Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 07/02  09:00:00,27.3875,75599.99231,26.80003917,25.00296003,25.9014996,0,418.2256397,25.00296003,0.010435116,51.25711688,0,0,0.5,674.4544679,2428036.084,469.4068861,1689864.79,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  10:00:00,28.4875,75599.99231,27.1931358,25.23428833,26.21371207,0,420.4249273,25.23428833,0.010411895,50.46309801,0,0,1,668.3363657,2406010.917,484.0182143,1742465.571,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  11:00:00,30.275,55349.99437,27.33101952,25.26736481,26.29919216,0,411.9941937,25.26736481,0.010443663,50.51398582,0,0,1,657.8372727,2368214.182,491.3461899,1768846.284,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  12:00:00,31.7875,44549.99547,27.54502621,25.47725684,26.51114152,0,413.3597982,25.47725684,0.010544492,50.32987124,0,0,1,648.52235,2334680.46,502.0266008,1807295.763,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  13:00:00,32.575,44549.99547,27.72290955,25.64330235,26.68310595,0,416.6341308,25.64330235,0.010544586,49.81734551,0,0,1,643.4307578,2316350.728,510.9451795,1839402.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  14:00:00,33.4875,44549.99547,27.95787736,25.87411924,26.9159983,0,416.4805876,25.87411924,0.010662207,49.64749012,0.25,0,1,640.7571396,2306725.702,515.0693795,1854249.766,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  15:00:00,33.525,44549.99547,28.31968856,26.19637639,27.25803248,0,427.3553875,26.19637639,0.010751026,49.05996964,1,0,1,641.574427,2309667.937,523.9882976,1886357.871,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  16:00:00,34.3625,44549.99547,28.49370646,26.36399253,27.42884949,0,429.1578921,26.36399253,0.010755597,48.54685122,1,0,1,636.858348,2292690.053,532.0572093,1915405.954,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  17:00:00,35.375,44549.99547,28.67987039,26.55660466,27.61823753,0,428.8236221,26.55660466,0.010888692,48.56418231,1,0,1,632.5479748,2277172.709,538.6269079,1939056.868,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  18:00:00,35.225,44549.99547,28.84940429,26.77634051,27.8128724,0,439.9450212,26.77634051,0.010952614,48.18583687,1,0,1,632.5949317,2277341.754,546.592919,1967734.509,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  19:00:00,34.3125,114749.9883,28.74479957,26.72606369,27.73543163,0,436.1487,26.72606369,0.011018839,48.59806539,1,0,1,641.4073136,2309066.329,538.3737646,1938145.553,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  20:00:00,32.8375,134999.9863,28.35969553,26.44976094,27.40472824,0,426.1000551,26.44976094,0.011293003,50.63799453,1,0,1,653.7491637,2353496.989,520.416406,1873499.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  21:00:00,31.2,134999.9863,28.01151675,26.20069532,27.10610604,0,416.9070107,26.20069532,0.011401237,51.88783678,1,0,1,667.9246238,2404528.646,497.3792451,1790565.283,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  22:00:00,29.85,134999.9863,27.78402984,25.96241789,26.87322386,0,413.5632775,25.96241789,0.011349211,52.41968648,0.5,0,1,676.2887644,2434639.552,485.7936088,1748856.992,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  23:00:00,28.7125,114749.9883,27.4470606,25.50249417,26.47477738,0,406.0183301,25.50249417,0.011122636,52.90094591,0,0,1,680.0420523,2448151.388,474.6680446,1708804.961,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  24:00:00,27.9875,55349.99437,27.06911222,25.09374308,26.08142765,0,396.1557039,25.09374308,0.011037189,53.83464104,0,0,0.75,682.8052482,2458098.893,461.42935,1661145.66,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  01:00:00,27.425,29699.99698,26.75806529,24.84356911,25.8008172,0,391.295957,24.84356911,0.011031029,54.61437081,0,0,0,684.9537443,2465833.48,452.2199816,1627991.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  02:00:00,26.8875,22949.99767,26.46497547,24.58635484,25.52566515,0,384.2501004,24.58635484,0.011039819,55.46775625,0,0,0,687.7562932,2475922.656,443.3121554,1595923.759,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  03:00:00,26.325,14849.99849,26.16543773,24.30578764,25.23561268,0,380.6515735,24.30578764,0.010948499,55.92693703,0,0,0,688.3969452,2478229.003,437.3522876,1574468.235,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  04:00:00,26.1,14849.99849,25.92304525,24.07310687,24.99807606,0,378.4645133,24.07310687,0.010819006,56.0536723,0,0,0,686.3452655,2470842.956,434.4804963,1564129.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  05:00:00,25.7875,14849.99849,25.71119842,23.99892316,24.85506079,0,348.2529078,23.99892316,0.010834371,56.41864218,0,0,0,637.3805576,2294570.007,400.6643531,1442391.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  06:00:00,25.6,29699.99698,25.59488947,23.99881925,24.79685436,0,322.5139285,23.99881925,0.011040297,57.49446883,0,0,0,604.8193842,2177349.783,373.3141211,1343930.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  07:00:00,25.9125,59399.99396,25.89847566,24.15333414,25.0259049,0,382.178868,24.15333414,0.010818486,55.84666893,0,0,0,688.3352616,2478006.942,430.4014215,1549445.117,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  08:00:00,27.1625,75599.99231,26.73449934,24.96086311,25.84768122,0,410.3221153,24.96086311,0.010572051,52.05173647,0,0,0.5,679.9454739,2447803.706,459.1234346,1652844.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  09:00:00,28.8,59399.99396,26.98308425,25.04166693,26.01237559,0,404.7836016,25.04166693,0.010585631,51.88211444,0,0,0.75,669.7890256,2411240.492,474.6536919,1708753.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  10:00:00,30.15,59399.99396,27.10763564,25.11746915,26.1125524,0,404.0137913,25.11746915,0.0105199,51.33342424,0,0,1,660.0827971,2376298.069,482.8330587,1738199.011,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  11:00:00,31.2875,37799.99615,27.29930871,25.22257735,26.26094303,0,406.6127433,25.22257735,0.01046769,50.76409405,0,0,1,650.9379591,2343376.653,494.0629478,1778626.612,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  12:00:00,32.3875,37799.99615,27.54480649,25.44845122,26.49662886,0,412.4415216,25.44845122,0.010449491,49.96934023,0,0,1,643.0759956,2315073.584,506.18995,1822283.82,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  13:00:00,32.8,37799.99615,27.70381213,25.59718392,26.65049803,0,414.7955156,25.59718392,0.010493458,49.68411435,0,0,1,641.3360855,2308809.908,511.6001447,1841760.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  14:00:00,33.8,37799.99615,27.96094419,25.84770709,26.90432564,0,416.6477158,25.84770709,0.010583223,49.31292585,0.25,0,1,637.1912645,2293888.552,518.1042337,1865175.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  15:00:00,34.775,37799.99615,28.24887651,26.13175466,27.19031559,0,418.893349,26.13175466,0.010726592,49.08708653,1,0,1,633.7411634,2281468.188,526.4039693,1895054.289,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  16:00:00,36.0625,37799.99615,28.62395732,26.53374654,27.57885193,0,420.6032938,26.53374654,0.01093624,48.83678982,1,0,1,630.7576831,2270727.659,534.610406,1924597.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  17:00:00,33.8875,37799.99615,28.54945147,26.51181697,27.53063422,0,414.7133599,26.51181697,0.011295222,50.48009711,1,0,1,652.4933988,2348976.236,516.3684117,1858926.282,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  18:00:00,28.7625,37799.99615,28.36207262,26.36794089,27.36500676,0,421.1949324,26.36794089,0.011387593,51.31772842,1,0,1,690.8830866,2487179.112,480.1567299,1728564.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  19:00:00,27.3875,90449.9908,28.12374248,26.11086764,27.11730506,0,424.765115,26.11086764,0.011257394,51.54864813,1,0,1,695.1713659,2502616.917,474.6519642,1708747.071,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  20:00:00,28.1125,120149.9878,27.74214464,25.77478,26.75846232,0,426.1095741,25.77478,0.011006919,51.45465983,0.25,0,1,680.2047632,2448737.148,486.8979839,1752832.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  21:00:00,27.9875,134999.9863,27.37738162,25.47652689,26.42695425,0,426.908696,25.47652689,0.010747935,51.19462444,0,0,1,674.3119818,2427523.135,486.9221211,1752919.636,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  22:00:00,27.425,120149.9878,27.13866125,25.30059739,26.21962932,0,421.6563859,25.30059739,0.010723296,51.6370215,0,0,1,678.281331,2441812.792,478.0382661,1720937.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  23:00:00,27.2,90449.9908,26.84011759,24.92247521,25.8812964,0,409.9426371,24.92247521,0.010770548,53.07531193,0,0,0.25,678.2162645,2441578.552,470.1688112,1692607.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/03  24:00:00,26.8875,44549.99547,26.49187168,24.52186094,25.50686631,0,406.2406393,24.52186094,0.010576652,53.41796158,0,0,0,674.171487,2427017.353,466.931321,1680952.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  01:00:00,26.325,35099.99643,26.17219397,24.22298756,25.19759077,0,401.3200384,24.22298756,0.010429868,53.67577814,0,0,0,675.3452885,2431243.039,458.5890039,1650920.414,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  02:00:00,26.1,35099.99643,25.91199103,24.02512885,24.96855994,0,387.0408675,24.02512885,0.010448215,54.43159247,0,0,0,669.2513265,2409304.776,442.8996483,1594438.734,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  03:00:00,26.1,14849.99849,25.72456701,23.99877239,24.8616697,0,351.1803825,23.99877239,0.010638483,55.49360809,0,0,0,625.0081734,2250029.424,406.192314,1462292.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  04:00:00,25.7875,14849.99849,25.57468011,23.99887926,24.78677968,0,319.0029487,23.99887926,0.010917421,56.92314565,0,0,0,590.4804137,2125729.489,371.4325892,1337157.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  05:00:00,25.225,14849.99849,25.42293368,23.99898167,24.71095767,0,287.5541133,23.99898167,0.01124061,58.57798159,0,0,0,553.095545,1991143.962,335.2577227,1206927.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  06:00:00,25,14849.99849,25.37014216,23.99901279,24.68457747,0,274.5100586,23.99901279,0.01149455,59.9152977,0,0,0,542.4796364,1952926.691,320.2682776,1152965.799,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  07:00:00,25.375,55349.99437,25.81992347,24.03513286,24.92752817,0,360.8288931,24.03513286,0.011070993,57.64541733,0,0,0,676.4803382,2435329.218,408.0517842,1468986.423,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  08:00:00,26.2875,55349.99437,26.34955896,24.51354316,25.43155106,0,397.4239598,24.51354316,0.010589157,53.62083491,0,0,0,684.8737253,2465545.411,444.3289028,1599584.05,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  09:00:00,27.7,75599.99231,26.8233557,25.06231773,25.94283672,0,412.7845513,25.06231773,0.010548455,51.72549511,0,0,0.75,676.1059992,2433981.597,467.6959778,1683705.52,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  10:00:00,29.7375,75599.99231,27.11922494,25.21526012,26.16724253,0,409.0288379,25.21526012,0.01052582,51.16768918,0,0,1,663.3726031,2388141.371,483.100159,1739160.572,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  11:00:00,30.9125,55349.99437,27.43474735,25.38266612,26.40870674,0,410.748577,25.38266612,0.010542118,50.73727101,0,0,1,655.7635371,2360748.733,493.6986272,1777315.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  12:00:00,32.1625,44549.99547,27.65703452,25.5960884,26.62656146,0,413.2249335,25.5960884,0.010573628,50.21329274,0,0,1,648.167319,2333402.348,503.9735195,1814304.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  13:00:00,33.1125,44549.99547,27.81396799,25.74896632,26.78146715,0,413.6635234,25.74896632,0.01065075,50.06632147,0,0,1,642.9110085,2314479.63,511.3795825,1840966.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  14:00:00,33.675,44549.99547,28.16810733,26.07394397,27.12102565,0,420.1154069,26.07394397,0.01072573,49.43314945,1,0,1,641.8291671,2310585.002,517.9965961,1864787.746,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  15:00:00,33.9,44549.99547,28.49543338,26.37490195,27.43516766,0,428.0253211,26.37490195,0.010821485,48.95750897,1,0,1,642.1463005,2311726.682,526.6759146,1896033.292,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  16:00:00,31.4625,44549.99547,28.47356197,26.27850652,27.37603424,0,441.8808226,26.27850652,0.010666735,48.55498501,1,0,1,653.4373986,2352374.635,525.1508234,1890542.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  17:00:00,28.625,44549.99547,28.32599672,26.03478284,27.18038978,0,458.5102125,26.03478284,0.010288959,47.56177704,1,0,1,663.8463303,2389846.789,519.3421166,1869631.62,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  18:00:00,27.8,44549.99547,28.15950998,25.9396439,27.04957694,0,463.1648951,25.9396439,0.010175815,47.31418022,0.75,0,1,666.5086215,2399431.037,516.6909129,1860087.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  19:00:00,27.8,114749.9883,27.93365835,25.77681184,26.85523509,0,459.6135821,25.77681184,0.010175784,47.7721485,0,0,1,664.7920689,2393251.448,515.7763422,1856794.832,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  20:00:00,27.1125,134999.9863,27.54428508,25.51969741,26.53199124,0,449.1371175,25.51969741,0.010308028,49.16286926,0,0,1,670.9087348,2415271.445,502.7383313,1809857.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  21:00:00,26.7,134999.9863,27.16088791,25.2821853,26.22153661,0,431.373552,25.2821853,0.010555696,51.08704291,0,0,1,679.2988293,2445475.786,481.5473512,1733570.464,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  22:00:00,26.325,134999.9863,26.93538452,25.04712144,25.99125298,0,428.4069224,25.04712144,0.010475183,51.43574619,0,0,0.75,679.0287098,2444503.355,478.7222278,1723400.02,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  23:00:00,25.7875,114749.9883,26.59025737,24.57988925,25.58507331,0,421.9996815,24.57988925,0.010212076,51.61769567,0,0,0,676.8644294,2436711.946,473.7948029,1705661.29,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/04  24:00:00,25.6,55349.99437,26.21363027,24.18593327,25.19978177,0,409.2911897,24.18593327,0.01014606,52.53468734,0,0,0,676.8514361,2436665.17,461.7924978,1662452.992,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  01:00:00,25.6,29699.99698,25.91414209,24.01293641,24.96353925,0,390.0708314,24.01293641,0.010266302,53.7016153,0,0,0,663.3275488,2387979.176,441.4404739,1589185.706,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  02:00:00,25.225,22949.99767,25.69108403,23.99883598,24.84496,0,343.8589991,23.99883598,0.010577749,55.3499287,0,0,0,607.6080499,2187388.98,391.5141463,1409450.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  03:00:00,25,14849.99849,25.53205849,23.99891886,24.76548867,0,309.5286082,23.99891886,0.01087892,56.89850177,0,0,0,566.4502205,2039220.794,355.2995724,1279078.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  04:00:00,25,14849.99849,25.4098425,23.99897484,24.70440867,0,284.53893,23.99897484,0.011136587,58.22225541,0,0,0,537.7074807,1935746.931,330.321036,1189155.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  05:00:00,25,14849.99849,25.29528854,23.9990549,24.64717172,0,261.8023859,23.9990549,0.011404951,59.59969564,0,0,0,514.4857131,1852148.567,307.6223244,1107440.368,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  06:00:00,25,29699.99698,25.27540763,23.99907916,24.6372434,0,256.2826327,23.99907916,0.01166831,60.95056302,0,0,0,519.5676965,1870443.707,302.0578742,1087408.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  07:00:00,25.6875,59399.99396,25.7127026,24.06058238,24.88664249,0,366.3270546,24.06058238,0.011103298,57.8770188,0,0,0,690.4367436,2485572.277,415.646405,1496327.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  08:00:00,26.7875,75599.99231,26.16560189,24.45874196,25.31217193,0,393.120179,24.45874196,0.010557844,53.8049719,0,0,0,681.8487307,2454655.43,445.0931829,1602335.458,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  09:00:00,27.575,59399.99396,26.60071465,24.67598899,25.63835182,0,399.5863741,24.67598899,0.010460291,52.62238299,0,0,0,675.800317,2432881.141,460.7683705,1658766.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  10:00:00,29.55,59399.99396,26.79481586,24.83414791,25.81448189,0,397.4717026,24.83414791,0.010412497,51.89362917,0,0,0,663.061267,2387020.561,472.8910982,1702407.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  11:00:00,31.2875,37799.99615,26.99232496,24.97447513,25.98340005,0,394.7001859,24.97447513,0.010457059,51.67711188,0,0,0.25,652.3320687,2348395.447,484.2914624,1743449.265,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  12:00:00,32.3875,37799.99615,27.25712874,25.22467282,26.24090078,0,398.3851212,25.22467282,0.010510801,51.17006769,0,0,1,646.3299004,2326787.642,493.5395639,1776742.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  13:00:00,33.1125,37799.99615,27.57334251,25.51160838,26.54247545,0,406.8393553,25.51160838,0.01054721,50.44446275,0,0,1,641.6447268,2309921.016,505.9459499,1821405.42,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  14:00:00,33.9875,37799.99615,27.81476887,25.73350218,26.77413552,0,411.5583704,25.73350218,0.010549536,49.77614679,0,0,1,636.2882481,2290637.693,516.041121,1857748.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  15:00:00,31.275,37799.99615,27.95011366,25.82819274,26.8891532,0,417.8805591,25.82819274,0.01064273,49.92764408,0,0,1,658.6612154,2371180.375,501.89275,1806813.9,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  16:00:00,32.2125,37799.99615,28.03357047,25.9089096,26.97124004,0,420.2385008,25.9089096,0.010670765,49.78692205,0.5,0,1,651.0666674,2343840.003,508.1886602,1829479.177,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  17:00:00,33.2125,37799.99615,28.25140116,26.16973055,27.21056585,0,422.6534614,26.16973055,0.010825887,49.70540146,1,0,1,646.7535015,2328312.605,517.7098507,1863755.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  18:00:00,31.05,37799.99615,28.26184939,26.19638857,27.22911898,0,441.9089412,26.19638857,0.010759612,49.32683033,1,0,1,655.6079961,2360188.786,520.7431739,1874675.426,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  19:00:00,30,90449.9908,28.10608391,26.01966631,27.06287511,0,445.4291538,26.01966631,0.010446995,48.42296057,1,0,1,658.7994361,2371677.97,517.065,1861434,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  20:00:00,29.3125,120149.9878,27.73709738,25.79409849,26.76559794,0,423.4249936,25.79409849,0.010789461,50.69322695,0,0,1,671.9450431,2419002.155,493.9259222,1778133.32,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  21:00:00,28.525,134999.9863,27.32835488,25.49325745,26.41080616,0,413.3222921,25.49325745,0.010925572,52.25941259,0,0,1,677.9978318,2440792.194,477.917899,1720504.436,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  22:00:00,27.9875,120149.9878,27.09862215,25.30592384,26.20227299,0,412.0321624,25.30592384,0.010872263,52.59119954,0,0,1,679.2793891,2445405.801,473.1126775,1703205.639,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  23:00:00,27.425,90449.9908,26.81912699,24.93749498,25.87831098,0,401.887704,24.93749498,0.010868244,53.77282567,0,0,0.25,681.5157274,2453456.618,463.7386241,1669459.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/05  24:00:00,26.8875,44549.99547,26.48609811,24.57143878,25.52876845,0,393.4449577,24.57143878,0.010791115,54.56391519,0,0,0,682.7389434,2457860.196,453.4513647,1632424.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  01:00:00,26.0125,29699.99698,26.16012897,24.26165392,25.21089145,0,389.8994005,24.26165392,0.010697,55.08753051,0,0,0,685.5376272,2467935.458,444.6883439,1600878.038,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  02:00:00,25.6,22949.99767,25.86622409,24.02091378,24.94356893,0,377.3943153,24.02091378,0.010602192,55.40233703,0,0,0,671.8937582,2418817.53,429.177445,1545038.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  03:00:00,25.225,14849.99849,25.6527766,23.99879473,24.82578567,0,335.3896955,23.99879473,0.01079104,56.44713637,0,0,0,611.9643126,2203071.525,383.0385752,1378938.871,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  04:00:00,25,14849.99849,25.49036933,23.99891999,24.74464466,0,301.033675,23.99891999,0.011073792,57.89988028,0,0,0,567.7159104,2043777.277,346.8161383,1248538.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  05:00:00,25,14849.99849,25.36373628,23.99899681,24.68136655,0,275.3163744,23.99899681,0.011347454,59.30483559,0,0,0,537.3032257,1934291.613,321.114596,1156012.546,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  06:00:00,24.625,29699.99698,25.37203605,23.99900056,24.6855183,0,273.8297793,23.99900056,0.011517254,60.17613177,0,0,0,537.8147239,1936133.006,316.3605474,1138897.971,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  07:00:00,25.15,59399.99396,26.29624343,24.49737608,25.39680976,0,397.988189,24.49737608,0.010853129,55.14629332,0,0,0,694.8153567,2501335.284,433.6910659,1561287.837,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  08:00:00,26.6,75599.99231,26.77247029,24.98883116,25.88065073,0,416.2136695,24.98883116,0.01046859,51.69035454,0,0,0.5,682.4704079,2456893.469,464.0055632,1670420.028,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  09:00:00,27.8875,59399.99396,26.84913796,24.88792341,25.86853069,0,406.5899299,24.88792341,0.010439888,51.86086266,0,0,0,673.7952322,2425662.836,470.0558776,1692201.159,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  10:00:00,29.3625,59399.99396,27.19818079,25.18121552,26.18969815,0,409.9424063,25.18121552,0.010434514,50.93700044,0,0,1,665.6740295,2396426.506,479.8021789,1727287.844,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  11:00:00,30.6875,37799.99615,27.32688373,25.25250063,26.28969218,0,406.0933918,25.25250063,0.010470825,50.89419909,0,0,1,657.5253877,2367091.396,488.9589833,1760252.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  12:00:00,31.7875,37799.99615,27.55798714,25.47440884,26.51619799,0,409.0165668,25.47440884,0.010519457,50.42463931,0,0,1,651.2543952,2344515.823,497.4951846,1790982.664,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  13:00:00,32.575,37799.99615,27.72952933,25.66750704,26.69851818,0,404.0394271,25.66750704,0.01068537,50.57065373,0,0,1,651.3850409,2344986.147,497.8659614,1792317.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  14:00:00,33.4875,37799.99615,28.03083457,25.95764384,26.99423921,0,407.8218354,25.95764384,0.010867219,50.52266085,0.75,0,1,647.9324386,2332556.779,506.0021227,1821607.642,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  15:00:00,33.2125,37799.99615,28.17902643,26.06888221,27.12395432,0,416.4640034,26.06888221,0.010794469,49.86043593,1,0,1,647.8567737,2332284.385,513.7428945,1849474.42,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  16:00:00,31.7375,37799.99615,28.20293048,26.04627068,27.12460058,0,428.7804567,26.04627068,0.010684292,49.42572784,1,0,1,653.3798925,2352167.613,514.6512746,1852744.588,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  17:00:00,30.7875,37799.99615,28.13390058,25.98990669,27.06190364,0,432.0107923,25.98990669,0.010644237,49.37709967,1,0,1,658.6384822,2371098.536,509.6961416,1834906.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  18:00:00,30.225,37799.99615,28.1768771,26.14138862,27.15913286,0,431.1989759,26.14138862,0.010831733,49.76495294,1,0,1,667.6081075,2403389.187,501.4297158,1805146.977,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  19:00:00,29.3125,90449.9908,28.08675373,26.06599037,27.07637205,0,429.2144173,26.06599037,0.01090647,50.32662233,1,0,1,674.9233252,2429723.971,495.3666455,1783319.924,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  20:00:00,28.2125,120149.9878,27.70128909,25.73478314,26.71803611,0,427.5254568,25.73478314,0.010858999,51.10498276,0,0,1,677.9420458,2440591.365,489.8902453,1763604.883,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  21:00:00,27.1125,134999.9863,27.24758685,25.346053,26.29681993,0,427.9669902,25.346053,0.010648352,51.33080731,0,0,1,678.8962599,2444026.536,482.5033054,1737011.9,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  22:00:00,26.0125,120149.9878,26.9308761,25.05656927,25.99372268,0,430.9758213,25.05656927,0.010456067,51.3156083,0,0,0.75,680.5952096,2450142.754,478.5757634,1722872.748,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  23:00:00,25.225,90449.9908,26.56030541,24.58256404,25.57143472,0,424.4349538,24.58256404,0.010303471,52.06371486,0,0,0,680.6380847,2450297.105,471.4121791,1697083.845,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/06  24:00:00,25,44549.99547,26.18734733,24.18709606,25.1872217,0,413.251353,24.18709606,0.010199654,52.77060191,0,0,0,680.0486326,2448175.077,460.5128896,1657846.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  01:00:00,25,29699.99698,25.88468816,24.00481865,24.9447534,0,385.1705959,24.00481865,0.010272854,53.70684258,0,0,0,650.1324903,2340476.965,431.5671036,1553641.573,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  02:00:00,24.3125,22949.99767,25.63949076,23.99885528,24.81917302,0,333.0051891,23.99885528,0.010525981,55.02773536,0,0,0,576.8120362,2076523.33,372.9617348,1342662.245,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  03:00:00,23.9,14849.99849,25.45103301,23.99899822,24.72501562,0,293.2567418,23.99899822,0.010847631,56.67994805,0,0,0,525.6253549,1892251.278,329.7694473,1187170.01,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  04:00:00,23.525,14849.99849,25.31291469,23.99905175,24.65598322,0,265.129212,23.99905175,0.011109891,58.02609093,0,0,0,485.4470057,1747609.221,298.4775155,1074519.056,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  05:00:00,23.675,14849.99849,25.21041527,23.99909211,24.60475369,0,244.7381334,23.99909211,0.011278456,58.9280373,0,0,0,457.567166,1647241.798,279.3595953,1005694.543,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  06:00:00,23.9,29699.99698,25.19817605,23.99911405,24.59864505,0,240.7922866,23.99911405,0.011406584,59.6079201,0,0,0,457.8666545,1648319.956,277.2857697,998228.771,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  07:00:00,24.2125,59399.99396,25.60085129,23.9982654,24.79955835,0,355.0913,23.9982654,0.010845773,56.72982991,0,0,0,632.007389,2275226.6,393.8437793,1417837.605,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  08:00:00,25.4625,75599.99231,25.98601539,24.17614929,25.08108234,0,413.4338335,24.17614929,0.010085749,52.29815564,0,0,0,676.204834,2434337.402,457.7078703,1647748.333,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  09:00:00,26.7875,59399.99396,26.46254193,24.42038261,25.44146227,0,425.1471568,24.42038261,0.009837743,50.30309933,0,0,0,663.231228,2387632.421,481.4385162,1733178.658,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  10:00:00,28.2625,59399.99396,26.65882093,24.55731589,25.60806841,0,427.956724,24.55731589,0.009696909,49.18920928,0,0,0,651.624667,2345848.801,495.1264697,1782455.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  11:00:00,28.9,37799.99615,26.82652982,24.63721675,25.73187328,0,430.6457556,24.63721675,0.009650251,48.72232904,0,0,0,646.2075797,2326347.287,503.3579153,1812088.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  12:00:00,29.2125,37799.99615,27.05353976,24.83418417,25.94386197,0,437.6266958,24.83418417,0.009621916,48.01309752,0,0,0,644.047999,2318572.796,509.99548,1835983.728,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  13:00:00,29.775,37799.99615,27.08434504,24.87277079,25.97855791,0,436.3301375,24.87277079,0.009648885,48.00438068,0,0,0,640.4452076,2305602.747,514.8674279,1853522.741,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  14:00:00,31.375,37799.99615,27.2940866,25.09402295,26.19405478,0,433.1875053,25.09402295,0.009740143,47.76704637,0,0,0.75,632.9461428,2278606.114,520.3194048,1873149.857,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  15:00:00,32.575,37799.99615,27.58938208,25.41581475,26.50259841,0,430.3110929,25.41581475,0.00998864,47.98956323,0,0,1,630.9204855,2271313.748,525.5754047,1892071.457,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  16:00:00,32.425,37799.99615,27.64356503,25.49738888,26.57047696,0,428.8499868,25.49738888,0.010153171,48.48307645,0,0,1,634.6542088,2284755.152,524.5667506,1888440.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  17:00:00,32.2,37799.99615,27.6428945,25.52247076,26.58268263,0,430.0943627,25.52247076,0.010279731,48.9857307,0,0,1,636.5813004,2291692.682,522.8718902,1882338.805,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  18:00:00,31.5125,37799.99615,27.76280158,25.7135138,26.73815769,0,437.9448683,25.7135138,0.010328046,48.6576424,0,0,1,642.6980661,2313713.038,521.9535348,1879032.725,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  19:00:00,31.1,90449.9908,27.8806155,25.81780779,26.84921164,0,443.1585031,25.81780779,0.010341771,48.42100661,0,0,1,645.7130073,2324566.826,524.227379,1887218.564,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  20:00:00,30.0375,120149.9878,27.51834736,25.52911431,26.52373083,0,437.6199346,25.52911431,0.010363727,49.363953,0,0,1,651.3772596,2344958.134,517.5595259,1863214.293,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  21:00:00,28.7125,134999.9863,27.02950625,25.11282211,26.07116418,0,433.8315812,25.11282211,0.010251785,50.12256131,0,0,0.75,656.2572091,2362525.953,503.7032084,1813331.55,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  22:00:00,27.9875,120149.9878,26.74932517,24.88876276,25.81904396,0,429.0100172,24.88876276,0.010189717,50.53356941,0,0,0,660.4601077,2377656.388,493.7192528,1777389.31,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  23:00:00,27.1125,90449.9908,26.43556068,24.509194,25.47237734,0,413.7522437,24.509194,0.010299608,52.2750407,0,0,0,668.0694523,2405050.028,476.7237773,1716205.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/07  24:00:00,26.325,44549.99547,26.08718333,24.12486347,25.1060234,0,405.5354828,24.12486347,0.010250223,53.25938893,0,0,0,670.567618,2414043.425,464.6658314,1672796.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  01:00:00,25.7875,35099.99643,25.80062646,23.99906109,24.89984377,0,368.0626285,23.99906109,0.010212308,53.46792405,0,0,0,609.6213763,2194636.955,420.4160681,1513497.845,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  02:00:00,24.85,35099.99643,25.5756749,23.99888556,24.78728023,0,319.6780207,23.99888556,0.010360358,54.19651382,0,0,0,536.1891961,1930281.106,364.1403104,1310905.117,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  03:00:00,24.0875,14849.99849,25.39512567,23.99904771,24.69708669,0,281.4274551,23.99904771,0.010599312,55.40405353,0,0,0,483.3651675,1740114.603,319.5238355,1150285.808,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  04:00:00,23.9,14849.99849,25.26934491,23.99913049,24.6342377,0,256.1518483,23.99913049,0.010867738,56.78276888,0,0,0,455.1603429,1638577.234,292.6961068,1053705.985,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  05:00:00,23.525,14849.99849,25.13142262,23.99920385,24.56531323,0,230.6555426,23.99920385,0.01115578,58.26098261,0,0,0,422.8393594,1522221.694,264.061095,950619.9421,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  06:00:00,23.3,14849.99849,25.0747558,23.99924221,24.53699901,0,218.0828145,23.99924221,0.011404989,59.5767045,0,0,0,409.7638899,1475150.004,249.5751405,898470.5058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  07:00:00,23.9875,55349.99437,25.43771419,23.99880519,24.71825969,0,287.441513,23.99880519,0.011127422,58.17556032,0,0,0,524.5498205,1888379.354,324.5052676,1168218.963,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  08:00:00,24.775,55349.99437,25.88766927,24.02729757,24.95748342,0,400.8560414,24.02729757,0.010249092,53.60209995,0,0,0,664.3267672,2391576.362,443.2584288,1595730.344,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  09:00:00,26.375,75599.99231,26.38277691,24.49672539,25.43975115,0,438.4858503,24.49672539,0.009715747,49.46490882,0,0,0,661.7142645,2382171.352,486.2091646,1750352.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  10:00:00,28.575,75599.99231,26.69053043,24.69186218,25.69119631,0,430.148852,24.69186218,0.009721044,48.91374283,0,0,0,650.5910795,2342127.886,498.8270645,1795777.432,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  11:00:00,29.4,55349.99437,26.84386054,24.73454384,25.78920219,0,422.9547861,24.73454384,0.009857059,49.46143368,0,0,0,647.9943241,2332779.567,500.1524085,1800548.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  12:00:00,29.775,44549.99547,26.94549815,24.82094061,25.88321938,0,424.2284032,24.82094061,0.00988453,49.31065133,0,0,0,645.9463712,2325406.936,502.1565644,1807763.632,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  13:00:00,30.375,44549.99547,27.08362519,24.96145387,26.02253953,0,423.3541563,24.96145387,0.009965838,49.27602785,0,0,0.25,644.1958654,2319105.116,504.880595,1817570.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  14:00:00,31.2875,44549.99547,27.33070814,25.20961185,26.27015999,0,422.7905141,25.20961185,0.010099978,49.16447526,0,0,1,641.9860683,2311149.846,508.4487602,1830415.537,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  15:00:00,31.325,44549.99547,27.62301917,25.48645107,26.55473512,0,427.3340511,25.48645107,0.010251,49.02409795,0,0,1,645.2132525,2322767.709,511.7213704,1842196.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  16:00:00,30.4125,44549.99547,27.83375191,25.64871413,26.74123302,0,438.2899161,25.64871413,0.010244405,48.50504985,0,0,1,650.7561878,2342722.276,515.0260643,1854093.832,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  17:00:00,30,44549.99547,27.74485295,25.53038793,26.63762044,0,444.3264081,25.53038793,0.010085974,48.10282075,0,0,1,648.3359385,2334009.379,520.5885437,1874118.757,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  18:00:00,29.3125,44549.99547,27.63824013,25.48275392,26.56049703,0,451.1724066,25.48275392,0.009988652,47.78168904,0,0,1,649.6993425,2338917.633,520.7357351,1874648.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  19:00:00,28.525,114749.9883,27.68373702,25.55513278,26.6194349,0,454.4989414,25.55513278,0.010022787,47.76702304,0,0,1,656.5643265,2363631.575,515.9624717,1857464.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  20:00:00,27.9875,134999.9863,27.31528066,25.34655845,26.33091955,0,440.4325652,25.34655845,0.010279503,49.6065389,0,0,1,664.1563143,2390962.732,503.5085929,1812630.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  21:00:00,27.1125,134999.9863,26.8666537,25.0177086,25.94218115,0,427.7187905,25.0177086,0.010441251,51.36380551,0,0,0.5,671.7635867,2418348.912,484.5588864,1744411.991,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  22:00:00,26.325,134999.9863,26.56123861,24.65169921,25.60646891,0,435.7244895,24.65169921,0.010113747,50.87260679,0,0,0,666.3783265,2398961.975,490.4208456,1765515.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  23:00:00,25.7875,114749.9883,26.16158399,24.09683682,25.1292104,0,435.6535269,24.09683682,0.009544717,49.67958388,0,0,0,644.7584572,2321130.446,491.3985055,1769034.62,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/08  24:00:00,24.5375,55349.99437,25.77586503,23.99909959,24.88748231,0,353.8174455,23.99909959,0.009460314,49.53940966,0,0,0,525.5985498,1892154.779,395.6893935,1424481.817,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  01:00:00,23.9,35099.99643,25.53943106,23.99913663,24.76928385,0,312.2831054,23.99913663,0.009766784,51.11928524,0,0,0,477.8988317,1720435.794,348.8267246,1255776.209,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  02:00:00,23.9,35099.99643,25.39701955,23.99911105,24.6980653,0,282.2868075,23.99911105,0.010057422,52.61640076,0,0,0,447.3013613,1610284.901,318.820031,1147752.112,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  03:00:00,24.2125,14849.99849,25.29869618,23.99915011,24.64892315,0,261.7181841,23.99915011,0.010293692,53.83221714,0,0,0,430.1411032,1548507.971,300.8860848,1083189.905,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  04:00:00,23.7125,14849.99849,25.17465425,23.99920937,24.58693181,0,238.2239299,23.99920937,0.010535196,55.07396629,0,0,0,401.4501245,1445220.448,273.2096037,983554.5734,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  05:00:00,23.3,14849.99849,25.04212286,23.99928197,24.52070242,0,214.1735285,23.99928197,0.010798597,56.39129783,0,0,0,372.0764889,1339475.36,245.7239172,884606.1019,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  06:00:00,23.3,14849.99849,25.02474875,23.99931355,24.51203115,0,208.3484117,23.99931355,0.011072313,57.81044715,0,0,0,373.2701395,1343772.502,239.8696385,863530.6988,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  07:00:00,23.675,55349.99437,25.49789109,23.99876036,24.74832572,0,299.7917903,23.99876036,0.010756054,56.21018207,0,0,0,515.6178524,1856224.269,334.2184537,1203186.433,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  08:00:00,24.9625,55349.99437,25.85893101,24.01009657,24.93451379,0,399.8350047,24.01009657,0.010061888,52.60523702,0,0,0,650.276682,2340996.055,444.4769559,1600117.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  09:00:00,26.6,75599.99231,26.32899556,24.47705288,25.40302422,0,430.2335143,24.47705288,0.009817192,49.92938586,0,0,0,663.5167427,2388660.274,479.5919603,1726531.057,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  10:00:00,27.8875,75599.99231,26.74366182,24.74190672,25.74278427,0,429.5855308,24.74190672,0.009864322,49.37622259,0,0,0,657.9287999,2368543.68,491.7375865,1770255.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  11:00:00,29.3625,55349.99437,27.06417849,24.92470991,25.9944442,0,428.8707771,24.92470991,0.009899987,49.01356177,0,0,0.25,649.2616171,2337341.822,501.8874713,1806794.897,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  12:00:00,30.6875,44549.99547,27.37582774,25.23795676,26.30689225,0,429.8079226,25.23795676,0.010023442,48.69717392,0,0,1,644.0086119,2318431.003,510.4481297,1837613.267,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  13:00:00,31.475,44549.99547,27.63535992,25.48368852,26.55952422,0,432.984316,25.48368852,0.010136445,48.49321783,0,0,1,640.713881,2306569.972,518.5324123,1866716.684,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  14:00:00,31.7,44549.99547,27.89953524,25.70005149,26.79979336,0,443.5273201,25.70005149,0.010113777,47.72121413,0,0,1,637.6634538,2295588.434,529.3133457,1905528.045,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  15:00:00,32.0125,44549.99547,28.16762354,25.93244916,27.05003635,0,451.9386898,25.93244916,0.010079485,46.86345994,0.5,0,1,635.351134,2287264.082,538.2655048,1937755.817,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  16:00:00,33.575,44549.99547,28.33136327,26.12915472,27.23025899,0,445.9069835,26.12915472,0.010217232,46.92543263,1,0,1,629.2437867,2265277.632,543.9264595,1958135.254,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  17:00:00,34.0875,44549.99547,28.35956799,26.18807757,27.27382278,0,438.9591265,26.18807757,0.010411096,47.60550181,1,0,1,629.7672625,2267162.145,542.7801979,1954008.712,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  18:00:00,33.2125,44549.99547,28.41172729,26.29165797,27.35169263,0,447.2308279,26.29165797,0.010498295,47.68664043,1,0,1,635.311809,2287122.512,541.5145343,1949452.324,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  19:00:00,32.1125,114749.9883,28.46527711,26.33514404,27.40021058,0,459.2897042,26.33514404,0.010413746,47.18740043,1,0,1,639.2628329,2301346.198,544.9730658,1961903.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  20:00:00,31.0125,134999.9863,28.01891909,25.98582217,27.00237063,0,455.4768383,25.98582217,0.010410575,48.16182567,0.5,0,1,642.9796249,2314726.65,539.4097829,1941875.218,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  21:00:00,29.5375,134999.9863,27.55622517,25.60023241,26.57822879,0,451.1824534,25.60023241,0.010357105,49.05235353,0,0,1,650.0612915,2340220.649,523.8198418,1885751.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  22:00:00,28.9,134999.9863,27.26016525,25.27898619,26.26957572,0,450.3229117,25.27898619,0.01009201,48.75599525,0,0,1,649.1202107,2336832.758,520.2526404,1872909.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  23:00:00,28.2125,114749.9883,26.90793858,24.8155837,25.86176114,0,441.4560117,24.8155837,0.009900835,49.18802256,0,0,0,649.6940582,2338898.609,511.701637,1842125.893,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/09  24:00:00,27.1125,55349.99437,26.48451916,24.3712503,25.42788473,0,429.7835343,24.3712503,0.009836007,50.1877828,0,0,0,656.0596556,2361814.76,494.0724229,1778660.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  01:00:00,26.325,29699.99698,26.14859483,24.13731372,25.14295428,0,414.793143,24.13731372,0.009999871,51.7644715,0,0,0,666.1868787,2398272.763,471.8719906,1698739.166,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  02:00:00,26.1,22949.99767,25.89785407,24.00991034,24.9538822,0,386.9445797,24.00991034,0.01031774,53.77786887,0,0,0,659.5962662,2374546.558,442.5820751,1593295.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  03:00:00,25.7875,14849.99849,25.69123011,23.99882836,24.84502924,0,343.7884756,23.99882836,0.010618473,55.33456164,0,0,0,606.6552173,2183958.782,396.1700223,1426212.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  04:00:00,25.6,14849.99849,25.5354103,23.99889655,24.76715343,0,310.6441188,23.99889655,0.010855281,56.54721184,0,0,0,563.5124976,2028644.992,361.458891,1301252.008,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  05:00:00,25.6,14849.99849,25.41264756,23.998976,24.70581178,0,285.4970573,23.998976,0.011084876,57.72200167,0,0,0,533.7842163,1921623.179,336.3317246,1210794.208,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  06:00:00,25.6,29699.99698,25.33329401,23.99903461,24.66616431,0,269.3771729,23.99903461,0.011317842,58.91322508,0,0,0,521.1978475,1876312.251,320.2348662,1152845.518,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  07:00:00,25.9125,59399.99396,25.47671291,23.99861421,24.73766356,0,330.8299338,23.99861421,0.011134587,57.9774319,0,0,0,623.8411395,2245828.102,384.0952336,1382742.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  08:00:00,26.475,75599.99231,25.76548325,24.08776917,24.92662621,0,385.7062115,24.08776917,0.010545624,54.70685066,0,0,0,679.8523533,2447468.472,441.088339,1587918.02,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  09:00:00,26.7,59399.99396,26.06678926,24.1447748,25.10578203,0,394.7146485,24.1447748,0.010269235,53.13151183,0,0,0,674.0095013,2426434.205,453.5828997,1632898.439,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  10:00:00,26.7,59399.99396,26.18826197,24.1988594,25.19356068,0,399.8567292,24.1988594,0.010118733,52.22834095,0,0,0,672.4361748,2420770.229,458.21443,1649571.948,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  11:00:00,26.325,37799.99615,26.16611004,24.10831359,25.13721182,0,396.4114005,24.10831359,0.010071766,52.29290566,0,0,0,675.5771412,2432077.708,453.3111258,1631920.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  12:00:00,25.7875,37799.99615,26.26820665,24.2059751,25.23709087,0,395.7219238,24.2059751,0.010178824,52.53084269,0,0,0,682.9874803,2458754.929,445.5008813,1603803.173,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  13:00:00,24.5375,37799.99615,26.29403323,24.17631133,25.23517228,0,407.1187236,24.17631133,0.010121885,52.30140381,0,0,0,687.1499058,2473739.661,448.1381366,1613297.292,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  14:00:00,24.9625,37799.99615,26.53803815,24.34473639,25.44138727,0,422.2116863,24.34473639,0.009870985,50.46317536,0,0,0,678.993137,2444375.293,461.8976315,1662831.473,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  15:00:00,27.975,37799.99615,26.90983632,24.77707223,25.84345428,0,413.3144046,24.77707223,0.010082402,50.15558589,0,0,0,666.5537434,2399593.476,473.4798526,1704527.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  16:00:00,29.775,37799.99615,27.11631456,25.08034864,26.0983316,0,400.481061,25.08034864,0.010537328,51.42481613,0,0,1,664.3051607,2391498.578,476.143114,1714115.21,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  17:00:00,30.375,37799.99615,27.19791502,25.20951227,26.20371364,0,399.2078421,25.20951227,0.01079119,52.20663266,0,0,1,662.6441935,2385519.097,478.9984701,1724394.492,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  18:00:00,30.6,37799.99615,27.27210138,25.37226756,26.32218447,0,405.8974114,25.37226756,0.010819303,51.81664205,0,0,1,660.5860951,2378109.942,486.4130896,1751087.122,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  19:00:00,30.225,90449.9908,26.94523226,25.08641923,26.01582574,0,398.0684895,25.08641923,0.010769476,52.46756485,0,0,0.75,661.5187855,2381467.628,481.9624129,1735064.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  20:00:00,29.3125,120149.9878,26.66102345,24.85523696,25.7581302,0,393.1338462,24.85523696,0.010801018,53.38355892,0,0,0,667.2752195,2402190.79,469.9625702,1691865.253,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  21:00:00,28.9,134999.9863,26.45396423,24.73496356,25.5944639,0,389.7079823,24.73496356,0.010826084,53.94455472,0,0,0,670.3456439,2413244.318,462.4434988,1664796.596,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  22:00:00,28.2125,120149.9878,26.31756517,24.64810494,25.48283506,0,388.4271203,24.64810494,0.010853358,54.38049525,0,0,0,675.1973257,2430710.373,456.6372847,1643894.225,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  23:00:00,27.425,90449.9908,26.07157937,24.28140861,25.17649399,0,384.777498,24.28140861,0.010788819,55.29636461,0,0,0,675.8927811,2433214.012,452.2570517,1628125.386,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/10  24:00:00,26.5125,44549.99547,25.75734863,24.00569234,24.88152048,0,359.122648,24.00569234,0.010578116,55.16105118,0,0,0,626.1574875,2254166.955,418.9250706,1508130.254,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  01:00:00,26.1,29699.99698,25.55384591,23.9988927,24.7763693,0,315.3298107,23.9988927,0.010730676,55.93030767,0,0,0,564.1550333,2030958.12,370.3636253,1333309.051,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  02:00:00,25.7875,22949.99767,25.41484922,23.9990318,24.70694051,0,286.1333116,23.9990318,0.01106414,57.61566354,0,0,0,537.2036041,1933932.975,338.5935686,1218936.847,0,0,135208.9561
