Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 07/11  03:00:00,25.6,14849.99849,25.30044319,23.99907863,24.64976091,0,262.9270673,23.99907863,0.011397236,59.31889373,0,0,0,515.5013668,1855804.92,313.809108,1129712.789,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  04:00:00,25.6,14849.99849,25.21221569,23.99908732,24.6056515,0,245.8037813,23.99908732,0.01163594,60.53844828,0,0,0,497.3870164,1790593.259,296.6811247,1068052.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  05:00:00,25.6,14849.99849,25.13719146,23.99911557,24.56815352,0,231.6057118,23.99911557,0.011823469,61.49581129,0,0,0,480.9844156,1731543.896,282.4878465,1016956.247,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  06:00:00,25.6,29699.99698,25.08689133,23.99913905,24.54301519,0,222.2373642,23.99913905,0.011976104,62.27461262,0.25,0,0,471.0928056,1695934.1,273.1171539,983221.7541,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  07:00:00,25.6,59399.99396,25.23050711,23.99872807,24.61461759,0,281.7358022,23.99872807,0.011646348,60.59263719,0,0,0,562.5890062,2025320.422,332.380912,1196571.283,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  08:00:00,25.6,75599.99231,25.5451438,23.99849031,24.77181706,0,358.8249622,23.99849031,0.010802874,56.31515017,0,0,0,649.6246235,2338648.645,409.3477758,1473651.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  09:00:00,25.9125,59399.99396,25.82416312,23.99891601,24.91153957,0,372.2382653,23.99891601,0.010293603,53.72342972,0,0,0,638.7588061,2299531.702,425.6061572,1532182.166,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  10:00:00,26.475,59399.99396,26.13567123,24.11020765,25.12293944,0,406.2205719,24.11020765,0.009973634,51.76801899,0,0,0,669.1886168,2409079.02,461.3858746,1660989.148,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  11:00:00,27.0125,37799.99615,26.48509171,24.35432117,25.41970644,0,414.1099828,24.35432117,0.009882704,50.60763992,0,0,0,665.5533053,2395991.899,471.5652235,1697634.805,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  12:00:00,27.8875,37799.99615,26.89858704,24.74691896,25.822753,0,419.7280725,24.74691896,0.009979957,49.89847645,0,0,0,663.4428713,2388394.337,479.5914909,1726529.367,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  13:00:00,28.9875,37799.99615,27.4121625,25.2503376,26.33125005,0,424.5669569,25.2503376,0.010188516,49.36806799,0,0,1,662.15791,2383768.476,488.9765619,1760315.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  14:00:00,30.15,37799.99615,27.85981819,25.69724626,26.77853223,0,427.1007545,25.69724626,0.01042197,49.10834053,0,0,1,660.3696744,2377330.828,498.3580667,1794089.04,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  15:00:00,30.9125,37799.99615,28.22072665,26.04502532,27.13287599,0,431.6416169,26.04502532,0.010585186,48.8301476,1,0,1,658.9028477,2372050.252,507.2948762,1826261.554,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  16:00:00,29.0375,37799.99615,28.22406811,26.06830208,27.1461851,0,430.2482101,26.06830208,0.010746756,49.46521509,1,0,1,676.4412936,2435188.657,494.7659526,1781157.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  17:00:00,27.8,37799.99615,27.80732419,25.74454461,26.7759344,0,412.2288916,25.74454461,0.011023606,51.64602247,0,0,1,690.1015503,2484365.581,469.277186,1689397.87,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  18:00:00,27.8,37799.99615,27.69999193,25.77244234,26.73621713,0,404.2315218,25.77244234,0.011284372,52.73661389,0,0,1,695.510123,2503836.443,458.0447453,1648961.083,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  19:00:00,27.8,90449.9908,27.54071264,25.64624686,26.59347975,0,399.4298765,25.64624686,0.011336561,53.37408409,0,0,1,695.2027643,2502729.951,456.7149979,1644173.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  20:00:00,25.3625,120149.9878,27.0501793,25.16652365,26.10835148,0,408.8477754,25.16652365,0.011099982,53.82175772,0,0,0.75,700.4902179,2521764.784,453.4791899,1632525.084,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  21:00:00,24.5875,134999.9863,26.64870783,24.8069619,25.72783487,0,413.4711859,24.8069619,0.010657673,52.92495357,0,0,0,697.1088835,2509591.981,449.9439503,1619798.221,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  22:00:00,25,120149.9878,26.45323004,24.66860713,25.56091858,0,410.8670528,24.66860713,0.010633993,53.28812016,0,0,0,691.8512409,2490664.467,452.3031966,1628291.508,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  23:00:00,24.625,90449.9908,26.14910053,24.2579489,25.20352472,0,405.1659918,24.2579489,0.010482986,53.85189586,0,0,0,689.0538289,2480593.784,449.414982,1617893.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/11  24:00:00,24.4,44549.99547,25.81707088,24.0044505,24.91076069,0,370.782073,24.0044505,0.010469508,54.60825483,0,0,0,641.7081754,2310149.431,412.6192497,1485429.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  01:00:00,24.4,29699.99698,25.60520996,23.99888308,24.80204652,0,325.0432327,23.99888308,0.01075722,56.06626883,0,0,0,583.2930189,2099854.868,365.7621341,1316743.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  02:00:00,24.775,22949.99767,25.46979344,23.99899205,24.73439274,0,296.4588111,23.99899205,0.011153646,58.07367318,0,0,0,563.3519028,2028066.85,340.3781602,1225361.377,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  03:00:00,24.625,14849.99849,25.34564989,23.99899825,24.67232407,0,271.3510349,23.99899825,0.011447747,59.57735764,0,0,0,529.512421,1906244.716,313.964868,1130273.525,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  04:00:00,24.4,14849.99849,25.23104925,23.99905183,24.61505054,0,248.7374428,23.99905183,0.011623808,60.47660194,0,0,0,495.3949131,1783421.687,289.4814082,1042133.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  05:00:00,24.775,14849.99849,25.15085235,23.9991421,24.57499722,0,233.4941698,23.9991421,0.01190893,61.9318155,0.25,0,0,488.3044531,1757896.031,277.441294,998788.6582,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  06:00:00,25.375,29699.99698,25.12466091,23.99913118,24.56189605,0,228.7477812,23.99913118,0.012159388,63.24963576,1,0,0,498.9815813,1796333.693,277.7430015,999874.8052,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  07:00:00,25.6,59399.99396,25.30457618,23.99858142,24.6515788,0,296.4070994,23.99858142,0.011789421,61.3860107,0.25,0,0,613.9295648,2210146.433,347.0459518,1249365.427,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  08:00:00,26.2875,75599.99231,25.56609588,24.03502795,24.80056192,0,355.7382126,24.03502795,0.011067498,57.60522049,0,0,0,685.6091911,2468193.088,410.8838365,1479181.811,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  09:00:00,27.0125,59399.99396,25.82256484,24.04571749,24.93414117,0,362.9737821,24.04571749,0.010758771,56.00985429,0,0,0,680.1531484,2448551.334,425.2633752,1530948.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  10:00:00,27.8875,59399.99396,26.20197092,24.32458707,25.263279,0,374.100734,24.32458707,0.010648145,54.52552312,0,0,0,679.1601207,2444976.435,438.142564,1577313.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  11:00:00,28.675,37799.99615,26.70329505,24.72758102,25.71543804,0,381.0589577,24.72758102,0.010711826,53.5375228,0,0,0,677.3999935,2438639.977,448.1960123,1613505.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  12:00:00,29.5875,37799.99615,27.20900431,25.20811267,26.20855849,0,389.1634139,25.20811267,0.01087133,52.78656323,0,0,1,675.7548462,2432717.446,459.6365925,1654691.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  13:00:00,31.375,37799.99615,27.52393955,25.56048343,26.54221149,0,384.0131891,25.56048343,0.011097414,52.71304755,0,0,1,670.8738851,2415145.986,467.5656544,1683236.356,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  14:00:00,32.575,37799.99615,27.75299435,25.82412779,26.78856107,0,377.0131114,25.82412779,0.011440785,53.41914245,0.25,0,1,670.3251364,2413170.491,469.7790641,1691204.631,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  15:00:00,32.8,37799.99615,28.05627474,26.10214668,27.07921071,0,381.5513835,26.10214668,0.011594199,53.2194865,1,0,1,672.3299178,2420387.704,472.9816418,1702733.911,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  16:00:00,33.8,37799.99615,28.33087435,26.38748466,27.35917951,0,384.6001271,26.38748466,0.011751009,52.99081721,1,0,1,668.4330398,2406358.943,482.2728173,1736182.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  17:00:00,34.0875,37799.99615,28.42305989,26.52423226,27.47364607,0,383.4112486,26.52423226,0.01197558,53.53067305,1,0,1,669.7467575,2411088.327,484.0878073,1742716.106,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  18:00:00,33.2125,37799.99615,28.45450177,26.60781822,27.53116,0,394.3347806,26.60781822,0.011980938,53.29099622,1,0,1,673.127892,2423260.411,486.9006882,1752842.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  19:00:00,32.425,90449.9908,28.43245331,26.52632536,27.47938933,0,407.7181096,26.52632536,0.011670308,52.18430821,1,0,1,670.2323892,2412836.601,495.6041385,1784174.899,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  20:00:00,31.2,120149.9878,28.04382475,26.20806029,27.12594252,0,399.6417598,26.20806029,0.011616853,52.9727416,1,0,1,678.060502,2441017.807,482.9627332,1738665.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  21:00:00,29.85,134999.9863,27.67890611,25.93503662,26.80697137,0,392.9804411,25.93503662,0.011688643,54.17803051,0.5,0,1,687.7108782,2475759.161,464.951295,1673824.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  22:00:00,28.7125,120149.9878,27.4406839,25.72387547,26.58227969,0,395.0230335,25.72387547,0.011586806,54.45967775,0,0,1,691.8363143,2490610.731,459.1932422,1653095.672,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  23:00:00,27.9875,90449.9908,27.13811289,25.3041598,26.22113634,0,390.357214,25.3041598,0.011438276,55.17284076,0,0,1,691.1492686,2488137.367,454.1860078,1635069.628,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/12  24:00:00,27.1125,44549.99547,26.77171749,24.87420313,25.82296031,0,389.1827605,24.87420313,0.011185412,55.37436145,0,0,0.25,689.7356309,2483048.271,449.261003,1617339.611,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  01:00:00,26.325,29699.99698,26.43114096,24.52437183,25.47775639,0,390.5501584,24.52437183,0.010916553,55.20864126,0,0,0,688.1204013,2477233.445,445.6717577,1604418.328,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  02:00:00,25.7875,22949.99767,26.13038019,24.22832691,25.17935355,0,390.0415112,24.22832691,0.010710383,55.15342176,0,0,0,686.5473302,2471570.389,442.9139241,1594490.127,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  03:00:00,25.6,14849.99849,25.85730653,24.01482223,24.93606438,0,376.4653183,24.01482223,0.010592513,55.26066955,0,0,0,664.8245453,2393368.363,428.1074737,1541186.905,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  04:00:00,25.6,14849.99849,25.66670642,23.99874992,24.83272817,0,338.465917,23.99874992,0.010700682,55.86933171,0,0,0,603.9564521,2174243.227,389.2319869,1401235.153,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  05:00:00,25.6,14849.99849,25.5221062,23.99887836,24.76049228,0,307.8758417,23.99887836,0.010877538,56.77639323,0,0,0,561.2960501,2020665.78,358.6815395,1291253.542,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  06:00:00,25.225,29699.99698,25.42178973,23.9989709,24.71038031,0,286.5322601,23.9989709,0.01107731,57.83727472,0,0,0,534.1648687,1922993.527,334.1831218,1203059.239,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  07:00:00,25.375,59399.99396,25.654901,24.01136832,24.83313466,0,363.0513475,24.01136832,0.010809653,56.44367086,0,0,0,655.7981202,2360873.233,411.1302397,1480068.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  08:00:00,25.9125,75599.99231,26.16360812,24.37920126,25.27140469,0,407.5889252,24.37920126,0.010301769,52.69856875,0,0,0,679.7714572,2447177.246,453.0965201,1631147.472,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  09:00:00,27.1625,59399.99396,26.56494995,24.56848808,25.56671901,0,412.5324028,24.56848808,0.010140257,51.31542389,0,0,0,669.8852146,2411586.772,470.5416548,1693949.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  10:00:00,28.8,59399.99396,26.77297872,24.74905232,25.76101552,0,410.3180172,24.74905232,0.010144164,50.78379093,0,0,0,660.5623321,2378024.395,480.576994,1730077.178,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  11:00:00,30.15,37799.99615,26.91944818,24.834967,25.87720759,0,407.6363046,24.834967,0.010161999,50.61101104,0,0,0,651.9465687,2347007.647,489.1843391,1761063.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  12:00:00,30.9125,37799.99615,27.0398569,24.96698306,26.00341998,0,405.0030284,24.96698306,0.010247717,50.63035716,0,0,0.25,649.6380901,2338697.124,491.3288386,1768783.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  13:00:00,32.1625,37799.99615,27.20424206,25.14338193,26.173812,0,402.9437694,25.14338193,0.010377237,50.69196194,0,0,1,643.7149516,2317373.826,497.5464328,1791167.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  14:00:00,33.4875,37799.99615,27.47243177,25.3989031,26.43566743,0,407.761161,25.3989031,0.010424488,50.13221741,0,0,1,635.1277584,2286459.93,510.7660442,1838757.759,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  15:00:00,34.2125,37799.99615,27.70786468,25.61489819,26.66138143,0,414.1516886,25.61489819,0.010422013,49.48155523,0,0,1,630.0121586,2268043.771,522.0860084,1879509.63,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  16:00:00,34.775,37799.99615,27.86312958,25.76675869,26.81494413,0,420.1048035,25.76675869,0.010432636,49.05582701,0,0,1,625.0924991,2250332.997,531.8683592,1914726.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  17:00:00,35.375,37799.99615,27.99244162,25.91741461,26.95492811,0,424.7424023,25.91741461,0.010510922,48.92879915,0.25,0,1,620.5900067,2234124.024,539.8161444,1943338.12,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  18:00:00,35.225,37799.99615,28.20493065,26.20378223,27.20435644,0,432.9461759,26.20378223,0.010598248,48.48198116,1,0,1,623.8988912,2246036.008,542.9572229,1954646.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  19:00:00,34.3125,90449.9908,28.3811502,26.37178948,27.37646984,0,436.39794,26.37178948,0.010694798,48.43335275,1,0,1,633.6901941,2281284.699,539.4856093,1942148.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  20:00:00,32.525,120149.9878,28.01002385,26.07871928,27.04437156,0,426.0628111,26.07871928,0.01086268,50.04439101,0.75,0,1,648.2498794,2333699.566,522.2550533,1880118.192,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  21:00:00,31.0125,134999.9863,27.5743321,25.72068095,26.64750653,0,419.9036466,25.72068095,0.010855368,51.11009789,0,0,1,657.2146989,2365972.916,503.5291839,1812705.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  22:00:00,29.5375,120149.9878,27.30400915,25.48515681,26.39458298,0,419.523896,25.48515681,0.010798373,51.61446998,0,0,1,665.2367494,2394852.298,492.8489397,1774256.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  23:00:00,27.8375,90449.9908,26.93933929,25.02204744,25.98069336,0,410.6800478,25.02204744,0.010743258,52.84435498,0,0,0.5,674.7261408,2429014.107,476.0727915,1713862.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/13  24:00:00,26.8875,44549.99547,26.55015415,24.60005151,25.57510283,0,401.5311637,24.60005151,0.010656682,53.78309328,0,0,0,678.8570341,2443885.323,461.546031,1661565.712,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  01:00:00,26.0125,29699.99698,26.21235946,24.28851272,25.25043609,0,395.3190128,24.28851272,0.010587619,54.4464643,0,0,0,683.1508201,2459342.953,449.7490858,1619096.709,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  02:00:00,25.9125,22949.99767,25.9357749,24.04780964,24.99179227,0,386.7490426,24.04780964,0.010531692,54.95121514,0,0,0,678.0163156,2440858.736,441.2242682,1588407.365,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  03:00:00,25.7875,14849.99849,25.72352557,23.99880562,24.8611656,0,350.8938989,23.99880562,0.010652504,55.73462768,0,0,0,630.2057612,2268740.74,403.2919852,1451851.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  04:00:00,25.6,14849.99849,25.56362079,23.9988882,24.78125449,0,316.4908831,23.9988882,0.01096006,57.31563027,0,0,0,591.6005092,2129761.833,367.3353874,1322407.395,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  05:00:00,25.6,14849.99849,25.43645703,23.99894377,24.7177004,0,290.2751695,23.99894377,0.011231212,58.7082903,0,0,0,561.6644821,2021992.135,341.1303896,1228069.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  06:00:00,25.6,29699.99698,25.38051772,23.99898132,24.68974952,0,277.8178959,23.99898132,0.011449847,59.83037674,0,0,0,551.6294435,1985865.996,328.6475926,1183131.333,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  07:00:00,25.9125,59399.99396,25.72471914,24.05979607,24.89225761,0,367.8565069,24.05979607,0.011018201,57.44430906,0,0,0,687.3677775,2474523.999,418.8420543,1507831.395,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  08:00:00,26.475,75599.99231,26.30517011,24.56120257,25.43318634,0,401.2785164,24.56120257,0.010504288,53.20902368,0,0,0,682.4268001,2456736.48,449.6307432,1618670.675,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  09:00:00,27.3875,59399.99396,26.59601104,24.64739181,25.62170142,0,403.0970337,24.64739181,0.010368063,52.25512426,0,0,0,674.838681,2429419.252,463.5510049,1668783.618,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  10:00:00,28.1125,59399.99396,26.75952262,24.75763573,25.75857917,0,403.9200107,24.75763573,0.01032203,51.68561997,0,0,0,670.4617989,2413662.476,468.5896171,1686922.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  11:00:00,29.3625,37799.99615,27.01392396,24.93281138,25.97336767,0,405.2612631,24.93281138,0.010317599,51.1261044,0,0,0.25,662.5987688,2385355.568,478.2032589,1721531.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  12:00:00,31.375,37799.99615,27.23971964,25.19766936,26.2186945,0,399.2853502,25.19766936,0.010475802,51.08323978,0,0,1,654.1198907,2354831.606,486.4317837,1751154.421,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  13:00:00,32.8875,37799.99615,27.43645681,25.4168836,26.4266702,0,396.0698775,25.4168836,0.010682345,51.36743937,0,0,1,647.4851729,2330946.622,494.8362175,1781410.383,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  14:00:00,33.9875,37799.99615,27.66505397,25.63664067,26.65084732,0,398.4646324,25.63664067,0.010739781,50.95031282,0,0,1,641.4985184,2309394.666,503.6767037,1813236.133,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  15:00:00,34.775,37799.99615,27.9967231,25.94871263,26.97271786,0,404.370043,25.94871263,0.010839409,50.44119442,0.5,0,1,638.3604491,2298097.617,513.3288709,1847983.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  16:00:00,35.375,37799.99615,28.26189477,26.22350866,27.24270171,0,408.3679073,26.22350866,0.010955862,50.13231799,1,0,1,637.0903911,2293525.408,520.6259334,1874253.36,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  17:00:00,35.6,37799.99615,28.36141816,26.37259442,27.36700629,0,405.6754942,26.37259442,0.011222047,50.81439552,1,0,1,639.9937333,2303977.44,519.6056496,1870580.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  18:00:00,35.225,37799.99615,28.50266601,26.58539322,27.54402962,0,413.4064438,26.58539322,0.011349168,50.7014608,1,0,1,643.8920678,2318011.444,521.3375649,1876815.233,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  19:00:00,34.3125,90449.9908,28.64298747,26.69476123,27.66887435,0,421.0383398,26.69476123,0.011311915,50.21351808,1,0,1,650.00088,2340003.168,521.7768839,1878396.782,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  20:00:00,32.8375,120149.9878,28.29508856,26.41052697,27.35280777,0,414.1993152,26.41052697,0.01138788,51.43439185,1,0,1,660.0622655,2376224.156,510.0074717,1836026.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  21:00:00,31.2,134999.9863,27.88028066,26.05139006,26.96583536,0,413.5888692,26.05139006,0.011270962,52.05553515,0.75,0,1,666.8500846,2400660.305,496.318334,1786746.002,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  22:00:00,29.5375,120149.9878,27.59247525,25.78662697,26.68955111,0,415.5295614,25.78662697,0.011116769,52.22099385,0,0,1,674.4581683,2428049.406,486.4728832,1751302.379,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  23:00:00,28.2125,90449.9908,27.22990806,25.31092526,26.27041666,0,410.1073039,25.31092526,0.010996262,53.19758186,0,0,1,678.373216,2442143.578,476.3022341,1714688.043,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/14  24:00:00,27.1125,44549.99547,26.82188381,24.85334617,25.83761499,0,405.2754575,24.85334617,0.010772409,53.59468164,0,0,0.25,680.5516316,2449985.874,465.4507431,1675622.675,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  01:00:00,26.325,35099.99643,26.46817449,24.52650697,25.49734073,0,398.6423429,24.52650697,0.010677049,54.17647658,0,0,0,683.9572523,2462246.108,453.593071,1632935.056,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  02:00:00,26.1,35099.99643,26.1869873,24.28421387,25.23560058,0,390.0536117,24.28421387,0.010655904,54.86139866,0,0,0,685.3104951,2467117.783,444.4566946,1600044.1,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  03:00:00,26.1,14849.99849,25.94231969,24.07838796,25.01035383,0,381.6660884,24.07838796,0.010671591,55.58802416,0,0,0,684.3520823,2463667.496,437.7429719,1575874.699,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  04:00:00,25.7875,14849.99849,25.7182076,23.99896296,24.85858528,0,349.6676049,23.99896296,0.010750643,56.23886986,0,0,0,636.8700156,2292732.056,402.0895665,1447522.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  05:00:00,25.6,14849.99849,25.55614591,23.99886063,24.77750327,0,315.0809919,23.99886063,0.01099611,57.50098388,0,0,0,591.4595746,2129254.469,365.9146357,1317292.689,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  06:00:00,25.6,14849.99849,25.46867334,23.99892676,24.73380005,0,295.7472102,23.99892676,0.011235444,58.73009557,0,0,0,571.5423832,2057552.58,346.5737369,1247665.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  07:00:00,25.6,55349.99437,25.66020905,23.9986731,24.82944108,0,335.226136,23.9986731,0.011085701,57.99835709,0,0,0,636.0767621,2289876.343,385.8778253,1389160.171,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  08:00:00,26.6,55349.99437,26.15091742,24.33902476,25.24497109,0,388.7230381,24.33902476,0.010615899,54.48650524,0,0,0,683.3053666,2459899.32,439.8342151,1583403.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  09:00:00,27.8875,75599.99231,26.77584418,25.03840966,25.90712692,0,406.7198024,25.03840966,0.010580045,52.10894726,0,0,0.75,677.6330868,2439479.112,462.1636875,1663789.275,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  10:00:00,28.675,75599.99231,27.0693798,25.17711169,26.12324574,0,405.6157995,25.17711169,0.010620725,51.8956321,0,0,1,674.0637145,2426629.372,472.1211691,1699636.209,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  11:00:00,28.9,55349.99437,27.22610326,25.15663989,26.19137157,0,411.6740763,25.15663989,0.010473066,51.24795764,0,0,1,668.1664141,2405399.091,481.1686968,1732207.309,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  12:00:00,31.3375,44549.99547,27.43621132,25.37445304,26.40533218,0,410.5985667,25.37445304,0.010450507,50.44856996,0,0,1,652.2458779,2348085.16,495.1605977,1782578.152,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  13:00:00,33.1125,44549.99547,27.65057329,25.62855857,26.63956593,0,404.8092646,25.62855857,0.01066802,50.6906208,0,0,1,645.465213,2323674.767,503.638042,1813096.951,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  14:00:00,33.9875,44549.99547,27.86290557,25.84773734,26.85532145,0,403.0482992,25.84773734,0.010835474,50.77603083,0.25,0,1,643.7918978,2317650.832,506.6659467,1823997.408,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  15:00:00,34.775,44549.99547,28.13814121,26.11985311,27.12899716,0,404.8056328,26.11985311,0.011000311,50.66101185,1,0,1,642.0836481,2311501.133,512.6258176,1845452.943,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  16:00:00,35.375,44549.99547,28.37777766,26.35845409,27.36811587,0,406.2294391,26.35845409,0.011123413,50.4819708,1,0,1,641.4834832,2309340.54,517.5877678,1863315.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  17:00:00,34.5375,44549.99547,28.48365286,26.45056057,27.46710671,0,407.699608,26.45056057,0.01124015,50.69419397,1,0,1,650.0328794,2340118.366,513.0049073,1846817.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  18:00:00,32.15,44549.99547,28.4832539,26.50535025,27.49430208,0,413.3619403,26.50535025,0.01137043,51.11916642,1,0,1,669.211927,2409162.937,498.0904586,1793125.651,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  19:00:00,30.7875,114749.9883,28.52258191,26.55483866,27.53871028,0,419.1403891,26.55483866,0.011436139,51.24632036,1,0,1,679.1504009,2444941.443,491.5700287,1769652.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  20:00:00,30.6,134999.9863,28.17274449,26.31922997,27.24598723,0,412.896375,26.31922997,0.011546414,52.4724062,1,0,1,678.6775637,2443239.229,489.7941769,1763259.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  21:00:00,30.225,134999.9863,27.81402801,26.04612035,26.93007418,0,407.6424266,26.04612035,0.011530341,53.2691521,0.75,0,1,678.8920361,2444011.33,481.4106038,1733078.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  22:00:00,29.3125,134999.9863,27.57255554,25.78760037,26.68007795,0,405.9328586,25.78760037,0.011323689,53.17146447,0,0,1,681.9345807,2454964.491,475.2098175,1710755.343,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  23:00:00,28.525,114749.9883,27.24343308,25.31968359,26.28155833,0,401.8732225,25.31968359,0.011076003,53.51414662,0,0,1,680.3505724,2449262.061,470.5805581,1694090.009,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/15  24:00:00,27.6125,55349.99437,26.85181041,24.85360288,25.85270665,0,402.5387582,24.85360288,0.010750906,53.46665292,0,0,0.25,677.5780329,2439280.918,467.2921643,1682251.791,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  01:00:00,26.5125,35099.99643,26.47768287,24.50481136,25.49124711,0,406.2660273,24.50481136,0.010519811,53.46070591,0,0,0,677.6226947,2439441.701,463.1905822,1667486.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  02:00:00,25.7875,35099.99643,26.1463119,24.18187512,25.16409351,0,404.8182946,24.18187512,0.010349015,53.63450098,0,0,0,677.727869,2439820.328,458.1744504,1649428.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  03:00:00,25.6,14849.99849,25.86338491,24.00150602,24.93244547,0,380.9304712,24.00150602,0.010299076,53.96147179,0,0,0,646.5022396,2327408.063,432.2578573,1556128.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  04:00:00,25.225,14849.99849,25.66463476,23.99885089,24.83174282,0,337.9124576,23.99885089,0.010561134,55.32031655,0,0,0,595.4073527,2143466.47,385.5722341,1388060.043,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  05:00:00,25,14849.99849,25.5097488,23.99894967,24.75434923,0,305.0953266,23.99894967,0.010888454,57.04118015,0,0,0,560.1769671,2016637.082,350.8748701,1263149.532,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  06:00:00,24.625,14849.99849,25.41102906,23.99899181,24.70501044,0,283.4770739,23.99899181,0.011144302,58.37976791,0,0,0,534.5772262,1924478.014,326.0788086,1173883.711,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  07:00:00,24.775,55349.99437,25.53124745,23.9988101,24.76502878,0,308.3332281,23.9988101,0.011083517,58.06755734,0,0,0,582.0979549,2095552.638,352.1177488,1267623.896,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  08:00:00,25.6875,55349.99437,25.74692501,24.02635106,24.88663804,0,368.9108367,24.02635106,0.010691981,55.9949032,0,0,0,671.0835309,2415900.711,419.1695734,1509010.464,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  09:00:00,27.1625,75599.99231,26.33701142,24.6001895,25.46860046,0,402.5738734,24.6001895,0.010408348,52.71317869,0,0,0,676.7464043,2436287.056,454.6925825,1636893.297,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  10:00:00,28.8,75599.99231,26.85030281,24.95157537,25.90093909,0,406.5115935,24.95157537,0.010397112,51.5612162,0,0,0.25,667.5728871,2403262.394,473.9903582,1706365.289,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  11:00:00,30.4625,55349.99437,27.12277931,25.09883506,26.11080719,0,403.9701597,25.09883506,0.010427164,51.25461572,0,0,1,657.454361,2366835.7,485.7441565,1748678.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  12:00:00,31.475,44549.99547,27.34550298,25.30712171,26.32631235,0,406.4159095,25.30712171,0.010495421,50.94926187,0,0,1,651.9387371,2346979.454,493.6538805,1777153.97,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  13:00:00,32.0125,44549.99547,27.65023706,25.58458191,26.61740948,0,413.7811299,25.58458191,0.010529301,50.27533181,0,0,1,649.3814502,2337773.221,502.9244271,1810527.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  14:00:00,33.575,44549.99547,27.84981263,25.80358637,26.8266995,0,410.412373,25.80358637,0.01064018,50.10786806,0,0,1,642.4094853,2312674.147,510.8096539,1838914.754,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  15:00:00,34.775,44549.99547,28.13905917,26.08371862,27.1113889,0,414.908135,26.08371862,0.010774505,49.84617102,1,0,1,635.630175,2288268.63,523.3780503,1884160.981,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  16:00:00,35.375,44549.99547,28.23920219,26.15751187,27.19835703,0,421.1915435,26.15751187,0.010684128,49.16990486,1,0,1,628.2762369,2261794.453,535.5985036,1928154.613,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  17:00:00,35.9125,44549.99547,28.29214678,26.20039676,27.24627177,0,422.7243728,26.20039676,0.010636279,48.81099553,1,0,1,623.6329692,2245078.689,540.8099509,1946915.823,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  18:00:00,35.4125,44549.99547,28.46611494,26.4229538,27.44453437,0,433.4892817,26.4229538,0.010714057,48.48949286,1,0,1,627.1238663,2257645.919,543.9682555,1958285.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  19:00:00,34.3125,114749.9883,28.66740946,26.6131809,27.64029518,0,445.9577381,26.6131809,0.010711091,47.91792388,1,0,1,634.0725782,2282661.282,546.377168,1966957.805,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  20:00:00,33.2125,134999.9863,28.35252857,26.43397984,27.39325421,0,432.0286306,26.43397984,0.010973684,49.63187602,1,0,1,647.2825456,2330217.164,529.6133394,1906608.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  21:00:00,31.7375,134999.9863,27.94757757,26.14126618,27.04442187,0,418.4359726,26.14126618,0.011249053,51.78685267,1,0,1,661.6137211,2381809.396,504.530975,1816311.51,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  22:00:00,30.0375,134999.9863,27.66165031,25.82144913,26.74154972,0,419.1814053,25.82144913,0.011027308,51.80429347,0,0,1,668.9304262,2408149.534,494.6940968,1780898.748,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  23:00:00,28.7125,114749.9883,27.28845501,25.3028713,26.29566316,0,416.442066,25.3028713,0.010730601,52.03050376,0,0,1,670.3031802,2413091.449,487.200954,1753923.434,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/16  24:00:00,27.6125,55349.99437,26.86586473,24.82829151,25.84707812,0,411.5696617,24.82829151,0.010483707,52.34602285,0,0,0,672.1773543,2419838.475,476.4124389,1715084.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  01:00:00,26.8875,29699.99698,26.50521162,24.53399812,25.51960487,0,405.3219438,24.53399812,0.010461508,53.18514483,0,0,0,675.6466457,2432327.924,464.559146,1672412.926,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  02:00:00,26.325,22949.99767,26.19697147,24.26045569,25.22871358,0,398.1294222,24.26045569,0.010470558,54.0746525,0,0,0,678.4540229,2442434.483,455.2182548,1638785.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  03:00:00,25.7875,14849.99849,25.9023809,24.02714172,24.96476131,0,384.163693,24.02714172,0.010429727,54.60600605,0,0,0,666.4083051,2399069.899,437.588745,1575319.482,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  04:00:00,25.225,14849.99849,25.67634814,23.99880524,24.83757669,0,340.7031399,23.99880524,0.010616943,55.66415339,0,0,0,606.0929833,2181934.74,388.3416048,1398029.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  05:00:00,25,14849.99849,25.51877015,23.9989147,24.75884243,0,306.9334884,23.9989147,0.010888217,57.06158749,0,0,0,563.6369082,2029092.869,352.7013379,1269724.816,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  06:00:00,25.375,29699.99698,25.46406883,23.99894237,24.7315056,0,294.6369521,23.99894237,0.011110795,58.24431152,0,0,0,557.5147607,2007053.138,343.5417521,1236750.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  07:00:00,25.6,59399.99396,25.83325976,24.09403117,24.96364547,0,381.6558136,24.09403117,0.010740532,56.04346188,0,0,0,683.8582371,2461889.653,428.7692984,1543569.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  08:00:00,26.2875,75599.99231,26.55931691,24.75846055,25.65888873,0,414.7284155,24.75846055,0.010331295,51.87044114,0,0,0,681.3884341,2452998.363,458.6983813,1651314.173,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  09:00:00,27.3875,59399.99396,26.83719612,24.84787781,25.84253696,0,413.1121561,24.84787781,0.010294258,51.39455802,0,0,0,673.9746627,2426308.786,472.4915694,1700969.65,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  10:00:00,28.8,59399.99396,26.95318486,24.92800755,25.9405962,0,410.5528832,24.92800755,0.010243332,50.88144432,0,0,0,664.6971232,2392909.644,479.5410765,1726347.875,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  11:00:00,30.15,37799.99615,27.10204382,25.01167909,26.05686145,0,408.7644798,25.01167909,0.010254748,50.68355481,0,0,0.5,655.564433,2360031.959,488.8529346,1759870.564,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  12:00:00,31.975,37799.99615,27.26168656,25.18252199,26.22210427,0,407.7247889,25.18252199,0.010286327,50.29038871,0,0,1,643.8597172,2317894.982,500.4797168,1801726.981,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  13:00:00,33.8,37799.99615,27.43802569,25.37833304,26.40817937,0,405.4523447,25.37833304,0.010387974,50.17218602,0,0,1,633.4156313,2280296.273,511.8446773,1842640.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  14:00:00,34.775,37799.99615,27.70100123,25.62115451,26.66107787,0,411.4449676,25.62115451,0.010426567,49.6037539,0,0,1,626.9631559,2257067.361,523.4947506,1884581.102,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  15:00:00,35.375,37799.99615,27.91304355,25.80382144,26.8584325,0,419.4940661,25.80382144,0.010390515,48.85299082,0,0,1,621.1785071,2236242.626,535.7575107,1928727.038,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  16:00:00,35.9125,37799.99615,28.06155235,25.95437758,27.00796497,0,423.9038789,25.95437758,0.010402383,48.42419201,0.5,0,1,617.2922391,2222252.061,543.4361816,1956370.254,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  17:00:00,36.1,37799.99615,28.16356118,26.09609635,27.12982877,0,423.7524417,26.09609635,0.010592329,48.83218488,1,0,1,618.8946663,2228020.799,543.6672429,1957202.074,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  18:00:00,35.7875,37799.99615,28.38388029,26.38587768,27.38487899,0,432.4606411,26.38587768,0.010725876,48.55014081,1,0,1,623.4442196,2244399.191,545.4475375,1963611.135,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  19:00:00,35.225,90449.9908,28.64760271,26.62876011,27.63818141,0,439.6685027,26.62876011,0.010787169,48.11029358,1,0,1,629.7721019,2267179.567,547.2213312,1969996.792,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  20:00:00,33.9375,120149.9878,28.33850969,26.38394163,27.36122566,0,433.4664618,26.38394163,0.010901254,49.35214649,1,0,1,638.6703587,2299213.291,538.9400388,1940184.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  21:00:00,32.6125,134999.9863,27.89472317,26.01089446,26.95280882,0,427.6047893,26.01089446,0.010817341,50.1170672,0.5,0,1,645.4612278,2323660.42,521.9468856,1879008.788,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  22:00:00,31.2,120149.9878,27.64114341,25.78491635,26.71302988,0,428.5219215,25.78491635,0.010768455,50.61739132,0,0,1,652.3923255,2348612.372,513.2471334,1847689.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  23:00:00,29.5375,90449.9908,27.27943729,25.28150098,26.28046914,0,429.3283817,25.28150098,0.010539618,51.08116948,0,0,1,655.2390353,2358860.527,507.126433,1825655.159,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/17  24:00:00,28.2125,44549.99547,26.85453756,24.79017379,25.82235568,0,428.0584422,24.79017379,0.010233809,51.09861538,0,0,0,656.8148965,2364533.627,498.0743038,1793067.494,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  01:00:00,27.1125,29699.99698,26.46788124,24.43471172,25.45129648,0,420.4010468,24.43471172,0.010126996,51.66169978,0,0,0,662.9478489,2386612.256,483.0194795,1738870.126,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  02:00:00,26.325,22949.99767,26.12634916,24.13459132,25.13047024,0,411.1315474,24.13459132,0.010129812,52.61363571,0,0,0,668.3945968,2406220.549,469.317729,1689543.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  03:00:00,25.7875,14849.99849,25.83520562,23.99988085,24.91754324,0,375.2274068,23.99988085,0.010202594,53.41525212,0,0,0,625.4886709,2251759.215,427.7968198,1540068.551,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  04:00:00,25.225,14849.99849,25.62606234,23.99889447,24.8124784,0,329.9642214,23.99889447,0.010475677,54.78968204,0,0,0,568.6612,2047180.32,377.6115503,1359401.581,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  05:00:00,24.625,14849.99849,25.45174442,23.99899633,24.72537038,0,293.5230259,23.99899633,0.010761503,56.2376001,0,0,0,521.5121455,1877443.724,336.1393405,1210101.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  06:00:00,24.4,29699.99698,25.39924541,23.99904221,24.69914381,0,280.2867885,23.99904221,0.010996963,57.48299821,0,0,0,510.2158965,1836777.228,320.9684577,1155486.448,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  07:00:00,24.775,59399.99396,26.04498605,24.19083772,25.11791189,0,406.791211,24.19083772,0.010476082,54.20907427,0,0,0,686.2570208,2470525.275,445.1113912,1602401.008,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  08:00:00,26.375,75599.99231,26.62811485,24.76568843,25.69690164,0,431.0043119,24.76568843,0.010037157,50.24173358,0,0,0,671.5247878,2417489.236,476.8053407,1716499.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  09:00:00,27.8875,59399.99396,26.76713134,24.74476873,25.75595003,0,422.7864149,24.74476873,0.010006286,50.16778652,0,0,0,661.6636067,2381988.984,488.1352884,1757287.038,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  10:00:00,29.3625,59399.99396,26.84668408,24.78737565,25.81702986,0,418.3653087,24.78737565,0.00997964,49.87801198,0,0,0,652.048826,2347375.773,493.1919625,1775491.065,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  11:00:00,31.0625,37799.99615,27.08615397,24.96447914,26.02531655,0,416.3341156,24.96447914,0.010022216,49.54152074,0,0,0.25,642.0494232,2311377.924,503.1998649,1811519.514,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  12:00:00,32.7,37799.99615,27.37056786,25.26348037,26.31702411,0,415.7724597,25.26348037,0.010154708,49.29975611,0,0,1,634.6263564,2284654.883,513.1055129,1847179.846,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  13:00:00,33.675,37799.99615,27.5331892,25.43905958,26.48612439,0,414.3473838,25.43905958,0.010282065,49.35874416,0,0,1,630.628317,2270261.941,519.8402005,1871424.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  14:00:00,34.5875,37799.99615,27.72308061,25.62584653,26.67446357,0,414.8747815,25.62584653,0.010367481,49.16336415,0,0,1,626.5019435,2255406.997,525.3950877,1891422.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  15:00:00,35.6875,37799.99615,27.99700165,25.88850758,26.94275462,0,419.5411742,25.88850758,0.010451345,48.74004667,0.25,0,1,620.1094324,2232393.957,536.8540992,1932674.757,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  16:00:00,36.1,37799.99615,28.17173431,26.05890937,27.11532184,0,425.9028937,26.05890937,0.010477494,48.32026711,1,0,1,616.6314755,2219873.312,546.3519667,1966867.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  17:00:00,36.475,37799.99615,28.29244723,26.20983601,27.25114162,0,427.112392,26.20983601,0.010619073,48.50825935,1,0,1,616.1388329,2218099.798,548.5581224,1974809.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  18:00:00,36.0125,37799.99615,28.59309251,26.59018986,27.59164118,0,434.4088332,26.59018986,0.010822043,48.29271312,1,0,1,624.8840474,2249582.571,547.2950408,1970262.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  19:00:00,35.225,90449.9908,28.75505588,26.74301159,27.74903373,0,437.5733367,26.74301159,0.010953453,48.41332953,1,0,1,633.3581325,2280089.277,545.3623011,1963304.284,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  20:00:00,34.3125,120149.9878,28.42341892,26.47738438,27.45040165,0,430.1419558,26.47738438,0.011040482,49.56404969,1,0,1,639.1968782,2301108.761,537.4489645,1934816.272,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  21:00:00,32.8375,134999.9863,28.0101573,26.13539529,27.0727763,0,425.2827941,26.13539529,0.010995218,50.39949986,1,0,1,647.355023,2330478.083,520.709639,1874554.7,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  22:00:00,31.2,120149.9878,27.74324373,25.896176,26.81970986,0,425.7063158,25.896176,0.010929277,50.86826236,0,0,1,656.2196019,2362390.567,509.4456128,1834004.206,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  23:00:00,29.5375,90449.9908,27.38956157,25.43320235,26.41138196,0,418.9450757,25.43320235,0.010843205,51.89973054,0,0,1,664.0958049,2390744.898,495.1318047,1782474.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/18  24:00:00,28.2125,44549.99547,26.98482009,24.98762056,25.98622032,0,411.7895777,24.98762056,0.010709676,52.68264498,0,0,0.5,669.8759657,2411553.476,479.9826711,1727937.616,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  01:00:00,27.1125,29699.99698,26.6131053,24.64704992,25.63007761,0,404.298263,24.64704992,0.010632805,53.40603788,0,0,0,676.2303115,2434429.122,465.1261119,1674454.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  02:00:00,26.325,22949.99767,26.27900587,24.3412556,25.31013074,0,398.2261565,24.3412556,0.010582146,54.13697667,0,0,0,679.7709291,2447175.345,454.7820122,1637215.244,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  03:00:00,25.7875,14849.99849,25.96878855,24.06281047,25.01579951,0,390.9914173,24.06281047,0.010467775,54.46337527,0,0,0,672.8514832,2422265.34,444.7331749,1601039.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  04:00:00,25.225,14849.99849,25.71232857,23.99879116,24.85555986,0,348.8927283,23.99879116,0.010530192,54.99385945,0,0,0,607.2444715,2186080.097,396.5079438,1427428.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  05:00:00,25,14849.99849,25.53337588,23.99891454,24.76614521,0,310.3934734,23.99891454,0.01078073,56.27956211,0,0,0,556.6966434,2004107.916,356.1564036,1282163.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  06:00:00,24.625,29699.99698,25.45188064,23.99898471,24.72543267,0,291.5360203,23.99898471,0.011021425,57.51398969,0,0,0,535.5444012,1927959.844,334.1165801,1202819.688,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  07:00:00,24.775,59399.99396,25.92142694,24.11058088,25.01600391,0,396.4784292,24.11058088,0.010587292,54.95873657,0,0,0,685.9625849,2469465.305,436.4639294,1571270.146,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  08:00:00,26.0625,75599.99231,26.54117882,24.69491194,25.61804538,0,424.6401757,24.69491194,0.010149229,50.92596492,0,0,0,676.076037,2433873.733,467.9467105,1684608.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  09:00:00,27.3875,59399.99396,26.8080561,24.77115329,25.7896047,0,423.7544628,24.77115329,0.010077447,50.33738273,0,0,0,666.0459606,2397765.458,483.6068661,1740984.718,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  10:00:00,29.175,59399.99396,26.98037961,24.90116535,25.94077248,0,422.6507299,24.90116535,0.01000447,49.59282324,0,0,0.25,653.8037608,2353693.539,494.2670079,1779361.229,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  11:00:00,31.375,37799.99615,27.25984615,25.14475487,26.20230051,0,414.7866729,25.14475487,0.010133344,49.49540919,0,0,1,644.1097145,2318794.972,501.9502177,1807020.784,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  12:00:00,32.8875,37799.99615,27.67920141,25.58959564,26.63439852,0,413.1246152,25.58959564,0.010436478,49.62225623,0,0,1,641.7841522,2310422.948,508.4192339,1830309.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  13:00:00,34.3625,37799.99615,27.92399891,25.84392239,26.88396065,0,412.3691927,25.84392239,0.010608562,49.64163128,0.25,0,1,634.8797979,2285567.272,519.3335839,1869600.902,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  14:00:00,35.6875,37799.99615,28.23102631,26.12932971,27.18017801,0,418.5694078,26.12932971,0.010658609,48.98767512,1,0,1,626.2226414,2254401.509,533.3835261,1920180.694,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  15:00:00,36.1,37799.99615,28.57439776,26.42626455,27.50033115,0,429.9324943,26.42626455,0.010651817,48.08809768,1,0,1,622.9351475,2242566.531,545.8567194,1965084.19,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  16:00:00,36.475,37799.99615,28.88922536,26.73138008,27.81030272,0,436.9499102,26.73138008,0.010718442,47.49042258,1,0,1,622.6135855,2241408.908,553.3486775,1992055.239,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  17:00:00,36.325,37799.99615,29.02586477,26.8994569,27.96266083,0,438.8534232,26.8994569,0.01095062,48.00666924,1,0,1,626.6140654,2255810.635,554.7585015,1997130.605,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  18:00:00,35.4125,37799.99615,28.82606609,26.79744472,27.81175541,0,438.9551871,26.79744472,0.010970597,48.35154889,1,0,1,632.0745191,2275468.269,550.111564,1980401.63,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  19:00:00,32.9375,90449.9908,28.44950221,26.46282897,27.45616559,0,425.9194981,26.46282897,0.01103637,49.61938007,1,0,1,653.474718,2352508.985,520.9973566,1875590.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  20:00:00,30.6375,120149.9878,28.05756404,26.13479425,27.09617915,0,415.7571162,26.13479425,0.011256091,51.63027554,1,0,1,672.201121,2419924.036,494.0330057,1778518.821,0,0,135208.9561
