Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 07/19  21:00:00,29.3125,134999.9863,27.73616134,25.88152846,26.8088449,0,416.0763164,25.88152846,0.011184766,52.13386137,0.25,0,1,678.1579197,2441368.511,483.9175143,1742103.052,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  22:00:00,28.525,120149.9878,27.49615264,25.67599553,26.58607409,0,417.202501,25.67599553,0.011063686,52.26485391,0,0,1,679.8993597,2447637.695,479.9735841,1727904.903,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  23:00:00,27.9875,90449.9908,27.18835744,25.27283958,26.23059851,0,408.6155515,25.27283958,0.010992481,53.2134945,0,0,1,680.2007515,2448722.705,472.5874202,1701314.713,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/19  24:00:00,27.1125,44549.99547,26.82317052,24.85824221,25.84070637,0,404.2668763,24.85824221,0.01083075,53.78874668,0,0,0.25,681.1084457,2451990.405,464.2814086,1671413.071,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  01:00:00,26.7,29699.99698,26.5020547,24.54714448,25.52459959,0,401.2063977,24.54714448,0.010644796,53.89393142,0,0,0,679.6108195,2446598.95,458.8216523,1651757.948,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  02:00:00,26.325,22949.99767,26.22310577,24.2897297,25.25641773,0,397.1291,24.2897297,0.010549888,54.25128314,0,0,0,679.4420542,2445991.395,453.8422186,1633831.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  03:00:00,26.1,14849.99849,25.94991175,24.04786066,24.9988862,0,389.962599,24.04786066,0.010439774,54.47920729,0,0,0,671.1381382,2416097.297,446.089907,1605923.665,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  04:00:00,26.1,14849.99849,25.74287466,23.99874452,24.87080959,0,355.4661718,23.99874452,0.010502572,54.96342834,0,0,0,619.9124059,2231684.661,410.4388643,1477579.911,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  05:00:00,25.7875,14849.99849,25.59111209,23.99885622,24.79498416,0,322.5195106,23.99885622,0.010711393,56.07290934,0,0,0,577.9988099,2080795.716,374.8984806,1349634.53,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  06:00:00,25.9125,29699.99698,25.49208153,23.9989219,24.74550171,0,301.6813484,23.9989219,0.010916467,57.18548424,0,0,0,555.9317223,2001354.2,355.1152613,1278414.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  07:00:00,26.1,59399.99396,25.59190143,23.99854534,24.79522339,0,355.3107721,23.99854534,0.010709571,56.14237655,0,0,0,637.0799048,2293487.657,410.1279055,1476460.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  08:00:00,26.7875,75599.99231,25.80948552,24.07055988,24.9400227,0,399.0606581,24.07055988,0.010194705,53.29267064,0,0,0,669.9642067,2411871.144,457.4602367,1646856.852,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  09:00:00,29.325,59399.99396,26.23707663,24.2811926,25.25913462,0,403.8404464,24.2811926,0.009954137,51.41930706,0,0,0,649.5203959,2338273.425,480.8727102,1731141.757,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  10:00:00,29.5375,59399.99396,26.57653855,24.5530799,25.56480922,0,411.6971604,24.5530799,0.009931874,50.47665827,0,0,0,649.2274976,2337218.992,489.8591909,1763493.087,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  11:00:00,28.9,37799.99615,26.77662484,24.62795968,25.70229226,0,420.6562369,24.62795968,0.009818456,49.71768617,0,0,0,651.6864938,2346071.378,492.8583494,1774290.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  12:00:00,29.9625,37799.99615,27.13836117,24.97930138,26.05883128,0,423.8711989,24.97930138,0.009885308,48.99820184,0,0,0.5,648.3950545,2334222.196,499.3384256,1797618.332,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  13:00:00,30.225,37799.99615,27.45622218,25.30800555,26.38211387,0,424.4517345,25.30800555,0.010118707,49.14665066,0,0,1,652.8924189,2350412.708,501.6239689,1805846.288,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  14:00:00,25.8125,37799.99615,27.19889575,24.99428016,26.09658796,0,433.6959425,24.99428016,0.010059668,49.81544481,0,0,0.5,679.7077622,2446947.944,483.2033816,1739532.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  15:00:00,23.675,37799.99615,26.93914291,24.65046196,25.79480244,0,443.7112216,24.65046196,0.009693671,49.01664814,0,0,0,685.986891,2469552.807,473.3641107,1704110.798,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  16:00:00,24.9625,37799.99615,27.19182763,24.92873396,26.06028079,0,442.8450276,24.92873396,0.009795406,48.68742965,0,0,0.25,681.207173,2452345.823,477.4412996,1718788.679,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  17:00:00,27.2875,37799.99615,27.25375846,25.12748564,26.19062205,0,426.0215766,25.12748564,0.010189172,49.9855214,0,0,1,673.9463076,2426206.707,480.5280022,1729900.808,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  18:00:00,28.3,37799.99615,27.06728503,25.1204352,26.09386011,0,412.3773999,25.1204352,0.010493191,51.45633263,0,0,1,672.2388238,2420059.766,477.4291657,1718744.996,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  19:00:00,26.2375,90449.9908,26.81142668,24.86365745,25.83754207,0,413.0178471,24.86365745,0.010467348,52.12253489,0,0,0,684.35355,2463672.78,464.9458244,1673804.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  20:00:00,24.625,120149.9878,26.33785929,24.42946189,25.38366059,0,414.6650796,24.42946189,0.010295088,52.66023585,0,0,0,688.1923446,2477492.441,457.4669606,1646881.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  21:00:00,24.4,134999.9863,26.02726002,24.17277458,25.1000173,0,418.5330877,24.17277458,0.010056858,52.31093359,0,0,0,682.7516156,2457905.816,459.1506611,1652942.38,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  22:00:00,24.4,120149.9878,25.81474875,24.02445665,24.9196027,0,413.6136932,24.02445665,0.009949253,52.24371763,0,0,0,673.7300939,2425428.338,454.728196,1637021.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  23:00:00,24.4,90449.9908,25.5948685,23.99896473,24.79691662,0,340.8929581,23.99896473,0.010271193,53.98907122,0,0,0,577.6063274,2079382.779,381.6466499,1373927.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/20  24:00:00,24.0875,44549.99547,25.39850445,23.99908864,24.69879654,0,283.3110869,23.99908864,0.010717065,56.29268654,0,0,0,502.1410548,1807707.797,321.4382613,1157177.741,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  01:00:00,23.9,29699.99698,25.25458329,23.99914231,24.6268628,0,253.8414136,23.99914231,0.011067177,58.09935957,0,0,0,469.5748379,1690469.416,290.3990166,1045436.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  02:00:00,23.9,22949.99767,25.15088299,23.9991956,24.57503929,0,233.4928353,23.9991956,0.011415977,59.89729891,0,0,0,451.5725288,1625661.104,270.0497565,972179.1233,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  03:00:00,23.525,14849.99849,25.05164329,23.9992167,24.52542999,0,214.7003548,23.9992167,0.011679514,61.25447711,0,0,0,425.9397496,1533383.099,248.0954579,893143.6485,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  04:00:00,22.9875,14849.99849,24.94926476,23.99926862,24.47426669,0,196.4153516,23.99926862,0.011919614,62.48983697,0.25,0,0,396.9858904,1429149.205,225.2909287,811047.3434,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  05:00:00,22.8,14849.99849,24.86265816,23.99931131,24.43098474,0,181.5616277,23.99931131,0.012156617,63.70837321,1,0,0,376.2435719,1354476.859,208.8638554,751909.8794,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  06:00:00,21.7375,29699.99698,24.75877735,23.99935656,24.37906696,0,164.3798062,23.99935656,0.01228883,64.42826282,1,0,0,331.9122226,1194884.001,182.743089,657875.1205,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  07:00:00,21.1,59399.99396,24.78645181,23.99911321,24.39278251,0,200.6954634,23.99911321,0.01190166,62.46071523,0.25,0,0,377.6978372,1359712.214,213.6079929,768988.7745,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  08:00:00,21.7875,75599.99231,25.00149625,23.99902574,24.50026099,0,249.4383768,23.99902574,0.011173451,58.74336494,0,0,0,448.1819651,1613455.074,268.0842623,965103.3444,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  09:00:00,22.575,59399.99396,25.29034961,23.99930717,24.64482839,0,255.8833093,23.99930717,0.010777463,56.71796596,0,0,0,450.7177184,1622583.786,281.252075,1012507.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  10:00:00,23.4875,59399.99396,25.60383364,23.99920912,24.80152138,0,310.4313975,23.99920912,0.010356687,54.539992,0,0,0,528.3967845,1902228.424,343.3958887,1236225.199,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  11:00:00,23.525,37799.99615,25.91467659,23.99914855,24.95691257,0,360.7629449,23.99914855,0.009817309,51.74386665,0,0,0,574.6055597,2068580.015,394.0091978,1418433.112,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  12:00:00,24.7375,37799.99615,26.24345538,24.02215549,25.13280543,0,432.7592075,24.02215549,0.009304739,49.01526415,0,0,0,651.3547369,2344877.053,475.3708108,1711334.919,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  13:00:00,26.975,37799.99615,26.48283082,24.25135432,25.36709257,0,437.5742408,24.25135432,0.009245745,48.01159098,0,0,0,651.7394063,2346261.863,494.8791289,1781564.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  14:00:00,28.8,37799.99615,26.86863592,24.66778674,25.76821133,0,433.8393483,24.66778674,0.009522277,48.16072539,0,0,0,646.4713191,2327296.749,502.7409768,1809867.516,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  15:00:00,29.775,37799.99615,27.0166348,24.84009217,25.92836348,0,429.5721105,24.84009217,0.009690671,48.48006142,0,0,0,643.7480465,2317492.967,507.472182,1826899.855,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  16:00:00,29.625,37799.99615,27.10579921,24.94292789,26.02436355,0,430.0105703,24.94292789,0.009824298,48.80699151,0,0,0,647.0313367,2329312.812,506.2418905,1822470.806,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  17:00:00,30.4625,37799.99615,27.1443321,25.0538452,26.09908865,0,422.8831372,25.0538452,0.010042567,49.52565465,0,0,0.75,646.0069203,2325624.913,504.2786265,1815403.055,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  18:00:00,30.4125,37799.99615,27.15087671,25.17765019,26.16426345,0,422.4422765,25.17765019,0.010248237,50.12188534,0,0,1,649.3525614,2337669.221,503.7953714,1813663.337,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  19:00:00,29.3125,90449.9908,26.81717194,24.86108058,25.83912626,0,419.2791766,24.86108058,0.010153105,50.59110529,0,0,0.25,653.542484,2352752.942,497.5036983,1791013.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  20:00:00,28.2125,120149.9878,26.40540864,24.49798483,25.45169674,0,415.9805534,24.49798483,0.010087804,51.40663104,0,0,0,657.1772884,2365838.238,487.6109118,1755399.282,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  21:00:00,26.7375,134999.9863,26.08910123,24.25279373,25.17094748,0,415.9846394,24.25279373,0.009994488,51.71114806,0,0,0,665.0071217,2394025.638,475.9456258,1713404.253,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  22:00:00,25.7875,120149.9878,25.842761,24.06320873,24.95298486,0,412.2774427,24.06320873,0.009988903,52.27420598,0,0,0,670.1334451,2412480.403,465.2805425,1675009.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  23:00:00,24.85,90449.9908,25.58309115,23.99915809,24.79112462,0,338.7744307,23.99915809,0.010224344,53.69207419,0,0,0,565.8996993,2037238.917,383.3295531,1379986.391,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/21  24:00:00,24.0875,44549.99547,25.36611121,23.99907705,24.68259413,0,276.9576802,23.99907705,0.010542178,55.33363008,0,0,0,474.3572609,1707686.139,315.0642699,1134231.371,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  01:00:00,23.2125,35099.99643,25.19222327,23.99913206,24.59567767,0,243.0012189,23.99913206,0.010724414,56.27378276,0,0,0,417.7880931,1504037.135,273.75663,985523.8682,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  02:00:00,22.8,35099.99643,25.05837499,23.99922069,24.52879784,0,218.0854382,23.99922069,0.010869975,57.02414828,0,0,0,379.0148955,1364453.624,245.40564,883460.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  03:00:00,22.1125,14849.99849,24.92223792,23.99931981,24.46077887,0,192.9972551,23.99931981,0.011044056,57.92110547,0,0,0,336.9476723,1213011.62,214.5737927,772465.6537,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  04:00:00,22.0125,14849.99849,24.81870674,23.99937869,24.40904272,0,174.3552121,23.99937869,0.011186941,58.65703707,0,0,0,308.2430139,1109674.85,195.1076517,702387.5461,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  05:00:00,22.575,14849.99849,24.7643751,23.99937667,24.38187589,0,165.2690732,23.99937667,0.011226026,58.85835313,0,0,0,298.0779403,1073080.585,190.740816,686666.9375,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  06:00:00,22.425,14849.99849,24.74501508,23.99939614,24.37220561,0,160.2283313,23.99939614,0.011214187,58.79731081,0,0,0,287.5734692,1035264.489,184.4515952,664025.7428,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  07:00:00,23.2625,55349.99437,25.13458483,23.99912778,24.56685631,0,227.5744925,23.99912778,0.010927748,57.35804335,0,0,0,395.9324672,1425356.882,258.6705928,931214.1341,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  08:00:00,24.9625,55349.99437,25.67064312,23.99849646,24.83456979,0,363.5970894,23.99849646,0.010080795,53.00536137,0,0,0,583.6807229,2101250.602,408.708216,1471349.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  09:00:00,27.2875,75599.99231,25.88670382,24.08000299,24.98335341,0,424.1388637,24.08000299,0.009575735,50.145573,0,0,0,649.6527854,2338750.027,486.5298409,1751507.427,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  10:00:00,29.3625,75599.99231,26.12539581,24.1748294,25.1501126,0,420.8869858,24.1748294,0.009523122,49.59080964,0,0,0,637.6378224,2295496.161,501.2013249,1804324.769,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  11:00:00,31.0625,55349.99437,26.31774592,24.20322832,25.26048712,0,426.520356,24.20322832,0.009364942,48.66555844,0,0,0,620.1883685,2232678.127,521.2151816,1876374.654,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  12:00:00,31.7,44549.99547,26.46476219,24.29359743,25.37917981,0,439.6168952,24.29359743,0.009152038,47.29983488,0,0,0,609.5984558,2194554.441,538.2280744,1937621.068,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  13:00:00,32.3875,44549.99547,26.59152229,24.38636868,25.48894548,0,447.1521289,24.38636868,0.009009925,46.28868548,0,0,0,601.5321953,2165515.903,550.0416499,1980149.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  14:00:00,33.1125,44549.99547,26.77357705,24.55665666,25.66511686,0,450.4294499,24.55665666,0.009007047,45.75822033,0,0,0,596.969288,2149089.437,557.5304506,2007109.622,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  15:00:00,33.675,44549.99547,26.9625122,24.72418618,25.84334919,0,456.3233874,24.72418618,0.009020364,45.32273596,0,0,0,592.4096568,2132674.765,566.9412136,2040988.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  16:00:00,33.9,44549.99547,27.07108177,24.78904751,25.93006464,0,466.9191612,24.78904751,0.008887152,44.44486721,0,0,0,585.89683,2109228.588,579.8003126,2087281.125,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  17:00:00,33.9,44549.99547,27.06809664,24.77693135,25.922514,0,468.7149999,24.77693135,0.008694707,43.51049304,0,0,0,582.1198303,2095631.389,582.1198303,2095631.389,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  18:00:00,33.525,44549.99547,27.07589026,24.85657197,25.96623111,0,473.6137008,24.85657197,0.008790489,43.77414059,0,0,0,586.9090611,2112872.62,582.0706807,2095454.451,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  19:00:00,32.9875,114749.9883,27.12102082,24.95455291,26.03778686,0,471.8265924,24.95455291,0.008993211,44.50883783,0,0,0,595.0452791,2142163.005,575.5491701,2071977.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  20:00:00,31.05,134999.9863,26.71024775,24.65884938,25.68454856,0,464.8647509,24.65884938,0.009181929,46.27271125,0,0,0,609.2849349,2193425.766,559.7232784,2015003.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  21:00:00,29.625,134999.9863,26.34218816,24.36271584,25.352452,0,461.0969519,24.36271584,0.00918448,47.12564118,0,0,0,617.8279474,2224180.611,543.6470906,1957129.526,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  22:00:00,28.4,134999.9863,26.07378224,24.09852698,25.08615461,0,453.1861695,24.09852698,0.009045556,47.19334184,0,0,0,616.9118803,2220882.769,528.6741399,1903226.904,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  23:00:00,27.425,114749.9883,25.78382065,23.99951049,24.89166557,0,372.851184,23.99951049,0.00907118,47.62611225,0,0,0,528.9457367,1904204.652,438.9430861,1580195.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/22  24:00:00,24.7625,55349.99437,25.48294178,23.99936067,24.74115123,0,291.4180066,23.99936067,0.0093781,49.21401024,0,0,0,430.9852916,1551547.05,335.238489,1206858.56,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  01:00:00,22.6125,35099.99643,25.22650838,23.99932827,24.61291832,0,251.097781,23.99932827,0.00972332,50.96542223,0,0,0,376.3881212,1354997.236,276.9218339,996918.602,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  02:00:00,21.8875,35099.99643,25.05309441,23.99935534,24.52622487,0,217.6180519,23.99935534,0.010098654,52.88136988,0,0,0,336.3066912,1210704.088,237.3720755,854539.4718,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  03:00:00,21.7,14849.99849,24.91778041,23.9994102,24.45859531,0,191.903787,23.9994102,0.010435357,54.61523709,0,0,0,307.5529525,1107190.629,210.091085,756327.9058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  04:00:00,22.3875,14849.99849,24.84101143,23.99942809,24.42021976,0,178.4159007,23.99942809,0.010734962,56.15664884,0,0,0,301.8309651,1086591.474,202.352167,728467.8011,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  05:00:00,21.05,14849.99849,24.70653077,23.99947411,24.35300244,0,154.3347195,23.99947411,0.010952553,57.31138146,0,0,0,256.5238823,923485.9763,167.0849173,601505.7024,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  06:00:00,19.625,14849.99849,24.62997633,23.99956858,24.31477246,0,137.220396,23.99956858,0.011189963,58.59058659,0,0,0,219.444096,789998.7456,138.0485391,496974.7406,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  07:00:00,20.4625,55349.99437,25.23352414,23.99898595,24.61625504,0,243.7838387,23.99898595,0.010816022,56.68902814,0,0,0,392.2393427,1412061.634,251.3765328,904955.5182,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  08:00:00,23.1625,55349.99437,25.65931403,23.99855878,24.8289364,0,360.0267587,23.99855878,0.009921506,52.10830373,0,0,0,561.4349293,2021165.745,390.1037745,1404373.588,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  09:00:00,26.15,75599.99231,25.86465503,24.05965641,24.96215572,0,422.1956698,24.05965641,0.009582226,50.1886049,0,0,0,655.0073797,2358026.567,475.4980523,1711792.988,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  10:00:00,28.575,75599.99231,26.12682696,24.22793299,25.17737998,0,407.7976578,24.22793299,0.009777052,50.67804664,0,0,0,652.6992985,2349717.475,480.2697492,1728971.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  11:00:00,30.15,55349.99437,26.29206585,24.28630324,25.28918454,0,400.4880326,24.28630324,0.009927243,51.23328593,0,0,0,643.8756728,2317952.422,487.3872821,1754594.215,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  12:00:00,31.975,44549.99547,26.49595515,24.47761209,25.48678362,0,403.9000097,24.47761209,0.009911345,50.55092243,0,0,0,630.2581588,2268929.372,501.95885,1807051.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  13:00:00,32.8,44549.99547,26.69887417,24.64352478,25.67119948,0,414.0335454,24.64352478,0.009846133,49.69614089,0,0,0,621.0160052,2235657.619,518.820981,1867755.532,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  14:00:00,33.4875,44549.99547,26.87763194,24.77162907,25.82463051,0,425.215978,24.77162907,0.00966619,48.38114775,0,0,0,611.661697,2201982.109,533.8141541,1921730.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  15:00:00,33.9,44549.99547,27.08013829,24.94171509,26.01092669,0,433.5726827,24.94171509,0.009602001,47.56081623,0,0,0,607.1712095,2185816.354,544.5273891,1960298.601,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  16:00:00,34.2125,44549.99547,27.21257048,25.07707224,26.14482136,0,432.7978781,25.07707224,0.009632326,47.2945596,0,0,1,607.7013235,2187724.765,545.3443604,1963239.697,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  17:00:00,34.4,44549.99547,27.26649884,25.13872264,26.20261074,0,431.2516144,25.13872264,0.00975932,47.71523047,0,0,1,608.1631504,2189387.341,546.098052,1965952.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  18:00:00,34.0875,44549.99547,27.30613796,25.22473258,26.26543527,0,442.4661085,25.22473258,0.00971659,47.26696705,0,0,1,606.8371604,2184613.778,552.7269871,1989817.154,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  19:00:00,33.525,114749.9883,27.40433903,25.32760268,26.36597085,0,451.6622148,25.32760268,0.009658093,46.70010283,0,0,1,609.0584875,2192610.555,556.6114449,2003801.201,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  20:00:00,32.3,134999.9863,27.04233723,25.06346832,26.05290278,0,448.3433421,25.06346832,0.009739297,47.86702226,0,0,0.5,615.676086,2216433.91,549.9756882,1979912.477,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  21:00:00,31.0125,134999.9863,26.68926815,24.76979771,25.72953293,0,447.8382197,24.76979771,0.009671929,48.39522493,0,0,0,621.1892168,2236281.18,538.7555571,1939520.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  22:00:00,29.5375,134999.9863,26.43036983,24.4868299,25.45859986,0,445.979326,24.4868299,0.009486419,48.32129664,0,0,0,629.0833791,2264700.165,527.9357814,1900568.813,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  23:00:00,28.2125,114749.9883,26.0777189,24.06059264,25.06915577,0,426.4486741,24.06059264,0.009409799,49.19724579,0,0,0,625.6835091,2252460.633,501.966059,1807077.812,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/23  24:00:00,27.1125,55349.99437,25.75936477,23.99920986,24.87928732,0,350.5060241,23.99920986,0.009600536,50.36399856,0,0,0,540.518049,1945864.976,414.0270747,1490497.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  01:00:00,26.0125,29699.99698,25.5416121,23.99918757,24.77039984,0,312.777083,23.99918757,0.010028587,52.57390269,0,0,0,508.720262,1831392.943,367.0976019,1321551.367,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  02:00:00,25.225,22949.99767,25.37177106,23.99920039,24.68548572,0,277.2720304,23.99920039,0.010539499,55.20759468,0,0,0,484.5451496,1744362.538,325.0261469,1170094.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  03:00:00,24.625,14849.99849,25.23158792,23.99924356,24.61541574,0,249.257132,23.99924356,0.011074292,57.99665769,0,0,0,466.0090145,1677632.452,291.9613516,1051060.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  04:00:00,24.4,14849.99849,25.12735093,23.99923755,24.56329424,0,229.0192962,23.99923755,0.01150535,60.23582388,0,0,0,452.6566255,1629563.852,269.8177641,971343.9507,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  05:00:00,24.4,14849.99849,25.0450967,23.99923584,24.52216627,0,213.7961473,23.99923584,0.011841804,61.96446385,0,0,0,441.3975307,1589031.11,254.582035,916495.326,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  06:00:00,24.4,29699.99698,25.01332463,23.99922811,24.50627637,0,207.1820962,23.99922811,0.012058112,63.11474382,0.75,0,0,438.8950893,1580022.321,247.9394241,892581.9268,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  07:00:00,24.4,59399.99396,25.31391868,23.99853476,24.65622672,0,296.5452892,23.99853476,0.011568113,60.6217181,0,0,0,584.8753439,2105551.238,336.9850488,1213146.176,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  08:00:00,24.775,75599.99231,25.61068979,24.00740779,24.80904879,0,370.0420436,24.00740779,0.010646155,55.87754256,0,0,0,660.5996187,2378158.627,413.1733858,1487424.189,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  09:00:00,26.375,59399.99396,25.86962271,24.00189401,24.93575836,0,384.1728791,24.00189401,0.010120921,53.20260833,0,0,0,652.7680264,2349964.895,441.7006626,1590122.385,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  10:00:00,28.2625,59399.99396,26.04145948,24.08497094,25.06321521,0,393.5561187,24.08497094,0.009986869,52.24843037,0,0,0,660.186463,2376671.267,464.5929469,1672534.609,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  11:00:00,30.275,37799.99615,26.25892545,24.25088703,25.25490624,0,390.884343,24.25088703,0.010021655,51.90775892,0,0,0,647.4707236,2330894.605,477.6113147,1719400.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  12:00:00,32.1625,37799.99615,26.47965879,24.46747078,25.47356479,0,394.2853846,24.46747078,0.010030331,51.28271552,0,0,0,633.7914674,2281649.283,494.3537619,1779673.543,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  13:00:00,33.4875,37799.99615,26.73126267,24.66938212,25.7003224,0,407.9884306,24.66938212,0.009900134,49.98890237,0,0,0,619.0392211,2228541.196,517.6350263,1863486.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  14:00:00,34.2125,37799.99615,26.95195512,24.81963995,25.88579754,0,425.038495,24.81963995,0.009632323,48.17374103,0,0,0,606.5906879,2183726.476,539.4894894,1942162.162,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  15:00:00,34.775,37799.99615,27.15061267,24.97933064,26.06497166,0,434.8073722,24.97933064,0.00949198,46.98410201,0,0,0.5,599.7412564,2159068.523,552.5468693,1989168.729,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  16:00:00,35.375,37799.99615,27.31391764,25.15439375,26.2341557,0,437.2858855,25.15439375,0.00954001,46.70986546,0,0,1,596.9123095,2148884.314,558.4642433,2010471.276,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  17:00:00,35.6,37799.99615,27.407393,25.29840977,26.35290139,0,435.7515878,25.29840977,0.009739032,47.26242699,0,0,1,598.9105517,2156077.986,558.1970963,2009509.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  18:00:00,35.225,37799.99615,27.50151845,25.45991618,26.48071731,0,443.7807496,25.45991618,0.009812474,47.12914313,0,0,1,601.4463755,2165206.952,560.9889804,2019560.329,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  19:00:00,34.3125,90449.9908,27.57531417,25.49305527,26.53418472,0,454.0266952,25.49305527,0.009695343,46.46561429,0,0,1,604.5077541,2176227.915,565.0363196,2034130.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  20:00:00,32.8375,120149.9878,27.16378631,25.12670078,26.14524354,0,451.8813212,25.12670078,0.009624429,47.17885264,0,0,0.75,610.4528938,2197630.418,558.2854655,2009827.676,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  21:00:00,31.5125,134999.9863,26.7863117,24.79499668,25.79065419,0,454.1079857,24.79499668,0.009446387,47.25995385,0,0,0,614.048594,2210574.939,549.212009,1977163.232,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  22:00:00,30.4125,120149.9878,26.5531214,24.60065859,25.57689,0,452.9891551,24.60065859,0.009379016,47.47706509,0,0,0,620.1855805,2232668.09,540.1205842,1944434.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  23:00:00,28.9375,90449.9908,26.23330788,24.23670809,25.23500798,0,432.2422628,24.23670809,0.00955426,49.44974113,0,0,0,636.2480485,2290492.975,512.50541,1845019.476,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/24  24:00:00,27.6125,44549.99547,25.88353804,24.00471713,24.94412758,0,387.7776326,24.00471713,0.009911928,52.04050711,0,0,0,625.0234187,2250084.307,456.7196685,1644190.807,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  01:00:00,26.5125,29699.99698,25.64054248,23.9990184,24.81978044,0,334.0485712,23.9990184,0.010406595,54.63379044,0,0,0,580.2263457,2088814.844,392.6079094,1413388.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  02:00:00,25.7875,22949.99767,25.46120658,23.99903674,24.73012166,0,295.7098845,23.99903674,0.010813001,56.73093706,0,0,0,540.2890154,1945040.456,348.1533109,1253351.919,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  03:00:00,25.225,14849.99849,25.31103926,23.99908296,24.65506111,0,265.0899094,23.99908296,0.0111314,58.33498912,0,0,0,502.0401443,1807344.519,312.7967734,1126068.384,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  04:00:00,24.625,14849.99849,25.17818908,23.99916033,24.5886747,0,239.1533716,23.99916033,0.011442882,59.91497786,0,0,0,469.7797145,1691206.972,281.8293952,1014585.823,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  05:00:00,24.4,14849.99849,25.06958775,23.99920558,24.53439667,0,218.7461886,23.99920558,0.011734139,61.45050001,0,0,0,443.7972352,1597670.047,259.5133448,934248.0413,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  06:00:00,24.0875,29699.99698,24.97978806,23.99922074,24.4895044,0,202.7795442,23.99922074,0.0119087,62.37095167,0,0,0,418.6129787,1507006.723,240.9159445,867297.4003,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  07:00:00,23.9,59399.99396,25.12240208,23.99892377,24.56066293,0,258.8564038,23.99892377,0.011712465,61.36309781,0,0,0,516.4293276,1859145.579,295.2244513,1062808.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  08:00:00,24.9625,75599.99231,25.66057501,24.0448737,24.85272436,0,371.1868112,24.0448737,0.010788777,56.48982002,0,0,0,675.2040154,2430734.456,414.5831317,1492499.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  09:00:00,26.6,59399.99396,25.94833973,24.04351908,24.9959294,0,392.8989767,24.04351908,0.010192297,53.43868261,0,0,0,672.5687661,2421247.558,452.0436417,1627357.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  10:00:00,28.575,59399.99396,26.18563042,24.19701763,25.19132402,0,401.776812,24.19701763,0.009944115,51.68071135,0,0,0,655.4630746,2359667.069,474.1982707,1707113.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  11:00:00,30.15,37799.99615,26.42211531,24.35124065,25.38667798,0,405.2586245,24.35124065,0.009828589,50.58618701,0,0,0,642.8899825,2314403.937,490.0927476,1764333.891,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  12:00:00,31.2875,37799.99615,26.66350161,24.5930344,25.62826801,0,406.3972471,24.5930344,0.009907058,50.23181144,0,0,0,637.5613033,2295220.692,497.8883464,1792398.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  13:00:00,32.7,37799.99615,26.91161335,24.84046004,25.8760367,0,408.3544917,24.84046004,0.009989797,49.87042584,0,0,0,629.4713208,2266096.755,509.4813723,1834132.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  14:00:00,33.675,37799.99615,27.18129431,25.08791001,26.13460216,0,414.8817622,25.08791001,0.010010738,49.22300273,0,0,0.75,622.7698061,2241971.302,522.1046686,1879576.807,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  15:00:00,34.5875,37799.99615,27.44672796,25.29906396,26.37289596,0,429.1111768,25.29906396,0.009898489,48.0419223,0,0,1,611.5679873,2201644.754,542.5167631,1953060.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  16:00:00,35.375,37799.99615,27.64297574,25.48022866,26.5616022,0,437.9141813,25.48022866,0.009782087,46.92847885,0,0,1,603.714944,2173373.798,556.2294454,2002426.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  17:00:00,35.6,37799.99615,27.74768189,25.63095087,26.68931638,0,436.9650621,25.63095087,0.009984292,47.40841275,0,0,1,605.4759052,2179713.259,556.7133622,2004168.104,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  18:00:00,35.225,37799.99615,27.84492515,25.80981547,26.82737031,0,442.0501729,25.80981547,0.010091262,47.38521639,0,0,1,610.0125911,2196045.328,556.4702446,2003292.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  19:00:00,34.3125,90449.9908,27.7726721,25.72536533,26.74901871,0,444.8133753,25.72536533,0.01005641,47.4608551,0,0,1,614.4630936,2212067.137,555.4574822,1999646.936,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  20:00:00,33.525,120149.9878,27.39473717,25.39813853,26.39643785,0,440.5867277,25.39813853,0.010001206,48.13215488,0,0,1,616.3578468,2218888.249,549.1766836,1977036.061,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  21:00:00,31.925,134999.9863,27.09836893,25.21329872,26.15583383,0,428.7612293,25.21329872,0.010109789,49.21482549,0,0,1,633.0076172,2278827.422,523.1532232,1883351.604,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  22:00:00,30.0375,120149.9878,26.87771593,25.0455433,25.96162962,0,424.522381,25.0455433,0.010309063,50.72314011,0,0,0.75,648.3809566,2334171.444,505.4779281,1819720.541,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  23:00:00,28.7125,90449.9908,26.55264597,24.61744819,25.58504708,0,416.5960926,24.61744819,0.010229146,51.69202682,0,0,0,654.9326611,2357757.58,492.1261633,1771654.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/25  24:00:00,27.6125,44549.99547,26.17981001,24.20881635,25.19431318,0,408.6989084,24.20881635,0.010173326,52.70706122,0,0,0,660.0461657,2376166.196,478.3483566,1722054.084,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  01:00:00,26.8875,29699.99698,25.85330444,24.00155414,24.92742929,0,380.0240433,24.00155414,0.010120044,53.09193773,0,0,0,625.3566342,2251283.883,442.1650195,1591794.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  02:00:00,26.0125,22949.99767,25.63482895,23.99894028,24.81688461,0,332.1679592,23.99894028,0.010426391,54.68105669,0,0,0,575.3455074,2071243.827,386.4856638,1391348.39,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  03:00:00,25.225,14849.99849,25.47693894,23.99901893,24.73797893,0,298.1858613,23.99901893,0.010810063,56.65862991,0,0,0,540.9195864,1947310.511,345.8750511,1245150.184,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  04:00:00,25,14849.99849,25.35764656,23.99904689,24.67834672,0,273.849504,23.99904689,0.011113792,58.22251738,0,0,0,517.2664004,1862159.041,319.6580447,1150768.961,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  05:00:00,24.625,14849.99849,25.22654994,23.99912163,24.61283578,0,248.3134534,23.99912163,0.011429627,59.80907606,0,0,0,486.5744179,1751667.905,290.9762843,1047514.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  06:00:00,24.4,29699.99698,25.15625359,23.999161,24.57770729,0,233.7307893,23.999161,0.011694816,61.18669875,0,0,0,471.1693034,1696209.492,274.4741154,988106.8153,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  07:00:00,24.775,59399.99396,25.43014473,23.99848367,24.7143142,0,320.130461,23.99848367,0.011283738,59.13561983,0,0,0,613.1249349,2207249.766,363.7237473,1309405.49,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  08:00:00,25.375,75599.99231,25.74230984,24.04568162,24.89399573,0,389.6558047,24.04568162,0.010459789,54.75807198,0,0,0,681.2548652,2452517.515,436.6826957,1572057.705,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  09:00:00,26.2875,59399.99396,26.01160668,24.04958976,25.03059822,0,403.4899646,24.04958976,0.010001597,52.38299158,0,0,0,668.9315299,2408153.508,459.6147476,1654613.091,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  10:00:00,28.075,59399.99396,26.32349773,24.29649244,25.30999509,0,409.0450471,24.29649244,0.009855295,50.8697469,0,0,0,658.0634644,2369028.472,475.5226008,1711881.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  11:00:00,29.2125,37799.99615,26.53351629,24.45675078,25.49513353,0,405.9532909,24.45675078,0.009925472,50.7356747,0,0,0,653.0291797,2350905.047,482.795214,1738062.77,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  12:00:00,30.8375,37799.99615,26.68063345,24.62447913,25.65255629,0,402.1645018,24.62447913,0.010032079,50.75997883,0,0,0,644.530623,2320310.243,490.0610848,1764219.905,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  13:00:00,32.3875,37799.99615,26.82340885,24.78684197,25.80512541,0,399.1180455,24.78684197,0.010140296,50.77163179,0,0,0,636.0676306,2289843.47,498.9792511,1796325.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  14:00:00,33.4875,37799.99615,27.11755778,25.04756149,26.08255964,0,408.5076405,25.04756149,0.010149253,49.98228707,0,0,0.75,627.022233,2257280.039,514.2565569,1851323.605,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  15:00:00,33.9,37799.99615,27.34029443,25.23637897,26.2883367,0,417.082122,25.23637897,0.010073222,49.0086411,0,0,1,622.7060171,2241741.662,525.5717603,1892058.337,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  16:00:00,34.2125,37799.99615,27.57956593,25.45825274,26.51890934,0,425.9531607,25.45825274,0.010106034,48.47235996,0,0,1,619.9734895,2231904.562,534.6752638,1924830.95,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  17:00:00,34.4,37799.99615,27.74826736,25.64319279,26.69573008,0,432.2065998,25.64319279,0.010177585,48.25810938,0,0,1,618.9543306,2228235.59,541.4095986,1949074.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  18:00:00,34.0875,37799.99615,27.82591419,25.81154924,26.81873171,0,436.2645653,25.81154924,0.010269754,48.20483309,0,0,1,623.223568,2243604.845,541.9262334,1950934.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  19:00:00,33.2125,90449.9908,27.65050682,25.65373305,26.65211993,0,431.5897708,25.65373305,0.010291208,48.75836547,0,0,1,629.7965876,2267267.716,534.1916929,1923090.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  20:00:00,32.1125,120149.9878,27.29251628,25.36516898,26.32884263,0,423.1599552,25.36516898,0.010370803,50.01222982,0,0,1,637.6942063,2295699.143,520.1990511,1872716.584,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  21:00:00,31.0125,134999.9863,27.00723544,25.15895723,26.08309633,0,419.5567422,25.15895723,0.010386881,50.72352023,0,0,1,644.9868028,2321952.49,507.0526575,1825389.567,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  22:00:00,29.5375,120149.9878,26.80539624,25.00537715,25.90538669,0,416.71788,25.00537715,0.010423156,51.39859859,0,0,0.5,656.2112465,2362360.487,493.334629,1776004.664,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  23:00:00,28.2125,90449.9908,26.50698192,24.61271966,25.55985079,0,407.1863582,24.61271966,0.010458473,52.84632609,0,0,0,664.3997136,2391838.969,478.6497488,1723139.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/26  24:00:00,27.1125,44549.99547,26.15552349,24.20901175,25.18226762,0,402.4922168,24.20901175,0.010327622,53.45888441,0,0,0,667.8033594,2404092.094,467.707286,1683746.23,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  01:00:00,26.325,29699.99698,25.842598,24.00217042,24.92238421,0,377.2071672,24.00217042,0.010298808,53.95795007,0,0,0,639.9519163,2303826.899,434.784002,1565222.407,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  02:00:00,25.7875,22949.99767,25.63199064,23.99888934,24.81543999,0,331.283796,23.99888934,0.010578705,55.41070035,0,0,0,584.5962414,2104546.469,383.6840195,1381262.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  03:00:00,25.225,14849.99849,25.45690461,23.99900105,24.72795283,0,294.3455765,23.99900105,0.010909273,57.11194472,0,0,0,542.2934552,1952256.439,342.0496422,1231378.712,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  04:00:00,25,14849.99849,25.33323386,23.99908185,24.66615786,0,268.9253291,23.99908185,0.011279999,59.01791216,0,0,0,520.9697471,1875491.089,314.7540997,1133114.759,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  05:00:00,24.625,14849.99849,25.22325301,23.99910628,24.61117965,0,247.4512375,23.99910628,0.011599235,60.65754617,0,0,0,497.2464551,1790087.238,290.1117709,1044402.375,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  06:00:00,24.4,29699.99698,25.170572,23.99912902,24.58485051,0,236.1868028,23.99912902,0.011835956,61.91146089,0,0,0,486.4371596,1751173.774,276.9187552,996907.5187,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  07:00:00,25.15,59399.99396,25.40710976,23.99847079,24.70279028,0,316.534704,23.99847079,0.011412759,59.76230698,0,0,0,622.4329812,2240758.732,363.3176772,1307943.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  08:00:00,26.2875,75599.99231,25.61523344,24.02209915,24.8186663,0,369.0946734,24.02209915,0.010723519,56.17131752,0,0,0,678.1526506,2441349.542,424.6288504,1528663.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  09:00:00,27.0125,59399.99396,25.85438162,24.02077611,24.93757886,0,375.1672505,24.02077611,0.010378633,54.41882683,0,0,0,661.7099834,2382155.94,437.7414229,1575869.122,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  10:00:00,27.8875,59399.99396,26.1813262,24.22316347,25.20224484,0,393.5069114,24.22316347,0.010146398,52.57928479,0,0,0,666.5734305,2399664.35,459.3806189,1653770.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  11:00:00,29.7375,37799.99615,26.44051633,24.45116042,25.44583838,0,386.111309,24.45116042,0.010237767,52.32238326,0,0,0,659.2487874,2373295.635,466.1455944,1678124.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  12:00:00,31.2875,37799.99615,26.62030104,24.67725346,25.64877725,0,377.4537024,24.67725346,0.010534573,53.05854453,0,0,0,655.3982302,2359433.629,468.966471,1688279.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  13:00:00,32.7,37799.99615,26.88678703,24.92892903,25.90785803,0,382.311422,24.92892903,0.010614626,52.63923833,0,0,0.25,645.9738972,2325506.03,482.70878,1737751.608,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  14:00:00,33.9875,37799.99615,27.16833714,25.19096024,26.17964869,0,388.9624531,25.19096024,0.010598179,51.67906362,0,0,1,636.7106409,2292158.307,498.0173628,1792862.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  15:00:00,34.775,37799.99615,27.43876854,25.42470578,26.43173716,0,398.9413076,25.42470578,0.01058321,50.85662859,0,0,1,629.4043659,2265855.717,513.0240899,1846886.724,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  16:00:00,35.375,37799.99615,27.67824527,25.62595832,26.6521018,0,412.6114917,25.62595832,0.01046082,49.64942677,0,0,1,620.9687777,2235487.6,529.8484462,1907454.406,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  17:00:00,35.6,37799.99615,27.84091234,25.8094543,26.82518332,0,417.6723855,25.8094543,0.010525779,49.39224537,0,0,1,620.2547639,2232917.15,535.6037138,1928173.37,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  18:00:00,32.475,37799.99615,27.806477,25.83530403,26.82089052,0,425.2382826,25.83530403,0.010623131,49.76589917,0,0,1,644.0164932,2318459.376,519.6722994,1870820.278,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  19:00:00,29.5375,90449.9908,27.44712295,25.42933586,26.43822941,0,431.9267372,25.42933586,0.010399786,49.95421488,0,0,1,657.0646282,2365432.661,507.4677598,1826883.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  20:00:00,26.8375,120149.9878,26.92850495,24.95857577,25.94354036,0,429.6016271,24.95857577,0.01023841,50.61432163,0,0,0.5,671.7345575,2418244.407,487.4581216,1754849.238,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  21:00:00,26.6,134999.9863,26.5567816,24.69264735,25.62471448,0,419.7613698,24.69264735,0.010252356,51.52230116,0,0,0,673.6597292,2425175.025,473.7705181,1705573.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  22:00:00,27.8875,120149.9878,26.4377157,24.65326451,25.54549011,0,411.6368191,24.65326451,0.010341513,52.13802607,0,0,0,665.9555105,2397439.838,476.138575,1714098.87,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  23:00:00,27.6125,90449.9908,26.20885393,24.33018754,25.26952073,0,404.1764754,24.33018754,0.010347882,53.20819667,0,0,0,665.158778,2394571.601,472.884517,1702384.261,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/27  24:00:00,26.8875,44549.99547,25.8774204,24.01884894,24.94813467,0,382.5491533,24.01884894,0.010228301,53.5950231,0,0,0,637.6962075,2295706.347,445.7157504,1604576.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  01:00:00,26.325,29699.99698,25.66204164,23.99885658,24.83044911,0,338.3761578,23.99885658,0.010399301,54.54165917,0,0,0,581.3378765,2092816.356,395.2665832,1422959.699,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  02:00:00,25.7875,22949.99767,25.4936306,23.99899475,24.74631268,0,302.4356436,23.99899475,0.010712478,56.15587856,0,0,0,543.83815,1957817.34,354.8694083,1277529.87,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  03:00:00,25.225,14849.99849,25.33301079,23.99910986,24.66606032,0,269.4755641,23.99910986,0.011105404,58.1421875,0,0,0,510.2444986,1836880.195,317.2115429,1141961.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  04:00:00,25,14849.99849,25.21704906,23.99914508,24.60809707,0,246.4214376,23.99914508,0.01146846,60.02393056,0,0,0,488.1390362,1757300.53,292.2516997,1052106.119,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  05:00:00,24.625,14849.99849,25.11081301,23.9991748,24.55499391,0,226.3360618,23.9991748,0.011757944,61.53399653,0,0,0,465.1247346,1674449.045,269.0188428,968467.8342,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  06:00:00,24.4,29699.99698,25.07362466,23.99919247,24.53640857,0,218.2268989,23.99919247,0.012004654,62.80067448,0.75,0,0,458.2457784,1649684.802,258.9680054,932284.8194,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  07:00:00,24.775,59399.99396,25.44799098,23.99839096,24.72319097,0,323.3305364,23.99839096,0.011433928,59.90841785,0,0,0,628.0839187,2261102.107,366.8328898,1320598.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  08:00:00,26.0625,75599.99231,25.98941605,24.29483195,25.142124,0,391.4012896,24.29483195,0.010543234,54.37297458,0,0,0,685.7700152,2468772.055,439.2305729,1581230.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  09:00:00,27.3875,59399.99396,26.21452993,24.30319164,25.25886078,0,395.612042,24.30319164,0.010297735,53.09420717,0,0,0,671.4539154,2417234.095,459.8776404,1655559.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  10:00:00,28.4875,59399.99396,26.46175311,24.45788034,25.45981673,0,405.3175175,24.45788034,0.010052027,51.40266954,0,0,0,660.0227954,2376082.063,474.7127329,1708965.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  11:00:00,30.275,37799.99615,26.69946997,24.64183811,25.67065404,0,402.092954,24.64183811,0.010062538,50.87787095,0,0,0,649.9659376,2339877.375,485.0833351,1746300.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  12:00:00,31.475,37799.99615,26.96755054,24.91658589,25.94206822,0,402.84053,24.91658589,0.010213464,50.76969447,0,0,0,645.0680359,2322244.929,493.5006925,1776602.493,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  13:00:00,32.0125,37799.99615,27.10918459,25.03139876,26.07029167,0,409.0843062,25.03139876,0.010194325,50.29897814,0,0,1,639.3351806,2301606.65,504.3757364,1815752.651,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  14:00:00,33.575,37799.99615,27.3311725,25.23529038,26.28323144,0,413.6561221,25.23529038,0.010139172,49.37767221,0,0,1,627.6075514,2259387.185,518.2863661,1865830.918,0,0,135208.9561
