Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 07/28  15:00:00,34.4,37799.99615,27.66430065,25.5530031,26.60865187,0,419.1867234,25.5530031,0.010228569,48.82459906,0,0,1,624.3049092,2247497.673,528.2245407,1901608.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  16:00:00,32.3375,37799.99615,27.8708059,25.73178688,26.80129639,0,428.856972,25.73178688,0.010318455,48.73943191,0,0,1,641.029894,2307707.619,521.5403371,1877545.213,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  17:00:00,29.725,37799.99615,27.64466403,25.51232922,26.57849662,0,431.6788609,25.51232922,0.010361772,49.6011906,0,0,1,657.5491621,2367176.984,506.770342,1824373.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  18:00:00,29.2125,37799.99615,27.58737123,25.51052726,26.54894925,0,441.7618549,25.51052726,0.010236336,49.01520384,0,0,1,656.708509,2364150.632,509.5908211,1834526.956,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  19:00:00,29.4,90449.9908,27.27628445,25.23395155,26.255118,0,437.173882,25.23395155,0.010086999,49.11241168,0,0,1,651.1689476,2344208.211,512.6593811,1845573.772,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  20:00:00,28.7125,120149.9878,26.88225213,24.91931648,25.90078431,0,427.1886285,24.91931648,0.010112155,50.16685395,0,0,0.25,655.763183,2360747.459,499.1370061,1796893.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  21:00:00,27.9875,134999.9863,26.60544156,24.74984202,25.67764179,0,418.7957038,24.74984202,0.010220956,51.24388779,0,0,0,663.2163245,2387578.768,484.2626271,1743345.457,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  22:00:00,27.425,120149.9878,26.41638796,24.60775048,25.51206922,0,417.6409722,24.60775048,0.010241139,51.83312523,0,0,0,665.8143488,2396931.656,479.7718815,1727178.773,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  23:00:00,26.8875,90449.9908,26.13023886,24.23060051,25.18041968,0,408.6161125,24.23060051,0.01018824,52.76818007,0,0,0,667.0693233,2401449.564,471.9149086,1698893.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/28  24:00:00,26.325,44549.99547,25.81054517,24.00379058,24.90716787,0,370.6983914,24.00379058,0.010238247,53.74909051,0,0,0,623.5403656,2244745.316,428.6045651,1542976.434,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  01:00:00,25.7875,35099.99643,25.60983044,23.99891524,24.80437284,0,326.9341713,23.99891524,0.010516175,55.23486942,0,0,0,573.5237085,2064685.351,379.3404553,1365625.639,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  02:00:00,25.225,35099.99643,25.46232331,23.99899443,24.73065887,0,295.7597288,23.99899443,0.010838504,56.88401803,0,0,0,539.2144881,1941172.157,343.439802,1236383.287,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  03:00:00,25,14849.99849,25.33507027,23.99906283,24.66706655,0,269.4678553,23.99906283,0.011138149,58.40675044,0,0,0,511.4112745,1841080.588,315.2818401,1135014.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  04:00:00,25,14849.99849,25.23512335,23.99911042,24.61711688,0,249.8326947,23.99911042,0.011440812,59.96505852,0,0,0,493.6043597,1776975.695,295.6506711,1064342.416,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  05:00:00,24.625,14849.99849,25.13595105,23.99914109,24.56754607,0,230.7839819,23.99914109,0.01167581,61.17396515,0,0,0,467.5906779,1683326.44,273.4416016,984389.7656,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  06:00:00,24.4,14849.99849,25.09368539,23.9992016,24.54644349,0,221.1914691,23.9992016,0.011910765,62.38162575,0,0,0,461.093721,1659937.396,261.947442,943010.7911,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  07:00:00,24.775,55349.99437,25.52637554,23.99854353,24.76245954,0,307.3526515,23.99854353,0.011529688,60.46179803,0,0,0,610.4080394,2197468.942,350.95777,1263447.972,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  08:00:00,25.6875,55349.99437,25.83987628,24.08384153,24.96185891,0,380.7294666,24.08384153,0.010682817,55.83454672,0,0,0,690.2366241,2484851.847,429.7629418,1547146.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  09:00:00,27.1625,75599.99231,26.17309258,24.4723437,25.32271814,0,397.9210196,24.4723437,0.010392288,53.08865677,0,0,0,676.3837459,2434981.485,453.6336755,1633081.232,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  10:00:00,28.1125,75599.99231,26.54399802,24.64377142,25.59388472,0,406.9193953,24.64377142,0.010247457,51.85867637,0,0,0,666.6556564,2399960.363,472.6439979,1701518.392,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  11:00:00,29.7375,55349.99437,26.74721131,24.70074545,25.72397838,0,408.1776545,24.70074545,0.010079384,50.83440116,0,0,0,652.7411211,2349868.036,487.2853078,1754227.108,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  12:00:00,30.9125,44549.99547,26.91904968,24.86413274,25.89159121,0,410.9770006,24.86413274,0.010114186,50.49287194,0,0,0,644.4440492,2319998.577,498.151047,1793343.769,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  13:00:00,31.7875,44549.99547,27.07852738,24.99856221,26.0385448,0,416.028736,24.99856221,0.010053104,49.76075596,0,0,0.5,636.9089606,2292872.258,508.6904585,1831285.651,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  14:00:00,33.2625,44549.99547,27.39161164,25.30198546,26.34679855,0,419.9816471,25.30198546,0.010108183,49.1145728,0,0,1,628.5360353,2262729.727,520.9881742,1875557.427,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  15:00:00,32.525,44549.99547,27.69284733,25.56777303,26.63031018,0,427.6943096,25.56777303,0.010195997,48.72710516,0,0,1,636.5785387,2291682.739,521.8236965,1878565.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  16:00:00,32.0125,44549.99547,27.8923112,25.72804599,26.8101786,0,436.3728373,25.72804599,0.010208352,48.3056011,0,0,1,639.8546666,2303476.8,525.2208495,1890795.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  17:00:00,31.5125,44549.99547,27.81242782,25.65457284,26.73350033,0,433.9049955,25.65457284,0.010189027,48.42630682,0,0,1,643.7899703,2317643.893,521.900003,1878840.011,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  18:00:00,30.7875,44549.99547,27.7200325,25.6462263,26.6831294,0,434.8452196,25.6462263,0.010300754,48.97272094,0,0,1,649.6188235,2338627.765,515.3603785,1855297.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  19:00:00,30.9125,114749.9883,27.56970518,25.56482598,26.56726558,0,429.0025852,25.56482598,0.010358552,49.48152663,0,0,1,649.8907076,2339606.547,511.9372654,1842974.156,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  20:00:00,30.0375,134999.9863,27.22629599,25.31614149,26.27121874,0,427.0478567,25.31614149,0.010482002,50.8081408,0,0,1,653.0583896,2351010.203,507.2387653,1826059.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  21:00:00,28.4,134999.9863,26.89294538,25.0263036,25.95962449,0,431.7934095,25.0263036,0.010308436,50.88013452,0,0,0.5,658.7095906,2371354.526,499.191244,1797088.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  22:00:00,27.425,134999.9863,26.62785665,24.74158865,25.68472265,0,429.8747868,24.74158865,0.010078781,50.6683295,0,0,0,662.1544687,2383756.087,491.8868659,1770792.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  23:00:00,26.5125,114749.9883,26.28041713,24.29261085,25.28651399,0,418.4346649,24.29261085,0.009966027,51.49576961,0,0,0,666.4673374,2399282.415,478.7746315,1723588.673,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/29  24:00:00,26.1,55349.99437,25.92236453,24.00585158,24.96410805,0,384.2541039,24.00585158,0.009967395,52.39593193,0,0,0,628.1641037,2261390.773,440.6370978,1586293.552,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  01:00:00,25.7875,35099.99643,25.69112219,23.99896842,24.84504531,0,344.4309929,23.99896842,0.010238587,53.85457234,0,0,0,581.5001477,2093400.532,396.8300019,1428588.007,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  02:00:00,25.6,35099.99643,25.54142279,23.99896938,24.77019608,0,312.1449627,23.99896938,0.010574939,55.61508011,0,0,0,550.1107574,1980398.727,362.9623634,1306664.508,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  03:00:00,25.225,14849.99849,25.41268054,23.99900415,24.70584235,0,285.1898532,23.99900415,0.010821886,56.85558621,0,0,0,517.053888,1861393.997,332.857542,1198287.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  04:00:00,25.375,14849.99849,25.30550829,23.9990806,24.65229444,0,263.745609,23.9990806,0.01108277,58.18003833,0,0,0,497.7384754,1791858.511,312.7126276,1125765.459,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  05:00:00,25.225,14849.99849,25.20730163,23.99911437,24.603208,0,244.7941477,23.99911437,0.011322067,59.41371011,0,0,0,474.7304285,1709029.543,292.4842952,1052943.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  06:00:00,24.625,14849.99849,25.1073577,23.99916036,24.55325903,0,225.1592051,23.99916036,0.011476574,60.20964559,0,0,0,441.8450908,1590642.327,267.802973,964090.7029,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  07:00:00,24.775,55349.99437,25.222048,23.99909182,24.61056991,0,245.7835514,23.99909182,0.011421686,59.9647193,0,0,0,478.6275303,1723059.109,289.6097485,1042595.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  08:00:00,26.375,55349.99437,25.68307664,24.01664924,24.84986294,0,358.9978679,24.01664924,0.010744725,56.43427077,0,0,0,648.4935445,2334576.76,415.2277786,1494820.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  09:00:00,27.575,75599.99231,26.20759665,24.49071608,25.34915636,0,401.2211324,24.49071608,0.010309563,52.66929452,0,0,0,671.5120512,2417443.384,458.7508239,1651502.966,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  10:00:00,28.8,75599.99231,26.77944617,24.88275919,25.83110268,0,406.5844488,24.88275919,0.010316989,51.5176419,0,0,0.25,666.3073364,2398706.411,473.483833,1704541.799,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  11:00:00,28.7125,55349.99437,27.14564219,25.08287651,26.11425935,0,413.006656,25.08287651,0.010323441,50.95523836,0,0,1,667.8275225,2404179.081,480.7575438,1730727.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  12:00:00,28.9875,44549.99547,27.17955265,25.07917415,26.1293634,0,420.4398534,25.07917415,0.010215733,50.41128012,0,0,1,661.1314907,2380073.367,491.0991258,1767956.853,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  13:00:00,25.9625,44549.99547,26.9164027,24.74189132,25.82914701,0,433.8443949,24.74189132,0.009909638,49.92869751,0,0,0,673.0193602,2422869.697,485.8113799,1748920.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  14:00:00,23.525,44549.99547,26.75514139,24.46584456,25.61049297,0,452.3406032,24.46584456,0.009488051,48.62326025,0,0,0,679.0009483,2444403.414,482.2939692,1736258.289,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  15:00:00,24.3625,44549.99547,26.98624105,24.68778775,25.8370144,0,454.9780357,24.68778775,0.009416179,47.60546443,0,0,0,674.9831537,2429939.353,487.0731747,1753463.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  16:00:00,25.6875,44549.99547,26.91110044,24.71559013,25.81334529,0,434.2783258,24.71559013,0.009727951,49.04577077,0,0,0,674.6144575,2428612.047,480.3891425,1729400.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  17:00:00,26.1,44549.99547,26.80557481,24.63707825,25.72132653,0,428.7825336,24.63707825,0.009868854,49.92837017,0,0,0,672.131133,2419672.079,479.7922048,1727251.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  18:00:00,26.1,44549.99547,26.58004907,24.51597815,25.54801361,0,428.9278428,24.51597815,0.009830068,50.07859859,0,0,0,669.396992,2409829.171,480.7690078,1730768.428,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  19:00:00,26.1,114749.9883,26.29288501,24.32496347,25.30892424,0,417.9835635,24.32496347,0.009904972,51.03477114,0,0,0,671.093036,2415934.93,471.955938,1699041.377,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  20:00:00,25.7875,134999.9863,25.98080352,24.14864013,25.06472183,0,408.4680621,24.14864013,0.010121544,52.68809533,0,0,0,675.1905358,2430685.929,461.2266878,1660416.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  21:00:00,25.225,134999.9863,25.7447681,24.03070679,24.88773744,0,398.9137544,24.03070679,0.010253436,53.74077998,0,0,0,676.526722,2435496.199,446.6271982,1607857.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  22:00:00,24.625,134999.9863,25.57566839,23.99880751,24.78723795,0,363.1619274,23.99880751,0.010336261,54.30566526,0,0,0,626.8333126,2256599.925,405.721225,1460596.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  23:00:00,23.7125,114749.9883,25.37605677,23.99921616,24.68763647,0,285.9622488,23.99921616,0.010629309,55.83903644,0,0,0,506.3691336,1822928.881,320.9722169,1155499.981,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/30  24:00:00,23.3,55349.99437,25.20145594,23.99939856,24.60042725,0,233.9571874,23.99939856,0.01106167,58.03324216,0,0,0,433.2157016,1559576.526,265.5258962,955893.2264,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  01:00:00,22.9875,29699.99698,25.07408946,23.99931534,24.5367024,0,220.1440289,23.99931534,0.011485232,60.19286321,0,0,0,422.2096222,1519954.64,249.0346145,896524.6122,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  02:00:00,22.8,22949.99767,24.96198376,23.99929222,24.48063799,0,199.9502027,23.99929222,0.011829715,61.96468952,0,0,0,397.7651827,1431954.658,227.2533334,818112.0004,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  03:00:00,23.4875,14849.99849,24.91409087,23.99930349,24.45669718,0,189.8595788,23.99930349,0.012113299,63.42171415,1,0,0,398.9606638,1436258.39,222.9588732,802651.9434,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  04:00:00,24.2125,14849.99849,24.88594493,23.9992863,24.44261562,0,184.9644444,23.9992863,0.012326592,64.51684909,1,0,0,406.4987627,1463395.546,224.1690308,807008.511,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  05:00:00,24.0875,14849.99849,24.82873016,23.99930047,24.41401532,0,175.3410844,23.99930047,0.012477915,65.29323549,1,0,0,392.7510597,1413903.815,213.4973859,768590.5893,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  06:00:00,23.9,29699.99698,24.78986164,23.99932992,24.39459578,0,168.6611996,23.99932992,0.012630252,66.07439228,1,0,0,383.5817293,1380894.225,205.2337202,738841.3927,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  07:00:00,24.2125,59399.99396,24.92712997,23.99896166,24.46304582,0,224.5170456,23.99896166,0.012287026,64.35500627,1,0,0,484.2489787,1743296.323,263.5417626,948750.3452,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  08:00:00,24.4,75599.99231,25.23393339,23.99868933,24.61631136,0,295.1380846,23.99868933,0.011426419,59.95242852,0,0,0,581.3137679,2092729.564,335.6347233,1208285.004,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  09:00:00,24.775,59399.99396,25.51418238,23.99907484,24.75662861,0,304.7343481,23.99907484,0.010931532,57.39984012,0,0,0,573.2996545,2063878.756,348.5745253,1254868.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  10:00:00,25.6875,59399.99396,25.89780447,24.01864037,24.95822242,0,373.2118491,24.01864037,0.010442975,54.81350954,0,0,0,666.967716,2401083.778,423.8465787,1525847.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  11:00:00,26.7875,37799.99615,26.19931727,24.16174851,25.18053289,0,394.4057984,24.16174851,0.010118401,52.68252287,0,0,0,674.5168801,2428260.768,452.2426319,1628073.475,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  12:00:00,28.2625,37799.99615,26.47844143,24.42604533,25.45224338,0,399.1036942,24.42604533,0.010114379,51.80125294,0,0,0,664.6929082,2392894.469,466.3215857,1678757.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  13:00:00,29.9625,37799.99615,26.80272519,24.73217633,25.76745076,0,404.5270219,24.73217633,0.010145339,50.99548339,0,0,0,653.4640554,2352470.599,483.0384502,1738938.421,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  14:00:00,30.9125,37799.99615,27.1148241,25.02481235,26.06981823,0,412.3945552,25.02481235,0.01015799,50.142236,0,0,0.75,647.1388839,2329699.982,497.3200005,1790352.002,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  15:00:00,31.1,37799.99615,27.22488492,25.11899215,26.17193853,0,415.0481422,25.11899215,0.010165551,49.84752175,0,0,1,645.9290026,2325344.409,502.22914,1808024.904,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  16:00:00,30.7875,37799.99615,27.30077613,25.18458636,26.24268124,0,420.1791407,25.18458636,0.010190972,49.72508416,0,0,1,647.2574759,2330126.913,504.077445,1814678.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  17:00:00,28.85,37799.99615,27.26846223,25.11933357,26.1938979,0,436.026261,25.11933357,0.010102579,49.4726762,0,0,0.75,654.1657586,2354996.731,506.4595738,1823254.466,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  18:00:00,28.1125,37799.99615,27.08025099,24.98522967,26.03274033,0,445.4382955,24.98522967,0.00983347,48.56281225,0,0,0.5,652.7349551,2349845.838,509.1969562,1833109.042,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  19:00:00,28.3,90449.9908,27.01862993,24.95307393,25.98585193,0,440.3739202,24.95307393,0.009834416,48.66094383,0,0,0,653.0503325,2350981.197,506.0558591,1821801.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  20:00:00,27.6125,120149.9878,26.58643162,24.65173245,25.61908204,0,423.1916721,24.65173245,0.010041604,50.5762379,0,0,0,661.5918142,2381730.531,489.5003274,1762201.179,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  21:00:00,26.2,134999.9863,26.20097471,24.36520903,25.28309187,0,415.8303391,24.36520903,0.010124379,51.86370031,0,0,0,672.0071889,2419225.88,470.5065489,1693823.576,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  22:00:00,25.475,120149.9878,25.94387176,24.18272812,25.06329994,0,407.7851185,24.18272812,0.010181443,52.75848427,0,0,0,678.9035681,2444052.845,456.9808869,1645131.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  23:00:00,25.2125,90449.9908,25.68115866,24.00448206,24.84282036,0,358.9084746,24.00448206,0.010380941,54.33928446,0,0,0,612.8667754,2206320.391,407.5779873,1467280.754,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/31  24:00:00,24.975,44549.99547,25.46018931,23.99898628,24.7295878,0,296.2691348,23.99898628,0.010623224,55.5833668,0,0,0,519.8662036,1871518.333,341.8510894,1230663.922,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  01:00:00,24.7125,29699.99698,25.3198196,23.99909708,24.65945834,0,266.6614988,23.99909708,0.010944665,57.23581053,0,0,0,485.2042635,1746735.349,310.0324546,1116116.837,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  02:00:00,24.475,22949.99767,25.21738437,23.99912198,24.60825318,0,246.1519376,23.99912198,0.01116907,58.38856979,0,0,0,459.8755927,1655552.134,287.5288847,1035103.985,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  03:00:00,24.2125,14849.99849,25.11958431,23.99913694,24.55936063,0,227.3142034,23.99913694,0.011282072,58.96876577,0,0,0,424.8380379,1529416.936,266.4456389,959204.3001,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  04:00:00,23.975,14849.99849,25.02688812,23.99917246,24.51303029,0,210.1253477,23.99917246,0.01125329,58.82087392,0,0,0,391.1675022,1408203.008,247.2931458,890255.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  05:00:00,23.525,14849.99849,24.92697733,23.99928136,24.46312934,0,192.5411559,23.99928136,0.011355706,59.34621385,0,0,0,360.5904579,1298125.648,225.9538605,813433.8979,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  06:00:00,22.9875,29699.99698,24.87859341,23.99933807,24.43896574,0,183.2368949,23.99933807,0.011474632,59.9562619,0,0,0,344.5106565,1240238.363,212.1421456,763711.7243,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  07:00:00,23.1125,59399.99396,25.3736171,23.9985684,24.68609275,0,306.7547243,23.9985684,0.010981141,57.46034528,0,0,0,537.0268761,1933296.754,336.3397818,1210823.214,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  08:00:00,24.7375,75599.99231,25.84761924,24.04381269,24.94571597,0,416.0463718,24.04381269,0.009952241,52.04317289,0,0,0,666.7344929,2400244.174,457.7911214,1648048.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  09:00:00,26.975,59399.99396,25.99808926,24.0465572,25.02232323,0,403.8205024,24.0465572,0.009739566,50.9687705,0,0,0,649.0033379,2336412.016,465.7087707,1676551.574,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  10:00:00,28.4875,59399.99396,26.35639624,24.34583634,25.35111629,0,407.6208321,24.34583634,0.009887999,50.80110561,0,0,0,656.1071923,2361985.892,476.9568561,1717044.682,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  11:00:00,29.5875,37799.99615,26.56582939,24.48495266,25.52539102,0,407.930044,24.48495266,0.009932956,50.58573751,0,0,0,649.0987214,2336755.397,487.5390963,1755140.747,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  12:00:00,30.6875,37799.99615,26.8021667,24.70638577,25.75427624,0,411.2505156,24.70638577,0.009952112,50.01501857,0,0,0,642.558402,2313210.247,496.5173954,1787462.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  13:00:00,31.475,37799.99615,27.04427849,24.9468964,25.99558745,0,412.9031228,24.9468964,0.010050061,49.77947005,0,0,0.25,640.0058267,2304020.976,503.1691062,1811408.782,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  14:00:00,32.3875,37799.99615,27.42266878,25.31032442,26.3664966,0,417.1277244,25.31032442,0.010172629,49.26659166,0,0,1,637.7831464,2296019.327,510.4711371,1837696.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  15:00:00,33.1125,37799.99615,27.68175383,25.5949526,26.63835321,0,413.005732,25.5949526,0.010410893,49.50558674,0,0,1,639.9150781,2303694.281,511.6170777,1841821.48,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  16:00:00,33.3,37799.99615,27.85126333,25.79406698,26.82266515,0,410.5387291,25.79406698,0.010685254,50.14181036,0,0,1,644.0969068,2318748.865,509.7846819,1835224.855,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  17:00:00,33.3,37799.99615,27.91365764,25.87254117,26.8930994,0,415.1230203,25.87254117,0.010818898,50.47208756,0,0,1,643.2283735,2315622.145,514.5078922,1852228.412,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  18:00:00,32.6125,37799.99615,27.92908772,25.92000915,26.92454843,0,431.6476809,25.92000915,0.010645108,49.51589268,0,0,1,641.0946749,2307940.83,525.0816072,1890293.786,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  19:00:00,31.8875,90449.9908,27.73736099,25.73572983,26.73654541,0,429.123419,25.73572983,0.010472144,49.2920632,0,0,1,644.6151561,2320614.562,519.5273772,1870298.558,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  20:00:00,31.325,120149.9878,27.40040207,25.50720074,26.4538014,0,413.7656634,25.50720074,0.010700179,51.08952548,0,0,1,652.9919456,2350771.004,502.9260237,1810533.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  21:00:00,30.0375,134999.9863,27.11450998,25.31377003,26.21414001,0,407.4329883,25.31377003,0.01079606,52.18498032,0,0,1,663.8020762,2389687.474,485.5675518,1748043.186,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  22:00:00,29.0875,120149.9878,26.92386242,25.15280275,26.03833258,0,409.1101926,25.15280275,0.010779274,52.62602609,0,0,1,667.702317,2403728.341,480.7659369,1730757.373,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  23:00:00,28.2125,90449.9908,26.63204334,24.73966543,25.68585438,0,406.1995231,24.73966543,0.010619089,53.18396131,0,0,0,667.6943947,2403699.821,476.7560676,1716321.843,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/01  24:00:00,27.425,44549.99547,26.28832351,24.32960288,25.3089632,0,404.7631241,24.32960288,0.010387059,53.3532305,0,0,0,666.4450107,2399202.038,471.4906008,1697366.163,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  01:00:00,26.8875,29699.99698,25.97679314,24.0500652,25.01342917,0,396.6939217,24.0500652,0.010212528,53.35943312,0,0,0,656.340918,2362827.305,459.5950047,1654542.017,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  02:00:00,26.7,22949.99767,25.75445042,23.99882289,24.87663665,0,358.3761068,23.99882289,0.01034627,54.21335506,0,0,0,613.5148811,2208653.572,418.4358057,1506368.901,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  03:00:00,26.325,14849.99849,25.59714288,23.99893378,24.79803833,0,324.0475564,23.99893378,0.010695067,55.97417727,0,0,0,584.148828,2102935.781,381.0127321,1371645.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  04:00:00,26.1,14849.99849,25.46144749,23.99899821,24.73022285,0,295.6854044,23.99899821,0.01106009,57.82918795,0,0,0,561.4991668,2021397,350.7875624,1262835.225,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  05:00:00,26.1,14849.99849,25.35256934,23.9990091,24.67578922,0,273.7983295,23.9990091,0.011349678,59.3162295,0,0,0,538.3581552,1938089.359,328.871431,1183937.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  06:00:00,25.7875,29699.99698,25.28930264,23.99901443,24.64415853,0,260.5333991,23.99901443,0.011498315,60.1169885,0,0,0,520.0555415,1872199.949,312.9492241,1126617.207,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  07:00:00,25.9125,59399.99396,25.55080425,23.99841159,24.77460792,0,346.0095448,23.99841159,0.011101066,58.10017778,0,0,0,651.8151147,2346534.413,399.1645449,1436992.362,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  08:00:00,26.7875,75599.99231,25.91461133,24.22178663,25.06819898,0,390.6132583,24.22178663,0.010456152,54.08924782,0,0,0,677.8979115,2440432.481,446.4718826,1607298.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  09:00:00,27.575,59399.99396,26.06657388,24.15940885,25.11299136,0,392.5283949,24.15940885,0.010228943,53.14842179,0,0,0,668.1914885,2405489.359,459.4481425,1654013.313,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  10:00:00,28.8,59399.99396,26.4294693,24.44132424,25.43539677,0,400.3017431,24.44132424,0.010107785,51.65017453,0,0,0,659.5615601,2374421.616,470.9797802,1695527.209,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  11:00:00,30.15,37799.99615,26.81771056,24.74916102,25.78343579,0,404.6515965,24.74916102,0.010146676,50.89871451,0,0,0,651.9754058,2347111.461,485.2243943,1746807.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  12:00:00,31.2875,37799.99615,27.15685179,25.07030061,26.1135762,0,410.4265476,25.07030061,0.010201637,50.16710248,0,0,0.75,645.8858156,2325188.936,497.2911252,1790248.051,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  13:00:00,32.3875,37799.99615,27.42904492,25.3415992,26.38532206,0,411.4405206,25.3415992,0.010320013,49.87615973,0,0,1,641.6016728,2309766.022,505.4570175,1819645.263,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  14:00:00,32.8,37799.99615,27.84383063,25.73116729,26.78749896,0,418.2792092,25.73116729,0.010467052,49.36863002,0,0,1,642.9173586,2314502.491,511.9257617,1842932.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  15:00:00,32.8,37799.99615,28.03105201,25.95022515,26.99063858,0,412.7466648,25.95022515,0.010692793,49.74627327,0.75,0,1,650.8503193,2343061.149,506.9827736,1825137.985,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  16:00:00,26.175,37799.99615,27.45878471,25.33526492,26.39702481,0,422.4710386,25.33526492,0.010681361,51.59855719,0,0,0.75,689.8565667,2483483.64,476.2391666,1714461,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  17:00:00,22.575,37799.99615,26.86548084,24.6306263,25.74805357,0,449.7136121,24.6306263,0.009877866,49.86923171,0,0,0,691.8445309,2490640.311,473.2964416,1703867.19,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  18:00:00,23.1125,37799.99615,26.45970615,24.33696802,25.39833709,0,449.8580314,24.33696802,0.009564634,49.14045024,0,0,0,680.6440907,2450318.727,479.2100832,1725156.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  19:00:00,23.3,90449.9908,26.08325382,24.04167366,25.06246374,0,432.6626842,24.04167366,0.009447204,49.39550796,0,0,0,658.3230345,2369962.924,465.5280389,1675900.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  20:00:00,23.675,120149.9878,25.80143999,23.99908972,24.90026486,0,389.0444864,23.99908972,0.009634549,50.48896917,0,0,0,602.7433321,2169875.996,423.6826767,1525257.636,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  21:00:00,23.9,134999.9863,25.65151096,23.99899189,24.82525143,0,373.982364,23.99899189,0.009931808,52.05560174,0,0,0,605.3411979,2179228.312,410.489998,1477763.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  22:00:00,23.9,120149.9878,25.53924934,23.99890915,24.76907925,0,360.1504428,23.99890915,0.010225314,53.58955392,0,0,0,603.9078117,2174068.122,396.6212594,1427836.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  23:00:00,23.9,90449.9908,25.39241225,23.99904747,24.69572986,0,298.7136196,23.99904747,0.010589064,55.49869514,0,0,0,519.2120483,1869163.374,335.2538773,1206913.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/02  24:00:00,23.9,44549.99547,25.25450058,23.99917013,24.62683535,0,254.2468671,23.99917013,0.011002702,57.65015268,0,0,0,466.4113803,1679080.969,290.8285444,1046982.76,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  01:00:00,23.9,29699.99698,25.14754836,23.99921929,24.57338383,0,232.9856166,23.99921929,0.011417769,59.74776311,0,0,0,449.584491,1618504.167,269.5530824,970391.0968,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  02:00:00,23.9,22949.99767,25.05204221,23.99922639,24.5256343,0,215.0432285,23.99922639,0.011713735,61.20600748,0,0,0,430.0820256,1548295.292,251.6057772,905780.7979,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  03:00:00,24.2125,14849.99849,24.98125705,23.99925816,24.49025761,0,201.9365518,23.99925816,0.011976621,62.52993117,0.5,0,0,421.728525,1518222.69,241.1461051,868125.9782,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  04:00:00,25.15,14849.99849,24.95674512,23.99925719,24.47800116,0,197.9891145,23.99925719,0.012231852,63.83680757,1,0,0,437.5224213,1575080.717,245.1183968,882426.2286,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  05:00:00,25.6,14849.99849,24.93209151,23.99923171,24.46566161,0,194.281378,23.99923171,0.012424259,64.78034559,1,0,0,444.3992584,1599837.33,245.2061236,882742.0451,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  06:00:00,25.6,29699.99698,24.90532976,23.99923857,24.45228416,0,189.8431313,23.99923857,0.012583838,65.57100929,1,0,0,445.2354274,1602847.539,240.7809405,866811.3858,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  07:00:00,25.9125,59399.99396,25.03631809,23.99885935,24.51758872,0,246.1888163,23.99885935,0.012303659,64.18096186,1,0,0,549.4971283,1978189.662,299.5671596,1078441.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  08:00:00,26.475,75599.99231,25.32234791,23.99858413,24.66046602,0,315.216762,23.99858413,0.0114647,59.94492726,0,0,0,634.9852649,2285946.954,373.19787,1343512.332,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  09:00:00,26.7,59399.99396,25.60976097,23.99894001,24.80435049,0,327.778447,23.99894001,0.010878075,56.95166393,0,0,0,618.7752827,2227591.018,387.846854,1396248.674,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  10:00:00,27.3875,59399.99396,25.88016537,24.02952377,24.95484457,0,369.1355449,24.02952377,0.010487201,54.83962472,0,0,0,664.7978769,2393272.357,433.884478,1561984.121,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  11:00:00,28.1125,37799.99615,26.17318069,24.18564533,25.17941301,0,384.1185462,24.18564533,0.010282605,53.28497492,0,0,0,668.6435283,2407116.702,453.0159095,1630857.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  12:00:00,28.9875,37799.99615,26.4486963,24.42730342,25.43799986,0,392.02646,24.42730342,0.010260823,52.40960187,0,0,0,661.9688353,2383087.807,465.5512507,1675984.502,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  13:00:00,30.15,37799.99615,26.85245007,24.78211297,25.81728152,0,404.2952756,24.78211297,0.010211834,51.06927711,0,0,0,652.9347434,2350565.076,483.0560339,1739001.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  14:00:00,31.975,37799.99615,27.34584328,25.27159051,26.3087169,0,409.8641149,25.27159051,0.010303619,50.00542157,0,0,1,644.6482573,2320733.726,499.3784376,1797762.375,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  15:00:00,32.1125,37799.99615,27.55425935,25.47969193,26.51697564,0,410.5676339,25.47969193,0.010487829,50.20888841,0,0,1,647.4326279,2330757.46,503.2335187,1811640.667,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  16:00:00,32.3875,37799.99615,27.74273229,25.64517688,26.69395459,0,418.8855566,25.64517688,0.010496369,49.73925037,0,0,1,644.178636,2319043.09,511.1692299,1840209.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  17:00:00,32.8,37799.99615,27.75057038,25.69699476,26.72378257,0,418.7111557,25.69699476,0.01058014,49.97573424,0,0,1,641.6912902,2310088.645,515.9551193,1857438.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  18:00:00,32.8,37799.99615,27.70534479,25.77203588,26.73869033,0,414.8595889,25.77203588,0.010715252,50.37828098,0,0,1,645.6447836,2324321.221,510.4569736,1837645.105,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  19:00:00,32.1125,90449.9908,27.50301899,25.61592317,26.55947108,0,405.1296243,25.61592317,0.010859583,51.48821321,0,0,1,653.3951118,2352222.403,499.3588405,1797691.826,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  20:00:00,30.2625,120149.9878,27.14020222,25.33209934,26.23615078,0,393.6599256,25.33209934,0.011026431,53.16995428,0,0,1,669.7391754,2411061.031,475.4049884,1711457.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  21:00:00,29.0875,134999.9863,26.89542372,25.18556295,26.04049334,0,386.5421455,25.18556295,0.011180456,54.42362294,0,0,1,681.1154444,2452015.6,457.3641456,1646510.924,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  22:00:00,28.2125,120149.9878,26.72469335,25.05619116,25.89044226,0,386.699272,25.05619116,0.011198727,54.95327545,0,0,0.75,685.8451556,2469042.56,451.9066848,1626864.065,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  23:00:00,27.425,90449.9908,26.43820535,24.65006686,25.5441361,0,382.8759123,24.65006686,0.011076801,55.6985753,0,0,0,685.5744013,2468067.845,447.5128433,1611046.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/03  24:00:00,26.8875,44549.99547,26.10596715,24.25502251,25.18049483,0,380.6664356,24.25502251,0.010844706,55.85678414,0,0,0,682.6937015,2457697.326,443.4824314,1596536.753,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  01:00:00,26.325,29699.99698,25.81274518,24.01793864,24.91534191,0,367.1417882,24.01793864,0.010689587,55.86112803,0,0,0,658.4163887,2370298.999,425.0418672,1530150.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  02:00:00,26.1,22949.99767,25.61583349,23.99879811,24.8073158,0,328.1025317,23.99879811,0.01080585,56.52329098,0,0,0,598.772841,2155582.227,383.1192461,1379229.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  03:00:00,25.7875,14849.99849,25.46810969,23.99893399,24.73352184,0,296.8284287,23.99893399,0.011046743,57.72423703,0,0,0,558.2022916,2009528.25,349.252865,1257310.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  04:00:00,25.6,14849.99849,25.3428356,23.99901788,24.67092674,0,271.3508016,23.99901788,0.011301648,59.04732043,0,0,0,527.2412578,1898068.528,322.2103632,1159957.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  05:00:00,25.225,14849.99849,25.2262029,23.99906454,24.61263372,0,248.4573641,23.99906454,0.011496615,60.0700266,0,0,0,491.7809267,1770411.336,296.1462635,1066126.549,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  06:00:00,25,29699.99698,25.17549415,23.99910152,24.58729783,0,237.6388557,23.99910152,0.011621922,60.71262531,0,0,0,475.3585544,1711290.796,283.4164762,1020299.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  07:00:00,25,59399.99396,25.4123837,23.99855831,24.705471,0,316.8611402,23.99855831,0.011241762,58.80047154,0,0,0,602.7125563,2169765.203,362.3892259,1304601.213,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  08:00:00,25.6875,75599.99231,25.80131905,24.10627122,24.95379514,0,389.3965038,24.10627122,0.010502847,54.67188356,0,0,0,683.1958611,2459505.1,437.6194662,1575430.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  09:00:00,27.1625,59399.99396,26.04981048,24.13628817,25.09304932,0,395.2420212,24.13628817,0.010181154,52.9572413,0,0,0,669.8422625,2411432.145,458.5271945,1650697.9,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  10:00:00,28.8,59399.99396,26.21657836,24.23988172,25.22823004,0,398.6757696,24.23988172,0.010023167,51.84602827,0,0,0,655.8760668,2361153.84,473.087199,1703113.917,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  11:00:00,30.15,37799.99615,26.44100419,24.36223024,25.40161721,0,406.6819939,24.36223024,0.009870345,50.6943189,0,0,0,642.2383518,2312058.066,491.8054924,1770499.773,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  12:00:00,31.2875,37799.99615,26.69933834,24.59160382,25.64547108,0,413.989918,24.59160382,0.009787155,49.55667247,0,0,0,633.2829213,2279818.517,505.06735,1818242.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  13:00:00,32.7,37799.99615,27.06309404,24.98095446,26.02202425,0,410.5748775,24.98095446,0.009987182,49.37039186,0,0,0.5,631.3190526,2272748.589,509.06687,1832640.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  14:00:00,33.3,37799.99615,27.4077571,25.34913793,26.37844752,0,406.6741188,25.34913793,0.010340539,49.95031941,0,0,1,636.3711066,2290935.984,508.0607347,1829018.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  15:00:00,33.3,37799.99615,27.69623312,25.6273241,26.66177861,0,409.2943355,25.6273241,0.010538761,50.00812963,0,0,1,641.1105389,2307997.94,509.2348732,1833245.543,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  16:00:00,33.675,37799.99615,27.88379357,25.82697012,26.85538185,0,411.020009,25.82697012,0.01069102,50.10264938,0,0,1,641.3551936,2308878.697,512.9056892,1846460.481,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  17:00:00,34.2125,37799.99615,27.971543,25.97685707,26.97420003,0,405.8244423,25.97685707,0.010945057,50.78669981,0.75,0,1,642.9663285,2314678.782,511.2326966,1840437.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  18:00:00,33.4,37799.99615,28.05576831,26.15334089,27.1045546,0,408.9744175,26.15334089,0.011161248,51.24867911,1,0,1,652.5106818,2349038.455,506.3413117,1822828.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  19:00:00,32.8,90449.9908,27.89831194,25.99683883,26.94757539,0,408.0554572,25.99683883,0.011098153,51.45736552,0.5,0,1,654.5749825,2356469.937,504.3221127,1815559.606,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  20:00:00,31.425,120149.9878,27.52707075,25.67987833,26.60347454,0,403.7966469,25.67987833,0.011091606,52.40447005,0,0,1,661.7184412,2382186.388,493.2459411,1775685.388,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  21:00:00,30.6,134999.9863,27.23506276,25.44460544,26.3398341,0,405.0374695,25.44460544,0.010974231,52.61952238,0,0,1,663.2045562,2387536.402,486.6247899,1751849.244,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  22:00:00,29.85,120149.9878,27.0570421,25.28751632,26.17227921,0,409.218357,25.28751632,0.010836918,52.51334588,0,0,1,663.9950782,2390382.282,486.2370031,1750453.211,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  23:00:00,28.7125,90449.9908,26.75827473,24.868912,25.81359336,0,405.4820575,24.868912,0.010695768,53.17018107,0,0,0.25,666.5839374,2399702.175,479.1566639,1724963.99,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/04  24:00:00,27.6125,44549.99547,26.38943337,24.44496944,25.41720141,0,401.6810419,24.44496944,0.010503256,53.60317297,0,0,0,669.0494713,2408578.097,469.2922896,1689452.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  01:00:00,26.8875,35099.99643,26.06034421,24.13941173,25.09987797,0,395.7228763,24.13941173,0.010388005,54.02598724,0,0,0,672.0667907,2419440.447,458.441042,1650387.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  02:00:00,26.325,35099.99643,25.79415507,24.00060115,24.89737811,0,366.7547934,24.00060115,0.010466609,54.88313622,0,0,0,641.533872,2309521.939,424.0282152,1526501.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  03:00:00,26.1,14849.99849,25.61581434,23.998883,24.80734867,0,327.7754012,23.998883,0.010767596,56.44027633,0,0,0,600.0847344,2160305.044,382.8449673,1378241.882,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  04:00:00,25.7875,14849.99849,25.47459805,23.99895426,24.73677615,0,298.2099082,23.99895426,0.011099442,58.14898877,0,0,0,569.7997724,2051279.181,350.6563796,1262362.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  05:00:00,25.6,14849.99849,25.35325344,23.9989872,24.67612032,0,273.5524326,23.9989872,0.011343504,59.40462729,0,0,0,536.3182431,1930745.675,324.3972203,1167829.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  06:00:00,25.6,14849.99849,25.27239033,23.99902355,24.63570694,0,257.030044,23.99902355,0.011496427,60.19080857,0,0,0,513.4293107,1848345.519,307.8744822,1108348.136,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  07:00:00,25.6,55349.99437,25.38953238,23.99893126,24.69423182,0,279.3108041,23.99893126,0.011416746,59.78143327,0,0,0,551.1971789,1984309.844,330.0602159,1188216.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  08:00:00,26.6,55349.99437,25.84049833,24.08861809,24.96455821,0,377.7642213,24.08861809,0.010716445,55.91479239,0,0,0,678.7981502,2443673.341,434.2263959,1563215.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  09:00:00,28.2625,75599.99231,26.29191925,24.5758267,25.43387298,0,401.1824717,24.5758267,0.010346152,52.47820809,0,0,0,667.1177687,2401623.967,464.1086824,1670791.257,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  10:00:00,29.5875,75599.99231,26.80938082,24.92095458,25.8651677,0,405.1656655,24.92095458,0.010357903,51.46434975,0,0,0.25,660.6860061,2378469.622,478.9823955,1724336.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  11:00:00,31.0625,55349.99437,27.25232696,25.22392749,26.23812723,0,406.4918823,25.22392749,0.010421244,50.84564088,0,0,1,653.6663946,2353199.021,490.6082301,1766189.628,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  12:00:00,32.0125,44549.99547,27.54892972,25.48904878,26.51898925,0,414.3543411,25.48904878,0.010485468,50.35495885,0,0,1,646.884681,2328784.852,504.653785,1816753.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  13:00:00,33.575,44549.99547,27.88496489,25.76103146,26.82299818,0,430.2576259,25.76103146,0.010305657,48.68382805,0,0,1,630.3881252,2269397.251,530.1163911,1908419.008,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  14:00:00,34.775,44549.99547,28.26909511,26.08607596,27.17758553,0,445.8798226,26.08607596,0.010154214,47.04663709,1,0,1,618.3712805,2226136.61,553.2114461,1991561.206,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  15:00:00,35,44549.99547,28.51592232,26.30414297,27.41003265,0,452.2380059,26.30414297,0.010126436,46.28891362,1,0,1,617.6007373,2223362.654,560.655593,2018360.135,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  16:00:00,35.375,44549.99547,28.67632313,26.45618514,27.56625413,0,453.4076894,26.45618514,0.010211745,46.2383551,1,0,1,617.017719,2221263.788,564.2036633,2031133.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  17:00:00,35.225,44549.99547,28.72086433,26.48195809,27.60141121,0,457.0583739,26.48195809,0.010190994,46.07574693,1,0,1,616.7952179,2220462.785,568.0171836,2044861.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  18:00:00,34.625,44549.99547,28.63798692,26.46323754,27.55061223,0,461.9218219,26.46323754,0.010183801,46.0948811,1,0,1,618.990251,2228364.904,567.6550766,2043558.276,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  19:00:00,33.025,114749.9883,28.36073229,26.27146738,27.31609983,0,450.2158724,26.27146738,0.010310269,47.19093309,1,0,1,635.1156628,2286416.386,546.4864445,1967351.2,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  20:00:00,31.2,134999.9863,27.94058994,25.99011229,26.96535112,0,433.3355374,25.99011229,0.010714929,49.86709679,0.5,0,1,654.4010596,2355843.815,517.1081714,1861589.417,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  21:00:00,29.5375,134999.9863,27.62508893,25.77268706,26.69888799,0,426.0595032,25.77268706,0.01089324,51.35487233,0,0,1,668.4644686,2406472.087,496.4707045,1787294.536,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  22:00:00,28.525,134999.9863,27.3730415,25.4940738,26.43355765,0,426.4840348,25.4940738,0.010702642,51.34300679,0,0,1,670.9230747,2415323.069,491.5786589,1769683.172,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  23:00:00,27.3,114749.9883,27.0089961,24.97856331,25.9937797,0,426.6953701,24.97856331,0.010356087,51.30730865,0,0,0.5,670.0626202,2412225.433,488.5514726,1758785.301,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/05  24:00:00,26.325,55349.99437,26.5713237,24.45998134,25.51565252,0,428.9166606,24.45998134,0.009981066,51.05471624,0,0,0,666.2001986,2398320.715,486.303884,1750693.983,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  01:00:00,25.4125,35099.99643,26.16927925,24.09515895,25.1322191,0,429.7914747,24.09515895,0.009703764,50.75759667,0,0,0,654.2538757,2355313.953,480.5834142,1730100.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  02:00:00,24.625,35099.99643,25.85103023,23.99879406,24.92491214,0,379.6986413,23.99879406,0.009613727,50.5864619,0,0,0,572.5016493,2061005.937,422.1850321,1519866.115,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  03:00:00,23.7125,14849.99849,25.6106879,23.99889918,24.80479354,0,326.8678847,23.99889918,0.009704727,51.05760352,0,0,0,494.959706,1781854.942,361.760915,1302339.294,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  04:00:00,22.9875,14849.99849,25.41307986,23.99904532,24.70606259,0,286.4843315,23.99904532,0.009853386,51.82705173,0,0,0,438.674753,1579229.111,315.3538228,1135273.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  05:00:00,22.8,14849.99849,25.25708275,23.99915629,24.62811952,0,255.9930083,23.99915629,0.010042383,52.8049901,0,0,0,400.383123,1441379.243,283.3223337,1019960.401,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  06:00:00,22.425,14849.99849,25.11648195,23.99925906,24.55787051,0,229.2479324,23.99925906,0.010280458,54.03612033,0,0,0,368.0577195,1325007.79,253.4641519,912470.947,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  07:00:00,22.575,55349.99437,25.56237508,23.99891805,24.78064656,0,309.4238682,23.99891805,0.010212003,53.71674288,0,0,0,493.2393632,1775661.708,334.6748975,1204829.631,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  08:00:00,24.175,55349.99437,25.91788738,23.99852472,24.95820605,0,416.0196091,23.99852472,0.009593768,50.53452886,0,0,0,634.8345593,2285404.413,454.564094,1636430.738,0,0,135208.9561
