Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 08/06  09:00:00,26.0625,75599.99231,26.0818515,24.16457368,25.12321259,0,445.9282507,24.16457368,0.009298937,48.5192878,0,0,0,653.5974665,2352950.88,496.8941361,1788818.89,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  10:00:00,27.7,75599.99231,26.2614773,24.21181727,25.23664729,0,439.2097831,24.21181727,0.009253451,48.14830381,0,0,0,643.4719288,2316498.944,505.4154268,1819495.536,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  11:00:00,29.3625,55349.99437,26.39933793,24.26205814,25.33069803,0,427.4401871,24.26205814,0.009358506,48.53954708,0,0,0,636.043697,2289757.309,507.2644451,1826152.002,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  12:00:00,31.0625,44549.99547,26.57668071,24.47874257,25.52771164,0,419.8256566,24.47874257,0.009573967,48.99988557,0,0,0,629.9076077,2267667.388,510.4793803,1837725.769,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  13:00:00,32.0125,44549.99547,26.75541448,24.66221396,25.70881422,0,419.7703412,24.66221396,0.009699674,49.06155409,0,0,0,625.5024619,2251808.863,517.3252893,1862371.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  14:00:00,32.575,44549.99547,26.97061739,24.84571864,25.90816802,0,427.7754866,24.84571864,0.009684382,48.40309851,0,0,0,620.178225,2232641.61,528.2102772,1901556.998,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  15:00:00,33.1125,44549.99547,27.12600185,24.98563011,26.05581598,0,432.2347097,24.98563011,0.009648359,47.80641597,0,0,0.5,616.0120102,2217643.237,536.4884266,1931358.336,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  16:00:00,33.675,44549.99547,27.21018786,25.07547441,26.14283114,0,431.4930348,25.07547441,0.009692676,47.73593377,0,0,1,613.3359876,2208009.555,540.2157798,1944776.807,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  17:00:00,33.525,44549.99547,27.19355702,25.05342521,26.12349111,0,432.6350135,25.05342521,0.009693948,47.78672258,0,0,1,613.4483084,2208413.91,541.7071091,1950145.593,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  18:00:00,32.9875,44549.99547,27.15764485,25.07084912,26.11424699,0,441.6020228,25.07084912,0.009651063,47.52927311,0,0,1,613.8440782,2209838.681,544.4792824,1960125.417,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  19:00:00,31.7375,114749.9883,27.19446588,25.09780703,26.14613646,0,453.6687861,25.09780703,0.009547859,46.95298855,0,0,1,618.9524159,2228228.697,546.4981434,1967393.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  20:00:00,29.725,134999.9863,26.76103997,24.74022715,25.75063356,0,456.1715588,24.74022715,0.009502752,47.74491026,0,0,0,627.4480557,2258813.001,539.6906256,1942886.252,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  21:00:00,27.8375,134999.9863,26.33356954,24.3507787,25.34217412,0,461.0102283,24.3507787,0.009272665,47.72971165,0,0,0,627.5527903,2259190.045,529.7308375,1907031.015,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  22:00:00,26.5125,134999.9863,26.01302622,24.05690623,25.03496622,0,447.3754973,24.05690623,0.008840736,46.39421666,0,0,0,593.4004139,2136241.49,506.9495103,1825018.237,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  23:00:00,25.4125,114749.9883,25.70984712,23.99911801,24.85448256,0,356.3721065,23.99911801,0.008646856,45.56775652,0,0,0,473.1085285,1703190.702,405.4774925,1459718.973,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/06  24:00:00,24.625,55349.99437,25.47272933,23.99933384,24.73603158,0,288.2378321,23.99933384,0.00876351,46.20251247,0,0,0,394.440303,1419985.091,330.8708731,1191135.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  01:00:00,23.7125,29699.99698,25.27915869,23.99932074,24.63923972,0,260.0313987,23.99932074,0.009022394,47.53571112,0,0,0,362.8204119,1306153.483,295.053799,1062193.676,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  02:00:00,22.9875,22949.99767,25.11671598,23.99931672,24.55801635,0,229.3180303,23.99931672,0.009282125,48.86568588,0,0,0,328.2593453,1181733.643,258.298311,929873.9196,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  03:00:00,22.425,14849.99849,24.97643906,23.99937952,24.48790929,0,203.0948778,23.99937952,0.009522129,50.10996044,0,0,0,296.9452892,1069003.041,227.3873977,818594.6315,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  04:00:00,22.2,14849.99849,24.86136537,23.99942668,24.43039603,0,182.1979815,23.99942668,0.00973381,51.20661126,0,0,0,273.1414206,983309.1143,204.6221887,736639.8792,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  05:00:00,21.8875,14849.99849,24.76096134,23.99947691,24.38021913,0,164.4559522,23.99947691,0.009956764,52.36087246,0,0,0,251.6554774,905959.7188,184.2755484,663391.9743,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  06:00:00,21.325,29699.99698,24.6641789,23.99951596,24.33184743,0,147.8772231,23.99951596,0.010152719,53.37469476,0,0,0,227.7219244,819798.9277,163.0060818,586821.8945,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  07:00:00,21.475,59399.99396,25.03421299,23.99915543,24.51668421,0,239.4906926,23.99915543,0.00999289,52.54872588,0,0,0,358.008571,1288830.856,255.7000143,920520.0514,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  08:00:00,23.075,75599.99231,25.50507263,23.99883585,24.75195424,0,349.4313461,23.99883585,0.009335899,49.14575308,0,0,0,500.9591472,1803452.93,378.8784162,1363962.298,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  09:00:00,25.275,59399.99396,25.69640662,23.99931564,24.84786113,0,345.6096752,23.99931564,0.009056523,47.69509157,0,0,0,495.9898619,1785563.503,393.6843512,1417263.664,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  10:00:00,27.475,59399.99396,25.96978296,23.99948506,24.98463401,0,396.5816236,23.99948506,0.009048867,47.68486785,0,0,0,574.2385844,2067258.904,463.1035878,1667172.916,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  11:00:00,28.3,37799.99615,26.217709,24.00902925,25.11336913,0,435.1703576,24.00902925,0.009008002,47.43356,0,0,0,623.8000983,2245680.354,508.2014092,1829525.073,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  12:00:00,29.7375,37799.99615,26.47583984,24.23577355,25.3558067,0,443.3996068,24.23577355,0.009023087,46.85191843,0,0,0,623.8350015,2245806.005,523.8585542,1885890.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  13:00:00,30.6,37799.99615,26.78108614,24.53884692,25.65996653,0,446.6489308,24.53884692,0.009131382,46.523901,0,0,0,620.8440176,2235038.463,532.6979303,1917712.549,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  14:00:00,31.2875,37799.99615,26.92685767,24.67351911,25.80018839,0,448.9178449,24.67351911,0.009171353,46.30344273,0,0,0,616.3417132,2218830.167,540.3715782,1945337.682,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  15:00:00,32.0125,37799.99615,27.16389526,24.88108942,26.02249234,0,456.864877,24.88108942,0.00914522,45.58749101,0,0,0,610.2028253,2196730.171,552.0967518,1987548.307,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  16:00:00,32.575,37799.99615,27.29495972,25.02915639,26.16205805,0,458.1617173,25.02915639,0.009185667,45.38300115,0,0,0.75,607.6795643,2187646.432,557.4524024,2006828.649,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  17:00:00,32.8,37799.99615,27.28976883,25.08570868,26.18773876,0,453.8357438,25.08570868,0.009387781,46.18202208,0,0,1,609.1115362,2192801.53,555.7411845,2000668.264,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  18:00:00,32.1125,37799.99615,27.2326087,25.1101044,26.17135655,0,458.2171363,25.1101044,0.009434962,46.32544171,0,0,1,613.3904847,2208205.745,553.9334371,1994160.374,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  19:00:00,31.0125,90449.9908,26.96327352,24.84681023,25.90504188,0,457.1392885,24.84681023,0.009328842,46.53697419,0,0,0,617.8216672,2224158.002,548.8938133,1976017.728,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  20:00:00,29.5375,120149.9878,26.52916455,24.46119818,25.49518136,0,454.4848046,24.46119818,0.009263676,47.3254473,0,0,0,624.0472185,2246569.986,538.0683073,1937045.906,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  21:00:00,28.2125,134999.9863,26.17074602,24.17334456,25.17204529,0,453.2990186,24.17334456,0.009161127,47.64047869,0,0,0,630.4605967,2269658.148,526.0998031,1893959.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  22:00:00,26.425,120149.9878,25.88402911,24.01010735,24.94706823,0,433.8421034,24.01010735,0.009146202,48.03233568,0,0,0,611.1203855,2200033.388,491.9282324,1770941.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  23:00:00,24.85,90449.9908,25.60774077,23.99896988,24.80335532,0,344.2661509,23.99896988,0.009289008,48.80382806,0,0,0,495.0049194,1782017.71,388.7025092,1399329.033,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/07  24:00:00,24.0875,44549.99547,25.3791872,23.99913077,24.68915899,0,280.2745454,23.99913077,0.009502432,49.90777926,0,0,0,414.4506717,1492022.418,318.3880657,1146197.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  01:00:00,23.9,29699.99698,25.23503148,23.99921443,24.61712296,0,250.3448844,23.99921443,0.009719336,51.02920879,0,0,0,380.751629,1370705.864,286.9018739,1032846.746,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  02:00:00,23.525,22949.99767,25.11105176,23.99924544,24.5551486,0,226.9508047,23.99924544,0.009864822,51.78105057,0,0,0,349.8746425,1259548.713,260.3730659,937343.0372,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  03:00:00,23.3,14849.99849,24.98693338,23.99929028,24.49311183,0,204.7492569,23.99929028,0.009932287,52.12947359,0,0,0,318.2445734,1145680.464,236.3029506,850690.6221,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  04:00:00,22.9875,14849.99849,24.87697644,23.99934915,24.43816279,0,185.3300212,23.99934915,0.009965282,52.29973307,0,0,0,288.8017804,1039686.41,214.2914016,771449.0459,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  05:00:00,22.425,14849.99849,24.77602316,23.99941248,24.38771782,0,167.5021447,23.99941248,0.010000362,52.48072631,0,0,0,260.0991426,936356.9132,191.7910451,690447.7622,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  06:00:00,22.575,29699.99698,24.72475868,23.99945324,24.36210596,0,158.9982977,23.99945324,0.010090518,52.94616149,0,0,0,252.2396931,908062.895,184.5510795,664383.8863,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  07:00:00,22.8,59399.99396,25.10946637,23.99909842,24.55428239,0,253.9054972,23.99909842,0.009887103,51.92898814,0,0,0,382.4005136,1376641.849,281.1570398,1012165.343,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  08:00:00,23.8,75599.99231,25.59304798,23.99877295,24.79591046,0,369.3627799,23.99877295,0.009209892,48.4434399,0,0,0,523.689484,1885282.142,404.8581969,1457489.509,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  09:00:00,25.4625,59399.99396,25.74498506,23.9993314,24.87215823,0,356.2268149,23.9993314,0.008972941,47.24328036,0,0,0,504.461279,1816060.605,405.8565392,1461083.541,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  10:00:00,27.1625,59399.99396,26.10940457,24.01287365,25.06113911,0,424.5041553,24.01287365,0.008938436,47.0437379,0,0,0,604.033272,2174519.779,487.8132999,1756127.88,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  11:00:00,28.4875,37799.99615,26.41217369,24.20719044,25.30968207,0,436.0292046,24.20719044,0.0091257,47.45609592,0,0,0,638.0291038,2296904.774,507.2811035,1826211.973,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  12:00:00,30.275,37799.99615,26.55791792,24.43809504,25.49800648,0,417.0470544,24.43809504,0.009554954,48.97246623,0,0,0,637.3421023,2294431.568,501.4504812,1805221.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  13:00:00,31.1,37799.99615,26.82782878,24.71315462,25.7704917,0,416.0406141,24.71315462,0.009812248,49.42135474,0,0,0,636.6446321,2291920.675,504.7381071,1817057.186,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  14:00:00,31.7875,37799.99615,27.24776156,25.08587229,26.16681692,0,428.3897062,25.08587229,0.009843079,48.43654168,0,0,0.75,632.0891838,2275521.062,518.3217292,1865958.225,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  15:00:00,31.8875,37799.99615,27.49767941,25.2992426,26.39846101,0,437.7026867,25.2992426,0.009820304,47.69726657,0,0,1,630.6526821,2270349.655,529.0403486,1904545.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  16:00:00,32.0125,37799.99615,27.74781471,25.54944562,26.64863017,0,441.7790273,25.54944562,0.009890179,47.3212831,0,0,1,632.8991723,2278437.02,531.0537357,1911793.448,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  17:00:00,31.8875,37799.99615,27.7774589,25.63459869,26.7060288,0,439.346699,25.63459869,0.010139444,48.22116422,0,0,1,637.0362453,2293330.483,529.7611521,1907140.148,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  18:00:00,31.325,37799.99615,27.53310913,25.48930129,26.51120521,0,438.4194874,25.48930129,0.010136028,48.60388421,0,0,1,639.2478175,2301292.143,525.9400088,1893384.032,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  19:00:00,30.4125,90449.9908,27.37944822,25.32162795,26.35053808,0,440.7451558,25.32162795,0.010033961,48.60382804,0,0,1,642.3221392,2312359.701,522.20972,1879954.992,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  20:00:00,29.625,120149.9878,26.97289168,24.98300872,25.9779502,0,435.305228,24.98300872,0.009986622,49.36590098,0,0,0.5,644.6428579,2320714.288,515.3289954,1855184.383,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  21:00:00,28.7125,134999.9863,26.62915856,24.71428521,25.67172189,0,433.4688381,24.71428521,0.009914834,49.83821355,0,0,0,648.0551745,2332998.628,505.9538814,1821433.973,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  22:00:00,28.3,120149.9878,26.41729121,24.54082404,25.47905763,0,433.3338535,24.54082404,0.009835627,49.98094679,0,0,0,648.0862487,2333110.495,503.1443012,1811319.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  23:00:00,27.9875,90449.9908,26.1529343,24.19589495,25.17441462,0,422.1026036,24.19589495,0.009841025,51.05271761,0,0,0,649.2425492,2337273.177,494.615985,1780617.546,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/08  24:00:00,27.1125,44549.99547,25.83811395,24.00284622,24.92048009,0,377.5240914,24.00284622,0.009953562,52.22828304,0,0,0,606.850541,2184661.947,441.8336002,1590600.961,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  01:00:00,26.325,29699.99698,25.61849695,23.99896189,24.80872942,0,329.0885543,23.99896189,0.010269798,53.87313305,0,0,0,553.1642701,1991391.372,385.9803672,1389529.322,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  02:00:00,25.7875,22949.99767,25.45294703,23.99903127,24.72598915,0,293.988418,23.99903127,0.010554763,55.34281832,0,0,0,513.8504772,1849861.718,346.3941095,1247018.794,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  03:00:00,25.225,14849.99849,25.31186991,23.99911118,24.65549055,0,265.1332242,23.99911118,0.010855087,56.89026424,0,0,0,480.5681122,1730045.204,312.8231078,1126163.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  04:00:00,25,14849.99849,25.19925884,23.99914983,24.59920433,0,243.0514928,23.99914983,0.01110153,58.15908238,0,0,0,454.2288313,1635223.793,288.8518159,1039866.537,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  05:00:00,24.625,14849.99849,25.09627364,23.99919595,24.5477348,0,223.5357405,23.99919595,0.011311912,59.24139155,0,0,0,427.7898416,1540043.43,266.1910086,958287.631,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  06:00:00,24.0875,29699.99698,24.99512027,23.99924777,24.49718402,0,205.3953701,23.99924777,0.011508144,60.28833306,0,0,0,400.1408763,1440507.155,243.5355688,876728.0477,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  07:00:00,24.2125,59399.99396,25.20945729,23.99885619,24.60415674,0,275.1274267,23.99885619,0.011268532,59.07888229,0,0,0,516.3468411,1858848.628,314.1142511,1130811.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  08:00:00,25.4625,75599.99231,25.51727894,23.99867505,24.75797699,0,352.9297722,23.99867505,0.010603165,55.64944368,0,0,0,626.5124944,2255444.98,402.3640562,1448510.602,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  09:00:00,27.1625,59399.99396,25.81640528,24.01135472,24.91388,0,368.8845083,24.01135472,0.010237486,53.7547456,0,0,0,635.8613966,2289101.028,432.2828958,1556218.425,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  10:00:00,29.175,59399.99396,26.28164628,24.30920892,25.2954276,0,398.4798417,24.30920892,0.010040413,51.82515027,0,0,0,654.5485054,2356374.619,472.912696,1702485.706,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  11:00:00,30,37799.99615,26.57406302,24.49110251,25.53258277,0,409.8945308,24.49110251,0.009901757,50.56384148,0,0,0,644.8120083,2321323.23,493.1220418,1775239.351,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  12:00:00,31.0625,37799.99615,26.77458622,24.66973066,25.72215844,0,414.6528375,24.66973066,0.009804692,49.51209258,0,0,0,636.7737671,2292385.562,503.5990702,1812956.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  13:00:00,32.3875,37799.99615,26.99884884,24.92533082,25.96208983,0,409.1097735,24.92533082,0.010007695,49.70485379,0,0,0.25,633.6709327,2281215.358,507.0118987,1825242.835,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  14:00:00,32.425,37799.99615,27.17545102,25.09941863,26.13743482,0,409.5009032,25.09941863,0.010172218,49.96935373,0,0,1,636.9367319,2292972.235,507.4316383,1826753.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  15:00:00,32.575,37799.99615,27.3247815,25.21678363,26.27078257,0,415.9746633,25.21678363,0.010161936,49.54114383,0,0,1,634.63536,2284687.296,514.0290215,1850504.477,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  16:00:00,33.4875,37799.99615,27.48752212,25.38370173,26.43561192,0,420.4808828,25.38370173,0.010161577,49.0310308,0,0,1,627.8288613,2260183.901,524.2134017,1887168.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  17:00:00,33.2125,37799.99615,27.51680544,25.48371006,26.50025775,0,413.9845685,25.48371006,0.010407036,49.86704799,0,0,1,635.9562084,2289442.35,516.1679352,1858204.567,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  18:00:00,32.1125,37799.99615,27.42367674,25.49417356,26.45892515,0,412.9246394,25.49417356,0.01061826,50.81128586,0,0,1,646.5216211,2327477.836,506.1061623,1821982.184,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  19:00:00,31.0125,90449.9908,27.24695804,25.29460529,26.27078167,0,418.2216243,25.29460529,0.01046226,50.67380523,0,0,1,648.6948448,2335301.441,505.7101308,1820556.471,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  20:00:00,29.5375,120149.9878,26.81855818,24.90473119,25.86164469,0,418.1694503,24.90473119,0.010307103,51.14148034,0,0,0.25,653.0187355,2350867.448,498.2078938,1793548.418,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  21:00:00,28.525,134999.9863,26.51789678,24.64314615,25.58052146,0,424.5054553,24.64314615,0.010092018,50.92959209,0,0,0,653.0287354,2350903.448,496.0738477,1785865.852,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  22:00:00,27.6125,120149.9878,26.28243804,24.42289089,25.35266447,0,430.1942525,24.42289089,0.009871389,50.51479762,0,0,0,653.2740677,2351786.644,495.8864491,1785191.217,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  23:00:00,27.2,90449.9908,25.99230204,24.05711853,25.02471029,0,416.645433,24.05711853,0.009819373,51.36783792,0,0,0,648.3839802,2334182.329,483.2608215,1739738.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/09  24:00:00,26.8875,44549.99547,25.72866072,23.99890595,24.86378333,0,354.1432163,23.99890595,0.009985682,52.40644182,0,0,0,571.5005008,2057401.803,415.730376,1496629.353,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  01:00:00,26.0125,29699.99698,25.53039271,23.99902421,24.76470846,0,310.4816675,23.99902421,0.01030993,54.07999573,0,0,0,524.7520615,1889107.421,364.771399,1313177.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  02:00:00,25.225,22949.99767,25.36063256,23.99910237,24.67986747,0,275.2065948,23.99910237,0.010631935,55.74043747,0,0,0,482.8269277,1738176.94,322.8845865,1162384.511,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  03:00:00,24.625,14849.99849,25.22082879,23.99916804,24.60999841,0,247.2494956,23.99916804,0.010918885,57.18238292,0,0,0,448.9377284,1616175.822,289.9106379,1043678.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  04:00:00,24.0875,14849.99849,25.0978927,23.99923483,24.54856376,0,223.9546535,23.99923483,0.011229213,58.79364245,0,0,0,420.2361021,1512849.968,262.0991978,943557.1122,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  05:00:00,23.525,14849.99849,24.97674577,23.99927232,24.48800905,0,202.5891792,23.99927232,0.011478167,60.09601838,0,0,0,388.7168599,1399380.696,236.0073951,849626.6222,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  06:00:00,23.3,29699.99698,24.88368811,23.99931037,24.44149924,0,186.698545,23.99931037,0.011671071,61.08728845,0,0,0,364.344609,1311640.592,218.2205887,785594.1192,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  07:00:00,23.675,59399.99396,25.32869613,23.99859619,24.66364616,0,297.0611882,23.99859619,0.011170605,58.55237652,0,0,0,539.2165641,1941179.631,331.3842292,1192983.225,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  08:00:00,24.9625,75599.99231,25.56370694,23.99853878,24.78112286,0,364.2513051,23.99853878,0.010256299,53.85891928,0,0,0,610.6607676,2198378.763,409.4385651,1473978.834,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  09:00:00,26.975,59399.99396,25.67970338,23.99916986,24.83943662,0,342.745748,23.99916986,0.009925185,52.1457667,0,0,0,557.7703146,2007973.132,405.0577586,1458207.931,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  10:00:00,28.8,59399.99396,25.88893323,23.99926493,24.94409908,0,379.6289085,23.99926493,0.009646837,50.70536494,0,0,0,596.3410414,2146827.749,457.2223231,1646000.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  11:00:00,30.15,37799.99615,26.04540965,24.00238737,25.02389851,0,398.9341724,24.00238737,0.009510034,49.98780667,0,0,0,618.1346401,2225284.704,487.8566828,1756284.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  12:00:00,31.2875,37799.99615,26.15925466,24.1066767,25.13296568,0,402.0776378,24.1066767,0.009608667,50.182491,0,0,0,629.1531072,2264951.186,498.3667374,1794120.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  13:00:00,32.3875,37799.99615,26.36399114,24.3478052,25.35589817,0,394.6506348,24.3478052,0.009857372,50.68966489,0,0,0,628.783208,2263619.549,497.1720432,1789819.355,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  14:00:00,32.8,37799.99615,26.67037644,24.64631186,25.65834415,0,398.0319305,24.64631186,0.01005015,50.73275023,0,0,0,629.9110761,2267679.874,501.6253335,1805851.201,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  15:00:00,33.1125,37799.99615,26.88245347,24.82047892,25.8514662,0,407.3058119,24.82047892,0.010019768,50.02715043,0,0,0,625.8459812,2253045.532,512.8945206,1846420.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  16:00:00,33.675,37799.99615,27.08641262,25.04788327,26.06714795,0,407.3978231,25.04788327,0.010102527,49.70201539,0,0,0.75,625.8354923,2253007.772,515.0402592,1854144.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  17:00:00,33.9,37799.99615,27.16410545,25.18467797,26.17439171,0,405.0297714,25.18467797,0.010404398,50.72979813,0,0,1,628.140793,2261306.855,515.3538418,1855273.83,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  18:00:00,32.8375,37799.99615,27.07657544,25.15330035,26.11493789,0,414.5151474,25.15330035,0.010318813,50.41294858,0,0,1,631.5615681,2273621.645,516.7510348,1860303.725,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  19:00:00,30.45,90449.9908,26.87342083,24.90221265,25.88781674,0,423.9035008,24.90221265,0.010094201,50.07606491,0,0,0.25,641.766313,2310358.727,510.6516016,1838345.766,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  20:00:00,29.775,120149.9878,26.46564007,24.55495454,25.5102973,0,417.9503798,24.55495454,0.009984135,50.61130648,0,0,0,643.3808064,2316170.903,501.4434006,1805196.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  21:00:00,28.625,134999.9863,26.21237185,24.3439456,25.27815872,0,425.3040372,24.3439456,0.009881071,50.78146254,0,0,0,645.1840031,2322662.411,500.9446531,1803400.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  22:00:00,27.425,120149.9878,25.93856955,24.05414665,24.9963581,0,436.3751005,24.05414665,0.009468403,49.56657547,0,0,0,635.8531198,2289071.231,503.3258211,1811972.956,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  23:00:00,26.8875,90449.9908,25.69445015,23.99899422,24.84672218,0,363.7701905,23.99899422,0.009561923,50.21580177,0,0,0,553.4844195,1992543.91,425.3709665,1531335.479,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/10  24:00:00,26.7,44549.99547,25.5097964,23.99917319,24.7544848,0,307.1586669,23.99917319,0.010096661,52.97862328,0,0,0,507.9819319,1828734.955,367.2695442,1322170.359,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  01:00:00,26.0125,29699.99698,25.36055522,23.99916195,24.67985859,0,275.6883642,23.99916195,0.010528162,55.20518724,0,0,0,482.1754056,1735831.46,330.0185333,1188066.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  02:00:00,25.225,22949.99767,25.22162151,23.99920363,24.61041257,0,247.7223754,23.99920363,0.010904558,57.14471899,0,0,0,453.5866711,1632912.016,295.444998,1063601.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  03:00:00,24.3125,14849.99849,25.07949157,23.99925139,24.53937148,0,220.7482433,23.99925139,0.011236953,58.85556428,0,0,0,417.0041156,1501214.816,260.7957716,938864.7777,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  04:00:00,24.2125,14849.99849,24.97368672,23.99928829,24.48648751,0,201.3027479,23.99928829,0.011511722,60.26845215,0,0,0,394.1567617,1418964.342,240.5119185,865842.9067,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  05:00:00,24.0875,14849.99849,24.88472248,23.9993119,24.44201719,0,186.2051781,23.9993119,0.011733176,61.4063096,0,0,0,374.9050355,1349658.128,224.365272,807714.9792,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  06:00:00,22.525,29699.99698,24.75009239,23.99936794,24.37473017,0,163.7930384,23.99936794,0.011832597,61.91673663,0,0,0,318.0149334,1144853.76,188.816013,679737.6468,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  07:00:00,22.3875,59399.99396,25.07126959,23.99888733,24.53507846,0,246.7691276,23.99888733,0.011329759,59.37092754,0,0,0,444.0181785,1598465.443,270.4154066,973495.4636,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  08:00:00,24.8625,75599.99231,25.47733584,23.99862704,24.73798144,0,344.8483545,23.99862704,0.010470054,54.96251759,0,0,0,593.6563601,2137162.896,389.2290467,1401224.568,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  09:00:00,27.1625,59399.99396,25.69838164,23.99914427,24.84876295,0,347.5468206,23.99914427,0.010160629,53.36297101,0,0,0,590.2856661,2125028.398,411.5063267,1481422.776,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  10:00:00,28.4875,59399.99396,25.92469828,24.00277466,24.96373647,0,386.7676095,24.00277466,0.009901465,52.01192167,0,0,0,631.9829763,2275138.715,461.6139656,1661810.276,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  11:00:00,29.5875,37799.99615,26.11398561,24.02499198,25.0694888,0,409.0005361,24.02499198,0.009599369,50.38231341,0,0,0,636.4271626,2291137.786,492.5404365,1773145.571,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  12:00:00,31.0625,37799.99615,26.30079478,24.18355875,25.24217676,0,417.0725068,24.18355875,0.009456919,49.17565783,0,0,0,624.8227058,2249361.741,510.3849271,1837385.738,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  13:00:00,32.3875,37799.99615,26.4961723,24.36692765,25.43154997,0,421.6918778,24.36692765,0.009423955,48.44034934,0,0,0,614.569746,2212451.086,524.6683774,1888806.159,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  14:00:00,33.1125,37799.99615,26.69450184,24.54042819,25.61746501,0,428.1436412,24.54042819,0.009388109,47.74210258,0,0,0,608.4614077,2190461.068,535.6418687,1928310.727,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  15:00:00,33.675,37799.99615,26.89678757,24.74047222,25.81862989,0,429.4562928,24.74047222,0.009429954,47.35098969,0,0,0,607.0765636,2185475.629,539.768944,1943168.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  16:00:00,33.9,37799.99615,27.05951789,24.92899771,25.9942578,0,428.7755058,24.92899771,0.009616539,47.7154708,0,0,0,609.5228421,2194282.232,539.925667,1943732.401,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  17:00:00,33.525,37799.99615,27.10047821,25.00554329,26.05301075,0,429.9987813,25.00554329,0.009772906,48.22842732,0,0,0.75,613.750435,2209501.566,538.4974791,1938590.925,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  18:00:00,32.9875,37799.99615,27.03235083,25.03037681,26.03136382,0,432.0489998,25.03037681,0.009825997,48.39628764,0,0,0.75,617.9126601,2224485.576,535.8631333,1929107.28,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  19:00:00,32.425,90449.9908,26.90036913,24.89474901,25.89755907,0,433.2286214,24.89474901,0.009761693,48.47458136,0,0,0,619.1830376,2229058.935,535.0216544,1926077.956,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  20:00:00,31.5125,120149.9878,26.50136326,24.55240147,25.52688237,0,429.055567,24.55240147,0.009702913,49.1841247,0,0,0,621.9106185,2238878.227,528.0604517,1901017.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  21:00:00,30.7875,134999.9863,26.27995604,24.39947395,25.339715,0,428.2408483,24.39947395,0.009657588,49.43835439,0,0,0,625.685516,2252467.858,519.46682,1870080.552,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  22:00:00,29.5375,120149.9878,26.11514636,24.30626819,25.21070727,0,421.2608939,24.30626819,0.00976133,50.29269473,0,0,0,638.4598265,2298455.375,503.322368,1811960.525,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  23:00:00,28.2125,90449.9908,25.84410974,24.02550661,24.93480818,0,392.1513108,24.02550661,0.00996115,52.19684797,0,0,0,626.3401889,2254824.68,466.8748687,1680749.527,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/11  24:00:00,27.1125,44549.99547,25.58836475,23.99894872,24.79365673,0,324.4554225,23.99894872,0.010153163,53.27117188,0,0,0,536.3373721,1930814.54,387.926709,1396536.152,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  01:00:00,26.0125,35099.99643,25.40333655,23.99909164,24.7012141,0,284.5641583,23.99909164,0.010446844,54.786074,0,0,0,491.1097648,1767995.153,338.8723088,1219940.312,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  02:00:00,25.225,35099.99643,25.25375187,23.99920925,24.62648056,0,254.3552132,23.99920925,0.010866514,56.9487009,0,0,0,464.8773895,1673558.602,302.0993263,1087557.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  03:00:00,24.625,14849.99849,25.11999052,23.99925665,24.55962359,0,228.1313552,23.99925665,0.011292804,59.10534485,0,0,0,437.601255,1575364.518,270.8226337,974961.4813,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  04:00:00,24.4,14849.99849,25.01282649,23.99926561,24.50604605,0,208.3178096,23.99926561,0.011606138,60.69240788,0,0,0,414.5297469,1492307.089,249.1053363,896779.2108,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  05:00:00,24.0875,14849.99849,24.91632513,23.99928892,24.45780702,0,191.4655044,23.99928892,0.011842152,61.94268502,0,0,0,391.0118625,1407642.705,229.6209736,826635.5049,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  06:00:00,23.9,14849.99849,24.84271286,23.99931817,24.42101552,0,178.4258222,23.99931817,0.012033342,62.94741586,0.75,0,0,372.7410692,1341867.849,215.005783,774020.8189,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  07:00:00,23.9,55349.99437,25.25121971,23.99891843,24.62506907,0,249.5138151,23.99891843,0.011733092,61.40693503,0.25,0,0,491.6610985,1769979.955,285.8580636,1029089.029,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  08:00:00,24.9625,55349.99437,25.5606316,23.99852387,24.77957774,0,338.3322702,23.99852387,0.010843618,56.83282089,0,0,0,614.1370945,2210893.54,383.5138278,1380649.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  09:00:00,26.2875,75599.99231,25.8197094,24.09989575,24.95980258,0,402.8781423,24.09989575,0.010199757,53.19030984,0,0,0,672.9110858,2422479.909,456.9856892,1645148.481,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  10:00:00,27.7,75599.99231,25.98207322,24.07171743,25.02689532,0,408.5886884,24.07171743,0.009822734,51.3725968,0,0,0,656.5550783,2363598.282,476.5825742,1715697.267,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  11:00:00,29.3625,55349.99437,26.09728458,24.05949981,25.07839219,0,405.785262,24.05949981,0.009704129,50.81784788,0,0,0,643.0684589,2315046.452,487.970426,1756693.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  12:00:00,31.375,44549.99547,26.22595503,24.18063383,25.20329443,0,409.0141785,24.18063383,0.009659536,50.19031595,0,0,0,626.2619335,2254542.961,505.473687,1819705.273,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  13:00:00,32.2,44549.99547,26.37431156,24.29851108,25.33641132,0,416.7926169,24.29851108,0.009535911,49.18969678,0,0,0,617.3244376,2222367.975,519.2692552,1869369.319,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  14:00:00,32.575,44549.99547,26.58474838,24.495049,25.53989869,0,419.9221127,24.495049,0.009555368,48.68053365,0,0,0,616.5913804,2219728.969,522.8377302,1882215.829,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  15:00:00,32.8,44549.99547,26.78183315,24.68943832,25.73563573,0,421.3268113,24.68943832,0.009671498,48.67545898,0,0,0,618.0158414,2224857.029,525.2466491,1890887.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  16:00:00,33.4875,44549.99547,26.98213739,24.8816706,25.93190399,0,424.2488371,24.8816706,0.00972413,48.34728005,0,0,0,614.5649214,2212433.717,531.9539547,1915034.237,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  17:00:00,33.9,44549.99547,26.99845492,24.91440256,25.95642874,0,421.6498183,24.91440256,0.009779229,48.50378789,0,0,0,612.891513,2206409.447,534.726643,1925015.915,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  18:00:00,33.2125,44549.99547,26.89232285,24.88579595,25.8890594,0,425.3348309,24.88579595,0.009824922,48.81021651,0,0,0,616.35009,2218860.324,532.9232816,1918523.814,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  19:00:00,32.1125,114749.9883,26.79933384,24.8049993,25.80216657,0,430.8987802,24.8049993,0.009753548,48.69504059,0,0,0,621.2856182,2236628.225,530.0035293,1908012.706,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  20:00:00,31.0125,134999.9863,26.42257171,24.52140404,25.47198787,0,428.9682533,24.52140404,0.009786023,49.69126485,0,0,0,625.749231,2252697.232,523.473781,1884505.612,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  21:00:00,29.5375,134999.9863,26.19306626,24.37575223,25.28440924,0,424.2135227,24.37575223,0.009837515,50.41725204,0,0,0,638.3466414,2298047.909,505.4325418,1819557.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  22:00:00,28.2125,134999.9863,25.99905148,24.20019865,25.09962507,0,413.1496046,24.20019865,0.009916962,51.40730137,0,0,0,652.1872558,2347874.121,485.7789212,1748804.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  23:00:00,27.1125,114749.9883,25.73123471,24.00481824,24.86802648,0,360.7410304,24.00481824,0.010055605,52.74900325,0,0,0,597.193102,2149895.167,425.4986747,1531795.229,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/12  24:00:00,26.325,55349.99437,25.49682358,23.99927022,24.7480469,0,293.9103109,23.99927022,0.010392999,54.50774666,0,0,0,512.0372397,1843334.063,350.9232507,1263323.703,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  01:00:00,25.7875,35099.99643,25.34173067,23.99919141,24.67046104,0,271.8195389,23.99919141,0.010766149,56.39601837,0,0,0,490.2456126,1764884.205,324.2620752,1167343.471,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  02:00:00,25.225,35099.99643,25.21318837,23.99915396,24.60617117,0,246.4057526,23.99915396,0.011056003,57.86620044,0,0,0,458.7547537,1651517.113,294.1062477,1058782.492,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  03:00:00,24.625,14849.99849,25.09504828,23.99921168,24.54712998,0,223.1988974,23.99921168,0.011301907,59.13007606,0,0,0,426.3617839,1534902.422,265.8612335,957100.4405,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  04:00:00,24.4,14849.99849,25.01208654,23.99924694,24.50566674,0,207.5608726,23.99924694,0.011513581,60.25541161,0,0,0,406.7075487,1464147.175,248.3310221,893991.6795,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  05:00:00,24.4,14849.99849,24.93716425,23.99927424,24.46821925,0,194.337109,23.99927424,0.011683319,61.15034035,0,0,0,390.507766,1405827.958,235.1147803,846413.2091,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  06:00:00,24.0875,14849.99849,24.85200923,23.99932177,24.4256655,0,179.7200004,23.99932177,0.011851887,62.01594896,0,0,0,367.7746247,1323988.649,217.8789364,784364.171,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  07:00:00,23.9,55349.99437,25.04094458,23.99920945,24.52007701,0,210.3143097,23.99920945,0.011748525,61.52410394,0,0,0,418.0960177,1505145.664,246.7941895,888459.0821,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  08:00:00,25.275,55349.99437,25.4477113,23.99868065,24.72319597,0,313.6546245,23.99868065,0.011032475,57.86319009,0,0,0,581.8827475,2094777.891,361.5038288,1301413.784,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  09:00:00,26.7875,75599.99231,25.8662222,24.15962796,25.01292508,0,398.9344836,24.15962796,0.010305746,53.59887782,0,0,0,672.121733,2419638.239,455.5104981,1639837.793,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  10:00:00,27.8875,75599.99231,26.28710584,24.37068277,25.32889431,0,409.728064,24.37068277,0.009970908,51.22973831,0,0,0,660.9841791,2379543.045,474.4395868,1707982.512,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  11:00:00,28.9875,55349.99437,26.6482149,24.56947925,25.60884707,0,415.2625896,24.56947925,0.00993561,50.44643458,0,0,0,652.5361982,2349130.313,488.4078292,1758268.185,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  12:00:00,30.4625,44549.99547,27.03942846,24.93866726,25.98904786,0,421.7268088,24.93866726,0.00994024,49.33647599,0,0,0.5,644.1684648,2319006.473,501.9467055,1807008.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  13:00:00,31.1,44549.99547,27.29006817,25.19306004,26.24156411,0,421.6677627,25.19306004,0.010116498,49.42360111,0,0,1,644.0620455,2318623.364,507.067506,1825443.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  14:00:00,32.1625,44549.99547,27.60272745,25.48749282,26.54511013,0,425.3299597,25.48749282,0.010203042,48.94391285,0,0,1,639.3087279,2301511.421,515.3794966,1855366.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  15:00:00,33.1125,44549.99547,27.92111962,25.802352,26.86173581,0,428.3889902,25.802352,0.010343435,48.63899224,0,0,1,636.1518496,2290146.658,524.935816,1889768.938,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  16:00:00,33.9875,44549.99547,28.11503878,25.9990408,27.05703979,0,428.15309,25.9990408,0.010445351,48.52318677,0.75,0,1,632.9523481,2278628.453,531.0527432,1911789.876,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  17:00:00,33.7125,44549.99547,28.10612041,25.9974238,27.0517721,0,426.0517143,25.9974238,0.010529896,48.88357433,0.75,0,1,636.3021175,2290687.623,529.3828082,1905778.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  18:00:00,33.3,44549.99547,27.92024767,25.89497471,26.90761119,0,427.0285057,25.89497471,0.01055684,49.2859903,0,0,1,637.0840666,2293502.64,527.4191614,1898708.981,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  19:00:00,32.6125,114749.9883,27.66528953,25.68365989,26.67447471,0,425.8609736,25.68365989,0.010497047,49.62867101,0,0,1,638.962399,2300264.636,523.4857721,1884548.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  20:00:00,30.825,134999.9863,27.27504807,25.37899198,26.32702002,0,422.8660446,25.37899198,0.01055206,50.82927132,0,0,1,649.6073617,2338586.502,508.5566896,1830804.083,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  21:00:00,29.3125,134999.9863,27.01699987,25.19747494,26.1072374,0,420.5980297,25.19747494,0.010592665,51.59323883,0,0,1,660.3485976,2377254.952,493.5477893,1776772.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  22:00:00,28.525,134999.9863,26.80058351,24.95464764,25.87761558,0,420.9301504,24.95464764,0.010412496,51.50035888,0,0,0.25,661.7300825,2382228.297,490.3509003,1765263.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  23:00:00,27.6125,114749.9883,26.47524755,24.51533965,25.4952936,0,411.8564734,24.51533965,0.010219559,51.92773406,0,0,0,664.8972683,2393630.166,479.3107842,1725518.823,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/13  24:00:00,26.8875,55349.99437,26.10562704,24.12514061,25.11538382,0,399.8065737,24.12514061,0.010205605,53.08464788,0,0,0,668.2916266,2405849.856,463.8374042,1669814.655,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  01:00:00,26.325,29699.99698,25.81235816,23.99923321,24.90579568,0,370.884624,23.99923321,0.01030402,53.99427215,0,0,0,631.9015238,2274845.486,427.8536714,1540273.217,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  02:00:00,25.7875,22949.99767,25.6198574,23.99889078,24.80937409,0,328.7056229,23.99889078,0.010605129,55.54678444,0,0,0,581.9792537,2095125.313,381.1049003,1371977.641,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  03:00:00,25.6,14849.99849,25.47499848,23.99896386,24.73698117,0,298.0563179,23.99896386,0.010885324,56.98889826,0,0,0,546.6502443,1967940.879,348.8887298,1255999.427,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  04:00:00,25.225,14849.99849,25.3523628,23.99901966,24.67569123,0,273.0862027,23.99901966,0.0111235,58.21375005,0,0,0,514.791007,1853247.625,320.7677188,1154763.788,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  05:00:00,25,14849.99849,25.24285301,23.99908211,24.62096756,0,251.4518154,23.99908211,0.011340578,59.36681964,0,0,0,487.0260272,1753293.698,297.2494206,1070097.914,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  06:00:00,25,29699.99698,25.1587402,23.99912054,24.57893037,0,235.7005528,23.99912054,0.011529755,60.36176895,0,0,0,468.5294157,1686705.897,281.5054053,1013419.459,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  07:00:00,25.375,59399.99396,25.38640492,23.99864711,24.69252601,0,310.9941961,23.99864711,0.011237647,58.86101753,0,0,0,590.9857714,2127548.777,359.6901649,1294884.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  08:00:00,25.9125,75599.99231,25.73772561,24.05718389,24.89745475,0,386.5936911,24.05718389,0.010476819,54.75249075,0,0,0,678.7739836,2443586.341,437.9652872,1576675.034,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  09:00:00,26.7875,59399.99396,26.00308483,24.07220819,25.03764651,0,396.6191036,24.07220819,0.010135187,52.94598806,0,0,0,671.0941483,2415938.934,456.5465822,1643567.696,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  10:00:00,28.2625,59399.99396,26.38128235,24.36408604,25.3726842,0,407.3295337,24.36408604,0.009972503,51.20639239,0,0,0,658.7564072,2371523.066,474.6619318,1708782.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  11:00:00,29.5875,37799.99615,26.60189252,24.50900447,25.5554485,0,410.2737932,24.50900447,0.009898102,50.38939469,0,0,0,648.4477782,2334412.001,489.6710149,1762815.654,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  12:00:00,31.0625,37799.99615,26.73225204,24.66113049,25.69669127,0,406.3200438,24.66113049,0.009960974,50.24462006,0,0,0,640.9574066,2307446.664,496.0830253,1785898.891,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  13:00:00,32.7,37799.99615,26.92164725,24.87173096,25.8966891,0,402.8018437,24.87173096,0.01011513,50.37253544,0,0,0,633.1762639,2279434.55,503.945895,1814205.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  14:00:00,33.3,37799.99615,27.15944366,25.09773072,26.12858719,0,406.4315065,25.09773072,0.010191554,50.03633594,0,0,1,630.8834296,2271180.346,510.8497024,1839058.929,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  15:00:00,33.675,37799.99615,27.40537125,25.3224328,26.36390202,0,411.5384293,25.3224328,0.010256955,49.60181103,0,0,1,629.6655641,2266796.031,517.0411508,1861348.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  16:00:00,33.9,37799.99615,27.60040355,25.51463277,26.55751816,0,417.8088138,25.51463277,0.010321594,49.30486117,0,0,1,628.4259623,2262333.464,524.3361431,1887610.115,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  17:00:00,33.9,37799.99615,27.57999384,25.5300942,26.55504402,0,418.8614187,25.5300942,0.010401142,49.60177634,0,0,1,628.0546167,2260996.62,526.8001591,1896480.573,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  18:00:00,33.9,37799.99615,27.51157302,25.56758971,26.53958137,0,418.217964,25.56758971,0.010462703,49.76048574,0,0,1,629.3068056,2265504.5,524.8388954,1889420.023,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  19:00:00,32.525,90449.9908,27.4095352,25.49490571,26.45222046,0,411.661171,25.49490571,0.010578698,50.55344215,0,0,1,643.3740081,2316146.429,509.3555359,1833679.929,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  20:00:00,31.0125,120149.9878,27.0176302,25.17811876,26.09787448,0,402.0265315,25.17811876,0.010735188,52.28400875,0,0,1,654.9082212,2357669.596,491.5706478,1769654.332,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  21:00:00,29.85,134999.9863,26.78381259,24.99848865,25.89115062,0,404.8519207,24.99848865,0.010661659,52.52222805,0,0,0.5,659.7916681,2375250.005,484.1854234,1743067.524,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  22:00:00,28.7125,120149.9878,26.57724592,24.83236231,25.70480412,0,404.4625034,24.83236231,0.01059661,52.78129489,0,0,0,666.4262884,2399134.638,475.6481943,1712333.5,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  23:00:00,27.6125,90449.9908,26.28261491,24.45365822,25.36813656,0,392.8370014,24.45365822,0.010643032,54.24341709,0,0,0,674.0065517,2426423.586,460.4805884,1657730.118,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/14  24:00:00,26.8875,44549.99547,25.94758833,24.08658138,25.01708485,0,383.2433906,24.08658138,0.010571181,55.08108967,0,0,0,670.7463447,2414686.841,447.0675218,1609443.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  01:00:00,26.325,29699.99698,25.69583974,23.99889653,24.84736814,0,345.8654016,23.99889653,0.010617593,55.61098329,0,0,0,616.2899652,2218643.875,402.7930438,1450054.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  02:00:00,26.1,22949.99767,25.54228585,23.99892163,24.77060374,0,312.5386857,23.99892163,0.010916704,57.15046528,0,0,0,582.6618957,2097582.824,367.6174842,1323422.943,0,0,135208.9561
