Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 08/15  03:00:00,26.1,14849.99849,25.42161815,23.99896378,24.71029096,0,287.5702049,23.99896378,0.011199947,58.60695242,0,0,0,554.7066236,1996943.845,342.631134,1233472.082,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  04:00:00,25.7875,14849.99849,25.30987855,23.99900117,24.65443986,0,265.0912751,23.99900117,0.011378873,59.52627899,0,0,0,522.1097303,1879595.029,317.5254333,1143091.56,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  05:00:00,25.6,14849.99849,25.21248478,23.99907875,24.60578177,0,245.9864374,23.99907875,0.011579903,60.55842777,0,0,0,497.3676334,1790523.48,296.8580617,1068689.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  06:00:00,25.6,29699.99698,25.13991645,23.99910994,24.5695132,0,232.5728014,23.99910994,0.011757009,61.46733301,0,0,0,481.909102,1734872.767,283.4492559,1020417.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  07:00:00,25.6,59399.99396,25.28220639,23.99873385,24.64047012,0,291.3624244,23.99873385,0.011498767,60.18061974,0,0,0,577.8128958,2080126.425,342.0186779,1231267.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  08:00:00,26.2875,75599.99231,25.60685651,24.01620505,24.81153078,0,368.1785285,24.01620505,0.010736319,56.22172874,0,0,0,671.1656481,2416196.333,423.8284345,1525782.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  09:00:00,27.7,59399.99396,25.87022598,24.02474437,24.94748517,0,378.830372,24.02474437,0.010290785,53.89855569,0,0,0,654.7925722,2357253.26,446.8893851,1608801.786,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  10:00:00,28.9875,59399.99396,26.22023458,24.25316158,25.23669808,0,396.8395847,24.25316158,0.010050382,51.97670653,0,0,0,655.6594172,2360373.902,471.3405272,1696825.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  11:00:00,29.775,37799.99615,26.48876752,24.4432494,25.46600846,0,399.4177034,24.4432494,0.010030408,51.27280365,0,0,0,651.3216335,2344757.881,480.4714072,1729697.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  12:00:00,31.0625,37799.99615,26.6993158,24.65708292,25.67819936,0,399.8217508,24.65708292,0.010112899,51.0114783,0,0,0,644.4896298,2320162.667,489.1030444,1760770.96,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  13:00:00,32.3875,37799.99615,26.92098735,24.88245694,25.90172215,0,401.0058325,24.88245694,0.010184149,50.67837979,0,0,0,637.1650798,2293794.287,499.6569667,1798765.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  14:00:00,33.4875,37799.99615,27.15285619,25.11660017,26.13472818,0,401.087957,25.11660017,0.010285561,50.43329167,0,0,1,632.6538696,2277553.93,506.4874955,1823354.984,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  15:00:00,34.2125,37799.99615,27.4470051,25.38642759,26.41671634,0,408.3679787,25.38642759,0.010363151,49.94870329,0,0,1,628.2236827,2261605.258,517.7540116,1863914.442,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  16:00:00,34.4,37799.99615,27.58907282,25.51323055,26.55115168,0,416.5351586,25.51323055,0.010324452,49.34121264,0,0,1,624.7114559,2248961.241,527.6857965,1899668.867,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  17:00:00,34.4,37799.99615,27.65526248,25.60735112,26.6313068,0,419.0601665,25.60735112,0.010412486,49.45884548,0,0,1,625.4016781,2251446.041,529.4847119,1906144.963,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  18:00:00,34.0875,37799.99615,27.63627908,25.69095317,26.66361613,0,419.4871011,25.69095317,0.010516636,49.66689659,0,0,1,629.770032,2267172.115,526.6682527,1896005.71,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  19:00:00,33.2125,90449.9908,27.51614795,25.57811225,26.5471301,0,418.1725695,25.57811225,0.010530397,50.07757268,0,0,1,635.5693491,2288049.657,521.0830131,1875898.847,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  20:00:00,31.7375,120149.9878,27.1231181,25.25595397,26.18953603,0,408.8632186,25.25595397,0.010586065,51.33213647,0,0,1,646.4288972,2327144.03,503.7304537,1813429.633,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  21:00:00,30.0375,134999.9863,26.86279144,25.06848496,25.9656382,0,407.0584429,25.06848496,0.0106408,52.20341367,0,0,0.75,658.4476468,2370411.529,487.656073,1755561.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  22:00:00,28.7125,120149.9878,26.63955874,24.8866075,25.76308312,0,405.9108418,24.8866075,0.010606804,52.66048363,0,0,0,666.8392727,2400621.382,476.6488889,1715936,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  23:00:00,27.6125,90449.9908,26.34146424,24.5065025,25.42398337,0,393.9688695,24.5065025,0.010656133,54.17187159,0,0,0,674.621687,2428638.073,461.2151013,1660374.365,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/15  24:00:00,26.8875,44549.99547,26.00739772,24.12866206,25.06802989,0,387.3337018,24.12866206,0.010574339,55.01373401,0,0,0,676.3739594,2434946.254,451.1161273,1624018.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  01:00:00,26.325,29699.99698,25.73858954,23.99939072,24.86899013,0,354.7241448,23.99939072,0.01056883,55.37912846,0,0,0,628.2600682,2261736.245,411.750315,1482301.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  02:00:00,26.1,22949.99767,25.56793426,23.99890911,24.78342169,0,317.9295507,23.99890911,0.010864427,56.88151846,0,0,0,588.7020242,2119327.287,373.0066226,1342823.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  03:00:00,26.1,14849.99849,25.44356008,23.99895358,24.72125683,0,291.9560385,23.99895358,0.011155775,58.37991881,0,0,0,559.8150792,2015334.285,347.0142466,1249251.288,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  04:00:00,25.7875,14849.99849,25.33107356,23.9989876,24.66503058,0,269.2559185,23.9989876,0.011336426,59.308252,0,0,0,527.1930138,1897894.85,321.6862659,1158070.557,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  05:00:00,25.6,14849.99849,25.22782023,23.99907099,24.61344561,0,248.9185675,23.99907099,0.011541601,60.36179429,0,0,0,500.6924017,1802492.646,299.7893982,1079241.834,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  06:00:00,25.6,29699.99698,25.14440813,23.99909946,24.5717538,0,233.4250657,23.99909946,0.011698617,61.1677361,0,0,0,478.073944,1721066.198,284.2812097,1023412.355,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  07:00:00,25.6,59399.99396,25.35767191,23.99865452,24.67816321,0,305.405848,23.99865452,0.01136887,59.51317611,0,0,0,593.5120017,2136643.206,356.0144,1281651.84,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  08:00:00,25.9125,75599.99231,25.75150818,24.06939066,24.91044942,0,387.3132142,24.06939066,0.010540207,55.03859961,0,0,0,682.3230159,2456362.857,438.4954735,1578583.705,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  09:00:00,27.1625,59399.99396,25.97368045,24.04521158,25.00944601,0,397.6689545,24.04521158,0.010081588,52.75537495,0,0,0,666.5706096,2399654.195,461.6320408,1661875.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  10:00:00,28.8,59399.99396,26.16651771,24.18830742,25.17741256,0,398.9638866,24.18830742,0.009948289,51.62383864,0,0,0,654.5878505,2356516.262,473.4340728,1704362.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  11:00:00,30.4625,37799.99615,26.46750332,24.42070392,25.44410362,0,398.5839315,24.42070392,0.009991723,51.1280355,0,0,0,645.2462009,2322886.323,484.2938358,1743457.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  12:00:00,31.475,37799.99615,26.94453242,24.87651281,25.91052262,0,406.6326412,24.87651281,0.010110747,50.33705611,0,0,0.25,642.1142764,2311611.395,495.5107215,1783838.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  13:00:00,32.3875,37799.99615,27.30413168,25.22420985,26.26417076,0,410.8387358,25.22420985,0.010239352,49.89002688,0,0,1,639.3948581,2301821.489,505.5914189,1820129.108,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  14:00:00,33.1125,37799.99615,27.62434764,25.52792516,26.5761364,0,416.1104392,25.52792516,0.010338031,49.44324081,0,0,1,636.857407,2292686.665,514.868235,1853525.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  15:00:00,33.3,37799.99615,27.85631995,25.72880498,26.79256247,0,423.2788634,25.72880498,0.010360613,48.93160246,0,0,1,635.6351987,2288286.715,522.9071384,1882465.698,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  16:00:00,33.9875,37799.99615,27.93605824,25.81341871,26.87473848,0,426.1401372,25.81341871,0.010368878,48.67550886,0,0,1,629.7607982,2267138.873,531.4254936,1913131.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  17:00:00,34.4,37799.99615,27.9656437,25.88532769,26.92548569,0,425.6427878,25.88532769,0.01048829,48.99895508,0,0,1,627.9985816,2260794.894,534.0498009,1922579.283,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  18:00:00,33.7125,37799.99615,27.8797123,25.91865656,26.89918443,0,421.4706798,25.91865656,0.010644599,49.58777133,0,0,1,637.094075,2293538.67,524.2362071,1887250.345,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  19:00:00,32.3,90449.9908,27.71504077,25.75509901,26.73506989,0,420.7446522,25.75509901,0.010690628,50.29548571,0,0,1,646.1915809,2326289.691,515.0537411,1854193.468,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  20:00:00,31.0125,120149.9878,27.28811511,25.37940953,26.33376232,0,416.3877859,25.37940953,0.010607289,51.05626396,0,0,1,651.4420777,2345191.48,504.3864779,1815791.32,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  21:00:00,29.85,134999.9863,27.03190166,25.20740774,26.1196547,0,412.3802648,25.20740774,0.010624199,51.69425195,0,0,1,660.290122,2377044.439,489.8060041,1763301.615,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  22:00:00,28.7125,120149.9878,26.82377383,25.04376601,25.93376992,0,411.180124,25.04376601,0.010648265,52.33642708,0,0,0.75,667.3900421,2402604.152,480.7392522,1730661.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  23:00:00,27.6125,90449.9908,26.51359709,24.63532282,25.57445995,0,402.9982147,24.63532282,0.010601312,53.42964896,0,0,0,672.4274042,2420738.655,469.3073508,1689506.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/16  24:00:00,26.8875,44549.99547,26.15391587,24.23585461,25.19488524,0,395.8958777,24.23585461,0.010492731,54.19159156,0,0,0,673.9526523,2426229.548,458.9554889,1652239.76,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  01:00:00,26.325,29699.99698,25.83710437,24.01011831,24.92361134,0,374.4165606,24.01011831,0.010425245,54.54891044,0,0,0,645.5209734,2323875.504,432.1748293,1555829.385,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  02:00:00,25.7875,22949.99767,25.63182448,23.99884896,24.81533672,0,331.2741601,23.99884896,0.010626886,55.602708,0,0,0,587.0412386,2113348.459,383.6567622,1381164.344,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  03:00:00,25.9125,14849.99849,25.50249218,23.99894477,24.75071848,0,303.7772925,23.99894477,0.010902966,57.02200598,0,0,0,560.9246626,2019328.785,357.2576904,1286127.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  04:00:00,25.7875,14849.99849,25.38298439,23.99900949,24.69099694,0,279.6322619,23.99900949,0.011190825,58.50066866,0,0,0,536.7451903,1932282.685,332.0762392,1195474.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  05:00:00,25.225,14849.99849,25.2560898,23.99907415,24.62758197,0,254.3159985,23.99907415,0.01144988,59.83018877,0,0,0,502.3536367,1808473.092,302.0264746,1087295.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  06:00:00,25,29699.99698,25.16211171,23.99913282,24.58062226,0,236.3252204,23.99913282,0.011710061,61.16439192,0,0,0,483.6411679,1741108.204,282.1606183,1015778.226,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  07:00:00,25.375,59399.99396,25.38054382,23.99863021,24.68958702,0,309.9167131,23.99863021,0.011473998,59.99292341,0,0,0,613.6460909,2209125.927,358.6328762,1291078.354,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  08:00:00,26.6,75599.99231,25.73185909,24.10605918,24.91895913,0,375.3440756,24.10605918,0.01073721,55.87125438,0,0,0,684.4699968,2464091.989,431.4259999,1553133.6,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  09:00:00,27.575,59399.99396,26.00459194,24.12573395,25.06516294,0,386.0346128,24.12573395,0.010376828,53.9592087,0,0,0,670.9773708,2415518.535,452.5603244,1629217.168,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  10:00:00,28.8,59399.99396,26.36705192,24.39610906,25.38158049,0,397.1910795,24.39610906,0.010160445,52.00321496,0,0,0,660.1553525,2376559.269,468.6576696,1687167.61,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  11:00:00,30.4625,37799.99615,26.6708144,24.64061614,25.65571527,0,396.7240252,24.64061614,0.010197498,51.42984454,0,0,0,651.0306148,2343710.213,481.3148557,1732733.481,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  12:00:00,31.7875,37799.99615,26.87450581,24.83783271,25.85616926,0,399.983611,24.83783271,0.010250507,51.0557366,0,0,0,641.8738259,2310745.773,494.3843517,1779783.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  13:00:00,32.575,37799.99615,27.16093575,25.09250953,26.12672264,0,406.1724684,25.09250953,0.010244001,50.23561359,0,0,0.75,637.2663221,2294158.759,503.3938468,1812217.848,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  14:00:00,32.8,37799.99615,27.62842651,25.52979901,26.57911276,0,415.5731515,25.52979901,0.010376259,49.536037,0,0,1,639.8835553,2303580.799,510.5499775,1837979.919,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  15:00:00,33.4875,37799.99615,27.87825154,25.76491506,26.8215833,0,419.9850562,25.76491506,0.010449024,49.16819013,0,0,1,636.5385149,2291538.654,520.6014507,1874165.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  16:00:00,34.2125,37799.99615,28.0286294,25.92493334,26.97678137,0,422.7529883,25.92493334,0.010508145,48.94404278,0.5,0,1,632.1446274,2275720.659,528.6203479,1903033.252,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  17:00:00,34.4,37799.99615,28.02779426,25.96731337,26.99755382,0,421.3801335,25.96731337,0.010660442,49.46713613,1,0,1,632.0948371,2275541.414,529.5981931,1906553.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  18:00:00,33.025,37799.99615,27.89881051,25.98462989,26.9417202,0,410.1266434,25.98462989,0.010916791,50.56586074,0.75,0,1,650.9458438,2343405.038,506.9246638,1824928.79,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  19:00:00,31.5125,90449.9908,27.67427377,25.81118864,26.7427312,0,397.3636706,25.81118864,0.011233779,52.54472584,0,0,1,667.5352781,2403127.001,484.8098068,1745315.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  20:00:00,30.7875,120149.9878,27.3235928,25.52813792,26.42586536,0,389.7524373,25.52813792,0.011294002,53.74996567,0,0,1,671.8119764,2418523.115,473.8013509,1705684.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  21:00:00,29.5375,134999.9863,27.11110337,25.38437563,26.2477395,0,390.3460527,25.38437563,0.011289303,54.2426356,0,0,1,679.439215,2445981.174,463.9326902,1670157.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  22:00:00,28.525,120149.9878,26.91730127,25.20441927,26.06086027,0,395.7471719,25.20441927,0.011147518,54.20448092,0,0,1,681.3401218,2452824.439,462.3390676,1664420.643,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  23:00:00,27.9875,90449.9908,26.64949897,24.83052843,25.7400137,0,388.9578188,24.83052843,0.01102491,54.84869029,0,0,0,681.2797902,2452607.245,456.3295394,1642786.342,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/17  24:00:00,27.1125,44549.99547,26.31620594,24.45232963,25.38426778,0,383.3278338,24.45232963,0.010922458,55.58979055,0,0,0,683.6370078,2461093.228,446.6138479,1607809.853,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  01:00:00,26.7,29699.99698,26.01700826,24.16667232,25.09184029,0,379.3290877,24.16667232,0.010777479,55.81220329,0,0,0,683.1791226,2459444.841,439.9731626,1583903.385,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  02:00:00,26.7,22949.99767,25.78575286,24.0095968,24.89767483,0,362.8746344,24.0095968,0.01077429,56.32458748,0,0,0,664.0764736,2390675.305,423.604988,1524977.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  03:00:00,26.325,14849.99849,25.60297282,23.99878486,24.80087884,0,325.4722172,23.99878486,0.010914722,57.0830161,0,0,0,603.9532373,2174231.654,382.3822859,1376576.229,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  04:00:00,26.1,14849.99849,25.46375988,23.99890102,24.73133045,0,296.2224513,23.99890102,0.011090364,57.98510555,0,0,0,561.3287961,2020783.666,351.2647105,1264552.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  05:00:00,25.7875,14849.99849,25.34306591,23.99899925,24.67103258,0,271.7475415,23.99899925,0.011300841,59.06556952,0,0,0,529.0607111,1904618.56,324.1849836,1167065.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  06:00:00,25.6,29699.99698,25.24912886,23.99904124,24.62408505,0,253.4013722,23.99904124,0.011479587,60.02074724,0,0,0,502.6567328,1809564.238,304.2396955,1095262.904,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  07:00:00,25.6,59399.99396,25.32321909,23.99873425,24.66097667,0,299.7843914,23.99873425,0.011228094,58.75230944,0,0,0,571.8446456,2058640.724,350.4487455,1261615.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  08:00:00,26.2875,75599.99231,25.59764123,24.01377606,24.80570864,0,365.8059586,24.01377606,0.01061103,55.52853069,0,0,0,651.2142553,2344371.319,421.5006573,1517402.366,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  09:00:00,27.0125,59399.99396,25.94333185,24.0359866,24.98965923,0,391.5146692,24.0359866,0.010162994,53.18392072,0,0,0,664.7006579,2392922.368,453.5062537,1632622.513,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  10:00:00,28.95,59399.99396,26.26035327,24.29311767,25.27673547,0,395.9104941,24.29311767,0.010056602,51.85029055,0,0,0,657.3325102,2366397.037,469.273694,1689385.298,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  11:00:00,30.375,37799.99615,26.5923505,24.55976199,25.57605624,0,397.3468366,24.55976199,0.010140761,51.44844287,0,0,0,649.7332094,2339039.554,482.1832503,1735859.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  12:00:00,31.6,37799.99615,26.81910729,24.84287906,25.83099317,0,384.8040113,24.84287906,0.010391884,51.77978256,0,0,0.25,652.2459064,2348085.263,476.1392805,1714101.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  13:00:00,32.8875,37799.99615,27.15551625,25.29099408,26.22325516,0,362.0641305,25.29099408,0.011137614,53.94848636,0,0,1,664.1883937,2391078.217,460.0338724,1656121.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  14:00:00,33.675,37799.99615,27.53475818,25.70566914,26.62021366,0,354.845369,25.70566914,0.011698736,55.20834859,0,0,1,671.2850563,2416626.203,456.1140015,1642010.405,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  15:00:00,33.525,37799.99615,28.05281257,26.18286088,27.11783673,0,365.3597403,26.18286088,0.011938955,54.69855866,1,0,1,677.8276643,2440179.592,461.1448327,1660121.398,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  16:00:00,33.675,37799.99615,28.33169633,26.46848445,27.40009039,0,368.5874975,26.46848445,0.012132976,54.62018402,1,0,1,681.3393984,2452821.834,465.1275494,1674459.178,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  17:00:00,33.9,37799.99615,28.35148878,26.55876858,27.45512868,0,360.896529,26.55876858,0.012453411,55.70228242,1,0,1,686.005229,2469618.824,460.4127746,1657485.988,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  18:00:00,33.9,37799.99615,28.31050246,26.64667476,27.47858861,0,355.6840123,26.64667476,0.012719833,56.55499952,1,0,1,691.3784929,2488962.574,453.8678175,1633924.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  19:00:00,33.525,90449.9908,28.17761361,26.52598308,27.35179834,0,353.3195141,26.52598308,0.012754251,57.10935141,1,0,1,693.037966,2494936.678,451.6205404,1625833.946,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  20:00:00,30.8625,120149.9878,27.77810775,26.04475414,26.91143094,0,377.2572756,26.04475414,0.012275317,56.6163214,0.75,0,1,690.7321825,2486635.857,460.746774,1658688.386,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  21:00:00,26.65,134999.9863,27.3007573,25.41317127,26.35696429,0,426.5789638,25.41317127,0.011025329,52.90850608,0,0,1,685.4188317,2467507.794,479.629969,1726667.889,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  22:00:00,25.6875,120149.9878,26.89885599,25.01375819,25.95630709,0,432.5039059,25.01375819,0.010328534,50.86226107,0,0,0.5,681.8115714,2454521.657,476.5869438,1715712.998,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  23:00:00,26.1,90449.9908,26.60700513,24.72213937,25.66457225,0,402.8371501,24.72213937,0.010680594,53.51188666,0,0,0,687.8099306,2476115.75,454.949237,1637817.253,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/18  24:00:00,26.1,44549.99547,26.29091644,24.39808839,25.34450242,0,388.5699972,24.39808839,0.010786763,55.09054694,0,0,0,688.5102048,2478636.737,443.1202263,1595232.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  01:00:00,26.1,35099.99643,26.02905328,24.16230519,25.09567923,0,382.5004298,24.16230519,0.010744463,55.65871377,0,0,0,686.6666558,2471999.961,437.9446802,1576600.849,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  02:00:00,26.1,35099.99643,25.80408817,24.00910876,24.90659847,0,366.7909913,24.00910876,0.010716595,56.02970096,0,0,0,664.8970593,2393629.413,422.4261692,1520734.209,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  03:00:00,25.7875,14849.99849,25.61879081,23.99879652,24.80879366,0,328.3992915,23.99879652,0.010891906,56.96567892,0,0,0,608.9217406,2192118.266,380.799758,1370879.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  04:00:00,25.6,14849.99849,25.47817436,23.99891309,24.73854372,0,298.8324001,23.99891309,0.011149803,58.29034564,0,0,0,572.099221,2059557.195,349.6793366,1258845.612,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  05:00:00,25.6,14849.99849,25.35682597,23.9989859,24.67790594,0,274.3578805,23.9989859,0.011396755,59.55790136,0,0,0,542.5954132,1953343.488,325.2246585,1170808.77,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  06:00:00,25.225,14849.99849,25.2525467,23.99904734,24.62579702,0,253.5302888,23.99904734,0.011626688,60.73723963,0,0,0,514.3509828,1851663.538,301.2383144,1084457.932,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  07:00:00,25.375,55349.99437,25.28105927,23.99903982,24.64004955,0,258.4697846,23.99903982,0.011654562,60.8802163,0,0,0,528.4288395,1902343.822,307.3999189,1106639.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  08:00:00,26.2875,55349.99437,25.48417653,23.99875124,24.74146388,0,321.4906088,23.99875124,0.011218859,58.68213412,0,0,0,626.0014129,2253605.086,377.9563121,1360642.724,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  09:00:00,27.3875,75599.99231,25.89324264,24.25737232,25.07530748,0,381.770468,24.25737232,0.010660573,54.97866501,0,0,0,678.2607806,2441738.81,441.3667559,1588920.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  10:00:00,28.1125,75599.99231,26.41722086,24.57096202,25.49409144,0,393.0282211,24.57096202,0.010449446,52.9014195,0,0,0,672.443793,2420797.655,457.5243703,1647087.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  11:00:00,30.05,55349.99437,26.83312064,24.85457475,25.8438477,0,392.8391808,24.85457475,0.010510302,52.30876418,0,0,0.25,661.7202935,2382193.057,471.5941075,1697738.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  12:00:00,31.7875,44549.99547,27.21636475,25.24793948,26.23215212,0,392.9314713,25.24793948,0.010683644,51.89122818,0,0,1,655.2361126,2358850.006,482.0486638,1735375.19,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  13:00:00,32.575,44549.99547,27.50580284,25.55000211,26.52790247,0,391.0292309,25.55000211,0.010936953,52.13628237,0,0,1,656.2105079,2362357.828,485.3715573,1747337.606,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  14:00:00,33.4875,44549.99547,27.87410197,25.89744908,26.88577553,0,395.5000179,25.89744908,0.011093198,51.75810504,0.5,0,1,653.7041574,2353334.967,493.3404063,1776025.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  15:00:00,34.2125,44549.99547,28.23723476,26.2468403,27.24203753,0,400.5470473,26.2468403,0.011235104,51.28447906,1,0,1,652.419918,2348711.705,502.414497,1808692.189,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  16:00:00,34.775,44549.99547,28.39879765,26.40672807,27.40276286,0,401.0330931,26.40672807,0.011345616,51.24170122,1,0,1,650.7310444,2342631.76,508.0472879,1828970.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  17:00:00,35,44549.99547,28.44706526,26.43630272,27.44168399,0,404.5454505,26.43630272,0.011329557,51.06179002,1,0,1,647.3179465,2330344.607,514.2724742,1851380.907,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  18:00:00,34.625,44549.99547,28.3154631,26.36927727,27.34237018,0,410.4385967,26.36927727,0.011253819,50.92768288,1,0,1,645.6208611,2324235.1,518.1832913,1865459.849,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  19:00:00,33.7125,114749.9883,28.07641936,26.18059261,27.12850598,0,406.8953633,26.18059261,0.011213159,51.31588974,1,0,1,651.2499793,2344499.925,509.3084271,1833510.338,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  20:00:00,31.925,134999.9863,27.71820864,25.89108502,26.80464683,0,406.8642186,25.89108502,0.011303373,52.64836717,0.25,0,1,660.410122,2377476.439,497.7354815,1791847.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  21:00:00,30.0375,134999.9863,27.45557408,25.66307573,26.5593249,0,413.7204852,25.66307573,0.011124853,52.5883827,0,0,1,668.2060368,2405541.733,489.2663719,1761358.939,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  22:00:00,28.7125,134999.9863,27.20769083,25.3824042,26.29504751,0,415.4319115,25.3824042,0.010850221,52.22690612,0,0,1,672.6056379,2421380.296,483.1074793,1739186.925,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  23:00:00,27.6125,114749.9883,26.85792442,24.91444891,25.88618666,0,407.1473863,24.91444891,0.010648908,52.74470992,0,0,0.25,676.2708676,2434575.123,471.5621445,1697623.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/19  24:00:00,26.8875,55349.99437,26.46730607,24.48644654,25.47687631,0,399.0699678,24.48644654,0.010532573,53.56310643,0,0,0,677.6923638,2439692.51,460.3870491,1657393.377,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  01:00:00,26.325,35099.99643,26.13315275,24.20251748,25.16783511,0,397.3948132,24.20251748,0.010449378,54.04572482,0,0,0,677.3909629,2438607.466,454.7563514,1637122.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  02:00:00,25.7875,35099.99643,25.8429553,24.0071125,24.9250339,0,376.0503521,24.0071125,0.010425194,54.57234309,0,0,0,648.8766977,2335956.112,429.136013,1544889.647,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  03:00:00,25.225,14849.99849,25.63488969,23.99884351,24.8168666,0,331.6404711,23.99884351,0.010631483,55.682655,0,0,0,589.3293401,2121585.624,379.2949828,1365461.938,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  04:00:00,25,14849.99849,25.49749919,23.99893018,24.74821469,0,302.258636,23.99893018,0.010905674,57.0937336,0,0,0,553.1462798,1991326.607,348.0132812,1252847.812,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  05:00:00,25,14849.99849,25.37514786,23.99897824,24.68706305,0,277.5985983,23.99897824,0.011091151,58.04757014,0,0,0,519.5647541,1870433.115,323.3697323,1164131.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  06:00:00,24.625,14849.99849,25.24617384,23.99908203,24.62262794,0,252.1979609,23.99908203,0.011309604,59.17009119,0,0,0,483.7132002,1741367.521,294.8368091,1061412.513,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  07:00:00,24.775,55349.99437,25.31758298,23.99905095,24.65831696,0,264.7157217,23.99905095,0.01134914,59.37336388,0,0,0,513.6851161,1849266.418,308.5710133,1110855.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  08:00:00,25.6875,55349.99437,25.50371428,23.99881778,24.75126603,0,324.4163939,23.99881778,0.010972095,57.43557923,0,0,0,603.1823467,2171456.448,375.7973689,1352870.528,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  09:00:00,26.7875,75599.99231,26.00068659,24.28557473,25.14313066,0,398.4927594,24.28557473,0.010372636,53.46140744,0,0,0,675.0740498,2430266.579,452.6525714,1629549.257,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  10:00:00,28.2625,75599.99231,26.34516685,24.47162439,25.40839562,0,400.2080079,24.47162439,0.010198582,52.01104182,0,0,0,664.9144851,2393692.146,468.3307585,1685990.731,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  11:00:00,30.275,55349.99437,26.53878625,24.56248805,25.55063715,0,392.5047418,24.56248805,0.010265808,52.06375846,0,0,0,653.3006745,2351882.428,477.3851101,1718586.396,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  12:00:00,31.7875,44549.99547,26.75671044,24.76933111,25.76302077,0,396.2433584,24.76933111,0.01030838,51.63443355,0,0,0,642.5932448,2313335.681,490.9657398,1767476.663,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  13:00:00,33.2625,44549.99547,26.97394189,24.95320033,25.96357111,0,405.2703863,24.95320033,0.010205017,50.56766795,0,0,0.25,628.7280118,2263420.842,510.4901945,1837764.7,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  14:00:00,34.2125,44549.99547,27.20639703,25.14784758,26.1771223,0,415.325182,25.14784758,0.010087327,49.38577939,0,0,1,619.0773303,2228678.389,526.930255,1896948.918,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  15:00:00,34.775,44549.99547,27.40531221,25.31798802,26.36165012,0,422.613903,25.31798802,0.010029419,48.59333299,0,0,1,613.8460748,2209845.869,537.6700411,1935612.148,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  16:00:00,35.375,44549.99547,27.56250479,25.47252155,26.51751317,0,423.9072069,25.47252155,0.010051425,48.22201553,0,0,1,611.2156642,2200376.391,542.8682411,1954325.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  17:00:00,35.6,44549.99547,27.62163994,25.54571684,26.58367839,0,420.8614365,25.54571684,0.010167335,48.50865687,0,0,1,612.4022048,2204647.937,542.319619,1952350.628,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  18:00:00,35.225,44549.99547,27.55244681,25.5696742,26.5610605,0,421.1429905,25.5696742,0.010293224,49.01141761,0,0,1,616.0732059,2217863.541,539.4370936,1941973.537,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  19:00:00,34.3125,114749.9883,27.43635042,25.48626368,26.46130705,0,422.5013445,25.48626368,0.010310159,49.33413283,0,0,1,621.4594386,2237253.979,534.7316845,1925034.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  20:00:00,32.8375,134999.9863,27.09712054,25.22563183,26.16137618,0,420.9971812,25.22563183,0.010369072,50.41955062,0,0,1,629.4542065,2266035.143,524.5283691,1888302.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  21:00:00,31.2,134999.9863,26.87744088,25.0870006,25.98222074,0,417.0966421,25.0870006,0.010433533,51.19916333,0,0,1,643.1778892,2315440.401,506.3761092,1822953.993,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  22:00:00,29.85,134999.9863,26.68163682,24.88742339,25.78453011,0,411.4520424,24.88742339,0.010417799,51.78666046,0,0,0,653.7847656,2353625.156,492.3127087,1772325.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  23:00:00,28.7125,114749.9883,26.37763565,24.45780371,25.41771968,0,404.283227,24.45780371,0.010285712,52.49084114,0,0,0,658.120215,2369232.774,481.5446365,1733560.691,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/20  24:00:00,27.3,55349.99437,25.9895903,24.06032022,25.02495526,0,388.7472289,24.06032022,0.010147239,53.04471878,0,0,0,644.7179948,2320984.781,456.2476945,1642491.7,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  01:00:00,26.325,29699.99698,25.70022122,23.99894034,24.84958078,0,347.0559981,23.99894034,0.010275363,53.90192635,0,0,0,585.6063663,2108182.919,403.9464228,1454207.122,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  02:00:00,25.7875,22949.99767,25.51336916,23.99898834,24.75617875,0,306.5838121,23.99898834,0.010580788,55.47712636,0,0,0,539.4667333,1942080.24,358.9971373,1292389.694,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  03:00:00,24.85,14849.99849,25.34175325,23.99908816,24.6704207,0,271.3467426,23.99908816,0.010909072,57.16838167,0,0,0,494.8021747,1781287.829,315.8862328,1137190.438,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  04:00:00,24.0875,14849.99849,25.19698897,23.99915058,24.59806978,0,242.7691767,23.99915058,0.011192732,58.62840987,0,0,0,454.1820782,1635055.482,280.8927363,1011213.851,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  05:00:00,23.9,14849.99849,25.08913085,23.9991986,24.54416472,0,222.2580178,23.9991986,0.011431355,59.85561858,0,0,0,427.3929392,1538614.581,258.8110372,931719.7339,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  06:00:00,24.2125,29699.99698,25.02848344,23.9992327,24.51385807,0,211.0144363,23.9992327,0.011663026,61.08484893,0,0,0,422.6059234,1521381.324,250.2135727,900768.8617,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  07:00:00,24.4,59399.99396,25.26547527,23.99877175,24.63212351,0,285.9775315,23.99877175,0.011425443,59.88690451,0,0,0,551.397049,1985029.376,326.4955101,1175383.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  08:00:00,25.8375,75599.99231,25.6109903,24.00263807,24.80681419,0,372.6638158,24.00263807,0.01058341,55.53452591,0,0,0,662.1029317,2383570.554,424.9974338,1529990.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  09:00:00,27.3875,59399.99396,25.74077844,23.99981114,24.87029479,0,356.3689771,23.99981114,0.010234113,53.74050448,0,0,0,614.6230418,2212642.95,422.3900002,1520604.001,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  10:00:00,28.8,59399.99396,25.96935688,24.03283284,25.00109486,0,389.3276896,24.03283284,0.010012309,52.49101107,0,0,0,649.5476176,2338371.423,465.8830023,1677178.808,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  11:00:00,31.15,37799.99615,26.21764044,24.1843263,25.20098337,0,397.5803288,24.1843263,0.009843701,51.15380063,0,0,0,634.5780022,2284480.808,491.7314922,1770233.372,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  12:00:00,32.8875,37799.99615,26.47569474,24.43666075,25.45617774,0,401.9452749,24.43666075,0.009806868,50.16778181,0,0,0,622.3702707,2240532.974,508.1454376,1829323.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  13:00:00,33.9875,37799.99615,26.70812057,24.66834181,25.68823119,0,403.7257915,24.66834181,0.009885509,49.84895428,0,0,0,616.7895626,2220442.425,517.2371911,1862053.888,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  14:00:00,35.15,37799.99615,26.95955555,24.90238494,25.93097024,0,409.4404355,24.90238494,0.009903359,49.24501291,0,0,0,608.6437242,2191117.407,530.4981586,1909793.371,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  15:00:00,35.6,37799.99615,27.18502843,25.12105632,26.15304238,0,411.9330813,25.12105632,0.009945366,48.77839919,0,0,1,608.0744729,2189068.102,535.3842504,1927383.301,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  16:00:00,35.225,37799.99615,27.31100564,25.25277119,26.28188842,0,414.5146212,25.25277119,0.01009615,49.0701856,0,0,1,612.7645944,2205952.54,534.8334373,1925400.374,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  17:00:00,35.375,37799.99615,27.37069596,25.34492427,26.35781012,0,416.0652784,25.34492427,0.010199114,49.27271758,0,0,1,612.6683737,2205606.145,536.4501684,1931220.606,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  18:00:00,34.85,37799.99615,27.31250994,25.39388373,26.35319683,0,415.7682825,25.39388373,0.010312708,49.66825174,0,0,1,618.5064957,2226623.385,532.5068141,1917024.531,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  19:00:00,33.7125,90449.9908,27.17071267,25.25115564,26.21093416,0,415.1401852,25.25115564,0.010292953,49.9971302,0,0,1,625.5989665,2252156.279,524.8407762,1889426.794,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  20:00:00,32.9875,120149.9878,26.84711677,24.98176997,25.91444337,0,410.1631821,24.98176997,0.010307654,50.87768589,0,0,0.5,628.6729171,2263222.502,516.9674812,1861082.932,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  21:00:00,32.1125,134999.9863,26.67217774,24.87441948,25.77329861,0,410.4469459,24.87441948,0.010285329,51.12720299,0,0,0,634.0300657,2282508.236,509.046723,1832568.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  22:00:00,31.0125,120149.9878,26.53383644,24.7880473,25.66094187,0,407.1717404,24.7880473,0.01034788,51.71877354,0,0,0,643.6458642,2317125.111,497.2773243,1790198.367,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  23:00:00,29.85,90449.9908,26.29707855,24.47723705,25.3871578,0,392.8629004,24.47723705,0.010504466,53.47387568,0,0,0,654.7059047,2356941.257,478.6054066,1722979.464,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/21  24:00:00,28.7125,44549.99547,25.98472659,24.12528164,25.05500412,0,385.0319043,24.12528164,0.010505989,54.65465908,0,0,0,660.534281,2377923.412,464.1936298,1671097.067,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  01:00:00,27.9875,29699.99698,25.71539312,23.99913611,24.85726462,0,351.3104644,23.99913611,0.010460331,54.82090692,0,0,0,607.7823251,2188016.37,422.2044469,1519936.009,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  02:00:00,27.1125,22949.99767,25.52585624,23.99891992,24.76238808,0,310.2291179,23.99891992,0.010625005,55.64907711,0,0,0,550.0715675,1980257.643,373.7473823,1345490.576,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  03:00:00,26.325,14849.99849,25.36286803,23.99905488,24.68096145,0,276.1302775,23.99905488,0.010871506,56.91747449,0,0,0,507.2298809,1826027.571,333.0815157,1199093.457,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  04:00:00,26.1,14849.99849,25.24805176,23.99912496,24.62358836,0,253.0831063,23.99912496,0.011149772,58.34844475,0,0,0,482.8110657,1738119.837,308.1526427,1109349.514,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  05:00:00,25.7875,14849.99849,25.15815601,23.99914695,24.57865148,0,235.7013681,23.99914695,0.011364565,59.45225258,0,0,0,462.0969106,1663548.878,288.1445676,1037320.443,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  06:00:00,25.6,29699.99698,25.085091,23.99919225,24.54214162,0,222.2173567,23.99919225,0.011587099,60.59494339,0,0,0,450.1545466,1620556.368,273.1083434,983190.0361,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  07:00:00,25.6,59399.99396,25.24009486,23.99884275,24.6194688,0,282.9338838,23.99884275,0.011440938,59.88319,0,0,0,557.2808828,2006211.178,333.638698,1201099.313,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  08:00:00,26.2875,75599.99231,25.52225636,23.9985937,24.76042503,0,354.805747,23.9985937,0.010782709,56.5187863,0,0,0,647.9818039,2332734.494,411.1653641,1480195.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  09:00:00,27.3875,59399.99396,25.79959382,24.01168571,24.90563977,0,365.0427107,24.01168571,0.010353664,54.26466562,0,0,0,641.0271123,2307697.604,430.3461112,1549246,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  10:00:00,29.175,59399.99396,26.25368715,24.31753296,25.28561006,0,389.5356706,24.31753296,0.010222585,52.61711605,0,0,0,659.4584827,2374050.538,463.7187409,1669387.467,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  11:00:00,30.6875,37799.99615,26.66884647,24.64347508,25.65616077,0,396.4659926,24.64347508,0.010220118,51.55375564,0,0,0,649.3305477,2337589.972,482.4357396,1736768.663,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  12:00:00,32.1625,37799.99615,27.05938103,25.01230916,26.0358451,0,403.5535034,25.01230916,0.010252983,50.57107171,0,0,0.5,640.682795,2306458.062,497.5313701,1791112.932,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  13:00:00,33.4875,37799.99615,27.39074308,25.34775992,26.3692515,0,405.2939204,25.34775992,0.010386139,50.17191261,0,0,1,635.4608159,2287658.937,508.5902874,1830925.034,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  14:00:00,34.2125,37799.99615,27.66766268,25.61559562,26.64162915,0,407.4690085,25.61559562,0.01052456,49.97681199,0,0,1,633.845277,2281842.997,514.8219001,1853358.84,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  15:00:00,35.15,37799.99615,27.98080317,25.91684693,26.94882505,0,410.7653845,25.91684693,0.010647006,49.60374523,0.5,0,1,630.5788612,2270083.9,522.8225964,1882161.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  16:00:00,34.85,37799.99615,28.21624776,26.14631482,27.18128129,0,416.2073977,26.14631482,0.010792986,49.54414248,1,0,1,635.2367316,2286852.234,525.5030756,1891811.072,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  17:00:00,34.4,37799.99615,28.29160886,26.22921125,27.26041005,0,422.0537816,26.22921125,0.010889159,49.71512861,1,0,1,637.7489124,2295896.085,527.7256712,1899812.416,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  18:00:00,34.4,37799.99615,28.16476932,26.2034803,27.18412481,0,422.9984472,26.2034803,0.010869318,49.70167802,1,0,1,636.5809398,2291691.383,529.6756172,1906832.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  19:00:00,32.025,90449.9908,27.79211194,25.83962919,26.81587056,0,419.3213145,25.83962919,0.010805533,50.49062201,0.25,0,1,651.0493512,2343777.664,512.9569337,1846644.961,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  20:00:00,29.85,120149.9878,27.32336489,25.40178367,26.36257428,0,417.1583735,25.40178367,0.010709,51.39693739,0,0,1,661.6995941,2382118.539,495.0848831,1782305.579,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  21:00:00,29.0875,134999.9863,27.06273842,25.21077973,26.13675907,0,417.2256783,25.21077973,0.010617037,51.59674176,0,0,1,664.3537998,2391673.679,488.259778,1757735.201,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  22:00:00,28.525,120149.9878,26.86750314,25.06197563,25.96473938,0,416.0288303,25.06197563,0.010575676,51.87671221,0,0,1,666.6966721,2400108.019,483.5344786,1740724.123,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  23:00:00,28.3,90449.9908,26.6093936,24.71986143,25.66462752,0,404.8422706,24.71986143,0.010593381,53.03399666,0,0,0,667.0868678,2401512.724,475.4800222,1711728.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/22  24:00:00,27.6125,44549.99547,26.2896184,24.35917656,25.32439748,0,398.6555821,24.35917656,0.010515072,53.79607032,0,0,0,668.5618536,2406822.673,466.7688743,1680367.947,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  01:00:00,26.8875,29699.99698,25.97306046,24.06621474,25.0196376,0,392.2099677,24.06621474,0.010382145,54.06904803,0,0,0,664.9036013,2393652.965,455.1986984,1638715.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  02:00:00,26.325,22949.99767,25.72543282,23.99886856,24.86215069,0,352.1025609,23.99886856,0.010479864,54.79062494,0,0,0,611.6886142,2202079.011,409.0096687,1472434.807,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  03:00:00,25.7875,14849.99849,25.54483913,23.99894644,24.77189279,0,312.8500912,23.99894644,0.010793205,56.40057437,0,0,0,568.7135857,2047368.908,365.2874397,1315034.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  04:00:00,25.6,14849.99849,25.40973759,23.99901944,24.70437851,0,284.8389155,23.99901944,0.011138579,58.13641367,0,0,0,541.1604441,1948177.599,335.7062653,1208542.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  05:00:00,25.225,14849.99849,25.28156616,23.99906006,24.64031311,0,259.4112824,23.99906006,0.011411675,59.5134802,0,0,0,508.4851247,1830546.449,307.1209827,1105635.538,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  06:00:00,25,29699.99698,25.16877024,23.99912125,24.58394574,0,237.8934373,23.99912125,0.01165812,60.81348198,0,0,0,480.8032572,1730891.726,283.7135336,1021368.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  07:00:00,25,59399.99396,25.40462855,23.99859586,24.7016122,0,313.9212108,23.99859586,0.011360751,59.31410689,0,0,0,605.3697374,2179331.055,359.444332,1293999.595,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  08:00:00,26.0625,75599.99231,25.71976339,24.05947946,24.88962143,0,382.6864756,24.05947946,0.010582253,55.15352792,0,0,0,680.657041,2450365.348,435.3820075,1567375.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  09:00:00,27.7,59399.99396,25.91218758,24.02351394,24.96785076,0,388.8664527,24.02351394,0.010199398,53.32336872,0,0,0,659.6402589,2374704.932,457.8239814,1648166.333,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  10:00:00,28.9875,59399.99396,26.12292035,24.13953983,25.13123009,0,399.9353994,24.13953983,0.00992985,51.57657666,0,0,0,651.1549626,2344157.865,476.5424232,1715552.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  11:00:00,30.4625,37799.99615,26.34417753,24.29311189,25.31864471,0,400.0336698,24.29311189,0.009902465,50.93182123,0,0,0,641.3323691,2308796.529,487.8747935,1756349.257,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  12:00:00,31.475,37799.99615,26.57707887,24.53262363,25.55485125,0,400.021062,24.53262363,0.010004188,50.69436646,0,0,0,637.6872544,2295674.116,493.7155427,1777375.954,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  13:00:00,32.3875,37799.99615,26.8554121,24.81725781,25.83633496,0,399.812343,24.81725781,0.010166806,50.6363671,0,0,0,636.1333432,2290080.036,498.1909988,1793487.596,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  14:00:00,33.4875,37799.99615,27.16786836,25.12203274,26.14495055,0,403.2019632,25.12203274,0.010298366,50.32632757,0,0,1,631.3721891,2272939.881,508.0276748,1828899.629,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  15:00:00,34.2125,37799.99615,27.55988033,25.49299219,26.52643626,0,410.420297,25.49299219,0.010388442,49.60085173,0,0,1,629.2596423,2265334.712,518.0128172,1864846.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  16:00:00,34.4,37799.99615,27.7157124,25.66053538,26.68812389,0,412.5847355,25.66053538,0.010523156,49.71741016,0,0,1,630.0392364,2268141.251,522.600078,1881360.281,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  17:00:00,34.775,37799.99615,27.78353539,25.7635575,26.77354645,0,413.4135988,25.7635575,0.010650215,49.96934599,0,0,1,628.5944489,2262940.016,525.5815423,1892093.552,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  18:00:00,34.625,37799.99615,27.73136727,25.81884226,26.77510476,0,413.4201224,25.81884226,0.010750894,50.24998309,0,0,1,631.1179798,2272024.727,524.6984218,1888914.319,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  19:00:00,33.7125,90449.9908,27.5235941,25.60930175,26.56644792,0,413.0443891,25.60930175,0.010681447,50.55457929,0,0,1,634.475387,2284111.393,520.6042477,1874175.292,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  20:00:00,31.6125,120149.9878,27.14684591,25.29773482,26.22229037,0,404.048121,25.29773482,0.010725936,51.74557985,0,0,1,650.9627386,2343465.859,497.2860094,1790229.634,0,0,135208.9561
