Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 08/23  21:00:00,29.85,134999.9863,26.90586336,25.14333934,26.02460135,0,399.2292471,25.14333934,0.010870612,53.00062447,0,0,1,666.0666139,2397839.81,477.2176467,1717983.528,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  22:00:00,28.4,120149.9878,26.68682327,24.90720096,25.79701211,0,412.1129521,24.90720096,0.010658312,52.79022162,0,0,0.25,666.5775958,2399679.345,481.1326215,1732077.438,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  23:00:00,27.425,90449.9908,26.34814508,24.41826117,25.38320313,0,415.1923098,24.41826117,0.010254302,52.35026329,0,0,0,662.5971105,2385349.598,481.8593867,1734693.792,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/23  24:00:00,26.8875,44549.99547,25.98737029,24.05433632,25.02085331,0,399.303434,24.05433632,0.010137495,52.90700511,0,0,0,653.3715222,2352137.48,462.9702851,1666693.026,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  01:00:00,26.7,29699.99698,25.73589311,23.99887137,24.86738224,0,354.7092997,23.99887137,0.010343229,54.14269865,0,0,0,606.8798417,2184767.43,414.7936125,1493257.005,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  02:00:00,26.325,22949.99767,25.56621774,23.99895667,24.78258721,0,317.7394601,23.99895667,0.010704062,55.96374348,0,0,0,570.556322,2054002.759,374.6898762,1348883.554,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  03:00:00,26.1,14849.99849,25.4285664,23.9989949,24.71378065,0,288.9539082,23.9989949,0.010988393,57.40271163,0,0,0,537.8583103,1936289.917,344.0096386,1238434.699,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  04:00:00,25.7875,14849.99849,25.30956933,23.99903269,24.65430101,0,265.034259,23.99903269,0.0111939,58.45718018,0,0,0,504.2985178,1815474.664,317.4449409,1142801.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  05:00:00,25.6,14849.99849,25.20403084,23.99908978,24.60156031,0,244.3901139,23.99908978,0.011344915,59.23148456,0,0,0,474.1956599,1707104.376,295.2354137,1062847.489,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  06:00:00,25.225,29699.99698,25.10093358,23.99914746,24.55004052,0,225.3116886,23.99914746,0.011480379,59.96371382,0,0,0,442.8871563,1594393.763,272.9980442,982792.959,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  07:00:00,25.375,59399.99396,25.43231563,23.99856304,24.71543934,0,320.0366421,23.99856304,0.011085035,57.95850606,0,0,0,589.6029868,2122570.753,368.6817718,1327254.378,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  08:00:00,25.9125,75599.99231,25.64159661,23.9985632,24.82007991,0,381.2868624,23.9985632,0.010329771,54.10819052,0,0,0,652.8244168,2350167.9,434.4850267,1564146.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  09:00:00,27.1625,59399.99396,25.75176501,23.99915975,24.87546238,0,357.9554113,23.99915975,0.010086767,52.87427307,0,0,0,600.5759742,2162073.507,421.925928,1518933.341,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  10:00:00,28.8,59399.99396,26.0018431,24.04281552,25.02232931,0,394.1916196,24.04281552,0.009905971,51.83895738,0,0,0,646.102438,2325968.777,470.4975853,1693791.307,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  11:00:00,30.8375,37799.99615,26.23078871,24.21071219,25.22075045,0,393.4904433,24.21071219,0.00990063,51.31025307,0,0,0,640.0301262,2304108.454,484.6395204,1744702.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  12:00:00,31.7,37799.99615,26.52278818,24.50034496,25.51156657,0,397.0789057,24.50034496,0.010031332,51.05098221,0,0,0,636.8052028,2292498.73,493.2344442,1775643.999,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  13:00:00,32.3875,37799.99615,26.64725833,24.62220323,25.63473078,0,397.3890397,24.62220323,0.010070062,50.82118971,0,0,0,633.1533556,2279352.08,498.7822567,1795616.124,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  14:00:00,33.8,37799.99615,26.90573083,24.87880552,25.89226817,0,399.7292682,24.87880552,0.010157656,50.45786602,0,0,0,625.2031563,2250731.363,509.4678169,1834084.141,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  15:00:00,34.775,37799.99615,27.15334143,25.12418808,26.13876476,0,402.4127399,25.12418808,0.010220671,49.99648894,0,0,1,620.5310416,2233911.75,518.9363233,1868170.764,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  16:00:00,34.625,37799.99615,27.28698933,25.2673268,26.27715807,0,404.5071584,25.2673268,0.010347533,50.1585417,0,0,1,623.8307111,2245790.56,519.6276499,1870659.54,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  17:00:00,34.4,37799.99615,27.3558351,25.36231263,26.35907387,0,407.5020696,25.36231263,0.010469804,50.42366514,0,0,1,626.2530696,2254511.05,520.130956,1872471.442,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  18:00:00,34.4,37799.99615,27.25544418,25.37561618,26.31553018,0,406.1680168,25.37561618,0.010539844,50.69617558,0,0,1,627.2475511,2258091.184,519.2977206,1869471.794,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  19:00:00,33.7125,90449.9908,27.14918638,25.26025988,26.20472313,0,408.3397506,25.26025988,0.010488894,50.80199977,0,0,1,629.4323207,2265956.355,517.9236156,1864525.016,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  20:00:00,32.3,120149.9878,26.82130904,25.00125937,25.9112842,0,399.2090808,25.00125937,0.010530027,51.82547229,0,0,0.5,641.0991739,2307957.026,500.0598623,1800215.504,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  21:00:00,30.6375,134999.9863,26.62563865,24.90533921,25.76548893,0,392.1148642,24.90533921,0.010746565,53.19551999,0,0,0,657.7363432,2367850.835,478.5347308,1722725.031,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  22:00:00,29.3125,120149.9878,26.44690806,24.7536678,25.60028793,0,394.4272655,24.7536678,0.010752689,53.74268391,0,0,0,664.8335958,2393400.945,471.399481,1697038.132,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  23:00:00,28.2125,90449.9908,26.16511224,24.34499166,25.25505195,0,392.0360351,24.34499166,0.010601756,54.33285895,0,0,0,666.6309268,2399871.336,465.8395841,1677022.503,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/24  24:00:00,27.425,44549.99547,25.83804669,24.02400387,24.93102528,0,373.3937188,24.02400387,0.010454169,54.631412,0,0,0,642.637333,2313494.399,441.2193816,1588389.774,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  01:00:00,26.8875,29699.99698,25.61051921,23.99887423,24.80469672,0,328.0451487,23.99887423,0.010621179,55.57324997,0,0,0,583.4826799,2100537.648,389.7088307,1402951.79,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  02:00:00,26.325,22949.99767,25.4615771,23.99900267,24.73028988,0,296.0467988,23.99900267,0.010948974,57.25824634,0,0,0,552.0797863,1987487.231,353.0266179,1270895.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  03:00:00,25.7875,14849.99849,25.3270266,23.99906123,24.66304391,0,268.5158815,23.99906123,0.011272601,58.92035237,0,0,0,521.7417879,1878270.437,320.9792692,1155525.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  04:00:00,25.6,14849.99849,25.20732261,23.9991148,24.6032187,0,244.9596351,23.9991148,0.011556371,60.37634945,0,0,0,493.7712311,1777576.432,295.8481286,1065053.263,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  05:00:00,25.225,14849.99849,25.10223263,23.99915911,24.55069587,0,224.9841037,23.99915911,0.011792623,61.62657939,0,0,0,466.4606958,1679258.505,272.7145959,981772.5453,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  06:00:00,24.625,29699.99698,25.00730427,23.99920908,24.50325667,0,207.6431921,23.99920908,0.012004616,62.73696205,0.5,0,0,438.9342487,1580163.295,250.3177522,901143.9077,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  07:00:00,24.775,59399.99396,25.13930519,23.99888539,24.56909529,0,262.9255757,23.99888539,0.01181209,61.75060401,0.25,0,0,539.4680977,1942085.152,306.6798836,1104047.581,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  08:00:00,26.0625,75599.99231,25.53558688,24.00943337,24.77251013,0,354.4736071,24.00943337,0.01100625,57.61136495,0,0,0,671.5039445,2417414.2,408.440086,1470384.31,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  09:00:00,27.7,59399.99396,25.79618769,24.01525107,24.90571938,0,364.5918415,24.01525107,0.010500193,55.00835655,0,0,0,651.3377703,2344815.973,432.7661933,1557958.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  10:00:00,29.3625,59399.99396,26.21594324,24.27958992,25.24776658,0,390.3327447,24.27958992,0.01019874,52.61631547,0,0,0,656.4939143,2363378.091,467.0280722,1681301.06,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  11:00:00,30.6875,37799.99615,26.58187651,24.54606815,25.56397233,0,399.0160425,24.54606815,0.010105387,51.31456331,0,0,0,645.7897765,2324843.196,486.1923097,1750292.315,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  12:00:00,32.475,37799.99615,26.890003,24.84765721,25.8688301,0,402.9359585,24.84765721,0.010109214,50.41610834,0,0,0,634.6126074,2284605.387,501.5602983,1805617.074,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  13:00:00,33.9875,37799.99615,27.16194348,25.1310278,26.14648564,0,402.2367853,25.1310278,0.010247201,50.20513323,0,0,1,627.9313221,2260552.76,511.6069067,1841784.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  14:00:00,34.775,37799.99615,27.50726814,25.46282199,26.48504507,0,406.2887217,25.46282199,0.010382526,49.84470038,0,0,1,626.2559541,2254521.435,518.8573892,1867886.601,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  15:00:00,35.375,37799.99615,27.81140515,25.74501932,26.77821224,0,412.4845529,25.74501932,0.010469923,49.39191702,0,0,1,623.8213477,2245756.852,528.5165132,1902659.448,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  16:00:00,35.6,37799.99615,28.00782139,25.93817934,26.97300037,0,417.8083542,25.93817934,0.010527839,49.07654258,0.5,0,1,623.1669201,2243400.912,534.9534373,1925832.374,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  17:00:00,35.6,37799.99615,28.02416219,25.99322015,27.00869117,0,417.2227423,25.99322015,0.010675235,49.5905393,1,0,1,624.7049717,2248937.898,535.1605307,1926577.911,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  18:00:00,35.225,37799.99615,27.90823202,25.97096037,26.93959619,0,419.0955991,25.97096037,0.010704361,49.75741883,0.5,0,1,626.3914402,2255009.185,534.5723079,1924460.309,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  19:00:00,34.3125,90449.9908,27.65921574,25.71528501,26.68725037,0,419.7040087,25.71528501,0.010570414,49.8756677,0,0,1,628.1167604,2261220.338,531.6050158,1913778.057,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  20:00:00,33.525,120149.9878,27.34740819,25.4367877,26.39209795,0,418.5708524,25.4367877,0.010476056,50.29455475,0,0,1,629.4851276,2266146.459,525.7286652,1892623.195,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  21:00:00,32.3,134999.9863,27.16506509,25.33479535,26.24993022,0,415.9264949,25.33479535,0.010489102,50.71372681,0,0,1,639.641005,2302707.618,512.2701267,1844172.456,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  22:00:00,30.6375,120149.9878,26.98291425,25.20086886,26.09189155,0,413.1987826,25.20086886,0.010591364,51.62907902,0,0,1,652.8440127,2350238.446,497.474988,1790909.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  23:00:00,28.9375,90449.9908,26.67352275,24.80532332,25.73942304,0,401.2488779,24.80532332,0.010650483,53.15211789,0,0,0,665.4713592,2395696.893,477.1719157,1717818.896,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/25  24:00:00,27.9875,44549.99547,26.32510103,24.42784085,25.37647094,0,391.2088001,24.42784085,0.010655048,54.42128761,0,0,0,671.1100573,2415996.206,461.7360044,1662249.616,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  01:00:00,27.1125,35099.99643,26.00276023,24.11696555,25.05986289,0,388.4403624,24.11696555,0.010515007,54.74833031,0,0,0,670.3544601,2413276.056,453.5545254,1632796.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  02:00:00,26.0125,35099.99643,25.71211383,23.99908314,24.85559848,0,349.4743037,23.99908314,0.010472776,54.88520223,0,0,0,604.9859251,2177949.331,403.7625012,1453545.004,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  03:00:00,25.225,14849.99849,25.50167782,23.99895801,24.75031792,0,304.0637852,23.99895801,0.010716195,56.11842482,0,0,0,543.6271938,1957057.898,351.7444377,1266279.976,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  04:00:00,25,14849.99849,25.35123428,23.99907117,24.67515273,0,273.159778,23.99907117,0.011053446,57.85332306,0,0,0,509.7208341,1834995.003,318.9656653,1148276.395,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  05:00:00,25,14849.99849,25.23459569,23.99910628,24.61685099,0,250.2277542,23.99910628,0.011325874,59.25359766,0,0,0,483.8370153,1741813.255,296.0378506,1065736.262,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  06:00:00,24.625,14849.99849,25.11879766,23.99917656,24.55898711,0,228.3133668,23.99917656,0.011597761,60.68816524,0,0,0,457.4575455,1646847.164,270.9903922,975565.4119,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  07:00:00,24.4,55349.99437,25.29452906,23.99903202,24.64678054,0,258.5339921,23.99903202,0.011603566,60.74137426,0,0,0,514.5115613,1852241.621,299.1775521,1077039.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  08:00:00,25.15,55349.99437,25.59233198,23.99854455,24.79543826,0,343.2224971,23.99854455,0.010938203,57.3557751,0,0,0,637.5424299,2295152.748,389.9907552,1403966.719,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  09:00:00,26.6,75599.99231,25.89301573,24.1858383,25.03942702,0,397.8409279,24.1858383,0.010321023,53.59142822,0,0,0,674.9380384,2429776.938,452.5808605,1629291.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  10:00:00,28.575,75599.99231,26.19826638,24.31941873,25.25884256,0,401.1597432,24.31941873,0.010054934,51.81266791,0,0,0,658.3667889,2370120.44,473.0084484,1702830.414,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  11:00:00,30.4625,55349.99437,26.45002114,24.45713486,25.453578,0,396.2993444,24.45713486,0.010095091,51.58775191,0,0,0,647.3109933,2330319.576,483.2754357,1739791.569,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  12:00:00,31.7875,44549.99547,26.682482,24.69416318,25.68832259,0,396.5387438,24.69416318,0.010195659,51.36006182,0,0,0,640.8298171,2306987.342,491.5697211,1769650.996,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  13:00:00,32.8875,44549.99547,26.90967142,24.91542583,25.91254863,0,399.0204009,24.91542583,0.010272993,51.0323963,0,0,0,634.6607758,2284778.793,501.4049323,1805057.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  14:00:00,34.7375,44549.99547,27.19619795,25.20833694,26.20226745,0,399.8953241,25.20833694,0.010358483,50.50843902,0,0,1,624.4475818,2248011.294,514.1869984,1851073.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  15:00:00,35.6,44549.99547,27.47912094,25.48033775,26.47972934,0,404.8406695,25.48033775,0.010462635,50.17103021,0,0,1,620.1553269,2232559.177,525.3460161,1891245.658,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  16:00:00,35.6,44549.99547,27.63699276,25.60731177,26.62215227,0,411.3997652,25.60731177,0.010427367,49.59767725,0,0,1,619.2480251,2229292.89,531.6934545,1914096.436,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  17:00:00,35.9125,44549.99547,27.66906699,25.63570058,26.65238378,0,411.7684003,25.63570058,0.010424002,49.47960552,0,0,1,616.8416527,2220629.95,535.2741402,1926986.905,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  18:00:00,35.7875,44549.99547,27.60146749,25.65440654,26.62793701,0,414.3839477,25.65440654,0.010473104,49.65393052,0,0,1,616.9100309,2220876.111,536.849935,1932659.766,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  19:00:00,34.85,114749.9883,27.45350667,25.53089007,26.49219837,0,416.8987012,25.53089007,0.010431055,49.82125747,0,0,1,620.9255047,2235331.817,533.5961108,1920945.999,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  20:00:00,33.4,134999.9863,27.1220912,25.2620686,26.1920799,0,418.646265,25.2620686,0.010429972,50.61965162,0,0,1,626.6582702,2255969.773,526.5213484,1895476.854,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  21:00:00,30.675,134999.9863,26.84478222,25.01438292,25.92958257,0,426.3732221,25.01438292,0.010313596,50.80616147,0,0,0.5,641.0264252,2307695.131,513.2959612,1847865.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  22:00:00,28.4,134999.9863,26.5403067,24.64666499,25.59348585,0,433.391316,24.64666499,0.009964546,50.20242686,0,0,0,649.2145138,2337172.25,505.1182945,1818425.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  23:00:00,28.4875,114749.9883,26.22269595,24.19354514,25.20812055,0,428.8016359,24.19354514,0.009666416,50.09634498,0,0,0,641.0881987,2307917.515,505.7234681,1820604.485,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/26  24:00:00,28.2125,55349.99437,25.905017,24.00309738,24.95405719,0,382.8052431,24.00309738,0.009567107,50.17966043,0,0,0,580.1653898,2088595.403,456.2699476,1642571.811,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  01:00:00,27.1125,35099.99643,25.66541274,23.9990293,24.83222102,0,339.9334355,23.9990293,0.009750667,51.14002035,0,0,0,526.8608949,1896699.222,403.33802,1452016.872,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  02:00:00,26.325,35099.99643,25.49020883,23.99904378,24.7446263,0,302.4646619,23.99904378,0.009968437,52.26410819,0,0,0,484.4897701,1744163.172,359.3092879,1293513.436,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  03:00:00,25.7875,14849.99849,25.34078813,23.9991463,24.66996721,0,271.4423132,23.9991463,0.010238711,53.65784987,0,0,0,452.1652689,1627794.968,323.8251435,1165770.517,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  04:00:00,23.85,14849.99849,25.15284222,23.99920318,24.5760227,0,235.9654158,23.99920318,0.010453183,54.76311059,0,0,0,393.5373137,1416734.329,272.0915447,979529.561,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  05:00:00,22.425,14849.99849,24.98166195,23.99927493,24.49046844,0,204.2562099,23.99927493,0.010538544,55.20262505,0,0,0,335.1936144,1206697.012,228.4643676,822471.7234,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  06:00:00,21.8875,14849.99849,24.8548127,23.99935848,24.42708559,0,180.9696473,23.99935848,0.010611198,55.57653685,0,0,0,295.8567725,1065084.381,200.7086131,722551.0071,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  07:00:00,22.0125,55349.99437,25.11881295,23.99922355,24.55901825,0,222.6033755,23.99922355,0.010461176,54.83861723,0,0,0,357.3207652,1286354.755,243.3033497,875892.0587,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  08:00:00,24.6375,55349.99437,25.40709149,23.99902242,24.70305695,0,305.2055823,23.99902242,0.010013327,52.54882434,0,0,0,487.6722803,1755620.209,347.8316425,1252193.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  09:00:00,28.5375,75599.99231,25.73399832,24.03407224,24.88403528,0,399.2698021,24.03407224,0.009734405,51.00118234,0,0,0,621.5074676,2237426.883,473.1626591,1703385.573,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  10:00:00,31.375,75599.99231,26.09329207,24.19406396,25.14367802,0,411.4155152,24.19406396,0.009612108,49.88897978,0,0,0,625.259602,2250934.567,507.191424,1825889.126,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  11:00:00,33.575,55349.99437,26.38363549,24.3615376,25.37258654,0,408.9070508,24.3615376,0.009629941,49.44878515,0,0,0,610.7725211,2198781.076,522.0895732,1879522.464,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  12:00:00,35.8375,44549.99547,26.6958851,24.71455002,25.70521756,0,402.6968485,24.71455002,0.009818061,49.32540744,0,0,0,602.0959831,2167545.539,529.7678937,1907164.417,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  13:00:00,36.7,44549.99547,26.98966798,25.04670682,26.0181874,0,396.3470084,25.04670682,0.010175971,50.06136881,0,0,0.75,605.322442,2179160.791,529.1363807,1904890.971,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  14:00:00,37.3875,44549.99547,27.26035172,25.32900716,26.29467944,0,393.5280711,25.32900716,0.010423783,50.35508127,0,0,1,607.2341954,2186043.103,529.139267,1904901.361,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  15:00:00,37.8,44549.99547,27.61288205,25.67310518,26.64299361,0,396.3688347,25.67310518,0.010656293,50.36836338,0,0,1,609.8266651,2195375.994,532.5699403,1917251.785,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  16:00:00,37.8,44549.99547,27.89853203,25.93384064,26.91618633,0,401.9873724,25.93384064,0.010765997,50.04749504,0.25,0,1,612.515857,2205057.085,536.8657988,1932716.876,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  17:00:00,37.425,44549.99547,28.01936289,26.03172403,27.02554346,0,406.4226403,26.03172403,0.010803351,49.90918298,1,0,1,615.3978088,2215432.112,539.352532,1941669.115,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  18:00:00,37.2,44549.99547,27.89022281,25.98806022,26.93914151,0,406.9956442,25.98806022,0.010833055,50.17392276,0.5,0,1,616.0194509,2217670.023,538.8998061,1940039.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  19:00:00,35.825,114749.9883,27.74108559,25.86855649,26.80482104,0,408.6302919,25.86855649,0.010836293,50.54467193,0,0,1,624.3948437,2247821.437,531.2358946,1912449.221,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  20:00:00,34.3125,134999.9863,27.43095047,25.61068943,26.52081995,0,408.5801637,25.61068943,0.010873699,51.49791399,0,0,1,631.8983842,2274834.183,520.3594949,1873294.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  21:00:00,33.2125,134999.9863,27.28096737,25.51826702,26.39961719,0,411.8303537,25.51826702,0.010863849,51.7342678,0,0,1,637.7831888,2296019.48,514.1330344,1850878.924,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  22:00:00,31.425,134999.9863,27.09541819,25.29099433,26.19320626,0,414.5103225,25.29099433,0.010650295,51.45616482,0,0,1,646.8542579,2328675.329,505.5354122,1819927.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  23:00:00,29.85,114749.9883,26.7746535,24.81646723,25.79556037,0,412.8814386,24.81646723,0.010396408,51.74288311,0,0,0,651.0067292,2343624.225,496.8785231,1788762.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/27  24:00:00,28.4,55349.99437,26.37210615,24.33226485,25.3521855,0,414.5922843,24.33226485,0.010085128,51.68054099,0,0,0,652.2181309,2347985.271,490.5116278,1765841.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  01:00:00,27.425,29699.99698,25.99625428,24.02779137,25.01202282,0,406.7061142,24.02779137,0.009862455,51.50367863,0,0,0,630.1078013,2268388.085,473.8145211,1705732.276,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  02:00:00,27.2,22949.99767,25.76644206,23.99879465,24.88261835,0,361.1825464,23.99879465,0.009886863,51.70622462,0,0,0,568.046,2044965.6,425.305191,1531098.688,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  03:00:00,26.8875,14849.99849,25.61946963,23.99895657,24.8092131,0,328.9922396,23.99895657,0.010116433,52.86705074,0,0,0,536.8222685,1932560.167,390.5649192,1406033.709,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  04:00:00,26.7,14849.99849,25.49665282,23.99900253,24.74782767,0,303.3322886,23.99900253,0.010340234,54.01734253,0,0,0,511.0884189,1839918.308,363.3437038,1308037.334,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  05:00:00,26.325,14849.99849,25.37888936,23.99904517,24.68896727,0,279.2595957,23.99904517,0.010511698,54.93291242,0,0,0,481.507371,1733426.536,336.1251854,1210050.667,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  06:00:00,26.1,29699.99698,25.26348976,23.99910357,24.63129666,0,256.7937976,23.99910357,0.010654963,55.68988844,0,0,0,452.7233552,1629804.079,311.7895264,1122442.295,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  07:00:00,25.7875,59399.99396,25.48451377,23.99875,24.74163189,0,330.9852439,23.99875,0.010472571,54.75341221,0,0,0,560.6972241,2018510.007,383.1613573,1379380.886,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  08:00:00,26.975,75599.99231,25.76109944,24.0117924,24.88644592,0,403.6971542,24.0117924,0.009932979,51.93656288,0,0,0,647.7404104,2331865.477,465.3129126,1675126.486,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  09:00:00,29.175,59399.99396,25.95208955,24.03167089,24.99188022,0,396.2542945,24.03167089,0.009753067,50.94927072,0,0,0,625.1455257,2250523.892,476.232047,1714435.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  10:00:00,31.0625,59399.99396,26.39301887,24.37307037,25.38304462,0,411.2723807,24.37307037,0.009725901,49.78068343,0,0,0,631.8370218,2274613.279,500.883457,1803180.445,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  11:00:00,33.075,37799.99615,26.78259539,24.72138521,25.7519903,0,407.7436631,24.72138521,0.009883633,49.53041204,0,0,0,623.5733819,2244864.175,512.3886189,1844599.028,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  12:00:00,34.5875,37799.99615,27.13945302,25.09957034,26.11951168,0,406.1425262,25.09957034,0.010118283,49.52532002,0,0,0.75,619.5161501,2230258.14,520.2294204,1872825.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  13:00:00,35.6875,37799.99615,27.41944063,25.40451837,26.4119795,0,401.51014,25.40451837,0.010376107,49.80272917,0,0,1,619.2054525,2229139.629,522.5497118,1881178.962,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  14:00:00,36.475,37799.99615,27.74188438,25.74226904,26.74207671,0,398.7960824,25.74226904,0.010668947,50.14996876,0,0,1,621.5484688,2237574.488,523.3540866,1884074.712,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  15:00:00,36.7,37799.99615,28.12779842,26.10088029,27.11433936,0,405.9769915,26.10088029,0.010845278,49.8637562,1,0,1,623.7472049,2245489.938,529.4416763,1905990.035,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  16:00:00,33.8875,37799.99615,28.21878171,26.14471738,27.18174954,0,417.4587974,26.14471738,0.010875052,49.81806276,1,0,1,642.6506547,2313542.357,521.4420981,1877191.553,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  17:00:00,32.8875,37799.99615,28.0181178,25.96545147,26.99178463,0,416.9006853,25.96545147,0.010867757,50.32892804,0.75,0,1,647.7297019,2331826.927,513.4843832,1848543.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  18:00:00,30.55,37799.99615,27.70297611,25.74984382,26.72640997,0,416.9294975,25.74984382,0.010882569,51.06356834,0,0,1,663.3765585,2388155.61,497.8654854,1792315.747,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  19:00:00,28.9,90449.9908,27.29419366,25.32753427,26.31086397,0,418.5602409,25.32753427,0.010645007,51.23464796,0,0,1,667.501618,2403005.825,489.1960733,1761105.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  20:00:00,28.525,120149.9878,26.93498687,25.00433887,25.96966287,0,417.581495,25.00433887,0.010488776,51.51018023,0,0,0.5,664.2381028,2391257.17,486.8763074,1752754.707,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  21:00:00,27.9875,134999.9863,26.70309521,24.83568939,25.7693923,0,420.912939,24.83568939,0.0103469,51.39020914,0,0,0,663.6167307,2389020.23,485.9065516,1749263.586,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  22:00:00,27.8,120149.9878,26.51547436,24.68523937,25.60035687,0,422.1774345,24.68523937,0.010226527,51.31311524,0,0,0,661.3753667,2380951.32,486.5807193,1751690.589,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  23:00:00,27.8,90449.9908,26.26779578,24.35894382,25.3133698,0,410.265365,24.35894382,0.010226243,52.34394771,0,0,0,660.5593739,2378013.746,479.5912998,1726528.679,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/28  24:00:00,27.1125,44549.99547,25.95004762,24.05005105,25.00004933,0,392.1553208,24.05005105,0.01023598,53.3723259,0,0,0,650.5082212,2341829.596,457.6119839,1647403.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  01:00:00,26.7,29699.99698,25.71286666,23.99884121,24.85585394,0,349.6777009,23.99884121,0.010389587,54.32647002,0,0,0,599.1090437,2156792.557,409.730077,1475028.277,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  02:00:00,26.325,22949.99767,25.56130406,23.99894172,24.78012289,0,316.7141045,23.99894172,0.010694055,55.89125537,0,0,0,566.9923877,2041172.596,373.6552668,1345158.96,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  03:00:00,26.1,14849.99849,25.43520095,23.99899361,24.71709728,0,290.3770801,23.99899361,0.010980387,57.32519289,0,0,0,539.4680277,1942084.9,345.4332831,1243559.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  04:00:00,25.7875,14849.99849,25.31790532,23.99904372,24.65847452,0,266.7416986,23.99904372,0.011222461,58.544254,0,0,0,510.8205192,1838953.869,319.1776897,1149039.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  05:00:00,25.6,14849.99849,25.21055271,23.99910567,24.60482919,0,245.658735,23.99910567,0.011453432,59.7271617,0,0,0,484.9542135,1745835.168,296.5279596,1067500.655,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  06:00:00,25.225,29699.99698,25.11262037,23.99915287,24.55588662,0,227.3585633,23.99915287,0.011659593,60.78229716,0,0,0,459.6295882,1654666.517,275.0758994,990273.2379,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  07:00:00,25,59399.99396,25.2258622,23.99882577,24.61234399,0,279.7193092,23.99882577,0.011461593,59.8074535,0,0,0,544.1683182,1959005.945,325.3441469,1171238.929,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  08:00:00,25.6875,75599.99231,25.49936654,23.99861498,24.74899076,0,348.9851543,23.99861498,0.010761767,56.2752164,0,0,0,631.2319887,2272435.159,400.3041828,1441095.058,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  09:00:00,27.1625,59399.99396,25.78736725,23.99896515,24.8931662,0,365.2480777,23.99896515,0.010317075,54.00776894,0,0,0,631.2903013,2272645.085,429.1575463,1544967.167,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  10:00:00,29.55,59399.99396,26.1321863,24.19901346,25.16559988,0,389.0562625,24.19901346,0.010116978,52.34629435,0,0,0,653.5238436,2352685.837,468.1358056,1685288.9,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  11:00:00,31.2875,37799.99615,26.47033564,24.49350367,25.48191966,0,386.2887371,24.49350367,0.010254079,52.11464478,0,0,0,646.1175985,2326023.354,479.0303182,1724509.146,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  12:00:00,33.075,37799.99615,26.78624353,24.83287632,25.80955993,0,383.1579966,24.83287632,0.010445705,51.97279217,0,0,0,639.7708946,2303175.22,486.6090836,1751792.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  13:00:00,33.525,37799.99615,27.04902351,25.09617467,26.07259909,0,384.7068995,25.09617467,0.010660698,52.14702435,0,0,1,640.7362432,2306650.476,491.6859529,1770069.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  14:00:00,33.675,37799.99615,27.24366628,25.25266055,26.24816342,0,391.8869363,25.25266055,0.010645723,51.57289998,0,0,1,638.9415147,2300189.453,498.4805958,1794530.145,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  15:00:00,34.5875,37799.99615,27.5065199,25.48529095,26.49590542,0,399.5445035,25.48529095,0.010628056,50.74977639,0,0,1,631.8813291,2274772.785,511.1261473,1840054.13,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  16:00:00,35,37799.99615,27.75697499,25.72905103,26.74301301,0,406.8965235,25.72905103,0.010665314,50.1415613,0,0,1,629.5443967,2266359.828,520.3757549,1873352.718,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  17:00:00,34.625,37799.99615,27.7926351,25.80911162,26.80087336,0,405.2628158,25.80911162,0.010854213,50.75388949,0,0,1,635.4811961,2287732.306,516.6899526,1860083.829,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  18:00:00,34.0875,37799.99615,27.69452876,25.82686475,26.76069675,0,402.3894533,25.82686475,0.011002855,51.38295442,0,0,1,642.2875554,2312235.199,509.3848916,1833785.61,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  19:00:00,33.2125,90449.9908,27.4315053,25.57579253,26.50364892,0,399.9394021,25.57579253,0.010962576,51.96528025,0,0,1,645.4720519,2323699.387,504.4563775,1816042.959,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  20:00:00,32.1125,120149.9878,27.09012848,25.24742052,26.1687745,0,401.6574155,25.24742052,0.010810297,52.29930681,0,0,1,646.8399623,2328623.864,499.0056751,1796420.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  21:00:00,31.0125,134999.9863,26.89696111,25.10763965,26.00230038,0,405.9399147,25.10763965,0.010676342,52.113684,0,0,1,651.1434813,2344116.533,493.6414833,1777109.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  22:00:00,29.5375,120149.9878,26.71149178,24.94281217,25.82715198,0,410.2236185,24.94281217,0.010589115,52.2385598,0,0,0.25,658.1329497,2369278.619,487.7102942,1755757.059,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  23:00:00,28.2125,90449.9908,26.39865983,24.51534448,25.45700215,0,405.1560232,24.51534448,0.01047056,53.02003757,0,0,0,663.0152848,2386855.025,477.5519879,1719187.156,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/29  24:00:00,27.425,44549.99547,26.04520925,24.12811936,25.0866643,0,396.3734593,24.12811936,0.010375061,53.77830089,0,0,0,666.260622,2398538.239,464.6420572,1672711.406,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  01:00:00,26.8875,29699.99698,25.76178359,23.99958923,24.88068641,0,360.2444097,23.99958923,0.010460364,54.63260476,0,0,0,624.1979287,2247112.543,422.0418815,1519350.773,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  02:00:00,26.325,22949.99767,25.56770063,23.99893308,24.78331686,0,318.2342528,23.99893308,0.010770254,56.26148992,0,0,0,578.046268,2080966.565,375.2007184,1350722.586,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  03:00:00,25.7875,14849.99849,25.41167155,23.99902011,24.70534583,0,285.4612161,23.99902011,0.011115008,58.05241887,0,0,0,542.0667431,1951440.275,337.9140898,1216490.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  04:00:00,25.6,14849.99849,25.29450595,23.99905744,24.64678169,0,261.8714933,23.99905744,0.011396515,59.49613594,0,0,0,515.2067302,1854744.229,312.743332,1125875.995,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  05:00:00,25.225,14849.99849,25.18542961,23.99910477,24.59226719,0,240.7088787,23.99910477,0.011628386,60.68424832,0,0,0,486.4134491,1751088.417,288.4263102,1038334.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  06:00:00,25,29699.99698,25.09562946,23.99915646,24.54739296,0,223.9095933,23.99915646,0.011845311,61.75574928,0,0,0,464.0931852,1670735.467,269.7368399,971052.6237,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  07:00:00,25.375,59399.99396,25.21264903,23.99881176,24.60573039,0,277.5570024,23.99881176,0.011633448,60.68779437,0,0,0,557.0909973,2005527.59,326.3506106,1174862.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  08:00:00,26.2875,75599.99231,25.50059671,24.00412595,24.75236133,0,348.4280281,24.00412595,0.010949593,57.18605784,0,0,0,653.967392,2354282.611,404.5970573,1456549.406,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  09:00:00,27.7,59399.99396,25.83893278,24.03807659,24.93850468,0,368.174754,24.03807659,0.010526527,54.93683577,0,0,0,658.7775455,2371599.164,435.4826524,1567737.549,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  10:00:00,29.7375,59399.99396,26.22930834,24.32537134,25.27733984,0,383.8624178,24.32537134,0.010328823,53.02181366,0,0,0,657.5451715,2367162.617,463.555691,1668800.488,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  11:00:00,31.2875,37799.99615,26.54886446,24.58502135,25.56694291,0,383.444448,24.58502135,0.010382134,52.46679238,0,0,0,649.7539493,2339114.217,475.5873954,1712114.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  12:00:00,32.7,37799.99615,26.82557169,24.84278145,25.83417657,0,389.0513504,24.84278145,0.010444188,51.9371132,0,0,0,639.988964,2303960.27,490.1624563,1764584.843,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  13:00:00,33.9875,37799.99615,27.16462471,25.15124221,26.15793346,0,397.7514028,25.15124221,0.010408632,50.76809359,0,0,1,630.6889053,2270480.059,506.3916349,1823009.886,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  14:00:00,35.15,37799.99615,27.52050704,25.50208976,26.5112984,0,401.3686482,25.50208976,0.010527598,50.22699886,0,0,1,626.3002361,2254680.85,516.7118816,1860162.774,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  15:00:00,35.225,37799.99615,27.80524727,25.76583067,26.78553897,0,406.8234001,25.76583067,0.010642759,49.92844559,0,0,1,628.4176935,2262303.697,522.1121791,1879603.845,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  16:00:00,35.6875,37799.99615,27.93903253,25.9175832,26.92830787,0,406.1723927,25.9175832,0.010765249,50.02191148,0.25,0,1,628.1644421,2261391.991,524.2336739,1887241.226,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  17:00:00,35.7875,37799.99615,27.97562216,26.01126579,26.99344397,0,402.1980757,26.01126579,0.011023883,50.88797948,1,0,1,631.6105678,2273798.044,521.681232,1878052.435,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  18:00:00,35.225,37799.99615,27.86109977,26.00000001,26.93054989,0,401.7328213,26.00000001,0.011124831,51.36047627,0.75,0,1,636.5587225,2291611.401,517.0157351,1861256.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  19:00:00,34.3125,90449.9908,27.59932318,25.74340416,26.67136367,0,400.3314127,25.74340416,0.011035399,51.73440497,0,0,1,639.3310481,2301591.773,512.3936605,1844617.178,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  20:00:00,33.525,120149.9878,27.33708884,25.50690529,26.42199707,0,399.5129361,25.50690529,0.010958815,52.14147882,0,0,1,641.4528116,2309230.122,505.5491136,1819976.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  21:00:00,31.925,134999.9863,27.1620357,25.40736765,26.28470168,0,399.0359971,25.40736765,0.010975328,52.58190238,0,0,1,653.6921558,2353291.761,492.1807564,1771850.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  22:00:00,30.4125,120149.9878,26.97825048,25.25500549,26.11662798,0,399.6916887,25.25500549,0.010986179,53.13195246,0,0,1,663.2716604,2387777.977,481.5154797,1733455.727,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  23:00:00,29.3125,90449.9908,26.70163068,24.86618825,25.78390947,0,394.0722908,24.86618825,0.010916515,54.07261968,0,0,0.25,667.23447,2402044.092,472.6626821,1701585.656,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/30  24:00:00,28.525,44549.99547,26.36896951,24.48417929,25.4265744,0,388.5507638,24.48417929,0.010766122,54.59279951,0,0,0,668.7480559,2407493.001,463.0530042,1666990.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  01:00:00,27.6125,29699.99698,26.05701792,24.18876005,25.12288899,0,384.5724458,24.18876005,0.010665209,55.05578539,0,0,0,672.4568057,2420844.5,453.2751217,1631790.438,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  02:00:00,27.2,22949.99767,25.78804095,24.00254685,24.8952939,0,365.3172305,24.00254685,0.010612293,55.40298069,0,0,0,646.2185568,2326386.804,430.183481,1548660.532,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  03:00:00,26.8875,14849.99849,25.60212736,23.99883186,24.80047961,0,325.6862393,23.99883186,0.010767163,56.21023647,0,0,0,589.2000046,2121120.017,387.3343929,1394403.814,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  04:00:00,26.325,14849.99849,25.44151566,23.99897859,24.72024713,0,292.0214514,23.99897859,0.01102639,57.53942603,0,0,0,548.6714084,1975217.07,348.9968245,1256388.568,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  05:00:00,25.7875,14849.99849,25.30292443,23.99907627,24.65100035,0,263.9439638,23.99907627,0.011347395,59.18418635,0,0,0,516.6450832,1859922.299,316.4109374,1139079.375,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  06:00:00,25.6,29699.99698,25.19793437,23.9991077,24.59852104,0,243.7890278,23.9991077,0.011613143,60.54474499,0,0,0,493.5585069,1776810.625,294.673646,1060825.126,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  07:00:00,24.85,59399.99396,25.30582016,23.99873644,24.6522783,0,294.8430594,23.99873644,0.011396243,59.47281298,0,0,0,568.5636881,2046829.277,339.1631568,1220987.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  08:00:00,26.525,75599.99231,25.60662333,24.02877457,24.81769895,0,364.512006,24.02877457,0.010706235,55.85539848,0,0,0,661.3628536,2380906.273,421.7254502,1518211.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  09:00:00,28.8,59399.99396,25.91662422,24.0811773,24.99890076,0,377.7400459,24.0811773,0.010429521,54.26398559,0,0,0,663.5333563,2388720.083,454.1812046,1635052.336,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  10:00:00,30.4625,59399.99396,26.22423515,24.3305845,25.27740983,0,381.9235959,24.3305845,0.010321043,52.91130477,0,0,0,652.1619603,2347783.057,468.4563636,1686442.909,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  11:00:00,32.85,37799.99615,26.56308845,24.63441904,25.59875375,0,376.4111872,24.63441904,0.010459246,52.64006922,0,0,0,640.9744748,2307508.109,480.0982915,1728353.849,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  12:00:00,34.5875,37799.99615,26.91767787,24.99425564,25.95596676,0,379.2704479,24.99425564,0.010636787,52.38258185,0,0,0.5,632.2468779,2276088.76,494.7322895,1781036.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  13:00:00,35.375,37799.99615,27.211871,25.30553125,26.25870113,0,376.1997107,25.30553125,0.010807392,52.16202856,0,0,1,634.0866586,2282711.971,495.4937482,1783777.493,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  14:00:00,36.2875,37799.99615,27.54195599,25.71199025,26.62697312,0,360.7989038,25.71199025,0.011382964,53.53847007,0,0,1,644.4664072,2320079.066,484.002294,1742408.258,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  15:00:00,37.3875,37799.99615,27.86317644,25.99104343,26.92710994,0,372.903496,25.99104343,0.011576662,53.51234478,1,0,1,634.3003994,2283481.438,504.64552,1816723.872,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  16:00:00,37.1125,37799.99615,28.02385839,26.0489477,27.03640305,0,398.4923955,26.0489477,0.011082219,51.03865691,1,0,1,623.0467359,2242968.249,528.2580936,1901729.137,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  17:00:00,36.7,37799.99615,28.07728736,26.0948451,27.08606623,0,407.6752679,26.0948451,0.010994127,50.48335993,1,0,1,622.4159942,2240697.579,533.6596428,1921174.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  18:00:00,36.7,37799.99615,27.99980278,26.11070883,27.05525581,0,410.4500766,26.11070883,0.010953997,50.25517771,1,0,1,621.180704,2236250.534,536.5976993,1931751.718,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  19:00:00,35.2625,90449.9908,27.75228191,25.86476786,26.80852488,0,409.2842521,25.86476786,0.010881076,50.65810317,0.25,0,1,628.6381032,2263097.171,528.4730354,1902502.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  20:00:00,34.4,120149.9878,27.46153144,25.59563686,26.52858415,0,408.093681,25.59563686,0.010806939,51.16090152,0,0,1,630.9230504,2271322.981,520.6556647,1874360.393,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  21:00:00,29.5875,134999.9863,27.15432701,25.31066423,26.23249562,0,418.8779679,25.31066423,0.010696725,51.59625324,0,0,1,661.0143658,2379651.717,496.1295781,1786066.481,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  22:00:00,26.7625,120149.9878,26.77632572,24.88270566,25.82951569,0,435.8010182,24.88270566,0.010264976,50.86467702,0,0,0,667.4389981,2402780.393,491.3104033,1768717.452,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  23:00:00,26.8,90449.9908,26.43643015,24.43098832,25.43370924,0,431.5106301,24.43098832,0.009974364,50.83475239,0,0,0,659.5032321,2374211.636,492.5905341,1773325.923,0,0,135208.9561
n-singletint-clear,north,clear panel, 08/31  24:00:00,26.8625,44549.99547,26.09498209,24.08608465,25.09053337,0,416.1873302,24.08608465,0.009937915,51.73124304,0,0,0,659.2814348,2373413.165,479.5257946,1726292.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  01:00:00,26.9625,29699.99698,25.85708146,23.99917799,24.92812973,0,380.8373169,23.99917799,0.010275757,53.49977552,0,0,0,649.4236747,2337925.229,443.2772797,1595798.207,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  02:00:00,27.0625,22949.99767,25.70881665,23.99892376,24.8538702,0,348.4043598,23.99892376,0.010837567,56.22684702,0,0,0,642.2467244,2312088.208,411.6541738,1481955.026,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  03:00:00,27.1,14849.99849,25.58614374,23.99886326,24.7925035,0,322.342717,23.99886326,0.011198845,58.06831704,0,0,0,625.8941118,2253218.802,385.9067902,1389264.445,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  04:00:00,27.1625,14849.99849,25.48518056,23.99886772,24.74202414,0,301.5916325,23.99886772,0.011467487,59.43609709,0,0,0,605.4436105,2179596.998,365.6558799,1316361.168,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  05:00:00,26.8875,14849.99849,25.38123504,23.99890389,24.69006947,0,280.4739284,23.99890389,0.01163398,60.28305587,0,0,0,574.9576564,2069847.563,342.2246806,1232008.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  06:00:00,26.7,29699.99698,25.29263888,23.998979,24.64580894,0,263.0306417,23.998979,0.011826471,61.22244606,0,0,0,552.8066988,1990104.116,323.2150576,1163574.207,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  07:00:00,26.7,59399.99396,25.33177671,23.99871166,24.66524418,0,303.1365194,23.99871166,0.011677607,60.52073149,0,0,0,625.6724218,2252420.719,363.1800014,1307448.005,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  08:00:00,26.7,75599.99231,25.45895654,23.99874633,24.72885144,0,342.2201802,23.99874633,0.011219671,58.23405732,0,0,0,674.4308073,2427950.906,402.2397864,1448063.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  09:00:00,27.0125,59399.99396,25.65222158,24.00233857,24.82728007,0,334.0620789,24.00233857,0.011003778,57.15722159,0,0,0,645.2689254,2322968.131,396.7470276,1428289.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  10:00:00,27.575,59399.99396,26.04529684,24.17654521,25.11092102,0,370.7503518,24.17654521,0.010726859,55.15285955,0,0,0,679.9993631,2447997.707,434.0964687,1562747.287,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  11:00:00,29.8625,37799.99615,26.4844856,24.5531598,25.5188227,0,371.6080722,24.5531598,0.010718959,53.85796037,0,0,0,667.7548909,2403917.607,449.8909974,1619607.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  12:00:00,30.7875,37799.99615,26.83969011,24.92778491,25.88373751,0,370.7865074,24.92778491,0.011016208,54.06773432,0,0,0.25,668.4361947,2406370.301,455.5497787,1639979.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  13:00:00,31.2875,37799.99615,27.14845126,25.20167342,26.17506234,0,377.8169073,25.20167342,0.011092422,53.53457174,0,0,1,666.3652915,2398915.049,463.8881225,1669997.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  14:00:00,32.3875,37799.99615,27.51409131,25.56579789,26.5399446,0,379.6448118,25.56579789,0.011233985,52.97560292,0,0,1,663.9517992,2390226.477,471.3105566,1696718.004,0,0,135208.9561
