Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 09/01  15:00:00,32.8,37799.99615,27.79202146,25.85128358,26.82165252,0,379.5486439,25.85128358,0.011490459,53.21412909,0.25,0,1,666.8902087,2400804.751,474.034981,1706525.931,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  16:00:00,33.1125,37799.99615,27.89573515,25.97090968,26.93332241,0,379.676713,25.97090968,0.011609806,53.4115949,1,0,1,666.9097774,2400875.199,476.5927438,1715733.878,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  17:00:00,31.6125,37799.99615,27.82990625,25.95873149,26.89431887,0,374.9595377,25.95873149,0.011844866,54.53466457,0.75,0,1,682.5604527,2457217.63,461.4399876,1661183.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  18:00:00,27.475,37799.99615,27.40784473,25.52144502,26.46464487,0,400.8825825,25.52144502,0.011519541,54.47539122,0,0,1,694.1564583,2498963.25,460.4523565,1657628.483,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  19:00:00,25.6,90449.9908,26.82178112,24.8057654,25.81377326,0,429.1154175,24.8057654,0.010390821,51.42695966,0,0,0.25,679.0376326,2444535.477,478.0216164,1720877.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  20:00:00,25.225,120149.9878,26.39943809,24.38767917,25.39355863,0,436.2166735,24.38767917,0.009921423,50.41068326,0,0,0,669.5311228,2410312.042,483.5361761,1740730.234,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  21:00:00,24.625,134999.9863,26.1085692,24.14657184,25.12757052,0,442.346193,24.14657184,0.009671868,49.87784875,0,0,0,666.5406292,2399546.265,485.3880093,1747396.833,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  22:00:00,24.4,120149.9878,25.86484264,24.0026959,24.93376927,0,429.497842,24.0026959,0.009584744,49.89717348,0,0,0,650.2284923,2340822.572,470.4374874,1693574.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  23:00:00,24.0875,90449.9908,25.63220803,23.99899785,24.81560294,0,348.7437356,23.99899785,0.009966612,51.851633,0,0,0,553.1215303,1991237.509,386.8700855,1392732.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/01  24:00:00,23.9,44549.99547,25.43435283,23.99913225,24.71674254,0,290.5156098,23.99913225,0.010460611,54.35817997,0,0,0,489.0004541,1760401.635,327.0931198,1177535.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  01:00:00,23.9,35099.99643,25.29407849,23.99915952,24.64661901,0,261.7759242,23.99915952,0.01087616,56.48045148,0,0,0,462.9034792,1666452.525,298.3309646,1073991.473,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  02:00:00,23.9,35099.99643,25.18643279,23.99916721,24.5928,0,240.7477285,23.99916721,0.011162268,57.94003909,0,0,0,440.7552367,1586718.852,277.2950023,998262.0083,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  03:00:00,23.9,14849.99849,25.09723268,23.9992013,24.54821699,0,223.1101705,23.9992013,0.011387872,59.08991724,0,0,0,420.3855139,1513387.85,259.6620457,934783.3647,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  04:00:00,23.9,14849.99849,25.0160759,23.9992482,24.50766205,0,208.237961,23.9992482,0.011613993,60.24152803,0,0,0,405.7132189,1460567.588,244.8102648,881316.9535,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  05:00:00,23.525,14849.99849,24.9198483,23.99931128,24.45957979,0,191.4519973,23.99931128,0.011896855,61.72036512,0.25,0,0,385.0487614,1386175.541,224.8776781,809559.6412,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  06:00:00,23.3,14849.99849,24.83978011,23.99933986,24.41955999,0,177.5510217,23.99933986,0.012154235,63.05392344,1,0,0,367.3536117,1322473.002,209.0807717,752690.7783,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  07:00:00,23.675,55349.99437,24.88603374,23.99934345,24.44268859,0,184.2031775,23.99934345,0.012230026,63.43954326,1,0,0,389.9301379,1403748.496,218.8672307,787922.0305,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  08:00:00,24.2125,55349.99437,25.1279604,23.99906035,24.56351037,0,248.8881217,23.99906035,0.011821897,61.40152976,0.25,0,0,504.0250833,1814490.3,287.9271688,1036537.808,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  09:00:00,26.15,75599.99231,25.59046797,24.05051996,24.82049396,0,361.7547577,24.05051996,0.010990804,57.00952606,0,0,0,672.4407628,2420786.746,415.1125439,1494405.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  10:00:00,28.2625,75599.99231,25.9657962,24.18843081,25.07711351,0,379.1361979,24.18843081,0.010531468,54.21493226,0,0,0,669.6163068,2410618.705,449.1070157,1616785.256,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  11:00:00,28.9,55349.99437,26.34469456,24.37537715,25.36003586,0,391.1673033,24.37537715,0.010375069,52.82585249,0,0,0,661.4297266,2381147.016,465.9363486,1677370.855,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  12:00:00,29.9625,44549.99547,26.49467126,24.49415979,25.49441553,0,396.9620792,24.49415979,0.01025034,51.83117304,0,0,0,651.5325659,2345517.237,478.6789849,1723244.346,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  13:00:00,30.9125,44549.99547,26.89140086,24.84106655,25.86623371,0,408.8928299,24.84106655,0.010237688,50.67467179,0,0,0,644.3648664,2319713.519,493.843418,1777836.305,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  14:00:00,31.7875,44549.99547,27.2837887,25.21893772,26.25136321,0,415.312315,25.21893772,0.010286344,49.72508727,0,0,1,641.3893299,2309001.588,504.8454505,1817443.622,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  15:00:00,32.2,44549.99547,27.38229649,25.33276293,26.35752971,0,411.4605587,25.33276293,0.010460687,50.19415678,0,0,1,642.2425092,2312073.033,506.2938636,1822657.909,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  16:00:00,32.575,44549.99547,27.53671141,25.48048011,26.50859576,0,412.1551599,25.48048011,0.010527749,50.03691951,0,0,1,641.9049231,2310857.723,507.7352846,1827847.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  17:00:00,32.425,44549.99547,27.4993068,25.47599662,26.48765171,0,404.6532311,25.47599662,0.01068547,50.76875943,0,0,1,647.1323247,2329676.369,501.5349004,1805525.641,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  18:00:00,31.8875,44549.99547,27.30733002,25.39554466,26.35143734,0,400.8149977,25.39554466,0.010835189,51.71485027,0,0,1,652.2418226,2348070.561,493.8890159,1778000.457,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  19:00:00,29.95,114749.9883,26.97477537,25.10971417,26.04224477,0,399.268457,25.10971417,0.010816688,52.54637426,0,0,0.75,663.6958054,2389304.899,480.7035953,1730532.943,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  20:00:00,28.525,134999.9863,26.62222261,24.83918436,25.73070348,0,395.8804674,24.83918436,0.010857215,53.61884121,0,0,0,672.2563742,2420122.947,465.5822283,1676096.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  21:00:00,28.3,134999.9863,26.47474057,24.82222634,25.64848345,0,384.1291268,24.82222634,0.011092908,54.85189986,0,0,0,680.6165484,2450219.574,450.4003776,1621441.359,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  22:00:00,28.3,134999.9863,26.38326651,24.75544068,25.56935359,0,373.6048642,24.75544068,0.011224979,55.77184754,0,0,0,685.0531402,2466191.305,441.623213,1589843.567,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  23:00:00,25.8625,114749.9883,26.07155961,24.24325826,25.15740893,0,383.7528445,24.24325826,0.010887836,55.82303936,0,0,0,684.2201667,2463192.6,440.8160282,1586937.702,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/02  24:00:00,24.0875,55349.99437,25.65500078,23.99967332,24.82733705,0,326.4295085,23.99967332,0.010481823,54.54121675,0,0,0,560.649321,2018337.555,364.6641833,1312791.06,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  01:00:00,24.2125,35099.99643,25.45569198,23.99909093,24.72739146,0,294.1221403,23.99909093,0.010797356,56.17146149,0,0,0,520.4737825,1873705.617,333.2721887,1199779.879,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  02:00:00,24.0875,35099.99643,25.32348739,23.99906799,24.66127769,0,267.1687318,23.99906799,0.011078079,57.62824798,0,0,0,490.1773687,1764638.527,305.2847584,1099025.13,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  03:00:00,24.5875,14849.99849,25.23280885,23.99914911,24.61597898,0,248.8224731,23.99914911,0.011428958,59.42029712,0,0,0,483.0561854,1739002.268,291.1786242,1048243.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  04:00:00,24.625,14849.99849,25.14828878,23.99915385,24.57372132,0,232.9486886,23.99915385,0.011724752,60.92971942,0,0,0,470.1195387,1692430.339,275.6141453,992210.9231,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  05:00:00,24.4,14849.99849,25.05936638,23.99918734,24.52927686,0,216.2513134,23.99918734,0.011957116,62.114356,0.25,0,0,448.1949669,1613501.881,257.0209219,925275.3187,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  06:00:00,24.4,14849.99849,24.9893043,23.99922689,24.4942656,0,203.4949603,23.99922689,0.012182413,63.30239998,1,0,0,436.6954299,1572103.548,244.2829235,879418.5247,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  07:00:00,24.0875,55349.99437,24.98174226,23.99926513,24.49050369,0,201.5165016,23.99926513,0.012270697,63.77635527,1,0,0,435.0227836,1566082.021,239.634565,862684.4339,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  08:00:00,24.2125,55349.99437,25.22916108,23.99894121,24.61405114,0,267.5990662,23.99894121,0.011793087,61.37963502,0.25,0,0,543.1251647,1955250.593,306.5778953,1103680.423,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  09:00:00,25.8375,75599.99231,25.86950096,24.24095485,25.05522791,0,378.5799834,24.24095485,0.0109118,56.08513339,0,0,0,693.1096217,2495194.638,424.9264665,1529735.28,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  10:00:00,27.3875,75599.99231,26.36802203,24.5407381,25.45438007,0,389.8432803,24.5407381,0.010602741,53.54444434,0,0,0,679.5517395,2446386.262,449.1701794,1617012.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  11:00:00,28.1125,55349.99437,26.6520396,24.6628129,25.65742625,0,393.2630016,24.6628129,0.010525884,52.77430879,0,0,0,673.8475875,2425851.315,458.9582054,1652249.539,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  12:00:00,28.9875,44549.99547,27.10340527,25.06352616,26.08346572,0,402.9906173,25.06352616,0.010578086,51.77947574,0,0,0.5,669.9670829,2411881.498,468.8022489,1687688.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  13:00:00,29.4,44549.99547,27.69681213,25.6166172,26.65671467,0,415.9178443,25.6166172,0.010703146,50.65320829,0,0,1,671.5174741,2417462.907,481.154086,1732154.71,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  14:00:00,29.4,44549.99547,27.73708917,25.68136935,26.70922926,0,410.5513347,25.68136935,0.010854804,51.14233913,0,0,1,675.6807749,2432450.79,479.8353009,1727407.083,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  15:00:00,27.7125,44549.99547,27.62138785,25.5164116,26.56889973,0,416.9708366,25.5164116,0.010804222,51.40756031,0,0,1,683.2459317,2459685.354,474.967639,1709883.5,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  16:00:00,27.0125,44549.99547,27.61646688,25.44311455,26.52979072,0,429.8120825,25.44311455,0.010495743,50.15148022,0,0,1,680.6837929,2450461.654,480.4634634,1729668.468,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  17:00:00,27.2,44549.99547,27.37097641,25.21960048,26.29528845,0,426.9191382,25.21960048,0.010366279,50.18647433,0,0,1,675.3706842,2431334.463,484.014401,1742451.844,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  18:00:00,26.5125,44549.99547,26.91091537,24.86826533,25.88959035,0,425.0116995,24.86826533,0.010253513,50.70080929,0,0,0.25,674.7181429,2428985.314,479.5262039,1726294.334,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  19:00:00,25.7875,114749.9883,26.48962317,24.49699786,25.49331051,0,423.6662221,24.49699786,0.010085654,51.03401554,0,0,0,673.8335189,2425800.668,474.8679778,1709524.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  20:00:00,25.6,134999.9863,26.18279465,24.26838485,25.22558975,0,424.4607752,24.26838485,0.010025079,51.48555665,0,0,0,670.3255145,2413171.852,474.215563,1707176.027,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  21:00:00,24.5375,134999.9863,25.95755965,24.11708366,25.03732165,0,426.1706051,24.11708366,0.009984162,51.76520722,0,0,0,675.6268677,2432256.724,468.3888792,1686199.965,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  22:00:00,23.9,134999.9863,25.72853331,23.99947277,24.86400304,0,394.9448033,23.99947277,0.009907053,51.73592418,0,0,0,631.6193543,2273829.676,431.5234279,1553484.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  23:00:00,23.9,114749.9883,25.52205296,23.99922709,24.76064002,0,315.3392564,23.99922709,0.0102631,53.56565089,0,0,0,530.5833781,1910100.161,351.9594822,1267054.136,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/03  24:00:00,23.9,55349.99437,25.35953655,23.99938106,24.6794588,0,264.3353365,23.99938106,0.010810305,56.40836517,0,0,0,476.0389879,1713740.356,300.9650578,1083474.208,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  01:00:00,23.9,35099.99643,25.24612868,23.99922438,24.62267653,0,251.9162796,23.99922438,0.01123218,58.59337549,0,0,0,472.9758615,1702713.101,288.4761541,1038514.155,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  02:00:00,23.9,35099.99643,25.1473769,23.9991685,24.5732727,0,233.0157102,23.9991685,0.011533577,60.13725427,0,0,0,453.5682998,1632845.879,269.5622643,970424.1515,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  03:00:00,23.9,14849.99849,25.05577578,23.99920514,24.52749046,0,215.4546048,23.99920514,0.01177199,61.35714618,0,0,0,432.4060053,1556661.619,252.008385,907230.1859,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  04:00:00,24.2125,14849.99849,24.99206348,23.99923867,24.49565108,0,203.7709239,23.99923867,0.011999024,62.55767965,0.5,0,0,425.5580529,1532008.99,242.9724032,874700.6514,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  05:00:00,24.4,14849.99849,24.93313678,23.99926141,24.46619909,0,193.5208883,23.99926141,0.012219356,63.70829337,1,0,0,418.5327653,1506717.955,234.30764,843507.5041,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  06:00:00,24.775,14849.99849,24.89261661,23.99927691,24.44594676,0,186.5346177,23.99927691,0.012419982,64.73375855,1,0,0,419.556426,1510403.134,230.4992532,829797.3114,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  07:00:00,25,55349.99437,24.95533943,23.99926652,24.47730298,0,197.270941,23.99926652,0.012487692,65.07978322,1,0,0,451.3953188,1625023.148,243.1092841,875193.4226,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  08:00:00,25.6875,55349.99437,25.24932275,23.99883209,24.62407742,0,274.2071732,23.99883209,0.011949421,62.36768628,0.5,0,0,584.4509456,2104023.404,325.6225629,1172241.226,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  09:00:00,26.7875,75599.99231,25.7039189,24.15931399,24.93161645,0,364.4044162,24.15931399,0.011061488,57.28855948,0,0,0,690.918951,2487308.224,421.1069657,1515985.077,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  10:00:00,27.575,75599.99231,26.02116456,24.246664,25.13391428,0,377.8557837,24.246664,0.010616143,54.72966244,0,0,0,678.1656021,2441396.168,442.4309915,1592751.569,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  11:00:00,28.1125,55349.99437,26.40694839,24.43041182,25.4186801,0,390.8459003,24.43041182,0.010406406,53.07746108,0,0,0,670.3190568,2413148.604,457.9091177,1648472.824,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  12:00:00,30.05,44549.99547,26.67330956,24.67476602,25.67403779,0,396.843006,24.67476602,0.010338831,51.97321725,0,0,0,655.3876802,2359395.649,476.80209,1716487.524,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  13:00:00,31.475,44549.99547,26.98939294,24.98726618,25.98832956,0,399.6902871,24.98726618,0.010394524,51.24918982,0,0,0.5,648.1431089,2333315.192,489.0141576,1760450.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  14:00:00,31.7,44549.99547,27.26885232,25.24668044,26.25776638,0,404.6006886,25.24668044,0.0105227,51.0241374,0,0,1,649.1522751,2336948.191,494.422653,1779921.551,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  15:00:00,32.0125,44549.99547,27.45492096,25.4097601,26.43234053,0,409.580381,25.4097601,0.010534394,50.53556276,0,0,1,647.1728782,2329822.361,501.2370057,1804453.221,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  16:00:00,32.2,44549.99547,27.49127923,25.44004231,26.46566077,0,410.9483035,25.44004231,0.010539941,50.45151089,0,0,1,645.306477,2323103.317,505.5065806,1819823.69,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  17:00:00,32.575,44549.99547,27.4008572,25.33922185,26.37003952,0,412.4977103,25.33922185,0.010432866,50.24736146,0,0,1,638.8190261,2299748.494,511.7016036,1842125.773,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  18:00:00,31.7375,44549.99547,27.21606556,25.24092555,26.22849556,0,415.0284473,25.24092555,0.010392217,50.34953982,0,0,1,642.5645246,2313232.288,508.3998217,1830239.358,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  19:00:00,30.7875,114749.9883,26.90244995,24.99059888,25.94652441,0,409.7382016,24.99059888,0.010390148,51.12773234,0,0,0.5,648.2964068,2333867.064,498.0458126,1792964.925,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  20:00:00,29.5375,134999.9863,26.59871775,24.77228094,25.68549935,0,407.1926933,24.77228094,0.010479597,52.29059948,0,0,0,656.0450218,2361762.079,486.2052063,1750338.743,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  21:00:00,28.525,134999.9863,26.40434964,24.64362714,25.52398839,0,409.0321034,24.64362714,0.010478558,52.70741555,0,0,0,661.282652,2380617.547,479.6930621,1726895.023,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  22:00:00,27.6125,134999.9863,26.20499988,24.40995675,25.30747831,0,411.1438037,24.40995675,0.010244754,52.30828704,0,0,0,663.0096828,2386834.858,477.56259,1719225.324,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  23:00:00,26.8875,114749.9883,25.89144246,24.03329945,24.96237096,0,389.6451877,24.03329945,0.010060586,52.54466192,0,0,0,636.4937292,2291377.425,453.7377336,1633455.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/04  24:00:00,26.0125,55349.99437,25.6075169,23.99917222,24.80334456,0,317.1443363,23.99917222,0.010234571,53.52792411,0,0,0,535.4174446,1927502.801,371.4949071,1337381.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  01:00:00,24.85,29699.99698,25.40398083,23.99915384,24.70156733,0,284.1948906,23.99915384,0.01058971,55.35433133,0,0,0,492.501809,1773006.512,328.7263925,1183415.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  02:00:00,24.4,22949.99767,25.26013992,23.99912503,24.62963247,0,254.8630092,23.99912503,0.010847735,56.68008468,0,0,0,453.6440444,1633118.56,295.6044154,1064175.896,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  03:00:00,23.4,14849.99849,25.10970315,23.99919028,24.55444672,0,226.9183026,23.99919028,0.011051724,57.72711496,0,0,0,407.1416474,1465709.931,259.2633288,933347.9837,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  04:00:00,22.425,14849.99849,24.9581755,23.9992906,24.47873305,0,199.6707422,23.9992906,0.011241812,58.70202128,0,0,0,359.5847362,1294505.05,223.850478,805861.7209,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  05:00:00,21.5125,14849.99849,24.82054246,23.99938816,24.40996531,0,174.6573715,23.99938816,0.011459133,59.85390823,0,0,0,314.2653637,1131355.309,191.196523,688307.4826,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  06:00:00,21.1,29699.99698,24.71347416,23.99945118,24.35646267,0,155.9686506,23.99945118,0.011659176,60.9023572,0,0,0,282.9649129,1018673.686,169.0618781,608622.7612,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  07:00:00,21.1,59399.99396,24.81678354,23.99920101,24.40799227,0,204.7128923,23.99920101,0.011490681,60.07669091,0,0,0,364.1800949,1311048.342,217.6822901,783656.2442,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  08:00:00,22.475,75599.99231,25.18692445,23.99895065,24.59293755,0,283.4226859,23.99895065,0.010836663,56.73831495,0,0,0,495.4507933,1783622.856,307.8286231,1108183.043,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  09:00:00,25.05,59399.99396,25.5492176,23.99921504,24.77421632,0,311.9223721,23.99921504,0.01056172,55.322194,0,0,0,555.8498809,2001059.571,358.1407538,1289306.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  10:00:00,27.85,59399.99396,25.91209155,24.05132813,24.98170984,0,371.2591447,24.05132813,0.010345996,54.04305356,0,0,0,653.0656812,2351036.452,439.1716249,1581017.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  11:00:00,29.5875,37799.99615,26.28217691,24.29714823,25.28966257,0,386.2785151,24.29714823,0.01023345,52.68097155,0,0,0,656.9029341,2364850.563,466.1197388,1678031.06,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  12:00:00,30.6875,37799.99615,26.55340369,24.55106275,25.55223322,0,391.0722097,24.55106275,0.010255327,51.96203379,0,0,0,650.1427685,2340513.967,477.8778311,1720360.192,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  13:00:00,31.7875,37799.99615,26.87068918,24.85445292,25.86257105,0,395.3871645,24.85445292,0.010328373,51.36643535,0,0,0,644.8420648,2321431.433,488.2849229,1757825.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  14:00:00,32.2,37799.99615,27.20428205,25.1686458,26.18646393,0,400.9457651,25.1686458,0.010432669,50.88161679,0,0,1,645.1067412,2322384.268,495.1467657,1782528.357,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  15:00:00,32.575,37799.99615,27.37963331,25.34190515,26.36076923,0,401.3779148,25.34190515,0.010539799,50.8166616,0,0,1,645.3241421,2323166.912,498.3878556,1794196.28,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  16:00:00,32.425,37799.99615,27.41752772,25.39319396,26.40536084,0,402.8138979,25.39319396,0.010629632,51.06738404,0,0,1,646.8908043,2328806.895,499.8407714,1799426.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  17:00:00,32.2,37799.99615,27.26022893,25.27932121,26.26977507,0,400.6752843,25.27932121,0.010679438,51.65151278,0,0,1,647.4732896,2330903.842,497.3301549,1790388.558,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  18:00:00,31.5125,37799.99615,27.07892445,25.21765145,26.14828795,0,397.4036237,25.21765145,0.010750372,52.1469359,0,0,1,653.9486954,2354215.303,488.5647354,1758833.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  19:00:00,29.725,90449.9908,26.74774981,24.89275125,25.82025053,0,396.2853571,24.89275125,0.010700485,52.90226104,0,0,0.25,662.8485755,2386254.872,477.9821812,1720735.852,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  20:00:00,28.525,120149.9878,26.3928572,24.56043711,25.47664716,0,397.3740358,24.56043711,0.010533008,53.16725383,0,0,0,665.5661814,2396038.253,470.2008105,1692722.918,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  21:00:00,27.9875,134999.9863,26.20948478,24.45952293,25.33450385,0,396.0216034,24.45952293,0.010504147,53.39910825,0,0,0,669.0228746,2408482.348,463.4752685,1668510.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  22:00:00,27.8,120149.9878,26.07713006,24.38465825,25.23089415,0,393.3713123,24.38465825,0.010539051,53.83484243,0,0,0,670.5069797,2413825.127,459.9916898,1655970.083,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  23:00:00,27.1125,90449.9908,25.826905,24.06542321,24.9461641,0,378.5966412,24.06542321,0.010594063,55.15767583,0,0,0,668.553991,2406794.368,444.6442024,1600719.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/05  24:00:00,26.325,44549.99547,25.56901109,23.99891919,24.78396514,0,319.8578603,23.99891919,0.010776188,56.31329586,0,0,0,580.279566,2089006.438,376.8037868,1356493.633,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  01:00:00,25.7875,29699.99698,25.40768779,23.99900336,24.70334558,0,285.019999,23.99900336,0.011060618,57.77336081,0,0,0,536.8012916,1932484.65,337.4694072,1214889.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  02:00:00,25.225,22949.99767,25.2679169,23.99910134,24.63350912,0,256.7499741,23.99910134,0.011392184,59.473754,0,0,0,503.1276013,1811259.365,304.4741926,1096107.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  03:00:00,25,14849.99849,25.15042541,23.99914907,24.57478724,0,233.7804491,23.99914907,0.011673779,60.91660495,0,0,0,474.2462931,1707286.655,279.6119339,1006602.962,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  04:00:00,25,14849.99849,25.06799784,23.99917988,24.53358886,0,218.2109031,23.99917988,0.011905064,62.10073932,0,0,0,456.6211405,1643836.106,264.0439015,950558.0455,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  05:00:00,24.625,14849.99849,24.9865277,23.99921543,24.49287156,0,203.3364326,23.99921543,0.012096772,63.08154387,1,0,0,434.0744952,1562668.183,246.0127147,885645.7728,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  06:00:00,24.0875,29699.99698,24.89642186,23.9992605,24.44784118,0,187.8626499,23.9992605,0.012261511,63.96437609,1,0,0,404.9432061,1457795.542,226.0037136,813613.3691,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  07:00:00,23.9,59399.99396,24.99636881,23.99896139,24.4976651,0,236.257033,23.99896139,0.011985563,62.57663846,0.5,0,0,483.8499176,1741859.703,272.6480115,981532.8415,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  08:00:00,24.9625,75599.99231,25.37046752,23.99862188,24.6845447,0,322.0091216,23.99862188,0.011171997,58.44148012,0,0,0,614.9397145,2213782.972,367.2275544,1322019.196,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  09:00:00,26.975,59399.99396,25.73224167,24.0100542,24.87114794,0,350.9176415,24.0100542,0.010674555,55.86722938,0,0,0,644.2226884,2319201.678,412.8027208,1486089.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  10:00:00,28.8,59399.99396,26.10515446,24.2032104,25.15418243,0,382.5713412,24.2032104,0.010358744,53.6189199,0,0,0,663.9123645,2390084.512,456.0132599,1641647.736,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  11:00:00,30.15,37799.99615,26.48331392,24.47375329,25.4785336,0,392.1370593,24.47375329,0.010218097,52.05000065,0,0,0,652.6543708,2349555.735,474.9961414,1709986.109,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  12:00:00,30.9125,37799.99615,26.77809206,24.73342156,25.75575681,0,401.3717292,24.73342156,0.010200933,51.13093753,0,0,0,646.5434502,2327556.421,488.7127174,1759365.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  13:00:00,31.7875,37799.99615,27.0255489,24.95219958,25.98887424,0,408.688518,24.95219958,0.010153729,50.21838213,0,0,0.25,639.6157065,2302616.543,501.5724659,1805660.877,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  14:00:00,32.575,37799.99615,27.24129973,25.16919552,26.20524762,0,408.9235541,25.16919552,0.010230912,49.91154196,0,0,1,637.3119132,2294322.887,506.7024094,1824128.674,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  15:00:00,33.1125,37799.99615,27.42277362,25.36693722,26.39485542,0,405.7706422,25.36693722,0.010414618,50.17989988,0,0,1,638.7327753,2299437.991,506.8870463,1824793.367,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  16:00:00,33.675,37799.99615,27.49109731,25.47229947,26.48169839,0,402.3555112,25.47229947,0.010593629,50.67765588,0,0,1,637.9906519,2296766.347,508.277155,1829797.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  17:00:00,33.2125,37799.99615,27.40463636,25.42994051,26.41728844,0,400.5195793,25.42994051,0.010745189,51.46828798,0,0,1,641.9973485,2311190.455,504.3297955,1815587.264,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  18:00:00,32.1125,37799.99615,27.22099118,25.31735462,26.2691729,0,407.7677669,25.31735462,0.01067133,51.44270735,0,0,1,645.0872106,2322313.958,503.6301258,1813068.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  19:00:00,31.325,90449.9908,26.89899845,24.9980356,25.94851702,0,407.1982703,24.9980356,0.01043648,51.32864443,0,0,0.5,645.1096489,2322394.736,500.3784275,1801362.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  20:00:00,30.0375,120149.9878,26.59169647,24.7439092,25.66780283,0,401.972696,24.7439092,0.010454855,52.22431816,0,0,0,653.7535024,2353512.609,485.8803789,1749169.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  21:00:00,28.7125,134999.9863,26.37915615,24.61511725,25.4971367,0,399.6379051,24.61511725,0.010502427,52.89601523,0,0,0,664.0497881,2390579.237,472.2571107,1700125.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  22:00:00,27.9875,120149.9878,26.2161766,24.50770843,25.36194251,0,396.6141302,24.50770843,0.010548077,53.51871738,0,0,0,669.8512204,2411464.394,463.9419814,1670191.133,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  23:00:00,27.8,90449.9908,26.00024039,24.21974129,25.10999084,0,382.4612863,24.21974129,0.010642722,54.95174058,0,0,0,672.7922349,2422052.046,452.656266,1629562.558,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/06  24:00:00,27.425,44549.99547,25.74667161,24.01264175,24.87965668,0,355.8733109,24.01264175,0.010732173,56.0979813,0,0,0,644.9309945,2321751.58,423.3396168,1524022.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  01:00:00,26.8875,29699.99698,25.5551638,23.99886079,24.77701229,0,316.3447745,23.99886079,0.010912645,57.0720608,0,0,0,588.3130065,2117926.823,378.027385,1360898.586,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  02:00:00,26.0125,22949.99767,25.39492248,23.99900414,24.69696331,0,282.583377,23.99900414,0.011202936,58.56284838,0,0,0,546.7726854,1968381.667,336.9508803,1213023.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  03:00:00,25.6,14849.99849,25.26868921,23.9990892,24.6338892,0,256.7702363,23.9990892,0.011543045,60.30807841,0,0,0,518.5570921,1866805.532,307.6683049,1107605.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  04:00:00,25.225,14849.99849,25.16528089,23.99909796,24.58218943,0,236.7185562,23.99909796,0.011766605,61.45441214,0,0,0,487.9488618,1756615.902,284.4280127,1023940.846,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  05:00:00,25,14849.99849,25.06901767,23.99916193,24.5340898,0,218.5279885,23.99916193,0.011953343,62.41105426,0.25,0,0,462.3949875,1664621.955,264.3702351,951732.8463,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  06:00:00,25,29699.99698,25.00000984,23.99921486,24.49961235,0,206.271404,23.99921486,0.012196351,63.65526233,1,0,0,451.6454835,1625923.741,252.1218819,907638.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  07:00:00,25,59399.99396,25.08158688,23.99889719,24.54024204,0,252.8277737,23.99889719,0.011993435,62.65665371,0.5,0,0,533.6920244,1921291.288,298.497065,1074589.434,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  08:00:00,25.6875,75599.99231,25.38391723,23.99860419,24.69126071,0,325.4252534,23.99860419,0.011232017,58.8093563,0,0,0,632.9104759,2278477.713,376.7580471,1356328.97,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  09:00:00,27.1625,59399.99396,25.73215119,24.01080356,24.87147737,0,350.2415841,24.01080356,0.010693795,56.02035615,0,0,0,645.3942364,2323419.251,413.66118,1489180.248,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  10:00:00,28.1125,59399.99396,26.12520394,24.19917418,25.16218906,0,386.3765335,24.19917418,0.010328333,53.53146134,0,0,0,667.9214023,2404517.048,454.1233817,1634844.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  11:00:00,29.3625,37799.99615,26.56062912,24.51893456,25.53978184,0,397.7312561,24.51893456,0.010163019,51.686496,0,0,0,657.6919432,2367690.995,472.7518586,1701906.691,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  12:00:00,30.6875,37799.99615,26.92557127,24.88167859,25.90362493,0,401.1645205,24.88167859,0.010267772,51.09001082,0,0,0,652.1419662,2347711.078,484.6717542,1744818.315,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  13:00:00,31.475,37799.99615,27.18466216,25.12973709,26.15719963,0,404.6677343,25.12973709,0.010357912,50.74290728,0,0,1,648.7064149,2335343.093,493.652539,1777149.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  14:00:00,32.7,37799.99615,27.37679067,25.32255599,26.34967333,0,404.6228648,25.32255599,0.010432512,50.4680282,0,0,1,642.1895163,2311882.259,502.0986327,1807555.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  15:00:00,32.9875,37799.99615,27.63978656,25.56144841,26.60061749,0,410.5382753,25.56144841,0.010513665,50.08696444,0,0,1,641.6688675,2310007.923,508.6624378,1831184.776,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  16:00:00,32.425,37799.99615,27.7672757,25.68105391,26.7241648,0,415.673569,25.68105391,0.010560841,49.93301531,0,0,1,646.3701251,2326932.45,509.2173655,1833182.516,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  17:00:00,32.575,37799.99615,27.71882442,25.69074886,26.70478664,0,411.1248235,25.69074886,0.01073099,50.66276644,0,0,1,647.7424976,2331872.991,506.5579544,1823608.636,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  18:00:00,31.7375,37799.99615,27.51557541,25.60213856,26.55885698,0,409.4790943,25.60213856,0.0108181,51.31689889,0,0,1,653.9567922,2354244.452,500.1977366,1800711.852,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  19:00:00,30.7875,90449.9908,27.12743834,25.23093713,26.17918774,0,405.2440748,25.23093713,0.01068691,51.8353854,0,0,1,656.2006715,2362322.418,492.5930702,1773335.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  20:00:00,30.225,120149.9878,26.81792972,24.9691815,25.89355561,0,401.0815507,24.9691815,0.010646469,52.48818313,0,0,0.25,657.7408306,2367866.99,484.3654151,1743715.494,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  21:00:00,29.625,134999.9863,26.64110518,24.87121881,25.756162,0,400.6203187,24.87121881,0.010639359,52.81396802,0,0,0,661.291475,2380649.31,478.5338744,1722721.948,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  22:00:00,28.7125,120149.9878,26.47197723,24.73405599,25.60301661,0,403.1100295,24.73405599,0.010583626,52.99408514,0,0,0,664.9286371,2393743.093,475.1414347,1710509.165,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  23:00:00,27.6125,90449.9908,26.18111125,24.33034317,25.25572721,0,398.1652913,24.33034317,0.010486663,53.80048049,0,0,0,668.2503047,2405701.097,467.0101514,1681236.545,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/07  24:00:00,26.2,44549.99547,25.82171465,24.01707376,24.9193942,0,370.8107138,24.01707376,0.010387352,54.31063949,0,0,0,632.106036,2275581.73,428.2829057,1541818.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  01:00:00,26.2875,29699.99698,25.61719924,23.9988714,24.80803532,0,328.6229262,23.9988714,0.010568361,55.30153304,0,0,0,577.1863321,2077870.796,385.2106698,1386758.411,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  02:00:00,26.325,22949.99767,25.48771258,23.99895865,24.74333562,0,301.4417371,23.99895865,0.010826683,56.62983218,0,0,0,550.1485648,1980534.833,358.3846757,1290184.832,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  03:00:00,26.1,14849.99849,25.37212911,23.99902549,24.6855773,0,277.5173738,23.99902549,0.011092532,57.99579584,0,0,0,524.6985573,1888914.806,332.5776645,1197279.592,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  04:00:00,25.4125,14849.99849,25.25678911,23.9990587,24.6279239,0,254.5303879,23.9990587,0.011280885,58.96293811,0,0,0,488.7889637,1759640.269,303.7875945,1093635.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  05:00:00,25.375,14849.99849,25.17128098,23.99910752,24.58519425,0,237.7823896,23.99910752,0.011420396,59.67881349,0,0,0,465.2569433,1674924.996,286.7310308,1032231.711,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  06:00:00,22.7875,29699.99698,24.9993407,23.99919616,24.49926843,0,207.0031152,23.99919616,0.01151841,60.21946924,0,0,0,389.2346518,1401244.747,234.1891685,843081.0068,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  07:00:00,22.1625,59399.99396,25.04260679,23.9990266,24.52081669,0,244.2885006,23.9990266,0.011303565,59.17634825,0,0,0,442.7230573,1593803.006,266.1060199,957981.6715,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  08:00:00,24.175,75599.99231,25.43873309,23.99877337,24.71875323,0,334.3437175,23.99877337,0.010732284,56.25854323,0,0,0,601.2883009,2164637.883,372.9910841,1342767.903,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  09:00:00,25.6875,59399.99396,25.83400069,24.01312036,24.92356053,0,370.2283717,24.01312036,0.010425023,54.62784056,0,0,0,660.5704371,2378053.574,421.1614426,1516181.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  10:00:00,26.475,59399.99396,26.05366237,24.11450956,25.08408596,0,389.4293486,24.11450956,0.0102403,53.38348605,0,0,0,678.7929876,2443654.755,445.9437826,1605397.617,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  11:00:00,26.7,37799.99615,26.039469,24.0195107,25.02948985,0,388.554572,24.0195107,0.010064404,52.80113723,0,0,0,661.2637923,2380549.652,449.3226239,1617561.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  12:00:00,27.7,37799.99615,26.48179218,24.36587325,25.42383272,0,409.6163715,24.36587325,0.009907349,50.92292415,0,0,0,662.7112171,2385760.382,470.5807942,1694090.859,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  13:00:00,29.3625,37799.99615,26.89288015,24.79413515,25.84350765,0,410.0084953,24.79413515,0.010064208,50.37381515,0,0,0,657.0773305,2365478.39,482.475899,1736913.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  14:00:00,30,37799.99615,27.16727674,25.05864164,26.11295919,0,412.9312559,25.05864164,0.010225493,50.34945684,0,0,0.75,655.6413009,2360308.683,489.8173066,1763342.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  15:00:00,30.375,37799.99615,27.58014542,25.42683291,26.50348917,0,424.1933357,25.42683291,0.010244625,49.31777548,0,0,1,654.3597902,2355695.245,499.9641254,1799870.851,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  16:00:00,30.6,37799.99615,27.69977675,25.5746486,26.63721268,0,423.3005424,25.5746486,0.010392016,49.52804934,0,0,1,655.9065691,2361263.649,502.7095894,1809754.522,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  17:00:00,30.225,37799.99615,27.53085441,25.45900993,26.49493217,0,419.6200176,25.45900993,0.010526623,50.48625898,0,0,1,658.5443011,2370759.484,498.9345912,1796164.528,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  18:00:00,29.625,37799.99615,27.21683604,25.24546132,26.23114868,0,420.3318897,25.24546132,0.010445633,50.74317809,0,0,1,658.6808447,2371251.041,496.6592169,1787973.181,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  19:00:00,28.4,90449.9908,26.76495502,24.79400745,25.77948123,0,421.3007586,24.79400745,0.010185605,50.88096282,0,0,0,658.8940651,2372018.634,493.3428081,1776034.109,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  20:00:00,26.7375,120149.9878,26.32531068,24.36718009,25.34624539,0,425.4081711,24.36718009,0.009931251,50.93459235,0,0,0,662.1697331,2383811.039,485.8440417,1749038.55,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  21:00:00,25.4125,134999.9863,26.01056845,24.0994914,25.05502992,0,431.7568048,24.0994914,0.009681396,50.50703264,0,0,0,658.2287396,2369623.463,481.835837,1734609.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  22:00:00,23.9375,120149.9878,25.73769488,23.99896214,24.86832851,0,403.7404778,23.99896214,0.009514758,49.97208146,0,0,0,604.9042459,2177655.285,440.5024118,1585808.682,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  23:00:00,23.3,90449.9908,25.50010748,23.9989946,24.74955104,0,322.0065081,23.9989946,0.00973204,51.09554258,0,0,0,488.8997268,1760039.017,353.4823454,1272536.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/08  24:00:00,22.9875,44549.99547,25.29867683,23.99909041,24.64888362,0,265.2272814,23.99909041,0.009878235,51.85083962,0,0,0,404.4882054,1456157.539,294.1061784,1058782.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  01:00:00,22.425,35099.99643,25.1288018,23.9991692,24.5639855,0,232.1637376,23.9991692,0.009873463,51.82593698,0,0,0,349.1527117,1256949.762,256.3633232,922907.9635,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  02:00:00,21.5125,35099.99643,24.96346808,23.9992954,24.48138174,0,200.896571,23.9992954,0.009863491,51.77401635,0,0,0,297.1454279,1069723.54,217.5316486,783113.9349,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  03:00:00,20.4125,14849.99849,24.8005557,23.99944584,24.40000077,0,169.6763163,23.99944584,0.010001436,52.45293241,0,0,0,247.1386442,889699.1192,177.1675782,637803.2816,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  04:00:00,19.3125,14849.99849,24.64702832,23.99954408,24.3232862,0,141.2259274,23.99954408,0.010192646,53.41908607,0,0,0,199.0604477,716617.6117,139.5657054,502436.5396,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  05:00:00,18.9,14849.99849,24.52322589,23.99960222,24.26141406,0,119.7475917,23.99960222,0.010340698,54.18215205,0,0,0,165.4102457,595476.8846,114.6750194,412830.0697,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  06:00:00,19.2125,14849.99849,24.44194387,23.99962461,24.22078424,0,107.4573185,23.99962461,0.010387076,54.42109804,0,0,0,150.3006375,541082.295,105.0257267,378092.616,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  07:00:00,20.15,55349.99437,24.54253188,23.99956722,24.27104955,0,125.1726858,23.99956722,0.010152649,53.24614626,0,0,0,181.4143747,653091.7489,130.5443619,469959.7029,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  08:00:00,22.2875,55349.99437,24.89767478,23.9993206,24.44849769,0,206.0351926,23.9993206,0.009579429,50.30521864,0,0,0,299.2036503,1077133.141,229.1134218,824808.3186,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  09:00:00,24.7375,75599.99231,25.2759148,23.99911482,24.63751481,0,308.4901078,23.99911482,0.00899092,47.25946912,0,0,0,426.5995423,1535758.352,351.9042569,1266855.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  10:00:00,26.6,75599.99231,25.55399285,23.99935604,24.77667444,0,330.0999322,23.99935604,0.008616903,45.31981345,0,0,0,446.3222518,1606760.107,389.1239187,1400846.107,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  11:00:00,27.8875,55349.99437,25.73221664,23.99955949,24.86588806,0,335.9483319,23.99955949,0.008453938,44.47370635,0,0,0,449.1455894,1616924.122,405.7477234,1460691.804,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  12:00:00,28.9875,44549.99547,25.88090126,23.99960276,24.94025201,0,369.4416792,23.99960276,0.008417504,44.25651072,0,0,0,487.9522294,1756628.026,448.4405009,1614385.803,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  13:00:00,30.15,44549.99547,26.01422447,23.99969216,25.00695831,0,400.7536104,23.99969216,0.008478611,44.52816949,0,0,0,526.671631,1896017.872,489.4454546,1762003.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  14:00:00,30.9125,44549.99547,26.12768925,23.99968313,25.06368619,0,427.6011766,23.99968313,0.008530264,44.77882758,0,0,0,558.5265638,2010695.63,522.6250903,1881450.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  15:00:00,31.475,44549.99547,26.21102584,24.0036089,25.10731737,0,446.9298671,24.0036089,0.008600644,45.10395348,0,0,0,585.6545206,2108356.274,546.5913847,1967728.985,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  16:00:00,32.0125,44549.99547,26.19969297,24.00050915,25.10010106,0,445.5340291,24.00050915,0.008698162,45.54179103,0,0,0,587.4743951,2114907.822,549.8177582,1979343.929,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  17:00:00,31.8875,44549.99547,26.11166165,23.99963074,25.05564619,0,424.5875801,23.99963074,0.008704288,45.54118203,0,0,0,563.3993083,2028237.51,527.7174007,1899782.642,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  18:00:00,31.0125,44549.99547,25.92557942,23.99954688,24.96256315,0,405.1194177,23.99954688,0.008748696,45.77052903,0,0,0,541.7540334,1950314.52,500.9301334,1803348.48,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  19:00:00,29.1625,114749.9883,25.65643664,23.99947977,24.8279582,0,353.8222148,23.99947977,0.008902687,46.59459658,0,0,0,497.8018114,1792086.521,434.4029786,1563850.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  20:00:00,27.3,134999.9863,25.46179293,23.99932397,24.73055845,0,330.3141411,23.99932397,0.009355989,48.95078827,0,0,0,487.3977831,1754632.019,395.3491796,1423257.046,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  21:00:00,25.6375,134999.9863,25.32936908,23.99900873,24.6641889,0,319.8515848,23.99900873,0.009653434,50.51639408,0,0,0,483.8863227,1741990.762,370.8909612,1335207.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  22:00:00,24.3125,134999.9863,25.20384389,23.99911934,24.60148161,0,288.3973566,23.99911934,0.009741174,50.98743931,0,0,0,441.6199427,1589831.794,328.3767806,1182156.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  23:00:00,23.2125,114749.9883,25.03244098,23.99944273,24.51594186,0,221.0158543,23.99944273,0.009955744,52.09175362,0,0,0,348.81078,1255718.808,251.8952094,906822.754,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/09  24:00:00,22.425,55349.99437,24.86218566,23.99959617,24.43089091,0,172.9680075,23.99959617,0.010324663,53.99005862,0,0,0,282.8053638,1018099.31,197.2716928,710178.0942,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  01:00:00,21.8875,35099.99643,24.73833111,23.99953772,24.36893441,0,161.0356656,23.99953772,0.010657355,55.70067124,0,0,0,267.1829352,961858.5669,180.819799,650951.2763,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  02:00:00,21.0125,35099.99643,24.61741711,23.99954227,24.30847969,0,139.7641352,23.99954227,0.010946456,57.18555176,0,0,0,231.6967024,834108.1286,152.227949,548020.6163,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  03:00:00,20.225,14849.99849,24.49729734,23.99959596,24.24844665,0,118.5514903,23.99959596,0.0111646,58.304876,0,0,0,193.865309,697915.1125,124.4433663,447996.1187,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  04:00:00,19.625,14849.99849,24.39294069,23.99965713,24.19629891,0,101.2391053,23.99965713,0.011418828,59.60836689,0,0,0,163.304245,587895.282,102.1202453,367632.883,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  05:00:00,19.4,14849.99849,24.30919769,23.9996959,24.15444679,0,88.45576409,23.9996959,0.011648909,60.78724172,0,0,0,142.3688833,512527.9799,87.47010405,314892.3746,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  06:00:00,19.4,14849.99849,24.24458768,23.99970763,24.12214766,0,79.54686368,23.99970763,0.011782765,61.47271527,0,0,0,129.0029685,464410.6866,78.57290335,282862.4521,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  07:00:00,20.15,55349.99437,24.34739746,23.99968258,24.17354002,0,96.3242475,23.99968258,0.011759024,61.38998266,0,0,0,166.7263769,600214.9569,101.5886209,365719.0354,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  08:00:00,22.2875,55349.99437,24.71141526,23.99937991,24.35539758,0,174.738339,23.99937991,0.011234787,58.72481288,0,0,0,310.2655825,1116956.097,197.757862,711928.3032,0,0,135208.9561
