Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 09/10  09:00:00,25.05,75599.99231,25.13931066,23.99893971,24.56912518,0,283.0233014,23.99893971,0.010428365,54.5803691,0,0,0,470.2078191,1692748.149,328.9885106,1184358.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  10:00:00,27.1625,75599.99231,25.4825492,23.99914322,24.74084621,0,316.7710511,23.99914322,0.009776176,51.25169355,0,0,0,501.4895597,1805362.415,380.5559113,1370001.281,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  11:00:00,28.1125,55349.99437,25.70150284,23.99944424,24.85047354,0,330.6670055,23.99944424,0.009575232,50.20089807,0,0,0,517.4414818,1862789.335,402.5604675,1449217.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  12:00:00,28.9875,44549.99547,25.88459507,23.99942341,24.94200924,0,371.0220113,23.99942341,0.00953557,49.97718077,0,0,0,571.9774542,2059118.835,450.2300851,1620828.306,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  13:00:00,29.775,44549.99547,26.06222441,24.00441409,25.03331925,0,410.6943915,24.00441409,0.009447626,49.47708473,0,0,0,619.1866167,2229071.82,496.2464622,1786487.264,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  14:00:00,30.6875,44549.99547,26.23498294,24.13815904,25.18657099,0,420.1419993,24.13815904,0.009440398,48.96350673,0,0,0,625.0532132,2250191.568,510.6454711,1838323.696,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  15:00:00,31.1,44549.99547,26.44128511,24.34141821,25.39135166,0,421.1950099,24.34141821,0.00954809,48.87654156,0,0,0,625.1605029,2250577.81,513.567291,1848842.248,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  16:00:00,31.475,44549.99547,26.60564863,24.51212596,25.5588873,0,420.5832169,24.51212596,0.009650793,48.89186264,0,0,0,625.8516717,2253066.018,515.1594759,1854574.113,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  17:00:00,31.325,44549.99547,26.5553114,24.47385793,25.51458466,0,418.3117604,24.47385793,0.009712096,49.31075239,0,0,0,627.4220965,2258719.547,514.5147436,1852253.077,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  18:00:00,30.4125,44549.99547,26.29629235,24.30313828,25.29971532,0,420.4188168,24.30313828,0.009679884,49.65535058,0,0,0,630.625531,2270251.912,510.9818511,1839534.664,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  19:00:00,29.3125,114749.9883,25.9106496,24.03227996,24.97146478,0,402.5277334,24.03227996,0.009590006,50.00660113,0,0,0,610.061737,2196222.253,485.6176014,1748223.365,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  20:00:00,28.525,134999.9863,25.68010434,23.99900543,24.83955489,0,377.1431079,23.99900543,0.009711376,50.7311687,0,0,0,577.0970279,2077549.301,452.3698385,1628531.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  21:00:00,27.3,134999.9863,25.54780374,23.99873585,24.7732698,0,365.2920592,23.99873585,0.009802446,51.23286219,0,0,0,560.9892462,2019561.286,430.1445848,1548520.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  22:00:00,26.325,134999.9863,25.43071561,23.99890505,24.71481033,0,333.6360045,23.99890505,0.009706261,50.75667321,0,0,0,511.0623609,1839824.499,390.3820238,1405375.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  23:00:00,25.7875,114749.9883,25.28169271,23.99929317,24.64049294,0,267.342979,23.99929317,0.009784796,51.15977821,0,0,0,421.6707738,1518014.786,319.7300077,1151028.028,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/10  24:00:00,24.85,55349.99437,25.11019551,23.99944856,24.55482204,0,216.9641158,23.99944856,0.009987568,52.23589905,0,0,0,352.5461109,1269165.999,261.5274284,941498.7423,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  01:00:00,24.0875,29699.99698,24.97553944,23.99941258,24.48747601,0,202.1285788,23.99941258,0.010253006,53.62199002,0,0,0,335.1303521,1206469.268,240.3197278,865151.0202,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  02:00:00,23.2125,22949.99767,24.84797443,23.99943934,24.42370689,0,180.3865043,23.99943934,0.010628543,55.55294561,0,0,0,308.4794638,1110526.07,211.2495595,760498.4144,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  03:00:00,22.1125,14849.99849,24.71654437,23.9994868,24.35801559,0,157.1587453,23.9994868,0.010935282,57.12835469,0,0,0,271.2607693,976538.7694,178.8089869,643712.3528,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  04:00:00,21.0125,14849.99849,24.58864313,23.99954933,24.29409623,0,134.5913271,23.99954933,0.011201254,58.49307345,0,0,0,229.9680429,827884.9546,147.0402781,529345.0011,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  05:00:00,20.225,14849.99849,24.47572228,23.99960613,24.23766421,0,115.2078594,23.99960613,0.011436432,59.69879254,0,0,0,194.2157053,699176.539,121.0777876,435880.0355,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  06:00:00,20,29699.99698,24.39552462,23.99964775,24.19758618,0,102.8530353,23.99964775,0.011677497,60.9725101,0,0,0,175.2857456,631028.6842,106.84316,384635.3761,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  07:00:00,20.375,59399.99396,24.50761699,23.99942755,24.25352227,0,153.3597175,23.99942755,0.011519125,60.22189662,0,0,0,262.1540001,943754.4004,160.3974518,577430.8264,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  08:00:00,22.2875,75599.99231,24.85219498,23.99917362,24.4256843,0,223.3355702,23.99917362,0.010815069,56.62630116,0,0,0,377.8515808,1360265.691,246.282651,886617.5437,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  09:00:00,25.05,59399.99396,25.20811356,23.99938727,24.60375041,0,243.3111841,23.99938727,0.010382549,54.43283557,0,0,0,417.9658733,1504677.144,289.5233561,1042284.082,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  10:00:00,27.1625,59399.99396,25.56415614,23.99936885,24.78176249,0,308.031703,23.99936885,0.010118785,53.09232708,0,0,0,520.2688738,1872967.946,371.9654112,1339075.48,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  11:00:00,28.1125,37799.99615,25.78331292,23.99943221,24.89137256,0,339.3870482,23.99943221,0.009882353,51.87102911,0,0,0,556.3315277,2002793.5,411.3108093,1480718.914,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  12:00:00,29.3625,37799.99615,25.96307173,23.99947155,24.98127164,0,380.65618,23.99947155,0.009740017,51.10307864,0,0,0,612.4682254,2204885.611,463.1473222,1667330.36,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  13:00:00,30.375,37799.99615,26.13694119,24.09632674,25.11663397,0,398.6792311,24.09632674,0.009775817,50.93896968,0,0,0,638.604668,2298976.805,487.4051133,1754658.408,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  14:00:00,31.2875,37799.99615,26.36007123,24.32929205,25.34468164,0,397.4109075,24.32929205,0.009900232,50.84170863,0,0,0,636.366177,2290918.237,491.0594182,1767813.906,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  15:00:00,31.7,37799.99615,26.54963889,24.51986574,25.53475232,0,398.4046047,24.51986574,0.010033243,50.89775434,0,0,0,636.2862437,2290630.477,495.0471435,1782169.716,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  16:00:00,31.7,37799.99615,26.64563682,24.61339654,25.62951668,0,403.555609,24.61339654,0.010059267,50.72377979,0,0,0,635.4948877,2287781.596,499.915494,1799695.778,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  17:00:00,31.7,37799.99615,26.60119831,24.62404824,25.61262327,0,401.3539724,24.62404824,0.010158645,51.15203628,0,0,0,636.8297881,2292587.237,498.4632231,1794467.603,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  18:00:00,31.0125,37799.99615,26.41754049,24.55028949,25.48391499,0,400.9055342,24.55028949,0.010231207,51.71932073,0,0,0,641.4515385,2309225.539,493.9217923,1778118.452,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  19:00:00,30.225,90449.9908,26.07182097,24.21194863,25.1418848,0,399.1899134,24.21194863,0.010067856,51.98124287,0,0,0,641.8315551,2310593.598,490.1447133,1764520.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  20:00:00,28.9375,120149.9878,25.77990451,24.00975384,24.89482917,0,385.8636409,24.00975384,0.010000381,52.2893785,0,0,0,624.299103,2247476.771,465.2590982,1674932.753,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  21:00:00,27.9875,134999.9863,25.63187423,23.99889108,24.81538265,0,372.5547056,23.99889108,0.010024306,52.47982556,0,0,0,604.1831679,2175059.404,443.3106499,1595918.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  22:00:00,26.7375,120149.9878,25.50051054,23.99885854,24.74968454,0,353.9108649,23.99885854,0.010034612,52.55298031,0,0,0,571.3292055,2056785.14,414.1649443,1490993.799,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  23:00:00,25.4125,90449.9908,25.3115153,23.99908498,24.65530014,0,283.565552,23.99908498,0.01022211,53.51829218,0,0,0,468.3055663,1685900.039,332.7945992,1198060.557,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/11  24:00:00,25,44549.99547,25.16128599,23.99922453,24.58025526,0,236.867701,23.99922453,0.010491734,54.9408853,0,0,0,406.798665,1464475.194,282.6683255,1017605.972,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  01:00:00,25,29699.99698,25.06263579,23.99926612,24.53095095,0,217.6682543,23.99926612,0.010725795,56.16685601,0,0,0,386.577571,1391679.256,263.4668927,948480.8138,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  02:00:00,24.625,22949.99767,24.9669755,23.99930392,24.48313971,0,200.0500295,23.99930392,0.010915597,57.14350645,0,0,0,363.5260858,1308693.909,242.7128514,873766.265,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  03:00:00,23.4,14849.99849,24.84102674,23.99937201,24.42019938,0,178.6288466,23.99937201,0.011128368,58.20063615,0,0,0,326.4953792,1175383.365,211.0348558,759725.481,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  04:00:00,22.1125,14849.99849,24.70891332,23.99946616,24.35418974,0,155.9720603,23.99946616,0.011389973,59.52137437,0,0,0,284.6570798,1024765.487,177.5904945,639325.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  05:00:00,21.325,14849.99849,24.59752606,23.99953197,24.29852901,0,136.6818939,23.99953197,0.011661798,60.91548502,0,0,0,250.640431,902305.5515,151.7036747,546133.2289,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  06:00:00,21.1,29699.99698,24.52144574,23.99956108,24.26050341,0,124.5472205,23.99956108,0.011878661,62.06626118,0,0,0,231.4135591,833088.8129,137.6870062,495673.2222,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  07:00:00,21.475,59399.99396,24.63990312,23.9992916,24.31959736,0,175.475486,23.9992916,0.011620638,60.76656116,0,0,0,317.2228008,1142002.083,191.651554,689945.5944,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  08:00:00,22.7,75599.99231,25.02821042,23.99902027,24.51361535,0,253.962116,23.99902027,0.010854136,56.827814,0,0,0,437.6746405,1575628.706,280.2900782,1009044.281,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  09:00:00,25.05,59399.99396,25.44050425,23.99924278,24.71987352,0,289.8896374,23.99924278,0.010414881,54.60006151,0,0,0,501.6667856,1806000.428,336.0973262,1209950.374,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  10:00:00,27.475,59399.99396,25.76999445,23.99921802,24.88460623,0,353.0621608,23.99921802,0.010163829,53.32530299,0,0,0,598.8174295,2155742.746,419.5918714,1510530.737,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  11:00:00,29.3625,37799.99615,26.03792817,24.02310613,25.03051715,0,392.2615996,24.02310613,0.009820938,51.48105083,0,0,0,633.1758339,2279433.002,473.7622057,1705543.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  12:00:00,30.6875,37799.99615,26.32786964,24.25920917,25.2935394,0,406.5524002,24.25920917,0.009727564,50.24978707,0,0,0,635.3243616,2287167.702,495.3675099,1783323.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  13:00:00,31.475,37799.99615,26.62447988,24.56230055,25.59339021,0,405.9794905,24.56230055,0.00986688,50.02130431,0,0,0,635.2863868,2287030.992,498.8443187,1795839.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  14:00:00,32.0125,37799.99615,26.84640793,24.80097027,25.8236891,0,402.6253363,24.80097027,0.010097601,50.41612145,0,0,0,637.5872895,2295314.242,498.7811721,1795612.22,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  15:00:00,32.575,37799.99615,27.08793007,25.04275437,26.06534222,0,403.1904034,25.04275437,0.010256488,50.41264279,0,0,0.75,637.6597486,2295575.095,501.9519098,1807026.875,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  16:00:00,32.8,37799.99615,27.20204042,25.17910714,26.19057378,0,403.1961748,25.17910714,0.010407085,50.67588035,0,0,1,638.5797214,2298886.997,504.1578962,1814968.426,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  17:00:00,32.425,37799.99615,27.13047189,25.14925092,26.1398614,0,402.431767,25.14925092,0.010529257,51.3330878,0,0,1,641.5630321,2309626.916,501.766175,1806358.23,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  18:00:00,31.5125,37799.99615,26.92083093,25.02177054,25.97130074,0,407.4585732,25.02177054,0.010462401,51.40025422,0,0,0.5,643.9587734,2318251.584,500.983451,1803540.424,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  19:00:00,30.4125,90449.9908,26.54642522,24.65311125,25.59976824,0,405.7527476,24.65311125,0.01025036,51.49684402,0,0,0,646.2623639,2326544.51,494.8023714,1781288.537,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  20:00:00,28.9375,120149.9878,26.22649913,24.35237531,25.28943722,0,408.3986143,24.35237531,0.010154106,51.94744323,0,0,0,651.3128293,2344726.185,486.6662084,1751998.35,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  21:00:00,27.9875,134999.9863,26.00739613,24.16991618,25.08865615,0,416.5519655,24.16991618,0.009939274,51.4571108,0,0,0,651.509326,2345433.573,486.971872,1753098.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  22:00:00,27.8,120149.9878,25.84227359,24.03968754,24.94098056,0,418.4505784,24.03968754,0.00979655,51.14796971,0,0,0,647.2194528,2329990.03,488.0031937,1756811.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  23:00:00,27.1125,90449.9908,25.63520209,23.99902437,24.81711323,0,351.0809794,23.99902437,0.009926516,51.94257651,0,0,0,557.9281147,2008541.213,414.5477212,1492371.796,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/12  24:00:00,26.7,44549.99547,25.46553293,23.99905455,24.73229374,0,298.0485687,23.99905455,0.010194957,53.32449398,0,0,0,493.9941669,1778379.001,358.0727605,1289061.938,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  01:00:00,26.325,29699.99698,25.33580605,23.99916413,24.66748509,0,270.9961499,23.99916413,0.01054218,55.10990262,0,0,0,476.1746892,1714228.881,327.9752742,1180710.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  02:00:00,25.7875,22949.99767,25.21607535,23.99923536,24.60765535,0,246.9231078,23.99923536,0.011000826,57.46566082,0,0,0,459.7592684,1655133.366,299.3898571,1077803.486,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  03:00:00,25.6,14849.99849,25.12251533,23.99924713,24.56088123,0,228.7483783,23.99924713,0.011390651,59.46528313,0,0,0,452.8263275,1630174.779,279.6882732,1006877.784,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  04:00:00,25.225,14849.99849,25.03120172,23.99929034,24.51524603,0,211.7465279,23.99929034,0.011847353,61.8048569,0,0,0,443.7329151,1597438.494,259.5237718,934285.5784,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  05:00:00,25,14849.99849,24.95182882,23.99927023,24.47554953,0,197.2138007,23.99927023,0.012145149,63.32876608,1,0,0,428.1166141,1541219.811,243.0732736,875063.7851,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  06:00:00,24.625,29699.99698,24.88096805,23.99927968,24.44012386,0,185.1281484,23.99927968,0.012349521,64.37365593,1,0,0,410.190186,1476684.67,227.8209042,820155.2552,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  07:00:00,23.7125,59399.99396,24.95109129,23.998966,24.47502865,0,228.3507918,23.998966,0.012045225,62.81841125,0.5,0,0,465.4524924,1675628.973,263.1515199,947345.4716,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  08:00:00,24.7375,75599.99231,25.24824291,23.99875775,24.62350033,0,297.5637458,23.99875775,0.011186526,58.4566128,0,0,0,562.6378954,2025496.423,340.944102,1227398.767,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  09:00:00,26.6,59399.99396,25.60229732,23.9990518,24.80067456,0,325.0566661,23.9990518,0.010751466,56.242777,0,0,0,598.5627313,2154825.833,384.284473,1383424.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  10:00:00,28.575,59399.99396,25.92244332,24.04514827,24.98379579,0,376.1530696,24.04514827,0.010340583,53.98103889,0,0,0,654.5407397,2356346.663,450.3365644,1621211.632,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  11:00:00,30.15,37799.99615,26.3037762,24.29320593,25.29849107,0,390.7453639,24.29320593,0.01012035,52.06851716,0,0,0,649.353213,2337671.567,474.3889798,1707800.327,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  12:00:00,30.6,37799.99615,26.84878345,24.79884705,25.82381525,0,402.5762935,24.79884705,0.010208912,50.9185692,0,0,0,650.1198332,2340431.399,484.6983556,1744914.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  13:00:00,31.6,37799.99615,27.13903787,25.10428287,26.12166037,0,400.9994019,25.10428287,0.010390808,50.82306403,0,0,0.75,648.8098876,2335715.595,490.7240976,1766606.752,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  14:00:00,32.575,37799.99615,27.33243221,25.30403437,26.31823329,0,400.6800287,25.30403437,0.010556257,50.9579362,0,0,1,644.758669,2321131.208,498.1911148,1793488.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  15:00:00,33.1125,37799.99615,27.39195677,25.34924541,26.37060109,0,403.4557872,25.34924541,0.010532803,50.62646402,0,0,1,639.2782658,2301401.757,506.1109853,1821999.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  16:00:00,33.3,37799.99615,27.36133917,25.33085498,26.34609707,0,403.2809087,25.33085498,0.0105458,50.70465238,0,0,1,637.2336047,2294040.977,507.7093407,1827753.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  17:00:00,32.6125,37799.99615,27.37136142,25.35567542,26.36351842,0,408.817092,25.35567542,0.010604122,50.90527293,0,0,1,640.7915288,2306849.504,507.4665953,1826879.743,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  18:00:00,31.8875,37799.99615,27.17436764,25.26379023,26.21907894,0,409.0254369,25.26379023,0.010573863,51.00844481,0,0,1,644.8914793,2321609.325,503.1253185,1811251.146,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  19:00:00,29.2625,90449.9908,26.7461219,24.82483903,25.78548046,0,411.4178353,24.82483903,0.010429253,51.66625236,0,0,0.25,656.7756735,2364392.425,491.0889168,1767920.1,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  20:00:00,27.8,120149.9878,26.37486609,24.446068,25.41046704,0,418.3540783,24.446068,0.010115966,51.30922682,0,0,0,657.7944487,2368060.015,485.8315636,1748993.629,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  21:00:00,26.7375,134999.9863,26.14713844,24.2990546,25.22309652,0,417.6721211,24.2990546,0.010055033,51.4894785,0,0,0,664.4458846,2392005.184,476.7225395,1716201.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  22:00:00,26.1,120149.9878,25.95050481,24.15526478,25.05288479,0,415.1608167,24.15526478,0.010065028,52.00592185,0,0,0,668.3796823,2406166.856,469.6918357,1690890.609,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  23:00:00,26.1,90449.9908,25.73288092,24.00325688,24.8680689,0,370.2165392,24.00325688,0.010207578,53.21385651,0,0,0,613.994436,2210379.969,426.1193305,1534029.59,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/13  24:00:00,25.4125,44549.99547,25.52131045,23.99899115,24.7601508,0,308.8645012,23.99899115,0.010520054,54.82963631,0,0,0,532.3378967,1916416.428,358.1211988,1289236.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  01:00:00,24.625,29699.99698,25.35384941,23.99910723,24.67647832,0,273.3887634,23.99910723,0.010884772,56.69740548,0,0,0,493.1003091,1775161.113,316.0547931,1137797.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  02:00:00,24.4,22949.99767,25.2297896,23.99917019,24.6144799,0,248.5787939,23.99917019,0.011271589,58.67624294,0,0,0,470.2058321,1692740.996,289.3497648,1041659.153,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  03:00:00,24.775,14849.99849,25.14832664,23.99918148,24.57375406,0,232.8506437,23.99918148,0.011586365,60.28485868,0,0,0,463.4674315,1668482.753,276.7970115,996469.2414,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  04:00:00,25.375,14849.99849,25.09731018,23.99918176,24.54824597,0,223.7626653,23.99918176,0.01187116,61.73895656,0,0,0,466.9762556,1681114.52,272.7638066,981949.7038,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  05:00:00,25.6,14849.99849,25.04760751,23.99917608,24.52339179,0,214.994711,23.99917608,0.012078277,62.79562312,0.75,0,0,465.0166219,1674059.839,265.9104141,957277.4909,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  06:00:00,25.6,29699.99698,24.99321874,23.99920298,24.49621086,0,205.5847685,23.99920298,0.012295913,63.86442777,1,0,0,458.4343561,1650363.682,256.5071341,923425.6829,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  07:00:00,25.6,59399.99396,25.08765364,23.99888046,24.54326705,0,254.6114617,23.99888046,0.012078548,62.73412475,0.75,0,0,543.5666616,1956839.982,305.3466016,1099247.766,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  08:00:00,25.9125,75599.99231,25.39986181,23.998547,24.69920441,0,329.3378224,23.998547,0.011261193,58.60199642,0,0,0,635.9085799,2289270.888,382.5360537,1377129.793,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  09:00:00,26.7875,59399.99396,25.67302283,23.99894844,24.83598564,0,340.6124535,23.99894844,0.010693362,55.71781471,0,0,0,619.4414692,2229989.289,401.3975068,1445031.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  10:00:00,27.575,59399.99396,25.99114715,24.06257192,25.02685954,0,385.1510561,24.06257192,0.010300056,53.49992629,0,0,0,663.5434133,2388756.288,450.3610946,1621299.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  11:00:00,29.175,37799.99615,26.54842696,24.50331135,25.52586916,0,397.446134,24.50331135,0.010187707,51.54334762,0,0,0,658.6961455,2371306.124,469.3478352,1689652.207,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  12:00:00,30,37799.99615,26.9185363,24.88840823,25.90347226,0,398.7768901,24.88840823,0.010416092,51.48102748,0,0,0,659.0562062,2372602.342,477.7242535,1719807.312,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  13:00:00,30.375,37799.99615,26.85086827,24.85717655,25.85402241,0,388.264577,24.85717655,0.010552353,52.20743211,0,0,0,660.7052161,2378538.778,472.5370782,1701133.482,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  14:00:00,30.9125,37799.99615,27.08643854,25.09342934,26.08993394,0,386.0496479,25.09342934,0.010794239,52.54960049,0,0,0.75,662.6518887,2385546.799,469.728804,1691023.695,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  15:00:00,31.475,37799.99615,27.37238787,25.38307199,26.37772993,0,387.3766665,25.38307199,0.010972968,52.45209522,0,0,1,663.4693888,2388489.8,474.2062545,1707142.516,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  16:00:00,28.575,37799.99615,27.16380323,25.07340274,26.11860299,0,416.0289888,25.07340274,0.010649126,51.86280625,0,0,0.5,665.8066747,2396904.029,488.9941152,1760378.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  17:00:00,23.8875,37799.99615,26.31155813,24.18952654,25.25054234,0,429.277213,24.18952654,0.00962101,49.51599078,0,0,0,637.8178045,2296144.096,470.3456359,1693244.289,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  18:00:00,22.575,37799.99615,25.80305873,23.99926173,24.90116023,0,379.4253396,23.99926173,0.009360241,48.74321611,0,0,0,556.623573,2003844.863,404.8615658,1457501.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  19:00:00,22.425,90449.9908,25.57878134,23.99937371,24.78907753,0,331.5924576,23.99937371,0.009607217,50.05427037,0,0,0,499.4394035,1797981.852,355.796454,1280867.234,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  20:00:00,22.2,120149.9878,25.38981098,23.99932252,24.69456675,0,303.5663016,23.99932252,0.009926268,51.72979153,0,0,0,472.410708,1700678.549,325.8830042,1173178.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  21:00:00,22.575,134999.9863,25.31525728,23.99916546,24.65721137,0,305.3369242,23.99916546,0.010225967,53.36877956,0,0,0,494.6346993,1780684.917,330.7223955,1190600.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  22:00:00,22.425,120149.9878,25.23660335,23.99902684,24.6178151,0,300.2993625,23.99902684,0.010366338,54.11702361,0,0,0,491.809208,1770513.149,324.393177,1167815.437,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  23:00:00,22.2,90449.9908,25.0992118,23.99922548,24.54921864,0,242.9790321,23.99922548,0.010676761,55.65283543,0,0,0,408.2052309,1469538.831,265.2718794,954978.7659,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/14  24:00:00,22.2,44549.99547,24.97224871,23.9993278,24.48578825,0,202.5925846,23.9993278,0.01103103,57.40863549,0,0,0,352.6107948,1269398.861,224.9078892,809668.4012,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  01:00:00,21.8875,29699.99698,24.85589225,23.99937488,24.42763357,0,181.3164722,23.99937488,0.011297987,58.78820632,0,0,0,322.5874609,1161314.859,201.0128119,723646.1228,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  02:00:00,21.7,22949.99767,24.75638325,23.99944351,24.37791338,0,163.7946398,23.99944351,0.011586641,60.28531917,0,0,0,300.9357928,1083368.854,181.9248017,654929.2862,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  03:00:00,22.0125,14849.99849,24.68662989,23.99947607,24.34305298,0,152.0270443,23.99947607,0.011886896,61.81816175,0,0,0,292.6736443,1053625.119,172.7772216,621997.9979,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  04:00:00,21.5125,14849.99849,24.61062795,23.99948792,24.30505793,0,139.3691575,23.99948792,0.012081824,62.81255054,1,0,0,268.8153178,967735.1442,155.9236463,561325.1268,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  05:00:00,21.7875,14849.99849,24.56802024,23.99951237,24.2837663,0,132.6954134,23.99951237,0.012269069,63.76707879,1,0,0,266.2415255,958469.4919,151.5607812,545618.8123,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  06:00:00,22.2,29699.99698,24.54776696,23.99951637,24.27364166,0,130.4963443,23.99951637,0.012496762,64.96849409,1,0,0,274.1462125,986926.365,152.8155014,550135.8049,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  07:00:00,22.2,59399.99396,24.58978177,23.99929367,24.29453772,0,169.7052698,23.99929367,0.012299715,63.98897011,1,0,0,343.2866653,1235831.995,191.9270952,690937.5426,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  08:00:00,22.2,75599.99231,24.69918456,23.99924034,24.34921245,0,199.4703732,23.99924034,0.011693086,60.92957698,0,0,0,377.5808407,1359291.026,221.663547,797988.7693,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  09:00:00,22.2,59399.99396,24.87658372,23.99954791,24.43806582,0,178.7726735,23.99954791,0.011352073,59.24402249,0,0,0,330.7278387,1190620.219,201.0865282,723911.5017,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  10:00:00,23.575,59399.99396,25.27009643,23.99942833,24.63476238,0,242.2501615,23.99942833,0.011035663,57.64372227,0,0,0,444.5985987,1600554.955,276.0361499,993730.1396,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  11:00:00,25.4625,37799.99615,25.57489253,23.99938909,24.78714081,0,290.1112772,23.99938909,0.010633616,55.57917808,0,0,0,520.8231997,1874963.519,339.7849061,1223225.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  12:00:00,27.475,37799.99615,25.9375751,24.01042694,24.97400102,0,369.4536832,24.01042694,0.010262499,53.63576079,0,0,0,640.0361775,2304130.239,435.556411,1568003.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  13:00:00,28.675,37799.99615,26.16925129,24.14952206,25.15938668,0,393.0022386,24.14952206,0.010092816,52.29159174,0,0,0,657.7451946,2367882.701,466.9816839,1681134.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  14:00:00,29.9625,37799.99615,26.40800988,24.36838356,25.38819672,0,398.5530022,24.36838356,0.010040542,51.29442536,0,0,0,648.0881594,2333117.374,480.9066988,1731264.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  15:00:00,31.6,37799.99615,26.57747457,24.55054058,25.56400757,0,398.1839153,24.55054058,0.010095732,50.99293356,0,0,0,637.776439,2295995.18,493.5626666,1776825.6,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  16:00:00,31.8875,37799.99615,26.5819356,24.54508887,25.56351224,0,405.9148326,24.54508887,0.010029347,50.64667775,0,0,0,630.749213,2270697.167,505.8650735,1821114.264,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  17:00:00,31.0125,37799.99615,26.44461966,24.41000672,25.42731319,0,413.5096934,24.41000672,0.009878859,50.28523551,0,0,0,631.3279562,2272780.642,507.5743895,1827267.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  18:00:00,30.6,37799.99615,26.23876474,24.32114538,25.27995506,0,410.9924402,24.32114538,0.009866088,50.52168507,0,0,0,634.4642851,2284071.426,501.7753083,1806391.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  19:00:00,29.1625,90449.9908,25.8805185,24.05130112,24.96590981,0,390.9786053,24.05130112,0.00986227,51.34579177,0,0,0,620.4215758,2233517.673,473.4155389,1704295.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  20:00:00,27.3,120149.9878,25.61116351,23.99915872,24.80516111,0,350.2724323,23.99915872,0.009945364,51.96682421,0,0,0,563.1452052,2027322.739,415.3426274,1495233.459,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  21:00:00,26.0125,134999.9863,25.46460729,23.99901413,24.73181071,0,336.0647771,23.99901413,0.010025152,52.43067484,0,0,0,542.4058697,1952661.131,390.2737574,1404985.527,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  22:00:00,25.6,120149.9878,25.36904438,23.99897113,24.68400776,0,325.9329554,23.99897113,0.010088355,52.80957325,0,0,0,528.2213366,1901596.812,376.6765395,1356035.542,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  23:00:00,24.5375,90449.9908,25.20035169,23.9991782,24.59976495,0,261.8366401,23.9991782,0.01035286,54.19127342,0,0,0,438.5347719,1578725.179,303.7674374,1093562.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/15  24:00:00,23.2125,44549.99547,25.00814223,23.99933999,24.50374111,0,209.7314221,23.99933999,0.010762589,56.29893867,0,0,0,364.0731297,1310663.267,240.57063,866054.2679,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  01:00:00,22.1125,35099.99643,24.8520616,23.99940634,24.42573397,0,181.1041115,23.99940634,0.011104932,58.05814818,0,0,0,318.3973364,1146230.411,202.7069666,729745.0797,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  02:00:00,21.7,35099.99643,24.74262306,23.99943959,24.37103133,0,161.5094011,23.99943959,0.011318876,59.15660443,0,0,0,286.7330412,1032238.948,179.6577126,646767.7652,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  03:00:00,21.7,14849.99849,24.65879434,23.99946617,24.32913025,0,147.0582753,23.99946617,0.011446934,59.81369497,0,0,0,265.563836,956029.8095,165.2210532,594795.7916,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  04:00:00,21.325,14849.99849,24.57021204,23.99952006,24.28486605,0,132.2321551,23.99952006,0.011577352,60.48252393,0,0,0,238.9944586,860380.0509,147.2688326,530167.7973,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  05:00:00,21.1,14849.99849,24.49283368,23.99955961,24.24619665,0,119.7181427,23.99955961,0.011683359,61.02596693,0,0,0,217.346921,782448.9156,132.8851383,478386.498,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  06:00:00,21.475,14849.99849,24.44555616,23.99958791,24.22257203,0,113.0539972,23.99958791,0.01183112,61.8224064,0,0,0,214.1217359,770838.2494,129.3636342,465709.0831,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  07:00:00,21.7,55349.99437,24.52408466,23.99958556,24.26183511,0,125.0280203,23.99958556,0.011893671,62.20589789,0,0,0,240.9512142,867424.3712,143.1924558,515492.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  08:00:00,23.3875,55349.99437,24.87897459,23.99928354,24.43912906,0,203.2532272,23.99928354,0.011472609,60.06713254,0,0,0,384.2277657,1383219.957,235.431188,847552.277,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  09:00:00,25.15,75599.99231,25.32778241,23.99872787,24.66325514,0,319.7475391,23.99872787,0.010648367,55.86081777,0,0,0,555.7668219,2000760.559,366.5105963,1319438.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  10:00:00,27.2875,75599.99231,25.68820667,23.99900014,24.8436034,0,360.2855928,23.99900014,0.010019254,52.66561577,0,0,0,593.7825462,2137617.166,425.1503468,1530541.249,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  11:00:00,28.9875,55349.99437,25.98729373,24.00545871,24.99637622,0,393.7855235,24.00545871,0.009723185,51.10108213,0,0,0,624.7520435,2249107.356,472.7077693,1701747.97,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  12:00:00,30.15,44549.99547,26.26535355,24.20797656,25.23666505,0,411.1865807,24.20797656,0.009645584,50.06792092,0,0,0,636.6253342,2291851.203,495.6148792,1784213.565,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  13:00:00,30.9125,44549.99547,26.58336724,24.50570958,25.54453841,0,417.7025513,24.50570958,0.009723353,49.57355796,0,0,0,632.8390314,2278220.513,506.6960302,1824105.709,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  14:00:00,31.1,44549.99547,26.77496932,24.67075353,25.72286143,0,423.2076459,24.67075353,0.009700239,48.97135431,0,0,0,631.7598914,2274335.609,513.1149873,1847213.954,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  15:00:00,29.35,44549.99547,26.8529928,24.6937828,25.7733878,0,433.8421368,24.6937828,0.00966932,48.71924204,0,0,0,641.8245975,2310568.551,511.1809624,1840251.465,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  16:00:00,29.3625,44549.99547,26.78870348,24.60367158,25.69618753,0,437.7060362,24.60367158,0.009498329,48.11145968,0,0,0,637.6824108,2295656.679,515.156995,1854565.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  17:00:00,29.3125,44549.99547,26.64437917,24.46945105,25.55691511,0,436.4362177,24.46945105,0.00944302,48.22092823,0,0,0,635.7849543,2288825.836,516.6352419,1859886.871,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  18:00:00,28.525,44549.99547,26.31035065,24.23826967,25.27431016,0,435.2427701,24.23826967,0.009388156,48.64557364,0,0,0,638.4844609,2298544.059,510.7221319,1838599.675,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  19:00:00,27.3,114749.9883,25.90940819,24.01018308,24.95979564,0,404.7677219,24.01018308,0.009301847,48.9173114,0,0,0,593.6575692,2137167.249,470.5532724,1693991.781,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  20:00:00,26.0125,134999.9863,25.65040545,23.99898708,24.82469626,0,368.5098287,23.99898708,0.009347912,49.23897242,0,0,0,538.8398989,1939823.636,422.662978,1521586.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  21:00:00,24.5375,134999.9863,25.49031052,23.99884736,24.74457894,0,351.5818261,23.99884736,0.009514843,50.15588838,0,0,0,522.4024828,1880648.938,393.3665693,1416119.649,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  22:00:00,23.2125,134999.9863,25.33711322,23.99902676,24.66806999,0,314.3163428,23.99902676,0.009578167,50.50309791,0,0,0,470.4649186,1693673.707,345.058833,1242211.799,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  23:00:00,22.425,114749.9883,25.14477477,23.99935962,24.5720672,0,242.1206102,23.99935962,0.009714784,51.21132054,0,0,0,365.4875083,1315755.03,266.3708778,958935.1602,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/16  24:00:00,22.2,55349.99437,24.97436315,23.99945166,24.48690741,0,192.8952871,23.99945166,0.009738058,51.36403497,0,0,0,289.0878292,1040716.185,215.2851289,775026.4641,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  01:00:00,21.2,35099.99643,24.81840357,23.99937135,24.40888746,0,174.2872671,23.99937135,0.009502339,50.19003487,0,0,0,245.0305688,882110.0477,188.3767806,678156.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  02:00:00,19.85,35099.99643,24.657197,23.99945939,24.32832819,0,144.3888627,23.99945939,0.009308005,49.19711603,0,0,0,189.8175049,683343.0176,147.3153243,530335.1675,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  03:00:00,18.7125,14849.99849,24.50094322,23.99958471,24.25026397,0,115.6940962,23.99958471,0.009190032,48.58226877,0,0,0,139.54246,502352.8559,109.2427877,393274.0357,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  04:00:00,17.6125,14849.99849,24.35172663,23.99965914,24.17569289,0,89.48105046,23.99965914,0.008971195,47.47132701,0,0,0,93.01688639,334860.791,73.98340652,266340.2635,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  05:00:00,16.8875,14849.99849,24.22210976,23.9997425,24.11092613,0,68.37294847,23.9997425,0.008819597,46.69779136,0,0,0,58.47288208,210502.3755,46.9016521,168845.9475,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  06:00:00,16.0125,14849.99849,24.09296176,23.99987716,24.04641946,0,48.1705319,23.99987716,0.008799316,46.6207589,0,0,0,24.36470857,87712.95086,19.45860764,70050.98749,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  07:00:00,15.9125,55349.99437,24.11258394,23.9999252,24.05625457,0,52.09886186,23.9999252,0.008739397,46.32492829,0,0,0,28.23509633,101646.3468,22.55951009,81214.23631,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  08:00:00,17.85,55349.99437,24.38284327,23.99968462,24.19126394,0,118.2620927,23.99968462,0.008396955,44.56213097,0,0,0,125.7460988,452685.9558,104.7337451,377041.4822,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  09:00:00,19.9625,75599.99231,24.84749616,23.99938197,24.42343907,0,226.0847069,23.99938197,0.007875138,41.84409971,0,0,0,259.260909,933339.2724,229.9886368,827959.0925,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  10:00:00,21.6,75599.99231,25.13059492,23.99951328,24.5650541,0,239.8371287,23.99951328,0.00738628,39.30125533,0,0,0,273.5686783,984847.2417,257.3679924,926524.7728,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  11:00:00,22.8875,55349.99437,25.3216638,23.99974956,24.66070668,0,243.9919779,23.99974956,0.007115994,37.86966777,0,0,0,277.8706407,1000334.306,272.2374059,980054.6613,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  12:00:00,23.9875,44549.99547,25.48417523,23.99971804,24.74194663,0,277.4289715,23.99971804,0.006992275,37.20463243,0,0,0,315.0321617,1134115.782,314.8033195,1133291.95,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  13:00:00,25.15,44549.99547,25.62702235,23.9997138,24.81336808,0,308.5952571,23.9997138,0.00693997,36.9063187,0,0,0,355.5997942,1280159.259,355.5997942,1280159.259,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  14:00:00,25.6,44549.99547,25.72792958,23.99970954,24.86381956,0,330.7335952,23.99970954,0.006915724,36.74196234,0,0,0,381.4650469,1373274.169,381.4650469,1373274.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  15:00:00,26.2875,44549.99547,25.78491051,23.99971841,24.89231446,0,343.7774407,23.99971841,0.006920252,36.72884571,0,0,0,400.2200362,1440792.13,400.2200362,1440792.13,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  16:00:00,26.325,44549.99547,25.76863358,23.99974025,24.88418691,0,340.3194881,23.99974025,0.006965172,36.9506715,0,0,0,397.0791283,1429484.862,397.0791283,1429484.862,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  17:00:00,25.7875,44549.99547,25.64079247,23.99973804,24.82026525,0,312.137962,23.99973804,0.006981303,37.03530608,0,0,0,364.4307282,1311950.622,364.4307282,1311950.622,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  18:00:00,24.5375,44549.99547,25.41584008,23.99965658,24.70774833,0,289.0258974,23.99965658,0.00701867,37.23150056,0,0,0,330.9483777,1191414.16,330.9483777,1191414.16,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  19:00:00,22.8375,114749.9883,25.12188409,23.9996551,24.5607696,0,243.4543972,23.9996551,0.007047658,37.38355779,0,0,0,272.9492936,982617.457,271.2946095,976660.5942,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  20:00:00,20.825,134999.9863,24.91007263,23.99954548,24.45480906,0,222.9889689,23.99954548,0.007215886,38.31414307,0,0,0,243.9627382,878265.8574,234.1570802,842965.4887,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  21:00:00,18.9375,134999.9863,24.75685796,23.99941146,24.37813471,0,209.8538667,23.99941146,0.007449684,39.57068438,0,0,0,223.6075976,804987.3514,205.3533738,739272.1458,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  22:00:00,16.925,134999.9863,24.59268549,23.99952476,24.29610512,0,170.3238651,23.99952476,0.00747936,39.75103856,0,0,0,166.9969003,601188.8412,149.1699598,537011.8552,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  23:00:00,15.7875,114749.9883,24.39758681,23.99974479,24.1986658,0,98.59003135,23.99974479,0.007501866,39.90868041,0,0,0,77.12566029,277652.377,68.06334626,245028.0465,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/17  24:00:00,15.225,55349.99437,24.21550693,23.99996198,24.10773446,0,51.95067654,23.99996198,0.007622419,40.55687125,0,0,0,19.23976445,69263.15203,16.78321348,60419.56852,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  01:00:00,14.3125,29699.99698,24.05177345,23.96000861,24.00589103,0,43.14970266,23.96000861,0.007848609,41.82049348,0,0,0,2.014325207,7251.570743,1.733191951,6239.491024,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  02:00:00,13.525,22949.99767,23.86859548,23.75067131,23.80963339,0,45.14912393,23.75067131,0.008073014,43.52960935,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  03:00:00,13.675,14849.99849,23.70897083,23.60304175,23.65600629,0,43.89424851,23.60304175,0.008214783,44.6784139,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  04:00:00,13.525,14849.99849,23.5666547,23.4767373,23.521696,0,43.31883672,23.4767373,0.008299138,45.47648632,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  05:00:00,13.3,14849.99849,23.4198907,23.32240531,23.371148,0,44.41249163,23.32240531,0.008354525,46.20386638,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  06:00:00,13.3,29699.99698,23.29275371,23.21266987,23.25271179,0,43.53608832,23.21266987,0.008384106,46.70286184,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  07:00:00,13.3,59399.99396,23.32472184,23.42038603,23.37255393,0,50.68935622,23.42038603,0.008312032,45.77667121,0,0,0,1.43383386,5161.801895,1.139159076,4100.972673,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  08:00:00,13.3,75599.99231,23.60667326,23.81535389,23.71101358,0,54.92781133,23.81535389,0.00809492,43.56639818,0,0,0,1.492211266,5371.960559,1.203074231,4331.067231,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  09:00:00,16.1125,59399.99396,23.99242326,23.95661606,23.97451966,0,48.89272539,23.95661606,0.007886362,42.12206508,0,0,0,24.33512332,87606.44396,21.17441951,76227.91022,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  10:00:00,19.8625,59399.99396,24.43461766,23.9997075,24.21716258,0,97.56217859,23.9997075,0.007524406,40.12220845,0,0,0,110.1393237,396501.5655,100.7719104,362778.8775,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  11:00:00,21.7875,37799.99615,24.73724698,23.99990375,24.36857536,0,127.7538747,23.99990375,0.007155406,38.1528811,0,0,0,152.4306385,548750.2986,146.9316722,528954.0201,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  12:00:00,22.575,37799.99615,24.95486894,23.9998527,24.47736082,0,166.0619648,23.9998527,0.006865322,36.58656144,0,0,0,192.5691883,693249.0777,191.7681632,690365.3874,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  13:00:00,23.8,37799.99615,25.13358764,23.99983356,24.5667106,0,200.2558586,23.99983356,0.006703619,35.69831136,0,0,0,236.1065883,849983.7179,236.1065883,849983.7179,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  14:00:00,24.4,37799.99615,25.25326219,23.99983488,24.62654853,0,224.0355752,23.99983488,0.006602736,35.13152628,0,0,0,264.8559175,953481.3029,264.8559175,953481.3029,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  15:00:00,24.0875,37799.99615,25.25193642,23.9998323,24.62588436,0,222.8588571,23.9998323,0.00650285,34.57091861,0,0,0,261.0825323,939897.1161,261.0825323,939897.1161,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  16:00:00,24.5875,37799.99615,25.30759571,23.99978606,24.65369088,0,238.6706587,23.99978606,0.006420457,34.12458618,0,0,0,281.0349284,1011725.742,281.0349284,1011725.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  17:00:00,25,37799.99615,25.26918273,23.99972688,24.6344548,0,242.8563191,23.99972688,0.006519097,34.62173092,0,0,0,288.6364968,1039091.389,288.6364968,1039091.389,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  18:00:00,23.9375,37799.99615,25.10455917,23.99967166,24.55211542,0,236.8281763,23.99967166,0.006659839,35.34815977,0,0,0,273.8041683,985695.006,273.8041683,985695.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  19:00:00,21.6125,90449.9908,24.80589578,23.99977963,24.40283771,0,185.1098135,23.99977963,0.006809853,36.13550627,0,0,0,204.4293834,735945.7801,202.8538255,730273.7719,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  20:00:00,19.5375,120149.9878,24.61068444,23.99978183,24.30523313,0,157.1291473,23.99978183,0.007095553,37.65814336,0,0,0,165.9589595,597452.2542,157.6669099,567600.8757,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  21:00:00,17.8375,134999.9863,24.48434025,23.99967435,24.2420073,0,150.2406862,23.99967435,0.007345835,38.98578134,0,0,0,149.837989,539416.7605,136.6664537,491999.2334,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  22:00:00,15.825,120149.9878,24.34090722,23.99966807,24.17028764,0,131.8685519,23.99966807,0.007572314,40.17326409,0,0,0,115.9765629,417515.6264,101.5845054,365704.2193,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  23:00:00,13.9375,90449.9908,24.12612426,23.99863501,24.06237963,0,62.83432007,23.99863501,0.007964652,42.23103866,0,0,0,20.12027326,72432.98372,16.96765278,61083.55001,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/18  24:00:00,12.6125,44549.99547,23.88176278,23.72404145,23.80290211,0,49.7906454,23.72404145,0.008320241,44.82929127,0,0,0,0,0,0,0,4113.066056,1.142518349,135208.9561
n-singletint-clear,north,clear panel, 09/19  01:00:00,11.5125,29699.99698,23.6047798,23.37224598,23.48851289,0,57.63082647,23.37224598,0.008511475,46.82641265,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  02:00:00,10.7875,22949.99767,23.33583176,23.06849197,23.20216187,0,61.73188455,23.06849197,0.008549376,47.87187788,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  03:00:00,9.85,14849.99849,23.0602446,22.75872009,22.90948235,0,66.30799201,22.75872009,0.008502358,48.49571232,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  04:00:00,9.0875,14849.99849,22.77429393,22.4397666,22.60703026,0,70.41735336,22.4397666,0.008414688,48.94035108,0,0,0,0,0,0,0,0,0,135208.9561
