Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 09/19  05:00:00,8.525,14849.99849,22.5010877,22.15305015,22.32706892,0,72.71704509,22.15305015,0.008288219,49.03229614,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  06:00:00,8.3,29699.99698,22.24812495,21.901863,22.07499398,0,73.08927152,21.901863,0.008173263,49.11999452,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  07:00:00,9.3625,59399.99396,22.2570987,22.10683297,22.18196584,0,73.33766229,22.10683297,0.008013394,47.59491427,0,0,0,1.63099439,5871.579803,1.238990491,4460.365766,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  08:00:00,12.4375,75599.99231,22.73602033,22.84896136,22.79249085,0,63.68074393,22.84896136,0.00781649,44.39867718,0,0,0,7.90933219,28473.59588,6.36803564,22924.9283,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  09:00:00,16.65,59399.99396,23.2338383,23.43382891,23.33383361,0,27.46846817,23.43382891,0.007774399,42.62125553,0,0,0,4.687092934,16873.53456,3.986162965,14350.18667,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  10:00:00,21.1125,59399.99396,23.83217917,23.97167479,23.90192698,0,34.96404745,23.97167479,0.007661374,40.66838782,0,0,0,50.0522199,180187.9916,46.32777507,166779.9902,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  11:00:00,23.1125,37799.99615,24.20746275,24.00007784,24.10377029,0,57.01198367,24.00007784,0.00742962,39.36005554,0,0,0,91.1766215,328235.8374,87.1887854,313879.6274,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  12:00:00,22.9875,37799.99615,24.52220558,24.00005972,24.26113265,0,98.16705014,24.00005972,0.007312364,38.70716046,0,0,0,132.6124749,477404.9097,127.3101223,458316.4402,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  13:00:00,23.8,37799.99615,24.77405865,24.00006388,24.38706126,0,138.181611,24.00006388,0.007305998,38.63494471,0,0,0,179.2933922,645456.212,174.0560663,626601.8386,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  14:00:00,24.775,37799.99615,24.9707729,23.99997986,24.48537638,0,173.3698603,23.99997986,0.007291265,38.51931062,0,0,0,220.8586852,795091.2669,217.3296945,782386.9003,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  15:00:00,25.6875,37799.99615,25.05184788,23.99991685,24.52588236,0,188.3421326,23.99991685,0.00730048,38.52870823,0,0,0,240.9028686,867250.3269,239.869206,863529.1415,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  16:00:00,26.1,37799.99615,25.16467958,23.99983737,24.58225847,0,214.4494861,23.99983737,0.007326239,38.6486346,0,0,0,269.375856,969753.0816,269.375856,969753.0816,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  17:00:00,25.4125,37799.99615,25.12324466,23.99977982,24.56151224,0,216.4430993,23.99977982,0.007410666,39.06419555,0,0,0,267.6689327,963608.1577,265.6499014,956339.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  18:00:00,24.625,37799.99615,24.9842269,23.99980495,24.49201593,0,214.991445,23.99980495,0.007486045,39.44187472,0,0,0,264.0509298,950583.3474,257.6554357,927559.5685,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  19:00:00,23.4,90449.9908,24.76273775,23.99969989,24.38121882,0,178.3636466,23.99969989,0.007514892,39.59230003,0,0,0,219.8214579,791357.2483,210.8799589,759167.8522,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  20:00:00,21.7375,120149.9878,24.61693465,23.99965647,24.30829556,0,162.2139288,23.99965647,0.007599352,40.03199334,0,0,0,193.3577587,696087.9314,180.9478568,651412.2846,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  21:00:00,20.4125,134999.9863,24.52950755,23.99959715,24.26455235,0,163.6218535,23.99959715,0.007697206,40.54133643,0,0,0,187.3307698,674390.7712,171.3566266,616883.8559,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  22:00:00,19.3125,120149.9878,24.44452673,23.99956096,24.22204384,0,157.5604641,23.99956096,0.007762347,40.88027917,0,0,0,173.7697204,625570.9934,156.1719295,562218.9461,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  23:00:00,17.8375,90449.9908,24.28048537,23.99969697,24.14009117,0,97.72698517,23.99969697,0.007979982,41.9849238,0,0,0,96.4073519,347066.4668,84.13385059,302881.8621,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/19  24:00:00,17.575,44549.99547,24.15152408,23.99978325,24.07565366,0,62.39069244,23.99978325,0.008328097,43.77544428,0,0,0,55.43389201,199562.0112,46.5794702,167686.0927,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  01:00:00,17.1125,29699.99698,24.0495457,23.99987578,24.02471074,0,48.17000031,23.99987578,0.008893338,46.70431227,0,0,0,35.69749162,128510.9698,28.43225727,102356.1262,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  02:00:00,16.0125,22949.99767,23.92276648,23.99462668,23.95869658,0,31.23171562,23.99462668,0.009544852,50.09084422,0,0,0,3.599487885,12958.15639,2.733890553,9842.005992,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  03:00:00,13.475,14849.99849,23.69517731,23.64752282,23.67135006,0,39.88205072,23.64752282,0.009951766,53.26268195,0,0,0,0,0,0,0,8819.180793,2.449772443,135208.9561
n-singletint-clear,north,clear panel, 09/20  04:00:00,11.8875,14849.99849,23.40863681,23.22661293,23.31762487,0,52.39622672,23.22661293,0.009899883,54.32866883,0,0,0,0,0,0,0,4512.15509,1.253376414,135208.9561
n-singletint-clear,north,clear panel, 09/20  05:00:00,11.7,14849.99849,23.18622693,22.99295514,23.08959103,0,54.53642663,22.99295514,0.0098818,55.00262897,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  06:00:00,11.0125,29699.99698,22.97446301,22.76360851,22.86903576,0,57.61364736,22.76360851,0.009860384,55.65350058,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  07:00:00,11.6,59399.99396,22.96637542,22.9317267,22.94905106,0,61.77578317,22.9317267,0.009766669,54.57609061,0,0,0,1.841679655,6630.046756,1.240602024,4466.167285,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  08:00:00,14.6375,75599.99231,23.41473486,23.65209431,23.53341458,0,57.53517094,23.65209431,0.009665665,51.72609547,0,0,0,16.82454095,60568.34741,12.02795633,43300.6428,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  09:00:00,19.225,59399.99396,24.01150101,23.99739124,24.00444613,0,58.01057588,23.99739124,0.009707754,50.90415209,0,0,0,74.4417019,267990.1268,55.41253623,199485.1304,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  10:00:00,22.85,59399.99396,24.54004923,23.99982821,24.26993872,0,117.2833025,23.99982821,0.009611068,50.41656907,0,0,0,189.1580438,680968.9575,145.1994532,522718.0315,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  11:00:00,24.9625,37799.99615,24.88783706,23.99978825,24.44381266,0,159.6336317,23.99978825,0.009362345,49.10036499,0,0,0,256.2508614,922503.101,205.1504404,738541.5854,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  12:00:00,26.6,37799.99615,25.16404763,23.99972654,24.58188709,0,212.1105487,23.99972654,0.009127864,47.84014755,0,0,0,326.2403968,1174465.428,271.2703971,976573.4297,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  13:00:00,27.8875,37799.99615,25.39761258,23.99970596,24.69865927,0,259.3903329,23.99970596,0.008965184,46.98177888,0,0,0,384.760105,1385136.378,329.2860929,1185429.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  14:00:00,28.675,37799.99615,25.59028713,23.99968656,24.79498684,0,299.7898189,23.99968656,0.00884752,46.31522701,0,0,0,430.3361796,1549210.247,376.2454081,1354483.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  15:00:00,28.9,37799.99615,25.73562569,23.99966874,24.86764721,0,330.3059514,23.99966874,0.008746184,45.75722946,0,0,0,460.8623564,1659104.483,408.612278,1471004.201,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  16:00:00,28.9,37799.99615,25.85424232,23.99960749,24.92692491,0,361.2404105,23.99960749,0.008690505,45.44126896,0,0,0,493.224362,1775607.703,439.5521572,1582387.766,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  17:00:00,28.525,37799.99615,25.76504416,23.99952262,24.88228339,0,351.9843026,23.99952262,0.008796093,45.96837811,0,0,0,485.1131362,1746407.29,427.1743147,1537827.533,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  18:00:00,27.9875,37799.99615,25.56209354,23.99942783,24.78076069,0,332.1560635,23.99942783,0.008895408,46.48035783,0,0,0,464.7709076,1673175.267,402.8330481,1450198.973,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  19:00:00,26.7375,90449.9908,25.2977013,23.99950543,24.64860336,0,277.2176561,23.99950543,0.008965506,46.84121148,0,0,0,397.5431317,1431155.274,337.499369,1214997.728,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  20:00:00,25.0375,120149.9878,25.11870175,23.99945843,24.55908009,0,249.8767684,23.99945843,0.00910354,47.58236866,0,0,0,359.2479992,1293292.797,295.9692541,1065489.315,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  21:00:00,24.0875,134999.9863,25.03920021,23.99935888,24.51927954,0,252.1610766,23.99935888,0.009233575,48.27069589,0,0,0,363.362924,1308106.526,290.3197097,1045150.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  22:00:00,23.2125,120149.9878,24.96062203,23.99931127,24.47996665,0,248.6209655,23.99931127,0.009411916,49.22053513,0,0,0,359.8813371,1295572.813,279.4580964,1006049.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  23:00:00,22.1125,90449.9908,24.80309659,23.99942755,24.40126207,0,189.9923791,23.99942755,0.009670494,50.57084896,0,0,0,280.5992122,1010157.164,211.6931218,762095.2386,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/20  24:00:00,21.325,44549.99547,24.64548975,23.9995528,24.32252127,0,145.4615539,23.9995528,0.010015629,52.34668969,0,0,0,220.4723014,793700.285,160.6099892,578195.961,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  01:00:00,19.725,29699.99698,24.48540868,23.99963166,24.24252017,0,116.2910931,23.99963166,0.010339634,53.97783378,0,0,0,168.5801043,606888.3753,118.0962271,425146.4175,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  02:00:00,17.15,22949.99767,24.28744071,23.99973374,24.14358723,0,79.78342067,23.99973374,0.010661241,55.60705349,0,0,0,89.712004,322963.2144,60.13516356,216486.5888,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  03:00:00,15.7875,14849.99849,24.12179758,23.99982525,24.06081142,0,52.05399646,23.99982525,0.011058271,57.64140233,0,0,0,32.76664922,117959.9372,21.07335932,75864.09356,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  04:00:00,15.6,14849.99849,24.01173744,24.00830988,24.01002366,0,36.6944947,24.00830988,0.011416929,59.44670305,0,0,0,6.253714599,22513.37256,3.927030077,14137.30828,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  05:00:00,15.6,14849.99849,23.92316156,23.97442276,23.94879216,0,31.65577396,23.97442276,0.011730959,61.17679427,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  06:00:00,15.6,29699.99698,23.85420599,23.92067718,23.88744158,0,31.58590302,23.92067718,0.011974681,62.66519673,0.5,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  07:00:00,16.975,59399.99396,24.00297339,23.99393201,23.9984527,0,78.7088066,23.99393201,0.01192134,62.14076718,0.25,0,0,95.74603747,344685.7349,56.7602124,204336.7646,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  08:00:00,19.8625,75599.99231,24.46600588,23.99939064,24.23269826,0,160.296145,23.99939064,0.011217909,58.55592838,0,0,0,258.8972699,932030.1718,163.0687908,587047.6469,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  09:00:00,22.85,59399.99396,24.93204909,23.99947532,24.46576221,0,190.616791,23.99947532,0.010616944,55.49318848,0,0,0,322.4070501,1160665.38,218.3880042,786196.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  10:00:00,24.5875,59399.99396,25.43733085,23.99934707,24.71833896,0,280.1233647,23.99934707,0.010133726,53.04169543,0,0,0,460.3680125,1657324.845,322.3940313,1160618.513,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  11:00:00,26.0625,37799.99615,25.83137128,23.9993457,24.91535849,0,349.5498308,23.9993457,0.009774133,51.17608602,0,0,0,557.4841716,2006943.018,404.2310611,1455231.82,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  12:00:00,28.075,37799.99615,25.96899725,23.99943331,24.98421528,0,382.8957964,23.99943331,0.009637317,50.45116988,0,0,0,604.6042913,2176575.449,454.5560992,1636401.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  13:00:00,29.9625,37799.99615,26.05560703,24.01000071,25.03280387,0,400.4654187,24.01000071,0.009632965,50.33298119,0,0,0,627.0921612,2257531.78,487.5120318,1755043.315,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  14:00:00,30.6,37799.99615,26.28432764,24.19057747,25.23745255,0,411.101811,24.19057747,0.009641201,49.76306907,0,0,0,631.6831968,2274059.508,500.0664255,1800239.132,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  15:00:00,31.2875,37799.99615,26.55140732,24.44350486,25.49745609,0,416.4372386,24.44350486,0.009683656,49.20803953,0,0,0,628.1963794,2261506.966,509.3878137,1833796.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  16:00:00,32.0125,37799.99615,26.64006351,24.56953864,25.60480108,0,413.8381565,24.56953864,0.009788036,49.35628588,0,0,0,625.8772036,2253157.933,513.0551199,1846998.431,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  17:00:00,31.5125,37799.99615,26.53059693,24.51351064,25.52205379,0,411.2945535,24.51351064,0.009947446,50.31668181,0,0,0,630.3492894,2269257.442,508.8480607,1831853.019,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  18:00:00,30.4125,37799.99615,26.24323341,24.32592063,25.28457702,0,411.6371109,24.32592063,0.00989841,50.63766571,0,0,0,635.7640249,2288750.489,501.9534992,1807032.597,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  19:00:00,28.9375,90449.9908,25.85848438,24.02968017,24.94408227,0,390.382651,24.02968017,0.0098219,51.18571791,0,0,0,616.697156,2220109.761,470.705316,1694539.137,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  20:00:00,27.6125,120149.9878,25.6242975,23.99913255,24.81171502,0,353.0665169,23.99913255,0.009911488,51.75976711,0,0,0,563.6991735,2029317.025,420.7350376,1514646.135,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  21:00:00,26.8875,134999.9863,25.50907084,23.99898692,24.75402888,0,345.6044906,23.99898692,0.009960126,52.04323231,0,0,0,552.7871544,1990033.756,407.1355467,1465687.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  22:00:00,25.6375,120149.9878,25.38868951,23.9989772,24.69383335,0,330.2023757,23.9989772,0.010033749,52.47507203,0,0,0,530.8786346,1911163.085,381.2681429,1372565.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  23:00:00,24.625,90449.9908,25.22388473,23.99921587,24.6115503,0,265.6934529,23.99921587,0.010394327,54.34947978,0,0,0,450.1813595,1620652.894,308.3951396,1110222.502,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/21  24:00:00,23.7125,44549.99547,25.05250912,23.99934031,24.52592472,0,216.8311443,23.99934031,0.010905872,56.97779654,0,0,0,387.0477449,1393371.882,251.866806,906720.5016,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  01:00:00,23.3,29699.99698,24.92553356,23.99935075,24.46244215,0,193.5142897,23.99935075,0.011270948,58.81377872,0,0,0,359.0152141,1292454.771,225.0764304,810275.1495,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  02:00:00,22.9875,22949.99767,24.82767795,23.99939003,24.41353399,0,176.4069448,23.99939003,0.011581608,60.38231655,0,0,0,336.9386814,1212979.253,205.3339049,739202.0578,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  03:00:00,21.7375,14849.99849,24.6972327,23.99944199,24.34833734,0,153.6871443,23.99944199,0.011783355,61.41441309,0,0,0,289.1941133,1041098.808,172.1283302,619661.9885,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  04:00:00,20.7875,14849.99849,24.5807462,23.99951631,24.29013126,0,133.2771383,23.99951631,0.011939067,62.24990509,0,0,0,244.652873,880750.3428,143.7726935,517581.6967,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  05:00:00,19.85,14849.99849,24.46524367,23.9995716,24.23240764,0,113.4392327,23.9995716,0.012010108,62.63685188,0.5,0,0,198.6361719,715090.2187,116.119264,418029.3502,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  06:00:00,19.775,29699.99698,24.39004372,23.99963272,24.19483822,0,102.032242,23.99963272,0.012155991,63.4230595,1,0,0,180.4718193,649698.5496,104.0916135,374729.8086,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  07:00:00,20.6875,59399.99396,24.5152551,23.9994021,24.2573286,0,155.2491151,23.9994021,0.01197888,62.54083661,0.5,0,0,284.4277085,1023939.751,164.8438577,593437.8877,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  08:00:00,21.7875,75599.99231,24.87246286,23.99912549,24.43579418,0,225.9202401,23.99912549,0.011263385,58.90933512,0,0,0,402.0448932,1447361.616,244.6163876,880618.9954,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  09:00:00,24.6375,59399.99396,25.28328677,23.99926969,24.64127823,0,257.8952081,23.99926969,0.010745381,56.26762276,0,0,0,459.4432813,1653995.813,300.5992677,1082157.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  10:00:00,27.475,59399.99396,25.6930556,23.9990859,24.84607075,0,336.3022086,23.9990859,0.010171158,53.30934942,0,0,0,558.8211281,2011756.061,402.6424528,1449512.83,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  11:00:00,29.3625,37799.99615,26.13732747,24.04692811,25.09212779,0,409.5457088,24.04692811,0.009515434,49.78339954,0,0,0,620.8801744,2235168.628,490.0089453,1764032.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  12:00:00,30.375,37799.99615,26.58083345,24.41796171,25.49939758,0,428.705766,24.41796171,0.009415996,48.1850515,0,0,0,629.6762698,2266834.571,512.0734278,1843464.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  13:00:00,30.225,37799.99615,26.98983407,24.8016137,25.89572389,0,436.0659938,24.8016137,0.009563565,47.78870346,0,0,0,635.2030742,2286731.067,516.5679366,1859644.572,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  14:00:00,30.6875,37799.99615,27.10355172,24.92056041,26.01205606,0,434.1290419,24.92056041,0.009654919,47.84845862,0,0,0,634.5616119,2284421.803,519.1530833,1868951.1,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  15:00:00,31.475,37799.99615,27.12679236,24.95542769,26.04111003,0,431.1128909,24.95542769,0.009732447,48.10852168,0,0,0,629.9375997,2267775.359,523.3327096,1883997.754,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  16:00:00,31.7,37799.99615,27.05218369,24.88049789,25.96634079,0,434.8320313,24.88049789,0.009671847,47.9970975,0,0,0,624.2416273,2247269.858,530.3064981,1909103.393,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  17:00:00,31.325,37799.99615,26.90135786,24.72434162,25.81284974,0,445.4976754,24.72434162,0.009508786,47.6232658,0,0,0,618.451409,2226425.072,539.8475178,1943451.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  18:00:00,30.4125,37799.99615,26.57650824,24.48160303,25.52905564,0,450.4853596,24.48160303,0.009262748,47.11817116,0,0,0,618.6936327,2227297.078,539.6120961,1942603.546,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  19:00:00,28.625,90449.9908,26.12689527,24.09158878,25.10924203,0,435.9524768,24.09158878,0.009159303,47.720578,0,0,0,616.3672679,2218922.165,514.2610925,1851339.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  20:00:00,26.425,120149.9878,25.78520902,23.99921228,24.89221065,0,387.2318253,23.99921228,0.009235388,48.37848724,0,0,0,558.3845954,2010184.544,444.893432,1601616.355,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  21:00:00,24.85,134999.9863,25.59426748,23.9990513,24.79665939,0,362.3347721,23.9990513,0.009366202,49.08517152,0,0,0,530.4538931,1909634.015,406.7867829,1464432.418,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  22:00:00,25.15,120149.9878,25.5012327,23.99905345,24.75014308,0,352.2339504,23.99905345,0.009589209,50.28701565,0,0,0,535.4780235,1927720.885,399.2571206,1437325.634,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  23:00:00,25.225,90449.9908,25.37126805,23.99920555,24.6852368,0,294.8853663,23.99920555,0.010067311,52.77358631,0,0,0,480.8593279,1731093.58,342.6161124,1233418.005,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/22  24:00:00,24.625,44549.99547,25.20752567,23.99928587,24.60340577,0,245.7174891,23.99928587,0.010592522,55.48042333,0,0,0,429.0012902,1544404.645,288.4292038,1038345.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  01:00:00,24.0875,35099.99643,25.08873472,23.99930948,24.5440221,0,222.2548577,23.99930948,0.011062432,57.89865468,0,0,0,409.2223231,1473200.363,260.4325955,937557.3439,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  02:00:00,23.9,35099.99643,25.00304803,23.999313,24.50118052,0,206.3192387,23.999313,0.011445695,59.86835043,0,0,0,398.6343814,1435083.773,242.9141385,874490.8986,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  03:00:00,23.9,14849.99849,24.92890988,23.99932496,24.46411742,0,192.4465182,23.99932496,0.011768316,61.52452841,0,0,0,387.7077323,1395747.836,229.0326972,824517.7098,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  04:00:00,23.9,14849.99849,24.86900836,23.99933563,24.43417199,0,181.9418733,23.99933563,0.012034246,62.88836258,0.5,0,0,381.2088342,1372351.803,218.536329,786730.7845,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  05:00:00,23.9,14849.99849,24.81460937,23.99936138,24.40698538,0,172.6622726,23.99936138,0.012312483,64.31406944,1,0,0,375.5492612,1351977.34,209.2534167,753312.3002,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  06:00:00,23.9,14849.99849,24.7662766,23.99935816,24.38281738,0,164.5838481,23.99935816,0.012503824,65.29387234,1,0,0,367.253631,1322113.071,201.1698619,724211.5029,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  07:00:00,23.9,55349.99437,24.75973435,23.99937645,24.3795554,0,163.5314532,23.99937645,0.012482661,65.22656583,1,0,0,363.9404992,1310185.797,200.0936309,720337.0712,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  08:00:00,23.9,55349.99437,24.9152288,23.99919685,24.45721282,0,210.0148753,23.99919685,0.011991677,62.77303279,0.5,0,0,433.1532563,1559351.723,246.4618869,887262.7927,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  09:00:00,24.5875,75599.99231,25.41395328,23.9984792,24.70621624,0,335.293605,23.9984792,0.011016397,57.78071857,0,0,0,617.9248635,2224529.509,377.2406909,1358066.487,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  10:00:00,26.375,75599.99231,25.79369087,24.00453685,24.89911386,0,380.301048,24.00453685,0.010217141,53.63778667,0,0,0,646.7645476,2328352.371,437.1930861,1573895.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  11:00:00,28.575,55349.99437,26.00228487,24.00184021,25.00206254,0,397.9145287,24.00184021,0.009810088,51.54218153,0,0,0,639.3926336,2301813.481,473.7574899,1705526.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  12:00:00,30.15,44549.99547,26.078036,24.01864346,25.04833973,0,412.2425908,24.01864346,0.009564108,50.21886488,0,0,0,631.8457538,2274644.714,500.6785434,1802442.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  13:00:00,31.2875,44549.99547,26.20479438,24.10978257,25.15728848,0,420.2612031,24.10978257,0.009395016,49.04450756,0,0,0,619.5000125,2230200.045,516.407093,1859065.535,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  14:00:00,32.0125,44549.99547,26.42298072,24.30925434,25.36611753,0,425.8738818,24.30925434,0.009354705,48.23755674,0,0,0,614.3860501,2211789.78,525.962257,1893464.125,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  15:00:00,32.2,44549.99547,26.54927668,24.43214806,25.49071237,0,426.8128792,24.43214806,0.009410988,48.13700112,0,0,0,614.7623181,2213144.345,528.3618118,1902102.523,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  16:00:00,31.8875,44549.99547,26.61712745,24.46924832,25.54318788,0,434.0083693,24.46924832,0.009374332,47.82755726,0,0,0,614.4184158,2211906.297,533.7116078,1921361.788,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  17:00:00,31.325,44549.99547,26.43864251,24.2686498,25.35364616,0,438.4477012,24.2686498,0.009179473,47.41374059,0,0,0,612.6202156,2205432.776,537.1527741,1933749.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  18:00:00,30.4125,44549.99547,26.13601751,24.07724321,25.10663036,0,434.3055452,24.07724321,0.009097903,47.54240599,0,0,0,607.6296057,2187466.581,525.9837815,1893541.614,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  19:00:00,28.9375,114749.9883,25.79640267,23.99946602,24.89793435,0,383.8365463,23.99946602,0.00914992,48.0336815,0,0,0,553.8557326,1993880.637,462.5549265,1665197.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  20:00:00,27.6125,134999.9863,25.60538891,23.99915943,24.80227417,0,360.2167376,23.99915943,0.009451002,49.62292014,0,0,0,537.7250391,1935810.141,427.8442405,1540239.266,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  21:00:00,26.5125,134999.9863,25.49312766,23.99892391,24.74602579,0,353.1538951,23.99892391,0.009773371,51.30938516,0,0,0,550.5251518,1981890.547,411.5619925,1481623.173,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  22:00:00,25.0375,134999.9863,25.3647555,23.9990832,24.68191935,0,319.8280102,23.9990832,0.010030266,52.66950212,0,0,0,520.7357677,1874648.764,365.9291495,1317344.938,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  23:00:00,24.0875,114749.9883,25.20953218,23.99940921,24.60447069,0,252.2810376,23.99940921,0.010447347,54.84287845,0,0,0,435.1929777,1566694.72,290.5069138,1045824.89,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/23  24:00:00,23.9,55349.99437,25.07965085,23.99953837,24.53959461,0,210.1823846,23.99953837,0.011032547,57.86077191,0,0,0,394.037156,1418533.762,246.8665782,888719.6815,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  01:00:00,23.9,35099.99643,24.98859263,23.99941443,24.49400353,0,203.5268693,23.99941443,0.011581372,60.72558965,0,0,0,402.298989,1448276.361,240.1274992,864458.9972,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  02:00:00,23.525,35099.99643,24.8964715,23.99929604,24.44788377,0,187.4592777,23.99929604,0.011803078,61.89018526,0,0,0,375.947195,1353409.902,220.8706564,795134.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  03:00:00,22.9875,14849.99849,24.80108937,23.99934256,24.40021597,0,170.9377853,23.99934256,0.011952174,62.61750306,0.25,0,0,345.1291382,1242464.897,199.8437692,719437.569,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  04:00:00,22.8,14849.99849,24.71926699,23.99940763,24.35933731,0,157.7174444,23.99940763,0.012146704,63.59288525,1,0,0,325.2643367,1170951.612,185.0576077,666207.3879,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  05:00:00,22.8,14849.99849,24.65008509,23.99943797,24.32476153,0,146.5934952,23.99943797,0.012303352,64.39699835,1,0,0,308.1834139,1109460.29,173.9358842,626169.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  06:00:00,22.8,14849.99849,24.59518874,23.99944488,24.29731681,0,137.9187875,23.99944488,0.012345713,64.6551298,1,0,0,291.6497392,1049939.061,165.2655255,594955.8919,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  07:00:00,22.425,55349.99437,24.61978783,23.99947173,24.30962978,0,140.6574931,23.99947173,0.012228224,64.07579078,1,0,0,289.6893945,1042881.82,164.848696,593455.3055,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  08:00:00,23.2625,55349.99437,24.96346692,23.9991368,24.48130186,0,217.596149,23.9991368,0.011622425,60.96032564,0,0,0,417.0599225,1501415.721,248.6501366,895140.4916,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  09:00:00,25.275,75599.99231,25.43347983,23.99854781,24.71601382,0,340.929087,23.99854781,0.010616428,55.8089662,0,0,0,592.4077274,2132667.819,388.6754527,1399231.63,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  10:00:00,27.85,75599.99231,25.86386105,24.04534601,24.95460353,0,388.18268,24.04534601,0.009967841,52.32839602,0,0,0,638.9588837,2300251.981,456.0950817,1641942.294,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  11:00:00,29.2125,55349.99437,26.20496803,24.20003276,25.2025004,0,400.1258643,24.20003276,0.009885834,51.42332112,0,0,0,650.8015182,2342885.465,478.330141,1721988.507,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  12:00:00,30.4625,44549.99547,26.47421289,24.46536037,25.46978663,0,401.6298293,24.46536037,0.009990378,51.10692802,0,0,0,644.7925994,2321253.358,487.048794,1753375.659,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  13:00:00,30.7875,44549.99547,26.72176632,24.69059247,25.7061794,0,406.6747348,24.69059247,0.010054824,50.69205464,0,0,0,644.0128056,2318446.1,493.7302323,1777428.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  14:00:00,31.2875,44549.99547,26.90422437,24.87077074,25.88749755,0,406.8537003,24.87077074,0.010141338,50.52272883,0,0,0,643.4150928,2316294.334,496.4997029,1787398.93,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  15:00:00,32.0125,44549.99547,27.02525207,25.00250704,26.01387955,0,405.4109378,25.00250704,0.01025781,50.67482811,0,0,0.75,640.6725742,2306421.267,501.0371556,1803733.76,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  16:00:00,31.8875,44549.99547,26.96971963,24.93834812,25.95403388,0,406.7389808,24.93834812,0.010225107,50.6773594,0,0,0,639.4424323,2301992.756,503.754103,1813514.771,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  17:00:00,31.7,44549.99547,26.81055208,24.77390598,25.79222903,0,406.3690761,24.77390598,0.010118326,50.63213301,0,0,0,637.5736819,2295265.255,503.4840945,1812542.74,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  18:00:00,31.0125,44549.99547,26.56140701,24.61720703,25.58930702,0,408.2894346,24.61720703,0.010082455,50.93066075,0,0,0,639.1196246,2300830.649,501.2249262,1804409.734,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  19:00:00,29.5375,114749.9883,26.19479756,24.27922182,25.23700969,0,410.4275189,24.27922182,0.009927935,51.186218,0,0,0,643.5262089,2316694.352,494.9778583,1781920.29,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  20:00:00,28.2125,134999.9863,25.91117691,24.06018292,24.98567992,0,413.5910254,24.06018292,0.009844203,51.46666781,0,0,0,643.5335131,2316720.647,486.7977223,1752471.8,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  21:00:00,27.1125,134999.9863,25.72748241,23.99873926,24.86311084,0,403.4226556,23.99873926,0.00982058,51.5865369,0,0,0,628.0991571,2261156.966,466.7354521,1680247.628,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  22:00:00,26.0125,134999.9863,25.57604426,23.99882248,24.78743337,0,363.6527878,23.99882248,0.009796263,51.48001651,0,0,0,571.1712399,2056216.464,417.8205563,1504154.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  23:00:00,24.85,114749.9883,25.37842308,23.99926099,24.68884204,0,286.3932407,23.99926099,0.009992495,52.49347801,0,0,0,463.9960692,1670385.849,330.9593557,1191453.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/24  24:00:00,23.7125,55349.99437,25.1724134,23.99944435,24.58592888,0,229.1558027,23.99944435,0.010350015,54.34025861,0,0,0,385.9607927,1389458.854,264.2184611,951186.4599,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  01:00:00,22.9875,29699.99698,25.01558426,23.9994125,24.50749838,0,210.4525445,23.9994125,0.010784401,56.58211116,0,0,0,366.682313,1320056.327,239.4062836,861862.6209,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  02:00:00,22.8,22949.99767,24.92007857,23.99937895,24.45972876,0,192.3346648,23.99937895,0.011180426,58.62342435,0,0,0,349.7694414,1259169.989,219.6933743,790896.1474,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  03:00:00,22.425,14849.99849,24.83333911,23.99938221,24.41636066,0,176.921027,23.99938221,0.011449632,59.97152916,0,0,0,328.8743565,1183947.683,201.124779,724049.2043,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  04:00:00,21.8875,14849.99849,24.71058464,23.9994476,24.35501612,0,156.067549,23.9994476,0.011681397,61.13981668,0,0,0,293.2363036,1055650.693,175.770912,632775.2833,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  05:00:00,21.325,14849.99849,24.59633944,23.99951091,24.29792517,0,136.299315,23.99951091,0.011867325,62.0945129,0,0,0,255.9152336,921294.8409,151.3017178,544686.184,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  06:00:00,20.7875,29699.99698,24.51990957,23.99954753,24.25972855,0,123.8632223,23.99954753,0.012016346,62.85932912,0.5,0,0,230.8384047,831018.2568,134.368962,483728.2632,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  07:00:00,20.6,59399.99396,24.57928708,23.99936625,24.28932666,0,165.4023764,23.99936625,0.011842866,61.96933398,0.25,0,0,299.364471,1077712.096,174.2470605,627289.4177,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  08:00:00,22.2875,75599.99231,24.93530516,23.99908881,24.46719698,0,237.3496222,23.99908881,0.011142256,58.40494924,0,0,0,421.2318697,1516434.731,260.2254011,936811.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  09:00:00,25.05,59399.99396,25.34593781,23.99922689,24.67258235,0,270.4961626,23.99922689,0.010599958,55.63130207,0,0,0,476.6523683,1715948.526,316.6584484,1139970.414,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  10:00:00,27.475,59399.99396,25.72133203,23.99916951,24.86025077,0,342.4814328,23.99916951,0.010176942,53.4470512,0,0,0,581.2909227,2092647.322,408.9837972,1472341.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  11:00:00,28.675,37799.99615,25.94142208,23.99928582,24.97035395,0,375.9309612,23.99928582,0.009817799,51.58994295,0,0,0,608.0993218,2189157.559,452.5300364,1629108.131,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  12:00:00,30.275,37799.99615,26.08999345,24.01450504,25.05224925,0,407.8121915,24.01450504,0.009549083,50.12224962,0,0,0,627.0530153,2257390.855,497.2241478,1790006.932,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  13:00:00,31.475,37799.99615,26.17651937,24.05982666,25.11817301,0,418.9193056,24.05982666,0.009356563,48.94339483,0,0,0,617.3302099,2222388.756,518.1452973,1865323.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  14:00:00,31.7,37799.99615,26.23952225,24.08862451,25.16407338,0,425.9746844,24.08862451,0.009210548,48.05887787,0,0,0,612.1352267,2203686.816,526.7236676,1896205.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  15:00:00,32.0125,37799.99615,26.27114297,24.10894754,25.19004525,0,428.6114451,24.10894754,0.009158002,47.68205044,0,0,0,608.3240351,2189966.526,532.0102011,1915236.724,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  16:00:00,31.8875,37799.99615,26.24507088,24.08820657,25.16663873,0,432.1399286,24.08820657,0.009130472,47.55174853,0,0,0,607.0202029,2185272.73,535.2732955,1926983.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  17:00:00,31.7,37799.99615,26.1477971,24.03302741,25.09041225,0,432.1039402,24.03302741,0.009162301,47.85544591,0,0,0,606.9496041,2185018.575,533.9100788,1922076.284,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  18:00:00,31.0125,37799.99615,25.99381525,24.03391621,25.01386573,0,421.2013512,24.03391621,0.00929366,48.52923911,0,0,0,611.0947026,2199940.929,517.0424738,1861352.906,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  19:00:00,29.85,90449.9908,25.71434106,23.99941645,24.85687876,0,366.6712373,23.99941645,0.009457111,49.47180098,0,0,0,550.9078487,1983268.255,453.0146738,1630852.826,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  20:00:00,28.4,120149.9878,25.54131232,23.99927389,24.7702931,0,336.5588101,23.99927389,0.009620228,50.34447965,0,0,0,522.4908602,1880967.097,410.869016,1479128.458,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  21:00:00,27.1125,134999.9863,25.43416209,23.99921238,24.71668724,0,330.7438228,23.99921238,0.009972761,52.18014963,0,0,0,537.2906999,1934246.519,394.2875757,1419435.272,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  22:00:00,26.0125,120149.9878,25.33346247,23.99908255,24.66627251,0,319.4754233,23.99908255,0.010245782,53.61997798,0,0,0,535.0920366,1926331.332,373.7645984,1345552.554,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  23:00:00,24.85,90449.9908,25.17457249,23.99922526,24.58689887,0,256.5916294,23.99922526,0.01064645,55.70199195,0,0,0,451.0464543,1623767.235,301.1774833,1084238.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/25  24:00:00,24.4,44549.99547,25.0339919,23.99933442,24.51666316,0,212.9255495,23.99933442,0.011119381,58.13250199,0,0,0,398.5596033,1434814.572,253.7553669,913519.3207,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  01:00:00,24.4,29699.99698,24.95286587,23.99934579,24.47610583,0,197.2352146,23.99934579,0.011531847,60.24969872,0,0,0,388.8318937,1399794.817,238.0411948,856948.3012,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  02:00:00,23.7125,22949.99767,24.85665912,23.99934326,24.42800119,0,180.6082831,23.99934326,0.011796897,61.56967123,0,0,0,362.8044531,1306096.031,215.6226265,776241.4553,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  03:00:00,22.9875,14849.99849,24.74243266,23.9994096,24.37092113,0,161.9035395,23.9994096,0.012052847,62.85608347,0.75,0,0,330.5320688,1189915.448,190.8285357,686982.7285,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  04:00:00,22.8,14849.99849,24.6637649,23.99945538,24.33161014,0,148.8142701,23.99945538,0.01230668,64.15398699,1,0,0,312.4919497,1124971.019,176.1643839,634191.7821,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  05:00:00,22.8,14849.99849,24.60942547,23.9994678,24.30444664,0,140.1174633,23.9994678,0.012505754,65.17125691,1,0,0,302.1970815,1087909.493,167.4670791,602881.4846,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  06:00:00,22.8,29699.99698,24.57077511,23.99947552,24.28512532,0,134.419386,23.99947552,0.012657423,65.94586705,1,0,0,295.8041698,1064895.011,161.7673719,582362.5388,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  07:00:00,23.1125,59399.99396,24.67492552,23.99920427,24.33706489,0,182.0965941,23.99920427,0.012379139,64.52510692,1,0,0,382.1982448,1375913.681,211.9471425,763009.7132,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  08:00:00,23.9875,75599.99231,24.99505212,23.99896499,24.49700855,0,249.5286728,23.99896499,0.011600659,60.5802617,0,0,0,489.0445462,1760560.366,286.6432646,1031915.753,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  09:00:00,25.15,59399.99396,25.33248508,23.99920133,24.66584321,0,268.2350748,23.99920133,0.011101521,58.04133783,0,0,0,509.5480031,1834372.811,315.2645794,1134952.486,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  10:00:00,26.975,59399.99396,25.6648005,23.99907147,24.83193598,0,329.6478505,23.99907147,0.010593362,55.42926025,0,0,0,590.0502448,2124180.881,391.9299635,1410947.869,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  11:00:00,28.8,37799.99615,25.85962296,23.99929197,24.92945747,0,357.1315645,23.99929197,0.010151437,53.15357548,0,0,0,608.4468958,2190408.825,434.8694983,1565530.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  12:00:00,30.15,37799.99615,26.14186275,24.12186031,25.13186153,0,394.0625959,24.12186031,0.009954326,51.75668403,0,0,0,643.69313,2317295.268,480.2110568,1728759.805,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  13:00:00,31.6,37799.99615,26.38134083,24.35556715,25.36845399,0,397.4978885,24.35556715,0.009938277,50.92231998,0,0,0,634.1048353,2282777.407,493.539156,1776740.962,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  14:00:00,32.8875,37799.99615,26.69929176,24.67557215,25.68743196,0,399.173762,24.67557215,0.010051442,50.46447892,0,0,0,628.8655519,2263915.987,502.7092829,1809753.418,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  15:00:00,33.3,37799.99615,26.90030864,24.87568626,25.88799745,0,400.8927635,24.87568626,0.010180726,50.44529308,0,0,0,628.5518821,2262786.776,508.1068244,1829184.568,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  16:00:00,32.3,37799.99615,26.87605711,24.83568989,25.8558735,0,407.2900113,24.83568989,0.010158604,50.43835578,0,0,0,632.8147843,2278133.223,508.5906211,1830926.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  17:00:00,31.325,37799.99615,26.68305239,24.67648432,25.67976835,0,406.9154928,24.67648432,0.010141894,50.83878525,0,0,0,638.0713855,2297056.988,501.5532285,1805591.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  18:00:00,30.7875,37799.99615,26.45381847,24.58083016,25.51732431,0,400.5023772,24.58083016,0.010237932,51.60661276,0,0,0,644.245659,2319284.372,490.9652213,1767474.797,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  19:00:00,29.85,90449.9908,26.12946262,24.28868914,25.20907588,0,393.8174039,24.28868914,0.010242311,52.57208507,0,0,0,649.6648478,2338793.452,480.9218325,1731318.597,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  20:00:00,28.7125,120149.9878,25.8642773,24.0574623,24.9608698,0,393.279901,24.0574623,0.010160958,52.94338891,0,0,0,648.856605,2335883.778,471.1012453,1695964.483,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  21:00:00,27.6125,134999.9863,25.68813552,23.99889321,24.84351436,0,384.4924018,23.99889321,0.010044362,52.58307933,0,0,0,623.2916218,2243849.839,452.0694241,1627449.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  22:00:00,26.2,120149.9878,25.53530858,23.99881665,24.76706261,0,360.7091363,23.99881665,0.010005749,52.4375273,0,0,0,581.0979386,2091952.579,416.4585676,1499250.843,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  23:00:00,25.225,90449.9908,25.35742157,23.9990921,24.67825684,0,292.3096833,23.9990921,0.010275816,53.84928188,0,0,0,488.3676584,1758123.57,339.9953435,1223983.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/26  24:00:00,24.625,44549.99547,25.18675778,23.99924696,24.59300237,0,241.8850574,23.99924696,0.010684729,55.95538944,0,0,0,426.89726,1536830.136,284.5818481,1024494.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  01:00:00,23.7125,29699.99698,25.02917156,23.99930187,24.51423671,0,212.4488447,23.99930187,0.011069974,57.93752574,0,0,0,386.7975291,1392471.105,247.4566771,890844.0374,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  02:00:00,22.6125,22949.99767,24.87428054,23.99934598,24.43681326,0,185.0514385,23.99934598,0.01129126,59.07489769,0,0,0,337.4738962,1214906.026,210.8242364,758967.2509,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  03:00:00,21.8875,14849.99849,24.75901866,23.99942417,24.37922141,0,164.0387306,23.99942417,0.011498719,60.14031527,0,0,0,300.8784057,1083162.261,183.7431721,661475.4197,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  04:00:00,21.7,14849.99849,24.67812616,23.99946995,24.33879806,0,150.2678879,23.99946995,0.01171828,61.26725678,0,0,0,281.4011887,1013044.279,168.4048099,606257.3157,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  05:00:00,21.7,14849.99849,24.61417081,23.99949692,24.30683386,0,139.8162209,23.99949692,0.011915835,62.28063493,0,0,0,268.2776618,965799.5825,157.9559511,568641.4238,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  06:00:00,22.0125,29699.99698,24.58116685,23.9994944,24.29033063,0,135.3127585,23.9994944,0.012053553,63.02663006,1,0,0,267.3051931,962298.6953,156.0717544,561858.3159,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  07:00:00,22.2,59399.99396,24.67967018,23.99925257,24.33946138,0,182.642164,23.99925257,0.01181814,61.84278435,0,0,0,349.1806248,1257050.249,204.8699875,737531.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  08:00:00,23.2625,75599.99231,25.01183761,23.99904367,24.50544064,0,251.636689,23.99904367,0.011163723,58.51573858,0,0,0,459.2784685,1653402.486,282.6772634,1017638.148,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  09:00:00,25.65,59399.99396,25.43691368,23.9991823,24.71804799,0,289.7084407,23.9991823,0.010678686,56.03767545,0,0,0,521.6691739,1878009.026,340.9237698,1227325.571,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  10:00:00,27.3875,59399.99396,25.90718845,24.00999108,24.95858976,0,380.7467415,24.00999108,0.010172676,53.42435625,0,0,0,645.4084601,2323470.456,445.973161,1605503.38,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  11:00:00,28.4875,37799.99615,26.13824658,24.06524017,25.10174337,0,405.7451594,24.06524017,0.009755639,51.11799874,0,0,0,651.1329636,2344078.669,479.4903342,1726165.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  12:00:00,29.9625,37799.99615,26.38413287,24.28015873,25.3321458,0,413.7778928,24.28015873,0.009646741,49.90864502,0,0,0,638.5148913,2298653.609,496.6333613,1787880.101,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  13:00:00,31.2875,37799.99615,26.59011212,24.46761106,25.52886159,0,420.3740109,24.46761106,0.00957989,48.98319518,0,0,0,627.2273737,2258018.545,513.6722643,1849220.152,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  14:00:00,31.7,37799.99615,26.66144173,24.52496429,25.59320301,0,423.42877,24.52496429,0.009531202,48.52165523,0,0,0,623.0245235,2242888.285,520.8045612,1874896.42,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  15:00:00,32.0125,37799.99615,26.70198935,24.53822887,25.62010911,0,428.6459608,24.53822887,0.009462068,48.118597,0,0,0,617.7584349,2223930.366,528.3796217,1902166.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  16:00:00,32.2,37799.99615,26.75367115,24.58478545,25.6692283,0,435.1483901,24.58478545,0.009368371,47.51661783,0,0,0,613.6305313,2209069.913,536.0831459,1929899.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  17:00:00,31.8875,37799.99615,26.58330249,24.46503997,25.52417123,0,433.5808866,24.46503997,0.009408985,48.063201,0,0,0,614.5496466,2212378.728,534.6665255,1924799.492,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  18:00:00,30.6375,37799.99615,26.29553712,24.26215667,25.27884689,0,437.7653644,24.26215667,0.00931711,48.18156429,0,0,0,619.020452,2228473.627,530.7303253,1910629.171,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  19:00:00,28.625,90449.9908,25.87530612,24.00339076,24.93934844,0,399.0601495,24.00339076,0.00914486,48.04468453,0,0,0,570.8792619,2055165.343,475.9391661,1713380.998,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  20:00:00,26.7375,120149.9878,25.62364617,23.99922281,24.81143449,0,352.1113142,23.99922281,0.009241413,48.58742383,0,0,0,512.6383062,1845497.902,412.3821011,1484575.564,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  21:00:00,25.0375,134999.9863,25.45966091,23.9991104,24.72938566,0,334.7365647,23.9991104,0.009342218,49.15943512,0,0,0,489.5899396,1762523.783,380.7500392,1370700.141,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  22:00:00,24.4,120149.9878,25.33930792,23.9990632,24.66918556,0,319.9637959,23.9990632,0.009412095,49.54050388,0,0,0,469.3955704,1689824.053,360.6471432,1298329.716,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  23:00:00,24.775,90449.9908,25.21906557,23.99925842,24.609162,0,264.9003343,23.99925842,0.009731568,51.19536812,0,0,0,413.291105,1487847.978,308.8486115,1111855.001,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/27  24:00:00,24.625,44549.99547,25.09042847,23.99939882,24.54491364,0,223.6794863,23.99939882,0.010306233,54.16877261,0,0,0,379.3641112,1365710.8,266.4107636,959078.7488,0,0,135208.9561
