Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 09/28  01:00:00,23.4,29699.99698,24.93779864,23.99941551,24.46860708,0,196.3765624,23.99941551,0.010817774,56.81148767,0,0,0,347.2439338,1250078.162,228.8048674,823697.5226,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  02:00:00,21.7375,22949.99767,24.77253354,23.99945441,24.38599397,0,166.6567396,23.99945441,0.011158257,58.56803126,0,0,0,292.5703834,1053253.38,185.1291336,666464.8808,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  03:00:00,21.1,14849.99849,24.65111832,23.99949251,24.32530541,0,144.8666073,23.99949251,0.011334464,59.43873232,0,0,0,252.7922356,910052.0483,158.0134265,568848.3356,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  04:00:00,20.4125,14849.99849,24.53964844,23.99954557,24.269597,0,125.6862396,23.99954557,0.011450406,60.01289474,0,0,0,214.9400672,773784.2421,133.1045096,479176.2344,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  05:00:00,19.625,14849.99849,24.42517864,23.99962734,24.21240299,0,106.1150149,23.99962734,0.011621444,60.89256805,0,0,0,175.9343354,633363.6075,106.9647655,385073.1558,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  06:00:00,19.4,29699.99698,24.34446021,23.99967832,24.17206927,0,93.89734842,23.99967832,0.011877939,62.21111478,0,0,0,156.7984529,564474.4304,92.85755666,334287.204,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  07:00:00,19.0875,59399.99396,24.37601275,23.99953743,24.18777509,0,130.789866,23.99953743,0.011791788,61.8075017,0,0,0,215.5175403,775863.1451,127.0873412,457514.4283,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  08:00:00,20.9625,75599.99231,24.67196421,23.99929542,24.33562981,0,192.9236481,23.99929542,0.011122428,58.38350741,0,0,0,328.3125793,1181925.285,204.8165388,737339.5398,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  09:00:00,24.6375,59399.99396,25.02797925,23.99947149,24.51372537,0,208.6949726,23.99947149,0.010709755,56.28903525,0,0,0,374.5259752,1348293.511,251.4514073,905225.0664,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  10:00:00,27.475,59399.99396,25.38639205,23.9993564,24.69287423,0,271.828892,23.9993564,0.010267063,54.02081002,0,0,0,470.1893595,1692681.694,338.3046242,1217896.647,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  11:00:00,28.9875,37799.99615,25.64909017,23.99941472,24.82425244,0,311.6079808,23.99941472,0.00982149,51.71276521,0,0,0,508.595677,1830944.437,390.7534361,1406712.37,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  12:00:00,29.775,37799.99615,25.8760937,23.99941803,24.93775587,0,362.4099742,23.99941803,0.009515592,50.12644025,0,0,0,562.1054391,2023579.581,448.1609594,1613379.454,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  13:00:00,30.6875,37799.99615,26.0421474,23.99950533,25.02082637,0,401.1211446,23.99950533,0.009306645,49.01093466,0,0,0,594.8820169,2141575.261,494.4301873,1779948.674,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  14:00:00,31.475,37799.99615,26.14449645,24.00109513,25.07279579,0,424.9571695,24.00109513,0.009100193,47.88652678,0,0,0,606.0157882,2181656.838,524.7369918,1889053.17,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  15:00:00,32.0125,37799.99615,26.20383462,24.03066714,25.11725088,0,432.2166646,24.03066714,0.009008864,47.28090237,0,0,0,605.0378028,2178136.09,536.0097945,1929635.26,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  16:00:00,31.8875,37799.99615,26.22219848,24.0565548,25.13937664,0,434.7711737,24.0565548,0.009015435,47.22346521,0,0,0,605.3032394,2179091.662,537.5596626,1935214.785,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  17:00:00,31.7,37799.99615,26.16254532,24.05087161,25.10670846,0,432.8258419,24.05087161,0.009112167,47.73946659,0,0,0,607.836383,2188210.979,534.4524984,1924028.994,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  18:00:00,30.6375,37799.99615,25.91779858,24.00702644,24.96241251,0,410.519372,24.00702644,0.009181508,48.22393768,0,0,0,586.7075458,2112147.165,503.3378985,1812016.435,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  19:00:00,28.9375,90449.9908,25.61495279,23.99938102,24.80716691,0,344.0459003,23.99938102,0.009248376,48.59228735,0,0,0,509.9531544,1835831.356,422.7597991,1521935.277,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  20:00:00,27.9875,120149.9878,25.47038444,23.999345,24.73486472,0,321.1501115,23.999345,0.009493953,49.89485746,0,0,0,491.8181942,1770545.499,391.9545942,1411036.539,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  21:00:00,27.425,134999.9863,25.40689609,23.99913249,24.70301429,0,325.4655481,23.99913249,0.009629288,50.6149857,0,0,0,500.6069522,1802185.028,391.4511972,1409224.31,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  22:00:00,26.2,120149.9878,25.31162908,23.99901564,24.65532236,0,315.4376123,23.99901564,0.009597995,50.48516339,0,0,0,477.9989778,1720796.32,371.1346774,1336084.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  23:00:00,25.225,90449.9908,25.15334852,23.99922331,24.57628592,0,252.779587,23.99922331,0.009763467,51.36079809,0,0,0,396.7643807,1428351.77,300.4505781,1081622.081,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/28  24:00:00,23.9375,44549.99547,24.96722672,23.99940724,24.48331698,0,202.2621077,23.99940724,0.010185769,53.51193983,0,0,0,333.9388433,1202179.836,239.2132351,861167.6465,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  01:00:00,21.925,29699.99698,24.77718821,23.9994844,24.38833631,0,167.8374738,23.9994844,0.010576606,55.509952,0,0,0,276.1580558,994169.001,187.9295195,676546.2703,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  02:00:00,20.7875,22949.99767,24.63171714,23.99953007,24.31562361,0,141.3283085,23.99953007,0.010810133,56.71451162,0,0,0,229.4443327,825999.5977,151.9167306,546900.2303,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  03:00:00,19.5375,14849.99849,24.48895434,23.99960732,24.24428083,0,115.7963262,23.99960732,0.011013697,57.72715821,0,0,0,178.9129257,644086.5324,115.967009,417481.2323,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  04:00:00,18.525,14849.99849,24.35427977,23.99968151,24.17698064,0,92.58086765,23.99968151,0.011203167,58.68024423,0,0,0,132.7771151,477997.6144,84.32066446,303554.392,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  05:00:00,18.3,14849.99849,24.25822905,23.99973551,24.12898228,0,78.07217001,23.99973551,0.011479957,60.1035148,0,0,0,109.8848334,395585.4002,67.92160273,244517.7698,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  06:00:00,18.675,29699.99698,24.20479569,23.99975681,24.10227625,0,72.27948074,23.99975681,0.011786669,61.67939967,0,0,0,108.146194,389326.2984,65.24988661,234899.5918,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  07:00:00,18.9,59399.99396,24.27470116,23.99958764,24.1371444,0,115.7891092,23.99958764,0.011670118,61.08127057,0,0,0,183.3486415,660055.1095,110.5836751,398101.2305,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  08:00:00,20.9625,75599.99231,24.6160191,23.9993425,24.3076808,0,183.8174857,23.9993425,0.011029346,57.82264666,0,0,0,307.2612495,1106140.498,195.7441422,704678.9118,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  09:00:00,24.325,59399.99396,24.98574735,23.99950735,24.49262735,0,201.0006795,23.99950735,0.010628642,55.77843139,0,0,0,357.0416199,1285349.832,241.1705002,868213.8007,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  10:00:00,27.2875,59399.99396,25.35668603,23.99941377,24.6780499,0,265.9102024,23.99941377,0.010296261,54.06262509,0,0,0,459.8561396,1655482.103,330.813081,1190927.092,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  11:00:00,28.9875,37799.99615,25.63380745,23.99938551,24.81659648,0,308.8616069,23.99938551,0.009781586,51.40222947,0,0,0,499.0783233,1796681.964,387.9608244,1396658.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  12:00:00,29.4,37799.99615,25.83386555,23.99943074,24.91664814,0,352.694029,23.99943074,0.009435545,49.5797098,0,0,0,538.8511814,1939864.253,435.2574443,1566926.799,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  13:00:00,30.4625,37799.99615,26.03313954,23.99951384,25.01632669,0,398.5374493,23.99951384,0.009242459,48.53067365,0,0,0,585.5972301,2108150.028,490.0001918,1764000.69,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  14:00:00,31.1,37799.99615,26.19462952,24.03229361,25.11346156,0,428.9678005,24.03229361,0.009140716,47.86150335,0,0,0,614.3547844,2211677.224,524.915554,1889695.994,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  15:00:00,31.1,37799.99615,26.26556513,24.08981471,25.17768992,0,431.8015349,24.08981471,0.009117645,47.55957922,0,0,0,614.3235188,2211564.668,527.5755979,1899272.153,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  16:00:00,31.475,37799.99615,26.27816811,24.12900907,25.20358859,0,430.5632621,24.12900907,0.009170546,47.68887449,0,0,0,612.4484678,2204814.484,529.2056982,1905140.514,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  17:00:00,31.0125,37799.99615,26.13119406,24.04867588,25.08993497,0,424.9770181,24.04867588,0.009233001,48.22281159,0,0,0,604.3835101,2175780.636,521.6180038,1877824.814,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  18:00:00,29.85,37799.99615,25.8542567,23.99929008,24.92677339,0,396.9056905,23.99929008,0.009179667,48.09063813,0,0,0,568.961823,2048262.563,483.157107,1739365.585,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  19:00:00,28.7125,90449.9908,25.58978618,23.99939515,24.79459067,0,338.0311791,23.99939515,0.009269941,48.55630895,0,0,0,500.4499558,1801619.841,414.8475912,1493451.328,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  20:00:00,27.3,120149.9878,25.42799485,23.99932537,24.71366011,0,311.9032469,23.99932537,0.009439241,49.46143006,0,0,0,470.4663923,1693679.012,376.9144509,1356892.023,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  21:00:00,26.325,134999.9863,25.33252536,23.99923617,24.66588077,0,309.4551778,23.99923617,0.009651375,50.60748192,0,0,0,479.6587293,1726771.426,366.3435721,1318836.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  22:00:00,25.4125,120149.9878,25.24900605,23.99917862,24.62409233,0,302.3442628,23.99917862,0.009930484,52.06782387,0,0,0,481.6730107,1734022.839,351.5776086,1265679.391,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  23:00:00,24.3125,90449.9908,25.09509979,23.99928249,24.54719114,0,241.5367267,23.99928249,0.010292217,53.93318303,0,0,0,401.7538534,1446313.872,281.6022705,1013768.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/29  24:00:00,22.8375,44549.99547,24.90120469,23.99940959,24.45030714,0,190.6254469,23.99940959,0.01072706,56.17277892,0,0,0,327.840875,1180227.15,218.3411716,786028.2177,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  01:00:00,21.5125,35099.99643,24.74005008,23.99948864,24.36976936,0,161.0995624,23.99948864,0.011109429,58.13973237,0,0,0,278.6558375,1003161.015,177.7017486,639726.2951,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  02:00:00,21.1,35099.99643,24.63583347,23.99951935,24.31767641,0,142.9294623,23.99951935,0.011380619,59.53338662,0,0,0,250.9973253,903590.3711,156.0777803,561880.0089,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  03:00:00,21.1,14849.99849,24.55514141,23.99955802,24.27734971,0,129.4556762,23.99955802,0.011648861,60.8720096,0,0,0,235.1747413,846629.0687,142.6047128,513376.966,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  04:00:00,20.7875,14849.99849,24.47598507,23.99960036,24.23779271,0,116.6569264,23.99960036,0.011935245,62.31670475,0.25,0,0,215.1998746,774719.5487,127.1868343,457872.6034,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  05:00:00,20.6,14849.99849,24.41724593,23.99961111,24.20842852,0,107.6668625,23.99961111,0.012125334,63.29019843,1,0,0,200.5832483,722099.6937,116.6289957,419864.3846,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  06:00:00,20.6,14849.99849,24.37372805,23.99962538,24.18667672,0,101.6847548,23.99962538,0.012308716,64.22874924,1,0,0,193.9757801,698312.8083,110.6403763,398305.3548,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  07:00:00,21.6,55349.99437,24.4406231,23.99962826,24.22012568,0,112.7658298,23.99962826,0.012420759,64.84295731,1,0,0,231.5249587,833489.8514,130.0778727,468280.3416,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  08:00:00,22.575,55349.99437,24.74078576,23.9993707,24.37007823,0,179.2049429,23.9993707,0.012061813,63.02936346,0.5,0,0,360.1582561,1296569.722,204.5748321,736469.3957,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  09:00:00,24.175,75599.99231,25.23289666,23.99870154,24.6157991,0,299.5801989,23.99870154,0.011178329,58.49599579,0,0,0,552.6369929,1989493.174,338.1245693,1217248.45,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  10:00:00,25.6875,75599.99231,25.62638835,23.99883556,24.81261196,0,345.2349791,23.99883556,0.010326854,54.113031,0,0,0,587.8078867,2116108.392,396.6062004,1427782.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  11:00:00,28.1625,55349.99437,25.90463974,23.99914353,24.95189164,0,376.1229799,23.99914353,0.009907643,51.95006173,0,0,0,612.686115,2205670.014,448.4190285,1614308.502,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  12:00:00,30.15,44549.99547,26.12269248,24.09055293,25.1066227,0,406.2095874,24.09055293,0.009727923,50.74376761,0,0,0,636.5197058,2291470.941,492.8897154,1774402.975,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  13:00:00,30.9125,44549.99547,26.38338511,24.31283924,25.34811218,0,415.6921616,24.31283924,0.009652361,49.65723708,0,0,0,629.4894402,2266161.985,506.3849158,1822985.697,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  14:00:00,31.7875,44549.99547,26.57866144,24.50351358,25.54108751,0,418.2104163,24.50351358,0.009662381,49.0931084,0,0,0,624.4201934,2247912.696,515.2266501,1854815.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  15:00:00,32.2,44549.99547,26.59226822,24.53605407,25.56416115,0,413.981383,24.53605407,0.009754961,49.40989656,0,0,0,623.5794102,2244885.877,515.9111829,1857280.258,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  16:00:00,32.2,44549.99547,26.57103111,24.50934883,25.54018997,0,413.3910881,24.50934883,0.009774645,49.56833893,0,0,0,623.3055925,2243900.133,515.4300789,1855548.284,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  17:00:00,31.8875,44549.99547,26.532713,24.44177424,25.48724362,0,420.1330498,24.44177424,0.00966132,49.20030454,0,0,0,620.9254977,2235331.792,521.0976365,1875951.491,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  18:00:00,31.0125,44549.99547,26.26312322,24.2642324,25.26367781,0,421.9448831,24.2642324,0.009559466,49.2118833,0,0,0,623.7635897,2245548.923,517.7633437,1863948.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  19:00:00,29.85,114749.9883,25.91398658,24.02956973,24.97177815,0,403.7776949,24.02956973,0.009614397,50.19141207,0,0,0,618.3392683,2226021.366,491.2346629,1768444.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  20:00:00,29.0875,134999.9863,25.72965653,23.99905825,24.86435739,0,388.4633204,23.99905825,0.009868885,51.62610082,0,0,0,613.0115351,2206841.526,468.5107832,1686638.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  21:00:00,28.2125,134999.9863,25.63134258,23.99873766,24.81504012,0,383.8238823,23.99873766,0.010080589,52.77031739,0,0,0,622.6021926,2241367.894,456.4491843,1643217.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  22:00:00,27.55,134999.9863,25.53016335,23.99888653,24.76452494,0,355.3580866,23.99888653,0.010184824,53.32688603,0,0,0,596.2776465,2146599.527,422.5517738,1521186.386,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  23:00:00,27.15,114749.9883,25.38776168,23.99929478,24.69352823,0,289.5705389,23.99929478,0.010554936,55.23092896,0,0,0,521.0378826,1875736.377,353.5882356,1272917.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 09/30  24:00:00,26.75,55349.99437,25.24671761,23.99943682,24.62307722,0,244.0020517,23.99943682,0.011109524,58.08143375,0,0,0,479.762094,1727143.538,304.7346021,1097044.568,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  01:00:00,26.35,35099.99643,25.14223269,23.99928498,24.57075883,0,233.6217078,23.99928498,0.011596592,60.27449715,0,0,0,475.0041117,1710014.802,290.8612763,1047100.595,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  02:00:00,25.95,35099.99643,25.05401526,23.99917514,24.5265952,0,216.8705381,23.99917514,0.011782002,61.07379336,0,0,0,447.3116476,1610321.931,270.6987471,974515.4896,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  03:00:00,25.55,14849.99849,24.96749577,23.99924195,24.48336886,0,200.4066561,23.99924195,0.011963113,62.018275,0.25,0,0,423.6295968,1525066.549,250.8891785,903201.0427,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  04:00:00,25.15,14849.99849,24.89480925,23.99928563,24.44704744,0,187.2185135,23.99928563,0.012156605,63.00198418,1,0,0,403.8596401,1453894.704,234.3304844,843589.7437,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  05:00:00,25,14849.99849,24.83962272,23.99930638,24.41946455,0,177.5509562,23.99930638,0.012309053,63.77663617,1,0,0,391.019006,1407668.422,223.4052792,804259.0052,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  06:00:00,25,14849.99849,24.79808579,23.9993307,24.39870824,0,170.5108585,23.9993307,0.01246907,64.5893411,1,0,0,385.0007362,1386002.65,216.3742802,778947.4087,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  07:00:00,25.375,55349.99437,24.84991319,23.99932616,24.42461968,0,179.2213897,23.99932616,0.01245564,64.52113924,1,0,0,405.6944713,1460500.097,228.2071263,821545.6546,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  08:00:00,25.9125,55349.99437,25.1429096,23.99892767,24.57091863,0,254.1419943,23.99892767,0.01183272,61.3556046,0.25,0,0,521.5970813,1877749.493,307.4569504,1106845.021,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  09:00:00,26.475,75599.99231,25.50166696,23.9995755,24.75062123,0,356.1229733,23.9995755,0.010903347,56.65312343,0,0,0,647.080625,2329490.25,413.9396984,1490182.914,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  10:00:00,27.6375,75599.99231,25.8441889,24.03501332,24.93960111,0,385.6443813,24.03501332,0.010257646,53.26151637,0,0,0,654.7457812,2357084.812,452.2904712,1628245.696,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  11:00:00,29.075,55349.99437,26.0652861,24.08743074,25.07635842,0,392.3761327,24.08743074,0.010089278,52.2355459,0,0,0,652.7095144,2349754.252,471.1983481,1696314.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  12:00:00,30.5375,44549.99547,26.34622651,24.3589966,25.35261156,0,394.2293709,24.3589966,0.010155868,51.69242922,0,0,0,644.8653826,2321515.377,480.5646349,1730032.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  13:00:00,31.6625,44549.99547,26.77227481,24.78125736,25.77676608,0,398.4000732,24.78125736,0.010312691,51.14868757,0,0,0,642.0280649,2311301.034,490.2799006,1765007.642,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  14:00:00,32.625,44549.99547,26.95341718,24.99368925,25.97355321,0,392.372507,24.99368925,0.010527342,51.53800478,0,0,0.5,641.5411871,2309548.274,492.480455,1772929.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  15:00:00,33.5625,44549.99547,27.15873835,25.22055477,26.18964656,0,388.4029719,25.22055477,0.01075062,51.87335012,0,0,1,640.6463359,2306326.809,494.1626374,1778985.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  16:00:00,33.775,44549.99547,27.22301302,25.29744489,26.26022896,0,385.654622,25.29744489,0.010887443,52.29647348,0,0,1,642.0114546,2311241.237,494.4787119,1780123.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  17:00:00,33.575,44549.99547,27.13634833,25.2121445,26.17424642,0,384.2088733,25.2121445,0.010879415,52.54453418,0,0,1,642.6049086,2313377.671,493.2681409,1775765.307,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  18:00:00,33.375,44549.99547,26.92446253,25.10179648,26.0131295,0,383.3857572,25.10179648,0.010890982,52.94668828,0,0,1,642.3280245,2312380.888,491.5011396,1769404.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  19:00:00,32.4875,114749.9883,26.67828875,24.91500514,25.79664694,0,378.6848911,24.91500514,0.010902515,53.6293496,0,0,0,648.5718731,2334858.743,481.4849306,1733345.75,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  20:00:00,31.1875,134999.9863,26.49541724,24.81890101,25.65715913,0,376.2778202,24.81890101,0.011078663,54.81512723,0,0,0,659.3600244,2373696.088,467.7770449,1683997.362,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  21:00:00,29.8875,134999.9863,26.37361591,24.77963528,25.57662559,0,374.4465357,24.77963528,0.011219906,55.66676045,0,0,0,671.1219808,2416039.131,455.0485743,1638174.867,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  22:00:00,28.8375,134999.9863,26.23398987,24.61054037,25.42226512,0,374.5685329,24.61054037,0.011100804,55.70125663,0,0,0,676.5059191,2435421.309,449.1664443,1616999.199,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  23:00:00,27.9375,114749.9883,25.97023703,24.19899282,25.08461493,0,371.6945475,24.19899282,0.010871879,55.95516684,0,0,0,676.6314673,2435873.282,444.5952537,1600542.913,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/01  24:00:00,27.0375,55349.99437,25.66212223,24.00236285,24.83224254,0,328.998073,24.00236285,0.010791657,56.24555377,0,0,0,604.8655403,2177515.945,392.6748214,1413629.357,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  01:00:00,26.7,29699.99698,25.4825881,23.99901276,24.74080043,0,300.9469928,23.99901276,0.011036792,57.53424035,0,0,0,567.4743475,2042907.651,361.0857992,1299908.877,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  02:00:00,26.7,22949.99767,25.37018385,23.9989937,24.68458877,0,277.8227628,23.9989937,0.011291673,58.87674631,0,0,0,542.6709676,1953615.483,337.9588229,1216651.763,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  03:00:00,26.7,14849.99849,25.28102479,23.99902715,24.64002597,0,260.0472206,23.99902715,0.011487017,59.89941925,0,0,0,522.5704475,1881253.611,320.1891509,1152680.943,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  04:00:00,26.7,14849.99849,25.20738399,23.99905948,24.60322173,0,245.921736,23.99905948,0.011648517,60.76452496,0,0,0,506.4021659,1823047.797,306.0688768,1101847.956,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  05:00:00,26.7,14849.99849,25.14451894,23.99908969,24.57180431,0,234.0887799,23.99908969,0.011784293,61.48281946,0,0,0,492.3551118,1772478.402,294.2433724,1059276.141,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  06:00:00,26.7,29699.99698,25.09488679,23.99910967,24.54699823,0,225.3151158,23.99910967,0.011897264,62.10043526,0,0,0,482.4139656,1736690.276,285.4717295,1027698.226,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  07:00:00,26.95,59399.99396,25.15594286,23.99884744,24.57739515,0,269.3885352,23.99884744,0.01166025,60.90994165,0,0,0,552.3737577,1988545.528,331.4931144,1193375.212,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  08:00:00,27.2875,75599.99231,25.37910913,23.9987193,24.68891421,0,326.9127093,23.9987193,0.011022475,57.67282351,0,0,0,619.5013826,2230204.977,391.7784077,1410402.268,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  09:00:00,27.65,59399.99396,25.63251214,23.99905573,24.81578393,0,332.8196671,23.99905573,0.010607802,55.59503621,0,0,0,603.54433,2172759.588,400.8889022,1443200.048,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  10:00:00,26.6125,59399.99396,25.86792652,23.99907903,24.93350277,0,371.8429013,23.99907903,0.010205594,53.57486244,0,0,0,636.5131837,2291447.461,431.0755665,1551872.039,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  11:00:00,24.775,37799.99615,26.0520191,23.99909511,25.02555711,0,394.6996738,23.99909511,0.009739407,51.2170507,0,0,0,634.0154387,2282455.579,438.4884617,1578558.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  12:00:00,22.9125,37799.99615,25.87257094,23.99944486,24.9360079,0,351.8895007,23.99944486,0.009579544,50.40735053,0,0,0,546.2661496,1966558.138,380.1501163,1368540.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  13:00:00,23.45,37799.99615,26.00844503,23.99933989,25.00389246,0,380.4053508,23.99933989,0.009435833,49.63152981,0,0,0,578.7879876,2083636.755,413.1265305,1487255.51,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  14:00:00,25.5125,37799.99615,26.04010147,23.99942133,25.0197614,0,391.0568692,23.99942133,0.009302262,48.9204999,0,0,0,589.1512621,2120944.544,441.1559833,1588161.54,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  15:00:00,27.55,37799.99615,26.06891496,23.99946562,25.03419029,0,399.5854665,23.99946562,0.009238893,48.56138112,0,0,0,593.5329318,2136718.554,466.7467086,1680288.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  16:00:00,28.05,37799.99615,26.05984717,23.99939935,25.02962326,0,403.6830141,23.99939935,0.009138003,48.02072602,0,0,0,585.3179393,2107144.581,474.9587533,1709851.512,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  17:00:00,27.7125,37799.99615,25.91078536,23.99932404,24.9550547,0,380.7286555,23.99932404,0.009116481,47.90948335,0,0,0,546.9063203,1968862.753,449.1441136,1616918.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  18:00:00,27.35,37799.99615,25.71368042,23.9992461,24.85646326,0,362.2468407,23.9992461,0.00907554,47.72771465,0,0,0,516.4171313,1859101.673,427.5693735,1539249.744,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  19:00:00,26.5125,90449.9908,25.47497473,23.99935791,24.73716632,0,312.0088713,23.99935791,0.009006062,47.3852054,0,0,0,445.1380897,1602497.123,370.3640154,1333310.456,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  20:00:00,25.4125,120149.9878,25.31683379,23.99931713,24.65807546,0,288.126506,23.99931713,0.009008815,47.42950262,0,0,0,407.1661437,1465798.117,337.285575,1214228.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  21:00:00,24.3125,134999.9863,25.20850329,23.99919885,24.60385107,0,284.5657169,23.99919885,0.008946045,47.15148276,0,0,0,393.3734577,1416144.448,324.5141008,1168250.763,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  22:00:00,23.525,120149.9878,25.11091063,23.9991576,24.55503411,0,276.2979509,23.9991576,0.008869269,46.77035227,0,0,0,374.6397135,1348702.969,309.6941844,1114899.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  23:00:00,22.9875,90449.9908,24.96917388,23.999314,24.48424394,0,219.7053688,23.999314,0.008951586,47.19781724,0,0,0,302.8331473,1090199.33,248.6934942,895296.579,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/02  24:00:00,22.425,44549.99547,24.82163397,23.9994382,24.41053608,0,176.4788864,23.9994382,0.009108853,48.04497212,0,0,0,248.4872936,894554.2568,200.8140656,722930.6361,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  01:00:00,21.8875,29699.99698,24.7019634,23.99949337,24.35072838,0,154.8238754,23.99949337,0.009228488,48.68491675,0,0,0,219.2260442,789213.7593,174.6964853,628907.3473,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  02:00:00,21.325,22949.99767,24.59461396,23.99954477,24.29707937,0,136.1753275,23.99954477,0.009326344,49.19338306,0,0,0,192.4523332,692828.3994,151.3805881,544970.1173,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  03:00:00,20.7875,14849.99849,24.49417963,23.99959699,24.24688831,0,119.097449,23.99959699,0.00942615,49.71180961,0,0,0,167.1297595,601667.1341,129.8435431,467436.755,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  04:00:00,20.475,14849.99849,24.41596554,23.99963237,24.20779895,0,106.6426309,23.99963237,0.009517817,50.21944771,0,0,0,149.3391303,537620.8691,114.7973884,413270.5981,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  05:00:00,20.275,14849.99849,24.35496243,23.99966025,24.17731134,0,97.59004804,23.99966025,0.009627802,50.80994019,0,0,0,137.1000664,493560.2392,104.0817379,374694.2565,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  06:00:00,20.075,29699.99698,24.30619161,23.9996828,24.15293721,0,90.93019426,23.9996828,0.009761832,51.5062758,0,0,0,127.9005588,460442.0116,95.75567572,344720.4326,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  07:00:00,20,59399.99396,24.3605001,23.99956048,24.18003029,0,131.4217536,23.99956048,0.009680492,51.11601399,0,0,0,181.7176775,654183.639,135.5746744,488068.828,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  08:00:00,20,75599.99231,24.54223222,23.99951316,24.27087269,0,172.6145973,23.99951316,0.009299529,49.18332825,0,0,0,231.932441,834956.7877,176.7296827,636226.8576,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  09:00:00,20,59399.99396,24.79585786,23.99965572,24.39775679,0,164.3253946,23.99965572,0.009002158,47.68066179,0,0,0,215.8743898,777147.8032,168.480457,606529.6452,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  10:00:00,20.6875,59399.99396,25.15455359,23.99964122,24.5770974,0,216.7938039,23.99964122,0.008715923,46.17415773,0,0,0,283.1104661,1019197.678,226.6397446,815903.0807,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  11:00:00,21.7875,37799.99615,25.48899794,23.99962932,24.74431363,0,267.6455294,23.99962932,0.008391155,44.45974662,0,0,0,344.8553789,1241479.364,286.6499775,1031939.919,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  12:00:00,22.8875,37799.99615,25.68607333,23.99963884,24.84285608,0,310.696117,23.99963884,0.008182068,43.36630626,0,0,0,395.4948054,1423781.299,338.8715436,1219937.557,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  13:00:00,23.8625,37799.99615,25.95929881,23.99959427,24.97944654,0,371.7377935,23.99959427,0.00802466,42.51615262,0,0,0,463.8989059,1670036.061,408.0172504,1468862.102,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  14:00:00,24.825,37799.99615,26.07561864,23.99962337,25.037621,0,400.2818905,23.99962337,0.007917368,41.91263978,0,0,0,493.1386287,1775299.063,444.5980252,1600552.891,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  15:00:00,25.7625,37799.99615,26.09598099,23.99967717,25.04782908,0,405.7335361,23.99967717,0.00788177,41.68447977,0,0,0,497.7054423,1791739.592,457.8698163,1648331.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  16:00:00,25.6625,37799.99615,25.9721971,23.99965623,24.98592667,0,382.242302,23.99965623,0.007888083,41.7017603,0,0,0,468.802847,1687690.249,433.5267849,1560696.426,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  17:00:00,24.9,37799.99615,25.74330427,23.9995451,24.87142468,0,341.0397128,23.9995451,0.007943183,41.96321829,0,0,0,420.1654139,1512595.49,385.9636233,1389469.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  18:00:00,24.1625,37799.99615,25.49265958,23.99946554,24.74606256,0,312.7563841,23.99946554,0.007966715,42.07032373,0,0,0,385.508927,1387832.137,351.5231025,1265483.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  19:00:00,23.2125,90449.9908,25.20313675,23.99954315,24.60133995,0,257.359918,23.99954315,0.007960257,42.03645369,0,0,0,319.1911031,1149087.971,288.2708573,1037775.086,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  20:00:00,22.1125,120149.9878,25.04273198,23.99952337,24.52112767,0,236.6317889,23.99952337,0.008081189,42.69384013,0,0,0,292.3215954,1052357.744,258.4045157,930256.2565,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  21:00:00,21.0125,134999.9863,24.93407217,23.99944281,24.46675749,0,233.8134412,23.99944281,0.008198165,43.32029412,0,0,0,285.7201068,1028592.385,246.4201576,887112.5672,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  22:00:00,20.6,120149.9878,24.85251294,23.99939879,24.42595586,0,228.3765846,23.99939879,0.008307212,43.88902756,0,0,0,279.2447169,1005280.981,237.546733,855168.2388,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  23:00:00,20.6,90449.9908,24.73668789,23.9994942,24.36809105,0,176.7536848,23.9994942,0.008527102,45.03475253,0,0,0,221.8190564,798548.6032,185.9549701,669437.8922,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/03  24:00:00,20.6,44549.99547,24.61895341,23.99957592,24.30926466,0,140.0631835,23.99957592,0.008788506,46.39586549,0,0,0,181.819858,654551.4886,149.2765776,537395.6795,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  01:00:00,19.7875,29699.99698,24.4942893,23.99963006,24.24695968,0,117.952973,23.99963006,0.009021556,47.60844621,0,0,0,150.6600254,542376.0914,120.4152914,433495.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  02:00:00,18.4875,22949.99767,24.35253941,23.99969489,24.17611715,0,92.95977018,23.99969489,0.009224223,48.63145508,0,0,0,108.9331768,392159.4365,84.62584295,304653.0346,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  03:00:00,17.1875,14849.99849,24.20681141,23.99976873,24.10329007,0,68.02716805,23.99976873,0.009441693,49.74192238,0,0,0,64.71186449,232962.7122,48.90389672,176054.0282,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  04:00:00,16.2,14849.99849,24.0739195,23.99986168,24.03689059,0,47.23214037,23.99986168,0.009665991,50.90522772,0,0,0,27.01351154,97248.64153,19.91401189,71690.44282,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  05:00:00,15.4625,14849.99849,23.95198346,23.97536509,23.96367427,0,33.87363294,23.97536509,0.009893559,52.1621887,0,0,0,1.768615183,6367.014658,1.281147984,4612.132743,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  06:00:00,14.7,29699.99698,23.8147926,23.80766536,23.81122898,0,36.32814909,23.80766536,0.0100398,53.45751864,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  07:00:00,15.4625,59399.99396,23.86444208,23.960151,23.91229654,0,57.17639349,23.960151,0.009971042,52.64593729,0,0,0,30.29065812,109046.3692,21.61447081,77812.09493,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  08:00:00,17.1,75599.99231,24.19129698,23.99957873,24.09543786,0,115.4304798,23.99957873,0.009443328,49.8007685,0,0,0,127.7030639,459731.0301,95.55004821,343980.1735,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  09:00:00,18.7625,59399.99396,24.44350437,23.99973175,24.22161806,0,108.3909525,23.99973175,0.008875499,46.87740768,0,0,0,127.9660036,460677.6128,102.3695418,368530.3505,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  10:00:00,20.2125,59399.99396,24.70089144,23.99973711,24.35031427,0,138.4967088,23.99973711,0.008380922,44.28913473,0,0,0,171.4391371,617180.8936,144.5170918,520261.5303,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  11:00:00,21.5125,37799.99615,24.87881399,23.99980508,24.43930953,0,150.7383024,23.99980508,0.008013716,42.35707339,0,0,0,190.0144517,684052.0259,167.5755275,603271.899,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  12:00:00,22.8125,37799.99615,25.04428128,23.99981056,24.52204592,0,181.4141645,23.99981056,0.007802044,41.25213403,0,0,0,229.3780353,825760.9269,209.0521132,752587.6076,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  13:00:00,23.9875,37799.99615,25.18485783,23.99981619,24.59233701,0,209.1857961,23.99981619,0.007676653,40.57173914,0,0,0,263.7982668,949673.7606,246.5881588,887717.3717,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  14:00:00,25.15,37799.99615,25.30580528,23.99983483,24.65282005,0,234.1289411,23.99983483,0.007638813,40.33345616,0,0,0,295.6891412,1064480.908,281.2018181,1012326.545,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  15:00:00,26.2875,37799.99615,25.39228824,23.99985213,24.69607018,0,252.8832821,23.99985213,0.007671429,40.46270577,0,0,0,321.2195201,1156390.272,309.4077486,1113867.895,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  16:00:00,26.45,37799.99615,25.40170653,23.9998118,24.70075916,0,260.0871941,23.9998118,0.007737157,40.76404442,0,0,0,330.3835812,1189380.892,317.9506955,1144622.504,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  17:00:00,26.1125,37799.99615,25.31702507,23.99971269,24.65836888,0,253.5413697,23.99971269,0.007892458,41.55652428,0,0,0,325.7531434,1172711.316,308.5965317,1110947.514,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  18:00:00,25.75,37799.99615,25.17661026,23.99962543,24.58811784,0,251.0763926,23.99962543,0.008046013,42.35496568,0,0,0,326.1082351,1173989.646,303.0941423,1091138.912,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  19:00:00,24.7875,90449.9908,24.98085054,23.99965894,24.49025474,0,215.5210766,23.99965894,0.008170783,43.00315093,0,0,0,287.01992,1033271.712,259.5688745,934447.9481,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  20:00:00,23.4875,120149.9878,24.86362397,23.99961962,24.4316218,0,204.5275404,23.99961962,0.008439715,44.42782566,0,0,0,273.9832793,986339.8055,237.7596054,855934.5793,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  21:00:00,22.1875,134999.9863,24.78131899,23.99952536,24.39042218,0,207.8886645,23.99952536,0.008690604,45.74781588,0,0,0,277.0343477,997323.6517,230.2674342,828962.7631,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  22:00:00,21.325,120149.9878,24.7077483,23.99947805,24.35361317,0,204.1617256,23.99947805,0.008934704,47.01468502,0,0,0,273.2041223,983534.8403,219.3366725,789612.0209,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  23:00:00,20.7875,90449.9908,24.58544663,23.9995793,24.29251296,0,151.6836924,23.9995793,0.00931948,49.00911065,0,0,0,209.9654423,755875.5924,162.3988114,584635.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/04  24:00:00,20.225,44549.99547,24.45239661,23.99967242,24.22603452,0,112.6342221,23.99967242,0.009803899,51.51673006,0,0,0,160.9037071,579253.3455,118.6544264,427155.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  01:00:00,19.3125,29699.99698,24.32780562,23.99972409,24.16376486,0,91.27063995,23.99972409,0.010276505,53.9596576,0,0,0,127.7537614,459913.541,89.66656262,322799.6254,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  02:00:00,18.2125,22949.99767,24.20201018,23.99976991,24.10089004,0,70.40314869,23.99976991,0.010682476,56.05521377,0,0,0,88.65625634,319162.5228,59.62638912,214655.0008,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  03:00:00,17.1125,14849.99849,24.07568289,23.999818,24.03775045,0,50.46685896,23.999818,0.011060154,58.00223954,0,0,0,47.15696253,169765.0651,30.52123812,109876.4572,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  04:00:00,16.575,14849.99849,23.97207797,23.9998964,23.98598718,0,36.6734845,23.9998964,0.011435822,59.93651423,0,0,0,19.59882304,70555.76293,12.24994089,44099.7872,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  05:00:00,16.375,14849.99849,23.89175192,24.010556,23.95115396,0,27.63228036,24.010556,0.011749462,61.51041,0,0,0,2.268511868,8166.642724,1.391047861,5007.772301,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  06:00:00,16.175,29699.99698,23.81782857,23.95745601,23.88764229,0,26.60517638,23.95745601,0.011965633,62.8213467,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  07:00:00,17.1625,59399.99396,23.90828676,23.9945491,23.95141793,0,67.52661035,23.9945491,0.011811188,61.92608355,0,0,0,78.57798752,282880.7551,47.32266512,170361.5944,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  08:00:00,18.8,75599.99231,24.23425459,23.99953064,24.11689262,0,126.0903808,23.99953064,0.011092842,58.22991811,0,0,0,187.7480146,675892.8524,120.1116524,432401.9486,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  09:00:00,20.4625,59399.99396,24.53132569,23.99966079,24.26549324,0,122.9272779,23.99966079,0.010468625,55.04193231,0,0,0,190.8592638,687093.3497,130.857085,471085.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  10:00:00,22.35,59399.99396,24.89380376,23.9996384,24.44672108,0,171.7706302,23.9996384,0.009989703,52.55076004,0,0,0,270.4051949,973458.7017,195.4214668,703517.2806,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  11:00:00,24.4125,37799.99615,25.1976117,23.99964727,24.59862948,0,213.2837558,23.99964727,0.009562912,50.32048519,0,0,0,332.6346597,1197484.775,254.1730381,915022.9371,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  12:00:00,26.45,37799.99615,25.48804889,23.99959322,24.74382105,0,274.6996076,23.99959322,0.009277553,48.81048826,0,0,0,415.2844053,1495023.859,332.594886,1197341.59,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  13:00:00,27.575,37799.99615,25.6286469,23.9996146,24.81413075,0,305.7508802,23.9996146,0.00908616,47.79982327,0,0,0,451.3269277,1624776.94,373.061707,1343022.145,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  14:00:00,28.1125,37799.99615,25.74523671,23.99961522,24.87242596,0,330.8568227,23.99961522,0.008959838,47.11503298,0,0,0,476.8773978,1716758.632,402.6417983,1449510.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  15:00:00,28.675,37799.99615,25.79213357,23.99964229,24.89588793,0,341.31717,23.99964229,0.008867113,46.58710957,0,0,0,485.4532069,1747631.545,417.8099581,1504115.849,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  16:00:00,28.65,37799.99615,25.80278378,23.99962957,24.90120668,0,348.2630235,23.99962957,0.00887681,46.61967794,0,0,0,493.5951601,1776942.576,424.5611328,1528420.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  17:00:00,28.3125,37799.99615,25.70525166,23.99952034,24.852386,0,337.3146419,23.99952034,0.009005871,47.28810418,0,0,0,483.9650927,1742274.334,410.7845894,1478824.522,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  18:00:00,27.95,37799.99615,25.52783889,23.99942612,24.76363251,0,324.1987563,23.99942612,0.009126373,47.94228739,0,0,0,473.2001277,1703520.46,394.622894,1420642.418,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  19:00:00,27.2375,90449.9908,25.31486802,23.9995081,24.65718806,0,280.5265593,23.9995081,0.009260756,48.65600971,0,0,0,423.164495,1523392.182,345.0460908,1242165.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  20:00:00,26.275,120149.9878,25.20303272,23.99943825,24.60123549,0,266.5875302,23.99943825,0.009484739,49.84687883,0,0,0,409.540677,1474346.437,323.0575678,1163007.244,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  21:00:00,25.3375,134999.9863,25.13298623,23.99929162,24.56613892,0,270.2887297,23.99929162,0.009645177,50.72874971,0,0,0,417.2005178,1501921.864,318.8723664,1147940.519,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  22:00:00,24.5625,120149.9878,25.06533504,23.99920611,24.53227057,0,267.1156033,23.99920611,0.009744109,51.26066126,0,0,0,412.2527646,1484109.952,309.20004,1113120.144,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  23:00:00,23.8,90449.9908,24.93710195,23.99933969,24.46822082,0,212.7002934,23.99933969,0.009981026,52.48683584,0,0,0,339.0751947,1220670.701,248.4706704,894494.4134,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/05  24:00:00,23.0625,44549.99547,24.79761784,23.99945092,24.39853438,0,172.2384036,23.99945092,0.010304814,54.16141832,0,0,0,284.7612447,1025140.481,201.8618798,726702.7674,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  01:00:00,22.675,29699.99698,24.69896227,23.9994959,24.34922909,0,154.839543,23.9994959,0.010598357,55.67828422,0,0,0,263.5664795,948839.3261,181.2199235,652391.7244,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  02:00:00,22.475,22949.99767,24.6249678,23.9995191,24.31224345,0,142.4806909,23.9995191,0.010843867,56.94590745,0,0,0,249.0197085,896470.9506,167.1852965,601867.0673,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  03:00:00,22.275,14849.99849,24.56070914,23.9995398,24.28012447,0,132.0190299,23.9995398,0.011048578,58.03873195,0,0,0,235.9376649,849375.5938,155.0504855,558181.7477,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  04:00:00,21.8875,14849.99849,24.49289042,23.99957087,24.24623065,0,121.2187414,23.99957087,0.011242098,59.05936649,0,0,0,219.1232253,788843.6111,141.009376,507633.7537,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  05:00:00,21.325,14849.99849,24.41797709,23.9996055,24.20879129,0,109.1973885,23.9996055,0.01140391,59.89400983,0,0,0,196.3987178,707035.3841,124.2886429,447439.1143,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  06:00:00,20.7875,29699.99698,24.34920035,23.99963574,24.17441805,0,98.59721304,23.99963574,0.011529766,60.58103469,0,0,0,175.0797738,630287.1858,109.2014435,393125.1966,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  07:00:00,21.0375,59399.99396,24.42680938,23.99946791,24.21313864,0,142.6107921,23.99946791,0.011358585,59.75806983,0,0,0,247.8264372,892175.1741,155.2318367,558834.6122,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  08:00:00,21.8,75599.99231,24.73380755,23.99925832,24.36653294,0,203.3253333,23.99925832,0.010709454,56.42262129,0,0,0,337.5585402,1215210.745,222.2376739,800055.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  09:00:00,22.5375,59399.99396,24.97027188,23.99950501,24.48488844,0,196.0884805,23.99950501,0.010246814,54.058105,0,0,0,319.6269692,1150657.089,221.2699006,796571.6422,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  10:00:00,23.7375,59399.99396,25.34049461,23.99944835,24.66997148,0,256.9065761,23.99944835,0.009857837,52.02530533,0,0,0,405.8121413,1460923.709,292.07346,1051464.456,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  11:00:00,25.175,37799.99615,25.62025946,23.99946947,24.80986447,0,300.1233901,23.99946947,0.00945451,49.90962855,0,0,0,458.345957,1650045.445,347.3443242,1250439.567,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  12:00:00,26.6375,37799.99615,25.78252009,23.99951086,24.89101548,0,336.8055325,23.99951086,0.00922174,48.69871901,0,0,0,502.1383431,1807698.035,396.2845891,1426624.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  13:00:00,27.575,37799.99615,25.98552898,23.99946425,24.99249662,0,383.0583055,23.99946425,0.00903357,47.68947967,0,0,0,552.5417434,1989150.276,450.3425124,1621233.045,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  14:00:00,28.1125,37799.99615,26.0575197,23.99948994,25.02850482,0,400.4343996,23.99948994,0.008864117,46.76032758,0,0,0,562.1404073,2023705.466,472.2040304,1699934.509,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  15:00:00,28.675,37799.99615,26.05591038,23.99955758,25.02773398,0,399.8669367,23.99955758,0.008754244,46.14206812,0,0,0,552.0370036,1987333.213,476.3313407,1714792.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  16:00:00,28.525,37799.99615,26.03856235,23.99953389,25.01904812,0,400.3600124,23.99953389,0.008704487,45.86612789,0,0,0,546.5042978,1967415.472,475.5518381,1711986.617,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  17:00:00,27.9875,37799.99615,25.85643338,23.99946054,24.92794696,0,369.6431894,23.99946054,0.008776197,46.20972652,0,0,0,509.5452925,1834363.053,440.3501396,1585260.503,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  18:00:00,27.425,37799.99615,25.62265503,23.99939255,24.81102379,0,342.8629707,23.99939255,0.008860888,46.63200695,0,0,0,479.0046766,1724416.836,408.8469357,1471848.969,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  19:00:00,26.7625,90449.9908,25.39143131,23.99945481,24.69544306,0,294.8523237,23.99945481,0.008897349,46.8210053,0,0,0,418.7606711,1507538.416,355.3129061,1279126.462,0,0,135208.9561
