Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 10/06  20:00:00,26,120149.9878,25.27759519,23.99935813,24.63847666,0,280.5569486,23.99935813,0.008935126,47.01726029,0,0,0,395.8894536,1425202.033,334.6171217,1204621.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  21:00:00,25.2625,134999.9863,25.21586264,23.99921434,24.60753849,0,285.8137373,23.99921434,0.008883746,46.78053434,0,0,0,395.2810181,1423011.665,333.6740856,1201226.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  22:00:00,24.4375,120149.9878,25.1398759,23.99919883,24.56953736,0,281.0099971,23.99919883,0.008871367,46.73402489,0,0,0,386.1843056,1390263.5,322.0364092,1159331.073,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  23:00:00,23.475,90449.9908,24.98610836,23.99937988,24.49274412,0,221.9791375,23.99937988,0.00915582,48.21015221,0,0,0,318.036412,1144931.083,255.0606095,918218.1943,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/06  24:00:00,22.5375,44549.99547,24.8201471,23.99950565,24.40982638,0,176.2920067,23.99950565,0.009594574,50.48491147,0,0,0,265.0110429,954039.7545,201.5700784,725652.2824,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  01:00:00,21.5125,35099.99643,24.6799075,23.99956352,24.33973551,0,150.9473291,23.99956352,0.010029529,52.70373099,0,0,0,231.7893542,834441.6752,167.654492,603556.171,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  02:00:00,20.4125,35099.99643,24.54782987,23.99960767,24.27371877,0,127.5688888,23.99960767,0.010395905,54.57671552,0,0,0,195.0293404,702105.6255,135.0836128,486301.0059,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  03:00:00,19.3125,14849.99849,24.4123306,23.9996742,24.2060024,0,103.561171,23.9996742,0.010761537,56.42759013,0,0,0,153.2054631,551539.667,101.8893539,366801.6741,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  04:00:00,18.525,14849.99849,24.2958737,23.9997264,24.14780005,0,84.32844453,23.9997264,0.011101201,58.15534517,0,0,0,118.2639527,425750.2297,76.09038582,273925.3889,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  05:00:00,17.9875,14849.99849,24.19203275,23.99976386,24.09589831,0,68.30481708,23.99976386,0.011374328,59.52264365,0,0,0,88.50321538,318611.5754,55.59549466,200143.7808,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  06:00:00,17.425,14849.99849,24.09214349,23.99980476,24.04597413,0,53.67061828,23.99980476,0.011618216,60.75245486,0,0,0,59.00113079,212404.0708,36.28638702,130630.9933,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  07:00:00,18.2625,55349.99437,24.1273282,23.99981096,24.06356958,0,61.80735372,23.99981096,0.011698926,61.16670958,0,0,0,84.04265972,302553.575,51.39314294,185015.3146,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  08:00:00,19.9,55349.99437,24.47671665,23.99954669,24.23813167,0,136.4761895,23.99954669,0.011243811,58.86689059,0,0,0,220.5905105,794125.838,139.6207606,502634.738,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  09:00:00,21.5625,75599.99231,25.0061348,23.99902582,24.50258031,0,253.7083538,23.99902582,0.010357223,54.32347551,0,0,0,396.6885296,1428078.707,270.5398438,973943.4377,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  10:00:00,23.7,75599.99231,25.43425485,23.99913877,24.71669681,0,302.5684918,23.99913877,0.009614113,50.45359406,0,0,0,455.7321037,1640635.573,337.350026,1214460.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  11:00:00,26.1,55349.99437,25.70196706,23.99940469,24.85068588,0,328.4791775,23.99940469,0.009310182,48.83194222,0,0,0,488.5481441,1758773.319,383.4454377,1380403.576,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  12:00:00,28.5,44549.99547,25.95196775,23.99939876,24.97568325,0,386.285193,23.99939876,0.009191005,48.16718372,0,0,0,562.7592682,2025933.366,461.3251143,1660770.411,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  13:00:00,29.65,44549.99547,26.13647456,24.00601258,25.07124357,0,427.788975,24.00601258,0.009125393,47.76092899,0,0,0,611.220835,2200395.006,512.1513037,1843744.693,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  14:00:00,30.05,44549.99547,26.32806123,24.14931746,25.23868934,0,439.086636,24.14931746,0.009134451,47.31984467,0,0,0,620.8228297,2234962.187,524.2202571,1887192.926,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  15:00:00,30.45,44549.99547,26.40790293,24.24553977,25.32672135,0,435.8750175,24.24553977,0.009242742,47.53065247,0,0,0,620.8183453,2234946.043,524.8515538,1889465.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  16:00:00,30.6,44549.99547,26.35201221,24.20934035,25.28067628,0,431.1779726,24.20934035,0.009318732,47.97122882,0,0,0,621.0480607,2235773.019,522.9287499,1882543.5,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  17:00:00,30.6,44549.99547,26.16026159,24.05506698,25.10766428,0,421.5400287,24.05506698,0.009332273,48.46826042,0,0,0,615.5630694,2216027.05,515.224582,1854808.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  18:00:00,30.6,44549.99547,25.89935311,23.99952457,24.94943884,0,398.4253159,23.99952457,0.009419351,49.07697763,0,0,0,590.5891756,2126121.032,491.1218694,1768038.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  19:00:00,30.0375,114749.9883,25.67332796,23.99939185,24.8363599,0,357.4428411,23.99939185,0.009613889,50.07551764,0,0,0,552.3101282,1988316.461,445.482505,1603737.018,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  20:00:00,29.075,134999.9863,25.55703666,23.99915929,24.77809798,0,351.5295879,23.99915929,0.009974636,51.92551582,0,0,0,563.5051279,2028618.461,431.5108854,1553439.187,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  21:00:00,28.1375,134999.9863,25.47758736,23.99884076,24.73821406,0,351.5899687,23.99884076,0.010254265,53.39273563,0,0,0,582.6568614,2097564.701,423.6404635,1525105.669,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  22:00:00,27.3625,134999.9863,25.39667635,23.99895473,24.69781554,0,327.8241566,23.99895473,0.010359104,53.9498351,0,0,0,557.9567052,2008644.139,393.4270134,1416337.248,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  23:00:00,26.6,114749.9883,25.26022442,23.99930789,24.62976615,0,263.9246755,23.99930789,0.010614006,55.25382114,0,0,0,471.8766769,1698756.037,323.2535672,1163712.842,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/07  24:00:00,25.8625,55349.99437,25.11156947,23.99945928,24.55551437,0,217.5692313,23.99945928,0.011016708,57.31314959,0,0,0,413.1018316,1487166.594,270.7383606,974658.0982,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  01:00:00,25.225,35099.99643,24.99924553,23.99937157,24.49930855,0,206.4490523,23.99937157,0.01140891,59.31716083,0,0,0,403.263242,1451747.671,254.1967152,915108.1748,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  02:00:00,24.6875,35099.99643,24.90508144,23.99930986,24.45219565,0,189.4686036,23.99930986,0.011639491,60.49424356,0,0,0,377.5041588,1359014.972,232.6719052,837618.8586,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  03:00:00,24.125,14849.99849,24.80897936,23.99934448,24.40416192,0,172.6499536,23.99934448,0.011788986,61.21764134,0,0,0,347.1975529,1249911.19,211.127106,760057.5816,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  04:00:00,23.525,14849.99849,24.72073072,23.99938867,24.3600597,0,158.4096565,23.99938867,0.011901482,61.76715051,0,0,0,318.8252874,1147771.035,191.8499698,690659.8912,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  05:00:00,22.9875,14849.99849,24.63862869,23.99943734,24.31903302,0,145.0198641,23.99943734,0.011981361,62.17369851,0.25,0,0,290.9157711,1047296.776,173.9555678,626240.0442,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  06:00:00,22.425,14849.99849,24.55928536,23.99948637,24.27938586,0,132.0336647,23.99948637,0.01204256,62.48505915,1,0,0,262.6723093,945620.3133,156.2632347,562547.6451,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  07:00:00,22.8875,55349.99437,24.59343743,23.99951726,24.29647735,0,136.6524537,23.99951726,0.012011716,62.36754754,0.75,0,0,276.8957081,996824.5491,164.7571953,593125.9031,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  08:00:00,24.05,55349.99437,24.88334459,23.99927056,24.44130757,0,204.4846784,23.99927056,0.011586594,60.22422767,0,0,0,395.4897123,1423762.964,242.2270923,872017.5322,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  09:00:00,25.1875,75599.99231,25.26227919,23.99882796,24.63055358,0,306.3285582,23.99882796,0.010843733,56.43057433,0,0,0,544.0973205,1958750.354,353.4693466,1272489.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  10:00:00,26.6625,75599.99231,25.55812565,23.99908957,24.77860761,0,331.4213126,23.99908957,0.010332517,53.81313752,0,0,0,568.1126389,2045205.5,391.1329888,1408078.76,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  11:00:00,28.3,55349.99437,25.70431675,23.99940678,24.85186176,0,330.7653587,23.99940678,0.01022937,53.24977757,0,0,0,567.9541878,2044635.076,404.3906094,1455806.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  12:00:00,29.9625,44549.99547,25.95294926,24.03573698,24.99434312,0,377.9576807,24.03573698,0.010174848,52.8354068,0,0,0,636.2020064,2290327.223,464.1948539,1671101.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  13:00:00,30.225,44549.99547,26.2288791,24.2581996,25.24353935,0,391.5553778,24.2581996,0.010167426,52.06388777,0,0,0,646.7898716,2328443.538,477.2486758,1718095.233,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  14:00:00,29.6875,44549.99547,26.42427598,24.41943344,25.42185471,0,397.8262234,24.41943344,0.010200777,51.71000064,0,0,0,651.6108946,2345799.221,478.1931097,1721495.195,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  15:00:00,29.125,44549.99547,26.56733053,24.53765891,25.55249472,0,403.3495945,24.53765891,0.010213264,51.37435347,0,0,0,656.0642333,2361831.24,478.8556098,1723880.195,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  16:00:00,28.4625,44549.99547,26.4375222,24.38873486,25.41312853,0,406.8589829,24.38873486,0.010126982,51.38296255,0,0,0,656.5581976,2363609.512,480.6069436,1730184.997,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  17:00:00,27.7,44549.99547,26.19209059,24.1163027,25.15419664,0,411.4288292,24.1163027,0.009821907,50.71144999,0,0,0,646.1547662,2326157.158,481.3949396,1733021.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  18:00:00,26.9625,44549.99547,25.81885827,23.99955105,24.90920466,0,376.4892933,23.99955105,0.009635266,50.13361163,0,0,0,577.3167509,2078340.303,438.7518812,1579506.772,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  19:00:00,26.45,114749.9883,25.56361685,23.9993044,24.78146063,0,330.2265249,23.9993044,0.009662925,50.30812637,0,0,0,510.0793402,1836285.625,388.1607667,1397378.76,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  20:00:00,26.1125,134999.9863,25.45600711,23.99910189,24.7275545,0,327.4351272,23.99910189,0.009842231,51.27995112,0,0,0,508.552475,1830788.91,382.4793937,1376925.817,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  21:00:00,25.75,134999.9863,25.39364719,23.99882549,24.69623634,0,332.1266658,23.99882549,0.009928346,51.7750092,0,0,0,517.3754879,1862551.756,384.0486294,1382575.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  22:00:00,24.9125,134999.9863,25.29899295,23.99894776,24.64897035,0,306.4942001,23.99894776,0.009805284,51.19470422,0,0,0,469.6351719,1690686.619,351.4045682,1265056.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  23:00:00,23.75,114749.9883,25.12548008,23.99927719,24.56237863,0,236.8559305,23.99927719,0.009669811,50.54859859,0,0,0,357.6362308,1287490.431,272.1545618,979756.4225,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/08  24:00:00,22.6125,55349.99437,24.93486553,23.99945223,24.46715888,0,185.7704429,23.99945223,0.009594191,50.20964946,0,0,0,275.6383189,992297.948,211.6265514,761855.5852,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  01:00:00,21.7625,29699.99698,24.78712742,23.9994222,24.39327481,0,169.3059756,23.9994222,0.009463711,49.55597339,0,0,0,239.8670205,863521.2736,188.0926046,677133.3764,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  02:00:00,21,22949.99767,24.65789493,23.99941606,24.3286555,0,146.2820094,23.99941606,0.009144509,47.90864623,0,0,0,195.299333,703077.599,158.7835297,571620.7071,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  03:00:00,20.2625,14849.99849,24.53510358,23.9994775,24.26729054,0,124.7490484,23.9994775,0.008658366,45.39642993,0,0,0,153.8199389,553751.7801,131.2157197,472376.5908,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  04:00:00,19.625,14849.99849,24.42490866,23.99955192,24.21223029,0,106.1766406,23.99955192,0.00814487,42.73879422,0,0,0,120.5902015,434124.7254,107.439056,386780.6017,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  05:00:00,19.0875,14849.99849,24.32498582,23.99963898,24.1623124,0,90.02462204,23.99963898,0.007772837,40.83627834,0,0,0,94.89520346,341622.7325,86.88800046,312796.8017,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  06:00:00,18.525,29699.99698,24.2331851,23.99983802,24.11651156,0,75.89898881,23.99983802,0.007501843,39.44415775,0,0,0,73.05450645,262996.2232,68.14902361,245336.485,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  07:00:00,18.8625,59399.99396,24.29032945,23.99972626,24.14502785,0,117.6496934,23.99972626,0.007184356,37.79411476,0,0,0,117.5949384,423341.7784,112.6653461,405595.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  08:00:00,19.825,75599.99231,24.59644624,23.99962585,24.29803604,0,180.3979086,23.99962585,0.006808758,35.86233279,0,0,0,185.068303,666245.8908,183.3401662,660024.5982,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  09:00:00,20.7625,59399.99396,24.8815691,23.99967581,24.44062246,0,179.3538442,23.99967581,0.006514427,34.34127037,0,0,0,190.0658019,684236.887,190.0658019,684236.887,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  10:00:00,21.7875,59399.99396,25.20442014,23.99972304,24.60207159,0,227.9058347,23.99972304,0.006271786,33.07483223,0,0,0,247.088249,889517.6965,247.088249,889517.6965,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  11:00:00,22.8875,37799.99615,25.42689986,23.99980145,24.71335066,0,256.1333689,23.99980145,0.006113188,32.22612463,0,0,0,284.4361779,1023970.24,284.4361779,1023970.24,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  12:00:00,23.9875,37799.99615,25.66350703,23.99983724,24.83167214,0,306.0487479,23.99983724,0.006106957,32.18129162,0,0,0,343.4694243,1236489.928,343.4694243,1236489.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  13:00:00,24.9,37799.99615,25.9312502,23.99986651,24.96555835,0,366.8819241,23.99986651,0.00619711,32.63088247,0,0,0,411.8912137,1482808.369,411.8912137,1482808.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  14:00:00,25.6375,37799.99615,25.94435506,23.9999388,24.97214693,0,371.2564674,23.9999388,0.006411633,33.71452573,0,0,0,422.4232636,1520723.749,422.4232636,1520723.749,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  15:00:00,26.4,37799.99615,25.93704161,23.99999336,24.96851748,0,369.1546582,23.99999336,0.006723502,35.30089499,0,0,0,426.6918826,1536090.777,426.6918826,1536090.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  16:00:00,26.2,37799.99615,25.91254431,24.0000503,24.9562973,0,368.3026213,24.0000503,0.007192076,37.71851288,0,0,0,426.1323652,1534076.515,424.2434738,1527276.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  17:00:00,25.4625,37799.99615,25.73947464,23.99988786,24.86968125,0,340.7334173,23.99988786,0.007766458,40.69411561,0,0,0,414.2015652,1491125.635,390.4988563,1405795.883,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  18:00:00,24.7,37799.99615,25.46235085,23.99967569,24.73101327,0,307.167757,23.99967569,0.008218778,43.00643621,0,0,0,394.2757216,1419392.598,350.5315206,1261913.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  19:00:00,24.4,90449.9908,25.23552724,23.99965963,24.61759344,0,262.2033643,23.99965963,0.008569768,44.80126224,0,0,0,354.4336306,1275961.07,303.0559757,1091001.512,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  20:00:00,24.4,120149.9878,25.15086205,23.99954218,24.57520212,0,254.8336412,23.99954218,0.008919038,46.63143066,0,0,0,356.9748881,1285109.597,295.6550917,1064358.33,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  21:00:00,24.4,134999.9863,25.12323584,23.99937529,24.56130557,0,267.4023806,23.99937529,0.009174512,47.96636457,0,0,0,382.9429731,1378594.703,308.1727237,1109421.805,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  22:00:00,24.0875,120149.9878,25.08386376,23.99926117,24.54156246,0,269.987625,23.99926117,0.009347438,48.85741876,0,0,0,390.6390044,1406300.416,308.1149908,1109213.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  23:00:00,23.525,90449.9908,24.96758979,23.99934585,24.48346782,0,217.55,23.99934585,0.009584049,50.07507856,0,0,0,325.253923,1170914.123,251.0237016,903685.3256,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/09  24:00:00,22.9875,44549.99547,24.83847555,23.99943443,24.41895499,0,178.4585988,23.99943443,0.009867208,51.49835477,0,0,0,276.2505709,994502.0552,207.4630652,746867.0349,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  01:00:00,22.425,29699.99698,24.73233511,23.99948617,24.36591064,0,160.1837129,23.99948617,0.010139404,52.87599624,0,0,0,253.6555939,913160.1381,184.4938765,664177.9555,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  02:00:00,21.8875,22949.99767,24.63973371,23.99954062,24.31963716,0,144.5179506,23.99954062,0.01045398,54.4544188,0,0,0,234.4941089,844178.792,164.3365248,591611.4892,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  03:00:00,21.325,14849.99849,24.55072961,23.99958706,24.27515834,0,129.6028958,23.99958706,0.010809049,56.2149695,0,0,0,214.8867779,773592.4004,144.7106522,520958.3481,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  04:00:00,21.1,14849.99849,24.4812638,23.99960987,24.24043683,0,118.5356578,23.99960987,0.011130065,57.83317334,0,0,0,201.5620157,725623.2564,131.7529246,474310.5286,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  05:00:00,21.1,14849.99849,24.4299414,23.99960467,24.21477303,0,110.927018,23.99960467,0.0113174,58.78924155,0,0,0,192.5988167,693355.74,124.1436193,446917.0295,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  06:00:00,21.1,29699.99698,24.39072182,23.99960619,24.195164,0,105.6700882,23.99960619,0.011414181,59.28292565,0,0,0,185.569956,668051.8417,118.8899181,428003.7053,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  07:00:00,20.975,59399.99396,24.45318741,23.99944993,24.22631867,0,147.1558907,23.99944993,0.011239732,58.43047186,0,0,0,249.106403,896783.0509,159.2609045,573339.2562,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  08:00:00,20.8375,75599.99231,24.67533795,23.99936275,24.33735035,0,194.3324764,23.99936275,0.010779659,56.10119156,0,0,0,315.0178416,1134064.23,205.2224095,738800.6742,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  09:00:00,20.675,59399.99396,24.8545117,23.99963744,24.42707457,0,174.1222756,23.99963744,0.010586431,55.1467253,0,0,0,278.8090011,1003712.404,183.7230211,661402.8758,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  10:00:00,21.85,59399.99396,25.31623327,23.99948978,24.65786152,0,249.1523559,23.99948978,0.010351213,53.92829794,0,0,0,402.6376541,1449495.555,268.4893166,966561.5398,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  11:00:00,23.9125,37799.99615,25.63795967,23.99945604,24.81870786,0,301.9812171,23.99945604,0.010020843,52.21451981,0,0,0,488.5251502,1758690.541,338.6413761,1219108.954,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  12:00:00,25.95,37799.99615,25.85967323,23.99943872,24.92955597,0,353.0086727,23.99943872,0.009876786,51.47570504,0,0,0,572.654484,2061556.142,406.8210224,1464555.681,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  13:00:00,27.3875,37799.99615,26.02649671,23.99943682,25.01296677,0,392.2621103,23.99943682,0.009815808,51.13034374,0,0,0,634.0303192,2282509.149,458.1741988,1649427.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  14:00:00,28.4875,37799.99615,26.16483501,24.07833218,25.1215836,0,406.3040888,24.07833218,0.009794216,50.72680793,0,0,0,650.1290605,2340464.618,479.6180581,1726625.009,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  15:00:00,29.5875,37799.99615,26.31392477,24.24521376,25.27956926,0,403.5510223,24.24521376,0.009890468,50.65516227,0,0,0,645.4492836,2323617.421,484.4536011,1744032.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  16:00:00,29.75,37799.99615,26.34108959,24.31300868,25.32704913,0,400.5459465,24.31300868,0.010041841,51.19065301,0,0,0,646.9954182,2329183.505,484.0847159,1742704.977,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  17:00:00,29.4125,37799.99615,26.10132273,24.14010979,25.12071626,0,395.3760031,24.14010979,0.010135162,52.19790749,0,0,0,648.9102703,2336076.973,479.2415408,1725269.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  18:00:00,29.05,37799.99615,25.79914752,24.01062558,24.90488655,0,380.0335298,24.01062558,0.010126915,52.56211159,0,0,0,628.69598,2263305.528,460.0250415,1656090.149,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  19:00:00,27.9625,90449.9908,25.53942392,23.99930763,24.76936578,0,326.3197261,23.99930763,0.010240813,53.21379883,0,0,0,554.0597711,1994615.176,397.075873,1429473.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  20:00:00,26.4625,120149.9878,25.38084066,23.99924824,24.69004445,0,301.4918162,23.99924824,0.010458734,54.34832552,0,0,0,520.6851998,1874466.719,359.6127156,1294605.776,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  21:00:00,24.9625,134999.9863,25.2639084,23.9990955,24.63150195,0,295.3763107,23.9990955,0.010578548,54.99608712,0,0,0,509.4176095,1833903.394,340.8122616,1226924.142,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  22:00:00,23.9625,120149.9878,25.15901239,23.99904485,24.57902862,0,284.9850681,23.99904485,0.010647758,55.37113815,0,0,0,489.5735538,1762464.794,322.0113473,1159240.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  23:00:00,23.2,90449.9908,25.00439178,23.99926821,24.50182999,0,226.0141989,23.99926821,0.01096547,56.99381587,0,0,0,400.5463998,1441967.039,256.727606,924219.3816,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/10  24:00:00,22.4625,44549.99547,24.84450672,23.99942569,24.42196621,0,180.5347568,23.99942569,0.011431193,59.37017852,0,0,0,334.1660904,1202997.925,205.0752117,738270.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  01:00:00,21.8875,29699.99698,24.72654612,23.99947596,24.36301104,0,158.9574761,23.99947596,0.01184087,61.49732271,0,0,0,302.9204603,1090513.657,178.6530426,643150.9534,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  02:00:00,21.325,22949.99767,24.62956986,23.99949816,24.31453401,0,142.0973058,23.99949816,0.012114425,62.91473989,1,0,0,273.4480894,984413.1217,157.0691209,565448.8354,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  03:00:00,20.7875,14849.99849,24.54226879,23.9995413,24.27090504,0,127.2587944,23.9995413,0.01233751,64.05061996,1,0,0,244.7517037,881106.1332,137.7269668,495817.0805,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  04:00:00,19.7875,14849.99849,24.43650548,23.99958162,24.21804355,0,109.2912531,23.99958162,0.012384425,64.37090067,1,0,0,196.6862418,708070.4704,111.4379692,401176.6891,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  05:00:00,18.4875,14849.99849,24.30933159,23.99962995,24.15448077,0,87.40177546,23.99962995,0.012075872,62.9247663,0.75,0,0,133.3994837,480238.1413,78.82558346,283772.1005,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  06:00:00,17.1875,29699.99698,24.17835823,23.99971785,24.08903804,0,65.58680419,23.99971785,0.011564388,60.42992421,0,0,0,74.25546412,267319.6708,46.36042842,166897.5423,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  07:00:00,16.575,59399.99396,24.16604353,23.99959036,24.08281695,0,94.56764769,23.99959036,0.010754247,56.34688891,0,0,0,105.1600594,378576.2138,70.3016577,253085.9677,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  08:00:00,16.375,75599.99231,24.35620055,23.99949133,24.17784594,0,136.0195256,23.99949133,0.009719163,51.09022913,0,0,0,151.7568312,546324.5924,110.0983061,396353.9019,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  09:00:00,16.175,59399.99396,24.59151279,23.99963909,24.29557594,0,126.983985,23.99963909,0.008849308,46.64703329,0,0,0,127.1690023,457808.4082,99.49620579,358186.3409,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  10:00:00,17.1625,59399.99396,24.82413625,23.99965952,24.41189789,0,157.8737909,23.99965952,0.008129968,42.94713439,0,0,0,164.8587499,593491.4996,138.6128548,499006.2772,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  11:00:00,18.8,37799.99615,25.06467253,23.99967302,24.53217278,0,183.1476236,23.99967302,0.007442575,39.37405915,0,0,0,194.5843508,700503.6629,177.5159745,639057.5081,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  12:00:00,20.4625,37799.99615,25.2740883,23.99969907,24.63689369,0,223.0182969,23.99969907,0.006852043,36.28393669,0,0,0,235.2867235,847032.2048,231.1842725,832263.3811,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  13:00:00,21.475,37799.99615,25.42728961,23.99963694,24.71346328,0,254.5241179,23.99963694,0.00631394,33.46329121,0,0,0,271.0782252,975881.6107,271.0782252,975881.6107,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  14:00:00,22.0125,37799.99615,25.5263465,23.99967009,24.7630083,0,275.6302482,23.99967009,0.00589604,31.2497421,0,0,0,296.6470239,1067929.286,296.6470239,1067929.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  15:00:00,22.575,37799.99615,25.49786344,23.99971898,24.74879121,0,270.5828239,23.99971898,0.005588689,29.62386174,0,0,0,296.2675849,1066563.306,296.2675849,1066563.306,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  16:00:00,22.2375,37799.99615,25.39544777,23.99971593,24.69758185,0,254.711298,23.99971593,0.005363551,28.44071443,0,0,0,277.6258421,999453.0314,277.6258421,999453.0314,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  17:00:00,21.275,37799.99615,25.20291465,23.99966614,24.6012904,0,228.9141126,23.99966614,0.005274288,27.97147577,0,0,0,243.9020937,878047.5374,243.9020937,878047.5374,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  18:00:00,20.3375,37799.99615,24.9581005,23.99964461,24.47887255,0,209.8697548,23.99964461,0.005237327,27.79457929,0,0,0,217.1302566,781668.9236,217.1302566,781668.9236,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  19:00:00,18.75,90449.9908,24.69129513,23.9997163,24.34550571,0,159.9887444,23.9997163,0.005182338,27.53275148,0,0,0,154.1793317,555045.594,154.1793317,555045.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  20:00:00,16.6875,120149.9878,24.50039055,23.99973519,24.25006287,0,131.9949951,23.99973519,0.005267997,28.01217759,0,0,0,109.183513,393060.6469,109.183513,393060.6469,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  21:00:00,14.65,134999.9863,24.34591966,23.99972161,24.17282064,0,119.1056585,23.99972161,0.005390266,28.68553718,0,0,0,79.48844861,286158.415,79.48844861,286158.415,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  22:00:00,13.65,120149.9878,24.22034411,23.99971948,24.11003179,0,106.2865194,23.99971948,0.005511584,29.33648142,0,0,0,58.43118585,210352.269,58.43118585,210352.269,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  23:00:00,13.3125,90449.9908,24.06354822,23.99516918,24.0293587,0,52.75332382,23.99516918,0.005644782,30.06633278,0,0,0,2.477901512,8920.445445,2.477901512,8920.445445,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/11  24:00:00,12.95,44549.99547,23.86221914,23.71948953,23.79085433,0,48.07992817,23.71948953,0.005733366,31.05655239,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  01:00:00,12.425,29699.99698,23.6365124,23.46231315,23.54941278,0,51.21499286,23.46231315,0.00575517,31.66000315,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  02:00:00,11.8875,22949.99767,23.41458369,23.21789822,23.31624095,0,53.70874867,23.21789822,0.005755412,32.1519562,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  03:00:00,11.325,14849.99849,23.18652287,22.9691538,23.07783834,0,56.1547025,22.9691538,0.005735132,32.53757842,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  04:00:00,11.35,14849.99849,22.98201651,22.77242346,22.87721999,0,55.27985708,22.77242346,0.005695984,32.70470664,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  05:00:00,11.6875,14849.99849,22.81958192,22.64796444,22.73377318,0,51.70232618,22.64796444,0.005602402,32.43603627,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  06:00:00,12.05,29699.99698,22.68470956,22.55205509,22.61838233,0,48.23456514,22.55205509,0.00545392,31.78027465,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  07:00:00,13.0125,59399.99396,22.73543586,22.84123399,22.78833493,0,49.20025161,22.84123399,0.005244263,30.0597885,0,0,0,1.305124426,4698.447933,1.305124426,4698.447933,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  08:00:00,14.3125,75599.99231,23.09405644,23.42139702,23.25772673,0,47.60099402,23.42139702,0.004976585,27.56710579,0,0,0,4.393089916,15815.1237,4.393089916,15815.1237,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  09:00:00,15.6125,59399.99396,23.43267676,23.57782601,23.50525138,0,29.72885286,23.57782601,0.004755201,26.11382805,0,0,0,1.29325931,4655.733517,1.29325931,4655.733517,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  10:00:00,17.2875,59399.99396,23.81681362,23.90096123,23.85888743,0,29.30766319,23.90096123,0.004544377,24.49465749,0,0,0,9.509093222,34232.7356,9.509093222,34232.7356,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  11:00:00,19.125,37799.99615,24.16842572,23.99962535,24.08402554,0,45.83496431,23.99962535,0.004275398,22.90183001,0,0,0,43.17791384,155440.4898,43.17791384,155440.4898,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  12:00:00,20.9875,37799.99615,24.47403903,23.99990524,24.23697214,0,87.08251097,23.99990524,0.003984786,21.34654165,0,0,0,99.80985316,359315.4714,99.80985316,359315.4714,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  13:00:00,21.825,37799.99615,24.71279604,23.9998625,24.35632927,0,124.270891,23.9998625,0.003690391,19.76658977,0,0,0,143.8873463,517994.4466,143.8873463,517994.4466,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  14:00:00,21.9625,37799.99615,24.86484611,23.99985676,24.43235144,0,149.6413364,23.99985676,0.003472796,18.58897331,0,0,0,170.3891789,613401.0442,170.3891789,613401.0442,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  15:00:00,22.125,37799.99615,25.00431588,23.9998462,24.50208104,0,174.1979357,23.9998462,0.003298685,17.64425384,0,0,0,196.28437,706623.7322,196.28437,706623.7322,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  16:00:00,21.7625,37799.99615,25.0258954,23.99983528,24.51286534,0,183.4231949,23.99983528,0.003231817,17.28190731,0,0,0,202.5328668,729118.3205,202.5328668,729118.3205,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  17:00:00,21,37799.99615,24.8583252,23.99979955,24.42906238,0,166.305818,23.99979955,0.003339909,17.85684261,0,0,0,179.145481,644923.7317,179.145481,644923.7317,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  18:00:00,20.2625,37799.99615,24.63385703,23.99978205,24.31681954,0,152.9898941,23.99978205,0.003523584,18.8333615,0,0,0,159.7535938,575112.9378,159.7535938,575112.9378,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  19:00:00,18.0625,90449.9908,24.37161893,23.99983756,24.18572825,0,106.1115477,23.99983756,0.003729655,19.92813193,0,0,0,94.74365967,341077.1748,94.74365967,341077.1748,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  20:00:00,14.9,120149.9878,24.15140414,23.99986668,24.07563541,0,73.09950735,23.99986668,0.004151596,22.18162415,0,0,0,35.61850907,128226.6326,35.61850907,128226.6326,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  21:00:00,11.7625,134999.9863,23.95017154,23.92549098,23.93783126,0,64.18574173,23.92549098,0.004616856,24.77173208,0,0,0,3.24534574,11683.24466,3.24534574,11683.24466,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  22:00:00,9.7875,120149.9878,23.72068302,23.6400887,23.68038586,0,74.32591516,23.6400887,0.004981402,27.17403273,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/12  23:00:00,8.4875,90449.9908,23.38953512,23.11000772,23.24977142,0,74.10386006,23.11000772,0.005243923,29.52506198,0,0,0,0,0,0,0,12323.04775,3.423068818,135208.9561
n-singletint-clear,north,clear panel, 10/12  24:00:00,7.1875,44549.99547,22.97122039,22.54176133,22.75649086,0,80.85232699,22.54176133,0.005362637,31.2435252,0,0,0,0,0,0,0,10697.49279,2.971525774,135208.9561
n-singletint-clear,north,clear panel, 10/13  01:00:00,6.2,29699.99698,22.56540288,22.08005531,22.3227291,0,88.28035532,22.08005531,0.005376571,32.21533591,0,0,0,0,0,0,0,4310.721673,1.197422687,135208.9561
n-singletint-clear,north,clear panel, 10/13  02:00:00,5.4625,22949.99767,22.18811277,21.67741541,21.93276409,0,92.63512583,21.67741541,0.005358626,32.8869099,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  03:00:00,4.7,14849.99849,21.81853847,21.28941042,21.55397444,0,95.68188903,21.28941042,0.005331703,33.49721313,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  04:00:00,4.15,14849.99849,21.46841821,21.01514639,21.2417823,0,80.43466251,21.01514639,0.005286167,33.7559449,0,0,0,0,0,0,0,71136.51133,19.76014204,135208.9561
n-singletint-clear,north,clear panel, 10/13  05:00:00,3.8125,14849.99849,21.20537397,20.99991817,21.10264607,0,37.12596834,20.99991817,0.00524389,33.50704027,0,0,0,0,0,0,0,241169.0009,66.99138914,135208.9561
n-singletint-clear,north,clear panel, 10/13  06:00:00,3.45,29699.99698,20.99543035,20.99998817,20.99770926,1.748282125,5.855813294,20.99998817,0.005209806,33.29091975,0,0,0,0,0,0,0,370720.4678,102.9779077,135208.9561
n-singletint-clear,north,clear panel, 10/13  07:00:00,6.55,59399.99396,21.04138791,21.01205098,21.02671944,0,52.32996974,21.01205098,0.005166303,32.99079239,0,0,0,0,0,0,0,107400.4156,29.83344877,135208.9561
n-singletint-clear,north,clear panel, 10/13  08:00:00,11.75,75599.99231,21.48233655,21.62668181,21.55450918,0,59.11955463,21.62668181,0.005115157,31.48593493,0,0,0,6.33776382,22815.94975,6.30448064,22696.1303,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  09:00:00,16.95,59399.99396,22.0621407,22.36987104,22.21600587,0,19.27914413,22.36987104,0.005048192,29.70921816,0,0,0,5.956310497,21442.71779,5.956310497,21442.71779,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  10:00:00,19.9625,59399.99396,22.67652526,23.08575396,22.88113961,1.339458823,1.501222971,23.08575396,0.004837705,27.27103926,0,0,0,6.377628635,22959.46309,6.377628635,22959.46309,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  11:00:00,21.6,37799.99615,23.18884476,23.57400309,23.38142392,14.56543575,0,23.57400309,0.004549675,24.89745599,0,0,0,2.706621976,9743.839115,2.706621976,9743.839115,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  12:00:00,23.2625,37799.99615,23.6752427,23.96859183,23.82191726,6.545342521,6.665280996,23.96859183,0.004225265,22.57928131,0,0,0,29.74439346,107079.8165,29.74439346,107079.8165,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  13:00:00,24.275,37799.99615,24.05221544,23.99992621,24.02607083,0,43.83697939,23.99992621,0.003921684,20.91364364,0,0,0,83.63804709,301096.9695,83.63804709,301096.9695,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  14:00:00,24.8125,37799.99615,24.32730187,23.99992289,24.16361238,0,78.15885876,23.99992289,0.003735522,19.90679175,0,0,0,122.3851442,440586.5192,122.3851442,440586.5192,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  15:00:00,25.375,37799.99615,24.52773237,23.99991168,24.26382203,0,104.1332112,23.99991168,0.003641081,19.38693488,0,0,0,152.992847,550774.2493,152.992847,550774.2493,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  16:00:00,25.0375,37799.99615,24.60268259,23.99989663,24.30128961,0,118.0046992,23.99989663,0.003649176,19.41021463,0,0,0,164.0870772,590713.478,164.0870772,590713.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  17:00:00,24.075,37799.99615,24.54563284,23.99984563,24.27273923,0,117.2797909,23.99984563,0.003772781,20.05621323,0,0,0,155.4291204,559544.8334,155.4291204,559544.8334,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  18:00:00,23.1375,37799.99615,24.40622088,23.99979008,24.20300548,0,122.157952,23.99979008,0.003889978,20.67544282,0,0,0,152.5796397,549286.7031,152.5796397,549286.7031,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  19:00:00,21.8625,90449.9908,24.23762807,23.99982282,24.11872544,0,97.50386596,23.99982282,0.004003633,21.27561156,0,0,0,117.4314859,422753.3493,117.4314859,422753.3493,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  20:00:00,20.3625,120149.9878,24.14673302,23.99980808,24.07327055,0,91.1545443,23.99980808,0.004265026,22.65517488,0,0,0,98.71822619,355385.6143,98.71822619,355385.6143,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  21:00:00,18.8625,134999.9863,24.08764555,23.9997647,24.04370512,0,97.01727482,23.9997647,0.004569887,24.26283086,0,0,0,92.20043062,331921.5502,92.20043062,331921.5502,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  22:00:00,17.6125,120149.9878,24.02404243,23.99974288,24.01189265,0,94.89203612,23.99974288,0.00489538,25.97747541,0,0,0,79.74733136,287090.3929,79.74733136,287090.3929,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  23:00:00,16.5125,90449.9908,23.88986711,23.99982838,23.94484775,0,45.18264614,23.99982838,0.00525927,27.89213903,0,0,0,20.96167035,75462.01325,20.96167035,75462.01325,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/13  24:00:00,15.4125,44549.99547,23.71399562,23.81089354,23.76244458,0,28.9558848,23.81089354,0.005571411,29.8729884,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  01:00:00,13.25,35099.99643,23.46111615,23.40614999,23.43363307,0,40.80749099,23.40614999,0.00581204,31.90096115,0,0,0,0,0,0,0,4082.882761,1.1341341,135208.9561
n-singletint-clear,north,clear panel, 10/14  02:00:00,10.5125,35099.99643,23.11311381,22.89261252,23.00286316,0,56.26877275,22.89261252,0.005963196,33.74081674,0,0,0,0,0,0,0,13208.53352,3.669037089,135208.9561
n-singletint-clear,north,clear panel, 10/14  03:00:00,7.75,14849.99849,22.69246582,22.3309173,22.51169156,0,72.23070178,22.3309173,0.005996157,35.10118974,0,0,0,0,0,0,0,18634.44462,5.176234617,135208.9561
n-singletint-clear,north,clear panel, 10/14  04:00:00,6.2,14849.99849,22.27282636,21.81741099,22.04511868,0,84.77138987,21.81741099,0.005946126,35.91669065,0,0,0,0,0,0,0,8963.368682,2.489824634,135208.9561
n-singletint-clear,north,clear panel, 10/14  05:00:00,5.4625,14849.99849,21.90007329,21.41094207,21.65550768,0,90.52323687,21.41094207,0.005881401,36.42374395,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  06:00:00,4.7,14849.99849,21.5411463,21.06731164,21.30422897,0,86.33494274,21.06731164,0.005809659,36.77319408,0,0,0,0,0,0,0,31443.74079,8.734372443,135208.9561
n-singletint-clear,north,clear panel, 10/14  07:00:00,6.9625,55349.99437,21.41079313,21.03984309,21.22531811,0,73.33228326,21.03984309,0.005749135,36.46904859,0,0,0,0,0,0,0,23308.54943,6.474597065,135208.9561
n-singletint-clear,north,clear panel, 10/14  08:00:00,11.0625,55349.99437,21.71358483,21.61769719,21.66564101,0,62.10326552,21.61769719,0.005843994,35.79653693,0,0,0,5.742737117,20673.85362,5.291228807,19048.42371,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  09:00:00,15.1625,75599.99231,22.35420847,22.80826932,22.58123889,0,39.80667464,22.80826932,0.006181311,35.20057736,0,0,0,6.477112888,23317.6064,6.126997835,22057.1922,2296.272115,0.637853365,135208.9561
n-singletint-clear,north,clear panel, 10/14  10:00:00,18.325,75599.99231,22.94021761,23.43109052,23.18565407,0,11.97167188,23.43109052,0.006624951,36.31329641,0,0,0,3.445074713,12402.26897,3.285539564,11827.94243,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  11:00:00,20.8625,55349.99437,23.36734864,23.78780939,23.57757902,7.932297227,0,23.78780939,0.006929559,37.1587569,0,0,0,2.632725715,9477.812575,2.539087572,9140.715258,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  12:00:00,23.425,44549.99547,23.77682735,23.99788467,23.88735601,0,20.22285829,23.99788467,0.007130212,37.72073896,0,0,0,53.38822846,192197.6224,52.67029845,189613.0744,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  13:00:00,24.9,44549.99547,24.1603614,23.99994682,24.08015411,0,65.42695147,23.99994682,0.007222121,38.1582698,0,0,0,110.8637375,399109.4549,110.4354374,397567.5748,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  14:00:00,25.6375,44549.99547,24.41642953,23.99989583,24.20816268,0,97.97710827,23.99989583,0.007258506,38.309791,0,0,0,149.0873125,536714.3249,149.0873125,536714.3249,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  15:00:00,26.4,44549.99547,24.60345019,23.99986536,24.30165777,0,124.5714305,23.99986536,0.007244838,38.19999824,0,0,0,181.986161,655150.1797,181.986161,655150.1797,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  16:00:00,26.2,44549.99547,24.66202973,23.99986688,24.3309483,0,131.7495435,23.99986688,0.007258545,38.25692293,0,0,0,187.5286321,675103.0757,187.5286321,675103.0757,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  17:00:00,25.4625,44549.99547,24.63477476,24.00000455,24.31738966,0,124.7788547,24.00000455,0.007427124,39.13459825,0,0,0,177.9065945,640463.7404,174.4717506,628098.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  18:00:00,24.7,44549.99547,24.53115007,23.99987849,24.26551428,0,131.6087498,23.99987849,0.007750908,40.81991973,0,0,0,185.3206692,667154.409,174.9793583,629925.6897,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  19:00:00,23.7125,114749.9883,24.42312482,23.99981836,24.21147159,0,126.2599275,23.99981836,0.008083997,42.55181113,0,0,0,178.5511666,642784.1997,161.411915,581082.8941,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  20:00:00,22.6125,134999.9863,24.37398198,23.99968587,24.18683392,0,138.1826071,23.99968587,0.008507945,44.78194885,0,0,0,190.1547437,684557.0773,164.1639866,590990.3519,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  21:00:00,21.5125,134999.9863,24.34446961,23.99953665,24.17200313,0,149.4456923,23.99953665,0.008883819,46.75053185,0,0,0,202.133362,727680.1032,166.2361646,598450.1925,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  22:00:00,20.4125,134999.9863,24.29647865,23.99959483,24.14803674,0,133.5555842,23.99959483,0.009035376,47.53655,0,0,0,176.8134911,636528.568,141.1911076,508287.9873,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  23:00:00,19.3125,114749.9883,24.1749217,23.99977764,24.08734967,0,77.84053546,23.99977764,0.009204766,48.41416683,0,0,0,97.78032409,352009.1667,76.35482185,274877.3587,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/14  24:00:00,18.2125,55349.99437,24.02619986,23.99987729,24.01303858,0,38.96545374,23.99987729,0.009518562,50.03942773,0,0,0,37.46274898,134865.8963,28.33372173,102001.3982,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  01:00:00,16.8625,35099.99643,23.89030803,23.99645753,23.94338278,0,30.97644739,23.99645753,0.009929513,52.17671927,0,0,0,12.67806582,45641.03696,9.261322723,33340.7618,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  02:00:00,15.3625,35099.99643,23.73412176,23.81855015,23.77633595,0,30.19526682,23.81855015,0.010328878,54.82731812,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  03:00:00,13.8625,14849.99849,23.51990905,23.48191525,23.50091215,0,39.35661622,23.48191525,0.010535931,57.0882064,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  04:00:00,13.05,14849.99849,23.30438047,23.20467959,23.25453003,0,44.87173368,23.20467959,0.010595318,58.39360426,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  05:00:00,12.7125,14849.99849,23.11861484,23.00793084,23.06327284,0,46.35658741,23.00793084,0.010552907,58.85960321,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  06:00:00,12.35,14849.99849,22.93950029,22.81881588,22.87915809,0,47.73497124,22.81881588,0.010450947,59.00884831,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  07:00:00,13.825,55349.99437,22.90699697,22.8565395,22.88176824,0,39.87025037,22.8565395,0.010317357,58.19405574,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  08:00:00,16.425,55349.99437,23.24849936,23.52551503,23.38700719,0,34.92712698,23.52551503,0.01030883,55.90214074,0,0,0,8.622857178,31042.28584,5.805931162,20901.35218,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  09:00:00,19.025,75599.99231,23.79345941,23.98924144,23.89135042,0,88.63578095,23.98924144,0.010254658,54.09852472,0,0,0,118.998531,428394.7115,83.06375381,299029.5137,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  10:00:00,21.0625,75599.99231,24.20701719,23.99977629,24.10339674,0,95.91207865,23.99977629,0.010046397,52.98353773,0,0,0,151.1057164,543980.5789,108.910742,392078.6713,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  11:00:00,22.7,55349.99437,24.51736802,23.9998303,24.25859916,0,104.3531116,23.9998303,0.009869812,52.06664546,0,0,0,176.2380546,634456.9967,131.0187308,471667.431,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  12:00:00,24.3625,44549.99547,24.76736111,23.99976194,24.38356152,0,145.4745437,23.99976194,0.009680456,51.08322333,0,0,0,242.2789866,872204.3517,185.9845807,669544.4907,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  13:00:00,25.8125,44549.99547,25.01046868,23.99966729,24.50506798,0,189.7604816,23.99966729,0.009407709,49.66565476,0,0,0,302.8503134,1090261.128,242.3245225,872368.2812,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  14:00:00,27.1125,44549.99547,25.29424219,23.99956049,24.64690134,0,245.7004937,23.99956049,0.009081548,47.93885051,0,0,0,368.7343109,1327443.519,309.0562257,1112602.413,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  15:00:00,28.4125,44549.99547,25.49258962,23.9995324,24.74606101,0,288.0213874,23.9995324,0.008797136,46.41181371,0,0,0,411.8875951,1482795.342,362.1724509,1303820.823,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  16:00:00,28.2125,44549.99547,25.49837514,23.99958516,24.74898015,0,288.4438175,23.99958516,0.008584351,45.28716785,0,0,0,402.2900873,1448244.314,360.9387879,1299379.636,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  17:00:00,27.1125,44549.99547,25.33778846,23.99966664,24.66872755,0,252.8829264,23.99966664,0.00844646,44.5972513,0,0,0,352.0138244,1267249.768,316.2396093,1138462.594,0,0,135208.9561
