Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 10/15  18:00:00,26.0125,44549.99547,25.12421566,23.99963537,24.56192552,0,233.2944267,23.99963537,0.008403054,44.38801259,0,0,0,321.3580999,1156889.16,287.4973688,1034990.528,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  19:00:00,24.5375,114749.9883,24.93027725,23.99958927,24.46493326,0,206.8226663,23.99958927,0.008336741,44.07007199,0,0,0,279.2799303,1005407.749,248.728437,895422.3731,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  20:00:00,22.9,134999.9863,24.80339087,23.99939486,24.40139286,0,205.5115785,23.99939486,0.0082293,43.55385111,0,0,0,261.1352041,940086.7347,233.7884308,841638.3511,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  21:00:00,21.2375,134999.9863,24.69692283,23.99925065,24.34808674,0,203.423746,23.99925065,0.00804364,42.600169,0,0,0,242.2940585,872258.6104,217.9105496,784477.9786,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  22:00:00,19.5375,134999.9863,24.57594202,23.99940247,24.28767225,0,173.6110196,23.99940247,0.007714226,40.90205879,0,0,0,192.1607561,691778.722,174.0810286,626691.7029,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  23:00:00,17.9,114749.9883,24.39227141,23.99969439,24.1959829,0,104.0684775,23.99969439,0.007530969,39.95653648,0,0,0,100.6186637,362227.1892,91.05770077,327807.7228,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/15  24:00:00,16.2375,55349.99437,24.18373007,23.99997207,24.09185107,0,51.10948242,23.99997207,0.00751554,39.87498948,0,0,0,27.24564807,98084.33306,24.37036113,87733.30006,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  01:00:00,15.0375,29699.99698,24.01740755,23.98298695,24.00019725,0,38.25589269,23.98298695,0.007617651,40.47717871,0,0,0,2.629593571,9466.536855,2.325389571,8371.402455,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  02:00:00,14.075,22949.99767,23.84384519,23.78016862,23.8120069,0,40.42383434,23.78016862,0.007667751,41.25543909,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  03:00:00,13.1375,14849.99849,23.63639497,23.5173753,23.57688513,0,45.87768361,23.5173753,0.007594275,41.51615056,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  04:00:00,12.425,14849.99849,23.42369299,23.26760667,23.34564983,0,49.88344838,23.26760667,0.007422284,41.20282081,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  05:00:00,11.8875,14849.99849,23.213894,23.03617131,23.12503265,0,52.47091569,23.03617131,0.007182185,40.47223435,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  06:00:00,11.325,29699.99698,23.00555542,22.80819964,22.90687753,0,55.1504906,22.80819964,0.006913996,39.53409938,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  07:00:00,12.1625,59399.99396,22.98856995,23.002184,22.99537697,0,55.84015956,23.002184,0.006568671,37.14743153,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  08:00:00,13.8,75599.99231,23.28901745,23.52817625,23.40859685,0,52.18954508,23.52817625,0.006145641,33.71569778,0,0,0,4.167433273,15002.75978,4.069603148,14650.57133,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  09:00:00,15.4625,59399.99396,23.58674174,23.67909998,23.63292086,0,31.98194701,23.67909998,0.005737209,31.2164059,0,0,0,1.300542101,4681.951564,1.300542101,4681.951564,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  10:00:00,17.0375,59399.99396,23.90748679,23.9518476,23.92966719,0,31.82619777,23.9518476,0.005349906,28.65303734,0,0,0,10.47298005,37702.72817,10.47298005,37702.72817,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  11:00:00,18.5375,37799.99615,24.17522047,23.99984239,24.08753143,0,44.32938995,23.99984239,0.005020308,26.80608992,0,0,0,36.80485625,132497.4825,36.80485625,132497.4825,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  12:00:00,20.0375,37799.99615,24.41285751,23.99992272,24.20639012,0,77.76642654,23.99992272,0.004786466,25.5572124,0,0,0,82.62405666,297446.604,82.62405666,297446.604,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  13:00:00,21.2875,37799.99615,24.60627346,23.99990365,24.30308855,0,106.1809555,23.99990365,0.004620408,24.6463566,0,0,0,121.3432177,436835.5837,121.3432177,436835.5837,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  14:00:00,22.3875,37799.99615,24.76034797,23.99990043,24.3801242,0,131.7578412,23.99990043,0.004537858,24.17577502,0,0,0,155.9910425,561567.753,155.9910425,561567.753,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  15:00:00,23.4875,37799.99615,24.87106617,23.99990065,24.43548341,0,151.7204106,23.99990065,0.004514258,24.02679048,0,0,0,185.0286376,666103.0954,185.0286376,666103.0954,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  16:00:00,23.4625,37799.99615,24.88616827,23.99988201,24.44302514,0,159.5585569,23.99988201,0.004564079,24.28089917,0,0,0,192.6600371,693576.1336,192.6600371,693576.1336,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  17:00:00,22.7,37799.99615,24.78547239,23.99982182,24.39264711,0,153.5631734,23.99982182,0.004724759,25.1134662,0,0,0,180.368751,649327.5035,180.368751,649327.5035,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  18:00:00,21.9625,37799.99615,24.61500085,23.99977483,24.30738784,0,152.0621268,23.99977483,0.004897651,26.0156271,0,0,0,172.7733693,621984.1293,172.7733693,621984.1293,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  19:00:00,20.45,90449.9908,24.42915504,23.9998092,24.21448212,0,120.5187431,23.9998092,0.005050301,26.81988647,0,0,0,128.749077,463496.6773,128.749077,463496.6773,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  20:00:00,18.3875,120149.9878,24.28893846,23.99980858,24.14437352,0,104.0212158,23.99980858,0.005360131,28.45111254,0,0,0,95.20578558,342740.8281,95.20578558,342740.8281,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  21:00:00,16.35,134999.9863,24.17627102,23.99978654,24.08802878,0,99.76898775,23.99978654,0.005726717,30.37925456,0,0,0,74.09911747,266756.8229,74.09911747,266756.8229,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  22:00:00,14.4125,120149.9878,24.05160097,23.99978987,24.02569542,0,86.19414463,23.99978987,0.006060663,32.13367687,0,0,0,44.74251619,161073.0583,44.49689676,160188.8283,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  23:00:00,12.575,90449.9908,23.82918786,23.77952031,23.80435408,0,51.69836809,23.77952031,0.006386632,34.29949772,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/16  24:00:00,10.7125,44549.99547,23.49416152,23.25925524,23.37670838,0,58.17452391,23.25925524,0.006610398,36.61888945,0,0,0,0,0,0,0,10262.54161,2.850706003,135208.9561
n-singletint-clear,north,clear panel, 10/17  01:00:00,9.625,29699.99698,23.15432508,22.83802179,22.99617344,0,67.18692907,22.83802179,0.00670541,38.07181648,0,0,0,0,0,0,0,4362.46018,1.211794494,135208.9561
n-singletint-clear,north,clear panel, 10/17  02:00:00,9.0875,22949.99767,22.85781598,22.51995227,22.68888413,0,70.72450116,22.51995227,0.006718635,38.87422317,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  03:00:00,8.525,14849.99849,22.57240721,22.22075152,22.39657937,0,72.87273335,22.22075152,0.006691827,39.40667898,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  04:00:00,8.05,14849.99849,22.29507159,21.93334211,22.11420685,0,74.64790997,21.93334211,0.006644179,39.80575398,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  05:00:00,7.7125,14849.99849,22.02973353,21.66665263,21.84819308,0,75.41278121,21.66665263,0.006637839,40.4217003,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  06:00:00,7.35,29699.99698,21.77490705,21.41110961,21.59300833,0,76.36934041,21.41110961,0.0066679,41.24313529,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  07:00:00,9.3875,59399.99396,21.76485002,21.64005621,21.70245311,0,71.05844525,21.64005621,0.00671986,41.00759019,0,0,0,2.823411858,10164.28269,2.373416847,8544.30065,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  08:00:00,12.95,75599.99231,22.16760526,22.38069481,22.27415003,0,55.73334261,22.38069481,0.006905693,40.2824443,0,0,0,8.384267747,30183.36389,7.192832466,25894.19688,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  09:00:00,16.4875,59399.99396,22.62970049,22.9004735,22.76508699,0,23.25869043,22.9004735,0.007334889,41.44956955,0,0,0,4.248247,15293.6892,3.665091264,13194.32855,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  10:00:00,19.3,59399.99396,23.11219488,23.47153043,23.29186265,0,6.444260737,23.47153043,0.00786231,42.87836211,0,0,0,5.019313726,18069.52941,4.295985716,15465.54858,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  11:00:00,21.7,37799.99615,23.57082614,23.89997566,23.7354009,6.51063787,2.777075631,23.89997566,0.008256798,43.84153406,0,0,0,14.72255089,53001.18319,12.73286703,45838.32129,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  12:00:00,24.1,37799.99615,24.01466866,23.99972351,24.00719608,0,38.77006108,23.99972351,0.008445209,44.53451354,0,0,0,87.94020736,316584.7465,77.11899044,277628.3656,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  13:00:00,25.4375,37799.99615,24.31196759,23.99993677,24.15595218,0,76.26657473,23.99993677,0.008471719,44.62687783,0,0,0,141.894438,510819.9768,125.771107,452775.9853,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  14:00:00,26.2,37799.99615,24.54433599,23.99991546,24.27212572,0,107.7056328,23.99991546,0.008501754,44.70955678,0,0,0,183.9131219,662087.2387,163.563187,588827.4732,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  15:00:00,26.9375,37799.99615,24.71429339,23.99990884,24.35710111,0,133.9836708,23.99990884,0.008576972,45.03712674,0,0,0,220.2660421,792957.7514,195.9877912,705556.0482,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  16:00:00,26.95,37799.99615,24.78881538,23.99986775,24.39434156,0,150.0981972,23.99986775,0.008666482,45.48355374,0,0,0,240.1097911,864395.2479,212.1971164,763909.6189,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  17:00:00,26.6125,37799.99615,24.79825645,23.99977821,24.39901733,0,160.739749,23.99977821,0.008821183,46.28432886,0,0,0,253.0345032,910924.2115,220.0219996,792079.1987,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  18:00:00,26.25,37799.99615,24.69599772,23.99970431,24.34785102,0,167.9687494,23.99970431,0.008969605,47.0522538,0,0,0,262.6790166,945644.4597,224.2125701,807165.2524,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  19:00:00,25.4125,90449.9908,24.58909986,23.99972111,24.29441048,0,150.1065073,23.99972111,0.009083018,47.63857573,0,0,0,238.8383947,859818.2208,199.3893231,717801.563,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  20:00:00,24.3125,120149.9878,24.54284589,23.999661,24.27125344,0,152.0190489,23.999661,0.009289428,48.73628176,0,0,0,237.3163741,854338.9468,192.1244967,691648.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  21:00:00,23.2125,134999.9863,24.52120458,23.99954845,24.26037652,0,166.6008325,23.99954845,0.009440959,49.53844064,0,0,0,251.5114312,905441.1522,197.5056163,711020.2187,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  22:00:00,22.2375,120149.9878,24.48840907,23.99949723,24.24395315,0,170.5085275,23.99949723,0.009588134,50.29910642,0,0,0,252.9743868,910707.7926,193.2714657,695777.2765,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  23:00:00,21.275,90449.9908,24.38169958,23.99962248,24.19066103,0,121.7986222,23.99962248,0.009931148,52.0697745,0,0,0,185.4240405,667526.5457,136.5619322,491622.9558,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/17  24:00:00,20.3375,44549.99547,24.25548819,23.99972341,24.1276058,0,85.11917308,23.99972341,0.010410076,54.53912794,0,0,0,131.3804058,472969.4609,92.05816355,331409.3888,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  01:00:00,18.9375,29699.99698,24.12624137,23.9997837,24.06301253,0,63.8524667,23.9997837,0.010886046,56.95354753,0,0,0,88.68106001,319251.816,59.10719157,212785.8896,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  02:00:00,17.3,22949.99767,23.98316498,23.99988357,23.99152428,0,41.4240213,23.99988357,0.011268659,58.85978247,0,0,0,35.93546819,129367.6855,23.04493614,82961.7701,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  03:00:00,15.6375,14849.99849,23.82253268,23.91225844,23.86739556,0,29.59207298,23.91225844,0.011582342,60.72825356,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  04:00:00,14.625,14849.99849,23.64481707,23.64621327,23.64551517,0,35.57523161,23.64621327,0.011690745,62.28937843,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  05:00:00,14.0875,14849.99849,23.47865855,23.44835326,23.46350591,0,38.68041535,23.44835326,0.011655719,62.91448875,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  06:00:00,13.525,29699.99698,23.31510953,23.25681951,23.28596452,0,41.71937507,23.25681951,0.01154278,63.10414944,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  07:00:00,14.8,59399.99396,23.37994005,23.56550001,23.47272003,0,45.39065055,23.56550001,0.011381121,61.15502327,0,0,0,6.863377265,24708.15815,4.165821603,14996.95777,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  08:00:00,17.2625,75599.99231,23.85203786,23.98698347,23.91951067,0,83.61339176,23.98698347,0.011145032,58.42612953,0,0,0,99.82779879,359380.0756,63.19054284,227485.9542,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  09:00:00,19.7,59399.99396,24.32381579,23.99976744,24.16179162,0,93.28121936,23.99976744,0.010896148,57.13554543,0,0,0,145.0450234,522162.0842,94.83901782,341420.4642,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  10:00:00,21.6625,59399.99396,24.76897019,23.99970058,24.38433539,0,151.0085137,23.99970058,0.010557059,55.40822177,0,0,0,249.3934358,897816.3687,168.9059251,608061.3303,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  11:00:00,23.3,37799.99615,25.05406603,23.99966099,24.52686351,0,186.125983,23.99966099,0.010085104,52.93766369,0,0,0,303.62611,1093053.996,217.7100146,783756.0527,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  12:00:00,24.9625,37799.99615,25.32980809,23.9995745,24.6646913,0,241.1022035,23.9995745,0.00967165,50.78150256,0,0,0,378.574823,1362869.363,286.5550708,1031598.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  13:00:00,26.0375,37799.99615,25.54397803,23.99952783,24.77175293,0,286.2426523,23.99952783,0.009298676,48.82148654,0,0,0,428.4584165,1542450.3,340.6576437,1226367.517,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  14:00:00,26.8,37799.99615,25.66511063,23.99955519,24.83233291,0,312.3841393,23.99955519,0.009010532,47.28230828,0,0,0,450.6497273,1622339.018,373.1785146,1343442.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  15:00:00,27.5375,37799.99615,25.72114328,23.99960376,24.86037352,0,324.8712109,23.99960376,0.008820147,46.25025911,0,0,0,457.0726304,1645461.469,391.8145597,1410532.415,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  16:00:00,27.675,37799.99615,25.64989473,23.99962123,24.82475798,0,314.0816642,23.99962123,0.008713264,45.68008594,0,0,0,436.968514,1573086.65,382.167987,1375804.753,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  17:00:00,27.475,37799.99615,25.5268473,23.99955326,24.76320028,0,298.0863164,23.99955326,0.008745533,45.84709349,0,0,0,416.1329615,1498078.662,364.4974818,1312190.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  18:00:00,27.275,37799.99615,25.3245985,23.99949151,24.662045,0,281.7992727,23.99949151,0.008789552,46.07481896,0,0,0,396.7321752,1428235.831,346.5119158,1247442.897,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  19:00:00,26.2625,90449.9908,25.14133966,23.99954712,24.57044339,0,245.323521,23.99954712,0.008805231,46.1849475,0,0,0,350.1379601,1260496.656,301.6263488,1085854.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  20:00:00,24.825,120149.9878,25.0244863,23.99949934,24.51199282,0,232.2245425,23.99949934,0.008926286,46.82879014,0,0,0,329.9311022,1187751.968,276.5521903,995587.8852,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  21:00:00,23.3625,134999.9863,24.93551537,23.99938757,24.46745147,0,234.6911141,23.99938757,0.009023673,47.36268701,0,0,0,327.6032161,1179371.578,266.7983604,960474.0975,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  22:00:00,22.425,120149.9878,24.85227199,23.99934934,24.42581067,0,230.074845,23.99934934,0.009116744,47.86236166,0,0,0,319.229498,1149226.193,254.3694067,915729.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  23:00:00,21.8875,90449.9908,24.72561153,23.99950211,24.36255682,0,176.460535,23.99950211,0.009450318,49.58681536,0,0,0,255.3500219,919260.079,196.3196379,706750.6963,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/18  24:00:00,21.325,44549.99547,24.5869106,23.9996171,24.29326385,0,135.8247757,23.9996171,0.00995571,52.19649594,0,0,0,206.7868226,744432.5615,150.990319,543565.1482,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  01:00:00,19.975,29699.99698,24.4427815,23.9996719,24.2212267,0,110.000661,23.9996719,0.010418716,54.58389018,0,0,0,164.187896,591076.4255,113.8864498,409991.2194,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  02:00:00,18.1125,22949.99767,24.2803884,23.99973579,24.14006209,0,81.02100969,23.99973579,0.010767805,56.38147538,0,0,0,104.2137986,375169.6749,69.38962228,249802.6402,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  03:00:00,16.275,14849.99849,24.10978606,23.99985029,24.05481818,0,51.67295999,23.99985029,0.011086267,58.01936695,0,0,0,38.4397198,138382.9913,24.75631219,89122.72387,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  04:00:00,15.475,14849.99849,23.9773006,23.9985423,23.98792145,0,33.24979396,23.9985423,0.011463505,59.96329231,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  05:00:00,15.275,14849.99849,23.86458953,23.89000879,23.87729916,0,33.24780987,23.89000879,0.011797914,62.08391236,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  06:00:00,15.075,29699.99698,23.75282824,23.77503788,23.76393306,0,34.04532424,23.77503788,0.012068133,63.91906044,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  07:00:00,16.5,59399.99396,23.84249014,23.97044897,23.90646955,0,58.98517734,23.97044897,0.012148736,63.58601664,1,0,0,54.859559,197494.4124,31.62718624,113857.8705,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  08:00:00,18.9,75599.99231,24.2058307,23.99954254,24.10268662,0,122.3553024,23.99954254,0.011690256,61.1612079,0,0,0,196.0303898,705709.4032,117.1156435,421616.3166,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  09:00:00,21.3,59399.99396,24.59521324,23.99965728,24.29743526,0,132.8567591,23.99965728,0.011254921,58.98372035,0,0,0,235.4559501,847641.4204,147.6996655,531718.7956,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  10:00:00,23.1375,59399.99396,24.93241994,23.99960112,24.46601053,0,180.210652,23.99960112,0.010869443,56.98419228,0,0,0,321.4922591,1157372.133,210.3974408,757430.7868,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  11:00:00,24.6375,37799.99615,25.1465534,23.99961099,24.5730822,0,204.0112488,23.99961099,0.01041339,54.61180729,0,0,0,354.829945,1277387.802,246.777707,888399.7453,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  12:00:00,26.1375,37799.99615,25.4032752,23.99950272,24.70138896,0,256.4804354,23.99950272,0.0099739,52.34363011,0,0,0,422.4838989,1520942.036,311.7549013,1122317.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  13:00:00,27.1375,37799.99615,25.56076028,23.99948975,24.78012502,0,290.5957556,23.99948975,0.009568477,50.21669187,0,0,0,454.412986,1635886.75,354.2263899,1275215.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  14:00:00,27.9,37799.99615,25.66174179,23.9995364,24.83063909,0,312.2230106,23.9995364,0.009277387,48.66209473,0,0,0,469.073224,1688663.606,382.2233971,1376004.23,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  15:00:00,28.6375,37799.99615,25.77860631,23.99953991,24.88907311,0,338.4305439,23.99953991,0.009036992,47.3712353,0,0,0,488.7451535,1759482.552,414.5525912,1492389.328,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  16:00:00,28.525,37799.99615,25.6805784,23.99959715,24.84008778,0,321.9143908,23.99959715,0.008911565,46.70507597,0,0,0,460.0875541,1656315.195,397.1201649,1429632.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  17:00:00,27.9875,37799.99615,25.53118223,23.99955018,24.76536621,0,299.4428758,23.99955018,0.008969745,47.00578398,0,0,0,431.550784,1553582.823,370.1649822,1332593.936,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  18:00:00,27.425,37799.99615,25.33698701,23.99947846,24.66823273,0,284.2394889,23.99947846,0.009034508,47.34052788,0,0,0,412.9912301,1486768.428,350.241274,1260868.586,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  19:00:00,26.5125,90449.9908,25.16571872,23.99954484,24.58263178,0,250.0784757,23.99954484,0.009099804,47.677547,0,0,0,370.5635016,1334028.606,308.5082298,1110629.627,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  20:00:00,25.4125,120149.9878,25.06586057,23.99949938,24.53267997,0,240.0407231,23.99949938,0.009302761,48.75630947,0,0,0,359.5074969,1294226.989,289.3003162,1041481.138,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  21:00:00,24.3125,134999.9863,24.99756246,23.99937592,24.49846919,0,245.157084,23.99937592,0.009488753,49.73563076,0,0,0,367.2643762,1322151.754,285.1923257,1026692.372,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  22:00:00,23.4625,120149.9878,24.93075832,23.99930168,24.46503,0,243.5494377,23.99930168,0.009649136,50.56364511,0,0,0,366.528979,1319504.324,276.4763095,995314.7144,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  23:00:00,22.7,90449.9908,24.80360897,23.9994563,24.40153264,0,190.4088188,23.9994563,0.010034245,52.54903357,0,0,0,300.3955188,1081423.868,217.0164581,781259.2493,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/19  24:00:00,21.9625,44549.99547,24.66628097,23.99957412,24.33292755,0,149.7783164,23.99957412,0.010584013,55.41482275,0,0,0,249.9250765,899730.2755,170.2187343,612787.4437,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  01:00:00,21.1375,29699.99698,24.54742035,23.99961013,24.27351524,0,128.8108813,23.99961013,0.011064408,57.87103828,0,0,0,219.4073216,789866.3578,142.3283583,512382.0898,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  02:00:00,20.175,22949.99767,24.43286239,23.99963459,24.21624849,0,109.1404618,23.99963459,0.011368727,59.41174673,0,0,0,182.0906624,655526.3846,114.6120214,412603.277,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  03:00:00,19.2375,14849.99849,24.31967249,23.99968413,24.15967831,0,90.11511112,23.99968413,0.011588902,60.54114242,0,0,0,142.5527697,513189.971,87.76973447,315971.0441,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  04:00:00,19.025,14849.99849,24.23958417,23.99972194,24.11965306,0,78.31068677,23.99972194,0.011796344,61.60452255,0,0,0,122.7358962,441849.2265,74.19525319,267102.9115,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  05:00:00,19.1625,14849.99849,24.19038487,23.99973659,24.09506073,0,72.54687754,23.99973659,0.011999163,62.64361493,0.5,0,0,117.0238698,421285.9313,69.57568834,250472.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  06:00:00,19.325,29699.99698,24.15799662,23.99973939,24.078868,0,69.671167,23.99973939,0.012172089,63.56932204,1,0,0,116.2164716,418379.2977,68.0515533,244985.5919,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  07:00:00,19.9625,59399.99396,24.25328823,23.99955542,24.12642183,0,116.6883521,23.99955542,0.011985932,62.63974328,0.5,0,0,204.2436355,735277.0879,120.3254042,433171.4551,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  08:00:00,20.925,75599.99231,24.57765532,23.99933076,24.28849304,0,178.0664165,23.99933076,0.01130021,59.1575509,0,0,0,306.6395464,1103902.367,189.656121,682762.0358,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  09:00:00,21.8625,59399.99396,24.91590802,23.99949875,24.45770339,0,185.8531538,23.99949875,0.010785949,56.53277483,0,0,0,315.5188297,1135867.787,205.3519387,739266.9792,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  10:00:00,23.2625,59399.99396,25.2341556,23.99944964,24.61680262,0,236.4024681,23.99944964,0.010338034,54.22349731,0,0,0,392.0438423,1411357.832,267.5856958,963308.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  11:00:00,24.9,37799.99615,25.40654208,23.99951747,24.70302978,0,255.717735,23.99951747,0.009893006,51.92575391,0,0,0,412.4532446,1484831.681,300.6544971,1082356.19,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  12:00:00,26.5625,37799.99615,25.50771529,23.99955348,24.75363438,0,277.7136852,23.99955348,0.009581497,50.28379436,0,0,0,435.5927409,1568133.867,336.5638825,1211629.977,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  13:00:00,27.7625,37799.99615,25.69267076,23.99952504,24.8460979,0,318.0112254,23.99952504,0.009313175,48.84707287,0,0,0,479.1406543,1724906.356,386.8751874,1392750.675,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  14:00:00,28.725,37799.99615,25.80503872,23.99956644,24.90230258,0,343.9287951,23.99956644,0.00913196,47.86175268,0,0,0,504.2308496,1815231.059,420.8509769,1515063.517,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  15:00:00,29.6625,37799.99615,25.8939794,23.99959263,24.94678602,0,364.8240107,23.99959263,0.009023795,47.28486389,0,0,0,524.0290175,1886504.463,449.5645004,1618432.201,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  16:00:00,29.4375,37799.99615,25.84469309,23.99957762,24.92213536,0,358.7118895,23.99957762,0.008970707,46.98093022,0,0,0,510.179288,1836645.437,441.5462353,1589566.447,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  17:00:00,28.475,37799.99615,25.67722679,23.99948744,24.83835711,0,331.1833671,23.99948744,0.009010697,47.1696734,0,0,0,473.4047699,1704257.172,405.9620386,1461463.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  18:00:00,27.5375,37799.99615,25.45215413,23.9994147,24.72578441,0,307.7424623,23.9994147,0.009036999,47.30560083,0,0,0,441.8429598,1590634.655,374.6599825,1348775.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  19:00:00,26.2625,90449.9908,25.24554037,23.99949297,24.62251667,0,265.3050153,23.99949297,0.00904484,47.37585998,0,0,0,385.2889071,1387040.066,321.6195056,1157830.22,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  20:00:00,24.825,120149.9878,25.11462955,23.99945519,24.55704237,0,248.9083678,23.99945519,0.009174037,48.06107334,0,0,0,361.5034305,1301412.35,293.2379227,1055656.522,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  21:00:00,23.3625,134999.9863,25.01116763,23.99934483,24.50525623,0,248.4075577,23.99934483,0.009288291,48.68199166,0,0,0,356.4649753,1283273.911,280.4952304,1009782.829,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  22:00:00,22.425,120149.9878,24.91689368,23.99930402,24.45809885,0,241.6167829,23.99930402,0.00938214,49.18531981,0,0,0,345.204144,1242734.918,265.8810903,957171.925,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  23:00:00,21.8875,90449.9908,24.78304058,23.99946455,24.39125257,0,186.3179935,23.99946455,0.009703757,50.84488627,0,0,0,276.2342029,994443.1305,206.1475175,742131.063,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/20  24:00:00,21.325,44549.99547,24.64098395,23.99958051,24.32028223,0,144.6633153,23.99958051,0.010167063,53.23303196,0,0,0,224.3088023,807511.6882,159.8023448,575288.4414,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  01:00:00,20.2875,35099.99643,24.51250812,23.99963475,24.25607144,0,121.7527747,23.99963475,0.010608992,55.50798099,0,0,0,188.8197482,679751.0936,128.2120373,461563.3341,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  02:00:00,18.9875,35099.99643,24.38472397,23.99967974,24.19220186,0,99.44889839,23.99967974,0.010948349,57.25272062,0,0,0,145.4190257,523508.4926,95.05758399,342207.3024,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  03:00:00,17.6875,14849.99849,24.24828069,23.9997431,24.1240119,0,75.88706684,23.9997431,0.011251641,58.81032699,0,0,0,95.91197396,345283.1062,60.66078004,218378.8081,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  04:00:00,17.075,14849.99849,24.14075027,23.99979468,24.07027247,0,59.65291708,23.99979468,0.011576355,60.4763531,0,0,0,64.15190922,230946.8732,39.32028693,141553.0329,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  05:00:00,16.9375,14849.99849,24.06548338,23.9998173,24.03265034,0,50.4290915,23.9998173,0.011886088,62.06402113,0,0,0,48.52959382,174706.5377,28.94336756,104196.1232,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  06:00:00,16.775,14849.99849,24.00195531,23.99983388,24.0008946,0,43.39091761,23.99983388,0.012171113,63.52368589,1,0,0,35.32830971,127181.915,20.54427231,73959.38032,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  07:00:00,17.5125,55349.99437,24.02924531,23.99983913,24.01454222,0,50.05069083,23.99983913,0.012333452,64.39525366,1,0,0,58.49194748,210571.0109,33.31429513,119931.4625,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  08:00:00,18.8125,55349.99437,24.28305941,23.99968251,24.14137096,0,108.1387397,23.99968251,0.012077154,63.14654807,0.75,0,0,177.8714024,640337.0487,102.1572217,367765.998,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  09:00:00,20.1125,75599.99231,24.73363316,23.99921206,24.36642261,0,206.0318999,23.99921206,0.011328162,59.32442629,0,0,0,349.5938376,1258537.815,210.7291907,758625.0866,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  10:00:00,21.725,75599.99231,25.08680229,23.99931314,24.54305772,0,231.745136,23.99931314,0.010644825,55.80603125,0,0,0,386.6266851,1391856.066,250.0018531,900006.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  11:00:00,23.5875,55349.99437,25.33519492,23.99946599,24.66733046,0,248.1471164,23.99946599,0.01027455,53.89604455,0,0,0,413.1909697,1487487.491,282.0894711,1015522.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  12:00:00,25.425,44549.99547,25.58241472,23.99936408,24.7908894,0,300.8433199,23.99936408,0.009996537,52.42807163,0,0,0,490.0820141,1764295.251,350.1518631,1260546.707,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  13:00:00,26.7875,44549.99547,25.72542336,23.99933707,24.86238022,0,333.4817787,23.99933707,0.009726649,50.98290037,0,0,0,527.033168,1897319.405,394.2163927,1419179.014,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  14:00:00,27.8875,44549.99547,25.79005551,23.99939083,24.89472317,0,348.0172207,23.99939083,0.009551409,50.02742315,0,0,0,536.7077629,1932147.946,417.9625445,1504665.16,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  15:00:00,28.9875,44549.99547,25.9725142,23.99931704,24.98591562,0,389.4101449,23.99931704,0.009355245,48.96578056,0,0,0,577.4518988,2078826.836,468.4910664,1686567.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  16:00:00,27.775,44549.99547,25.98812597,23.9993577,24.99374184,0,392.5321026,23.9993577,0.009185635,48.07249018,0,0,0,570.2450761,2052882.274,461.501009,1661403.632,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  17:00:00,25.2375,44549.99547,25.6885166,23.99956359,24.84404009,0,323.5493948,23.99956359,0.009199055,48.17166866,0,0,0,475.3774605,1711358.858,371.3883569,1336998.085,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  18:00:00,22.675,44549.99547,25.29124114,23.99961661,24.64542888,0,264.817615,23.99961661,0.009429185,49.37727746,0,0,0,389.6457749,1402724.79,291.2120702,1048363.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  19:00:00,21.45,114749.9883,25.05021495,23.99961496,24.52491495,0,228.5121106,23.99961496,0.009715536,50.88606154,0,0,0,340.9647898,1227473.243,244.6454461,880723.606,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  20:00:00,21.1125,134999.9863,24.94601446,23.99944329,24.47272888,0,229.3322704,23.99944329,0.010123212,53.0412948,0,0,0,351.9263742,1266934.947,242.5847749,873305.1896,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  21:00:00,20.75,134999.9863,24.88349927,23.9992204,24.44135984,0,235.3890196,23.9992204,0.010441686,54.73845477,0,0,0,371.3407687,1336826.767,245.5267347,883896.245,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  22:00:00,20.6,134999.9863,24.82570658,23.99931009,24.41250833,0,218.4624228,23.99931009,0.010583945,55.45733194,0,0,0,350.2341326,1260842.878,227.3504564,818461.643,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  23:00:00,20.6,114749.9883,24.71584758,23.99958139,24.35771448,0,163.2362213,23.99958139,0.01086332,56.87348793,0,0,0,269.34068,969626.4479,172.2029154,619930.4955,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/21  24:00:00,20.6,55349.99437,24.59631156,23.99970457,24.29800806,0,126.0927439,23.99970457,0.011320742,59.22499355,0,0,0,218.6285635,787062.8285,135.0743573,486267.6863,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  01:00:00,20.6,35099.99643,24.51676146,23.9996483,24.25820488,0,123.5187171,23.9996483,0.011768869,61.48704814,0,0,0,222.6736861,801625.2701,132.472812,476902.1233,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  02:00:00,20.6,35099.99643,24.45933246,23.99961689,24.22947468,0,114.7946358,23.99961689,0.012148819,63.41035646,1,0,0,215.6764237,776435.1253,123.7307215,445430.5974,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  03:00:00,20.6,14849.99849,24.40411772,23.99963032,24.20187402,0,106.2672791,23.99963032,0.012476092,65.08492132,1,0,0,207.1723169,745820.3408,115.192135,414691.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  04:00:00,20.6,14849.99849,24.35495416,23.99964216,24.17729816,0,99.21092874,23.99964216,0.012758306,66.52754262,1,0,0,199.753377,719112.1572,108.1275088,389259.0315,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  05:00:00,20.6,14849.99849,24.31069175,23.99965507,24.15517341,0,93.05909909,23.99965507,0.013008633,67.80607689,1,0,0,192.9625976,694665.3512,101.9687374,367087.4548,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  06:00:00,20.6,14849.99849,24.27094837,23.99966766,24.13530802,0,87.7096079,23.99966766,0.013239028,68.98190889,1,0,0,186.9722464,673100.0871,96.61271748,347805.7829,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  07:00:00,19.9125,55349.99437,24.25059418,23.99970602,24.1251501,0,83.81836741,23.99970602,0.013259538,69.08639039,1,0,0,168.710259,607356.9323,86.97571214,313112.5637,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  08:00:00,18.75,55349.99437,24.33754858,23.99957499,24.16856178,0,115.0328563,23.99957499,0.012627587,65.90046648,1,0,0,200.185961,720669.4597,108.4722565,390500.1235,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  09:00:00,17.6125,75599.99231,24.53607044,23.99926438,24.26766741,0,173.0068362,23.99926438,0.011481422,60.05103966,0,0,0,262.6855699,945668.0515,156.9309225,564951.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  10:00:00,18.575,75599.99231,24.93570202,23.99930052,24.46750127,0,200.9674712,23.99930052,0.010380577,54.38816562,0,0,0,290.4551851,1045638.666,192.97796,694720.6562,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  11:00:00,20.8375,55349.99437,25.20968606,23.99950826,24.60459716,0,219.7955802,23.99950826,0.009799689,51.39163409,0,0,0,324.1666442,1166999.919,230.762483,830744.9387,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  12:00:00,23.075,44549.99547,25.35953391,23.99956997,24.67955194,0,251.4774266,23.99956997,0.009592719,50.3225913,0,0,0,380.5508076,1369982.907,281.1747757,1012229.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  13:00:00,24.15,44549.99547,25.48736669,23.99955515,24.74346092,0,278.2388734,23.99955515,0.009491047,49.76586294,0,0,0,420.6710631,1514415.827,316.9248209,1140929.355,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  14:00:00,24.4875,44549.99547,25.59361067,23.99951019,24.79656043,0,300.7338189,23.99951019,0.009377101,49.15869828,0,0,0,448.4818647,1614534.713,342.2343666,1232043.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  15:00:00,24.85,44549.99547,25.61302065,23.9995377,24.80627917,0,305.2324506,23.9995377,0.00930913,48.77668444,0,0,0,452.9695426,1630690.353,349.7852144,1259226.772,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  16:00:00,24.4375,44549.99547,25.58109936,23.99957676,24.79033806,0,297.897403,23.99957676,0.00930526,48.7380588,0,0,0,441.5677407,1589643.866,339.0206138,1220474.21,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  17:00:00,23.475,44549.99547,25.39919843,23.99968026,24.69943934,0,260.0106932,23.99968026,0.009414966,49.30376998,0,0,0,389.7004002,1402921.441,293.1179891,1055224.761,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  18:00:00,22.5375,44549.99547,25.12050264,23.99967244,24.56008754,0,231.3594881,23.99967244,0.009680738,50.67419293,0,0,0,351.7658762,1266357.154,256.6153916,923815.4099,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  19:00:00,21.8875,114749.9883,24.92742101,23.99965016,24.46353558,0,206.3251165,23.99965016,0.009982221,52.2606688,0,0,0,320.3471384,1153249.698,226.1202048,814032.7371,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  20:00:00,21.325,134999.9863,24.83170939,23.99944154,24.41557546,0,209.2646113,23.99944154,0.010270258,53.7651206,0,0,0,325.5015807,1171805.691,224.3013856,807484.9882,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  21:00:00,20.7875,134999.9863,24.77151625,23.99922771,24.38537198,0,215.7392257,23.99922771,0.010414163,54.54131017,0,0,0,334.8825072,1205577.026,226.2274515,814418.8253,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  22:00:00,20.475,134999.9863,24.71603389,23.99933355,24.35768372,0,199.2435266,23.99933355,0.010397743,54.44261714,0,0,0,307.2744598,1106188.055,207.146822,745728.5593,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  23:00:00,20.275,114749.9883,24.6081706,23.9996072,24.3038889,0,144.658623,23.9996072,0.010541711,55.16195159,0,0,0,224.8837946,809581.6607,150.9722758,543500.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/22  24:00:00,20.075,55349.99437,24.48945501,23.99973152,24.24459327,0,108.0772953,23.99973152,0.010866818,56.83349342,0,0,0,171.8441687,618639.0074,112.7424334,405872.7602,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  01:00:00,19.625,29699.99698,24.39714755,23.99969974,24.19842364,0,103.3211418,23.99969974,0.01122314,58.66413258,0,0,0,163.9130692,590087.049,104.2116831,375162.0592,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  02:00:00,19.0875,22949.99767,24.3095245,23.99970207,24.15461328,0,89.34324792,23.99970207,0.011569176,60.43986644,0,0,0,139.593223,502535.6027,85.73356121,308640.8203,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  03:00:00,18.525,14849.99849,24.22580882,23.99973765,24.11277323,0,76.39872472,23.99973765,0.011898871,62.12980347,0.25,0,0,114.557743,412407.8747,68.08268809,245097.6771,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  04:00:00,18.05,14849.99849,24.14823182,23.9997686,24.07400021,0,65.17286171,23.9997686,0.01219159,63.6287579,1,0,0,91.41326238,329087.7446,52.89601386,190425.6499,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  05:00:00,17.7125,14849.99849,24.0757757,23.99979189,24.03778379,0,55.4073353,23.99979189,0.012414623,64.72887751,1,0,0,70.96854677,255486.7684,40.32630942,145174.7139,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  06:00:00,17.35,29699.99698,24.00986176,23.99981511,24.00483844,0,47.17167732,23.99981511,0.012592679,65.61389757,1,0,0,51.92102349,186915.6846,29.08145436,104693.2357,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  07:00:00,18.1375,59399.99396,24.08148971,23.99965985,24.04057478,0,90.42972446,23.99965985,0.01235964,64.46428187,1,0,0,138.7890661,499640.6379,78.87506244,283950.2248,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  08:00:00,19.6375,75599.99231,24.36254739,23.99943295,24.18099017,0,145.4436083,23.99943295,0.011546295,60.36070911,0,0,0,240.5752034,866070.7323,146.3354947,526807.7808,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  09:00:00,21.1375,59399.99396,24.65566772,23.9995928,24.32763026,0,142.1452455,23.9995928,0.010905851,57.09229779,0,0,0,237.9540478,856634.5722,155.6381129,560297.2065,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  10:00:00,22.3875,59399.99396,24.96516739,23.99958209,24.48237474,0,184.3801442,23.99958209,0.010399547,54.4852861,0,0,0,302.7941088,1090058.792,208.2987682,749875.5656,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  11:00:00,23.4875,37799.99615,25.25310511,23.99957888,24.626342,0,222.1920352,23.99957888,0.009889955,51.85730579,0,0,0,350.5011355,1261804.088,255.3082334,919109.6402,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  12:00:00,24.5875,37799.99615,25.5899446,23.99944731,24.79469596,0,292.5820025,23.99944731,0.009414199,49.36925881,0,0,0,435.978627,1569523.057,334.847273,1205450.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  13:00:00,25.25,37799.99615,25.80851551,23.99945144,24.90398347,0,341.0187275,23.99945144,0.009044173,47.40859591,0,0,0,485.8858004,1749188.881,388.8382321,1399817.635,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  14:00:00,25.5875,37799.99615,25.95805803,23.99947734,24.97876769,0,375.0597101,23.99947734,0.00880708,46.16543192,0,0,0,518.0433381,1864956.017,425.7174301,1532582.749,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  15:00:00,25.95,37799.99615,25.86737881,23.99962506,24.93350193,0,354.7753891,23.99962506,0.008724213,45.70771569,0,0,0,488.7351416,1759446.51,408.5327356,1470717.848,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  16:00:00,24.35,37799.99615,25.73597518,23.99964652,24.86781085,0,328.2937844,23.99964652,0.008781258,45.98487274,0,0,0,452.1306819,1627670.455,368.6969582,1327309.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  17:00:00,21.6125,37799.99615,25.41674883,23.99962018,24.70818451,0,271.6719491,23.99962018,0.008990112,47.06302138,0,0,0,371.7252537,1338210.913,289.2055426,1041139.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  18:00:00,18.85,37799.99615,25.00846753,23.99963833,24.50405293,0,218.4282611,23.99963833,0.009251776,48.38192047,0,0,0,287.1462179,1033726.385,212.8795874,766366.5148,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  19:00:00,17.8,90449.9908,24.7607329,23.99973884,24.38023587,0,170.6241561,23.99973884,0.009548743,49.92399721,0,0,0,218.011836,784842.6095,156.3225589,562761.2121,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  20:00:00,17.8,120149.9878,24.65722687,23.99968709,24.32845698,0,162.0882229,23.99968709,0.009906117,51.78287861,0,0,0,212.0749683,763469.8859,147.7618439,531942.6382,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  21:00:00,17.8,134999.9863,24.60868605,23.99956938,24.30412771,0,171.9913473,23.99956938,0.010152142,53.08241897,0,0,0,232.1290999,835664.7596,157.6210536,567435.7929,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  22:00:00,18.05,120149.9878,24.5706445,23.99948637,24.28506544,0,176.1053258,23.99948637,0.010302958,53.91300183,0,0,0,244.2269042,879216.8549,163.7981341,589673.2827,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  23:00:00,18.3875,90449.9908,24.48158304,23.99960301,24.24059302,0,131.2280801,23.99960301,0.010635137,55.64253818,0,0,0,184.9218122,665718.5238,121.775437,438391.5732,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/23  24:00:00,18.75,44549.99547,24.38852518,23.99969112,24.19410815,0,100.9077498,23.99969112,0.011113722,58.13915427,0,0,0,148.5984154,534954.2955,94.48613801,340150.0968,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  01:00:00,18.775,29699.99698,24.31193049,23.99971349,24.15582199,0,89.34031606,23.99971349,0.01153492,60.28683164,0,0,0,135.4337788,487561.6037,83.11740596,299222.6615,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  02:00:00,18.575,22949.99767,24.2376722,23.99973353,24.11870287,0,78.37613303,23.99973353,0.011874264,61.964395,0,0,0,118.2846964,425824.9071,70.47703116,253717.3122,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  03:00:00,18.375,14849.99849,24.16764764,23.99975668,24.08370216,0,68.46740296,23.99975668,0.012170447,63.45627692,1,0,0,101.4685577,365286.8077,58.89444069,212019.9865,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  04:00:00,18.175,14849.99849,24.10489233,23.99977911,24.05233572,0,60.17494622,23.99977911,0.012414997,64.70633413,1,0,0,86.04276972,309753.971,48.94064969,176186.3389,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  05:00:00,18.0375,14849.99849,24.04420691,23.99979592,24.02200142,0,52.56171144,23.99979592,0.012577711,65.57908839,1,0,0,71.54658188,257567.6948,40.19614349,144706.1166,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  06:00:00,17.875,29699.99698,23.99096994,23.99981231,23.99539112,0,46.57423273,23.99981231,0.012684833,66.15144367,1,0,0,58.94387257,212197.9413,32.87082991,118334.9877,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  07:00:00,17.925,59399.99396,24.04741989,23.99966543,24.02354266,0,86.08109292,23.99966543,0.012413503,64.76453074,1,0,0,128.9639228,464270.1219,72.75912501,261932.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  08:00:00,18.0625,75599.99231,24.28199576,23.99951446,24.14075511,0,131.3670358,23.99951446,0.011656466,60.88771456,0.25,0,0,200.1225423,720441.1524,119.1353469,428887.2489,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  09:00:00,18.225,59399.99396,24.55745565,23.99965777,24.27855671,0,125.2981276,23.99965777,0.011043853,57.7798408,0,0,0,181.7517405,654306.2657,114.4697694,412091.1698,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  10:00:00,19.3625,59399.99396,24.9363886,23.99959491,24.46799176,0,175.9679112,23.99959491,0.010489735,54.91539011,0,0,0,263.4552795,948439.0061,174.5938402,628537.8248,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  11:00:00,21,37799.99615,25.2907223,23.99952778,24.64512504,0,226.7646305,23.99952778,0.009861666,51.65908623,0,0,0,336.8204328,1212553.558,239.0584196,860610.3105,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  12:00:00,22.6625,37799.99615,25.6365128,23.9993904,24.8179516,0,300.6241839,23.9993904,0.009299945,48.76036358,0,0,0,431.6710616,1554015.822,326.7762233,1176394.404,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  13:00:00,23.675,37799.99615,25.75691874,23.99948632,24.87820253,0,328.1714549,23.99948632,0.008936563,46.85240366,0,0,0,457.6702826,1647613.017,362.8480392,1306252.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  14:00:00,24.2125,37799.99615,25.85599765,23.99954983,24.92777374,0,349.715177,23.99954983,0.008762196,45.93323996,0,0,0,479.4041065,1725854.784,388.9147865,1400093.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  15:00:00,24.775,37799.99615,25.80544121,23.99964518,24.9025432,0,339.0995247,23.99964518,0.008709784,45.63310766,0,0,0,464.9855262,1673947.894,383.0462444,1378966.48,0,0,135208.9561
