Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 10/24  16:00:00,24.625,37799.99615,25.66038932,23.99967057,24.83002995,0,311.9593102,23.99967057,0.008769614,45.92467904,0,0,0,430.8123137,1550924.329,354.6636833,1276789.26,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  17:00:00,24.0875,37799.99615,25.44696668,23.9996087,24.72328769,0,277.5385309,23.9996087,0.008940754,46.80834638,0,0,0,389.4728801,1402102.368,315.754554,1136716.394,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  18:00:00,23.525,37799.99615,25.18563471,23.99955291,24.59259381,0,252.3052136,23.99955291,0.009112454,47.72475039,0,0,0,359.5239097,1294286.075,285.8015592,1028885.613,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  19:00:00,22.4875,90449.9908,24.97294872,23.9996158,24.48628226,0,214.5027075,23.9996158,0.009261187,48.51046947,0,0,0,308.653611,1111153,239.3576437,861687.5173,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  20:00:00,21.1875,120149.9878,24.83152802,23.99959859,24.4155633,0,197.6938143,23.99959859,0.009545844,50.01076776,0,0,0,284.1062988,1022782.676,211.6785821,762042.8957,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  21:00:00,19.8875,134999.9863,24.72671696,23.99952161,24.36311929,0,195.3443494,23.99952161,0.00981287,51.4076465,0,0,0,277.7020782,999727.4816,198.4269197,714336.9108,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  22:00:00,18.7125,120149.9878,24.62218075,23.99947652,24.31082863,0,185.1388489,23.99947652,0.01000009,52.37308931,0,0,0,256.0040537,921614.5935,178.3993272,642237.5781,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  23:00:00,17.6125,90449.9908,24.45612791,23.99962521,24.22787656,0,124.0118432,23.99962521,0.010314933,53.99451333,0,0,0,159.0513433,572584.836,108.1555126,389359.8454,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/24  24:00:00,16.5125,44549.99547,24.27517875,23.99976024,24.1374695,0,76.30542048,23.99976024,0.010780404,56.4249431,0,0,0,78.4612511,282460.504,51.30831584,184709.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  01:00:00,15.85,29699.99698,24.13185925,23.99982352,24.06584138,0,53.47470873,23.99982352,0.011245672,58.80147186,0,0,0,36.56071743,131618.5828,22.96692085,82680.91504,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  02:00:00,15.5125,22949.99767,24.01655215,24.0022858,24.00941898,0,37.54096545,24.0022858,0.01168556,61.02709705,0,0,0,6.871036961,24735.73306,4.191328452,15088.78243,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  03:00:00,15.15,14849.99849,23.90026008,23.91322583,23.90674296,0,34.2975536,23.91322583,0.012063355,63.30183751,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  04:00:00,14.625,14849.99849,23.75966379,23.74444353,23.75205366,0,36.893452,23.74444353,0.012241565,64.914733,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  05:00:00,14.0875,14849.99849,23.60483512,23.5595815,23.58220831,0,39.76330025,23.5595815,0.01221861,65.54479439,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  06:00:00,13.525,29699.99698,23.44687868,23.37505496,23.41096682,0,42.8167682,23.37505496,0.01205589,65.41197384,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  07:00:00,14.675,59399.99396,23.47372321,23.64830115,23.56101218,0,44.97369316,23.64830115,0.011826685,63.18787504,0,0,0,4.56695872,16441.05139,2.64998204,9539.935345,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  08:00:00,16.9375,75599.99231,23.82503268,23.98965767,23.90734518,0,77.17049536,23.98965767,0.011517294,60.33237268,0,0,0,89.09880406,320755.6946,54.43204286,195955.3543,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  09:00:00,19.175,59399.99396,24.13423662,23.99982083,24.06702872,0,67.94711286,23.99982083,0.011248015,58.94767111,0,0,0,102.8094542,370114.0352,65.13097576,234471.5127,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  10:00:00,21.0625,59399.99396,24.44258187,23.99982868,24.22120528,0,99.84458105,23.99982868,0.011004635,57.71610671,0,0,0,172.8678521,622324.2674,112.7720275,405979.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  11:00:00,22.7,37799.99615,24.70857193,23.99980046,24.3541862,0,123.6372873,23.99980046,0.010621738,55.74174164,0,0,0,219.3888258,789799.7727,150.2492447,540897.2808,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  12:00:00,24.3625,37799.99615,24.98113217,23.99969305,24.49041261,0,172.8415995,23.99969305,0.010193099,53.52885628,0,0,0,295.3886761,1063399.234,213.3149894,767933.9617,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  13:00:00,25.375,37799.99615,25.21845984,23.99961116,24.6090355,0,219.0780975,23.99961116,0.00975512,51.23244614,0,0,0,353.4230485,1272322.975,267.9919395,964770.9824,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  14:00:00,25.9125,37799.99615,25.4191479,23.99958643,24.70936717,0,259.2470804,23.99958643,0.0093956,49.35364792,0,0,0,396.4266015,1427135.766,312.6386661,1125499.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  15:00:00,26.475,37799.99615,25.65165097,23.99952985,24.82559041,0,308.9541292,23.99952985,0.009079301,47.68625451,0,0,0,449.0490333,1616576.52,367.0237808,1321285.611,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  16:00:00,26.325,37799.99615,25.62217758,23.99958674,24.81088216,0,307.9877034,23.99958674,0.008933045,46.91095435,0,0,0,439.9819038,1583934.854,364.8515565,1313465.603,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  17:00:00,25.7875,37799.99615,25.44781627,23.99957041,24.72369334,0,280.8832581,23.99957041,0.009015453,47.33756085,0,0,0,404.9965107,1457987.439,333.2750504,1199790.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  18:00:00,25.225,37799.99615,25.19660077,23.99953682,24.59806879,0,255.2824863,23.99953682,0.009138184,47.97276072,0,0,0,374.1166314,1346819.873,302.9714985,1090697.395,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  19:00:00,23.8125,90449.9908,24.97883159,23.99961982,24.4892257,0,214.7298721,23.99961982,0.009296265,48.79015581,0,0,0,319.5100772,1150236.278,250.6559166,902361.2996,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  20:00:00,21.975,120149.9878,24.82993471,23.99959229,24.4147635,0,198.2486714,23.99959229,0.009583348,50.30595331,0,0,0,292.6600468,1053576.168,218.8126873,787725.6741,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  21:00:00,20.1125,134999.9863,24.71193282,23.99951823,24.35572553,0,193.6281838,23.99951823,0.009843815,51.67163672,0,0,0,278.4423907,1002392.607,198.5894344,714921.9637,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  22:00:00,18.9625,120149.9878,24.60791864,23.99947664,24.30369764,0,183.6596457,23.99947664,0.010027311,52.6196911,0,0,0,257.4189455,926708.2037,179.0055191,644419.8688,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  23:00:00,18.2,90449.9908,24.45972628,23.99961664,24.22967146,0,126.4987008,23.99961664,0.010348132,54.27512947,0,0,0,170.0573633,612206.5077,115.5351005,415926.3617,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/25  24:00:00,17.4625,44549.99547,24.30119168,23.99973875,24.15046522,0,83.44545706,23.99973875,0.010806443,56.6374482,0,0,0,101.3962772,365026.5979,66.35158054,238865.6899,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  01:00:00,16.8875,29699.99698,24.1724602,23.99979529,24.08612774,0,62.94775041,23.99979529,0.011244054,58.89012809,0,0,0,65.19703475,234709.3251,41.06823455,147845.6444,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  02:00:00,16.325,22949.99767,24.05781825,23.99983411,24.02882618,0,46.25565039,23.99983411,0.011613628,60.79016101,0,0,0,32.26456685,116152.4407,19.70209649,70927.54737,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  03:00:00,15.7875,14849.99849,23.94715624,23.99473973,23.97094798,0,32.43499512,23.99473973,0.011945901,62.51610832,0.25,0,0,2.922452858,10520.83029,1.748169589,6293.41052,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  04:00:00,15.35,14849.99849,23.83184848,23.87575573,23.85380211,0,32.24837079,23.87575573,0.01216445,64.09496985,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  05:00:00,14.95,14849.99849,23.70633185,23.72779559,23.71706372,0,34.31264621,23.72779559,0.012216457,64.93873382,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  06:00:00,14.55,29699.99698,23.58012481,23.58201794,23.58107138,0,36.42536695,23.58201794,0.012156316,65.19474299,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  07:00:00,15.9,59399.99396,23.64325561,23.88147614,23.76236588,0,46.54410823,23.88147614,0.011991329,63.22121234,0.5,0,0,22.32869373,80383.29742,13.18719291,47473.89449,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  08:00:00,18.3625,75599.99231,24.0201221,23.99925663,24.00968936,0,99.91576095,23.99925663,0.011466644,60.09717182,0,0,0,146.0146628,525652.7861,90.25793749,324928.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  09:00:00,20.8,59399.99396,24.34809627,23.99974388,24.17392008,0,97.51157754,23.99974388,0.010987728,57.66555991,0,0,0,165.0495385,594178.3387,108.2556338,389720.2816,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  10:00:00,22.7625,59399.99396,24.66987815,23.99972576,24.33480195,0,135.1325936,23.99972576,0.010591105,55.60508983,0,0,0,236.1222261,850040.014,162.2483212,584093.9565,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  11:00:00,24.4,37799.99615,24.9058276,23.99972428,24.45277594,0,159.5219415,23.99972428,0.010152227,53.3176094,0,0,0,275.3549219,991277.7187,200.3279974,721180.7908,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  12:00:00,26.0625,37799.99615,25.12773003,23.99966038,24.5636952,0,202.4403053,23.99966038,0.009763595,51.30832655,0,0,0,334.6938592,1204897.893,257.1114598,925601.2553,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  13:00:00,26.825,37799.99615,25.28991549,23.99963722,24.64477636,0,234.792177,23.99963722,0.009421943,49.50869074,0,0,0,369.4404367,1329985.572,295.8206486,1064954.335,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  14:00:00,26.9625,37799.99615,25.39027347,23.999656,24.69496474,0,254.6221016,23.999656,0.00917183,48.1647984,0,0,0,385.4540563,1387634.603,316.8062412,1140502.468,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  15:00:00,27.125,37799.99615,25.41708014,23.99969445,24.70838729,0,259.802781,23.99969445,0.00901174,47.31799224,0,0,0,385.749192,1388697.091,323.3494988,1164058.196,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  16:00:00,26.8875,37799.99615,25.36968192,23.99970402,24.68469297,0,254.3941593,23.99970402,0.008959962,47.02022266,0,0,0,375.2322237,1350836.005,315.9784408,1137522.387,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  17:00:00,26.325,37799.99615,25.24683682,23.99964604,24.62324143,0,239.9724863,23.99964604,0.009065527,47.54836491,0,0,0,356.3735618,1282944.823,296.855558,1068680.009,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  18:00:00,25.7875,37799.99615,25.08403751,23.99956635,24.54180193,0,233.6687887,23.99956635,0.009157002,48.02143163,0,0,0,348.5664095,1254839.074,286.0475071,1029771.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  19:00:00,24.9125,90449.9908,24.93530653,23.99962048,24.46746351,0,206.7747914,23.99962048,0.009260727,48.58801091,0,0,0,313.5825673,1128897.242,251.8775591,906759.2129,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  20:00:00,23.75,120149.9878,24.83805672,23.99955489,24.41880581,0,199.9178457,23.99955489,0.009445349,49.5610912,0,0,0,301.2356889,1084448.48,235.3012365,847084.4514,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  21:00:00,22.6125,134999.9863,24.76998751,23.99944338,24.38471545,0,206.2371066,23.99944338,0.009562657,50.16766075,0,0,0,305.0647455,1098233.084,232.0915492,835529.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  22:00:00,21.075,120149.9878,24.67901364,23.99941539,24.33921452,0,199.1779862,23.99941539,0.009670547,50.7250843,0,0,0,286.4464653,1031207.275,212.1928135,763894.1286,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  23:00:00,19.2125,90449.9908,24.50129115,23.99959142,24.25044129,0,135.3881078,23.99959142,0.009979954,52.32172836,0,0,0,186.3073256,670706.3722,132.9121617,478483.7821,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/26  24:00:00,17.375,44549.99547,24.3019393,23.9997422,24.15084075,0,83.26646384,23.9997422,0.010471613,54.89099585,0,0,0,96.6811975,348052.311,65.47830143,235721.8852,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  01:00:00,16.575,29699.99698,24.1613447,23.99980918,24.08057694,0,60.51015189,23.99980918,0.010991949,57.55601508,0,0,0,55.97001152,201492.0415,36.04631653,129766.7395,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  02:00:00,16.375,22949.99767,24.06527364,23.99983317,24.0325534,0,47.90775209,23.99983317,0.011442348,59.84926439,0,0,0,35.1255388,126451.9397,21.76973378,78371.04159,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  03:00:00,16.175,14849.99849,23.98250726,23.99994182,23.99122454,0,38.08724651,23.99994182,0.011832746,61.85274308,0,0,0,17.1363383,61690.81788,10.274133,36986.87881,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  04:00:00,16.225,14849.99849,23.91332151,24.00823671,23.96077911,0,30.45619726,24.00823671,0.012186876,63.63655759,1,0,0,4.97215792,17899.76851,2.896016283,10425.65862,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  05:00:00,16.425,14849.99849,23.85235926,24.01546371,23.93391149,0,25.87459192,24.01546371,0.012513796,65.28178953,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  06:00:00,16.625,29699.99698,23.8024901,24.00295769,23.9027239,0,24.04633674,24.00295769,0.012790853,66.74809234,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  07:00:00,17.6375,59399.99396,23.88920729,23.99976048,23.94448389,0,68.83630932,23.99976048,0.012660572,66.09435596,1,0,0,96.07642578,345875.1328,53.13701365,191293.2491,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  08:00:00,19.075,75599.99231,24.20720103,23.99952715,24.10336409,0,123.8893277,23.99952715,0.011945405,62.47071721,0.5,0,0,205.8007735,740882.7847,120.0961614,432346.1809,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  09:00:00,20.5375,59399.99396,24.48162371,23.9996805,24.24065211,0,115.9165344,23.9996805,0.011401206,59.69886385,0,0,0,201.0994779,723958.1204,124.3920245,447811.2882,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  10:00:00,21.7875,59399.99396,24.80143419,23.99967041,24.4005523,0,155.3466019,23.99967041,0.011004327,57.65672702,0,0,0,270.9602606,975456.9382,174.2461416,627286.1096,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  11:00:00,22.8875,37799.99615,25.15681613,23.99956936,24.57819274,0,203.3793183,23.99956936,0.010432489,54.7103351,0,0,0,339.1458164,1220924.939,231.4546868,833236.8726,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  12:00:00,23.9875,37799.99615,25.49605435,23.99940198,24.74772817,0,273.018716,23.99940198,0.009830344,51.60218624,0,0,0,426.9641459,1537070.925,310.2438506,1116877.862,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  13:00:00,24.275,37799.99615,25.66401248,23.99943869,24.83172558,0,309.4544121,23.99943869,0.009381978,49.25261976,0,0,0,461.2495516,1660498.386,349.133621,1256881.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  14:00:00,24.1375,37799.99615,25.65233079,23.99958642,24.82595861,0,306.8273261,23.99958642,0.009217864,48.38481125,0,0,0,450.5683544,1622046.076,345.430905,1243551.258,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  15:00:00,23.975,37799.99615,25.44669472,23.99977269,24.7232337,0,262.0090626,23.99977269,0.009311757,48.83885119,0,0,0,393.1707661,1415414.758,299.328565,1077582.834,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  16:00:00,23.525,37799.99615,25.43457987,23.99971735,24.71714861,0,262.5610008,23.99971735,0.009490367,49.74293662,0,0,0,398.0118286,1432842.583,296.0837654,1065901.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  17:00:00,22.9875,37799.99615,25.25296122,23.99966419,24.62631271,0,237.9868587,23.99966419,0.00977191,51.19586856,0,0,0,369.9805107,1331929.838,267.0129503,961246.6211,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  18:00:00,22.425,37799.99615,25.0212254,23.99961898,24.51042219,0,220.7254261,23.99961898,0.010112642,52.95262927,0,0,0,353.1883545,1271478.076,245.00777,882027.9721,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  19:00:00,21.8875,90449.9908,24.87192221,23.99963384,24.43577802,0,195.4354947,23.99963384,0.010369718,54.27665935,0,0,0,317.9411203,1144588.033,215.2050806,774738.2901,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  20:00:00,21.325,120149.9878,24.78763105,23.99952525,24.39357815,0,190.1730211,23.99952525,0.010536602,55.17091003,0,0,0,307.1149176,1105613.703,205.206642,738743.9112,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  21:00:00,20.7875,134999.9863,24.73929465,23.99937923,24.36933694,0,199.3343659,23.99937923,0.010533449,55.17603212,0,0,0,315.0964088,1134347.072,209.8365427,755411.5537,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  22:00:00,20.475,120149.9878,24.69447686,23.99932143,24.34689914,0,201.2184588,23.99932143,0.010481448,54.90835125,0,0,0,312.6301745,1125468.628,209.1092331,752793.239,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  23:00:00,20.275,90449.9908,24.59376928,23.99950365,24.29663646,0,152.9686376,23.99950365,0.010702209,56.04456418,0,0,0,240.9717443,867498.2795,159.256503,573323.4109,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/27  24:00:00,20.075,44549.99547,24.48421718,23.99962424,24.24192071,0,118.3798515,23.99962424,0.011111644,58.15059405,0,0,0,192.294294,692259.4583,123.0117046,442842.1365,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  01:00:00,19.625,35099.99643,24.38625911,23.99966708,24.19296309,0,102.1251304,23.99966708,0.011495313,60.12189882,0,0,0,166.932448,600956.8129,102.9877247,370755.8089,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  02:00:00,19.0875,35099.99643,24.28932308,23.99970929,24.14451618,0,86.54883479,23.99970929,0.011858108,61.98369823,0.25,0,0,139.4058779,501861.1605,82.90699793,298465.1926,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  03:00:00,18.525,14849.99849,24.18961004,23.99975804,24.09468404,0,70.71727666,23.99975804,0.012252521,64.00531807,1,0,0,108.9450793,392202.2854,62.36346495,224508.4738,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  04:00:00,18.425,14849.99849,24.12052154,23.99978377,24.06015265,0,61.65215186,23.99978377,0.012618684,65.87999987,1,0,0,94.69799173,340912.7702,52.45830558,188849.9001,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  05:00:00,18.625,14849.99849,24.0785198,23.99978538,24.03915259,0,57.70661124,23.99978538,0.012873788,67.18488411,1,0,0,92.40493335,332657.7601,50.18909897,180680.7563,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  06:00:00,18.825,14849.99849,24.04798944,23.99978121,24.02388532,0,55.405461,23.99978121,0.013021887,67.94195563,1,0,0,92.23894277,332060.194,49.56385488,178429.8776,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  07:00:00,19.3375,55349.99437,24.06979697,23.9997898,24.03479338,0,59.8037608,23.9997898,0.013020111,67.93284844,1,0,0,108.6404028,391105.45,58.23552822,209647.9016,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  08:00:00,20.1,55349.99437,24.31566953,23.99959765,24.15763359,0,114.9659814,23.99959765,0.012554166,65.59135816,1,0,0,217.3616081,782501.7892,119.6929573,430894.6462,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  09:00:00,20.8375,75599.99231,24.69290859,23.99915693,24.34603276,0,200.1455073,23.99915693,0.011614156,60.8326839,0.25,0,0,357.3580389,1286488.94,210.8883455,759198.0437,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  10:00:00,22.0375,75599.99231,25.03438215,23.99929229,24.51683722,0,222.1707157,23.99929229,0.010811135,56.68476132,0,0,0,379.8709167,1367535.3,243.0433583,874956.0898,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  11:00:00,23.5375,55349.99437,25.26486681,23.99948226,24.63217453,0,234.0016312,23.99948226,0.010396847,54.52695425,0,0,0,395.2640512,1422950.584,267.5264924,963095.3728,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  12:00:00,25.0375,44549.99547,25.50268764,23.99939403,24.75104083,0,283.3049971,23.99939403,0.010090977,52.94866109,0,0,0,466.358841,1678891.828,329.3687882,1185727.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  13:00:00,25.85,44549.99547,25.70072465,23.9992955,24.85001008,0,326.8410002,23.9992955,0.00975407,51.17627092,0,0,0,515.4631445,1855667.32,379.6837607,1366861.538,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  14:00:00,26.1875,44549.99547,25.66469237,23.99943716,24.83206477,0,319.1979954,23.99943716,0.009552911,50.08569186,0,0,0,493.2836779,1775821.24,374.9329318,1349758.555,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  15:00:00,26.55,44549.99547,25.67269074,23.99947569,24.83608322,0,320.0798055,23.99947569,0.009449469,49.53250419,0,0,0,487.8147601,1756133.136,378.8412714,1363828.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  16:00:00,26.575,44549.99547,25.57825764,23.99955811,24.78890787,0,300.0526499,23.99955811,0.009396047,49.2252372,0,0,0,457.8364658,1648211.277,359.0689327,1292648.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  17:00:00,26.375,44549.99547,25.39370589,23.99967564,24.69669076,0,261.2138301,23.99967564,0.009479064,49.63441997,0,0,0,408.3098235,1469915.365,318.5967454,1146948.283,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  18:00:00,26.175,44549.99547,25.21077569,23.99961866,24.60519717,0,248.8002289,23.99961866,0.009649514,50.51345766,0,0,0,395.3878683,1423396.326,304.4944448,1096180.001,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  19:00:00,25.1625,114749.9883,25.06574705,23.99957536,24.53266121,0,230.9093788,23.99957536,0.009839789,51.49414336,0,0,0,372.4984934,1340994.576,278.122386,1001240.59,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  20:00:00,23.725,134999.9863,24.95752861,23.99938443,24.47845652,0,232.1724492,23.99938443,0.010125919,52.96809577,0,0,0,372.7518608,1341906.699,267.3064762,962303.3145,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  21:00:00,22.2625,134999.9863,24.86436914,23.99918812,24.43177863,0,233.5287015,23.99918812,0.010337872,54.09366869,0,0,0,372.1903139,1339885.13,256.3545156,922876.2562,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  22:00:00,21.575,134999.9863,24.7875854,23.99932502,24.39345521,0,212.7655445,23.99932502,0.010431023,54.59327631,0,0,0,341.751232,1230304.435,229.8633214,827507.957,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  23:00:00,21.375,114749.9883,24.67611085,23.99962779,24.33786932,0,157.2156014,23.99962779,0.010813701,56.56064153,0,0,0,266.3198385,958751.4184,172.7041787,621735.0432,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/28  24:00:00,21.175,55349.99437,24.5543554,23.99975518,24.27705529,0,119.7206733,23.99975518,0.01148743,60.02009068,0,0,0,219.5697223,790451.0003,133.5208653,480675.1152,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  01:00:00,20.85,35099.99643,24.4625784,23.99969922,24.23113881,0,114.9442008,23.99969922,0.012118922,63.25690444,0.75,0,0,219.1866284,789071.8623,125.9787962,453523.6664,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  02:00:00,20.5125,35099.99643,24.38405589,23.99964687,24.19185138,0,102.5394487,23.99964687,0.012469254,65.00866828,1,0,0,198.0062858,712822.6288,110.7436016,398676.9659,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  03:00:00,20.15,14849.99849,24.30396729,23.99966595,24.15181662,0,89.79162435,23.99966595,0.012646439,65.88902338,1,0,0,171.7102104,618156.7575,94.97722605,341918.0138,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  04:00:00,20,14849.99849,24.24140807,23.99969133,24.1205497,0,80.89115343,23.99969133,0.012763329,66.48568873,1,0,0,154.4527737,556029.9855,84.83545734,305407.6464,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  05:00:00,20,14849.99849,24.19623691,23.9997066,24.09797176,0,75.27987469,23.9997066,0.012851614,66.9362083,1,0,0,144.9627164,521865.779,79.23386434,285241.9116,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  06:00:00,20,14849.99849,24.15659422,23.99971827,24.07815625,0,70.59209179,23.99971827,0.012912457,67.24660932,1,0,0,136.759592,492334.5312,74.55570542,268400.5395,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  07:00:00,20.25,55349.99437,24.17108881,23.99973727,24.08541304,0,73.58980782,23.99973727,0.012871183,67.07834347,1,0,0,146.3105997,526718.1588,79.6364626,286691.2653,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  08:00:00,20.5875,55349.99437,24.39667836,23.999559,24.19811868,0,126.621899,23.999559,0.012437895,64.8895768,1,0,0,243.6888742,877279.9472,135.4060407,487461.7466,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  09:00:00,20.95,75599.99231,24.79925833,23.9991005,24.39917941,0,217.2032281,23.9991005,0.011541925,60.33938474,0,0,0,387.5829111,1395298.48,228.8440347,823838.525,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  10:00:00,21.7875,75599.99231,25.21214874,23.9991533,24.60565102,0,255.3856722,23.9991533,0.010701228,56.00536367,0,0,0,430.7352495,1550646.898,274.0956621,986744.3835,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  11:00:00,22.8875,55349.99437,25.38704081,23.99944846,24.69324464,0,258.0414576,23.99944846,0.010337038,54.10902648,0,0,0,430.2913058,1549048.701,286.1083877,1029990.196,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  12:00:00,23.9875,44549.99547,25.54264406,23.99944052,24.77104229,0,290.2220146,23.99944052,0.010212965,53.47007685,0,0,0,484.1017887,1742766.439,327.5132358,1179047.649,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  13:00:00,25.0875,44549.99547,25.66862901,23.99937391,24.83400146,0,317.9463361,23.99937391,0.010059867,52.64823583,0,0,0,523.9395105,1886182.238,364.4589129,1312052.086,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  14:00:00,26.25,44549.99547,25.79140089,23.99931792,24.8953594,0,345.5335503,23.99931792,0.009876889,51.6534029,0,0,0,557.0224837,2005280.941,401.790046,1446444.166,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  15:00:00,27.3875,44549.99547,25.89128585,23.99929695,24.9452914,0,369.2583238,23.99929695,0.009700664,50.66246914,0,0,0,579.9701279,2087892.46,435.0482623,1566173.744,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  16:00:00,27.425,44549.99547,25.79113687,23.99945543,24.89529615,0,347.4882617,23.99945543,0.009657291,50.4004016,0,0,0,547.0546379,1969396.696,413.6872309,1489274.031,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  17:00:00,26.8875,44549.99547,25.59451706,23.99962882,24.79707294,0,303.5981517,23.99962882,0.009846557,51.37218541,0,0,0,496.4514699,1787225.292,365.385326,1315387.174,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  18:00:00,26.325,44549.99547,25.3646438,23.99958918,24.68211649,0,279.7106453,23.99958918,0.010190826,53.13946973,0,0,0,475.7486403,1712695.105,336.7690976,1212368.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  19:00:00,25.725,114749.9883,25.20857539,23.9995122,24.6040438,0,257.8575771,23.9995122,0.010503049,54.77567504,0,0,0,454.3936655,1635817.196,309.8371979,1115413.912,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  20:00:00,25.1875,134999.9863,25.13597704,23.99922879,24.56760292,0,264.0363649,23.99922879,0.010770798,56.17051102,0,0,0,469.1175189,1688823.068,311.412058,1121083.409,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  21:00:00,24.625,134999.9863,25.09261527,23.99894714,24.54578121,0,273.204323,23.99894714,0.010887247,56.76836093,0,0,0,485.8667533,1749120.312,315.7681196,1136765.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  22:00:00,23.8375,134999.9863,25.02554087,23.99909315,24.51231701,0,254.3207242,23.99909315,0.010880392,56.73273424,0,0,0,451.9365441,1626971.559,290.3138908,1045130.007,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  23:00:00,22.9375,114749.9883,24.88552869,23.99946518,24.44249693,0,194.0204186,23.99946518,0.011131723,58.01876619,0,0,0,354.829801,1277387.284,222.5672961,801242.2659,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/29  24:00:00,22.0375,55349.99437,24.72734702,23.99963892,24.36349297,0,149.4950965,23.99963892,0.011622316,60.52815302,0,0,0,284.9949232,1025981.724,170.497445,613790.8021,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  01:00:00,21.45,29699.99698,24.61316758,23.99959171,24.30637964,0,139.8043627,23.99959171,0.012089994,62.91763382,0.75,0,0,271.4445461,977200.366,155.836778,561012.4007,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  02:00:00,21.1125,22949.99767,24.52582816,23.99955085,24.2626895,0,125.2461716,23.99955085,0.012352966,64.25974395,1,0,0,245.7415061,884669.4218,138.4469636,498409.0691,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  03:00:00,20.75,14849.99849,24.44631846,23.99957442,24.22294644,0,112.3216495,23.99957442,0.012478535,64.90002219,1,0,0,218.8378174,787816.1426,122.4999776,440999.9193,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  04:00:00,20.475,14849.99849,24.37958337,23.99960812,24.18959575,0,102.0473004,23.99960812,0.012565857,65.34504911,1,0,0,197.402736,710649.8494,109.9367691,395772.3686,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  05:00:00,20.275,14849.99849,24.32426539,23.9996387,24.16195204,0,93.97998529,23.9996387,0.012660096,65.8252163,1,0,0,181.1578985,652168.4347,100.2046075,360736.5869,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  06:00:00,20.075,29699.99698,24.28126336,23.9996576,24.14046048,0,88.27309597,23.9996576,0.012744474,66.25505,1,0,0,168.9355241,608167.8868,92.83036715,334189.3218,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  07:00:00,20.375,59399.99396,24.33516848,23.99947754,24.16732301,0,129.1294094,23.99947754,0.012483873,64.92746603,1,0,0,245.3826187,883377.4274,136.1263102,490054.7168,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  08:00:00,20.9125,75599.99231,24.53086612,23.99935616,24.26511114,0,171.9587509,23.99935616,0.01184924,61.68875322,0.25,0,0,316.2920551,1138651.398,183.3981713,660233.4166,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  09:00:00,21.475,59399.99396,24.76939322,23.99958619,24.3844897,0,160.4706506,23.99958619,0.011480502,59.80334908,0,0,0,293.4299794,1056347.926,176.7122709,636164.1754,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  10:00:00,22.5125,59399.99396,25.0383543,23.99957968,24.51896699,0,197.2163371,23.99957968,0.011193304,58.33361542,0,0,0,358.2012647,1289524.553,222.1190349,799628.5257,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  11:00:00,23.8125,37799.99615,25.44174385,23.99937408,24.72055897,0,259.9808678,23.99937408,0.010603727,55.3131236,0,0,0,447.4671795,1610881.846,295.724346,1064607.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  12:00:00,25.1125,37799.99615,25.73065564,23.9992501,24.86495287,0,323.6455232,23.9992501,0.009993871,52.18263643,0,0,0,521.7988382,1878475.818,370.2636482,1332949.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  13:00:00,25.85,37799.99615,25.92312036,23.99929609,24.96120822,0,367.3856299,23.99929609,0.009570291,49.97282667,0,0,0,564.8514604,2033465.257,420.2407772,1512866.798,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  14:00:00,26.1875,37799.99615,25.96322485,23.99944487,24.98133486,0,376.643095,23.99944487,0.009397021,49.0311999,0,0,0,568.0936809,2045137.251,432.4010218,1556643.678,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  15:00:00,26.55,37799.99615,25.93097646,23.99955347,24.96526496,0,368.6291551,23.99955347,0.009380446,48.89585972,0,0,0,556.7108916,2004159.21,427.4832877,1538939.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  16:00:00,26.575,37799.99615,25.88667945,23.99950726,24.94309335,0,363.4579884,23.99950726,0.009424713,49.10456468,0,0,0,548.4145882,1974292.518,422.4852793,1520947.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  17:00:00,26.375,37799.99615,25.68262332,23.99944006,24.84103169,0,329.6719434,23.99944006,0.009532536,49.65803907,0,0,0,502.2516374,1808105.895,387.0150648,1393254.233,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  18:00:00,26.175,37799.99615,25.42653933,23.99939609,24.71296771,0,300.7976458,23.99939609,0.009642554,50.22256075,0,0,0,464.3456635,1671644.389,356.4281644,1283141.392,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  19:00:00,25.725,90449.9908,25.25631385,23.99947483,24.62789434,0,266.5071764,23.99947483,0.009739224,50.71804827,0,0,0,419.7231209,1511003.235,318.4094651,1146274.074,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  20:00:00,25.1875,120149.9878,25.16547166,23.99941572,24.58244369,0,258.1800233,23.99941572,0.009955392,51.85927616,0,0,0,413.4124839,1488284.942,305.5706776,1100054.439,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  21:00:00,24.625,134999.9863,25.11256541,23.99926135,24.55591338,0,265.8561027,23.99926135,0.0101048,52.64562716,0,0,0,428.480749,1542530.696,308.4869693,1110553.09,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  22:00:00,23.9625,120149.9878,25.04868983,23.99918681,24.52393832,0,263.9072708,23.99918681,0.010223383,53.25368282,0,0,0,426.7140516,1536170.586,300.9729368,1083502.572,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  23:00:00,23.2,90449.9908,24.91483193,23.99934846,24.4570902,0,209.3048655,23.99934846,0.010538239,54.90086231,0,0,0,351.4320058,1265155.221,240.0535371,864192.7335,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/30  24:00:00,22.4625,44549.99547,24.76885309,23.99948323,24.38416816,0,167.3772634,23.99948323,0.010997122,57.27112611,0,0,0,294.3605709,1059698.055,191.9596787,691054.8433,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  01:00:00,22.325,29699.99698,24.6753517,23.9995155,24.3374336,0,150.7461244,23.9995155,0.011403987,59.35181558,0,0,0,277.499641,998998.7076,174.1623335,626984.4004,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  02:00:00,22.525,22949.99767,24.62381834,23.99950814,24.31166324,0,142.2580163,23.99950814,0.011699733,60.86266391,0,0,0,273.5710958,984855.9449,167.3414661,602429.2781,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  03:00:00,22.725,14849.99849,24.59029831,23.99950217,24.29490024,0,136.7993312,23.99950217,0.011921494,61.95516524,0,0,0,272.4596111,980854.5999,163.5548699,588797.5315,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  04:00:00,22.675,14849.99849,24.55455648,23.99950416,24.27703032,0,131.3715534,23.99950416,0.012091227,62.83654831,1,0,0,267.0544494,961396.0179,157.7032968,567731.8685,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  05:00:00,22.475,14849.99849,24.50536114,23.99952399,24.25244256,0,123.9309717,23.99952399,0.012229269,63.56419454,1,0,0,255.1873183,918674.3459,148.5863857,534910.9885,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  06:00:00,22.275,29699.99698,24.46153617,23.99954597,24.23054107,0,117.6337651,23.99954597,0.012360169,64.23123227,1,0,0,244.6930616,880895.0217,140.6122651,506204.1545,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  07:00:00,22.2,59399.99396,24.50072406,23.99936644,24.25004525,0,155.9647622,23.99936644,0.012160885,63.21606578,1,0,0,309.3778875,1113760.395,178.232206,641635.9416,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  08:00:00,22.2,75599.99231,24.63285653,23.99930655,24.31608154,0,188.9407661,23.99930655,0.01161203,60.45343617,0,0,0,353.7398807,1273463.57,211.1748612,760229.5003,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  09:00:00,22.2,59399.99396,24.76227159,23.99962764,24.38094961,0,159.8669015,23.99962764,0.011381274,59.29560279,0,0,0,297.3133676,1070328.124,182.2152223,655974.8003,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  10:00:00,22.7625,59399.99396,25.11479603,23.99952919,24.55716261,0,211.2315574,23.99952919,0.011103045,57.87163045,0,0,0,381.6514151,1373945.094,238.2170152,857581.2547,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  11:00:00,23.725,37799.99615,25.4295734,23.99944552,24.71450946,0,257.6413874,23.99944552,0.010620709,55.40014211,0,0,0,448.214667,1613572.801,292.6989306,1053716.15,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  12:00:00,24.6625,37799.99615,25.68623087,23.99934344,24.84278716,0,313.298736,23.99934344,0.010217398,53.29702904,0,0,0,523.8127114,1885725.761,356.2049608,1282337.859,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  13:00:00,25.375,37799.99615,25.82623559,23.99936039,24.91279799,0,344.9115873,23.99936039,0.009921043,51.75555686,0,0,0,559.4832671,2014139.762,393.8355043,1417807.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  14:00:00,25.9125,37799.99615,25.87033091,23.99942984,24.93488038,0,354.9947289,23.99942984,0.009764088,50.91691007,0,0,0,565.470898,2035695.233,408.4684569,1470486.445,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  15:00:00,26.475,37799.99615,25.84784797,23.99951338,24.92368068,0,350.0348147,23.99951338,0.009710847,50.59175053,0,0,0,555.2662079,1998958.348,408.2772875,1469798.235,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  16:00:00,26.575,37799.99615,25.74815434,23.99954994,24.87385214,0,333.0949232,23.99954994,0.009792224,50.98954231,0,0,0,534.1699664,1923011.879,392.2061884,1411942.278,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  17:00:00,26.375,37799.99615,25.53340568,23.99952964,24.76646766,0,297.6183973,23.99952964,0.010051393,52.28417823,0,0,0,492.5594646,1773214.073,355.068492,1278246.571,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  18:00:00,26.175,37799.99615,25.33353637,23.99943651,24.66648644,0,281.5988016,23.99943651,0.010295242,53.51199228,0,0,0,479.3314632,1725593.267,337.3292104,1214385.157,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  19:00:00,25.725,90449.9908,25.18987672,23.99947796,24.59467734,0,253.6331678,23.99947796,0.010482497,54.46903427,0,0,0,442.6214361,1593437.17,305.5890877,1100120.716,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  20:00:00,25.1875,120149.9878,25.1183155,23.99936606,24.55884078,0,249.2830247,23.99936606,0.010673785,55.44659277,0,0,0,439.2066016,1581143.766,296.6910324,1068087.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  21:00:00,24.625,134999.9863,25.08356519,23.9991862,24.5413757,0,260.3886422,23.9991862,0.010751566,55.84440218,0,0,0,456.1447621,1642121.143,303.0007827,1090802.818,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  22:00:00,23.275,120149.9878,25.00242634,23.99908301,24.50075467,0,255.7818802,23.99908301,0.010696641,55.56427879,0,0,0,432.0204968,1555273.788,287.0230376,1033282.935,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  23:00:00,21.475,90449.9908,24.82382085,23.99930302,24.41156194,0,193.3640468,23.99930302,0.010745849,55.81480386,0,0,0,315.6468728,1136328.742,209.6263424,754654.8328,0,0,135208.9561
n-singletint-clear,north,clear panel, 10/31  24:00:00,19.675,44549.99547,24.62488273,23.99950817,24.31219545,0,140.3743617,23.99950817,0.010915097,56.67802988,0,0,0,216.3888624,778999.9048,141.6559615,509961.4614,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  01:00:00,17.8125,29699.99698,24.43348082,23.99961752,24.21654917,0,104.7423067,23.99961752,0.010879944,56.82103001,0,0,0,137.3661628,494518.1861,90.63304632,326278.9667,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  02:00:00,15.975,22949.99767,24.23986151,23.99970835,24.11978493,0,69.76750778,23.99970835,0.010584497,55.52888364,0,0,0,60.1101188,216396.4277,40.49402919,145778.5051,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  03:00:00,14.175,14849.99849,24.06282761,23.96656704,24.01469732,0,45.68209456,23.96656704,0.010496567,55.17079537,0,0,0,4.13009251,14868.33304,2.783629589,10021.06652,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  04:00:00,12.375,14849.99849,23.82884019,23.65726525,23.74305272,0,52.42371942,23.65726525,0.010147812,54.34499058,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  05:00:00,11.0125,14849.99849,23.53427229,23.27865514,23.40646372,0,60.90455864,23.27865514,0.009610813,52.70373256,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  06:00:00,10.9125,29699.99698,23.31599219,23.05758767,23.18678993,0,61.99130309,23.05758767,0.009237129,51.3687346,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  07:00:00,10.7875,59399.99396,23.23917609,23.15780433,23.19849021,0,66.15765978,23.15780433,0.008871819,49.06840204,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  08:00:00,11.975,75599.99231,23.43908505,23.48834418,23.46371462,0,64.27130037,23.48834418,0.008399598,45.58170585,0,0,0,1.840051009,6624.183631,1.446550411,5207.581479,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  09:00:00,14.8625,59399.99396,23.72137257,23.70806102,23.7147168,0,38.81277968,23.70806102,0.00795945,42.65142824,0,0,0,1.619009929,5828.435744,1.325922288,4773.320239,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  10:00:00,17.475,59399.99396,24.07448015,23.99323432,24.03385723,0,47.90013325,23.99323432,0.007446547,39.27644401,0,0,0,33.25278213,119710.0157,30.5257285,109892.6226,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  11:00:00,19.7375,37799.99615,24.38093358,24.00000725,24.19047042,0,72.36356691,24.00000725,0.00697281,36.78131028,0,0,0,77.05233994,277388.4238,74.616469,268619.2884,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  12:00:00,21.2875,37799.99615,24.6957136,23.99989116,24.34780238,0,119.59778,23.99989116,0.006705736,35.37428516,0,0,0,134.8905263,485605.8945,134.6700211,484812.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  13:00:00,22.3875,37799.99615,25.01263158,23.99983584,24.50623371,0,176.0897925,23.99983584,0.006497652,34.26649467,0,0,0,200.2545634,720916.4281,200.2545634,720916.4281,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  14:00:00,22.8,37799.99615,25.14312247,23.99986348,24.57149297,0,201.6094381,23.99986348,0.006423857,33.84692737,0,0,0,229.2093388,825153.6199,229.2093388,825153.6199,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  15:00:00,23.4875,37799.99615,25.14783868,23.99993323,24.57388596,0,202.7680899,23.99993323,0.006564155,34.5651615,0,0,0,236.0868961,849912.826,236.0868961,849912.826,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  16:00:00,24.2125,37799.99615,25.08771536,23.99993056,24.54382296,0,196.6154198,23.99993056,0.006831154,35.95580811,0,0,0,235.9482189,849413.5882,235.9482189,849413.5882,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  17:00:00,24.0875,37799.99615,25.01062813,23.99992242,24.50527527,0,192.9454508,23.99992242,0.007211068,37.9325342,0,0,0,234.0826293,842697.4654,231.2294654,832426.0753,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  18:00:00,22.525,37799.99615,24.77960671,23.99978053,24.38969362,0,179.5151336,23.99978053,0.007535215,39.61766379,0,0,0,217.2957068,782264.5444,204.8012137,737284.3692,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  19:00:00,20.2625,90449.9908,24.56595514,23.99978341,24.28286927,0,142.0209742,23.99978341,0.00774526,40.73426898,0,0,0,165.1203212,594433.1564,148.5109925,534639.5729,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  20:00:00,18.7125,120149.9878,24.43493182,23.99975766,24.21734474,0,127.3290854,23.99975766,0.008026472,42.23714174,0,0,0,140.0469645,504169.0723,120.9289901,435344.3643,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  21:00:00,17.6125,134999.9863,24.35701024,23.99970039,24.17835531,0,130.4175566,23.99970039,0.008292444,43.69016705,0,0,0,137.9567072,496644.1458,114.8578282,413488.1816,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  22:00:00,16.8875,120149.9878,24.28130114,23.99964055,24.14047085,0,126.6477246,23.99964055,0.008391195,44.26485524,0,0,0,127.2706797,458174.447,105.1101535,378396.5526,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  23:00:00,16.0125,90449.9908,24.13088059,23.99974187,24.06531123,0,71.08547305,23.99974187,0.008336782,43.99797869,0,0,0,50.88007069,183168.2545,42.42333539,152724.0074,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/01  24:00:00,14.1625,44549.99547,23.91227136,23.86219252,23.88723194,0,40.1017023,23.86219252,0.008249945,43.96267591,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  01:00:00,12.3,29699.99698,23.62803562,23.4555332,23.54178441,0,51.11556423,23.4555332,0.008099972,44.27634438,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  02:00:00,11.325,22949.99767,23.35692783,23.1272047,23.24206626,0,57.51558023,23.1272047,0.007854386,43.81047953,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  03:00:00,10.7875,14849.99849,23.11192437,22.86598705,22.98895571,0,59.90163106,22.86598705,0.007568411,42.90736631,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  04:00:00,10.225,14849.99849,22.86845414,22.60492602,22.73669008,0,62.3035549,22.60492602,0.007229931,41.69033669,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  05:00:00,9.3125,14849.99849,22.60542583,22.30804681,22.45673632,0,66.76872295,22.30804681,0.006842282,40.21302666,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  06:00:00,8.525,29699.99698,22.33182061,22.00182069,22.16682065,0,71.03504768,22.00182069,0.006500324,38.96879969,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  07:00:00,7.9875,59399.99396,22.17054963,21.96746565,22.06900764,0,78.20974515,21.96746565,0.00614279,36.93927593,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  08:00:00,8.1125,75599.99231,22.219723,22.08413763,22.15193032,0,79.70110321,22.08413763,0.005742,34.33046787,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  09:00:00,8.9875,59399.99396,22.27691111,21.96818248,22.12254679,0,66.57738929,21.96818248,0.005431777,32.75258801,0,0,0,0,0,0,0,4983.85246,1.384403461,135208.9561
n-singletint-clear,north,clear panel, 11/02  10:00:00,10.4625,59399.99396,22.3953145,22.07378993,22.23455221,0,60.08869031,22.07378993,0.005204322,31.20471776,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  11:00:00,12.475,37799.99615,22.60273243,22.30518408,22.45395826,0,45.80816699,22.30518408,0.005062653,29.9366265,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  12:00:00,13.9875,37799.99615,22.76853217,22.57147585,22.67000401,0,35.46810307,22.57147585,0.005001993,29.08699893,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  13:00:00,15.4625,37799.99615,22.9845221,22.87848941,22.93150576,0,26.88250824,22.87848941,0.004979064,28.39219391,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  14:00:00,16.475,37799.99615,23.18049882,23.17162823,23.17606353,0,19.89848644,23.17162823,0.004944311,27.68942017,0,0,0,0,0,0,0,0,0,135208.9561
