Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 11/02  15:00:00,17.0125,37799.99615,23.32432513,23.36670562,23.34551538,0,16.40993873,23.36670562,0.004839062,26.77008272,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  16:00:00,17.2,37799.99615,23.38546802,23.50137584,23.44342193,0,15.25639868,23.50137584,0.00479203,26.28694652,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  17:00:00,16.5125,37799.99615,23.32008684,23.49318759,23.40663722,0,19.08696235,23.49318759,0.004851432,26.62403878,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  18:00:00,15.0375,37799.99615,23.12374976,23.36943586,23.24659281,0,29.64347336,23.36943586,0.004943162,27.3269053,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  19:00:00,13.025,90449.9908,22.89325935,22.95311319,22.92318627,0,39.06817865,22.95311319,0.005029716,28.52958789,0,0,0,0,0,0,0,4194.744353,1.165206765,135208.9561
n-singletint-clear,north,clear panel, 11/02  20:00:00,10.825,120149.9878,22.64725999,22.58651498,22.61688749,0,56.39134825,22.58651498,0.005208096,30.2082787,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  21:00:00,9.625,134999.9863,22.45639595,22.40469406,22.430545,0,67.11600567,22.40469406,0.005338401,31.29925643,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  22:00:00,8.4,120149.9878,22.28102851,22.23293525,22.25698188,0,74.57032954,22.23293525,0.005474841,32.43078708,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/02  23:00:00,7.1125,90449.9908,21.96982985,21.71637866,21.84310426,0,74.4053969,21.71637866,0.005632132,34.42272465,0,0,0,0,0,0,0,11929.10079,3.313639107,135208.9561
n-singletint-clear,north,clear panel, 11/02  24:00:00,6.0125,44549.99547,21.58008902,21.18379427,21.38194164,0,79.942874,21.18379427,0.005665484,35.77168448,0,0,0,0,0,0,0,10133.90703,2.814974175,135208.9561
n-singletint-clear,north,clear panel, 11/03  01:00:00,5.9125,29699.99698,21.26437777,21.00023925,21.13230851,0,54.61147364,21.00023925,0.005633325,35.97237158,0,0,0,0,0,0,0,115956.426,32.21011833,135208.9561
n-singletint-clear,north,clear panel, 11/03  02:00:00,5.7875,22949.99767,21.06430058,20.99993668,21.03211863,0,24.8449264,20.99993668,0.005537382,35.3657786,0,0,0,0,0,0,0,226898.2937,63.02730381,135208.9561
n-singletint-clear,north,clear panel, 11/03  03:00:00,4.85,14849.99849,20.85757134,21.00002075,20.92879604,8.259231966,1.475227616,21.00002075,0.005458394,34.86551866,0,0,0,0,0,0,0,368496.4872,102.3601353,135208.9561
n-singletint-clear,north,clear panel, 11/03  04:00:00,3.4,14849.99849,20.64116912,21.00010369,20.8206364,36.35991577,0,21.00010369,0.005414349,34.56475577,0,0,0,0,0,0,0,518045.9013,143.9016393,135208.9561
n-singletint-clear,north,clear panel, 11/03  05:00:00,2.425,14849.99849,20.43605136,21.0001859,20.71811863,62.0042221,0,21.0001859,0.005403541,34.50481523,0.75,0,0,0,0,0,0,639207.4501,177.557625,135208.9561
n-singletint-clear,north,clear panel, 11/03  06:00:00,2.575,29699.99698,20.28459598,21.00022733,20.64241166,76.06723106,0,21.00022733,0.005367403,34.28884839,1,0,0,0,0,0,0,685302.4055,190.3617793,135208.9561
n-singletint-clear,north,clear panel, 11/03  07:00:00,2.425,59399.99396,20.2445958,21.00013609,20.62236595,49.21594759,0,21.00013609,0.005273353,33.69325372,1,0,0,0,0,0,0,593137.1687,164.7603246,135208.9561
n-singletint-clear,north,clear panel, 11/03  08:00:00,3.2625,75599.99231,20.38094361,21.00005004,20.69049682,15.0996149,0,21.00005004,0.005070907,32.41035997,1,0,0,0,0,0,0,445626.4717,123.785131,135208.9561
n-singletint-clear,north,clear panel, 11/03  09:00:00,7.3375,59399.99396,20.62301329,21.00003376,20.81152353,17.13916057,2.3673429,21.00003376,0.00491657,31.43172469,0.75,0,0,0,0,0,0,323640.2617,89.90007269,135208.9561
n-singletint-clear,north,clear panel, 11/03  10:00:00,11.15,59399.99396,20.95783398,21.00491823,20.98137611,0,22.03441219,21.00491823,0.004756356,30.40625592,0,0,0,0,0,0,0,78701.21794,21.86144943,135208.9561
n-singletint-clear,north,clear panel, 11/03  11:00:00,13.95,37799.99615,21.24209964,21.16978384,21.20594174,0,25.02849942,21.16978384,0.004544463,28.75401046,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  12:00:00,15.375,37799.99615,21.55452787,21.59568375,21.57510581,0,18.46058933,21.59568375,0.004369837,26.91668951,0,0,0,1.331660866,4793.979119,1.331660866,4793.979119,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  13:00:00,16.2875,37799.99615,21.83748251,21.95764787,21.89756519,0,12.48433591,21.95764787,0.004205678,25.31938296,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  14:00:00,17.0125,37799.99615,22.14006932,22.30885734,22.22446333,0,9.181664112,22.30885734,0.004119124,24.23625882,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  15:00:00,17.575,37799.99615,22.49482706,22.68214942,22.58848824,0,7.900518065,22.68214942,0.004080786,23.44057265,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  16:00:00,17.8,37799.99615,22.66122537,22.93388331,22.79755434,0,6.05946649,22.93388331,0.0040921,23.13983251,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  17:00:00,17.1125,37799.99615,22.57506045,22.91747933,22.74626989,0,9.238413015,22.91747933,0.004162055,23.55701508,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  18:00:00,16.325,37799.99615,22.42400944,22.88254607,22.65327776,0,16.34973352,22.88254607,0.004343841,24.61494754,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  19:00:00,15.7875,90449.9908,22.31191861,22.74501968,22.52846915,0,18.78297178,22.74501968,0.004568358,26.10138947,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  20:00:00,14.85,120149.9878,22.24152023,22.67384741,22.45768382,0,26.24502231,22.67384741,0.004882393,28.01320336,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  21:00:00,14.0875,134999.9863,22.21301973,22.68926647,22.4511431,0,34.10946712,22.68926647,0.005215451,29.87870194,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  22:00:00,12.8375,120149.9878,22.17047828,22.6403781,22.40542819,0,42.38289661,22.6403781,0.005618688,32.26619998,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/03  23:00:00,11.5125,90449.9908,21.98511487,22.13843346,22.06177417,0,41.21418025,22.13843346,0.006084608,36.00367901,0,0,0,0,0,0,0,12655.88008,3.515522246,135208.9561
n-singletint-clear,north,clear panel, 11/03  24:00:00,10.4125,44549.99547,21.71273069,21.61591306,21.66432188,0,49.08853273,21.61591306,0.006419691,39.16764545,0,0,0,0,0,0,0,5631.50184,1.564306067,135208.9561
n-singletint-clear,north,clear panel, 11/04  01:00:00,9.3125,35099.99643,21.43969722,21.25578827,21.34774274,0,58.28756562,21.25578827,0.006661908,41.51916035,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  02:00:00,8.9,35099.99643,21.20730015,21.02464956,21.11597486,0,56.44072022,21.02464956,0.006872933,43.42930364,0,0,0,0,0,0,0,18387.72038,5.107700106,135208.9561
n-singletint-clear,north,clear panel, 11/04  03:00:00,8.525,14849.99849,21.02303802,20.99994473,21.01149137,0,32.43844857,20.99994473,0.006990136,44.20028268,0,0,0,0,0,0,0,119634.6767,33.23185465,135208.9561
n-singletint-clear,north,clear panel, 11/04  04:00:00,8.3,14849.99849,20.87957584,20.99995757,20.9397667,0,14.28095538,20.99995757,0.007086081,44.78318372,0,0,0,0,0,0,0,191658.6575,53.23851598,135208.9561
n-singletint-clear,north,clear panel, 11/04  05:00:00,7.6125,14849.99849,20.72927123,21.00000617,20.8646387,4.760568644,1.117997471,21.00000617,0.007111344,44.94090619,0,0,0,0,0,0,0,276567.5422,76.82431727,135208.9561
n-singletint-clear,north,clear panel, 11/04  06:00:00,7.575,14849.99849,20.6036678,21.00004464,20.80185622,15.38459329,0,21.00004464,0.007122532,45.01070298,0,0,0,0,0,0,0,319941.6866,88.87269073,135208.9561
n-singletint-clear,north,clear panel, 11/04  07:00:00,7.8,55349.99437,20.54753986,21.00005512,20.77379749,19.32708931,0,21.00005512,0.007086124,44.78318511,0,0,0,0,0,0,0,327529.1682,90.98032449,135208.9561
n-singletint-clear,north,clear panel, 11/04  08:00:00,8.8,55349.99437,20.73422106,20.99995488,20.86708797,0,25.7459692,20.99995488,0.007020171,44.37129909,0,0,0,0,0,0,0,135765.0474,37.71251316,135208.9561
n-singletint-clear,north,clear panel, 11/04  09:00:00,12.2125,75599.99231,21.20932523,21.54889594,21.37911059,0,54.54771593,21.54889594,0.007135038,43.6220226,0,0,0,7.493034333,26974.9236,6.141489312,22109.36152,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  10:00:00,16.3375,75599.99231,21.87410854,22.27771375,22.07591114,0,23.09518068,22.27771375,0.007558552,44.18215936,0,0,0,6.743234993,24275.64598,5.573117529,20063.2231,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  11:00:00,19.8625,55349.99437,22.39573796,22.78071133,22.58822464,6.666221186,0.912231756,22.78071133,0.008195668,46.38680671,0,0,0,4.027659766,14499.57516,3.302159287,11887.77343,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  12:00:00,22.1625,44549.99547,23.03523437,23.4605235,23.24787894,13.99743025,0,23.4605235,0.008890887,48.19419649,0,0,0,8.07150397,29057.41429,6.495283683,23383.02126,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  13:00:00,23.4875,44549.99547,23.52732651,23.95039565,23.73886108,11.64739663,1.811725171,23.95039565,0.009465275,49.72698459,0,0,0,26.79913317,96476.87941,21.16917638,76209.03497,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  14:00:00,24.2125,44549.99547,23.90296607,23.99990865,23.95143736,0,34.77332927,23.99990865,0.009757169,51.03501984,0,0,0,95.24110996,342867.9959,74.09278491,266734.0257,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  15:00:00,24.4,44549.99547,24.18614556,23.99991456,24.09303006,0,71.08862702,23.99991456,0.009828505,51.35030434,0,0,0,144.9458707,521805.1344,111.9656572,403076.3661,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  16:00:00,24.4,44549.99547,24.2792339,23.99988115,24.13955752,0,80.67835736,23.99988115,0.009828374,51.29759222,0,0,0,157.8433566,568236.0836,121.5571679,437605.8044,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  17:00:00,24.4,44549.99547,24.25248534,23.99989759,24.12619147,0,73.77752494,23.99989759,0.009937251,51.83711756,0,0,0,150.7113783,542560.9619,114.6683128,412805.9261,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  18:00:00,23.7125,44549.99547,24.09433719,23.99986111,24.04709915,0,78.85245608,23.99986111,0.010162574,52.99369927,0,0,0,153.7065168,553343.4604,113.9942337,410379.2414,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  19:00:00,22.6125,114749.9883,24.01190723,23.99982408,24.00586565,0,77.62874215,23.99982408,0.010374288,54.07973954,0,0,0,144.0585584,518610.8101,103.5727741,372861.9868,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  20:00:00,21.8875,134999.9863,24.00652636,23.99966709,24.00309672,0,94.61080408,23.99966709,0.010623313,55.35655452,0,0,0,163.2802796,587809.0066,114.4781645,412121.3923,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  21:00:00,21.0125,134999.9863,24.02396533,23.99951606,24.01174069,0,110.556824,23.99951606,0.010798849,56.29196505,0,0,0,180.6896938,650482.8975,123.0857484,443108.6942,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  22:00:00,20.225,134999.9863,24.0202357,23.99960903,24.00992237,0,100.6756278,23.99960903,0.010884557,56.75230665,0,0,0,160.5433407,577956.0267,106.6199848,383831.9453,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  23:00:00,20,114749.9883,23.96230796,23.99979913,23.98105354,0,57.94594605,23.99979913,0.011342188,59.09465971,0,0,0,97.90691855,352464.9068,61.98369242,223141.2927,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/04  24:00:00,20.375,55349.99437,23.92206287,23.99985615,23.96095951,0,40.29192395,23.99985615,0.012143609,63.19000417,0.75,0,0,80.53349348,289920.5765,47.42762453,170739.4483,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  01:00:00,20.6,35099.99643,23.91877215,23.99978813,23.95928014,0,52.50741665,23.99978813,0.012832142,66.70084781,1,0,0,111.3119018,400722.8466,61.49864094,221395.1074,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  02:00:00,20.9125,35099.99643,23.92412239,23.99973337,23.96192788,0,54.31046634,23.99973337,0.013311165,69.09501675,1,0,0,124.4877484,448155.8944,65.90683027,237264.589,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  03:00:00,21.1,14849.99849,23.92438618,23.99969559,23.96204088,0,54.67892887,23.99969559,0.013543707,70.24993514,1,0,0,130.6931889,470495.4802,67.84358345,244236.9004,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  04:00:00,21.1,14849.99849,23.92090345,23.99969031,23.96029688,0,54.59871742,23.99969031,0.013667866,70.92517803,1,0,0,132.1711445,475816.1202,67.76014339,243936.5162,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  05:00:00,21.1,14849.99849,23.91860965,23.99968619,23.95914792,0,54.5426574,23.99968619,0.013732487,71.28038935,1,0,0,132.9346832,478564.8595,67.70252135,243729.0769,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  06:00:00,21.1,14849.99849,23.91650564,23.99968684,23.95809624,0,54.47672906,23.99968684,0.013768037,71.46091785,1,0,0,133.2573838,479726.5818,67.63562215,243488.2398,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  07:00:00,21.1,55349.99437,23.95329753,23.99971654,23.97650703,0,56.81309337,23.99971654,0.013685189,71.04002289,1,0,0,137.4254627,494731.6656,69.96916592,251888.9973,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  08:00:00,21.475,55349.99437,24.20192729,23.99958884,24.10075807,0,103.4272473,23.99958884,0.013146424,68.3442287,1,0,0,226.4603139,815257.1302,119.6591197,430772.8308,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  09:00:00,22.0125,75599.99231,24.64323414,23.99909093,24.32116254,0,193.485944,23.99909093,0.012025378,62.6913545,0.5,0,0,370.616877,1334220.757,214.0409419,770547.3907,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  10:00:00,23.575,75599.99231,25.01652176,23.99918011,24.50785093,0,222.1623142,23.99918011,0.01095898,57.25065669,0,0,0,394.4404145,1419985.492,255.8877953,921196.0629,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  11:00:00,24.4,55349.99437,25.13381303,23.99950375,24.56665839,0,210.9692608,23.99950375,0.010403024,54.39339997,0,0,0,361.7504037,1302301.453,251.7345182,906244.2656,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  12:00:00,24.775,44549.99547,25.35546101,23.99944377,24.67745239,0,253.4643935,23.99944377,0.010023371,52.40692179,0,0,0,410.0058842,1476021.183,297.3213659,1070356.917,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  13:00:00,25.6875,44549.99547,25.5186554,23.99943189,24.75904364,0,287.5850713,23.99943189,0.009675572,50.56504635,0,0,0,447.5642607,1611231.338,339.0910725,1220727.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  14:00:00,26.475,44549.99547,25.75717167,23.99936944,24.87827056,0,339.6531783,23.99936944,0.009423326,49.21665148,0,0,0,509.5373235,1834334.365,397.7345346,1431844.324,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  15:00:00,27.0125,44549.99547,25.77683288,23.99944432,24.8881386,0,345.0361982,23.99944432,0.009269575,48.40669728,0,0,0,508.8645575,1831912.407,407.6428118,1467514.123,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  16:00:00,26.8875,44549.99547,25.69490733,23.99954721,24.84722727,0,326.1838166,23.99954721,0.00923794,48.2436162,0,0,0,483.4558163,1740440.939,387.8121498,1396123.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  17:00:00,26.7,44549.99547,25.51145384,23.99967026,24.75556205,0,286.5120488,23.99967026,0.009366237,48.90331423,0,0,0,437.7049425,1575737.793,346.6246792,1247848.845,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  18:00:00,26.0125,44549.99547,25.24256228,23.99965341,24.62110785,0,255.4090935,23.99965341,0.009625311,50.2353824,0,0,0,402.7988398,1450075.823,309.778535,1115202.726,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  19:00:00,24.1625,114749.9883,25.05939818,23.99960084,24.52949951,0,229.6412737,23.99960084,0.009913171,51.71438333,0,0,0,367.2082681,1321949.765,268.4919711,966571.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  20:00:00,22.9875,134999.9863,24.94621503,23.99938486,24.47279994,0,229.9791962,23.99938486,0.010213855,53.29224945,0,0,0,367.246417,1322087.101,258.9284017,932142.2462,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  21:00:00,23.1125,134999.9863,24.91506285,23.99915369,24.45710827,0,241.8556302,23.99915369,0.010435396,54.48511795,0,0,0,396.9319639,1428955.07,271.8005218,978481.8785,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  22:00:00,22.9875,134999.9863,24.87835856,23.99927096,24.43881476,0,229.0590278,23.99927096,0.010587239,55.32031539,0,0,0,386.8672094,1392721.954,257.975152,928710.5471,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  23:00:00,22.8,114749.9883,24.77786391,23.99955799,24.38871095,0,175.5799964,23.99955799,0.010927944,57.09032808,0,0,0,314.0401018,1130544.366,203.0070167,730825.26,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/05  24:00:00,22.425,55349.99437,24.66038095,23.99967974,24.33003035,0,138.5697644,23.99967974,0.011458851,59.77520777,0,0,0,264.1952109,951102.7592,162.8548929,586277.6145,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  01:00:00,21.8875,29699.99698,24.56097751,23.99962001,24.28029876,0,132.0045258,23.99962001,0.011948606,62.25869757,0.5,0,0,258.0454542,928963.6351,151.7411207,546268.0345,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  02:00:00,22.0125,22949.99767,24.50144342,23.99957944,24.25051143,0,122.586288,23.99957944,0.01231452,64.12853186,1,0,0,251.4793976,905325.8315,143.3579085,516088.4705,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  03:00:00,21.8875,14849.99849,24.43863144,23.99957447,24.21910295,0,112.8762923,23.99957447,0.012512314,65.13829538,1,0,0,235.9678968,849484.4284,132.5993383,477357.618,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  04:00:00,21.325,14849.99849,24.35914994,23.99961725,24.1793836,0,100.1885394,23.99961725,0.012674859,65.92551964,1,0,0,208.2577729,749727.9825,115.2010295,414723.7061,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  05:00:00,20.7875,14849.99849,24.28710459,23.99966741,24.143386,0,88.99508519,23.99966741,0.012907485,67.12786529,1,0,0,184.6651872,664794.6739,99.49786397,358192.3103,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  06:00:00,20.6,29699.99698,24.23595806,23.999694,24.11782603,0,82.05703051,23.999694,0.013120843,68.24032624,1,0,0,171.7312865,618232.6315,90.9936921,327577.2916,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  07:00:00,20.9125,59399.99396,24.30618215,23.99947187,24.15282701,0,125.4601713,23.99947187,0.012818015,66.69782569,1,0,0,254.7420583,917071.4099,136.9410026,492987.6093,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  08:00:00,21.1,75599.99231,24.51537438,23.99931426,24.25734432,0,169.8892262,23.99931426,0.012060171,62.86920654,0.5,0,0,322.2997415,1160279.07,182.878252,658361.7072,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  09:00:00,22.475,59399.99396,24.78946517,23.99954752,24.39450634,0,164.4985666,23.99954752,0.011566852,60.36737455,0,0,0,313.4491967,1128417.108,189.119412,680829.8834,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  10:00:00,23.9875,59399.99396,25.16184908,23.9994215,24.58063529,0,222.6661643,23.9994215,0.011077989,57.86084768,0,0,0,410.5781891,1478081.481,259.9114392,935681.1811,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  11:00:00,25.15,37799.99615,25.41792977,23.9994331,24.70868144,0,257.7259402,23.9994331,0.010533062,55.06216093,0,0,0,451.4508084,1625222.91,304.7480419,1097092.951,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  12:00:00,26.6,37799.99615,25.67797391,23.99932912,24.83865152,0,314.5085398,23.99932912,0.010061465,52.63642445,0,0,0,519.7884145,1871238.292,373.6521513,1345147.745,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  13:00:00,27.575,37799.99615,25.76448853,23.99943429,24.88196141,0,334.8645481,23.99943429,0.009749838,50.96660358,0,0,0,535.0716832,1926258.06,402.2622225,1448144.001,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  14:00:00,28.4875,37799.99615,25.78985464,23.99954632,24.89470048,0,340.3156158,23.99954632,0.009654153,50.40323351,0,0,0,537.2990306,1934276.51,415.3914604,1495409.257,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  15:00:00,28.9,37799.99615,25.83608048,23.99954629,24.91781338,0,350.4868883,23.99954629,0.009581577,49.97924007,0,0,0,546.4733037,1967303.893,429.0160097,1544457.635,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  16:00:00,28.9,37799.99615,25.76618227,23.99958234,24.8828823,0,340.1690974,23.99958234,0.009635463,50.23672035,0,0,0,536.3836317,1930981.074,418.7630116,1507546.842,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  17:00:00,28.525,37799.99615,25.58794648,23.99951296,24.79372972,0,311.7615485,23.99951296,0.009848541,51.33053783,0,0,0,504.2596106,1815334.598,387.1804986,1393849.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  18:00:00,27.6125,37799.99615,25.35807149,23.99942726,24.67874938,0,288.288435,23.99942726,0.010005955,52.13826933,0,0,0,476.5095927,1715434.534,356.0446361,1281760.69,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  19:00:00,26.2,90449.9908,25.17686631,23.99951056,24.58818844,0,251.9470272,23.99951056,0.010200281,53.13424626,0,0,0,426.7906836,1536446.461,307.8771109,1108357.599,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  20:00:00,24.85,120149.9878,25.05687331,23.99942014,24.52814673,0,238.4616772,23.99942014,0.010407299,54.1951589,0,0,0,405.0389624,1458140.265,283.0349603,1018925.857,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  21:00:00,24.775,134999.9863,25.03497473,23.99925979,24.51711726,0,251.586673,23.99925979,0.010530245,54.86016944,0,0,0,431.1625388,1552185.14,295.4844676,1063744.084,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  22:00:00,24.3125,120149.9878,24.9956478,23.99918523,24.49741651,0,254.6944888,23.99918523,0.010652797,55.50924443,0,0,0,440.3171677,1585141.804,294.708135,1060949.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  23:00:00,23.525,90449.9908,24.86882033,23.99937443,24.43409738,0,201.5789595,23.99937443,0.011051245,57.54839977,0,0,0,366.1497101,1318138.956,235.0608559,846219.0813,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/06  24:00:00,22.9875,44549.99547,24.74231849,23.99950665,24.37091257,0,163.163652,23.99950665,0.011645609,60.54731253,0,0,0,318.4486614,1146415.181,192.1457999,691724.8795,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  01:00:00,22.425,29699.99698,24.64967052,23.99952903,24.32459978,0,146.7518202,23.99952903,0.012172114,63.24876612,1,0,0,298.6307446,1075070.681,170.969296,615489.4655,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  02:00:00,22.575,22949.99767,24.61040564,23.9994879,24.30494677,0,140.0095156,23.9994879,0.012458394,64.69062375,1,0,0,296.8798139,1068767.33,165.4750134,595710.0481,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  03:00:00,22.8,14849.99849,24.58079284,23.99948412,24.29013848,0,135.3642311,23.99948412,0.012689583,65.84210237,1,0,0,298.0010815,1072803.893,162.7152251,585774.8103,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  04:00:00,22.8,14849.99849,24.54337105,23.99948623,24.27142864,0,129.7120386,23.99948623,0.012852307,66.66933081,1,0,0,291.8226628,1050561.586,157.0603934,565417.4163,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  05:00:00,22.8,14849.99849,24.50971099,23.99949567,24.25460333,0,124.7167652,23.99949567,0.012976508,67.30040621,1,0,0,285.5837959,1028101.665,152.0657554,547436.7194,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  06:00:00,22.8,29699.99698,24.48504621,23.99950081,24.24227351,0,121.4889417,23.99950081,0.013072437,67.78766574,1,0,0,281.8921131,1014811.607,148.8372132,535813.9676,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  07:00:00,22.425,59399.99396,24.5210043,23.99929493,24.26014962,0,159.3016776,23.99929493,0.012791043,66.35854014,1,0,0,345.0196958,1242070.905,183.4002834,660241.0203,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  08:00:00,22.2,75599.99231,24.66415778,23.99922603,24.3316919,0,193.224888,23.99922603,0.012141095,63.05131921,0.75,0,0,387.0457175,1393364.583,215.3926694,775413.6099,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  09:00:00,22.575,59399.99396,24.83773011,23.99954924,24.41863967,0,172.7673098,23.99954924,0.011808452,61.35515536,0,0,0,341.2245956,1228408.544,198.2148209,713573.3551,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  10:00:00,23.4875,59399.99396,25.16575319,23.99943332,24.58259325,0,222.2550737,23.99943332,0.011419392,59.37025325,0,0,0,423.8489107,1525856.078,255.2900485,919044.1747,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  11:00:00,24.2125,37799.99615,25.44667271,23.99935259,24.72301265,0,262.3872582,23.99935259,0.010818583,56.30034664,0,0,0,469.9136624,1691689.185,301.5087641,1085431.551,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  12:00:00,25.4625,37799.99615,25.60463589,23.99938753,24.80201171,0,296.7573583,23.99938753,0.010387969,54.06195669,0,0,0,510.0344296,1836123.947,346.4160935,1247097.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  13:00:00,27.475,37799.99615,25.85162237,23.99934844,24.92548541,0,352.544227,23.99934844,0.010108283,52.54281303,0,0,0,589.4050571,2121858.205,419.1492953,1508937.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  14:00:00,28.9875,37799.99615,26.07586999,24.03247474,25.05417236,0,397.7144526,24.03247474,0.009926438,51.43803874,0,0,0,644.2859363,2319429.371,476.0505307,1713781.911,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  15:00:00,29.4,37799.99615,26.16209647,24.09096897,25.12653272,0,405.6017618,24.09096897,0.009823572,50.68242029,0,0,0,642.3957532,2312624.711,487.631088,1755471.917,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  16:00:00,29.4,37799.99615,26.0565747,24.02369281,25.04013376,0,401.292411,24.02369281,0.009739738,50.44054202,0,0,0,626.0372413,2253734.069,484.4908527,1744167.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  17:00:00,29.775,37799.99615,25.82266073,23.99938788,24.91102431,0,364.5752661,23.99938788,0.009804901,50.84704733,0,0,0,575.7785642,2072802.831,450.4734116,1621704.282,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  18:00:00,28.9375,37799.99615,25.56331718,23.99936656,24.78134187,0,332.0148937,23.99936656,0.009998071,51.83302235,0,0,0,541.9675084,1951083.03,410.9100374,1479276.135,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  19:00:00,27.6125,90449.9908,25.37828616,23.99942882,24.68885749,0,292.3859884,23.99942882,0.010200341,52.86454564,0,0,0,492.8404929,1774225.775,360.1763397,1296634.823,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  20:00:00,27.2,120149.9878,25.29598804,23.99928538,24.64763671,0,285.0449134,23.99928538,0.010363501,53.69675487,0,0,0,484.2942626,1743459.345,349.3026932,1257489.696,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  21:00:00,25.45,134999.9863,25.19741478,23.9991372,24.59827599,0,283.0703132,23.9991372,0.010407324,53.95503802,0,0,0,475.1785258,1710642.693,332.597249,1197350.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  22:00:00,24.4,120149.9878,25.10247114,23.99913139,24.55080126,0,274.1983041,23.99913139,0.010513679,54.51812586,0,0,0,462.4800683,1664928.246,314.9329818,1133758.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  23:00:00,23.7125,90449.9908,24.9648328,23.99933305,24.48208292,0,218.5184504,23.99933305,0.01091456,56.5601599,0,0,0,388.188502,1397478.607,253.5716514,912857.9449,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/07  24:00:00,23.3,44549.99547,24.84047775,23.99945741,24.41996758,0,179.5000977,23.99945741,0.011494253,59.5092205,0,0,0,342.784885,1234025.586,211.1003791,759961.3646,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  01:00:00,23.3,29699.99698,24.78112778,23.99945363,24.39029071,0,167.6616928,23.99945363,0.012010208,62.12997428,0.5,0,0,341.918352,1230906.067,199.2397893,717263.2415,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  02:00:00,23.3,22949.99767,24.73237243,23.99943602,24.36590423,0,159.0956608,23.99943602,0.012396733,64.09058499,1,0,0,340.1763934,1224635.016,190.6510607,686343.8186,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  03:00:00,23.3,14849.99849,24.68193732,23.99942038,24.34067885,0,150.7978875,23.99942038,0.012637043,65.30832946,1,0,0,332.4746121,1196908.604,182.3435376,656436.7354,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  04:00:00,22.9875,14849.99849,24.62615161,23.99943469,24.31279315,0,142.3906092,23.99943469,0.012819917,66.23428489,1,0,0,318.6177204,1147023.793,171.3041609,616694.9791,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  05:00:00,22.8,14849.99849,24.57457592,23.99946664,24.28702128,0,134.5060579,23.99946664,0.012996966,67.1301641,1,0,0,306.341533,1102829.519,161.8418585,582630.6905,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  06:00:00,22.8,29699.99698,24.54166471,23.99947188,24.27056829,0,129.8765392,23.99947188,0.013131597,67.8544846,1,0,0,301.3354451,1084807.602,157.2100858,565956.3088,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  07:00:00,22.8,59399.99396,24.58273916,23.99924427,24.29099171,0,168.6797437,23.99924427,0.012855326,66.48195687,1,0,0,371.9293262,1338945.574,195.9103718,705277.3385,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  08:00:00,22.8,75599.99231,24.75959998,23.99913424,24.37936711,0,208.2981102,23.99913424,0.012138991,62.88814727,0.75,0,0,421.9807054,1519130.54,235.4684137,847686.2893,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  09:00:00,23.8,59399.99396,24.97501715,23.99940213,24.48720964,0,198.2220581,23.99940213,0.011597154,60.15519852,0,0,0,387.952413,1396628.687,233.9285074,842142.6265,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  10:00:00,25.4625,59399.99396,25.2090141,23.99936232,24.60418821,0,233.1151391,23.99936232,0.011028873,57.25871037,0,0,0,432.0627808,1555426.011,282.7212371,1017796.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  11:00:00,27.1625,37799.99615,25.40350214,23.99941801,24.70146007,0,256.5226462,23.99941801,0.010394101,54.01730096,0,0,0,445.9800757,1605528.272,320.3946589,1153420.772,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  12:00:00,29.175,37799.99615,25.63263382,23.99920732,24.81592057,0,307.0094804,23.99920732,0.009580238,49.82039751,0,0,0,461.5072077,1661425.948,387.1988567,1393915.884,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  13:00:00,30.6875,37799.99615,25.80276024,23.99914082,24.90095053,0,346.3802506,23.99914082,0.008360988,43.51997457,0,0,0,447.1601723,1609776.62,438.8847014,1579984.925,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  14:00:00,31.7875,37799.99615,25.90853326,23.9992393,24.95388628,0,371.3836511,23.9992393,0.007421819,38.67371483,0,0,0,472.8839232,1702382.123,472.8839232,1702382.123,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  15:00:00,31.8875,37799.99615,25.9213807,23.99927517,24.96032794,0,374.0498135,23.99927517,0.006537126,34.11168258,0,0,0,476.3359601,1714809.456,476.3359601,1714809.456,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  16:00:00,31.325,37799.99615,25.85016806,23.99940361,24.92478583,0,361.8071881,23.99940361,0.005914235,30.89199695,0,0,0,459.578901,1654484.044,459.578901,1654484.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  17:00:00,30.0375,37799.99615,25.66931067,23.99946573,24.8343882,0,331.0565345,23.99946573,0.005664698,29.61915168,0,0,0,418.2452018,1505682.726,418.2452018,1505682.726,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  18:00:00,27.7125,37799.99615,25.40141564,23.99945748,24.70043656,0,297.4172991,23.99945748,0.005502405,28.80741865,0,0,0,365.4457289,1315604.624,365.4457289,1315604.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  19:00:00,24.575,90449.9908,25.14947533,23.99959045,24.57453289,0,246.9539584,23.99959045,0.005455952,28.61354563,0,0,0,289.1692801,1041009.408,289.1692801,1041009.408,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  20:00:00,22.6125,120149.9878,24.97388554,23.99964235,24.48676395,0,224.509834,23.99964235,0.005710483,29.97810668,0,0,0,250.5644774,902032.1186,250.5644774,902032.1186,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  21:00:00,21.5125,134999.9863,24.87227962,23.9996493,24.43596446,0,223.1901723,23.9996493,0.006175213,32.42671285,0,0,0,240.1392264,864501.2149,240.1392264,864501.2149,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  22:00:00,20.0375,120149.9878,24.7512805,23.99957985,24.37543018,0,209.7407309,23.99957985,0.006561857,34.47094665,0,0,0,214.4591342,772052.8831,214.4591342,772052.8831,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  23:00:00,18.025,90449.9908,24.54074621,23.99969581,24.27022101,0,138.516551,23.99969581,0.006795787,35.69978269,0,0,0,129.0195591,464470.4129,126.601068,455763.8446,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/08  24:00:00,17.2,44549.99547,24.35714256,23.99980868,24.17847562,0,89.88842182,23.99980868,0.006895525,36.24070069,0,0,0,73.52670321,264696.1315,71.21561984,256376.2314,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  01:00:00,16.8875,29699.99698,24.22832199,23.99978888,24.11405544,0,69.43095899,23.99978888,0.006751462,35.50521966,0,0,0,49.18791366,177076.4892,48.24097456,173667.5084,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  02:00:00,16.0125,22949.99767,24.09304548,23.99983091,24.04643819,0,48.17693682,23.99983091,0.006583758,34.65431223,0,0,0,20.08190844,72294.87037,19.80143768,71285.17566,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  03:00:00,14.1625,14849.99849,23.90582411,23.85162857,23.87872634,0,39.7111709,23.85162857,0.006460663,34.33031424,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  04:00:00,12.9875,14849.99849,23.67752185,23.53859864,23.60806025,0,47.26129911,23.53859864,0.006370353,34.49944802,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  05:00:00,12.1125,14849.99849,23.45262342,23.27611719,23.36437031,0,51.92256094,23.27611719,0.006300383,34.69119483,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  06:00:00,10.6375,29699.99698,23.19152199,22.94259597,23.06705898,0,60.77357089,22.94259597,0.006263407,35.20664869,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  07:00:00,9.625,59399.99396,23.02776729,22.87809419,22.95293074,0,72.36290248,22.87809419,0.006204714,35.03768898,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  08:00:00,10.15,75599.99231,23.10583793,23.05489864,23.08036828,0,71.93631265,23.05489864,0.006014736,33.62858947,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  09:00:00,13.725,59399.99396,23.3261995,23.22700529,23.27660239,0,44.67931298,23.22700529,0.005873549,32.52740208,0,0,0,1.318917641,4748.103509,1.318917641,4748.103509,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  10:00:00,17.6625,59399.99396,23.71260741,23.79034085,23.75147413,0,28.04825396,23.79034085,0.005618912,30.10606114,0,0,0,10.1318028,36474.49009,10.1318028,36474.49009,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  11:00:00,20.65,37799.99615,24.09223575,23.99844564,24.04534069,0,38.83465895,23.99844564,0.005261653,27.85085655,0,0,0,48.5529731,174790.7032,48.5529731,174790.7032,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  12:00:00,22.7,37799.99615,24.39346841,23.99991803,24.19669322,0,76.93589542,23.99991803,0.004982724,26.36727122,0,0,0,103.7416136,373469.809,103.7416136,373469.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  13:00:00,23.675,37799.99615,24.59059812,23.99987815,24.29523814,0,106.6449288,23.99987815,0.00467252,24.71307764,0,0,0,141.4795048,509326.2174,141.4795048,509326.2174,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  14:00:00,24.2125,37799.99615,24.71551787,23.99985937,24.35768862,0,126.823903,23.99985937,0.00437414,23.12259226,0,0,0,166.0795703,597886.453,166.0795703,597886.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  15:00:00,24.775,37799.99615,24.78822766,23.99985499,24.39404132,0,139.2573561,23.99985499,0.004118003,21.75547426,0,0,0,183.1518206,659346.5542,183.1518206,659346.5542,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  16:00:00,25,37799.99615,24.79475841,23.99985337,24.39730589,0,145.3925235,23.99985337,0.004005105,21.15475658,0,0,0,191.1484525,688134.4292,191.1484525,688134.4292,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  17:00:00,24.3125,37799.99615,24.70471218,23.99981518,24.35226368,0,140.9082827,23.99981518,0.004090684,21.60385152,0,0,0,181.0137525,651649.5092,181.0137525,651649.5092,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  18:00:00,22.8375,37799.99615,24.52940753,23.99980254,24.26460503,0,139.1927139,23.99980254,0.004323987,22.82747486,0,0,0,167.1439819,601718.3347,167.1439819,601718.3347,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  19:00:00,21.2,90449.9908,24.3834328,23.99982911,24.19163095,0,114.9591846,23.99982911,0.004551726,24.03630857,0,0,0,129.4038454,465853.8436,129.4038454,465853.8436,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  20:00:00,17.475,120149.9878,24.20391612,23.99982724,24.10187168,0,89.58874281,23.99982724,0.004914398,25.94603898,0,0,0,73.25362972,263713.067,73.25362972,263713.067,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  21:00:00,14.1625,134999.9863,24.03566729,23.9998473,24.01775729,0,73.87033895,23.9998473,0.0055311,29.19191885,0,0,0,30.05968685,108214.8727,30.05968685,108214.8727,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  22:00:00,12.3,120149.9878,23.89853222,23.97942735,23.93897979,0,63.13701731,23.97942735,0.006186181,32.66871428,0,0,0,4.72490626,17009.66254,4.634522292,16684.28025,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/09  23:00:00,11.7,90449.9908,23.68567452,23.59520067,23.64043759,0,54.99922381,23.59520067,0.00667531,36.05069136,0,0,0,0,0,0,0,6405.115975,1.779198882,135208.9561
n-singletint-clear,north,clear panel, 11/09  24:00:00,10.2625,44549.99547,23.36322325,23.11916764,23.24119544,0,59.71131121,23.11916764,0.006928819,38.49525779,0,0,0,0,0,0,0,14227.0165,3.951949029,135208.9561
n-singletint-clear,north,clear panel, 11/10  01:00:00,9.4,29699.99698,23.02951493,22.70732378,22.86841936,0,68.42336758,22.70732378,0.007039198,40.08630552,0,0,0,0,0,0,0,4185.520634,1.162644621,135208.9561
n-singletint-clear,north,clear panel, 11/10  02:00:00,8.7125,22949.99767,22.74099628,22.39642419,22.56871023,0,72.58429823,22.39642419,0.007092709,41.15751242,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  03:00:00,8.3,14849.99849,22.46096271,22.10346263,22.28221267,0,74.34216353,22.10346263,0.007117122,42.04001165,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  04:00:00,8.675,14849.99849,22.22933006,21.90651531,22.06792268,0,70.39986943,21.90651531,0.007139195,42.67844588,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  05:00:00,8.525,14849.99849,22.00880739,21.70228357,21.85554548,0,69.2830877,21.70228357,0.007208383,43.62899909,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  06:00:00,7.9875,29699.99698,21.77511584,21.45492954,21.61502269,0,71.74382099,21.45492954,0.007289232,44.78519871,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  07:00:00,8.1125,59399.99396,21.67593655,21.51949588,21.59771621,0,75.21101321,21.51949588,0.007330721,44.88681495,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  08:00:00,9.3625,75599.99231,21.81613136,21.80691915,21.81152525,0,69.42382562,21.80691915,0.007369838,44.35556402,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  09:00:00,13.125,59399.99396,22.15128508,22.11361984,22.13245246,0,42.3695801,22.11361984,0.007547096,44.58996759,0,0,0,2.020719611,7274.590599,1.623992444,5846.372799,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  10:00:00,17.75,59399.99396,22.61477193,22.83392378,22.72434785,0,18.84064944,22.83392378,0.008098999,45.7729123,0,0,0,8.753444781,31512.40121,7.024790076,25289.24427,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  11:00:00,20.8375,37799.99615,23.05579739,23.42071097,23.23825418,8.706263331,0.121856694,23.42071097,0.008636952,47.08080679,0,0,0,3.94179849,14190.47456,3.216296839,11578.66862,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  12:00:00,22.7,37799.99615,23.48398982,23.89751431,23.69075207,15.03588643,0,23.89751431,0.008522324,45.12572874,0,0,0,10.19814579,36713.32485,9.056155835,32602.16101,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  13:00:00,24.3625,37799.99615,23.86435271,23.99993616,23.93214444,0,22.81518312,23.99993616,0.008108584,42.6792442,0,0,0,68.78345356,247620.4328,63.35557595,228080.0734,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  14:00:00,25,37799.99615,24.1178842,24.00009569,24.05898995,0,52.4070285,24.00009569,0.007822087,41.16374321,0,0,0,103.4354323,372367.5561,98.23145576,353633.2407,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  15:00:00,25.375,37799.99615,24.26809526,24.00004058,24.13406792,0,68.9303129,24.00004058,0.00754563,39.71130795,0,0,0,120.6258863,434253.1907,117.8611301,424300.0683,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  16:00:00,25.9125,37799.99615,24.35793156,23.99996408,24.17894782,0,84.01899599,23.99996408,0.007460164,39.26705408,0,0,0,138.9413375,500188.8148,137.4213003,494716.6812,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  17:00:00,25.4125,37799.99615,24.34034647,23.99997334,24.17015991,0,90.21143681,23.99997334,0.007570379,39.81495289,0,0,0,142.2966412,512267.9084,139.4551073,502038.3864,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  18:00:00,23.9375,37799.99615,24.21859664,23.99995768,24.10927716,0,98.61498727,23.99995768,0.007607932,40.02028259,0,0,0,141.1901871,508284.6734,135.6174694,488222.8898,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  19:00:00,21.925,90449.9908,24.10192235,23.9998263,24.05087432,0,81.50848184,23.9998263,0.007634649,40.17466477,0,0,0,108.9882653,392357.7551,101.8331041,366599.1748,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  20:00:00,19.725,120149.9878,24.00761706,23.99981046,24.00371376,0,74.03089234,23.99981046,0.007741563,40.75615761,0,0,0,83.77748812,301598.9572,76.12510493,274050.3777,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  21:00:00,16.0875,134999.9863,23.86957481,23.99986141,23.93471811,0,64.40409374,23.99986141,0.007886649,41.52593233,0,0,0,41.78329279,150419.8541,36.30458489,130696.5056,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  22:00:00,13.4,120149.9878,23.71984037,23.99059085,23.85521561,0,52.45404307,23.99059085,0.008219098,43.27830305,0,0,0,3.234740305,11645.0651,2.678639084,9643.100704,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/10  23:00:00,12.425,90449.9908,23.50662723,23.51921105,23.51291914,0,45.75702155,23.51921105,0.008519097,46.13028584,0,0,0,0,0,0,0,13120.95477,3.644709658,135208.9561
n-singletint-clear,north,clear panel, 11/10  24:00:00,12.575,44549.99547,23.27305455,23.16037311,23.21671383,0,46.44548218,23.16037311,0.00875556,48.42788157,0,0,0,0,0,0,0,4391.635553,1.219898765,135208.9561
n-singletint-clear,north,clear panel, 11/11  01:00:00,12.1125,35099.99643,23.05958788,22.92508104,22.99233446,0,49.57557917,22.92508104,0.008880005,49.81053975,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  02:00:00,11.0125,35099.99643,22.81247985,22.61726189,22.71487087,0,55.89984961,22.61726189,0.008896655,50.84235298,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  03:00:00,10.6,14849.99849,22.5797561,22.3628828,22.47131945,0,58.16098252,22.3628828,0.00888203,51.55013298,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  04:00:00,10.225,14849.99849,22.37752846,22.15942631,22.26847739,0,59.43922673,22.15942631,0.008862007,52.07671618,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  05:00:00,10.375,14849.99849,22.21002847,22.00887375,22.10945111,0,58.22161211,22.00887375,0.008892828,52.7369367,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  06:00:00,11.6,14849.99849,22.13598642,22.0257491,22.08086776,0,49.82755946,22.0257491,0.00907383,53.73863344,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  07:00:00,12.575,55349.99437,22.13411434,22.10790292,22.12100863,0,42.35469072,22.10790292,0.009346877,55.09038011,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  08:00:00,13.8,55349.99437,22.31186855,22.48091804,22.3963933,0,43.70246276,22.48091804,0.009724016,56.04631061,0,0,0,5.71159507,20561.74225,3.755784589,13520.82452,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  09:00:00,15.4625,75599.99231,22.89801869,23.36870222,23.13336046,0,42.35859219,23.36870222,0.010257809,55.9958365,0,0,0,10.11141896,36401.10827,6.557782196,23608.01591,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  10:00:00,17.1625,75599.99231,23.60844784,23.89468563,23.75156673,0,38.50406644,23.89468563,0.01089272,57.55684085,0,0,0,26.82964063,96586.70626,17.08139203,61493.0113,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  11:00:00,19.55,55349.99437,24.16951529,23.99962834,24.08457181,0,57.6485386,23.99962834,0.011126916,58.40583631,0,0,0,90.35598675,325281.5523,57.91990804,208511.6689,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  12:00:00,21.975,44549.99547,24.58928083,23.99978386,24.29453235,0,118.8921298,23.99978386,0.010924294,57.35999853,0,0,0,210.9782208,759521.5947,139.4299605,501947.8578,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  13:00:00,23.1125,44549.99547,24.91395436,23.99958765,24.456771,0,172.7709742,23.99958765,0.010411833,54.64557992,0,0,0,290.050893,1044183.215,202.7574542,729926.8352,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  14:00:00,23.9875,44549.99547,24.97154709,23.99958802,24.48556756,0,182.4053371,23.99958802,0.009862421,51.76744439,0,0,0,293.5827646,1056897.952,219.7199377,790991.7758,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  15:00:00,24.775,44549.99547,25.01671094,23.99962657,24.50816875,0,189.6816191,23.99962657,0.009458655,49.64856102,0,0,0,296.308188,1066709.477,233.5868497,840912.659,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  16:00:00,25.375,44549.99547,24.95861888,23.99969993,24.47915941,0,178.6837631,23.99969993,0.009186523,48.22233264,0,0,0,277.6170151,999421.2545,227.6104873,819397.7542,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  17:00:00,25.6,44549.99547,24.86243796,23.9997566,24.43109728,0,161.0004394,23.9997566,0.009007349,47.29509504,0,0,0,252.6675426,909603.1535,211.8280384,762580.9383,0,0,135208.9561
