Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 11/11  18:00:00,24.5375,44549.99547,24.67892563,23.99975506,24.33934035,0,154.5540362,23.99975506,0.009045925,47.49473844,0,0,0,237.8505193,856261.8696,196.547314,707570.3305,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  19:00:00,22.15,114749.9883,24.51454508,23.99975718,24.25715113,0,137.2732464,23.99975718,0.009210663,48.34705152,0,0,0,201.2643851,724551.7864,159.3655921,573716.1317,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  20:00:00,19.725,134999.9863,24.40951997,23.99965032,24.20458515,0,137.7367406,23.99965032,0.009491815,49.80089511,0,0,0,184.4627844,664066.0239,139.5979052,502552.4587,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  21:00:00,18.525,134999.9863,24.3441428,23.9995276,24.1718352,0,142.6201024,23.9995276,0.009743797,51.13539113,0,0,0,184.3812351,663772.4463,134.4532737,484031.7854,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  22:00:00,19.3625,134999.9863,24.33008958,23.99957375,24.16483167,0,135.0683767,23.99957375,0.009799804,51.44404808,0,0,0,183.282844,659818.2385,133.8820972,481975.5499,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  23:00:00,19.625,114749.9883,24.26483912,23.99973992,24.13228952,0,90.49275489,23.99973992,0.009960968,52.27611244,0,0,0,126.8953074,456823.1067,91.50793103,329428.5517,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/11  24:00:00,18.7125,55349.99437,24.13284333,23.99985668,24.06635,0,53.35106397,23.99985668,0.010532254,55.25892517,0,0,0,68.67113881,247216.0997,46.70881985,168151.7515,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  01:00:00,17.3,35099.99643,23.99924382,23.99986533,23.99955458,0,43.04261654,23.99986533,0.011241445,58.9357243,0,0,0,38.62182525,139038.5709,24.58975497,88523.11789,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  02:00:00,16.0125,35099.99643,23.87643527,23.97568147,23.92605837,0,29.7211445,23.97568147,0.011823535,61.98252459,0,0,0,2.350242595,8460.873342,1.429731943,5147.034995,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  03:00:00,15.9125,14849.99849,23.79438627,23.90115347,23.84776987,0,29.04910296,23.90115347,0.012150166,63.92259702,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  04:00:00,16.475,14849.99849,23.76606422,23.9598772,23.86297071,0,25.67416578,23.9598772,0.01242904,65.13051276,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  05:00:00,17.0125,14849.99849,23.75302908,24.00396819,23.87849863,0,25.2783753,24.00396819,0.012654677,66.11446033,1,0,0,7.706675411,27744.03148,4.31011805,15516.42498,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  06:00:00,17.2,14849.99849,23.72896985,24.00483539,23.86690262,0,23.71554787,24.00483539,0.012878384,67.25576576,1,0,0,7.600839591,27363.02253,4.184381803,15063.77449,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  07:00:00,17.8875,55349.99437,23.75763157,24.00111826,23.87937492,0,30.23386758,24.00111826,0.01301484,68.01205778,1,0,0,31.09737874,111950.5635,16.79833697,60474.01307,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  08:00:00,18.3,55349.99437,23.94556915,23.99978035,23.97267475,0,69.16749783,23.99978035,0.012663299,66.28332635,1,0,0,107.1428169,385714.1409,58.97988567,212327.5884,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  09:00:00,18.675,75599.99231,24.30330378,23.99944269,24.15137323,0,141.710422,23.99944269,0.011822493,61.98890981,0.25,0,0,230.1505143,828541.8515,134.5424665,484352.8794,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  10:00:00,19.5875,75599.99231,24.6272205,23.99954423,24.31338237,0,151.1446988,23.99954423,0.011055367,58.0369175,0,0,0,241.7680937,870365.1374,151.6328855,545878.3877,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  11:00:00,21.75,55349.99437,24.95514539,23.99962399,24.47738469,0,173.8938508,23.99962399,0.010612313,55.74991252,0,0,0,289.6331815,1042679.454,192.4876975,692955.711,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  12:00:00,23.1125,44549.99547,25.20392626,23.99952939,24.60172783,0,221.6783506,23.99952939,0.01024594,53.82294243,0,0,0,363.5425874,1308753.314,251.6430743,905915.0674,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  13:00:00,23.9875,44549.99547,25.48340443,23.99937515,24.74138979,0,278.5263855,23.99937515,0.009829628,51.61838778,0,0,0,435.5022284,1567808.022,315.7611128,1136740.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  14:00:00,25.4625,44549.99547,25.6390262,23.99935953,24.81919287,0,313.4381064,23.99935953,0.009450681,49.60812864,0,0,0,472.4545328,1700836.318,363.0273377,1306898.416,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  15:00:00,26.475,44549.99547,25.68609484,23.99944422,24.84276953,0,324.379827,23.99944422,0.009223553,48.38410155,0,0,0,477.7338201,1719841.752,382.4674967,1376882.988,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  16:00:00,26.7,44549.99547,25.63610127,23.99955207,24.81782667,0,313.6781586,23.99955207,0.009148579,47.97794294,0,0,0,462.1209489,1663635.416,373.7183474,1345386.051,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  17:00:00,26.7,44549.99547,25.41848138,23.99969182,24.7090866,0,267.5843886,23.99969182,0.009245003,48.47579706,0,0,0,406.4632308,1463267.631,327.6637798,1179589.607,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  18:00:00,26.0125,44549.99547,25.18494825,23.99962596,24.59228711,0,244.1259992,23.99962596,0.009375751,49.15137936,0,0,0,374.2856693,1347428.409,298.4219477,1074319.012,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  19:00:00,24.85,114749.9883,25.05775657,23.99955696,24.52865676,0,228.8157524,23.99955696,0.009463097,49.60263368,0,0,0,349.8604452,1259497.603,273.3761868,984154.2725,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  20:00:00,24.0875,134999.9863,24.97176252,23.99931536,24.48553894,0,233.6908426,23.99931536,0.009517612,49.88480094,0,0,0,345.8221526,1244959.75,271.7912299,978448.4277,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  21:00:00,23.2125,134999.9863,24.90489898,23.99909136,24.45199517,0,240.271301,23.99909136,0.009412939,49.37621702,0,0,0,345.4198765,1243511.555,271.0575831,975807.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  22:00:00,22.1125,134999.9863,24.84148037,23.99936808,24.42042422,0,222.3692132,23.99936808,0.009535421,50.02708642,0,0,0,326.3052582,1174698.929,244.0538346,878593.8045,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  23:00:00,21.325,114749.9883,24.71288551,23.99965662,24.35627106,0,163.691433,23.99965662,0.009998046,52.41488705,0,0,0,250.3293084,901185.5103,178.8243897,643767.8028,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/12  24:00:00,20.7875,55349.99437,24.56363003,23.99972517,24.2816776,0,120.9931843,23.99972517,0.010469848,54.84700362,0,0,0,193.3994524,696238.0287,131.6289541,473864.2348,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  01:00:00,20.6,35099.99643,24.47114659,23.99972316,24.23543488,0,116.0761588,23.99972316,0.011127869,58.2335613,0,0,0,195.5298435,703907.4365,125.101352,450364.8671,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  02:00:00,20.6,35099.99643,24.41337792,23.99965988,24.2065189,0,107.5697026,23.99965988,0.011591206,60.61428488,0,0,0,189.8393999,683421.8397,116.5742673,419667.3621,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  03:00:00,20.6,14849.99849,24.36577472,23.99965605,24.18271539,0,100.4913332,23.99965605,0.01192514,62.28818517,0.25,0,0,184.1545435,662956.3568,109.4802634,394128.9481,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  04:00:00,20.6,14849.99849,24.32629584,23.99966569,24.16298076,0,95.21611338,23.99966569,0.012226724,63.84945484,1,0,0,180.3702952,649333.0628,104.1926481,375093.5333,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  05:00:00,20.6,14849.99849,24.28720358,23.999666,24.14343479,0,89.9700427,23.999666,0.012438988,64.91960868,1,0,0,174.4713316,628096.7937,98.94324323,356195.6756,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  06:00:00,20.225,14849.99849,24.23768117,23.9996836,24.11868238,0,82.73930237,23.9996836,0.012618868,65.81476824,1,0,0,159.0805543,572689.9955,88.57048358,318853.7409,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  07:00:00,20,55349.99437,24.21926523,23.99972701,24.10949612,0,80.10590239,23.99972701,0.012692743,66.27593032,1,0,0,153.0475132,550971.0477,84.04964192,302578.7109,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  08:00:00,18.25,55349.99437,24.25287144,23.99967084,24.12627114,0,102.1779767,23.99967084,0.012294329,64.28451519,1,0,0,163.0937465,587137.4874,91.51511734,329454.4224,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  09:00:00,18.575,75599.99231,24.4797214,23.9993364,24.2395289,0,165.7371187,23.9993364,0.011322974,59.26001566,0,0,0,256.2428526,922474.2693,157.7374062,567854.6624,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  10:00:00,19.0875,75599.99231,24.61190422,23.99956233,24.30573328,0,150.0811142,23.99956233,0.010567641,55.38628859,0,0,0,223.0068306,802824.5901,146.4472116,527209.9619,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  11:00:00,18.9,55349.99437,24.68365675,23.99984241,24.34174958,0,125.3571873,23.99984241,0.010561542,55.30498704,0,0,0,184.201492,663125.3711,120.1620595,432583.414,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  12:00:00,21.3375,44549.99547,25.15725778,23.99962915,24.57844347,0,208.1029548,23.99962915,0.010502635,54.96075852,0,0,0,336.6216663,1211837.999,223.1973883,803510.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  13:00:00,22.8,44549.99547,25.38392867,23.99942848,24.69167857,0,256.063687,23.99942848,0.010089065,52.79843968,0,0,0,406.7333221,1464239.959,283.3679857,1020124.749,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  14:00:00,22.1125,44549.99547,25.58093547,23.99933381,24.79013464,0,296.1563112,23.99933381,0.009668503,50.58024265,0,0,0,443.4168526,1596300.669,317.6847959,1143665.265,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  15:00:00,22.0125,44549.99547,25.51845895,23.99952174,24.75899034,0,284.0447716,23.99952174,0.009496318,49.64199011,0,0,0,419.767206,1511161.942,304.8368016,1097412.486,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  16:00:00,22.2,44549.99547,25.33147229,23.99971967,24.66559598,0,245.7888359,23.99971967,0.009684236,50.58937661,0,0,0,374.4420065,1347991.223,268.2144895,965572.1622,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  17:00:00,22.2,44549.99547,25.10429788,23.99982271,24.5520603,0,201.8081545,23.99982271,0.010059735,52.5193229,0,0,0,323.6489733,1165136.304,224.2555703,807320.0532,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  18:00:00,22.2,44549.99547,24.90410667,23.99974274,24.45192471,0,191.5681829,23.99974274,0.010461441,54.54740065,0,0,0,318.122417,1145240.701,213.9731701,770303.4124,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  19:00:00,21.5125,114749.9883,24.76851597,23.99966034,24.38408815,0,177.9774232,23.99966034,0.010712429,55.81311744,0,0,0,297.3112237,1070320.405,194.5943997,700539.8388,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  20:00:00,20.7875,134999.9863,24.70829246,23.99947584,24.35388415,0,187.3688431,23.99947584,0.010988963,57.26595964,0,0,0,311.4320925,1121155.533,197.8565934,712283.7363,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  21:00:00,20.6,134999.9863,24.69181311,23.99923734,24.34552523,0,202.1051014,23.99923734,0.011121356,57.96659998,0,0,0,338.3080445,1217908.96,210.958493,759450.5746,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  22:00:00,20.6,134999.9863,24.66519396,23.99931313,24.33225354,0,191.1730119,23.99931313,0.011059108,57.64754771,0,0,0,318.4525126,1146429.045,200.0542037,720195.1332,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  23:00:00,20.9125,114749.9883,24.59325023,23.99958786,24.29641905,0,143.4942242,23.99958786,0.011185619,58.29432616,0,0,0,246.7402749,888264.9895,155.0837468,558301.4884,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/13  24:00:00,21.1,55349.99437,24.50741411,23.99971785,24.25356598,0,113.1146086,23.99971785,0.011589977,60.36259776,0,0,0,206.9519935,745027.1766,126.2907969,454646.8687,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  01:00:00,21.1,29699.99698,24.44543952,23.99966253,24.22255102,0,113.6930502,23.99966253,0.012016483,62.54202372,0.5,0,0,216.2084757,778350.5124,126.8405657,456626.0367,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  02:00:00,21.475,22949.99767,24.41220066,23.99962869,24.20591468,0,109.1548753,23.99962869,0.012419329,64.55670058,1,0,0,222.0893428,799521.634,125.4281456,451541.3241,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  03:00:00,21.7,14849.99849,24.38471266,23.99961577,24.19216421,0,105.5068548,23.99961577,0.012726821,66.09808115,1,0,0,225.0759476,810273.4114,123.6553007,445159.0825,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  04:00:00,22.0125,14849.99849,24.36596538,23.99959891,24.18278214,0,103.2884074,23.99959891,0.012904786,67.00367217,1,0,0,228.6464598,823127.2552,124.0550924,446598.3327,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  05:00:00,21.8875,14849.99849,24.33309003,23.99959765,24.16634384,0,98.7137348,23.99959765,0.013006024,67.51854734,1,0,0,220.530822,793910.9593,118.4319343,426354.9636,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  06:00:00,21.7,29699.99698,24.30027727,23.99962809,24.14995268,0,94.27604892,23.99962809,0.013186331,68.43499938,1,0,0,214.3124373,771524.7741,112.4144545,404692.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  07:00:00,21.325,59399.99396,24.33092674,23.99945667,24.1651917,0,130.6566667,23.99945667,0.013016948,67.57452345,1,0,0,278.3291358,1001984.889,145.5641936,524031.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  08:00:00,21.475,75599.99231,24.52495623,23.9993188,24.26213752,0,171.1150305,23.9993188,0.012334712,64.14235811,1,0,0,341.0861851,1227910.266,187.2224407,674000.7865,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  09:00:00,22.3875,59399.99396,24.80273764,23.99952915,24.4011334,0,166.5781347,23.99952915,0.011863616,61.76184722,0,0,0,327.675833,1179632.999,190.436477,685571.3173,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  10:00:00,23.4875,59399.99396,25.14160186,23.9994097,24.57050578,0,218.2779454,23.9994097,0.011333935,59.05386832,0,0,0,411.7116044,1482161.776,251.3143873,904731.7941,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  11:00:00,24.5875,37799.99615,25.39950808,23.99939683,24.69945245,0,253.6484695,23.99939683,0.010742465,56.02456461,0,0,0,452.3165486,1628339.575,295.9340758,1065362.673,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  12:00:00,26.0625,37799.99615,25.51266901,23.99943246,24.75605074,0,278.9300122,23.99943246,0.010305335,53.74797724,0,0,0,477.7872624,1720034.145,333.6337574,1201081.527,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  13:00:00,27.0125,37799.99615,25.53226404,23.9995554,24.76590972,0,283.4933881,23.9995554,0.010099562,52.63795426,0,0,0,478.4332331,1722359.639,346.2363015,1246450.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  14:00:00,27.575,37799.99615,25.55360429,23.99963219,24.77661824,0,287.6243949,23.99963219,0.010077087,52.46897565,0,0,0,487.391913,1754610.887,355.1504855,1278541.748,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  15:00:00,27.8,37799.99615,25.53348316,23.99967008,24.76657662,0,283.401205,23.99967008,0.010151488,52.79621548,0,0,0,486.4096883,1751074.878,352.8414827,1270229.338,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  16:00:00,27.8,37799.99615,25.46883686,23.99963765,24.73423726,0,274.7454921,23.99963765,0.01025949,53.32854435,0,0,0,477.7498388,1719899.42,344.1809173,1239051.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  17:00:00,26.7375,37799.99615,25.32753598,23.99953574,24.66353586,0,255.8453916,23.99953574,0.010416249,54.09572364,0,0,0,446.8864642,1608791.271,316.3062742,1138702.587,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  18:00:00,25.4125,37799.99615,25.12246334,23.99946505,24.56096419,0,240.4095678,23.99946505,0.010511666,54.56245568,0,0,0,418.7672515,1507562.105,289.7171137,1042981.609,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  19:00:00,24.3125,90449.9908,24.97046047,23.99954837,24.48500442,0,212.9978462,23.99954837,0.010655997,55.33405393,0,0,0,374.9542874,1349835.435,253.0953524,911143.2688,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  20:00:00,22.8375,120149.9878,24.85246539,23.99949021,24.4259778,0,202.7590452,23.99949021,0.010862734,56.41083909,0,0,0,352.7102303,1269756.829,230.4522853,829628.2272,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  21:00:00,21.5125,134999.9863,24.76674834,23.9993782,24.38306327,0,204.8147095,23.9993782,0.010968524,56.95111167,0,0,0,346.823751,1248565.504,221.3444463,796840.0068,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  22:00:00,20.4125,120149.9878,24.67758539,23.99934608,24.33846573,0,197.934333,23.99934608,0.011017742,57.20231815,0,0,0,326.098559,1173954.812,205.2423785,738872.5627,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  23:00:00,19.625,90449.9908,24.53533286,23.99955965,24.26744625,0,141.4938081,23.99955965,0.011374917,59.02250553,0,0,0,231.7098943,834155.6195,142.2759308,512193.351,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/14  24:00:00,19.775,44549.99547,24.4515224,23.99964599,24.22558419,0,112.1761916,23.99964599,0.011835202,61.36598394,0,0,0,192.0060665,691221.8392,114.2322552,411236.1186,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  01:00:00,20.6875,29699.99698,24.43229106,23.99962069,24.21595587,0,110.8606412,23.99962069,0.012181548,63.12743855,1,0,0,208.4444826,750400.1373,120.5415053,433949.4191,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  02:00:00,22.1625,22949.99767,24.44700409,23.99960429,24.22330419,0,114.8424461,23.99960429,0.012569595,65.09856834,1,0,0,245.8644085,885111.8706,136.8808694,492771.1297,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  03:00:00,22.8,14849.99849,24.4513562,23.99958039,24.22546829,0,116.1662957,23.99958039,0.012956623,67.06227004,1,0,0,267.5961378,963346.0961,143.5416863,516750.0707,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  04:00:00,22.425,14849.99849,24.41621174,23.99955811,24.20788493,0,111.01594,23.99955811,0.013149925,68.04220407,1,0,0,256.5910408,923727.7467,135.2241851,486807.0665,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  05:00:00,22.2,14849.99849,24.37956503,23.99956372,24.18956438,0,105.6136978,23.99956372,0.013231255,68.45424757,1,0,0,244.3644478,879712.0121,127.9323902,460556.6047,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  06:00:00,22.2,29699.99698,24.35978248,23.99957102,24.17967675,0,103.2651222,23.99957102,0.013299832,68.80158541,1,0,0,241.2928748,868654.3492,125.5843244,452103.5678,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  07:00:00,22.2,59399.99396,24.40882789,23.99935816,24.20409302,0,142.9212691,23.99935816,0.012978843,67.21822381,1,0,0,313.1348417,1127285.43,165.1526857,594549.6686,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  08:00:00,22.2,75599.99231,24.5827621,23.99926885,24.29101548,0,180.2262171,23.99926885,0.012266035,63.6627338,0.75,0,0,364.1451629,1310922.586,202.4102623,728676.9443,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  09:00:00,21.8875,59399.99396,24.81236343,23.99946996,24.4059167,0,167.7309971,23.99946996,0.011627564,60.50888989,0,0,0,310.8248297,1118969.387,187.3864198,674591.1112,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  10:00:00,19.575,59399.99396,24.96780868,23.99931047,24.48355958,0,183.8851157,23.99931047,0.01037177,54.18834104,0,0,0,265.8053558,956899.281,184.3338683,663601.9257,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  11:00:00,17.9875,37799.99615,25.05869606,23.99933357,24.52901481,0,183.5338741,23.99933357,0.008629748,45.2758972,0,0,0,209.5293139,754305.53,171.0403242,615745.1672,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  12:00:00,18.4875,37799.99615,25.167811,23.99953988,24.58367544,0,202.6145785,23.99953988,0.007577951,39.83987851,0,0,0,215.6073175,776186.3431,194.3607164,699698.579,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  13:00:00,19.5875,37799.99615,25.25440766,23.9997002,24.62705393,0,218.8661206,23.9997002,0.006993723,36.80243664,0,0,0,228.673014,823222.8502,219.7852754,791226.9915,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  14:00:00,20.6875,37799.99615,25.38620392,23.99976287,24.69298339,0,245.2248219,23.99976287,0.006664859,35.09015794,0,0,0,256.0435449,921756.7616,255.2830622,919019.0238,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  15:00:00,21.1,37799.99615,25.30507278,23.99973692,24.65240485,0,230.932722,23.99973692,0.006332874,33.38081413,0,0,0,244.4135486,879888.7749,244.4135486,879888.7749,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  16:00:00,20.4125,37799.99615,25.20522815,23.99967982,24.60245399,0,217.1055199,23.99967982,0.005917723,31.24481243,0,0,0,224.9313128,809752.7262,224.9313128,809752.7262,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  17:00:00,19.625,37799.99615,24.96684599,23.99965366,24.48324982,0,185.5225398,23.99965366,0.00559007,29.54172658,0,0,0,186.8929584,672814.6502,186.8929584,672814.6502,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  18:00:00,18.025,37799.99615,24.67010267,23.99967747,24.33489007,0,154.2778761,23.99967747,0.005329374,28.21102791,0,0,0,142.5011658,513004.1969,142.5011658,513004.1969,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  19:00:00,16.2,90449.9908,24.43286931,23.99976638,24.21631784,0,109.7268269,23.99976638,0.00508175,26.94820232,0,0,0,82.95184928,298626.6574,82.95184928,298626.6574,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  20:00:00,14.5375,120149.9878,24.26251826,23.99979602,24.13115714,0,87.5836397,23.99979602,0.005016849,26.63365829,0,0,0,47.12749792,169658.9925,47.12749792,169658.9925,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  21:00:00,12.8375,134999.9863,24.12652132,23.99978904,24.06315518,0,79.89754335,23.99978904,0.005023024,26.6930102,0,0,0,25.44940047,91617.84168,25.44940047,91617.84168,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  22:00:00,11.5125,120149.9878,23.9911365,23.98369124,23.98741387,0,69.04298152,23.98369124,0.005054937,26.91443718,0,0,0,4.296535792,15467.52885,4.296535792,15467.52885,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/15  23:00:00,10.0375,90449.9908,23.71973829,23.52375256,23.62174543,0,64.64886548,23.52375256,0.005185329,28.39194556,0,0,0,0,0,0,0,12314.8535,3.420792639,135208.9561
n-singletint-clear,north,clear panel, 11/15  24:00:00,8.4,44549.99547,23.3313504,22.95977744,23.14556392,0,73.39765719,22.95977744,0.005384872,30.51629722,0,0,0,0,0,0,0,14395.75317,3.998820325,135208.9561
n-singletint-clear,north,clear panel, 11/16  01:00:00,7.8,29699.99698,22.97291491,22.55211599,22.76251545,0,79.94899565,22.55211599,0.005535953,32.1586608,0,0,0,0,0,0,0,4269.32284,1.185923011,135208.9561
n-singletint-clear,north,clear panel, 11/16  02:00:00,7.1125,22949.99767,22.64500316,22.20609138,22.42554727,0,83.56001762,22.20609138,0.005569634,33.0406182,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  03:00:00,6.0125,14849.99849,22.29124126,21.81205126,22.05164626,0,89.17457045,21.81205126,0.00561232,34.10175657,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  04:00:00,5.225,14849.99849,21.93483247,21.43077595,21.68280421,0,92.83254803,21.43077595,0.005637275,35.05928372,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  05:00:00,4.625,14849.99849,21.58998489,21.0902939,21.3401394,0,91.14347858,21.0902939,0.005590741,35.5281336,0,0,0,0,0,0,0,16125.60479,4.479334663,135208.9561
n-singletint-clear,north,clear panel, 11/16  06:00:00,4.0875,29699.99698,21.30127759,21.00008906,21.15068333,0,55.43980007,21.00008906,0.005525483,35.32551959,0,0,0,0,0,0,0,167153.6918,46.43158106,135208.9561
n-singletint-clear,north,clear panel, 11/16  07:00:00,3.9,59399.99396,21.15505407,20.99986617,21.07746012,0,61.65778008,20.99986617,0.005369313,34.35747393,0,0,0,0,0,0,0,150359.0054,41.76639039,135208.9561
n-singletint-clear,north,clear panel, 11/16  08:00:00,4.9625,75599.99231,21.23901427,21.02447312,21.13174369,0,87.34952037,21.02447312,0.005067447,32.42594611,0,0,0,0,0,0,0,29665.39839,8.240388443,135208.9561
n-singletint-clear,north,clear panel, 11/16  09:00:00,7.2875,59399.99396,21.41290381,21.06247004,21.23768692,0,72.86047893,21.06247004,0.00478526,30.57464572,0,0,0,0,0,0,0,14312.74476,3.975762432,135208.9561
n-singletint-clear,north,clear panel, 11/16  10:00:00,10.425,59399.99396,21.79056425,21.48699843,21.63878134,0,61.10120015,21.48699843,0.004566582,28.44225654,0,0,0,2.560677743,9218.439876,2.560677743,9218.439876,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  11:00:00,12.7,37799.99615,22.19386766,21.94696015,22.0704139,0,43.7882643,21.94696015,0.004306338,26.0869776,0,0,0,1.439540841,5182.347028,1.439540841,5182.347028,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  12:00:00,13.9875,37799.99615,22.55474054,22.39412945,22.47443499,0,35.60101119,22.39412945,0.004053763,23.87718382,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  13:00:00,14.775,37799.99615,22.93341186,22.82652566,22.87996876,0,32.41155079,22.82652566,0.003805696,21.81288175,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  14:00:00,15,37799.99615,23.1640141,23.08325421,23.12363416,0,30.62504313,23.08325421,0.003634632,20.49411931,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  15:00:00,14.625,37799.99615,23.32794268,23.21863466,23.27328867,0,33.77364032,23.21863466,0.003502784,19.57360604,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  16:00:00,14.4,37799.99615,23.20731833,23.11490576,23.16111204,0,32.65026115,23.11490576,0.003401148,19.10873051,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  17:00:00,14.0875,37799.99615,23.05600486,23.00592721,23.03096604,0,34.78418914,23.00592721,0.003419601,19.33234282,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  18:00:00,13.2125,37799.99615,22.8165991,22.87964664,22.84812287,0,40.4325347,22.87964664,0.00350244,19.95037616,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  19:00:00,12.1125,90449.9908,22.58912518,22.57465816,22.58189167,0,45.95607488,22.57465816,0.003594919,20.85664098,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  20:00:00,11.0125,120149.9878,22.40922914,22.3801617,22.39469542,0,54.53780018,22.3801617,0.003814237,22.37069572,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  21:00:00,9.85,134999.9863,22.27860509,22.28219962,22.28040236,0,64.22661002,22.28219962,0.004148934,24.4564001,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  22:00:00,9.4,120149.9878,22.17266831,22.21604275,22.19435553,0,67.89554801,22.21604275,0.004495916,26.57582872,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/16  23:00:00,9.0875,90449.9908,21.9834459,21.87675353,21.93009972,0,61.15062484,21.87675353,0.004727889,28.51262457,0,0,0,0,0,0,0,9757.995798,2.710554388,135208.9561
n-singletint-clear,north,clear panel, 11/16  24:00:00,8.9,44549.99547,21.72322168,21.50080299,21.61201233,0,61.81217199,21.50080299,0.004901595,30.23766124,0,0,0,0,0,0,0,4469.439739,1.241511039,135208.9561
n-singletint-clear,north,clear panel, 11/17  01:00:00,8.9,29699.99698,21.48774055,21.25989728,21.37381891,0,62.33275151,21.25989728,0.004935017,30.87401742,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  02:00:00,8.9,22949.99767,21.28186823,21.06616594,21.17401709,0,61.00158558,21.06616594,0.00485226,30.71169598,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  03:00:00,8.9,14849.99849,21.10734875,20.99991615,21.05363245,0,44.40801217,20.99991615,0.004790068,30.42588724,0,0,0,0,0,0,0,63710.0947,17.69724853,135208.9561
n-singletint-clear,north,clear panel, 11/17  04:00:00,8.9,14849.99849,20.97521196,20.9999231,20.98756753,0,27.24944143,20.9999231,0.004790158,30.414906,0,0,0,0,0,0,0,125558.0999,34.87724996,135208.9561
n-singletint-clear,north,clear panel, 11/17  05:00:00,9.2125,14849.99849,20.8735881,20.99994561,20.93676685,0,17.26437711,20.99994561,0.00483428,30.69285208,0,0,0,0,0,0,0,152297.0174,42.30472706,135208.9561
n-singletint-clear,north,clear panel, 11/17  06:00:00,9.775,29699.99698,20.79890591,20.99995865,20.89943228,0,13.10250772,20.99995865,0.004883378,31.00212429,0,0,0,0,0,0,0,150581.7972,41.82827699,135208.9561
n-singletint-clear,north,clear panel, 11/17  07:00:00,10,59399.99396,20.80000659,20.99988231,20.89994445,0,45.61524313,20.99988231,0.004846197,30.76805012,0,0,0,0,0,0,0,26949.86525,7.48607368,135208.9561
n-singletint-clear,north,clear panel, 11/17  08:00:00,10.375,75599.99231,20.93669452,21.16830654,21.05250053,0,54.12991925,21.16830654,0.004727978,29.71595417,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  09:00:00,10.9125,59399.99396,21.14479151,21.11091255,21.12785203,0,43.99744331,21.11091255,0.004655878,29.38632511,0,0,0,0,0,0,0,4775.670852,1.326575237,135208.9561
n-singletint-clear,north,clear panel, 11/17  10:00:00,11.475,59399.99396,21.50707369,21.35767891,21.4323763,0,47.3014185,21.35767891,0.004602183,28.62554482,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  11:00:00,11.7,37799.99615,21.90479765,21.6522218,21.77850973,0,47.83072402,21.6522218,0.004606325,28.1198929,0,0,0,1.162035176,4183.326634,1.162035176,4183.326634,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  12:00:00,12.7,37799.99615,22.17741752,21.97001384,22.07371568,0,42.34363849,21.97001384,0.004703154,28.14287535,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  13:00:00,13.3,37799.99615,22.47495504,22.3115266,22.39324082,0,39.51935752,22.3115266,0.004916359,28.78433604,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  14:00:00,13.3,37799.99615,22.73265971,22.56031263,22.64648617,0,40.95404323,22.56031263,0.005177569,29.81642535,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  15:00:00,13.675,37799.99615,22.80726249,22.6591914,22.73322694,0,37.25960848,22.6591914,0.00543818,31.08624395,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  16:00:00,13.525,37799.99615,22.75812864,22.63972795,22.69892829,0,36.96549752,22.63972795,0.005742017,32.85630019,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  17:00:00,12.9875,37799.99615,22.56062397,22.47837758,22.51950077,0,39.1823445,22.47837758,0.006095854,35.21914299,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  18:00:00,13.1125,37799.99615,22.33178053,22.41154833,22.37166443,0,39.6077081,22.41154833,0.006437273,37.3439553,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  19:00:00,12.9875,90449.9908,22.20917853,22.31378826,22.2614834,0,38.57649652,22.31378826,0.006747866,39.37518825,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  20:00:00,12.425,120149.9878,22.12426597,22.26278109,22.19352353,0,43.70604751,22.26278109,0.007046639,41.22643263,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  21:00:00,11.8875,134999.9863,22.08408167,22.322189,22.20313534,0,49.86227507,22.322189,0.007446134,43.40523586,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  22:00:00,12.0125,120149.9878,22.07178231,22.43084052,22.25131141,0,50.27861033,22.43084052,0.007869313,45.55551634,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/17  23:00:00,12.2,90449.9908,21.990815,22.19265549,22.09173525,0,39.43233412,22.19265549,0.008281093,48.61367824,0,0,0,0,0,0,0,8795.19479,2.443109664,135208.9561
n-singletint-clear,north,clear panel, 11/17  24:00:00,12.2,44549.99547,21.83374431,21.85645753,21.84510092,0,39.86592757,21.85645753,0.008715334,52.18510398,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  01:00:00,12.2,35099.99643,21.69246733,21.70519897,21.69883315,0,40.38080077,21.70519897,0.009081281,54.88172743,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  02:00:00,12.2,35099.99643,21.57895427,21.60151987,21.59023707,0,39.71137361,21.60151987,0.009328508,56.73301526,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  03:00:00,11.8875,14849.99849,21.45302998,21.46592879,21.45947938,0,40.57558164,21.46592879,0.009513836,58.32585114,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  04:00:00,11.7,14849.99849,21.32511203,21.32614982,21.32563092,0,41.47207865,21.32614982,0.009685499,59.8720736,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  05:00:00,11.7,14849.99849,21.21470343,21.2275727,21.22113807,0,40.80008823,21.2275727,0.00980106,60.94253209,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  06:00:00,11.325,14849.99849,21.09304611,21.0943615,21.09370381,0,42.17227928,21.0943615,0.009842122,61.73516977,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  07:00:00,11.475,55349.99437,21.00516913,20.99703299,21.00110106,0,41.33336386,20.99703299,0.009753014,61.57489655,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  08:00:00,11.7,55349.99437,21.08487326,21.22005746,21.15246536,0,44.55208076,21.22005746,0.009627022,60.00435942,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  09:00:00,11.7,75599.99231,21.39222107,21.73290361,21.56256234,0,54.8324416,21.73290361,0.009488083,57.38286968,0,0,0,5.08928687,18321.43273,3.311286621,11920.63184,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  10:00:00,12.0125,75599.99231,21.82841617,21.93696755,21.88269186,0,47.19878703,21.93696755,0.009357431,55.9560785,0,0,0,1.860282464,6697.016869,1.232436015,4436.769652,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  11:00:00,12.575,55349.99437,22.00995827,21.91028513,21.9601217,0,39.16917024,21.91028513,0.009301424,55.73688574,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  12:00:00,13.1125,44549.99547,22.21087694,22.09730669,22.15409181,0,39.52805608,22.09730669,0.009312289,55.16814607,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  13:00:00,13.675,44549.99547,22.40413004,22.32663991,22.36538498,0,36.51256711,22.32663991,0.009420019,54.9877368,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  14:00:00,13.9,44549.99547,22.55399137,22.49622961,22.52511049,0,35.15516986,22.49622961,0.009582147,55.32544723,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  15:00:00,14.5875,44549.99547,22.66279419,22.63180557,22.64729988,0,31.24536284,22.63180557,0.009737693,55.74841296,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  16:00:00,15,44549.99547,22.81757418,22.83459054,22.82608236,0,28.96451058,22.83459054,0.009923617,56.10214547,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  17:00:00,14.625,44549.99547,22.69976707,22.70911291,22.70443999,0,27.39425387,22.70911291,0.010055636,57.27270309,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  18:00:00,14.0875,44549.99547,22.45878464,22.58063805,22.51971135,0,32.48729976,22.58063805,0.010213917,58.61433543,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  19:00:00,13.9,114749.9883,22.35428362,22.53822921,22.44625641,0,34.83706899,22.53822921,0.010397715,59.84197957,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  20:00:00,13.9,134999.9863,22.33794859,22.73409823,22.53602341,0,37.99703942,22.73409823,0.010623793,60.42110276,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  21:00:00,13.9,134999.9863,22.38511937,22.90562962,22.64537449,0,39.13458249,22.90562962,0.010786816,60.73654048,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  22:00:00,13.9,134999.9863,22.42318877,22.91304876,22.66811876,0,37.21591428,22.91304876,0.010835453,61.00159402,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/18  23:00:00,13.525,114749.9883,22.32669105,22.5726456,22.44966832,0,30.49901097,22.5726456,0.010740481,61.7381187,0,0,0,0,0,0,0,10190.25077,2.830625215,135208.9561
n-singletint-clear,north,clear panel, 11/18  24:00:00,13.3,55349.99437,22.14803357,22.16157619,22.15480488,0,31.5579037,22.16157619,0.010639002,62.7126742,0,0,0,0,0,0,0,5164.539592,1.434594331,135208.9561
n-singletint-clear,north,clear panel, 11/19  01:00:00,13.3,35099.99643,22.01716562,22.08561476,22.05139019,0,35.5214412,22.08561476,0.010631615,62.96069594,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  02:00:00,12.9875,35099.99643,21.9104783,21.98021291,21.9453456,0,36.00333957,21.98021291,0.010689187,63.70443199,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  03:00:00,12.8,14849.99849,21.79327965,21.84761555,21.8204476,0,36.77805154,21.84761555,0.010737472,64.50702196,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  04:00:00,12.8,14849.99849,21.69453914,21.75963186,21.7270855,0,36.2649548,21.75963186,0.010731735,64.77964241,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  05:00:00,12.8,14849.99849,21.6022391,21.67897103,21.64060506,0,35.58739914,21.67897103,0.010619893,64.40830145,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  06:00:00,12.8,14849.99849,21.51503374,21.60301274,21.55902324,0,34.97618518,21.60301274,0.010445358,63.66225005,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  07:00:00,12.8,55349.99437,21.45583242,21.53785398,21.4968432,0,34.55016131,21.53785398,0.010183704,62.38023052,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  08:00:00,12.8,55349.99437,21.56689095,21.7688032,21.66784708,0,41.45295855,21.7688032,0.00988667,59.80339958,0,0,0,1.757785304,6328.027096,1.1238213,4045.756681,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  09:00:00,12.8,75599.99231,21.84813405,22.27026443,22.05919924,0,49.52658598,22.27026443,0.009706042,56.97997294,0,0,0,4.971772115,17898.37961,3.257520934,11727.07536,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  10:00:00,13.1125,75599.99231,22.19545903,22.38898313,22.29222108,0,40.34968832,22.38898313,0.009660297,56.33986796,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  11:00:00,13.9875,55349.99437,22.66713944,22.59209249,22.62961596,0,37.63309546,22.59209249,0.009724508,56.03436942,0,0,0,1.754275045,6315.390161,1.160984824,4179.545365,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  12:00:00,15.15,44549.99547,23.12201536,23.06469499,23.09335517,0,36.59187713,23.06469499,0.009818153,54.89949114,0,0,0,5.303321506,19091.95742,3.583092173,12899.13182,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  13:00:00,15.9125,44549.99547,23.55266518,23.55162131,23.55214325,0,33.5639244,23.55162131,0.009995797,54.21561935,0,0,0,5.257968825,18928.68777,3.578599481,12882.95813,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  14:00:00,16.1,44549.99547,23.61389489,23.69635838,23.65512663,0,25.91624676,23.69635838,0.010256624,55.09084155,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  15:00:00,16.475,44549.99547,23.65554922,23.74435808,23.69995365,0,23.86606838,23.74435808,0.01053,56.34992221,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  16:00:00,16.7,44549.99547,23.61986555,23.74119191,23.68052873,0,20.62935427,23.74119191,0.010767769,57.61269783,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  17:00:00,16.325,44549.99547,23.47729014,23.56952401,23.52340708,0,20.73361319,23.56952401,0.010999936,59.4461087,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  18:00:00,15.7875,44549.99547,23.29541608,23.51577057,23.40559333,0,27.15149246,23.51577057,0.011243341,60.93361398,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  19:00:00,15.6,114749.9883,23.22994236,23.53060879,23.38027557,0,29.2531324,23.53060879,0.011495844,62.26011354,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  20:00:00,15.6,134999.9863,23.24302704,23.69744417,23.4702356,0,31.82400076,23.69744417,0.01188272,63.69543402,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  21:00:00,15.9125,134999.9863,23.32534181,23.90653716,23.61593949,0,31.50590434,23.90653716,0.012362144,65.38748615,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  22:00:00,16.1,134999.9863,23.40478944,23.97297299,23.68888121,0,28.41170473,23.97297299,0.012615054,66.43448261,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/19  23:00:00,15.7875,114749.9883,23.34314784,23.6934651,23.51830647,0,23.41278489,23.6934651,0.012682366,67.91527307,1,0,0,0,0,0,0,5202.265507,1.445073752,135208.9561
n-singletint-clear,north,clear panel, 11/19  24:00:00,15.6,55349.99437,23.19717894,23.34003281,23.26860588,0,23.94812415,23.34003281,0.012638703,69.09997279,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  01:00:00,15.6,29699.99698,23.09349485,23.29230254,23.1928987,0,27.18170726,23.29230254,0.01267591,69.47254371,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  02:00:00,15.6,22949.99767,23.01967078,23.25486573,23.13726825,0,25.79270399,23.25486573,0.012767006,70.07631172,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  03:00:00,15.6,14849.99849,22.95233205,23.19443711,23.07338458,0,25.40889325,23.19443711,0.012826508,70.62715849,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  04:00:00,15.9125,14849.99849,22.90881922,23.18547236,23.04714579,0,23.43105738,23.18547236,0.012896991,71.04568691,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  05:00:00,16.1,14849.99849,22.87715666,23.18915887,23.03315776,0,21.53121476,23.18915887,0.013020683,71.69729054,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  06:00:00,15.7875,29699.99698,22.83046797,23.12937484,22.97992141,0,23.01696987,23.12937484,0.013110905,72.44541455,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  07:00:00,15.6,59399.99396,22.87181663,23.33665278,23.10423471,0,31.29434575,23.33665278,0.013067845,71.35936478,1,0,0,2.579142996,9284.914784,1.303367171,4692.121815,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  08:00:00,15.6,75599.99231,23.06840735,23.60963476,23.33902105,0,32.39988625,23.60963476,0.012829826,68.9700379,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  09:00:00,15.9125,59399.99396,23.35314148,23.60275662,23.47794905,0,26.19561085,23.60275662,0.012503229,67.27398149,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  10:00:00,16.475,59399.99396,23.7696991,23.86397237,23.81683573,0,30.857479,23.86397237,0.012194124,64.62155901,1,0,0,6.660695215,23978.50277,3.81749573,13742.98463,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  11:00:00,17.7,37799.99615,24.25641943,23.99894933,24.12768438,0,55.95298956,23.99894933,0.011811989,62.08570783,0.25,0,0,68.12159139,245237.729,40.69975677,146519.1244,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  12:00:00,18.675,37799.99615,24.63769647,23.99977441,24.31873544,0,109.8615869,23.99977441,0.011119983,58.45044081,0,0,0,163.2907178,587846.5842,102.8367124,370212.1647,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  13:00:00,19.9625,37799.99615,24.86380023,23.99970443,24.43175233,0,148.5074734,23.99970443,0.010467666,55.02322986,0,0,0,226.3748015,814949.2856,152.2094719,547954.0987,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  14:00:00,21.975,37799.99615,25.09560369,23.99963268,24.54761818,0,192.7542373,23.99963268,0.009930912,52.19374838,0,0,0,297.8467291,1072248.225,213.2571891,767725.8807,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  15:00:00,22.8,37799.99615,25.1009903,23.99970442,24.55034736,0,194.4710104,23.99970442,0.009612772,50.52772826,0,0,0,297.705683,1071740.459,221.9083416,798870.0296,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  16:00:00,22.8,37799.99615,25.00141324,23.99976531,24.50058927,0,180.0076973,23.99976531,0.009538276,50.11024886,0,0,0,275.7479202,992692.5127,207.4873897,746954.603,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  17:00:00,21.7375,37799.99615,24.79903379,23.99978131,24.39940755,0,156.0672877,23.99978131,0.009773627,51.3080536,0,0,0,238.5350933,858726.3359,174.6740325,628826.517,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  18:00:00,20.4125,37799.99615,24.56802645,23.99975198,24.28388922,0,142.3090349,23.99975198,0.010032076,52.64341184,0,0,0,212.1824975,763856.9911,149.8245501,539368.3802,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  19:00:00,19.625,90449.9908,24.4281344,23.99978615,24.21396027,0,119.1190975,23.99978615,0.010243723,53.73594506,0,0,0,173.7687405,625567.4658,120.0661051,432237.9783,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  20:00:00,18.7125,120149.9878,24.34461914,23.99973537,24.17217726,0,114.2328242,23.99973537,0.010448496,54.79252257,0,0,0,159.201429,573125.1445,107.5543877,387195.7958,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  21:00:00,17.9875,134999.9863,24.29803595,23.99966616,24.14885106,0,123.4351124,23.99966616,0.010621093,55.71789433,0,0,0,168.1426411,605313.5081,110.6775833,398439.2998,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  22:00:00,17.425,120149.9878,24.25198987,23.99961487,24.12580237,0,125.1918408,23.99961487,0.010737401,56.3035542,0,0,0,166.0915819,597929.6949,107.7281715,387821.4174,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  23:00:00,16.8875,90449.9908,24.13352257,23.99974355,24.06663306,0,75.91166487,23.99974355,0.011068566,57.98722702,0,0,0,84.96882513,305887.7705,54.00502021,194418.0728,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/20  24:00:00,16.7,44549.99547,24.01403712,23.99983202,24.00693457,0,43.8691335,23.99983202,0.0115713,60.57255203,0,0,0,33.33078215,119990.8157,20.40720811,73465.94919,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  01:00:00,16.325,29699.99698,23.92867153,24.00275254,23.96571203,0,33.57945573,24.00275254,0.012069997,63.08215342,0.75,0,0,11.61447069,41812.09448,6.845205753,24642.74071,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  02:00:00,16.475,22949.99767,23.86893747,24.01317681,23.94105714,0,29.18491749,24.01317681,0.012550342,65.47768205,1,0,0,6.733062238,24239.02406,3.747387343,13490.59444,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  03:00:00,16.7,14849.99849,23.82108138,24.01076402,23.9159227,0,26.71522412,24.01076402,0.012914914,67.30813674,1,0,0,5.764485108,20752.14639,3.136796865,11292.46871,0,0,135208.9561
