Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 11/21  04:00:00,16.7,14849.99849,23.77347999,24.01344997,23.89346498,0,23.6563123,24.01344997,0.013095864,68.19486719,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  05:00:00,16.7,14849.99849,23.72383062,23.98413841,23.85398451,0,22.9575451,23.98413841,0.01322479,68.97373858,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  06:00:00,16.7,29699.99698,23.67977826,23.94871355,23.8142459,0,22.76866465,23.94871355,0.013309421,69.55370513,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  07:00:00,16.325,59399.99396,23.69701606,23.99566929,23.84634267,0,49.87047477,23.99566929,0.013105373,68.31637385,1,0,0,43.0271475,154897.731,22.69631912,81706.74882,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  08:00:00,16.1,75599.99231,23.83250377,23.99974349,23.91612363,0,75.08531983,23.99974349,0.012524341,65.33091171,1,0,0,84.74909894,305096.7562,46.56033266,167617.1976,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  09:00:00,16.475,59399.99396,24.05263352,23.99986939,24.02625146,0,52.47141841,23.99986939,0.012071703,63.01458947,0.75,0,0,46.83314124,168599.3085,27.10914811,97592.93321,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  10:00:00,17.0125,59399.99396,24.35750742,23.99984778,24.1786776,0,83.66593089,23.99984778,0.011611283,60.65512495,0,0,0,104.9057405,377660.6658,62.76561883,225956.2278,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  11:00:00,17.575,37799.99615,24.60137544,23.99982867,24.30060205,0,103.2870093,23.99982867,0.011085142,57.95492907,0,0,0,138.9770177,500317.2638,87.07287444,313462.348,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  12:00:00,18.8,37799.99615,24.83346701,23.99974759,24.4166073,0,140.9078417,23.99974759,0.010585824,55.31867588,0,0,0,204.9235918,737724.9304,134.8969235,485628.9245,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  13:00:00,20.4625,37799.99615,24.89809132,23.99974863,24.44891997,0,154.1821386,23.99974863,0.010176584,53.10663902,0,0,0,232.6917399,837690.2636,162.0807175,583490.583,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  14:00:00,21.7875,37799.99615,24.92679199,23.99977941,24.4632857,0,159.4649535,23.99977941,0.00991564,51.69373009,0,0,0,246.6224486,887840.8149,178.4623452,642464.4427,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  15:00:00,21.8875,37799.99615,25.04480943,23.99977213,24.52229078,0,180.5381347,23.99977213,0.009778594,50.93849227,0,0,0,274.1402386,986904.859,200.3624482,721304.8136,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  16:00:00,21.7,37799.99615,24.93042283,23.99979736,24.46511009,0,166.2987695,23.99979736,0.009759582,50.82144881,0,0,0,251.6794474,906046.0108,184.578946,664484.2055,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  17:00:00,20.6375,37799.99615,24.75638901,23.99977747,24.37808324,0,148.1874987,23.99977747,0.009956149,51.82892484,0,0,0,219.8783346,791562.0047,157.5878828,567316.3781,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  18:00:00,19.3125,37799.99615,24.54834853,23.99976041,24.27405447,0,137.4786052,23.99976041,0.010204286,53.09988419,0,0,0,196.4491696,707217.0107,135.7874561,488834.8421,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  19:00:00,18.9,90449.9908,24.43583993,23.99979226,24.2178161,0,119.4314428,23.99979226,0.010449029,54.35230692,0,0,0,169.4258107,609932.9186,114.2917693,411450.3695,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  20:00:00,18.2125,120149.9878,24.36220433,23.99974049,24.18097241,0,116.4642581,23.99974049,0.010717861,55.72713425,0,0,0,160.7651272,578754.4578,105.5652656,380034.9561,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  21:00:00,17.8,134999.9863,24.33002991,23.99966104,24.16484547,0,128.5179227,23.99966104,0.010947697,56.90180367,0,0,0,179.3826958,645777.7047,114.1244809,410848.1311,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  22:00:00,17.8,120149.9878,24.31380372,23.99958714,24.15669543,0,136.2251572,23.99958714,0.011120873,57.78635496,0,0,0,194.8277667,701379.9602,121.8002245,438480.8082,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  23:00:00,17.8,90449.9908,24.23127171,23.9996936,24.11548266,0,93.30511498,23.9996936,0.011477135,59.5653483,0,0,0,128.8709115,463935.2813,78.909773,284075.1828,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/21  24:00:00,17.8,44549.99547,24.14073119,23.99977871,24.07025495,0,64.87137541,23.99977871,0.012052392,62.43001086,0.5,0,0,86.32778531,310780.0271,50.4572568,181646.1245,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  01:00:00,18.1125,29699.99698,24.08481989,23.99980334,24.04231161,0,58.50272646,23.99980334,0.012610639,65.197763,1,0,0,83.68488308,301265.5791,46.68540337,168067.4521,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  02:00:00,17.9875,22949.99767,24.02321575,23.99980424,24.01150999,0,50.84452487,23.99980424,0.013009414,67.23475137,1,0,0,70.51025413,253836.9149,37.97501208,136710.0435,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  03:00:00,18.1125,14849.99849,23.97527989,23.99981723,23.98754856,0,46.08693251,23.99981723,0.013379274,69.13225947,1,0,0,65.90269969,237249.7189,34.24289245,123274.4128,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  04:00:00,18.3,14849.99849,23.94321636,23.99982221,23.97151928,0,44.11448972,23.99982221,0.013601553,70.25627288,1,0,0,65.99856346,237594.8285,33.87158447,121937.7041,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  05:00:00,17.9875,14849.99849,23.89341098,23.99980643,23.9466087,0,39.12635069,23.99980643,0.01363054,70.40285281,1,0,0,51.31973981,184751.0633,26.28751406,94635.05062,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  06:00:00,17.425,29699.99698,23.83282819,23.99984057,23.91633438,0,32.95529844,23.99984057,0.013740347,70.95761024,1,0,0,30.43631977,109570.7512,15.42599787,55533.59234,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  07:00:00,17.2,59399.99396,23.85590702,23.99971717,23.92781209,0,66.32924998,23.99971717,0.013451112,69.49587789,1,0,0,91.57845141,329682.4251,46.90950943,168874.234,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  08:00:00,16.8875,75599.99231,23.99376035,23.99964675,23.99670355,0,91.91069028,23.99964675,0.012692974,65.65720659,1,0,0,128.8935484,464016.7743,69.87822865,251561.6232,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  09:00:00,17.0125,59399.99396,24.1438055,23.99983597,24.07182073,0,63.80391754,23.99983597,0.012145233,62.95784172,1,0,0,74.38695698,267793.0451,42.88358942,154380.9219,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  10:00:00,17.2,59399.99396,24.40228404,23.99983207,24.20105806,0,89.82807902,23.99983207,0.011663091,60.58912768,0,0,0,117.9409236,424587.325,70.47008869,253692.3193,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  11:00:00,17.8875,37799.99615,24.7127513,23.9997729,24.3562621,0,120.0743878,23.9997729,0.011061913,57.54306529,0,0,0,169.3145587,609532.4114,106.435124,383166.4464,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  12:00:00,20.05,37799.99615,24.87435613,23.99974374,24.43704993,0,149.137762,23.99974374,0.010597239,55.13162872,0,0,0,230.8467363,831048.2506,153.5536502,552793.1407,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  13:00:00,22.85,37799.99615,25.02068094,23.99972349,24.51020221,0,177.6866566,23.99972349,0.010286908,53.52294527,0,0,0,293.206516,1055543.458,205.5292427,739905.2737,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  14:00:00,24.2125,37799.99615,25.05303248,23.99966577,24.52634912,0,185.2744081,23.99966577,0.009853744,51.3041789,0,0,0,295.4563131,1063642.727,224.439356,807981.6816,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  15:00:00,23.4,37799.99615,25.00250699,23.99964034,24.50107367,0,174.5159236,23.99964034,0.009148937,47.71818173,0,0,0,255.8664312,921119.1524,206.9582879,745049.8363,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  16:00:00,19.9875,37799.99615,24.92334045,23.99975006,24.46154525,0,165.0002988,23.99975006,0.008843143,46.1924637,0,0,0,210.8982486,759233.695,169.0756574,608672.3667,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  17:00:00,16.6125,37799.99615,24.62275218,23.99979499,24.31127358,0,120.2443381,23.99979499,0.008774942,45.97529896,0,0,0,122.6553037,441559.0934,96.29425717,346659.3258,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  18:00:00,15.225,37799.99615,24.33709591,23.99983445,24.16846518,0,92.95025462,23.99983445,0.008828612,46.35194127,0,0,0,74.31806037,267545.0173,57.52559745,207092.1508,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  19:00:00,14.3125,90449.9908,24.14410896,24.00400139,24.07405517,0,60.11751132,24.00400139,0.008666536,45.57588948,0,0,0,21.83252557,78597.09204,17.13925178,61701.30642,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  20:00:00,13.525,120149.9878,24.01250958,23.99329917,24.00290438,0,51.26115093,23.99329917,0.008206731,43.27632867,0,0,0,3.306210917,11902.3593,2.695309922,9703.115718,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  21:00:00,12.6125,134999.9863,23.91526821,23.96997085,23.94261953,0,55.91419071,23.96997085,0.007722902,40.87991962,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  22:00:00,11.8875,120149.9878,23.80424855,23.87666649,23.84045752,0,60.78359576,23.87666649,0.007405594,39.49569523,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/22  23:00:00,11.325,90449.9908,23.59015173,23.48550777,23.53782975,0,55.57283692,23.48550777,0.007108835,38.84822623,0,0,0,0,0,0,0,10553.79287,2.931609131,135208.9561
n-singletint-clear,north,clear panel, 11/22  24:00:00,10.7875,44549.99547,23.30085296,23.06319175,23.18202235,0,58.49587081,23.06319175,0.006736153,37.80740167,0,0,0,0,0,0,0,4906.614782,1.362948551,135208.9561
n-singletint-clear,north,clear panel, 11/23  01:00:00,10.225,35099.99643,23.02189011,22.74731924,22.88460467,0,63.05114881,22.74731924,0.006341017,36.33777416,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  02:00:00,9.625,35099.99643,22.75572509,22.46126004,22.60849257,0,65.66948367,22.46126004,0.006044157,35.25124158,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  03:00:00,8.7125,14849.99849,22.46844084,22.13976053,22.30410068,0,69.9130607,22.13976053,0.005697219,33.91048446,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  04:00:00,7.6125,14849.99849,22.15252923,21.77804649,21.96528786,0,75.71453582,21.77804649,0.00534832,32.57447313,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  05:00:00,6.8875,14849.99849,21.83754956,21.43593329,21.63674142,0,79.36277405,21.43593329,0.005043812,31.38580062,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  06:00:00,6.0125,14849.99849,21.5194303,21.10751927,21.31347478,0,79.77764322,21.10751927,0.004817945,30.62102045,0,0,0,0,0,0,0,14703.49093,4.084303036,135208.9561
n-singletint-clear,north,clear panel, 11/23  07:00:00,5.225,55349.99437,21.24898892,21.00023373,21.12461133,0,47.54923203,21.00023373,0.004586047,29.3631651,0,0,0,0,0,0,0,160851.8891,44.68108031,135208.9561
n-singletint-clear,north,clear panel, 11/23  08:00:00,5,55349.99437,21.18528155,20.99990444,21.092593,0,56.84127832,20.99990444,0.004333912,27.77780858,0,0,0,0,0,0,0,134377.6322,37.32712005,135208.9561
n-singletint-clear,north,clear panel, 11/23  09:00:00,6.0625,75599.99231,21.35161921,21.16939144,21.26050532,0,89.70824919,21.16939144,0.004119035,26.16517683,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  10:00:00,7.7,75599.99231,21.59390604,21.31442567,21.45416586,0,75.30777036,21.31442567,0.003886099,24.49922275,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  11:00:00,8.9875,55349.99437,21.68111081,21.30304986,21.49208034,0,63.11505756,21.30304986,0.003697508,23.32656407,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  12:00:00,10.4625,44549.99547,21.7852348,21.46897413,21.62710447,0,55.17726091,21.46897413,0.00357434,22.30435995,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  13:00:00,11.7875,44549.99547,21.94000576,21.71031798,21.82516187,0,46.22066457,21.71031798,0.003515285,21.58052812,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  14:00:00,12.8875,44549.99547,22.09380855,21.94015517,22.01698186,0,39.10246449,21.94015517,0.003528492,21.32946246,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  15:00:00,14.3625,44549.99547,22.22049302,22.1743694,22.19743121,0,28.88440599,22.1743694,0.003549832,21.13236071,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  16:00:00,15,44549.99547,22.28050903,22.31082817,22.2956686,0,23.08087168,22.31082817,0.003535186,20.85047984,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  17:00:00,14.625,44549.99547,22.18217481,22.1965598,22.1893673,0,22.8310213,22.1965598,0.003480012,20.66216783,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  18:00:00,13.025,44549.99547,21.94778573,22.01037087,21.9790783,0,34.22817633,22.01037087,0.00358241,21.51282633,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  19:00:00,11.2,114749.9883,21.72982086,21.7170049,21.72341288,0,45.692359,21.7170049,0.003908008,23.87943324,0,0,0,0,0,0,0,4316.895284,1.199137579,135208.9561
n-singletint-clear,north,clear panel, 11/23  20:00:00,10.225,134999.9863,21.57806446,21.62786874,21.6029666,0,56.39936674,21.62786874,0.004349206,26.69868487,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  21:00:00,8.9375,134999.9863,21.46268637,21.55404174,21.50836406,0,65.38380268,21.55404174,0.004728605,29.14288379,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  22:00:00,7.6125,134999.9863,21.28638336,21.24084586,21.26361461,0,71.84385585,21.24084586,0.004958322,31.13887408,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/23  23:00:00,5.825,114749.9883,20.99138244,21.00681239,20.99909742,0,19.78903487,21.00681239,0.005111637,32.55691014,0,0,0,0,0,0,0,240392.8826,66.77580073,135208.9561
n-singletint-clear,north,clear panel, 11/23  24:00:00,4.625,55349.99437,20.72070322,21.00004649,20.86037486,34.47654751,0,21.00004649,0.005316663,33.84421213,0,0,0,0,0,0,0,475615.036,132.1152878,135208.9561
n-singletint-clear,north,clear panel, 11/24  01:00:00,4.0875,29699.99698,20.52436379,21.00008342,20.7622236,42.50176167,0,21.00008342,0.005515409,35.06282552,0,0,0,0,0,0,0,520365.354,144.5459317,135208.9561
n-singletint-clear,north,clear panel, 11/24  02:00:00,3.525,22949.99767,20.35436112,21.00014659,20.67725385,60.55110239,0,21.00014659,0.005665501,35.99476054,1,0,0,0,0,0,0,601946.383,167.2073286,135208.9561
n-singletint-clear,north,clear panel, 11/24  03:00:00,2.9875,14849.99849,20.20119272,21.00019898,20.60069585,81.74430142,0,21.00019898,0.005741491,36.45002656,1,0,0,0,0,0,0,694057.0627,192.7936285,135208.9561
n-singletint-clear,north,clear panel, 11/24  04:00:00,3.8,14849.99849,20.11477138,21.00022427,20.55749782,90.6784519,0,21.00022427,0.005760168,36.55364318,1,0,0,0,0,0,0,701992.3903,194.9978862,135208.9561
n-singletint-clear,north,clear panel, 11/24  05:00:00,4.0875,14849.99849,20.04010211,21.00024188,20.52017199,100.4106944,0,21.00024188,0.005764096,36.578302,1,0,0,0,0,0,0,728460.879,202.3502442,135208.9561
n-singletint-clear,north,clear panel, 11/24  06:00:00,3.525,29699.99698,19.94832127,21.00027296,20.47429712,116.6860156,0,21.00027296,0.005769626,36.61300069,1,0,0,0,0,0,0,803749.0938,223.2636372,135208.9561
n-singletint-clear,north,clear panel, 11/24  07:00:00,2.6125,59399.99396,19.91433577,21.00021963,20.4572777,95.20478019,0,21.00021963,0.005693306,36.13318232,1,0,0,0,0,0,0,753444.4852,209.2901348,135208.9561
n-singletint-clear,north,clear panel, 11/24  08:00:00,3.575,75599.99231,20.07190864,21.00010898,20.53600881,54.74135774,0,21.00010898,0.005499852,34.91639467,1,0,0,0,0,0,0,579527.3519,160.97982,135208.9561
n-singletint-clear,north,clear panel, 11/24  09:00:00,6.525,59399.99396,20.35460218,21.00005451,20.67732835,44.94801837,0,21.00005451,0.005421069,34.44239767,1,0,0,0,0,0,0,456932.2676,126.9256299,135208.9561
n-singletint-clear,north,clear panel, 11/24  10:00:00,10.2375,59399.99396,20.62235079,21.00000485,20.81117782,14.45255818,3.89822926,21.00000485,0.005413165,34.40572952,0.25,0,0,0,0,0,0,223032.3065,61.95341846,135208.9561
n-singletint-clear,north,clear panel, 11/24  11:00:00,13.3875,37799.99615,21.10950952,21.07836915,21.09393933,0,22.66022288,21.07836915,0.005585903,35.29844797,0,0,0,0,0,0,0,19971.65929,5.547683136,135208.9561
n-singletint-clear,north,clear panel, 11/24  12:00:00,15.15,37799.99615,21.55622843,21.55318264,21.55470553,0,24.0199466,21.55318264,0.00601842,36.8737077,0,0,0,4.054622721,14596.64179,3.750012358,13500.04449,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  13:00:00,16.6,37799.99615,22.07717564,22.12704552,22.10211058,0,18.95502443,22.12704552,0.006517497,38.48868234,0,0,0,5.895948533,21225.41472,5.372399117,19340.63682,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  14:00:00,17.8875,37799.99615,22.39057496,22.59124995,22.49091246,0,6.22828068,22.59124995,0.006844749,39.21438031,0,0,0,1.248533598,4494.720952,1.137435835,4094.769004,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  15:00:00,18.675,37799.99615,22.61013714,22.89417502,22.75215608,0.82740646,0.412933316,22.89417502,0.007027469,39.48769801,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  16:00:00,18.9,37799.99615,22.65035724,23.02310618,22.83673171,2.788328591,0,23.02310618,0.007188159,40.04140618,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  17:00:00,18.525,37799.99615,22.63218415,23.07209289,22.85213852,0.026346969,0.235103099,23.07209289,0.007348139,40.78592735,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  18:00:00,17.6125,37799.99615,22.52439609,23.0750088,22.79970244,0,7.539115415,23.0750088,0.007541691,41.84057738,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  19:00:00,16.8875,90449.9908,22.45418909,22.96382432,22.7090067,0,12.15146647,22.96382432,0.007783893,43.4586629,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  20:00:00,16.325,120149.9878,22.43603874,22.96458746,22.7003131,0,17.71430327,22.96458746,0.008096734,45.18042675,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  21:00:00,16.1,134999.9863,22.48369719,23.08793994,22.78581857,0,22.13478054,23.08793994,0.008574127,47.45054869,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  22:00:00,15.7875,120149.9878,22.54176687,23.19142497,22.86659592,0,24.74322405,23.19142497,0.009197136,50.5321193,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/24  23:00:00,15.225,90449.9908,22.47443039,22.93588792,22.70515915,0,22.13279912,22.93588792,0.009829711,54.79997822,0,0,0,0,0,0,0,4749.781394,1.319383721,135208.9561
n-singletint-clear,north,clear panel, 11/24  24:00:00,15,44549.99547,22.33388761,22.6364498,22.48516871,0,23.51335393,22.6364498,0.010343553,58.63373995,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  01:00:00,15,35099.99643,22.22353607,22.50365988,22.36359798,0,24.10156111,22.50365988,0.01071577,61.13534554,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  02:00:00,15,35099.99643,22.14406927,22.42640704,22.28523816,0,23.7997387,22.42640704,0.011063249,63.35564661,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  03:00:00,15.375,14849.99849,22.09997192,22.41656207,22.25826699,0,21.5194174,22.41656207,0.011409677,65.34183659,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  04:00:00,15.6,14849.99849,22.08003714,22.43609854,22.25806784,0,19.43115702,22.43609854,0.011737851,67.10733677,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  05:00:00,15.225,14849.99849,22.03623369,22.37620495,22.20621932,0,21.28323106,22.37620495,0.011931594,68.44322217,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  06:00:00,15.6875,14849.99849,22.01345888,22.37424598,22.19385243,0,19.02372235,22.37424598,0.012010081,68.89255194,0.5,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  07:00:00,16.475,55349.99437,22.06424049,22.48431276,22.27427662,0,13.57453433,22.48431276,0.012097637,68.92256329,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  08:00:00,16.7,55349.99437,22.23867982,22.77004546,22.50436264,0,16.43689385,22.77004546,0.012148289,68.05953662,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  09:00:00,17.0125,75599.99231,22.66285783,23.30732187,22.98508985,0,25.61404425,23.30732187,0.012225055,66.3173693,1,0,0,8.253390607,29712.20618,4.600119061,16560.42862,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  10:00:00,17.8875,75599.99231,23.18259947,23.6507411,23.41667028,0,15.92834506,23.6507411,0.012322109,65.46215964,1,0,0,4.361045715,15699.76457,2.462458035,8864.848927,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  11:00:00,18.9875,55349.99437,23.63715662,23.88735254,23.76225458,0,11.1494557,23.88735254,0.012446195,65.17332029,1,0,0,10.76348324,38748.53965,6.17172969,22218.22688,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  12:00:00,19.775,44549.99547,24.1108317,23.99916244,24.05499707,0,51.18934539,23.99916244,0.012261218,63.79310284,1,0,0,90.9711764,327496.235,53.25077498,191702.7899,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  13:00:00,21.375,44549.99547,24.45561751,23.99977609,24.2276968,0,97.17174312,23.99977609,0.011664228,60.70351789,0,0,0,180.8224191,650960.7088,112.6820571,405655.4055,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  14:00:00,22.575,44549.99547,24.70242282,23.9996516,24.35103721,0,134.9670268,23.9996516,0.01097652,57.12896302,0,0,0,240.9780377,867520.9358,160.4886062,577758.9823,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  15:00:00,22.8,44549.99547,24.76868149,23.99969316,24.38418732,0,144.8087191,23.99969316,0.010522621,54.78476472,0,0,0,248.0287385,892903.4587,172.2382518,620057.7065,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  16:00:00,22.425,44549.99547,24.74753064,23.99975545,24.37364304,0,139.7109886,23.99975545,0.010303594,53.66285935,0,0,0,232.3195857,836350.5085,164.0327719,590517.9788,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  17:00:00,21.8875,44549.99547,24.58695009,23.99983618,24.29339313,0,114.1186557,23.99983618,0.010282799,53.55606683,0,0,0,189.7529544,683110.6358,133.9766411,482315.9079,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  18:00:00,21.0125,44549.99547,24.37533129,23.99983398,24.18758264,0,105.8253854,23.99983398,0.010461585,54.47179816,0,0,0,171.24338,616476.1679,118.3643246,426111.5684,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  19:00:00,19.5375,114749.9883,24.24656223,23.99983117,24.1231967,0,94.12785027,23.99983117,0.010738538,55.92503321,0,0,0,141.9424224,510992.7205,94.32489174,339569.6103,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  20:00:00,18.2125,134999.9863,24.16520979,23.99972937,24.08246958,0,99.9388771,23.99972937,0.011065719,57.62133709,0,0,0,138.7407624,499466.7446,89.05585631,320601.0827,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  21:00:00,16.7375,134999.9863,24.08879445,23.99961812,24.04420628,0,102.5118947,23.99961812,0.011241748,58.52215175,0,0,0,126.7458187,456284.9474,79.33995722,285623.846,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  22:00:00,15.7875,134999.9863,24.01288911,23.99970706,24.00629809,0,82.9095559,23.99970706,0.011249615,58.5992655,0,0,0,83.58591145,300909.2812,51.84169938,186630.1178,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  23:00:00,15.6,114749.9883,23.90350429,24.00210839,23.95280634,0,33.86709879,24.00210839,0.011527002,60.03202655,0,0,0,2.062425251,7424.730904,1.273486352,4584.550866,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/25  24:00:00,15.225,55349.99437,23.74663913,23.74187366,23.7442564,0,30.30973644,23.74187366,0.011871387,62.76914841,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  01:00:00,14.3125,35099.99643,23.56462798,23.55358688,23.55910743,0,37.97417061,23.55358688,0.012019998,64.26286211,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  02:00:00,13.9,35099.99643,23.40703895,23.37049071,23.38876483,0,40.11719984,23.37049071,0.011973375,64.72816268,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  03:00:00,13.2125,14849.99849,23.22841624,23.16392607,23.19617115,0,42.84444663,23.16392607,0.011799884,64.60853058,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  04:00:00,12.425,14849.99849,23.0231485,22.90635589,22.96475219,0,47.62985902,22.90635589,0.011557856,64.26075843,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  05:00:00,11.8875,14849.99849,22.83054227,22.69160941,22.76107584,0,50.39437742,22.69160941,0.011253732,63.39579617,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  06:00:00,11.0125,14849.99849,22.61682042,22.4395415,22.52818096,0,54.86537257,22.4395415,0.01090747,62.46579923,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  07:00:00,10.9125,55349.99437,22.44246381,22.24882475,22.34564428,0,55.66121561,22.24882475,0.010470104,60.72719487,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  08:00:00,11.475,55349.99437,22.49662311,22.44191987,22.46927149,0,56.68965979,22.44191987,0.010097738,57.99506891,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  09:00:00,14.1375,75599.99231,22.89717039,23.1975156,23.047343,0,54.37246379,23.1975156,0.009948463,54.63972919,0,0,0,10.57552548,38071.89173,7.145553351,25723.99206,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  10:00:00,17.975,75599.99231,23.42806772,23.81713826,23.62260299,0,26.51278573,23.81713826,0.010094872,53.38926445,0,0,0,16.31717947,58741.8461,11.51557504,41456.07014,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  11:00:00,21.8375,55349.99437,23.89676614,23.99922529,23.94799571,0,31.4906265,23.99922529,0.010251047,53.61260425,0,0,0,69.60621292,250582.3665,50.88178717,183174.4338,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  12:00:00,24.7375,44549.99547,24.3017201,23.99986279,24.15079144,0,80.45045024,23.99986279,0.010015651,52.36587967,0,0,0,161.5692196,581649.1907,124.1054887,446779.7593,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  13:00:00,25.9125,44549.99547,24.58096069,23.99976689,24.29036379,0,120.2500287,23.99976689,0.00964069,50.35268906,0,0,0,216.9087644,780871.5517,173.6822125,625255.9652,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  14:00:00,26.475,44549.99547,24.75964127,23.99976409,24.37970268,0,148.4054465,23.99976409,0.009427956,49.22048107,0,0,0,252.7584274,909930.3385,206.544902,743561.6473,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  15:00:00,27.0125,44549.99547,24.8672579,23.99973704,24.43349747,0,166.3950595,23.99973704,0.009230063,48.17198443,0,0,0,271.1574422,976166.7921,228.9468964,824208.8271,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  16:00:00,27.2,44549.99547,24.89453659,23.99971787,24.44712723,0,170.3954396,23.99971787,0.00894739,46.69979228,0,0,0,270.3148745,973133.5482,234.528709,844303.3525,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  17:00:00,26.5125,44549.99547,24.80802121,23.99982243,24.40392182,0,153.4609115,23.99982243,0.008945706,46.69083872,0,0,0,247.4203353,890713.2072,211.9312285,762952.4225,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  18:00:00,24.725,44549.99547,24.62649481,23.99977687,24.31313584,0,146.4254299,23.99977687,0.00903108,47.130192,0,0,0,226.3359347,814809.3649,189.9662788,683878.6035,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  19:00:00,22.8375,114749.9883,24.50057938,23.99972215,24.25015077,0,136.3378863,23.99972215,0.009052824,47.24218437,0,0,0,201.0647647,723833.1528,164.1641179,590990.8245,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  20:00:00,21.2,134999.9863,24.41824112,23.99967459,24.20895786,0,141.8887171,23.99967459,0.009473599,49.40494396,0,0,0,203.0034313,730812.3527,156.0453468,561763.2484,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  21:00:00,18.1625,134999.9863,24.28768903,23.99960996,24.1436495,0,133.1524361,23.99960996,0.009996353,52.12165787,0,0,0,171.3812828,616972.618,121.9315629,438953.6264,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  22:00:00,15.6375,134999.9863,24.13539837,23.99971186,24.06755511,0,97.09447832,23.99971186,0.01024758,53.43028702,0,0,0,95.30771766,343107.7836,64.86225813,233504.1293,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  23:00:00,15,114749.9883,23.98562828,24.00248573,23.99405701,0,39.27322373,24.00248573,0.010641769,55.44173751,0,0,0,2.648783031,9535.618912,1.77399323,6386.375628,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/26  24:00:00,13.625,55349.99437,23.75968919,23.65140544,23.70554732,0,38.580695,23.65140544,0.011030994,58.66353896,0,0,0,0,0,0,0,9398.637303,2.610732584,135208.9561
n-singletint-clear,north,clear panel, 11/27  01:00:00,14.175,29699.99698,23.61013019,23.54895752,23.57954386,0,40.95990483,23.54895752,0.011164837,59.72557092,0,0,0,0,0,0,0,4235.049171,1.176402548,135208.9561
n-singletint-clear,north,clear panel, 11/27  02:00:00,16.375,22949.99767,23.64922487,23.80300367,23.72611427,0,27.26140458,23.80300367,0.011720461,61.64748024,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  03:00:00,17.2,14849.99849,23.67757412,23.99074413,23.83415912,0,19.99257205,23.99074413,0.012661637,65.73365482,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  04:00:00,17.2,14849.99849,23.66093799,23.98485752,23.82289775,0,19.14357075,23.98485752,0.013368366,69.35098332,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  05:00:00,17.575,14849.99849,23.65015906,23.99590435,23.8230317,0,17.89090896,23.99590435,0.01384865,71.74018923,1,0,0,2.817834809,10144.20531,1.400377066,5041.357436,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  06:00:00,17.8,29699.99698,23.65218376,24.01021255,23.83119815,0,17.91272784,24.01021255,0.014194593,73.42959489,1,0,0,6.981268362,25132.5661,3.379949877,12167.81956,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  07:00:00,18.1125,59399.99396,23.7244546,23.99999206,23.86222333,0,60.25822366,23.99999206,0.014020869,72.64091534,1,0,0,99.85977978,359495.2072,48.43847031,174378.4931,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  08:00:00,18.3,75599.99231,23.89294746,23.9996269,23.94628718,0,89.43309466,23.9996269,0.013212401,68.56696735,1,0,0,153.3902906,552205.0463,79.12953375,284866.3215,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  09:00:00,18.9875,59399.99396,24.11921132,23.9998081,24.05950971,0,66.84856244,23.9998081,0.012657312,65.78510441,1,0,0,112.8953154,406423.1354,62.35450115,224476.2042,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  10:00:00,19.775,59399.99396,24.45069422,23.99976317,24.2252287,0,99.74660255,23.99976317,0.012050339,62.71420108,0.5,0,0,174.366081,627717.8917,101.8357031,366608.5312,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  11:00:00,21.75,37799.99615,24.7515681,23.99971548,24.37564179,0,129.5598176,23.99971548,0.011291793,58.80004291,0,0,0,231.8841281,834782.8613,148.1666619,533399.9827,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  12:00:00,22.8,37799.99615,25.07637583,23.99953879,24.53795731,0,188.6917659,23.99953879,0.010510216,54.81159776,0,0,0,314.2099023,1131155.648,216.0311466,777712.1276,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  13:00:00,22.8,37799.99615,25.19707695,23.99958082,24.59832889,0,211.6406188,23.99958082,0.009913174,51.73425931,0,0,0,329.7450916,1187082.33,239.0197645,860471.1524,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  14:00:00,23.8,37799.99615,25.35982074,23.99961822,24.67971948,0,243.9546904,23.99961822,0.009581546,49.97890574,0,0,0,371.1265765,1336055.676,279.718511,1006986.64,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  15:00:00,24.4,37799.99615,25.47253709,23.99962098,24.73607904,0,268.0813225,23.99962098,0.009365471,48.84981308,0,0,0,398.8808088,1435970.912,308.8635345,1111908.724,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  16:00:00,25.4625,37799.99615,25.41480271,23.99965278,24.70722774,0,262.5428578,23.99965278,0.009280486,48.41298466,0,0,0,392.9915431,1414769.555,312.2503597,1124101.295,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  17:00:00,25.4125,37799.99615,25.21467898,23.99965807,24.60716852,0,233.3517442,23.99965807,0.009445776,49.26228856,0,0,0,358.7080921,1291349.132,282.6632815,1017587.813,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  18:00:00,23.9375,37799.99615,24.97415521,23.99962264,24.48688892,0,212.8405733,23.99962264,0.009667945,50.43548367,0,0,0,330.3180506,1189144.982,249.8116481,899321.9331,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  19:00:00,21.6125,90449.9908,24.77354636,23.99968622,24.38661629,0,178.6316702,23.99968622,0.009913836,51.75047857,0,0,0,272.4999867,980999.9522,196.1592395,706173.2622,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  20:00:00,19.85,120149.9878,24.62891192,23.99962608,24.314269,0,161.3450884,23.99962608,0.010095553,52.73754583,0,0,0,232.8367439,838212.2779,164.1429576,590914.6473,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  21:00:00,18.7125,134999.9863,24.53118535,23.99944693,24.26531614,0,160.5824255,23.99944693,0.009790511,51.2206581,0,0,0,210.0075801,756027.2882,153.9787753,554323.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  22:00:00,17.3,120149.9878,24.41623932,23.99937744,24.20780838,0,148.3568813,23.99937744,0.009090037,47.62730664,0,0,0,165.9205046,597313.8167,130.1834543,468660.4355,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  23:00:00,16.0125,90449.9908,24.23751942,23.99964192,24.11858067,0,85.9310547,23.99964192,0.008611093,45.18011924,0,0,0,70.03923211,252141.2356,57.25730841,206126.3103,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/27  24:00:00,15.9125,44549.99547,24.08972508,23.99995831,24.04484169,0,48.08882478,23.99995831,0.008318231,43.67966938,0,0,0,22.13780651,79696.10345,18.70702216,67345.27979,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  01:00:00,16.475,29699.99698,24.01291335,23.9999421,24.00642772,0,40.73190407,23.9999421,0.007841933,41.23540858,0,0,0,18.02749602,64898.98567,16.14007864,58104.2831,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  02:00:00,16.0125,22949.99767,23.92066379,23.99535484,23.95800932,0,30.57509989,23.99535484,0.007246287,38.18804458,0,0,0,2.850685893,10262.46921,2.641820984,9510.555541,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  03:00:00,14.85,14849.99849,23.76392804,23.78492698,23.77442751,0,33.57830262,23.78492698,0.006840687,36.54556895,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  04:00:00,14.0875,14849.99849,23.5816601,23.54100962,23.56133486,0,38.48822399,23.54100962,0.006486757,35.1878564,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  05:00:00,13.2125,14849.99849,23.3875401,23.30166022,23.34460016,0,43.14077346,23.30166022,0.006165463,33.97016568,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  06:00:00,12.425,29699.99698,23.18476073,23.05257453,23.11866763,0,48.00668677,23.05257453,0.005920181,33.16043806,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  07:00:00,11.5125,59399.99396,23.07164996,23.06666522,23.06915759,0,58.17432936,23.06666522,0.005617839,31.48756254,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  08:00:00,10.7875,75599.99231,23.09590269,23.11127479,23.10358874,0,65.18712221,23.11127479,0.005204761,29.12578363,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  09:00:00,10.225,59399.99396,23.13725909,22.87248165,23.00487037,0,61.94050467,22.87248165,0.004845639,27.54115989,0,0,0,0,0,0,0,6197.883698,1.721634361,135208.9561
n-singletint-clear,north,clear panel, 11/28  10:00:00,10.6875,59399.99396,23.24849729,22.89140672,23.06995201,0,64.51658263,22.89140672,0.0044843,25.50241718,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  11:00:00,11.1,37799.99615,23.50742523,23.07546547,23.29144535,0,62.55155681,23.07546547,0.004140346,23.30650083,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  12:00:00,11.475,37799.99615,23.77992153,23.35950227,23.5697119,0,62.85755224,23.35950227,0.003877069,21.448808,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  13:00:00,11.7,37799.99615,23.84628266,23.45559707,23.65093987,0,59.38376668,23.45559707,0.003705024,20.36194195,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  14:00:00,12.3875,37799.99615,23.93740066,23.5673729,23.75238678,0,56.14857242,23.5673729,0.003602554,19.66198214,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  15:00:00,12.425,37799.99615,24.00587196,23.65682731,23.83134964,0,54.73081158,23.65682731,0.00355904,19.32095192,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  16:00:00,12.2,37799.99615,23.86258008,23.53543954,23.69900981,0,54.25119356,23.53543954,0.003567856,19.52342599,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  17:00:00,12.2,37799.99615,23.59261953,23.33576973,23.46419463,0,52.21542771,23.33576973,0.003687514,20.4403763,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  18:00:00,11.8875,37799.99615,23.34123605,23.21571565,23.27847585,0,54.72130395,23.21571565,0.003826442,21.36737838,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  19:00:00,11.7,90449.9908,23.15677731,23.03414708,23.09546219,0,54.49221416,23.03414708,0.003911681,22.09501236,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  20:00:00,11.7,120149.9878,23.04017326,22.98689673,23.013535,0,55.18793996,22.98689673,0.004047133,22.94361137,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  21:00:00,11.325,134999.9863,22.96908972,23.01183767,22.9904637,0,58.88682777,23.01183767,0.004204632,23.81829563,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  22:00:00,10.0375,120149.9878,22.8471727,22.88506025,22.86611647,0,66.44720777,22.88506025,0.004374542,24.99147744,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/28  23:00:00,9.0875,90449.9908,22.59120265,22.42041326,22.50580795,0,64.74838861,22.42041326,0.004547927,26.72795767,0,0,0,0,0,0,0,10902.98914,3.028608093,135208.9561
n-singletint-clear,north,clear panel, 11/28  24:00:00,8.525,44549.99547,22.27696107,21.97997143,22.12846625,0,67.77457477,21.97997143,0.004624821,27.93220154,0,0,0,0,0,0,0,5040.240028,1.400066675,135208.9561
n-singletint-clear,north,clear panel, 11/29  01:00:00,8.3,29699.99698,21.9888224,21.67105953,21.82994097,0,70.23481731,21.67105953,0.004645511,28.60006485,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  02:00:00,7.9875,22949.99767,21.73674344,21.42061916,21.5786813,0,70.66224561,21.42061916,0.004582325,28.64915714,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  03:00:00,7.8,14849.99849,21.49395238,21.18043723,21.33719481,0,70.52212022,21.18043723,0.004443078,28.21408005,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  04:00:00,7.8,14849.99849,21.27463157,21.01225663,21.1434441,0,62.53047702,21.01225663,0.004237771,27.20946823,0,0,0,0,0,0,0,27507.92014,7.641088928,135208.9561
n-singletint-clear,north,clear panel, 11/29  05:00:00,7.8,14849.99849,21.09847197,20.99990538,21.04918867,0,37.40138399,20.99990538,0.00398175,25.59583781,0.25,0,0,0,0,0,0,120530.7442,33.48076227,135208.9561
n-singletint-clear,north,clear panel, 11/29  06:00:00,7.8,29699.99698,20.96191082,20.99995115,20.98093099,0,19.44382072,20.99995115,0.00370399,23.82084309,1,0,0,0,0,0,0,185038.8504,51.39968066,135208.9561
n-singletint-clear,north,clear panel, 11/29  07:00:00,7.8,59399.99396,20.90996021,20.99989264,20.95492643,0,44.12147696,20.99989264,0.003462194,22.27449799,1,0,0,0,0,0,0,96281.64186,26.74490052,135208.9561
n-singletint-clear,north,clear panel, 11/29  08:00:00,7.8,75599.99231,20.95306863,20.99800388,20.97553625,0,61.63232569,20.99800388,0.003139343,20.22243125,1,0,0,0,0,0,0,32908.30658,9.141196271,135208.9561
n-singletint-clear,north,clear panel, 11/29  09:00:00,8.1125,59399.99396,21.070606,20.99954998,21.03507799,0,33.86332517,20.99954998,0.002835097,18.29950587,1,0,0,0,0,0,0,124145.3706,34.48482516,135208.9561
n-singletint-clear,north,clear panel, 11/29  10:00:00,8.675,59399.99396,21.31833878,21.02352922,21.170934,0,58.03320077,21.02352922,0.002596951,16.75752874,1,0,0,0,0,0,0,23468.96526,6.519157015,135208.9561
n-singletint-clear,north,clear panel, 11/29  11:00:00,9.5875,37799.99615,21.544556,21.15774156,21.35114878,0,59.06458523,21.15774156,0.002399833,15.37318426,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  12:00:00,10.6875,37799.99615,21.75341989,21.41545862,21.58443925,0,53.16069986,21.41545862,0.002299055,14.49531223,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  13:00:00,11.475,37799.99615,22.05309547,21.7501252,21.90161034,0,49.97498435,21.7501252,0.002254522,13.91318985,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  14:00:00,11.7,37799.99615,22.34062647,22.05245534,22.19654091,0,49.77425879,22.05245534,0.002245042,13.58764137,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  15:00:00,11.7,37799.99615,22.47502861,22.19315529,22.33409195,0,49.39222878,22.19315529,0.002259246,13.55127524,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  16:00:00,11.325,37799.99615,22.38542539,22.13103483,22.25823011,0,49.65474133,22.13103483,0.002348944,14.14169851,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  17:00:00,10.7875,37799.99615,22.06435917,21.85016199,21.95726058,0,50.45628538,21.85016199,0.002531451,15.51072369,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  18:00:00,9.85,37799.99615,21.73848595,21.60701918,21.67275256,0,57.15274145,21.60701918,0.002787693,17.33602919,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  19:00:00,8.7125,90449.9908,21.48146827,21.29348353,21.3874759,0,63.37598696,21.29348353,0.003179978,20.14657499,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  20:00:00,7.9875,120149.9878,21.27913124,21.11053891,21.19483507,0,69.39161333,21.11053891,0.003650248,23.36709572,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  21:00:00,7.8,134999.9863,21.16357383,21.08857492,21.12607437,0,72.27137644,21.08857492,0.004070598,26.0895954,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 11/29  22:00:00,7.1125,120149.9878,21.04811752,21.03245098,21.04028425,0,72.83837118,21.03245098,0.004423752,28.44646756,0,0,0,0,0,0,0,13454.62724,3.737396455,135208.9561
n-singletint-clear,north,clear panel, 11/29  23:00:00,6.7,90449.9908,20.87037649,20.99995654,20.93516652,0,22.73722951,20.99995654,0.004728257,30.44930906,0,0,0,0,0,0,0,207463.6708,57.62879744,135208.9561
n-singletint-clear,north,clear panel, 11/29  24:00:00,6.325,44549.99547,20.68833136,21.00002224,20.8441768,13.76989135,0,21.00002224,0.004927614,31.72297332,0.5,0,0,0,0,0,0,349826.6046,97.17405682,135208.9561
n-singletint-clear,north,clear panel, 11/30  01:00:00,6.1,29699.99698,20.53491476,21.00007235,20.76749355,28.67294208,0,21.00007235,0.005010059,32.22927965,1,0,0,0,0,0,0,410119.9353,113.9222042,135208.9561
n-singletint-clear,north,clear panel, 11/30  02:00:00,5.7875,22949.99767,20.4033947,21.00009788,20.70174629,42.46791548,0,21.00009788,0.005109993,32.85461381,1,0,0,0,0,0,0,469176.7106,130.3268641,135208.9561
n-singletint-clear,north,clear panel, 11/30  03:00:00,5.6,14849.99849,20.28644588,21.00013714,20.64329151,58.09990742,0,21.00013714,0.005199594,33.42585506,1,0,0,0,0,0,0,530942.536,147.4840378,135208.9561
n-singletint-clear,north,clear panel, 11/30  04:00:00,5.6,14849.99849,20.19397981,21.00016528,20.59707255,70.93117674,0,21.00016528,0.005244172,33.70997121,1,0,0,0,0,0,0,577148.4663,160.3190184,135208.9561
n-singletint-clear,north,clear panel, 11/30  05:00:00,5.6,14849.99849,20.11808304,21.00018422,20.55913363,81.95532316,0,21.00018422,0.005305572,34.1012779,1,0,0,0,0,0,0,616871.1071,171.3530853,135208.9561
n-singletint-clear,north,clear panel, 11/30  06:00:00,5.6,29699.99698,20.05859568,21.00021883,20.52940725,90.67674003,0,21.00021883,0.005325778,34.22997675,1,0,0,0,0,0,0,648080.5407,180.0223724,135208.9561
n-singletint-clear,north,clear panel, 11/30  07:00:00,5.225,59399.99396,20.05927085,21.00011133,20.52969109,61.36880772,0,21.00011133,0.005314975,34.1613518,1,0,0,0,0,0,0,554313.7184,153.9760329,135208.9561
n-singletint-clear,north,clear panel, 11/30  08:00:00,4.625,75599.99231,20.12390413,21.00004188,20.561973,42.72406058,0,21.00004188,0.005395389,34.69553773,1,0,0,0,0,0,0,505526.0865,140.4239129,135208.9561
n-singletint-clear,north,clear panel, 11/30  09:00:00,4.4,59399.99396,20.16775774,21.00007393,20.58391583,82.83215783,0,21.00007393,0.005437731,34.97843724,1,0,0,0,0,0,0,656638.7467,182.3996519,135208.9561
n-singletint-clear,north,clear panel, 11/30  10:00:00,5.15,59399.99396,20.31411714,21.00006114,20.65708914,70.03945445,0,21.00006114,0.005406275,34.79946636,1,0,0,0,0,0,0,588300.4997,163.4168055,135208.9561
n-singletint-clear,north,clear panel, 11/30  11:00:00,5.6,37799.99615,20.46366875,21.00006377,20.73186626,63.70095914,0,21.00006377,0.005302406,34.12812898,1,0,0,0,0,0,0,551890.0965,153.3028046,135208.9561
n-singletint-clear,north,clear panel, 11/30  12:00:00,5.6,37799.99615,20.63974032,21.00004653,20.81989342,42.60853053,0,21.00004653,0.005172386,33.26504181,0,0,0,0,0,0,0,475977.1264,132.2158685,135208.9561
n-singletint-clear,north,clear panel, 11/30  13:00:00,5.9125,37799.99615,20.7698301,21.00002641,20.88492826,29.81995846,0,21.00002641,0.005122211,32.91217712,0,0,0,0,0,0,0,420732.4554,116.8701265,135208.9561
n-singletint-clear,north,clear panel, 11/30  14:00:00,6.1,37799.99615,20.80773259,21.00002021,20.9038764,26.52778221,0,21.00002021,0.005093281,32.69515797,0,0,0,0,0,0,0,403308.7638,112.0302122,135208.9561
n-singletint-clear,north,clear panel, 11/30  15:00:00,6.475,37799.99615,20.80500938,21.00001891,20.90251414,27.38788051,0,21.00001891,0.005076258,32.55421878,0,0,0,0,0,0,0,395267.4726,109.7965202,135208.9561
n-singletint-clear,north,clear panel, 11/30  16:00:00,6.325,37799.99615,20.70693064,21.00002505,20.85347784,33.47462473,0,21.00002505,0.005099259,32.68825109,0,0,0,0,0,0,0,421635.7522,117.1210423,135208.9561
n-singletint-clear,north,clear panel, 11/30  17:00:00,5.7875,37799.99615,20.57376186,21.00004131,20.78690159,36.28748842,0,21.00004131,0.005183693,33.22499675,0.5,0,0,0,0,0,0,447613.8602,124.3371834,135208.9561
