Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 11/30  18:00:00,5.6,37799.99615,20.36437653,21.00004904,20.68221279,38.8834319,0,21.00004904,0.005245846,33.62002406,1,0,0,0,0,0,0,462455.6575,128.4599048,135208.9561
n-singletint-clear,north,clear panel, 11/30  19:00:00,5.6,90449.9908,20.2431896,21.00006866,20.62162913,54.95178595,0,21.00006866,0.005281781,33.84835013,1,0,0,0,0,0,0,520285.7546,144.5238207,135208.9561
n-singletint-clear,north,clear panel, 11/30  20:00:00,5.6,120149.9878,20.19185375,21.00006936,20.59596155,50.69630127,0,21.00006936,0.005374071,34.43470773,1,0,0,0,0,0,0,504965.493,140.2681925,135208.9561
n-singletint-clear,north,clear panel, 11/30  21:00:00,5.6,134999.9863,20.17898894,21.00005296,20.58952095,34.94210412,0,21.00005296,0.005487733,35.15667849,1,0,0,0,0,0,0,448260.126,124.5167017,135208.9561
n-singletint-clear,north,clear panel, 11/30  22:00:00,6.0375,120149.9878,20.17545417,21.0000305,20.58774234,23.19525366,0,21.0000305,0.005620297,35.99836231,1,0,0,0,0,0,0,393095.2151,109.1931153,135208.9561
n-singletint-clear,north,clear panel, 11/30  23:00:00,6.7375,90449.9908,20.12553012,21.0000865,20.56280831,58.06700119,0,21.0000865,0.005837015,37.37339758,1,0,0,0,0,0,0,497970.0918,138.3250255,135208.9561
n-singletint-clear,north,clear panel, 11/30  24:00:00,7.4375,44549.99547,20.07073435,21.0001378,20.53543607,80.79302979,0,21.0001378,0.006066227,38.82672373,1,0,0,0,0,0,0,559016.7772,155.2824381,135208.9561
n-singletint-clear,north,clear panel, 12/01  01:00:00,8.2,29699.99698,20.03156104,21.00012478,20.51584291,85.71875286,0,21.00012478,0.006316689,39.9050914,1,0,0,0,0,0,0,554485.2986,154.023694,135208.9561
n-singletint-clear,north,clear panel, 12/01  02:00:00,8.9375,22949.99767,20.01194993,21.00011794,20.50603394,87.16329287,0,21.00011794,0.006674866,41.85415905,1,0,0,0,0,0,0,537944.0312,149.4288976,135208.9561
n-singletint-clear,north,clear panel, 12/01  03:00:00,9.6375,14849.99849,20.01255993,21.000157,20.50635847,84.97294964,0,21.000157,0.006905626,43.30158735,0,0,0,0,0,0,0,509017.8675,141.3938521,135208.9561
n-singletint-clear,north,clear panel, 12/01  04:00:00,10.3375,14849.99849,20.02476536,21.00024155,20.51250345,80.69470722,0,21.00024155,0.006842935,42.9124738,0.25,0,0,0,0,0,0,472005.343,131.1125953,135208.9561
n-singletint-clear,north,clear panel, 12/01  05:00:00,9.1625,14849.99849,19.97149506,21.0003108,20.48590293,93.03323742,0,21.0003108,0.006466579,40.57642209,1,0,0,0,0,0,0,550951.8154,153.0421709,135208.9561
n-singletint-clear,north,clear panel, 12/01  06:00:00,9.7375,29699.99698,19.97043477,21.0002985,20.48536663,91.76728722,0,21.0002985,0.006152212,38.67206252,1,0,0,0,0,0,0,529153.3258,146.987035,135208.9561
n-singletint-clear,north,clear panel, 12/01  07:00:00,9.5375,59399.99396,20.02578536,21.0001781,20.51298173,52.50342583,0,21.0001781,0.005755315,36.25109132,1,0,0,0,0,0,0,393707.7368,109.3632602,135208.9561
n-singletint-clear,north,clear panel, 12/01  08:00:00,9.5875,75599.99231,20.14265778,21.00008013,20.57136895,23.16612873,0,21.00008013,0.005338815,33.68441018,1,0,0,0,0,0,0,286799.7992,79.66661089,135208.9561
n-singletint-clear,north,clear panel, 12/01  09:00:00,11.75,59399.99396,20.3494032,21.00006869,20.67473595,30.9304167,0,21.00006869,0.005040998,31.852972,1,0,0,0,0,0,0,250644.529,69.62348029,135208.9561
n-singletint-clear,north,clear panel, 12/01  10:00:00,14.175,59399.99396,20.62662026,21.00572099,20.81617063,4.257867575,5.091572595,21.00572099,0.004756011,30.08608558,1,0,0,0,0,0,0,65215.66507,18.11546252,135208.9561
n-singletint-clear,north,clear panel, 12/01  11:00:00,16.0625,37799.99615,20.87901985,21.09623433,20.98762709,0,5.737695205,21.09623433,0.004420665,27.83829955,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  12:00:00,16.7,37799.99615,21.13642591,21.39397773,21.26520182,0,3.358153079,21.39397773,0.004141177,25.60002831,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  13:00:00,17.3875,37799.99615,21.38511578,21.66354113,21.52432846,0.420246326,0.956125348,21.66354113,0.00398472,24.21155285,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  14:00:00,18.4875,37799.99615,21.64672573,21.99244062,21.81958318,5.796846329,0,21.99244062,0.003842382,22.87875923,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  15:00:00,18.525,37799.99615,21.82937793,22.19315139,22.01126466,6.411261819,0,22.19315139,0.003683907,21.67267795,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  16:00:00,17.9875,37799.99615,21.88672869,22.25400679,22.07036774,2.15732909,0,22.25400679,0.003550612,20.81534558,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  17:00:00,16.7375,37799.99615,21.8012276,22.18627738,21.99375249,0,5.797138173,22.18627738,0.003549332,20.89458844,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  18:00:00,14.35,37799.99615,21.58739237,21.975119,21.78125569,0,22.73935339,21.975119,0.003647454,21.74818646,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/01  19:00:00,11.925,90449.9908,21.34729028,21.51456799,21.43092913,0,33.54837448,21.51456799,0.003793474,23.27517343,0,0,0,0,0,0,0,12923.80545,3.589945959,135208.9561
n-singletint-clear,north,clear panel, 12/01  20:00:00,9.0375,120149.9878,21.07885589,21.09522051,21.0870382,0,47.41427872,21.09522051,0.004034759,25.39996805,0,0,0,0,0,0,0,41174.00698,11.43722416,135208.9561
n-singletint-clear,north,clear panel, 12/01  21:00:00,6.425,134999.9863,20.84043368,21.00013872,20.9202862,0,35.65062478,21.00013872,0.004299077,27.22479818,1,0,0,0,0,0,0,168864.3868,46.9067741,135208.9561
n-singletint-clear,north,clear panel, 12/01  22:00:00,4.1625,120149.9878,20.63528766,20.99994667,20.81761717,0,14.58655547,20.99994667,0.004541838,28.76211952,1,0,0,0,0,0,0,312091.8728,86.69218688,135208.9561
n-singletint-clear,north,clear panel, 12/01  23:00:00,3.675,90449.9908,20.42601183,21.00006497,20.7130384,36.0337222,0,21.00006497,0.004787635,30.30660091,1,0,0,0,0,0,0,508644.6605,141.2901835,135208.9561
n-singletint-clear,north,clear panel, 12/01  24:00:00,2.525,44549.99547,20.19867934,21.00018925,20.5994343,84.60671049,0,21.00018925,0.00492278,31.15515714,1,0,0,0,0,0,0,717450.018,199.2916717,135208.9561
n-singletint-clear,north,clear panel, 12/02  01:00:00,1.325,35099.99643,20.00462423,21.0002677,20.50244597,118.4239601,0,21.0002677,0.005004198,31.66617699,1,0,0,0,0,0,0,874706.8553,242.9741265,135208.9561
n-singletint-clear,north,clear panel, 12/02  02:00:00,0.7875,35099.99643,19.86167444,21.0003203,20.43099737,143.5966828,0,21.0003203,0.005056705,31.99565419,1,0,0,0,0,0,0,981241.4368,272.5670658,135208.9561
n-singletint-clear,north,clear panel, 12/02  03:00:00,0.225,14849.99849,19.73024887,21.00038,20.36531444,168.568732,0,21.00038,0.005084681,32.17111622,1,0,0,0,0,0,0,1087668.187,302.130052,135208.9561
n-singletint-clear,north,clear panel, 12/02  04:00:00,0.375,14849.99849,19.64068997,21.00042111,20.32055554,184.2356915,0,21.00042111,0.005071717,32.08967142,1,0,0,0,0,0,0,1139506.931,316.529703,135208.9561
n-singletint-clear,north,clear panel, 12/02  05:00:00,-0.4625,14849.99849,19.54109474,21.00046968,20.27078221,204.8791655,0,21.00046968,0.005042011,31.90313512,1,0,0,0,0,0,0,1238472.117,344.0200325,135208.9561
n-singletint-clear,north,clear panel, 12/02  06:00:00,-0.7875,14849.99849,19.45342045,21.0005045,20.22696247,223.1106072,0,21.0005045,0.004993816,31.62054284,1,0,0,0,0,0,0,1313729.854,364.9249594,135208.9561
n-singletint-clear,north,clear panel, 12/02  07:00:00,-0.225,55349.99437,19.4468835,21.0004481,20.2236658,223.4183271,0,21.0004481,0.004921163,31.17606357,1,0,0,0,0,0,0,1298288.473,360.6356871,135208.9561
n-singletint-clear,north,clear panel, 12/02  08:00:00,1.375,55349.99437,19.5430396,21.00030176,20.27167068,181.4678129,0,21.00030176,0.004776662,30.28693954,1,0,0,0,0,0,0,1100045.395,305.5681653,135208.9561
n-singletint-clear,north,clear panel, 12/02  09:00:00,7.45,75599.99231,19.97859995,21.00007921,20.48933958,53.58761427,0,21.00007921,0.00470071,29.8207865,1,0,0,0,0,0,0,459887.6151,127.7465598,135208.9561
n-singletint-clear,north,clear panel, 12/02  10:00:00,12.6625,75599.99231,20.37888092,21.00002416,20.68945254,14.08643508,3.055261088,21.00002416,0.004624755,29.34256839,1,0,0,0,0,0,0,151957.1573,42.21032147,135208.9561
n-singletint-clear,north,clear panel, 12/02  11:00:00,15.65,55349.99437,20.69360767,21.04385356,20.86873062,2.929233276,2.107212679,21.04385356,0.00446788,28.27900879,0.75,0,0,0,0,0,0,32343.74903,8.984374732,135208.9561
n-singletint-clear,north,clear panel, 12/02  12:00:00,18.075,44549.99547,21.06468145,21.45129474,21.25798809,3.055121578,0.253980455,21.45129474,0.004365014,26.95142734,0,0,0,2.403545052,8652.762187,2.403545052,8652.762187,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  13:00:00,19.9625,44549.99547,21.48498246,21.95484972,21.71991609,14.25963149,0,21.95484972,0.004338274,25.94162334,0,0,0,2.411532691,8681.517688,2.411532691,8681.517688,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  14:00:00,21.2875,44549.99547,21.8695036,22.4062995,22.13790155,24.49408413,0,22.4062995,0.004350578,25.28942116,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  15:00:00,21.7,44549.99547,22.15812993,22.72475977,22.44144485,26.79674386,0,22.72475977,0.00435626,24.83678768,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  16:00:00,22.0125,44549.99547,22.35367406,22.94226982,22.64797194,28.07763677,0,22.94226982,0.004358826,24.52583167,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  17:00:00,21.5125,44549.99547,22.39442625,22.99246996,22.6934481,25.9600035,0,22.99246996,0.004360285,24.45943951,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  18:00:00,19.35,44549.99547,22.25619326,22.89455724,22.57537525,9.793183293,0,22.89455724,0.004448055,25.09775728,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/02  19:00:00,15.55,114749.9883,22.07899064,22.5581882,22.31858942,0,15.32092532,22.5581882,0.004628122,26.66453439,0,0,0,0,0,0,0,4255.739451,1.182149848,135208.9561
n-singletint-clear,north,clear panel, 12/02  20:00:00,11.4625,134999.9863,21.81914131,22.11437244,21.96675687,0,43.1336441,22.11437244,0.005093411,30.14467335,0,0,0,0,0,0,0,9862.075878,2.739465522,135208.9561
n-singletint-clear,north,clear panel, 12/02  21:00:00,8.625,134999.9863,21.56311124,21.65010703,21.60660914,0,64.95063806,21.65010703,0.00562151,34.21173293,0,0,0,0,0,0,0,6129.67159,1.702686553,135208.9561
n-singletint-clear,north,clear panel, 12/02  22:00:00,7.1125,134999.9863,21.30811439,21.22826469,21.26818954,0,74.3807561,21.22826469,0.005860734,36.59623077,0,0,0,0,0,0,0,4204.3237,1.167867694,135208.9561
n-singletint-clear,north,clear panel, 12/02  23:00:00,6.0125,114749.9883,21.00362102,21.0050057,21.00431336,0,21.46138035,21.0050057,0.005884497,37.24892653,0,0,0,0,0,0,0,230054.8902,63.90413616,135208.9561
n-singletint-clear,north,clear panel, 12/02  24:00:00,4.5375,55349.99437,20.71372775,21.00009114,20.85690944,36.65779055,0,21.00009114,0.005840499,36.98418109,0,0,0,0,0,0,0,485958.7848,134.9885513,135208.9561
n-singletint-clear,north,clear panel, 12/03  01:00:00,5.9625,35099.99643,20.58205448,21.00008238,20.79106843,28.84657347,0,21.00008238,0.005845411,36.99159849,0,0,0,0,0,0,0,415456.1786,115.4044941,135208.9561
n-singletint-clear,north,clear panel, 12/03  02:00:00,5.45,35099.99643,20.43712086,21.00012854,20.7186247,43.61591668,0,21.00012854,0.005873901,37.15603073,0,0,0,0,0,0,0,483704.7979,134.3624438,135208.9561
n-singletint-clear,north,clear panel, 12/03  03:00:00,3.7125,14849.99849,20.23338315,21.00020633,20.61679474,75.79604745,0,21.00020633,0.005852141,37.01949199,1,0,0,0,0,0,0,651056.1033,180.8489176,135208.9561
n-singletint-clear,north,clear panel, 12/03  04:00:00,2.6125,14849.99849,20.06818215,21.00027014,20.53422615,103.7062152,0,21.00027014,0.005821389,36.82661594,1,0,0,0,0,0,0,784039.1156,217.7886432,135208.9561
n-singletint-clear,north,clear panel, 12/03  05:00:00,2.2,14849.99849,19.94218697,21.00031767,20.47125232,124.753305,0,21.00031767,0.005763128,36.4613279,1,0,0,0,0,0,0,871944.9123,242.2069201,135208.9561
n-singletint-clear,north,clear panel, 12/03  06:00:00,2.2,14849.99849,19.8583042,21.00034583,20.42932501,137.6704409,0,21.00034583,0.005702555,36.08152356,1,0,0,0,0,0,0,918293.1985,255.081444,135208.9561
n-singletint-clear,north,clear panel, 12/03  07:00:00,2.2,55349.99437,19.80325526,21.00033719,20.40179623,148.8650454,0,21.00033719,0.005571646,35.28281864,1,0,0,0,0,0,0,958639.161,266.2886558,135208.9561
n-singletint-clear,north,clear panel, 12/03  08:00:00,3.2625,55349.99437,19.86654669,21.00021267,20.43337968,115.777881,0,21.00021267,0.0054068,34.26123571,1,0,0,0,0,0,0,808243.0777,224.511966,135208.9561
n-singletint-clear,north,clear panel, 12/03  09:00:00,9.775,75599.99231,20.33042828,21.03062369,20.68052598,10.53792094,14.71497195,21.03062369,0.005352367,33.8772157,0.75,0,0,0,0,0,0,188356.2574,52.32118261,135208.9561
n-singletint-clear,north,clear panel, 12/03  10:00:00,16.8,75599.99231,20.88730418,21.41649322,21.1518987,0,7.860562996,21.41649322,0.005456925,33.7367373,0,0,0,1.904676688,6856.836076,1.904676688,6856.836076,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  11:00:00,20.275,55349.99437,21.39751879,21.89940907,21.64846393,17.50403008,0,21.89940907,0.005776766,34.65415055,0,0,0,3.17641562,11435.09623,3.17641562,11435.09623,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  12:00:00,22.1625,44549.99547,21.88197461,22.41842481,22.15019971,25.74945101,0,22.41842481,0.00619329,35.94996827,0,0,0,4.834567677,17404.44364,4.834567677,17404.44364,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  13:00:00,23.8,44549.99547,22.36268539,22.95735061,22.660018,34.76253326,0,22.95735061,0.006569914,36.85074264,0,0,0,4.902944245,17650.59928,4.902944245,17650.59928,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  14:00:00,25.15,44549.99547,22.80871387,23.46390197,23.13630792,43.62544242,0,23.46390197,0.006874851,37.34492442,0,0,0,3.536460247,12731.25689,3.536460247,12731.25689,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  15:00:00,26.2875,44549.99547,23.20024707,23.89800155,23.54912431,48.98617923,0,23.89800155,0.007033103,37.19629777,0,0,0,5.129375404,18465.75146,5.129375404,18465.75146,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  16:00:00,26.7,44549.99547,23.45384561,23.9998254,23.72683551,21.3534926,0,23.9998254,0.007036026,36.98489813,0,0,0,38.52539794,138691.4326,38.52539794,138691.4326,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  17:00:00,25.6375,44549.99547,23.48194767,24.00003827,23.74099297,14.83822934,0,24.00003827,0.006811971,35.84203602,0,0,0,36.27267602,130581.6337,36.27267602,130581.6337,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  18:00:00,23.9375,44549.99547,23.39246444,24.00000496,23.6962347,3.241898419,0.899380291,24.00000496,0.00674991,35.55517107,0,0,0,34.69901763,124916.4635,34.69901763,124916.4635,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  19:00:00,18.1125,114749.9883,23.21157102,23.78797797,23.49977449,1.677882888,7.18949868,23.78797797,0.006949017,37.10786538,0,0,0,2.247140593,8089.706136,2.232592477,8037.332916,6098.56039,1.694044553,135208.9561
n-singletint-clear,north,clear panel, 12/03  20:00:00,16.75,134999.9863,23.07568962,23.62343538,23.3495625,0,19.32464029,23.62343538,0.007251664,39.14546835,0,0,0,0,0,0,0,7409.481843,2.058189401,135208.9561
n-singletint-clear,north,clear panel, 12/03  21:00:00,16.425,134999.9863,23.12080908,23.78016649,23.45048779,0,23.11005276,23.78016649,0.007187493,38.49202275,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  22:00:00,14.5375,134999.9863,23.03735199,23.53384245,23.28559722,0,34.16630132,23.53384245,0.006987251,38.02789808,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/03  23:00:00,13.2125,114749.9883,22.82164261,22.95917653,22.89040957,0,31.7703896,22.95917653,0.006721581,37.92849886,0,0,0,0,0,0,0,18569.12898,5.158091383,135208.9561
n-singletint-clear,north,clear panel, 12/03  24:00:00,13.4875,55349.99437,22.59525777,22.54407217,22.56966497,0,33.3444573,22.54407217,0.006487687,37.57090194,0,0,0,0,0,0,0,4890.161187,1.358378107,135208.9561
n-singletint-clear,north,clear panel, 12/04  01:00:00,13.525,29699.99698,22.44109169,22.46640473,22.45374821,0,35.45853909,22.46640473,0.006353941,37.0023185,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  02:00:00,13.3,22949.99767,22.29806375,22.31758609,22.30782492,0,35.70478722,22.31758609,0.006296618,37.04238762,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  03:00:00,12.9875,14849.99849,22.15806687,22.17036777,22.16421732,0,36.67716365,22.17036777,0.006231928,37.05591642,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  04:00:00,12.425,14849.99849,21.9983413,21.97915453,21.98874792,0,39.41465199,21.97915453,0.006066897,36.53340825,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  05:00:00,11.5125,14849.99849,21.80868674,21.73909876,21.77389275,0,44.25463217,21.73909876,0.005736626,35.09395399,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  06:00:00,10.7875,29699.99698,21.60925452,21.49513625,21.55219539,0,48.69369645,21.49513625,0.005448568,33.88356151,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  07:00:00,9.85,59399.99396,21.49594501,21.50136464,21.49865482,0,58.8476286,21.50136464,0.005222676,32.51130608,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  08:00:00,9.775,75599.99231,21.49132327,21.55267119,21.52199723,0,61.07152356,21.55267119,0.004938018,30.68968361,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  09:00:00,11.0625,59399.99396,21.57953971,21.46549556,21.52251763,0,45.80917721,21.46549556,0.004657282,29.14046509,0,0,0,0,0,0,0,4925.087203,1.368079778,135208.9561
n-singletint-clear,north,clear panel, 12/04  10:00:00,12.7,59399.99396,21.7595839,21.64675357,21.70316874,0,38.305262,21.64675357,0.004320245,26.77770231,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  11:00:00,14.3625,37799.99615,21.96279229,21.85611869,21.90945549,0,25.97850179,21.85611869,0.003884826,23.79838871,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  12:00:00,16.0625,37799.99615,22.23815265,22.2433595,22.24075607,0,17.40438779,22.2433595,0.00352225,21.07449528,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  13:00:00,17.0125,37799.99615,22.59199976,22.68129474,22.63664725,0,13.96324601,22.68129474,0.003321945,19.3386631,0,0,0,1.155933919,4161.362108,1.155933919,4161.362108,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  14:00:00,17.2,37799.99615,22.89128533,23.0152693,22.95327732,0,12.58069157,23.0152693,0.003226339,18.38900164,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  15:00:00,18.575,37799.99615,23.06308936,23.28314586,23.17311761,0.249582907,4.427196932,23.28314586,0.003166725,17.75409811,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  16:00:00,18.4,37799.99615,23.12701632,23.43550356,23.28125994,0,3.400769904,23.43550356,0.003204635,17.78968056,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  17:00:00,16.7375,37799.99615,22.97406403,23.24291924,23.10849163,0,13.59965466,23.24291924,0.003320514,18.63948758,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  18:00:00,14.0375,37799.99615,22.68316345,22.90800747,22.79558546,0,30.40952388,22.90800747,0.003468423,19.86481486,0,0,0,0,0,0,0,4676.219188,1.298949774,135208.9561
n-singletint-clear,north,clear panel, 12/04  19:00:00,11.05,90449.9908,22.387874,22.35638942,22.37213171,0,45.58219462,22.35638942,0.003627551,21.49195665,0,0,0,0,0,0,0,18457.76057,5.127155713,135208.9561
n-singletint-clear,north,clear panel, 12/04  20:00:00,8.25,120149.9878,22.05884837,21.87905688,21.96895263,0,68.0131019,21.87905688,0.003883493,23.68840705,0,0,0,0,0,0,0,8891.415439,2.469837622,135208.9561
n-singletint-clear,north,clear panel, 12/04  21:00:00,6.8875,134999.9863,21.7889623,21.59444983,21.69170607,0,82.06992179,21.59444983,0.004141377,25.68903408,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/04  22:00:00,4.95,120149.9878,21.51522309,21.29557755,21.40540032,0,92.42677438,21.29557755,0.004325878,27.32363962,0,0,0,0,0,0,0,4054.939104,1.126371973,135208.9561
n-singletint-clear,north,clear panel, 12/04  23:00:00,3.9,90449.9908,21.16372429,21.00569998,21.08471214,0,47.18173551,21.00569998,0.004506148,28.96135167,0,0,0,0,0,0,0,198363.9659,55.10110163,135208.9561
n-singletint-clear,north,clear panel, 12/04  24:00:00,3.2125,44549.99547,20.88653998,21.00001452,20.94327725,12.32326041,0.803267113,21.00001452,0.004636471,29.80304516,0,0,0,0,0,0,0,433818.8956,120.5052488,135208.9561
n-singletint-clear,north,clear panel, 12/05  01:00:00,1.7375,29699.99698,20.62706112,21.00011756,20.81358934,48.23352434,0,21.00011756,0.004735717,30.41697586,1,0,0,0,0,0,0,609631.2423,169.3420117,135208.9561
n-singletint-clear,north,clear panel, 12/05  02:00:00,0.7875,22949.99767,20.39273072,21.00022909,20.69647991,77.19896326,0,21.00022909,0.004751451,30.50566087,1,0,0,0,0,0,0,741758.9423,206.0441506,135208.9561
n-singletint-clear,north,clear panel, 12/05  03:00:00,0.9125,14849.99849,20.21498164,21.00028816,20.6076349,94.76004654,0,21.00028816,0.004692993,30.1142618,1,0,0,0,0,0,0,801048.4085,222.5134468,135208.9561
n-singletint-clear,north,clear panel, 12/05  04:00:00,0.7875,14849.99849,20.06512023,21.00030469,20.53271246,114.6890867,0,21.00030469,0.004636117,29.7407848,1,0,0,0,0,0,0,876495.6349,243.4710097,135208.9561
n-singletint-clear,north,clear panel, 12/05  05:00:00,0.225,14849.99849,19.91762964,21.00033756,20.4589836,139.2198668,0,21.00033756,0.004617698,29.62343957,1,0,0,0,0,0,0,981500.6059,272.6390572,135208.9561
n-singletint-clear,north,clear panel, 12/05  06:00:00,0.6875,29699.99698,19.82878948,21.00035387,20.41457168,151.2220593,0,21.00035387,0.004613576,29.57866551,1,0,0,0,0,0,0,1010993.781,280.831606,135208.9561
n-singletint-clear,north,clear panel, 12/05  07:00:00,0.7875,59399.99396,19.82291589,21.00026684,20.41159137,120.4177939,0,21.00026684,0.004542007,29.11235926,1,0,0,0,0,0,0,897173.8887,249.2149691,135208.9561
n-singletint-clear,north,clear panel, 12/05  08:00:00,2.2875,75599.99231,19.92868868,21.00016812,20.4644284,86.17890079,0,21.00016812,0.004340316,27.82868951,1,0,0,0,0,0,0,729536.3112,202.6489753,135208.9561
n-singletint-clear,north,clear panel, 12/05  09:00:00,5.425,59399.99396,20.19182378,21.00011744,20.59597061,77.33886753,0,21.00011744,0.004153711,26.65691327,1,0,0,0,0,0,0,604892.6752,168.0257431,135208.9561
n-singletint-clear,north,clear panel, 12/05  10:00:00,8.075,59399.99396,20.71602494,21.0000304,20.85802767,11.25865204,3.744816327,21.0000304,0.003990487,25.62584728,1,0,0,0,0,0,0,275003.9681,76.38999114,135208.9561
n-singletint-clear,north,clear panel, 12/05  11:00:00,10.275,37799.99615,21.12426491,21.00560803,21.06493647,0,28.76670184,21.00560803,0.003785909,24.31187051,0.25,0,0,0,0,0,0,80065.34188,22.24037275,135208.9561
n-singletint-clear,north,clear panel, 12/05  12:00:00,11.475,37799.99615,21.41974824,21.19419455,21.30697139,0,44.94356449,21.19419455,0.003649387,23.15712302,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  13:00:00,12.7,37799.99615,21.64175803,21.48166884,21.56171344,0,37.7157689,21.48166884,0.003556367,22.13981444,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  14:00:00,13.675,37799.99615,21.95414447,21.85741711,21.90578079,0,33.00065871,21.85741711,0.003499892,21.26559519,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  15:00:00,14.5875,37799.99615,22.15747037,22.13494337,22.14620687,0,26.77546364,22.13494337,0.003461801,20.66095122,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  16:00:00,15.6875,37799.99615,22.20138631,22.32544329,22.2634148,0,18.47474545,22.32544329,0.003517841,20.7429433,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  17:00:00,15.7875,37799.99615,22.09983035,22.36540589,22.23261812,0,15.99564406,22.36540589,0.003725739,21.89581275,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  18:00:00,13.475,37799.99615,21.84253059,22.14150177,21.99201618,0,29.56388121,22.14150177,0.004032125,24.00546552,0,0,0,0,0,0,0,4357.22868,1.2103413,135208.9561
n-singletint-clear,north,clear panel, 12/05  19:00:00,11.8875,90449.9908,21.63726435,21.72850085,21.6828826,0,39.49392142,21.72850085,0.004416697,26.94649718,0,0,0,0,0,0,0,4911.924603,1.364423501,135208.9561
n-singletint-clear,north,clear panel, 12/05  20:00:00,11.7,120149.9878,21.53124983,21.65678704,21.59401844,0,44.82912563,21.65678704,0.004866431,29.7956051,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  21:00:00,11.325,134999.9863,21.49510801,21.75149764,21.62330283,0,49.62586673,21.75149764,0.00538343,32.7428531,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  22:00:00,10.4125,120149.9878,21.43777721,21.72968548,21.58373134,0,55.34847373,21.72968548,0.005973091,36.34668166,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/05  23:00:00,10,90449.9908,21.28022405,21.32631622,21.30327013,0,49.23155473,21.32631622,0.006534248,40.72213277,0,0,0,0,0,0,0,10939.39828,3.038721746,135208.9561
n-singletint-clear,north,clear panel, 12/05  24:00:00,10,44549.99547,21.07940242,21.03322976,21.05631609,0,44.02927932,21.03322976,0.007019758,44.50364081,0,0,0,0,0,0,0,27862.91229,7.739697858,135208.9561
n-singletint-clear,north,clear panel, 12/06  01:00:00,10,29699.99698,20.92806729,20.99995132,20.9640093,0,28.32169456,20.99995132,0.007391823,46.89902744,0,0,0,0,0,0,0,91113.41967,25.30928324,135208.9561
n-singletint-clear,north,clear panel, 12/06  02:00:00,10.6875,22949.99767,20.85475231,20.99990917,20.92733074,0,24.74320141,20.99990917,0.007797724,49.42409031,0,0,0,0,0,0,0,83804.19254,23.27894237,135208.9561
n-singletint-clear,north,clear panel, 12/06  03:00:00,10.0375,14849.99849,20.74393677,20.9999397,20.87193823,0,12.26107062,20.9999397,0.008210166,51.97126317,0,0,0,0,0,0,0,148285.1199,41.19031107,135208.9561
n-singletint-clear,north,clear panel, 12/06  04:00:00,10.15,14849.99849,20.66035063,20.99994588,20.83014826,0,6.60885291,20.99994588,0.00854946,54.06961599,0,0,0,0,0,0,0,165478.0273,45.96611869,135208.9561
n-singletint-clear,north,clear panel, 12/06  05:00:00,10.6,14849.99849,20.6052148,20.99996023,20.80258751,0,4.284857882,20.99996023,0.008909335,56.31343313,0,0,0,0,0,0,0,160528.2654,44.59118484,135208.9561
n-singletint-clear,north,clear panel, 12/06  06:00:00,11.2875,29699.99698,20.57982576,20.99995689,20.78989133,0,5.323082783,20.99995689,0.009225172,58.28057162,0,0,0,0,0,0,0,136421.5655,37.8948793,135208.9561
n-singletint-clear,north,clear panel, 12/06  07:00:00,12.0125,59399.99396,20.64495807,21.0578654,20.85141173,0,38.59946038,21.0578654,0.00952794,59.95012329,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  08:00:00,12.2,75599.99231,20.73074253,21.22093773,20.97584013,0,39.12116062,21.22093773,0.009661524,60.17304509,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  09:00:00,12.575,59399.99396,20.76797182,21.02526436,20.89661809,0,23.59953097,21.02526436,0.009719088,61.2580629,0,0,0,0,0,0,0,24455.66839,6.793241221,135208.9561
n-singletint-clear,north,clear panel, 12/06  10:00:00,13.4875,59399.99396,21.0003636,21.08234798,21.04135579,0,26.43348117,21.08234798,0.009827751,61.71460765,0,0,0,0,0,0,0,4291.201719,1.192000477,135208.9561
n-singletint-clear,north,clear panel, 12/06  11:00:00,14.2125,37799.99615,21.27680367,21.27990718,21.27835543,0,22.64897358,21.27990718,0.010039463,62.26281684,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  12:00:00,15.15,37799.99615,21.37826502,21.44875365,21.41350933,0,16.77012741,21.44875365,0.010321433,63.2836583,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  13:00:00,15.225,37799.99615,21.43666084,21.55177766,21.49421925,0,15.22323934,21.55177766,0.01062404,64.63506731,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  14:00:00,15,37799.99615,21.36109347,21.44097049,21.40103198,0,15.15859829,21.44097049,0.010825437,66.26290569,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  15:00:00,15,37799.99615,21.31833773,21.37560185,21.34696979,0,15.32775416,21.37560185,0.010959295,67.29414308,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  16:00:00,15,37799.99615,21.29046888,21.3976345,21.34405169,0,16.15916268,21.3976345,0.011085264,67.93640276,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  17:00:00,15,37799.99615,21.21492507,21.46055791,21.33774149,0,17.01393596,21.46055791,0.011268354,68.77274475,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  18:00:00,15,37799.99615,21.21414508,21.64480144,21.42947326,0,19.96940552,21.64480144,0.011448523,69.06901479,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  19:00:00,15,90449.9908,21.25401741,21.70859656,21.48130699,0,18.89498829,21.70859656,0.011574371,69.54278515,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  20:00:00,15,120149.9878,21.30788481,21.82667596,21.56728039,0,20.69041402,21.82667596,0.01173634,69.99072682,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  21:00:00,14.625,134999.9863,21.38753835,21.98595505,21.6867467,0,25.28667542,21.98595505,0.011868757,70.08139375,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  22:00:00,14.4,120149.9878,21.46028434,22.10183081,21.78105757,0,27.93786153,22.10183081,0.011916858,69.86463715,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  23:00:00,14.775,90449.9908,21.45922402,21.96400051,21.71161227,0,20.78917414,21.96400051,0.01204615,71.20489667,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/06  24:00:00,15,44549.99547,21.40325611,21.81959761,21.61142686,0,17.86003093,21.81959761,0.012239497,72.96632617,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  01:00:00,15,29699.99698,21.3494077,21.75202015,21.55071392,0,18.40347376,21.75202015,0.012373845,74.00921202,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  02:00:00,15,22949.99767,21.30870235,21.71008042,21.50939139,0,18.17530947,21.71008042,0.012463693,74.69897911,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  03:00:00,15,14849.99849,21.27922989,21.68169936,21.48046462,0,18.05203844,21.68169936,0.012522563,75.17513116,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  04:00:00,15,14849.99849,21.25342883,21.65908692,21.45625788,0,17.8314617,21.65908692,0.01256091,75.50511959,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  05:00:00,14.625,14849.99849,21.21304597,21.59867534,21.40586065,0,19.89701545,21.59867534,0.012546167,75.6973269,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  06:00:00,14.775,29699.99698,21.19021519,21.57712308,21.38366914,0,19.58004136,21.57712308,0.012482992,75.42320113,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  07:00:00,15,59399.99396,21.28775556,21.85795006,21.57285281,0,24.19971862,21.85795006,0.012434041,73.85576887,1,0,0,2.831857023,10194.68528,1.418871069,5107.93585,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  08:00:00,14.625,75599.99231,21.44461772,22.06427014,21.75444393,0,26.40349399,22.06427014,0.012226593,71.73907901,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  09:00:00,15.4625,59399.99396,21.6546907,22.0235008,21.83909575,0,16.14725818,22.0235008,0.012035156,70.85624277,1,0,0,0,0,0,0,4450.715645,1.236309901,135208.9561
n-singletint-clear,north,clear panel, 12/07  10:00:00,17.475,59399.99396,22.18776134,22.47489879,22.33133006,0,13.83934716,22.47489879,0.012128053,69.4857651,1,0,0,7.664540016,27592.34406,4.109943172,14795.79542,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  11:00:00,19.3625,37799.99615,22.85694506,23.07167849,22.96431178,0,3.545784012,23.07167849,0.012241833,67.6354003,1,0,0,8.090120413,29124.43349,4.533389877,16320.20356,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  12:00:00,20.375,37799.99615,23.48932626,23.7224097,23.60586798,0.435320055,2.173831352,23.7224097,0.012169943,64.65551661,1,0,0,10.31203701,37123.33325,6.057378006,21806.56082,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  13:00:00,20.6,37799.99615,23.71928913,23.99029783,23.85479348,3.758987064,3.266447414,23.99029783,0.012148453,63.46822005,1,0,0,12.93901463,46580.45265,7.786342701,28030.83372,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  14:00:00,20.9125,37799.99615,24.0932239,23.99996194,24.04659292,0,44.2038998,23.99996194,0.011834856,61.76195707,0.25,0,0,90.37593211,325353.3556,55.9232896,201323.8426,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  15:00:00,21.7875,37799.99615,24.22404985,23.99989715,24.1119735,0,61.63797393,23.99989715,0.011256734,58.77627509,0,0,0,123.1464331,443327.1592,80.67021644,290412.7792,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  16:00:00,20.825,37799.99615,24.11572981,23.99989479,24.0578123,0,52.05623355,23.99989479,0.010967017,57.32619066,0,0,0,94.80658608,341303.7099,63.05584187,227001.0307,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  17:00:00,19.625,37799.99615,23.90820723,23.99991963,23.95406343,0,36.31691975,23.99991963,0.011201346,58.5514183,0,0,0,57.72952318,207826.2834,37.26945625,134170.0425,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  18:00:00,18.4,37799.99615,23.74656092,23.99991495,23.87323793,0,40.69369217,23.99991495,0.01155377,60.36010355,0,0,0,50.77803516,182800.9266,31.39757286,113031.2623,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  19:00:00,17.1125,90449.9908,23.64387268,24.0048225,23.82434759,0,26.11068918,24.0048225,0.011826945,61.78151205,0,0,0,9.964992771,35873.97398,6.003343815,21612.03773,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  20:00:00,16.0125,120149.9878,23.57897976,23.9737466,23.77636318,0,28.21348085,23.9737466,0.012108571,63.36760368,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  21:00:00,15.6,134999.9863,23.56804575,23.99288252,23.78046414,0,39.18392783,23.99288252,0.012264265,64.13253217,1,0,0,10.34604386,37245.75791,5.877479372,21158.92574,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  22:00:00,15.6,120149.9878,23.58168378,23.99984426,23.79076402,0,50.50983931,23.99984426,0.012324794,64.44037909,1,0,0,31.67226396,114020.1503,17.85124159,64264.46973,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  23:00:00,15.6,90449.9908,23.51025861,23.85617585,23.68321723,0,29.73523322,23.85617585,0.01257689,66.30393041,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/07  24:00:00,15.6,44549.99547,23.39895097,23.61281699,23.50588398,0,26.92772998,23.61281699,0.012861759,68.81931132,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  01:00:00,15.225,29699.99698,23.28235325,23.43184578,23.35709952,0,29.39083283,23.43184578,0.01299531,70.26258732,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  02:00:00,15,22949.99767,23.17420218,23.28925924,23.23173071,0,30.78636839,23.28925924,0.012985701,70.79133618,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  03:00:00,15.375,14849.99849,23.1027325,23.2591302,23.18093135,0,28.45747145,23.2591302,0.013000854,71.04612123,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  04:00:00,15.6,14849.99849,23.04958321,23.26160767,23.15559544,0,26.26743192,23.26160767,0.013099756,71.59195543,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  05:00:00,15.6,14849.99849,22.98812478,23.21306605,23.10059541,0,25.6054252,23.21306605,0.01317606,72.21181365,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  06:00:00,15.225,29699.99698,22.91641288,23.12003128,23.01822208,0,27.24439426,23.12003128,0.013183564,72.65948498,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  07:00:00,15,59399.99396,22.93561693,23.32858433,23.13210063,0,36.41704496,23.32858433,0.012965747,70.63557513,1,0,0,2.547689372,9171.681738,1.297268933,4670.168158,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  08:00:00,15,75599.99231,23.06857436,23.56706347,23.31781892,0,36.26851942,23.56706347,0.012560895,67.56398355,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  09:00:00,15.375,59399.99396,23.18763875,23.41716529,23.30240202,0,25.85869749,23.41716529,0.012229603,66.43578498,1,0,0,0,0,0,0,5236.936226,1.454704507,135208.9561
n-singletint-clear,north,clear panel, 12/08  10:00:00,16.2875,59399.99396,23.35024302,23.46591174,23.40807738,0,24.04601818,23.46591174,0.012032489,65.23633692,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  11:00:00,17.0125,37799.99615,23.5571375,23.60729585,23.58221668,0,18.1619127,23.60729585,0.011908284,64.05042928,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  12:00:00,17.8875,37799.99615,23.60846719,23.71385791,23.66116255,0,12.7270183,23.71385791,0.011832935,63.24605809,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  13:00:00,18.675,37799.99615,23.92695839,23.97512753,23.95104296,0,22.80215994,23.97512753,0.011735937,61.72013699,0,0,0,23.50245995,84608.8558,14.33511804,51606.42493,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  14:00:00,19.5875,37799.99615,24.20333314,23.99990298,24.10161806,0,50.87701666,23.99990298,0.0114536,60.14912761,0,0,0,82.31070322,296318.5316,51.52370556,185485.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  15:00:00,21.375,37799.99615,24.50316596,23.99985516,24.25151056,0,91.21309933,23.99985516,0.011001896,57.78209149,0,0,0,161.8814371,582773.1736,106.7700197,384372.0711,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  16:00:00,21.5125,37799.99615,24.52885379,23.99980581,24.2643298,0,101.5097344,23.99980581,0.010554826,55.48717443,0,0,0,172.2161001,619977.9603,118.2274057,425618.6606,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  17:00:00,20.4125,37799.99615,24.39067912,23.9998124,24.19524576,0,91.76931668,23.9998124,0.010429574,54.86045863,0,0,0,143.9158717,518097.138,99.32104557,357555.7641,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  18:00:00,18.625,37799.99615,24.14494424,23.99983991,24.07239207,0,77.15473081,23.99983991,0.01054898,55.47795429,0,0,0,103.755921,373521.3155,69.78290855,251218.4708,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  19:00:00,17.1125,90449.9908,23.98907836,23.99989463,23.99448649,0,53.11175706,23.99989463,0.010801054,56.81664565,0,0,0,50.86233964,183104.4227,33.13057573,119270.0726,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  20:00:00,16.0125,120149.9878,23.89683022,23.99987232,23.94835127,0,48.93442487,23.99987232,0.011117886,58.51291327,0,0,0,31.36315567,112907.3604,19.77260116,71181.36417,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  21:00:00,15.225,134999.9863,23.86069068,23.99982435,23.93025751,0,61.02093274,23.99982435,0.011362493,59.7998127,0,0,0,41.4545042,149236.2151,25.30357964,91092.8867,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  22:00:00,14.625,120149.9878,23.81916824,23.99976305,23.90946564,0,64.70524699,23.99976305,0.01144788,60.24129396,0,0,0,39.74178627,143070.4306,24.00115195,86404.14702,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  23:00:00,15.15,90449.9908,23.75314083,23.95117004,23.85215543,0,35.87074076,23.95117004,0.011773747,62.14368132,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/08  24:00:00,15.6,44549.99547,23.68111793,23.83838919,23.75975356,0,29.32977632,23.83838919,0.012284907,65.25804827,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  01:00:00,15.225,35099.99643,23.56412691,23.66728401,23.61570546,0,31.28956568,23.66728401,0.012569331,67.42802392,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  02:00:00,14.3125,35099.99643,23.40021994,23.42654251,23.41338122,0,36.01725218,23.42654251,0.012551289,68.31648656,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  03:00:00,13.525,14849.99849,23.1990573,23.15743404,23.17824567,0,40.45356765,23.15743404,0.012379328,68.502333,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  04:00:00,12.9875,14849.99849,23.01017915,22.93475311,22.97246613,0,43.44244365,22.93475311,0.012126387,68.03978999,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  05:00:00,12.425,14849.99849,22.82966331,22.72866861,22.77916596,0,46.37278068,22.72866861,0.011833222,67.26021833,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  06:00:00,12.575,14849.99849,22.69777432,22.6112651,22.65451971,0,45.63736614,22.6112651,0.011571914,66.31524593,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  07:00:00,13.1125,55349.99437,22.64080907,22.60313822,22.62197365,0,41.51240949,22.60313822,0.011404698,65.43126474,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  08:00:00,13.675,55349.99437,22.68671763,22.82754995,22.75713379,0,41.83821719,22.82754995,0.011218981,63.55658999,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  09:00:00,14.5875,75599.99231,22.97964944,23.3993263,23.18948787,0,47.0673477,23.3993263,0.011123394,60.90521461,0,0,0,8.216078103,29577.88117,4.94067213,17786.41967,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  10:00:00,16.0625,75599.99231,23.39785451,23.70487032,23.55136241,0,31.16040019,23.70487032,0.011260005,60.55050123,0,0,0,3.811740259,13722.26493,2.315542794,8335.954059,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  11:00:00,18.075,55349.99437,23.90410617,23.95652422,23.9303152,0,30.88811406,23.95652422,0.011387303,60.3257952,0,0,0,29.32042342,105553.5243,18.25605377,65721.79356,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  12:00:00,20.9625,44549.99547,24.43096503,23.99970629,24.21533566,0,91.23331068,23.99970629,0.011043658,58.34875074,0,0,0,157.4616394,566861.9019,103.3296597,371986.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  13:00:00,22.8875,44549.99547,24.60490194,23.99972076,24.30231135,0,118.8781129,23.99972076,0.010423812,55.072556,0,0,0,208.5083523,750630.0682,147.0525207,529389.0746,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  14:00:00,22.9875,44549.99547,24.78650845,23.99966865,24.39308855,0,146.8858884,23.99966865,0.009856657,52.07072669,0,0,0,235.8575847,849087.305,175.8814752,633173.3107,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  15:00:00,23.8,44549.99547,24.92597104,23.99963266,24.46280185,0,171.7287531,23.99963266,0.009318336,49.21955539,0,0,0,261.6679223,942004.5203,207.4958868,746985.1923,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  16:00:00,23.7125,44549.99547,24.87656368,23.99971121,24.43813744,0,162.6071338,23.99971121,0.008963451,47.3535183,0,0,0,241.0443344,867759.6037,197.6859146,711669.2925,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  17:00:00,22.3,44549.99547,24.71583525,23.99979441,24.35781483,0,134.8523406,23.99979441,0.008769929,46.34515888,0,0,0,191.8466869,690648.0728,158.2070785,569545.4827,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  18:00:00,20.6375,44549.99547,24.44229384,23.99981342,24.22105363,0,114.2291231,23.99981342,0.008771006,46.37989509,0,0,0,152.275407,548191.4652,123.763992,445550.3711,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  19:00:00,17.5625,114749.9883,24.23759779,23.99984999,24.11872389,0,86.06106707,23.99984999,0.008991858,47.54878035,0,0,0,90.3465653,325247.6351,69.99370367,251977.3332,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  20:00:00,15.4125,134999.9863,24.08512078,23.99981512,24.04246795,0,78.35406452,23.99981512,0.009446152,49.91510288,0,0,0,60.53832511,217937.9704,44.37815511,159761.3584,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  21:00:00,13.9375,134999.9863,23.98134341,23.99975365,23.99054853,0,77.21882907,23.99975365,0.009881517,52.21288133,0,0,0,44.36151934,159701.4696,30.97923903,111525.2605,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  22:00:00,12.9875,134999.9863,23.88678796,24.00497968,23.94588382,0,55.83627457,24.00497968,0.010104227,53.37412361,0,0,0,2.587474064,9314.906632,1.764005338,6350.419216,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/09  23:00:00,12.425,114749.9883,23.70440233,23.61913631,23.66176932,0,47.76769939,23.61913631,0.010179499,55.0295007,0,0,0,0,0,0,0,11595.92425,3.22109007,135208.9561
n-singletint-clear,north,clear panel, 12/09  24:00:00,11.5125,55349.99437,23.406279,23.15571719,23.2809981,0,53.25281172,23.15571719,0.01013305,56.29929739,0,0,0,0,0,0,0,5305.253012,1.473681392,135208.9561
n-singletint-clear,north,clear panel, 12/10  01:00:00,10.7875,35099.99643,23.12152226,22.8713905,22.99645638,0,60.9396123,22.8713905,0.010043515,56.75747031,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  02:00:00,10.225,35099.99643,22.87457728,22.61101736,22.74279732,0,62.91812411,22.61101736,0.010000388,57.38074259,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  03:00:00,9.3125,14849.99849,22.60126784,22.30201753,22.45164269,0,67.23004128,22.30201753,0.009838091,57.51172179,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  04:00:00,9.2125,14849.99849,22.36241287,22.06194211,22.21217749,0,67.6880707,22.06194211,0.009608633,57.01916865,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  05:00:00,10.15,14849.99849,22.22315949,21.99462282,22.10889115,0,60.69344406,21.99462282,0.009538658,56.84358645,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  06:00:00,11.6,14849.99849,22.16563431,22.04623459,22.10593445,0,50.20925985,22.04623459,0.009710566,57.66961496,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  07:00:00,12.8875,55349.99437,22.18196744,22.16744323,22.17470533,0,40.93423434,22.16744323,0.010024174,59.06440414,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  08:00:00,13.3,55349.99437,22.2703144,22.44814042,22.35922741,0,41.66970709,22.44814042,0.010268945,59.45953605,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  09:00:00,13.9875,75599.99231,22.57400508,22.99440758,22.78420633,0,48.44131116,22.99440758,0.010447287,58.50406195,0,0,0,7.715308611,27775.111,4.840933074,17427.35907,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  10:00:00,15.4625,75599.99231,23.01938313,23.30955457,23.16446885,0,33.2792173,23.30955457,0.010755102,59.05971263,0,0,0,3.884646471,13984.72729,2.413415065,8688.294233,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  11:00:00,17.85,55349.99437,23.61245977,23.74071906,23.67658942,0,20.14373455,23.74071906,0.011239431,60.05054198,0,0,0,6.906904202,24864.85513,4.269757065,15371.12543,0,0,135208.9561
