Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 12/10  12:00:00,20.275,44549.99547,24.13959537,23.99753655,24.06856596,0,54.7825546,23.99753655,0.011463811,60.23321322,0,0,0,96.99949277,349198.174,60.8216856,218958.0682,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  13:00:00,22.1625,44549.99547,24.53381562,23.99976724,24.26679143,0,109.2918961,23.99976724,0.011063375,58.09961757,0,0,0,199.2139738,717170.3058,131.3966968,473028.1084,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  14:00:00,22.8,44549.99547,24.74557347,23.9996555,24.37261449,0,142.0505358,23.9996555,0.010442992,54.80618813,0,0,0,241.6281773,869861.4384,169.4663011,610078.684,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  15:00:00,23.1125,44549.99547,24.86336474,23.99965032,24.43150753,0,161.1320445,23.99965032,0.00993752,52.12251215,0,0,0,258.8376641,931815.5909,191.1662214,688198.3971,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  16:00:00,23.3,44549.99547,24.82908652,23.99971918,24.41440285,0,154.6537663,23.99971918,0.009619649,50.461244,0,0,0,244.0954629,878743.6664,186.2935594,670656.814,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  17:00:00,22.6125,44549.99547,24.65862591,23.99981626,24.32922109,0,125.8665788,23.99981626,0.009520153,49.91537391,0,0,0,197.5535386,711192.739,151.8057272,546500.6178,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  18:00:00,21.5125,44549.99547,24.42899997,23.9998115,24.21440574,0,114.1251194,23.9998115,0.009576432,50.18691578,0,0,0,172.1762453,619834.4829,130.8957548,471224.7175,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  19:00:00,20.0375,114749.9883,24.29442467,23.99980911,24.14711689,0,100.9861401,23.99980911,0.009723489,50.94573597,0,0,0,142.5356924,513128.4926,105.4560328,379641.7181,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  20:00:00,18.7125,134999.9863,24.20571419,23.99971628,24.10271523,0,105.3714873,23.99971628,0.009976089,52.24857975,0,0,0,137.1744016,493827.8456,98.79345228,355656.4282,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  21:00:00,17.9875,134999.9863,24.16582953,23.99958557,24.08270755,0,115.405773,23.99958557,0.010151648,53.12008428,0,0,0,146.0865102,525911.4368,102.7688111,369967.7198,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  22:00:00,17.425,134999.9863,24.12241274,23.99967232,24.06104253,0,101.3830374,23.99967232,0.010292682,53.85951129,0,0,0,122.8944387,442419.9794,84.01330662,302447.9038,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  23:00:00,16.8875,114749.9883,24.01231936,23.99984861,24.00608399,0,49.95360152,23.99984861,0.010822705,56.56994631,0,0,0,43.02703631,154897.3307,28.03868701,100939.2732,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/10  24:00:00,16.325,55349.99437,23.87657623,23.93435868,23.90546745,0,24.90659729,23.93435868,0.01155884,60.56555047,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  01:00:00,16.1,29699.99698,23.77538133,23.89609991,23.83574062,0,27.86304935,23.89609991,0.012176665,63.88439544,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  02:00:00,16.1,22949.99767,23.7129409,23.87128449,23.79211269,0,27.13127224,23.87128449,0.012724355,66.80053178,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  03:00:00,16.1,14849.99849,23.6491001,23.82850781,23.73880396,0,26.63656119,23.82850781,0.013101013,68.87051693,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  04:00:00,16.1,14849.99849,23.58034341,23.77056734,23.67545538,0,26.07574597,23.77056734,0.01335571,70.35492609,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  05:00:00,16.1,14849.99849,23.51580293,23.71586844,23.61583568,0,25.72559855,23.71586844,0.013526715,71.44423189,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  06:00:00,16.1,29699.99698,23.46454909,23.67951569,23.57203239,0,25.5636826,23.67951569,0.013639244,72.18356269,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  07:00:00,16.1,59399.99396,23.51051304,23.94532093,23.72791698,0,32.82167273,23.94532093,0.013610887,70.89532882,1,0,0,3.034871637,10925.53789,1.517824763,5464.169147,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  08:00:00,16.1,75599.99231,23.62480672,24.00067819,23.81274245,0,55.05156973,24.00067819,0.013218626,68.66422333,1,0,0,51.37411474,184946.8131,26.61508238,95814.29657,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  09:00:00,16.1,59399.99396,23.71760813,23.91308754,23.81534783,0,27.15426088,23.91308754,0.012880446,67.29678847,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  10:00:00,16.7875,59399.99396,23.9640602,23.98239311,23.97322666,0,35.62185093,23.98239311,0.012686276,66.06928901,1,0,0,22.26847335,80166.50406,12.31680921,44340.51314,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  11:00:00,17.8875,37799.99615,24.3145825,23.99989544,24.15723897,0,61.59914724,23.99989544,0.01213954,63.23327892,0.75,0,0,82.38067896,296570.4443,48.01615762,172858.1674,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  12:00:00,19.7375,37799.99615,24.62693275,23.99975674,24.31334475,0,107.8648075,23.99975674,0.0112876,58.8380552,0,0,0,172.8045758,622096.473,109.71127,394960.5719,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  13:00:00,21.975,37799.99615,24.74195076,23.99973224,24.3708415,0,129.0042952,23.99973224,0.010556604,55.00085957,0,0,0,216.4239379,779126.1763,149.5476073,538371.3864,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  14:00:00,23.8,37799.99615,24.87339575,23.99973594,24.43656585,0,152.4436347,23.99973594,0.01007393,52.48571578,0,0,0,254.6760156,916833.6562,188.2269206,677616.9143,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  15:00:00,25.15,37799.99615,25.0122423,23.99968658,24.50596444,0,179.0371501,23.99968658,0.009594105,49.9923238,0,0,0,287.2927443,1034253.879,226.0767249,813876.2096,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  16:00:00,25.9125,37799.99615,25.02421335,23.9997105,24.51196192,0,187.223541,23.9997105,0.009308983,48.50987415,0,0,0,294.6339457,1060682.204,240.6544907,866356.1666,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  17:00:00,25.4125,37799.99615,24.93182291,23.99968699,24.46575495,0,180.7526021,23.99968699,0.009275544,48.33825919,0,0,0,280.4341025,1009562.769,230.0116688,828042.0077,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  18:00:00,23.625,37799.99615,24.71703734,23.99963953,24.35833844,0,169.1850079,23.99963953,0.009232893,48.11937508,0,0,0,251.5278915,905500.4093,203.5311832,732712.2596,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  19:00:00,22.1125,90449.9908,24.57827243,23.99968295,24.28897769,0,146.8551754,23.99968295,0.009159783,47.74375296,0,0,0,209.9136703,755689.2131,168.6202575,607032.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  20:00:00,19.575,120149.9878,24.43813595,23.99968985,24.2189129,0,130.3541334,23.99968985,0.009239472,48.18372872,0,0,0,168.3474769,606050.9169,130.9947665,471581.1593,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  21:00:00,16.925,134999.9863,24.30312235,23.99970074,24.15141155,0,121.0924357,23.99970074,0.009470422,49.42027219,0,0,0,134.7217451,484998.2825,99.64735709,358730.4855,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  22:00:00,16.475,120149.9878,24.23306115,23.9996739,24.11636753,0,119.0961638,23.9996739,0.009698605,50.61202124,0,0,0,130.0272887,468098.2394,93.8935361,338016.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  23:00:00,15.6375,90449.9908,24.0976417,23.99977176,24.04870673,0,67.03973357,23.99977176,0.010039115,52.36032809,0,0,0,49.46470388,178072.934,34.89796932,125632.6895,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/11  24:00:00,14.3125,44549.99547,23.89918926,23.86499885,23.88209406,0,39.75569066,23.86499885,0.010448935,54.94334127,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  01:00:00,13.525,29699.99698,23.68955454,23.599296,23.64442527,0,44.0433088,23.599296,0.010600852,56.61052066,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  02:00:00,11.925,22949.99767,23.44018465,23.26770108,23.35394287,0,53.03507004,23.26770108,0.010564211,57.53607208,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  03:00:00,11.1,14849.99849,23.17654877,22.94587073,23.06120975,0,58.81513619,22.94587073,0.010426106,57.91181827,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  04:00:00,10.4125,14849.99849,22.9387997,22.69066115,22.81473042,0,61.75084104,22.69066115,0.010281616,58.01271939,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  05:00:00,10.6875,14849.99849,22.74391934,22.51112297,22.62752115,0,60.12614537,22.51112297,0.010168234,58.0126832,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  06:00:00,11.1,29699.99698,22.60517641,22.42693042,22.51605342,0,55.4182846,22.42693042,0.010173785,58.34172127,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  07:00:00,11.475,59399.99396,22.56901756,22.59270948,22.58086352,0,57.54049278,22.59270948,0.010068524,57.20630319,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  08:00:00,12.0125,75599.99231,22.71212393,22.87826133,22.79519263,0,56.32291675,22.87826133,0.009911571,55.41962914,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  09:00:00,13.575,59399.99396,23.04910627,23.01633003,23.03271815,0,42.249562,23.01633003,0.009829071,54.56084549,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  10:00:00,15.4625,59399.99396,23.43736875,23.42184413,23.42960644,0,35.25765029,23.42184413,0.009775269,53.00916756,0,0,0,3.681932323,13254.95636,2.565202435,9234.728767,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  11:00:00,17.85,37799.99615,23.78951391,23.81423005,23.80187198,0,19.97218938,23.81423005,0.009688151,51.30302231,0,0,0,5.950203418,21420.73231,4.439495211,15982.18276,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  12:00:00,19.9625,37799.99615,24.20430722,23.99837164,24.10133943,0,52.23129872,23.99837164,0.009501381,49.75341974,0,0,0,72.99849863,262794.5951,55.94956085,201418.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  13:00:00,21.2875,37799.99615,24.58129914,23.9998645,24.29058182,0,103.5642201,23.9998645,0.009194978,48.10720736,0,0,0,149.5871215,538513.6373,118.4920676,426571.4433,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  14:00:00,22.0125,37799.99615,24.86528176,23.99979483,24.4325383,0,151.1313355,23.99979483,0.00887328,46.4123794,0,0,0,210.058597,756210.9492,172.0709362,619455.3704,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  15:00:00,22.2,37799.99615,24.94086367,23.9997857,24.47032469,0,164.6619062,23.9997857,0.008571056,44.85313188,0,0,0,222.2097622,799955.1438,187.1753134,673831.1282,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  16:00:00,21.5125,37799.99615,24.83781229,23.99981687,24.41881458,0,151.1934369,23.99981687,0.008439661,44.17468065,0,0,0,197.9400738,712584.2658,168.0095078,604834.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  17:00:00,19.35,37799.99615,24.5735068,23.99981271,24.28665975,0,117.7674294,23.99981271,0.008448971,44.25085537,0,0,0,139.3679068,501724.4644,116.6315199,419873.4715,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  18:00:00,16.925,37799.99615,24.26244294,23.99983188,24.13113741,0,87.29967596,23.99983188,0.008503097,44.57565005,0,0,0,81.04745865,291770.8511,66.03415343,237722.9523,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  19:00:00,15.0375,90449.9908,24.06174978,24.00113301,24.0314414,0,53.43709138,24.00113301,0.008625521,45.22224178,0,0,0,20.67216894,74419.80817,16.46483428,59273.4034,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  20:00:00,13.7125,120149.9878,23.92231224,23.9566024,23.93945732,0,47.68407517,23.9566024,0.008810648,46.3627529,0,0,0,1.531103796,5511.973664,1.198236138,4313.650097,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  21:00:00,11.925,134999.9863,23.77732568,23.81114486,23.79423527,0,59.36780977,23.81114486,0.008955233,47.56280033,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  22:00:00,10.7875,120149.9878,23.60953418,23.61603114,23.61278266,0,67.70370014,23.61603114,0.009056277,48.65914199,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/12  23:00:00,9.85,90449.9908,23.35294788,23.1740884,23.26351814,0,64.88917398,23.1740884,0.00910239,50.22634052,0,0,0,0,0,0,0,11424.77963,3.173549898,135208.9561
n-singletint-clear,north,clear panel, 12/12  24:00:00,9.4,44549.99547,23.03856565,22.73185978,22.88521272,0,67.96478653,22.73185978,0.009028485,51.20704044,0,0,0,0,0,0,0,5083.786792,1.412162998,135208.9561
n-singletint-clear,north,clear panel, 12/13  01:00:00,9.775,29699.99698,22.79421578,22.50405526,22.64913552,0,66.50383195,22.50405526,0.008886512,51.10224423,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  02:00:00,10,22949.99767,22.59972854,22.34442095,22.47207474,0,63.25734106,22.34442095,0.008803149,51.10435758,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  03:00:00,9.625,14849.99849,22.39240047,22.13430767,22.26335407,0,64.07816029,22.13430767,0.008789694,51.68468264,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  04:00:00,9.4,14849.99849,22.18171056,21.92133609,22.05152333,0,64.60455533,21.92133609,0.008779263,52.26572399,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  05:00:00,9.4,14849.99849,21.9913028,21.74719665,21.86924973,0,63.3301055,21.74719665,0.008762639,52.70591016,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  06:00:00,9.0875,29699.99698,21.79931764,21.55621347,21.67776556,0,63.93049184,21.55621347,0.008719938,53.0686678,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  07:00:00,8.9,59399.99396,21.703081,21.61341968,21.65825034,0,69.23631041,21.61341968,0.008562033,51.93916422,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  08:00:00,8.525,75599.99231,21.67397102,21.64692346,21.66044724,0,71.36567488,21.64692346,0.008285231,50.17844224,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  09:00:00,8.3,59399.99396,21.5414161,21.27131247,21.40636429,0,62.67004061,21.27131247,0.00800317,49.65077472,0,0,0,0,0,0,0,12114.67623,3.365187843,135208.9561
n-singletint-clear,north,clear panel, 12/13  10:00:00,8.675,59399.99396,21.5290178,21.16246231,21.34574005,0,66.03967698,21.16246231,0.007758768,48.49604499,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  11:00:00,9.2125,37799.99615,21.58305726,21.16617606,21.37461666,0,61.20826544,21.16617606,0.00759974,47.50270175,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  12:00:00,9.0875,37799.99615,21.45426118,21.03954026,21.24690072,0,59.98721629,21.03954026,0.007501437,47.26160566,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  13:00:00,8.525,37799.99615,21.40708554,20.99625311,21.20166932,0,57.75324287,20.99625311,0.007431643,46.92237192,0,0,0,0,0,0,0,29723.42463,8.256506843,135208.9561
n-singletint-clear,north,clear panel, 12/13  14:00:00,8.675,37799.99615,21.30796015,20.99996247,21.15396131,0,41.08451408,20.99996247,0.007412512,46.74493394,0,0,0,0,0,0,0,85014.16995,23.61504721,135208.9561
n-singletint-clear,north,clear panel, 12/13  15:00:00,9.2125,37799.99615,21.31570207,20.99997835,21.15784021,0,44.47158576,20.99997835,0.007485803,47.15373065,0,0,0,0,0,0,0,56924.12991,15.81225831,135208.9561
n-singletint-clear,north,clear panel, 12/13  16:00:00,9.4,37799.99615,21.35401054,21.01326636,21.18363845,0,56.41680055,21.01326636,0.007630641,47.93661485,0,0,0,0,0,0,0,8876.322888,2.465645247,135208.9561
n-singletint-clear,north,clear panel, 12/13  17:00:00,9.4,37799.99615,21.1259082,21.00010769,21.06300794,0,34.1210791,21.00010769,0.007802366,49.03567005,0,0,0,0,0,0,0,88459.49947,24.57208319,135208.9561
n-singletint-clear,north,clear panel, 12/13  18:00:00,9.4,37799.99615,20.96729321,20.99994843,20.98362082,0,36.79540827,20.99994843,0.007904474,49.68867338,0,0,0,0,0,0,0,78856.42564,21.90456268,135208.9561
n-singletint-clear,north,clear panel, 12/13  19:00:00,9.4,90449.9908,20.88333515,20.99995062,20.94164289,0,28.74801031,20.99995062,0.007992705,50.23625348,0,0,0,0,0,0,0,107938.3667,29.98287963,135208.9561
n-singletint-clear,north,clear panel, 12/13  20:00:00,9.775,120149.9878,20.84776466,20.99992147,20.92384307,0,39.03644776,20.99992147,0.008213073,51.60330853,0,0,0,0,0,0,0,59881.19554,16.63366543,135208.9561
n-singletint-clear,north,clear panel, 12/13  21:00:00,10,134999.9863,20.84555387,21.0332744,20.93941413,0,54.42898753,21.0332744,0.00848706,53.19236006,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  22:00:00,10,120149.9878,20.83554507,21.12637563,20.98096035,0,55.94691767,21.12637563,0.008718202,54.30911578,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/13  23:00:00,10,90449.9908,20.7454071,21.0103034,20.87785525,0,30.82697695,21.0103034,0.008936109,56.04639053,0,0,0,0,0,0,0,78117.10866,21.69919685,135208.9561
n-singletint-clear,north,clear panel, 12/13  24:00:00,9.625,44549.99547,20.60338528,21.00001129,20.80169829,1.935590948,2.081173596,21.00001129,0.009073338,56.93046066,0,0,0,0,0,0,0,204301.2353,56.75034313,135208.9561
n-singletint-clear,north,clear panel, 12/14  01:00:00,8.7125,29699.99698,20.46517645,21.00006617,20.73262131,19.54146906,0,21.00006617,0.009050138,56.75080339,0,0,0,0,0,0,0,302111.8898,83.91996939,135208.9561
n-singletint-clear,north,clear panel, 12/14  02:00:00,8.3,22949.99767,20.36562538,21.00010963,20.6828675,33.71736883,0,21.00010963,0.008913952,55.9228121,0,0,0,0,0,0,0,365292.031,101.4700086,135208.9561
n-singletint-clear,north,clear panel, 12/14  03:00:00,8.3,14849.99849,20.29605123,21.00012635,20.64808879,43.24092982,0,21.00012635,0.008806178,55.34723578,0,0,0,0,0,0,0,399552.2953,110.9867487,135208.9561
n-singletint-clear,north,clear panel, 12/14  04:00:00,8.9875,14849.99849,20.26180051,21.00010924,20.63095487,45.96216136,0,21.00010924,0.008779491,55.22395553,0,0,0,0,0,0,0,389050.2133,108.0695037,135208.9561
n-singletint-clear,north,clear panel, 12/14  05:00:00,9.4,14849.99849,20.23685948,21.00010006,20.61847977,47.9727513,0,21.00010006,0.008875878,55.78633843,0,0,0,0,0,0,0,384107.3533,106.696487,135208.9561
n-singletint-clear,north,clear panel, 12/14  06:00:00,9.775,29699.99698,20.22258947,21.00009565,20.61134256,48.39000033,0,21.00009565,0.008985675,56.40934967,0,0,0,0,0,0,0,374529.3047,104.035918,135208.9561
n-singletint-clear,north,clear panel, 12/14  07:00:00,10,59399.99396,20.2775809,21.00001792,20.63879941,8.884684803,0,21.00001792,0.009057761,56.87016743,0,0,0,0,0,0,0,225708.6135,62.69683707,135208.9561
n-singletint-clear,north,clear panel, 12/14  08:00:00,9.3125,75599.99231,20.30710833,21.00001536,20.65356185,0,2.67215563,21.00001536,0.008907077,56.0292992,0,0,0,0,0,0,0,204445.6413,56.79045591,135208.9561
n-singletint-clear,north,clear panel, 12/14  09:00:00,8.525,59399.99396,20.28096017,21.00011462,20.64053739,51.4140009,0,21.00011462,0.008582208,54.08855905,0,0,0,0,0,0,0,422318.8098,117.3107805,135208.9561
n-singletint-clear,north,clear panel, 12/14  10:00:00,8.9875,59399.99396,20.39838136,21.00008976,20.69923556,45.62324162,0,21.00008976,0.00824059,52.01633786,0,0,0,0,0,0,0,387708.2303,107.6967306,135208.9561
n-singletint-clear,north,clear panel, 12/14  11:00:00,9.775,37799.99615,20.5465353,21.00005631,20.7732958,40.03483151,0,21.00005631,0.008004729,50.59775151,0,0,0,0,0,0,0,344176.034,95.6044539,135208.9561
n-singletint-clear,north,clear panel, 12/14  12:00:00,10,37799.99615,20.72784195,21.00003906,20.86394051,18.46716905,0,21.00003906,0.007834595,49.55459894,0,0,0,0,0,0,0,259727.5566,72.1465435,135208.9561
n-singletint-clear,north,clear panel, 12/14  13:00:00,10,37799.99615,20.86151125,21.00002895,20.9307701,6.429091293,0,21.00002895,0.007633585,48.29862538,0,0,0,0,0,0,0,216241.86,60.06718334,135208.9561
n-singletint-clear,north,clear panel, 12/14  14:00:00,10,37799.99615,20.76927069,21.00004449,20.88465759,17.74791429,0,21.00004449,0.007419148,46.95780179,0,0,0,0,0,0,0,256836.2599,71.34340552,135208.9561
n-singletint-clear,north,clear panel, 12/14  15:00:00,10,37799.99615,20.84197642,21.00003855,20.92100748,11.10830426,0,21.00003855,0.007197223,45.5978877,0,0,0,0,0,0,0,232795.9163,64.66553232,135208.9561
n-singletint-clear,north,clear panel, 12/14  16:00:00,10,37799.99615,20.78685868,21.00004601,20.89345235,11.46638917,0,21.00004601,0.006980037,44.25399477,0,0,0,0,0,0,0,233852.1205,64.95892237,135208.9561
n-singletint-clear,north,clear panel, 12/14  17:00:00,9.625,37799.99615,20.64889092,21.00004629,20.8244686,13.04870529,0,21.00004629,0.006799995,43.15198182,0,0,0,0,0,0,0,250517.0226,69.58806184,135208.9561
n-singletint-clear,north,clear panel, 12/14  18:00:00,9.4,37799.99615,20.50560868,21.00002731,20.75281799,5.867479919,0.232022846,21.00002731,0.006648243,42.21521806,0,0,0,0,0,0,0,230395.9707,63.99888076,135208.9561
n-singletint-clear,north,clear panel, 12/14  19:00:00,8.4,90449.9908,20.38338086,21.00005796,20.69171941,25.0918321,0,21.00005796,0.0064798,41.15658113,0,0,0,0,0,0,0,330061.3412,91.68370589,135208.9561
n-singletint-clear,north,clear panel, 12/14  20:00:00,7.1125,120149.9878,20.2851339,21.00006672,20.64260031,32.2281782,0,21.00006672,0.006397983,40.6677865,0,0,0,0,0,0,0,394014.9093,109.4485859,135208.9561
n-singletint-clear,north,clear panel, 12/14  21:00:00,6.325,134999.9863,20.23091151,21.00005344,20.61548248,25.89459208,0,21.00005344,0.006385519,40.60472094,0,0,0,0,0,0,0,394637.315,109.6214764,135208.9561
n-singletint-clear,north,clear panel, 12/14  22:00:00,5.4125,120149.9878,20.16627991,21.00006256,20.58317124,28.20370878,0,21.00006256,0.006386363,40.61001274,0.5,0,0,0,0,0,0,429970.9577,119.4363771,135208.9561
n-singletint-clear,north,clear panel, 12/14  23:00:00,4.3125,90449.9908,20.02136179,21.00018806,20.51077492,85.04151727,0,21.00018806,0.006400496,40.724256,1,0,0,0,0,0,0,667134.4353,185.3151209,135208.9561
n-singletint-clear,north,clear panel, 12/14  24:00:00,3.2125,44549.99547,19.86229438,21.00030555,20.43129997,132.2413025,0,21.00030555,0.006409619,40.77116313,1,0,0,0,0,0,0,869553.1915,241.5425532,135208.9561
n-singletint-clear,north,clear panel, 12/15  01:00:00,2.1125,29699.99698,19.73264436,21.00039419,20.36651927,159.4737252,0,21.00039419,0.006346072,40.33024232,1,0,0,0,0,0,0,999901.7879,277.7504966,135208.9561
n-singletint-clear,north,clear panel, 12/15  02:00:00,2.3875,22949.99767,19.66546232,21.00040665,20.33293449,171.1881054,0,21.00040665,0.00625755,39.75818403,1,0,0,0,0,0,0,1034002.471,287.2229087,135208.9561
n-singletint-clear,north,clear panel, 12/15  03:00:00,2.425,14849.99849,19.61186142,21.00040341,20.30613242,180.911588,0,21.00040341,0.00624538,39.7066005,1,0,0,0,0,0,0,1067891.159,296.636433,135208.9561
n-singletint-clear,north,clear panel, 12/15  04:00:00,0.825,14849.99849,19.49940593,21.00051951,20.24996272,207.9578358,0,21.00051951,0.006141833,39.06915948,1,0,0,0,0,0,0,1212106.899,336.6963609,135208.9561
n-singletint-clear,north,clear panel, 12/15  05:00:00,0,14849.99849,19.40859444,21.00059485,20.20459464,228.7921937,0,21.00059485,0.005929335,37.7063882,1,0,0,0,0,0,0,1311279.958,364.2444328,135208.9561
n-singletint-clear,north,clear panel, 12/15  06:00:00,0,29699.99698,19.37861351,21.00056868,20.1895911,233.4214499,0,21.00056868,0.00577067,36.69278844,1,0,0,0,0,0,0,1327983.239,368.8842331,135208.9561
n-singletint-clear,north,clear panel, 12/15  07:00:00,-0.6875,59399.99396,19.37351271,21.00048151,20.18699711,207.3229052,0,21.00048151,0.005564011,35.41266898,1,0,0,0,0,0,0,1254229.029,348.3969526,135208.9561
n-singletint-clear,north,clear panel, 12/15  08:00:00,-0.4125,75599.99231,19.43454552,21.00035208,20.2174488,185.3157519,0,21.00035208,0.005232436,33.35368196,1,0,0,0,0,0,0,1167068.839,324.1857886,135208.9561
n-singletint-clear,north,clear panel, 12/15  09:00:00,3.125,59399.99396,19.6706268,21.00017267,20.33539973,174.1863249,0,21.00017267,0.005105796,32.56585948,1,0,0,0,0,0,0,1023110.671,284.1974087,135208.9561
n-singletint-clear,north,clear panel, 12/15  10:00:00,6.75,59399.99396,19.99431135,21.00001388,20.49716261,115.87823,0,21.00001388,0.00526802,33.59218664,1,0,0,0,0,0,0,706190.0238,196.1638955,135208.9561
n-singletint-clear,north,clear panel, 12/15  11:00:00,8.8,37799.99615,20.24876499,21.00001215,20.62438857,84.1239818,0,21.00001215,0.005413997,34.49329879,1,0,0,0,0,0,0,530772.4412,147.4367892,135208.9561
n-singletint-clear,north,clear panel, 12/15  12:00:00,10.8375,37799.99615,20.51331599,21.00001202,20.75666401,38.64941402,0,21.00001202,0.005461238,34.77857515,0.5,0,0,0,0,0,0,306405.5449,85.11265135,135208.9561
n-singletint-clear,north,clear panel, 12/15  13:00:00,12.3875,37799.99615,20.752714,20.99999316,20.87635358,5.782107476,0.566211333,20.99999316,0.005544879,35.26205924,0,0,0,0,0,0,0,139999.9592,38.88887756,135208.9561
n-singletint-clear,north,clear panel, 12/15  14:00:00,13.4875,37799.99615,20.91379889,20.99894494,20.95637192,0,14.10928722,20.99894494,0.005655292,35.91045042,0,0,0,0,0,0,0,37585.91668,10.44053241,135208.9561
n-singletint-clear,north,clear panel, 12/15  15:00:00,14.2125,37799.99615,21.00256965,21.03494649,21.01875807,0,19.49843204,21.03494649,0.005758088,36.46256603,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/15  16:00:00,14.775,37799.99615,21.03950697,21.16395594,21.10173145,0,16.55836364,21.16395594,0.005819261,36.53238629,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/15  17:00:00,14.3125,37799.99615,20.95994575,21.19185916,21.07590245,0,18.41731694,21.19185916,0.005955078,37.30027339,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/15  18:00:00,12.8375,37799.99615,20.7519991,21.07026808,20.91113359,0,26.11428653,21.07026808,0.006108346,38.53714221,0,0,0,0,0,0,0,12943.53195,3.595425542,135208.9561
n-singletint-clear,north,clear panel, 12/15  19:00:00,11.2,90449.9908,20.59389915,21.0005117,20.79720543,0,11.18918334,21.0005117,0.006218921,39.39554795,0,0,0,0,0,0,0,116116.4517,32.25456991,135208.9561
n-singletint-clear,north,clear panel, 12/15  20:00:00,9.85,120149.9878,20.4880228,20.99998347,20.74400313,0.343118611,5.392790992,20.99998347,0.006357085,40.26321705,0,0,0,0,0,0,0,178656.1422,49.62670615,135208.9561
n-singletint-clear,north,clear panel, 12/15  21:00:00,9.0875,134999.9863,20.43671213,20.99996815,20.71834014,0,12.96059203,20.99996815,0.006492206,41.11022814,0,0,0,0,0,0,0,172891.6808,48.02546688,135208.9561
n-singletint-clear,north,clear panel, 12/15  22:00:00,8.525,120149.9878,20.39130221,20.99996064,20.69563142,0,15.64139263,20.99996064,0.006623295,41.93158461,0,0,0,0,0,0,0,179999.6016,49.99988933,135208.9561
n-singletint-clear,north,clear panel, 12/15  23:00:00,7.9875,90449.9908,20.27937665,21.00005267,20.63971466,31.56894338,0,21.00005267,0.006770686,42.85441231,0,0,0,0,0,0,0,365908.3421,101.6412061,135208.9561
n-singletint-clear,north,clear panel, 12/15  24:00:00,7.425,44549.99547,20.15119472,21.00014336,20.57566904,69.39071968,0,21.00014336,0.006893953,43.62583658,0,0,0,0,0,0,0,518743.417,144.0953936,135208.9561
n-singletint-clear,north,clear panel, 12/16  01:00:00,6.8875,35099.99643,20.05603867,21.0001893,20.52811399,86.7120485,0,21.0001893,0.006970866,44.10703378,0,0,0,0,0,0,0,597058.9675,165.8497132,135208.9561
n-singletint-clear,north,clear panel, 12/16  02:00:00,4.2625,35099.99643,19.90526374,21.00030656,20.45278515,120.1694678,0,21.00030656,0.00694817,43.96468404,0.75,0,0,0,0,0,0,795069.3237,220.8525899,135208.9561
n-singletint-clear,north,clear panel, 12/16  03:00:00,2.425,14849.99849,19.74933534,21.00043336,20.37488435,154.8889516,0,21.00043336,0.006746759,42.67672417,1,0,0,0,0,0,0,974184.5139,270.6068094,135208.9561
n-singletint-clear,north,clear panel, 12/16  04:00:00,1.2,14849.99849,19.62275583,21.00051598,20.3116359,182.7464273,0,21.00051598,0.006503934,41.14069026,1,0,0,0,0,0,0,1110361.449,308.4337358,135208.9561
n-singletint-clear,north,clear panel, 12/16  05:00:00,0.6,14849.99849,19.52810193,21.00056166,20.26433179,202.8667352,0,21.00056166,0.006232356,39.43976926,1,0,0,0,0,0,0,1200383.879,333.4399664,135208.9561
n-singletint-clear,north,clear panel, 12/16  06:00:00,0.225,14849.99849,19.45279407,21.00056956,20.22668181,218.7778844,0,21.00056956,0.00602099,38.11501066,1,0,0,0,0,0,0,1268664.458,352.4067939,135208.9561
n-singletint-clear,north,clear panel, 12/16  07:00:00,0.375,55349.99437,19.42680152,21.00052001,20.21366076,225.4461557,0,21.00052001,0.00578965,36.66415148,1,0,0,0,0,0,0,1288314.465,357.8651292,135208.9561
n-singletint-clear,north,clear panel, 12/16  08:00:00,1.2875,55349.99437,19.52417583,21.00032644,20.26225114,184.6556556,0,21.00032644,0.005570892,35.31375904,1,0,0,0,0,0,0,1114857.331,309.682592,135208.9561
n-singletint-clear,north,clear panel, 12/16  09:00:00,5.825,75599.99231,19.95126398,21.00006562,20.4756648,61.64903982,0,21.00006562,0.005551767,35.20759908,1,0,0,0,0,0,0,538183.8619,149.4955172,135208.9561
n-singletint-clear,north,clear panel, 12/16  10:00:00,10.425,75599.99231,20.36952619,20.99994935,20.68473777,20.0716011,2.162456259,20.99994935,0.005927953,37.57070957,0.5,0,0,0,0,0,0,244958.8048,68.04411244,135208.9561
n-singletint-clear,north,clear panel, 12/16  11:00:00,14.1375,55349.99437,20.78665407,21.04216708,20.91441057,2.914333091,8.373647818,21.04216708,0.006738614,42.53814098,0,0,0,0,0,0,0,56692.50939,15.74791928,135208.9561
n-singletint-clear,north,clear panel, 12/16  12:00:00,16.2875,44549.99547,21.33762487,21.51655948,21.42709218,0,16.3734206,21.51655948,0.007563496,46.28150218,0,0,0,6.507080842,23425.49103,5.227783982,18820.02234,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  13:00:00,18.7625,44549.99547,21.76451795,22.08753731,21.92602763,2.305421491,3.022671321,22.08753731,0.008214727,48.41734994,0,0,0,6.547174398,23569.82783,5.19360236,18696.9685,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  14:00:00,20.6875,44549.99547,22.10877352,22.58399534,22.34638443,16.53667673,0,22.58399534,0.008681408,49.54349409,0,0,0,1.669808715,6011.311373,1.327444833,4778.801397,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  15:00:00,22.1625,44549.99547,22.43386867,22.98430494,22.70908681,27.10767777,0,22.98430494,0.009045842,50.30606457,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  16:00:00,23.1125,44549.99547,22.67757295,23.29226406,22.9849185,33.91910515,0,23.29226406,0.009304866,50.75383884,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  17:00:00,22.9875,44549.99547,22.76076748,23.40438469,23.08257608,33.79001082,0,23.40438469,0.009367606,50.74666029,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  18:00:00,21.425,44549.99547,22.69480851,23.41742315,23.05611583,21.46663578,0,23.41742315,0.009498362,51.37205603,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  19:00:00,20.225,114749.9883,22.68261027,23.38301575,23.03281301,10.9100436,0,23.38301575,0.009646448,52.28160143,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  20:00:00,17.9375,134999.9863,22.66626328,23.3679666,23.01711494,0.168782567,6.723563394,23.3679666,0.009856231,53.47130193,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  21:00:00,14.575,134999.9863,22.55890895,23.15556239,22.85723567,0,31.44902763,23.15556239,0.009950387,54.73988531,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  22:00:00,12.6125,134999.9863,22.40612941,22.79552823,22.60082882,0,44.07614414,22.79552823,0.009816585,55.24567128,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/16  23:00:00,12.2,114749.9883,22.20117585,22.27275824,22.23696705,0,37.28178414,22.27275824,0.009631491,56.00556859,0,0,0,0,0,0,0,13466.08641,3.740579559,135208.9561
n-singletint-clear,north,clear panel, 12/16  24:00:00,11.2,55349.99437,21.91731235,21.78684407,21.85207821,0,42.7863417,21.78684407,0.009439847,56.57974296,0,0,0,0,0,0,0,9913.508026,2.75375223,135208.9561
n-singletint-clear,north,clear panel, 12/17  01:00:00,12.6625,35099.99643,21.78731242,21.76253541,21.77492391,0,40.86754796,21.76253541,0.009452567,56.77331998,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  02:00:00,14.9625,35099.99643,21.85449337,22.11083955,21.98266646,0,24.85300562,22.11083955,0.009937285,58.4066363,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  03:00:00,14.85,14849.99849,21.84212542,22.17111979,22.0066226,0,22.10605429,22.17111979,0.010055861,58.87753422,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  04:00:00,14.0875,14849.99849,21.74850837,21.99159445,21.87005141,0,26.34773973,21.99159445,0.009459634,56.08107229,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  05:00:00,13.2125,14849.99849,21.62577962,21.7771988,21.70148921,0,30.8419063,21.7771988,0.008555949,51.51446985,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  06:00:00,12.1125,14849.99849,21.46016245,21.5020118,21.48108713,0,37.52193797,21.5020118,0.0077805,47.7193039,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  07:00:00,11.325,55349.99437,21.30524906,21.26859259,21.28692082,0,42.67577,21.26859259,0.007134118,44.45943091,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  08:00:00,10.4125,55349.99437,21.23828784,21.23981234,21.23905009,0,52.15747421,21.23981234,0.006484429,40.56798341,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  09:00:00,8.9375,75599.99231,21.37076117,21.43797484,21.40436801,0,67.71178323,21.43797484,0.005914811,36.65284876,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  10:00:00,8.3,75599.99231,21.51150929,21.3043018,21.40790554,0,66.98801232,21.3043018,0.005307263,33.23481797,0,0,0,0,0,0,0,5008.391932,1.391219981,135208.9561
n-singletint-clear,north,clear panel, 12/17  11:00:00,8.675,55349.99437,21.64432657,21.25314487,21.44873572,0,65.52973859,21.25314487,0.004741969,29.82667872,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  12:00:00,8.9,44549.99547,21.73678939,21.33686,21.53682469,0,65.88439234,21.33686,0.004345809,27.21290786,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  13:00:00,8.9,44549.99547,21.99651984,21.57740227,21.78696105,0,69.43485977,21.57740227,0.004079026,25.18056478,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  14:00:00,8.9,44549.99547,22.20313699,21.79050734,21.99682216,0,69.87909529,21.79050734,0.003895994,23.74482836,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  15:00:00,8.9,44549.99547,22.17542427,21.77389441,21.97465934,0,67.67001406,21.77389441,0.003759457,22.94008223,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  16:00:00,9.2125,44549.99547,22.0597176,21.67592063,21.86781911,0,63.96910019,21.67592063,0.003659941,22.47057247,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/17  17:00:00,8.4,44549.99547,21.70520502,21.31607546,21.51064024,0,61.78446874,21.31607546,0.00357099,22.43003192,0,0,0,0,0,0,0,8729.723525,2.424923202,135208.9561
n-singletint-clear,north,clear panel, 12/17  18:00:00,6.425,44549.99547,21.23779145,21.01737175,21.1275816,0,47.52776415,21.01737175,0.003546956,22.71556851,0.25,0,0,0,0,0,0,122397.5046,33.99930683,135208.9561
n-singletint-clear,north,clear panel, 12/17  19:00:00,5.225,114749.9883,20.9710459,20.9999907,20.9855183,0,15.07676475,20.9999907,0.003576305,22.94979492,1,0,0,0,0,0,0,277908.4909,77.19680303,135208.9561
n-singletint-clear,north,clear panel, 12/17  20:00:00,4.625,134999.9863,20.80766912,20.9999623,20.90381571,0,15.87061361,20.9999623,0.003721142,23.89772027,1,0,0,0,0,0,0,292767.8946,81.32441516,135208.9561
n-singletint-clear,north,clear panel, 12/17  21:00:00,4.0875,134999.9863,20.68419695,20.99994255,20.84206975,0,17.67918802,20.99994255,0.003897414,25.04775351,1,0,0,0,0,0,0,302151.6413,83.93101148,135208.9561
n-singletint-clear,north,clear panel, 12/17  22:00:00,3.2125,134999.9863,20.5397482,21.00001892,20.76988356,9.477733271,0,21.00001892,0.003935908,25.31866926,1,0,0,0,0,0,0,425734.9356,118.2597043,135208.9561
n-singletint-clear,north,clear panel, 12/17  23:00:00,1.7375,114749.9883,20.30229203,21.00018135,20.65123669,75.89829936,0,21.00018135,0.003876745,24.96508401,1,0,0,0,0,0,0,708298.3638,196.7495455,135208.9561
n-singletint-clear,north,clear panel, 12/17  24:00:00,0.4125,55349.99437,20.05416524,21.00027751,20.52722138,130.9026456,0,21.00027751,0.003808061,24.53453812,1,0,0,0,0,0,0,945408.2991,262.6134164,135208.9561
n-singletint-clear,north,clear panel, 12/18  01:00:00,-0.375,29699.99698,19.8724172,21.00032413,20.43637066,150.121914,0,21.00032413,0.003815484,24.58199836,1,0,0,0,0,0,0,1037785.341,288.2737059,135208.9561
n-singletint-clear,north,clear panel, 12/18  02:00:00,-0.9125,22949.99767,19.72528869,21.0003895,20.36283909,177.0747145,0,21.0003895,0.00385436,24.83082295,1,0,0,0,0,0,0,1150683.65,319.6343473,135208.9561
n-singletint-clear,north,clear panel, 12/18  03:00:00,-1.1,14849.99849,19.60595989,21.00042664,20.30319326,199.1928405,0,21.00042664,0.003893317,25.08018071,1,0,0,0,0,0,0,1235853.07,343.2925194,135208.9561
n-singletint-clear,north,clear panel, 12/18  04:00:00,-1.475,14849.99849,19.50048692,21.00047699,20.25048196,220.0000071,0,21.00047699,0.003910997,25.19328134,1,0,0,0,0,0,0,1321708.158,367.141155,135208.9561
n-singletint-clear,north,clear panel, 12/18  05:00:00,-2.0125,14849.99849,19.40029886,21.00052523,20.20041204,240.9414637,0,21.00052523,0.003898909,25.11582171,1,0,0,0,0,0,0,1412906.737,392.4740937,135208.9561
n-singletint-clear,north,clear panel, 12/18  06:00:00,-2.575,29699.99698,19.31897137,21.00055435,20.15976286,257.9862351,0,21.00055435,0.003886202,25.03443557,1,0,0,0,0,0,0,1490868.353,414.130098,135208.9561
n-singletint-clear,north,clear panel, 12/18  07:00:00,-2.8,59399.99396,19.31571062,21.00046159,20.15808611,229.3444819,0,21.00046159,0.003805284,24.53167995,1,0,0,0,0,0,0,1394466.65,387.3518473,135208.9561
n-singletint-clear,north,clear panel, 12/18  08:00:00,-2.425,75599.99231,19.35217517,21.00034608,20.17626063,211.4238508,0,21.00034608,0.003601513,23.23444699,1,0,0,0,0,0,0,1318947.459,366.374294,135208.9561
n-singletint-clear,north,clear panel, 12/18  09:00:00,-1.5125,59399.99396,19.43034888,21.00031537,20.21533213,239.2981686,0,21.00031537,0.00339539,21.91197045,1,0,0,0,0,0,0,1392330.988,386.7586077,135208.9561
n-singletint-clear,north,clear panel, 12/18  10:00:00,1.3375,59399.99396,19.63739142,21.00021546,20.31880344,201.699791,0,21.00021546,0.003200591,20.67414857,1,0,0,0,0,0,0,1172765.983,325.7683287,135208.9561
n-singletint-clear,north,clear panel, 12/18  11:00:00,4.175,37799.99615,19.85370391,21.00014885,20.42692638,168.0551355,0,21.00014885,0.003013584,19.47946716,1,0,0,0,0,0,0,967650.5847,268.7918291,135208.9561
n-singletint-clear,north,clear panel, 12/18  12:00:00,5.6875,37799.99615,20.04941567,21.00011669,20.52476618,127.4606525,0,21.00011669,0.002849852,18.41460855,1,0,0,0,0,0,0,776656.9182,215.7380328,135208.9561
n-singletint-clear,north,clear panel, 12/18  13:00:00,7.1625,37799.99615,20.20398566,21.00009403,20.60203985,96.74148707,0,21.00009403,0.00268809,17.34586089,1,0,0,0,0,0,0,622337.7258,172.8715905,135208.9561
n-singletint-clear,north,clear panel, 12/18  14:00:00,8.8,37799.99615,20.32923314,21.00008056,20.66465685,72.30606426,0,21.00008056,0.002519841,16.23215574,1,0,0,0,0,0,0,485790.0603,134.9416834,135208.9561
n-singletint-clear,north,clear panel, 12/18  15:00:00,9.775,37799.99615,20.4186437,21.00005379,20.70934875,56.24375079,0,21.00005379,0.00236686,15.23886675,1,0,0,0,0,0,0,399202.7763,110.8896601,135208.9561
n-singletint-clear,north,clear panel, 12/18  16:00:00,10.375,37799.99615,20.45113189,21.00003451,20.7255832,44.17251472,0,21.00003451,0.002341075,15.07350035,1,0,0,0,0,0,0,338055.1572,93.90421033,135208.9561
n-singletint-clear,north,clear panel, 12/18  17:00:00,10.225,37799.99615,20.37158899,21.00003446,20.68581173,44.13784243,0,21.00003446,0.002420223,15.58111824,1,0,0,0,0,0,0,342409.2981,95.11369393,135208.9561
n-singletint-clear,north,clear panel, 12/18  18:00:00,7.9375,37799.99615,20.15471208,21.00005032,20.5773812,61.39300462,0,21.00005032,0.002565645,16.51346994,1,0,0,0,0,0,0,472277.0538,131.1880705,135208.9561
n-singletint-clear,north,clear panel, 12/18  19:00:00,5.6375,90449.9908,19.99748435,21.00008581,20.49878508,94.66824499,0,21.00008581,0.002693858,17.33510926,1,0,0,0,0,0,0,660170.5115,183.3806976,135208.9561
n-singletint-clear,north,clear panel, 12/18  20:00:00,4.3125,120149.9878,19.90742328,21.00011568,20.45376948,102.9705766,0,21.00011568,0.002867945,18.45016606,1,0,0,0,0,0,0,729272.9539,202.5758205,135208.9561
n-singletint-clear,north,clear panel, 12/18  21:00:00,3.2125,134999.9863,19.8627974,21.00013299,20.4314652,96.55079909,0,21.00013299,0.003034622,19.52949678,1,0,0,0,0,0,0,738678.06,205.18835,135208.9561
n-singletint-clear,north,clear panel, 12/18  22:00:00,0.3625,120149.9878,19.73113076,21.00016886,20.36564981,119.5871396,0,21.00016886,0.003208721,20.65177416,1,0,0,0,0,0,0,906150.8961,251.7085822,135208.9561
n-singletint-clear,north,clear panel, 12/18  23:00:00,-1.7875,90449.9908,19.53467264,21.00030627,20.26748946,193.9815203,0,21.00030627,0.003440753,22.15069769,1,0,0,0,0,0,0,1237654.851,343.7930141,135208.9561
n-singletint-clear,north,clear panel, 12/18  24:00:00,-2.8875,44549.99547,19.3681304,21.00044071,20.18428556,246.9122497,0,21.00044071,0.003626525,23.34817109,1,0,0,0,0,0,0,1460562.203,405.7117231,135208.9561
n-singletint-clear,north,clear panel, 12/19  01:00:00,-3.3,29699.99698,19.25354454,21.00052331,20.12703392,272.497175,0,21.00052331,0.003726376,23.97208608,1,0,0,0,0,0,0,1564725.838,434.646066,135208.9561
n-singletint-clear,north,clear panel, 12/19  02:00:00,-3.9875,22949.99767,19.15819101,21.00057688,20.07938394,294.3871597,0,21.00057688,0.003789673,24.35240795,1,0,0,0,0,0,0,1663802.578,462.1673827,135208.9561
n-singletint-clear,north,clear panel, 12/19  03:00:00,-4.4,14849.99849,19.0774915,21.00062954,20.03906052,312.9486956,0,21.00062954,0.003820726,24.54148424,1,0,0,0,0,0,0,1742683.996,484.0788879,135208.9561
n-singletint-clear,north,clear panel, 12/19  04:00:00,-4.0875,14849.99849,19.0319403,21.00064741,20.01629386,321.9006134,0,21.00064741,0.003833417,24.62246886,1,0,0,0,0,0,0,1765692.338,490.470094,135208.9561
n-singletint-clear,north,clear panel, 12/19  05:00:00,-4.5875,14849.99849,18.9748261,21.00067484,19.98775047,335.3481048,0,21.00067484,0.003848345,24.70228104,1,0,0,0,0,0,0,1828790.442,507.9973449,135208.9561
n-singletint-clear,north,clear panel, 12/19  06:00:00,-5.375,29699.99698,18.91551541,21.00071986,19.95811764,350.2282277,0,21.00071986,0.003832096,24.58931359,1,0,0,0,0,0,0,1905535.8,529.3155001,135208.9561
n-singletint-clear,north,clear panel, 12/19  07:00:00,-4.1625,59399.99396,18.99115853,21.00056523,19.99586188,299.98393,0,21.00056523,0.003761639,24.1401545,1,0,0,0,0,0,0,1689038.958,469.1774883,135208.9561
n-singletint-clear,north,clear panel, 12/19  08:00:00,-3.3,75599.99231,19.12994764,21.00038476,20.0651662,257.0033858,0,21.00038476,0.003595377,23.09385876,1,0,0,0,0,0,0,1508986.369,419.1628804,135208.9561
n-singletint-clear,north,clear panel, 12/19  09:00:00,-1.925,59399.99396,19.32870452,21.0002911,20.16449781,256.463326,0,21.0002911,0.0034452,22.1293176,1,0,0,0,0,0,0,1466748.31,407.430086,135208.9561
n-singletint-clear,north,clear panel, 12/19  10:00:00,1.3375,59399.99396,19.62747555,21.0001495,20.31381252,199.3912078,0,21.0001495,0.003376596,21.68305911,1,0,0,0,0,0,0,1165104.635,323.6401764,135208.9561
n-singletint-clear,north,clear panel, 12/19  11:00:00,4.55,37799.99615,20.09750927,21.00007056,20.54878992,120.3657228,0,21.00007056,0.003324526,21.3505726,1,0,0,0,0,0,0,785543.3384,218.2064829,135208.9561
n-singletint-clear,north,clear panel, 12/19  12:00:00,5.9125,37799.99615,20.43327636,21.00003095,20.71665366,62.48216696,0,21.00003095,0.003311854,21.25635633,1,0,0,0,0,0,0,536932.6919,149.14797,135208.9561
n-singletint-clear,north,clear panel, 12/19  13:00:00,6.7875,37799.99615,20.53627101,20.99999746,20.76813423,47.37469377,0,20.99999746,0.003399606,21.78087176,1,0,0,0,0,0,0,456972.7139,126.936865,135208.9561
n-singletint-clear,north,clear panel, 12/19  14:00:00,8.2625,37799.99615,20.72192122,20.99997675,20.86094899,21.68044057,0,20.99997675,0.00361283,23.1072207,1,0,0,0,0,0,0,321009.7215,89.16936708,135208.9561
n-singletint-clear,north,clear panel, 12/19  15:00:00,9.9625,37799.99615,20.69457574,20.99995976,20.84726775,21.09194661,0,20.99995976,0.003902642,24.92412616,1,0,0,0,0,0,0,268768.2158,74.65783773,135208.9561
n-singletint-clear,north,clear panel, 12/19  16:00:00,10.6,37799.99615,20.61694423,20.99995819,20.80845121,21.76675516,0,20.99995819,0.004307073,27.47906726,1,0,0,0,0,0,0,252476.703,70.1324175,135208.9561
n-singletint-clear,north,clear panel, 12/19  17:00:00,10.9125,37799.99615,20.49346149,20.99996367,20.74671258,23.95707214,0,20.99996367,0.004763481,30.36874357,1,0,0,0,0,0,0,251242.2406,69.78951128,135208.9561
n-singletint-clear,north,clear panel, 12/19  18:00:00,11.1,37799.99615,20.41227014,20.99996333,20.70611673,9.966983836,0,20.99996333,0.005252846,33.46252438,1,0,0,0,0,0,0,195516.8294,54.31023038,135208.9561
n-singletint-clear,north,clear panel, 12/19  19:00:00,11.1,90449.9908,20.38328733,20.99997092,20.69162913,13.15818284,0,20.99997092,0.005704482,36.31349801,0.75,0,0,0,0,0,0,207175.6196,57.54878323,135208.9561
n-singletint-clear,north,clear panel, 12/19  20:00:00,11.1,120149.9878,20.386531,20.99996789,20.69324944,0.985632613,0,20.99996789,0.006156816,39.16471829,0,0,0,0,0,0,0,163456.9409,45.40470581,135208.9561
n-singletint-clear,north,clear panel, 12/19  21:00:00,11.1,134999.9863,20.41706618,20.99994006,20.70850312,0,20.84830646,20.99994006,0.006624679,42.10958074,0,0,0,0,0,0,0,85139.63596,23.64989888,135208.9561
n-singletint-clear,north,clear panel, 12/19  22:00:00,10.4125,120149.9878,20.40969562,20.99992889,20.70481225,0,28.11539256,20.99992889,0.00718877,45.65420825,0,0,0,0,0,0,0,79850.66437,22.1807401,135208.9561
n-singletint-clear,north,clear panel, 12/19  23:00:00,9.625,90449.9908,20.3141608,20.99998226,20.65707153,18.16624171,0,20.99998226,0.007757472,49.22135004,0,0,0,0,0,0,0,270114.1603,75.0317112,135208.9561
n-singletint-clear,north,clear panel, 12/19  24:00:00,9.0875,44549.99547,20.21193765,21.00006436,20.60600101,51.70701492,0,21.00006436,0.008156632,51.68846818,0,0,0,0,0,0,0,406782.6885,112.9951913,135208.9561
n-singletint-clear,north,clear panel, 12/20  01:00:00,8.9,29699.99698,20.14913898,21.00011178,20.57462538,62.68155133,0,21.00011178,0.008376129,53.04093874,0,0,0,0,0,0,0,451797.1754,125.4992154,135208.9561
n-singletint-clear,north,clear panel, 12/20  02:00:00,8.9,22949.99767,20.10752233,21.00013705,20.55382969,69.54359895,0,21.00013705,0.008519596,53.9030733,0,0,0,0,0,0,0,476481.9447,132.3560957,135208.9561
n-singletint-clear,north,clear panel, 12/20  03:00:00,8.525,14849.99849,20.05722361,21.00017717,20.52870039,79.23696846,0,21.00017717,0.008591746,54.3327413,0,0,0,0,0,0,0,522416.7597,145.1157666,135208.9561
