Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 12/20  04:00:00,7.9875,14849.99849,20.00392397,21.00022368,20.50207383,89.899594,0,21.00022368,0.008559397,54.09672064,0,0,0,0,0,0,0,576629.1541,160.174765,135208.9561
n-singletint-clear,north,clear panel, 12/20  05:00:00,7.425,14849.99849,19.94953384,21.00026577,20.4748998,101.0712039,0,21.00026577,0.008458003,53.44408219,0,0,0,0,0,0,0,633402.447,175.9451242,135208.9561
n-singletint-clear,north,clear panel, 12/20  06:00:00,6.8875,29699.99698,19.90442456,21.00029844,20.4523615,110.1705626,0,21.00029844,0.008307709,52.47378686,0,0,0,0,0,0,0,681981.0582,189.4391828,135208.9561
n-singletint-clear,north,clear panel, 12/20  07:00:00,6.7,59399.99396,19.93478807,21.00020151,20.46749479,75.61140216,0,21.00020151,0.008086168,51.10540029,0,0,0,0,0,0,0,563183.2598,156.4397944,135208.9561
n-singletint-clear,north,clear panel, 12/20  08:00:00,7.0125,75599.99231,20.00471217,21.00011631,20.50241424,52.69752246,0,21.00011631,0.007798253,49.32730074,0,0,0,0,0,0,0,471555.3498,130.9875972,135208.9561
n-singletint-clear,north,clear panel, 12/20  09:00:00,7.2,59399.99396,20.02042826,21.00014482,20.51028654,96.02519269,0,21.00014482,0.007574817,47.93093864,0,0,0,0,0,0,0,621971.6056,172.7698905,135208.9561
n-singletint-clear,north,clear panel, 12/20  10:00:00,7.8875,59399.99396,20.11467194,21.00009397,20.55738295,90.98138189,0,21.00009397,0.007408296,46.86029728,0,0,0,0,0,0,0,583587.6413,162.1076781,135208.9561
n-singletint-clear,north,clear panel, 12/20  11:00:00,8.675,37799.99615,20.2397321,21.00003754,20.61988482,85.21329092,0,21.00003754,0.007377189,46.67774581,0,0,0,0,0,0,0,539623.9414,149.8955393,135208.9561
n-singletint-clear,north,clear panel, 12/20  12:00:00,9.2125,37799.99615,20.37806679,21.00000959,20.68903819,61.87022203,0,21.00000959,0.007453368,47.11234151,0,0,0,0,0,0,0,439735.1568,122.1486547,135208.9561
n-singletint-clear,north,clear panel, 12/20  13:00:00,10.15,37799.99615,20.49161868,20.9999816,20.74580014,42.70218295,0,20.9999816,0.007625199,48.11842194,0,0,0,0,0,0,0,343028.056,95.28557112,135208.9561
n-singletint-clear,north,clear panel, 12/20  14:00:00,10.9125,37799.99615,20.60499979,20.99996951,20.80248465,25.41646016,0,20.99996951,0.007909607,49.80844758,0,0,0,0,0,0,0,258233.8818,71.73163385,135208.9561
n-singletint-clear,north,clear panel, 12/20  15:00:00,11.475,37799.99615,20.73470655,20.99996827,20.86733741,8.796387952,0,20.99996827,0.00821257,51.61952997,0,0,0,0,0,0,0,181728.5538,50.48015384,135208.9561
n-singletint-clear,north,clear panel, 12/20  16:00:00,12.3875,37799.99615,20.81652924,20.99996582,20.90824753,0,7.321665696,20.99996582,0.008557456,53.73754647,0,0,0,0,0,0,0,96511.94664,26.80887407,135208.9561
n-singletint-clear,north,clear panel, 12/20  17:00:00,13.1125,37799.99615,20.7724548,20.99994633,20.88620057,0,17.06340438,20.99994633,0.009016312,56.54158038,0,0,0,0,0,0,0,39942.37268,11.09510352,135208.9561
n-singletint-clear,north,clear panel, 12/20  18:00:00,13.3,37799.99615,20.67829706,21.04433736,20.86131721,0,27.207877,21.04433736,0.009534573,59.5579086,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  19:00:00,13.3,90449.9908,20.63964852,21.01555707,20.8276028,0,26.65340315,21.01555707,0.009902583,61.92980772,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  20:00:00,13.3,120149.9878,20.64941126,21.09789274,20.873652,0,28.42443879,21.09789274,0.010220481,63.56266578,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  21:00:00,13.3,134999.9863,20.71968796,21.27431039,20.99699917,0,30.76769491,21.27431039,0.010492077,64.5212454,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  22:00:00,13.3,120149.9878,20.80523765,21.42823589,21.11673677,0,31.56707387,21.42823589,0.010720663,65.28430442,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  23:00:00,13.3,90449.9908,20.78678708,21.25406914,21.02042811,0,26.39663981,21.25406914,0.010940138,67.31475921,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/20  24:00:00,13.3,44549.99547,20.68909704,21.0379311,20.86351407,0,24.87457927,21.0379311,0.011101379,69.20138176,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  01:00:00,13.675,29699.99698,20.62404952,20.98834967,20.80619959,0,22.0465937,20.98834967,0.011237172,70.20081297,0,0,0,0,0,0,0,5162.650395,1.434069554,135208.9561
n-singletint-clear,north,clear panel, 12/21  02:00:00,14.2125,22949.99767,20.60805628,21.00694086,20.80749857,0,19.50347586,21.00694086,0.011444292,71.36221684,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  03:00:00,14.4,14849.99849,20.59981301,21.0213119,20.81056246,0,17.65897575,21.0213119,0.011667469,72.66438966,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  04:00:00,14.4,14849.99849,20.58644409,21.01000153,20.79822281,0,17.54622033,21.01000153,0.011827788,73.64847208,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  05:00:00,14.4,14849.99849,20.574328,21.00086254,20.78759527,0,17.45531889,21.00086254,0.01193775,74.33372938,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  06:00:00,14.4,29699.99698,20.56133223,20.99015119,20.77574171,0,17.35305017,20.99015119,0.012012803,74.79380919,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  07:00:00,14.4,59399.99396,20.64422619,21.22709237,20.93565928,0,23.59459284,21.22709237,0.011985472,73.56861545,0.25,0,0,2.551344106,9184.838781,1.30098691,4683.552877,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  08:00:00,15.15,75599.99231,20.83774831,21.52060634,21.17917733,0,18.95391908,21.52060634,0.011904981,71.8088,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  09:00:00,15.9125,59399.99396,21.0013363,21.48354628,21.24244129,0,6.517186119,21.48354628,0.012000109,72.53462128,0.5,0,0,0,0,0,0,4307.133475,1.196425965,135208.9561
n-singletint-clear,north,clear panel, 12/21  10:00:00,16.475,59399.99396,21.1968233,21.57878902,21.38780616,0,6.61661101,21.57878902,0.012135612,72.91122506,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  11:00:00,16.7,37799.99615,21.4214743,21.6760759,21.5487751,0,4.889884321,21.6760759,0.0122011,72.86313042,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  12:00:00,17.7,37799.99615,21.90606992,22.09622853,22.00114923,0,7.147598868,22.09622853,0.012069406,70.22772254,1,0,0,4.834045745,17402.56468,2.647106438,9529.583176,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  13:00:00,18.675,37799.99615,22.56563077,22.73513105,22.65038091,0,7.859219579,22.73513105,0.011916557,66.6430282,0,0,0,10.63546365,38287.66913,6.061655985,21821.96155,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  14:00:00,20.65,37799.99615,22.8048262,23.17903528,22.99193074,12.62080828,0,23.17903528,0.01186593,64.53589829,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  15:00:00,22.3875,37799.99615,23.02041781,23.51564468,23.26803124,25.56046302,0,23.51564468,0.011834894,62.97025039,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  16:00:00,23.1125,37799.99615,23.20326004,23.77581757,23.4895388,29.85217635,0,23.77581757,0.011762444,61.57100706,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  17:00:00,23.675,37799.99615,23.3250828,23.9828323,23.65395755,29.41784649,0,23.9828323,0.011741236,60.70093689,0,0,0,6.278717284,22603.38222,4.18991653,15083.69951,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  18:00:00,22.8375,37799.99615,23.31404931,24.0000702,23.65705976,7.309269681,0,24.0000702,0.011683606,60.30736167,0,0,0,31.03631061,111730.7182,20.54454921,73960.37714,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  19:00:00,19.075,90449.9908,23.21030953,23.83846152,23.52438552,4.39878203,3.396421648,23.83846152,0.011684363,60.91759046,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  20:00:00,15.825,120149.9878,23.02304481,23.48674376,23.25489429,0,22.31260854,23.48674376,0.01164434,61.99475993,0,0,0,0,0,0,0,4776.318235,1.326755065,135208.9561
n-singletint-clear,north,clear panel, 12/21  21:00:00,14.3125,134999.9863,22.91067676,23.3461672,23.12842198,0,37.17410732,23.3461672,0.011475458,61.60811976,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  22:00:00,13.525,120149.9878,22.83793413,23.28140656,23.05967035,0,43.2380861,23.28140656,0.011277088,60.79953037,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/21  23:00:00,12.9875,90449.9908,22.68177168,22.8824407,22.78210619,0,36.97538133,22.8824407,0.011099711,61.32251682,0,0,0,0,0,0,0,10951.14257,3.041984047,135208.9561
n-singletint-clear,north,clear panel, 12/21  24:00:00,12.1125,44549.99547,22.43764566,22.40012105,22.41888336,0,42.12210457,22.40012105,0.010881533,61.92341134,0,0,0,0,0,0,0,5451.359003,1.51426639,135208.9561
n-singletint-clear,north,clear panel, 12/22  01:00:00,12.3875,29699.99698,22.26767261,22.21203426,22.23985344,0,44.00742386,22.21203426,0.010688863,61.50774838,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  02:00:00,16.925,22949.99767,22.38625237,22.65641959,22.52133598,0,21.25610616,22.65641959,0.011045364,61.75203778,0,0,0,6.482218119,23335.98523,3.939615762,14182.61674,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  03:00:00,19.4,14849.99849,22.60354674,23.17228696,22.88791685,3.062059419,1.376645665,23.17228696,0.012188396,65.86945077,0.75,0,0,3.438261581,12377.74169,2.048416676,7374.300035,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  04:00:00,19.4,14849.99849,22.6983083,23.28073774,22.98952302,4.319588721,0,23.28073774,0.013053133,69.91885174,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  05:00:00,19.4,14849.99849,22.76559262,23.34613928,23.05586595,3.915212647,0,23.34613928,0.013632183,72.63945074,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  06:00:00,19.4,29699.99698,22.82634178,23.40574519,23.11604348,3.47162075,0,23.40574519,0.014028074,74.38656994,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  07:00:00,19.0875,59399.99396,22.95626874,23.66715184,23.31171029,0,4.959407294,23.66715184,0.014119509,73.75807982,1,0,0,2.79395044,10058.22158,1.380044497,4968.16019,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  08:00:00,18.9,75599.99231,23.15396004,23.91143386,23.53269695,0,8.288067685,23.91143386,0.013814912,71.25045089,1,0,0,2.7789363,10004.17068,1.451231776,5224.434392,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  09:00:00,19.2125,59399.99396,23.32660235,23.84813737,23.58736986,1.808945454,0.910458977,23.84813737,0.013477424,69.97064402,1,0,0,0,0,0,0,4324.72374,1.20131215,135208.9561
n-singletint-clear,north,clear panel, 12/22  10:00:00,21.15,59399.99396,23.65289656,23.98582288,23.81935972,0.759761147,16.21001342,23.98582288,0.013014838,67.13895495,1,0,0,48.9853997,176347.4389,28.28171316,101814.1674,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  11:00:00,23.575,37799.99615,23.9880041,24.00000319,23.99400364,0,34.98009371,24.00000319,0.01167548,60.34007758,0.25,0,0,100.075214,360270.7706,68.91785998,248104.2959,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  12:00:00,26.525,37799.99615,24.36747134,23.99970216,24.18358675,0,83.40144733,23.99970216,0.009374673,48.64504106,0,0,0,159.401925,573846.9301,141.5993807,509757.7704,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  13:00:00,28.1125,37799.99615,24.71801762,23.99954171,24.35877966,0,137.2462664,23.99954171,0.007563885,39.36346076,0,0,0,208.5185417,750666.7503,208.5035548,750612.7974,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  14:00:00,27.9875,37799.99615,24.93151815,23.99958751,24.46555283,0,172.0714723,23.99958751,0.006407851,33.40899269,0,0,0,242.3065952,872303.7429,242.3065952,872303.7429,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  15:00:00,26.05,37799.99615,25.0168368,23.999622,24.5082294,0,183.2101839,23.999622,0.005495198,28.71027863,0,0,0,237.4720458,854899.3647,237.4720458,854899.3647,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  16:00:00,25,37799.99615,25.00856782,23.99964581,24.50410682,0,184.0322771,23.99964581,0.004783794,25.04770363,0,0,0,229.6863611,826870.9001,229.6863611,826870.9001,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  17:00:00,23.625,37799.99615,24.87013445,23.99967965,24.43490705,0,169.2899577,23.99967965,0.004455222,23.36361167,0,0,0,203.6673217,733202.3581,203.6673217,733202.3581,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  18:00:00,21.05,37799.99615,24.55425217,23.99971548,24.27698382,0,141.5296411,23.99971548,0.004308229,22.62109497,0,0,0,154.7357847,557048.825,154.7357847,557048.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  19:00:00,19.3125,90449.9908,24.36429608,23.99980202,24.18204905,0,108.5203704,23.99980202,0.004357731,22.91720346,0,0,0,107.4051388,386658.4998,107.4051388,386658.4998,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  20:00:00,16.4625,120149.9878,24.18299948,23.99986311,24.0914313,0,83.79351305,23.99986311,0.004856395,25.57122269,0,0,0,59.09977031,212759.1731,59.09977031,212759.1731,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  21:00:00,12.5625,134999.9863,23.95425198,23.9486564,23.95145419,0,64.76560751,23.9486564,0.005301734,28.02264375,0,0,0,9.794597812,35260.55212,9.794597812,35260.55212,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  22:00:00,9.725,120149.9878,23.67862754,23.60439305,23.6415103,0,73.38464129,23.60439305,0.005475528,29.55016809,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/22  23:00:00,8.2125,90449.9908,23.30290321,23.00731107,23.15510714,0,75.2387255,23.00731107,0.005556256,31.10292323,0,0,0,0,0,0,0,12849.552,3.56932,135208.9561
n-singletint-clear,north,clear panel, 12/22  24:00:00,7.425,44549.99547,22.89533816,22.4702276,22.68278288,0,80.21101326,22.4702276,0.00559319,32.35550129,0,0,0,0,0,0,0,5867.962659,1.629989628,135208.9561
n-singletint-clear,north,clear panel, 12/23  01:00:00,6.8875,35099.99643,22.53119464,22.08013602,22.30566533,0,84.52936483,22.08013602,0.005582583,33.09089064,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  02:00:00,6.0125,35099.99643,22.17993646,21.70619611,21.94306629,0,88.26273979,21.70619611,0.00555303,33.71149965,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  03:00:00,5.6,14849.99849,21.82970339,21.34576942,21.58773641,0,89.41269241,21.34576942,0.005512851,34.22896965,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  04:00:00,5.6,14849.99849,21.52471923,21.07181197,21.2982656,0,84.92331501,21.07181197,0.005466996,34.52215249,0,0,0,0,0,0,0,10954.23973,3.04284437,135208.9561
n-singletint-clear,north,clear panel, 12/23  05:00:00,4.85,14849.99849,21.24407851,21.00008354,21.12208102,0,47.01579321,21.00008354,0.005420617,34.40473605,0,0,0,0,0,0,0,174816.1768,48.56004911,135208.9561
n-singletint-clear,north,clear panel, 12/23  06:00:00,4.0875,14849.99849,21.01391681,20.9999795,21.00694815,0.724436343,9.292365488,20.9999795,0.005366991,34.08042043,0,0,0,0,0,0,0,335822.4196,93.28400545,135208.9561
n-singletint-clear,north,clear panel, 12/23  07:00:00,3.525,55349.99437,20.8349985,21.00005612,20.91752731,19.13636826,0,21.00005612,0.005234375,33.26603722,0,0,0,0,0,0,0,452145.6101,125.5960028,135208.9561
n-singletint-clear,north,clear panel, 12/23  08:00:00,3.3,55349.99437,20.73838774,21.00004568,20.86921671,11.76356742,0,21.00004568,0.005016498,31.9045858,0,0,0,0,0,0,0,432291.161,120.0808781,135208.9561
n-singletint-clear,north,clear panel, 12/23  09:00:00,4.7375,75599.99231,20.88980126,20.99993775,20.9448695,0,45.14291181,20.99993775,0.004806597,30.58008303,0,0,0,0,0,0,0,184809.189,51.33588584,135208.9561
n-singletint-clear,north,clear panel, 12/23  10:00:00,6.975,75599.99231,21.08144173,20.99995217,21.04069695,0,43.08673059,20.99995217,0.004567142,29.10404895,0,0,0,0,0,0,0,125737.2519,34.92701441,135208.9561
n-singletint-clear,north,clear panel, 12/23  11:00:00,9.175,55349.99437,21.26619624,21.00748006,21.13683815,0,45.06224047,21.00748006,0.004329707,27.61002328,0,0,0,0,0,0,0,54534.44393,15.14845665,135208.9561
n-singletint-clear,north,clear panel, 12/23  12:00:00,11.0625,44549.99547,21.42975562,21.18202589,21.30589076,0,48.12081166,21.18202589,0.004162813,26.25449742,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  13:00:00,12.7,44549.99547,21.65086238,21.49987573,21.57536905,0,38.1966251,21.49987573,0.004045046,24.99920378,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  14:00:00,13.3,44549.99547,21.96433302,21.85801327,21.91117315,0,35.94114844,21.85801327,0.003957843,23.89425607,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  15:00:00,13.675,44549.99547,22.25318407,22.17094658,22.21206532,0,35.10069398,22.17094658,0.00386975,22.90648109,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  16:00:00,13.525,44549.99547,22.32257804,22.26301833,22.29279819,0,33.81059395,22.26301833,0.003792362,22.3244995,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  17:00:00,12.3,44549.99547,22.05757434,21.93104716,21.99431075,0,36.46246035,21.93104716,0.0037577,22.57412561,0,0,0,0,0,0,0,4008.211163,1.11339199,135208.9561
n-singletint-clear,north,clear panel, 12/23  18:00:00,10.6375,44549.99547,21.68958283,21.58952045,21.63955164,0,47.41505859,21.58952045,0.003769369,23.13722221,0,0,0,0,0,0,0,8455.641017,2.348789171,135208.9561
n-singletint-clear,north,clear panel, 12/23  19:00:00,9.3125,114749.9883,21.43062093,21.28883095,21.35972594,0,58.9358257,21.28883095,0.003817167,23.87241176,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  20:00:00,8.2125,134999.9863,21.25296134,21.18600483,21.21948309,0,68.64774742,21.18600483,0.004000697,25.18795745,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  21:00:00,7.8,134999.9863,21.14358815,21.15916438,21.15137627,0,72.76216023,21.15916438,0.004275256,26.95774221,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/23  22:00:00,7.8,134999.9863,21.04134845,21.03155351,21.03645098,0,68.71305985,21.03155351,0.004407713,28.02359095,0,0,0,0,0,0,0,5125.668171,1.423796714,135208.9561
n-singletint-clear,north,clear panel, 12/23  23:00:00,7.8,114749.9883,20.87101276,21.0000035,20.93550813,0,14.02285481,21.0000035,0.004403308,28.06052149,0.5,0,0,0,0,0,0,205643.4026,57.12316738,135208.9561
n-singletint-clear,north,clear panel, 12/23  24:00:00,7.8,55349.99437,20.69827785,21.00004835,20.8491631,20.1586147,0,21.00004835,0.004369494,27.84646713,1,0,0,0,0,0,0,328628.076,91.28557666,135208.9561
n-singletint-clear,north,clear panel, 12/24  01:00:00,7.8,35099.99643,20.57744421,21.00004378,20.78874399,17.01795191,0,21.00004378,0.004411327,28.11118684,1,0,0,0,0,0,0,317323.3234,88.14536762,135208.9561
n-singletint-clear,north,clear panel, 12/24  02:00:00,7.8,35099.99643,20.48082231,21.0000612,20.74044176,24.47060134,0,21.0000612,0.004490906,28.61464242,1,0,0,0,0,0,0,344139.8828,95.59441189,135208.9561
n-singletint-clear,north,clear panel, 12/24  03:00:00,7.425,14849.99849,20.37011482,21.00009908,20.68510695,39.48303966,0,21.00009908,0.004538526,28.91580269,1,0,0,0,0,0,0,409244.8055,113.6791126,135208.9561
n-singletint-clear,north,clear panel, 12/24  04:00:00,7.2,14849.99849,20.27368363,21.0001338,20.63690871,53.33960347,0,21.0001338,0.004558432,29.04164373,1,0,0,0,0,0,0,465753.0002,129.3758334,135208.9561
n-singletint-clear,north,clear panel, 12/24  05:00:00,7.2,14849.99849,20.20097878,21.00015124,20.60056501,63.56553583,0,21.00015124,0.004582095,29.19126451,1,0,0,0,0,0,0,502612.3351,139.6145375,135208.9561
n-singletint-clear,north,clear panel, 12/24  06:00:00,6.8875,14849.99849,20.12594675,21.00017391,20.56306033,75.91634933,0,21.00017391,0.004626512,29.47210156,1,0,0,0,0,0,0,556365.6037,154.546001,135208.9561
n-singletint-clear,north,clear panel, 12/24  07:00:00,6.7,55349.99437,20.07949895,21.00018708,20.53984302,85.95862332,0,21.00018708,0.00459509,29.29175797,1,0,0,0,0,0,0,598061.9018,166.1283061,135208.9561
n-singletint-clear,north,clear panel, 12/24  08:00:00,6.7,55349.99437,20.08775472,21.0001306,20.54394266,66.0427172,0,21.0001306,0.004449524,28.39900767,1,0,0,0,0,0,0,526403.4723,146.2231868,135208.9561
n-singletint-clear,north,clear panel, 12/24  09:00:00,7.0125,75599.99231,20.19875608,21.00004333,20.5993997,18.21356771,0,21.00004333,0.004294723,27.4455181,1,0,0,0,0,0,0,345021.666,95.83935167,135208.9561
n-singletint-clear,north,clear panel, 12/24  10:00:00,7.575,75599.99231,20.33801049,21.00005605,20.66903327,33.92608083,0,21.00005605,0.004128814,26.40222994,1,0,0,0,0,0,0,384921.8901,106.9227472,135208.9561
n-singletint-clear,north,clear panel, 12/24  11:00:00,7.8,55349.99437,20.45324966,21.00005997,20.72665481,49.79824953,0,21.00005997,0.003993525,25.5426396,1,0,0,0,0,0,0,435464.5487,120.9623746,135208.9561
n-singletint-clear,north,clear panel, 12/24  12:00:00,8.4875,44549.99547,20.69717627,21.00002561,20.84860094,17.83232749,0,21.00002561,0.003929711,25.1371042,1,0,0,0,0,0,0,300052.8719,83.34801997,135208.9561
n-singletint-clear,north,clear panel, 12/24  13:00:00,9.2125,44549.99547,20.87627965,21.00000387,20.93814176,1.466704754,3.514380558,21.00000387,0.003880687,24.80994136,1,0,0,0,0,0,0,206978.0055,57.49389042,135208.9561
n-singletint-clear,north,clear panel, 12/24  14:00:00,9.775,44549.99547,21.04346838,20.99998554,21.02172696,0,22.96964203,20.99998554,0.003817668,24.38502882,0.75,0,0,0,0,0,0,114895.6444,31.91545678,135208.9561
n-singletint-clear,north,clear panel, 12/24  15:00:00,10.6875,44549.99547,21.23736657,21.03313696,21.13525176,0,45.95492385,21.03313696,0.003728075,23.75902326,0,0,0,0,0,0,0,9091.75653,2.525487925,135208.9561
n-singletint-clear,north,clear panel, 12/24  16:00:00,11.1,44549.99547,21.34337602,21.15472381,21.24904992,0,45.71215204,21.15472381,0.003660542,23.14273583,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/24  17:00:00,10.7875,44549.99547,21.16889658,21.0323072,21.10060189,0,34.4368806,21.0323072,0.0035818,22.80981351,0.5,0,0,0,0,0,0,39725.31218,11.03480894,135208.9561
n-singletint-clear,north,clear panel, 12/24  18:00:00,8.85,44549.99547,20.812697,21.00003472,20.90636586,3.539120282,11.25085192,21.00003472,0.003587852,22.90815039,1,0,0,0,0,0,0,197087.0387,54.74639963,135208.9561
n-singletint-clear,north,clear panel, 12/24  19:00:00,6.7375,114749.9883,20.5638138,21.00000946,20.78191163,14.59795853,0,21.00000946,0.00366955,23.43556239,1,0,0,0,0,0,0,340128.5628,94.48015632,135208.9561
n-singletint-clear,north,clear panel, 12/24  20:00:00,5.7875,134999.9863,20.42793923,20.99999664,20.71396794,8.192832301,0,20.99999664,0.00390629,24.95385044,1,0,0,0,0,0,0,345293.81,95.91494723,135208.9561
n-singletint-clear,north,clear panel, 12/24  21:00:00,4.85,134999.9863,20.33186484,20.99999604,20.66593044,6.901054707,0.044312078,20.99999604,0.004175643,26.67297285,1,0,0,0,0,0,0,368287.131,102.3019808,135208.9561
n-singletint-clear,north,clear panel, 12/24  22:00:00,2.3375,134999.9863,20.16195156,21.00008505,20.5810183,49.87876654,0,21.00008505,0.004294324,27.425762,1,0,0,0,0,0,0,597625.2727,166.0070202,135208.9561
n-singletint-clear,north,clear panel, 12/24  23:00:00,1.1,114749.9883,19.96207384,21.00022071,20.48114728,121.4383768,0,21.00022071,0.004311402,27.53385531,1,0,0,0,0,0,0,891721.536,247.7004267,135208.9561
n-singletint-clear,north,clear panel, 12/24  24:00:00,1.475,55349.99437,19.8225418,21.00029157,20.41141669,160.0569184,0,21.00029157,0.004296664,27.45748784,1,0,0,0,0,0,0,1019517.32,283.1992557,135208.9561
n-singletint-clear,north,clear panel, 12/25  01:00:00,0.2625,35099.99643,19.67902743,21.00035177,20.3396896,177.4929365,0,21.00035177,0.004336397,27.70254675,1,0,0,0,0,0,0,1118051.642,310.5699005,135208.9561
n-singletint-clear,north,clear panel, 12/25  02:00:00,-0.9125,35099.99643,19.54998483,21.0004487,20.27521676,205.1812376,0,21.0004487,0.004364336,27.85165678,1,0,0,0,0,0,0,1252280.762,347.8557672,135208.9561
n-singletint-clear,north,clear panel, 12/25  03:00:00,-1.1,14849.99849,19.45719232,21.00050044,20.22884638,223.8679938,0,21.00050044,0.004343565,27.70947964,1,0,0,0,0,0,0,1324916.507,368.032363,135208.9561
n-singletint-clear,north,clear panel, 12/25  04:00:00,-1.7875,14849.99849,19.35824175,21.00054535,20.17939355,245.8178801,0,21.00054535,0.004304924,27.44733346,1,0,0,0,0,0,0,1424206.503,395.6129174,135208.9561
n-singletint-clear,north,clear panel, 12/25  05:00:00,-2.575,14849.99849,19.26239398,21.00058377,20.13148888,267.840619,0,21.00058377,0.00427165,27.2262746,1,0,0,0,0,0,0,1526737.581,424.0937726,135208.9561
n-singletint-clear,north,clear panel, 12/25  06:00:00,-2.1125,14849.99849,19.2212088,21.00059923,20.11090401,274.595113,0,21.00059923,0.004234254,26.97253905,1,0,0,0,0,0,0,1537253.166,427.0147683,135208.9561
n-singletint-clear,north,clear panel, 12/25  07:00:00,-2.0125,55349.99437,19.21033252,21.0005643,20.10544841,277.7697224,0,21.0005643,0.004121938,26.26834048,1,0,0,0,0,0,0,1545676.462,429.3545727,135208.9561
n-singletint-clear,north,clear panel, 12/25  08:00:00,-2.2,55349.99437,19.24267145,21.00043404,20.12155275,253.1284079,0,21.00043404,0.003918049,24.98681367,1,0,0,0,0,0,0,1462614.283,406.2817452,135208.9561
n-singletint-clear,north,clear panel, 12/25  09:00:00,-1.2,75599.99231,19.46297946,21.00024054,20.23161,175.5485559,0,21.00024054,0.003770641,24.05273074,1,0,0,0,0,0,0,1154321.423,320.6448398,135208.9561
n-singletint-clear,north,clear panel, 12/25  10:00:00,3.5875,75599.99231,19.815601,21.00012455,20.40786277,130.8617804,0,21.00012455,0.0037316,23.79039146,1,0,0,0,0,0,0,851976.9646,236.6602679,135208.9561
n-singletint-clear,north,clear panel, 12/25  11:00:00,7.85,55349.99437,20.10847141,21.00009241,20.55428191,98.78691798,0,21.00009241,0.003662737,23.34512681,1,0,0,0,0,0,0,610101.1098,169.4725305,135208.9561
n-singletint-clear,north,clear panel, 12/25  12:00:00,10.65,44549.99547,20.36356905,21.000053,20.68181103,51.39390584,0,21.000053,0.003595155,22.88809001,1,0,0,0,0,0,0,356518.5379,99.0329272,135208.9561
n-singletint-clear,north,clear panel, 12/25  13:00:00,12.7,44549.99547,20.60917984,21.00001266,20.80459625,11.84651733,0,21.00001266,0.003559388,22.6159445,1,0,0,0,0,0,0,153458.9345,42.62748181,135208.9561
n-singletint-clear,north,clear panel, 12/25  14:00:00,13.9875,44549.99547,20.79539704,20.99429459,20.89484582,0,12.53937306,20.99429459,0.003548062,22.50671038,1,0,0,0,0,0,0,27212.79453,7.559109591,135208.9561
n-singletint-clear,north,clear panel, 12/25  15:00:00,15.15,44549.99547,20.94598795,21.14411409,21.04505102,0,13.94950137,21.14411409,0.003527396,22.15459639,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/25  16:00:00,16.2875,44549.99547,21.0664761,21.36897016,21.21772313,0,6.173339551,21.36897016,0.003560384,22.04010901,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/25  17:00:00,16.0125,44549.99547,21.06078603,21.38655197,21.223669,0,5.413059137,21.38655197,0.003581069,22.12127338,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/25  18:00:00,14.5375,44549.99547,20.87334221,21.26849832,21.07092026,0,16.61933647,21.26849832,0.003638819,22.63136923,0.5,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/25  19:00:00,12.8375,114749.9883,20.73283835,21.07067908,20.90175872,0,26.38013052,21.07067908,0.003727255,23.46086301,1,0,0,0,0,0,0,8893.057789,2.47029383,135208.9561
n-singletint-clear,north,clear panel, 12/25  20:00:00,11.5125,134999.9863,20.63566344,21.02989956,20.8327815,0,38.72355531,21.02989956,0.00393382,24.81494106,1,0,0,0,0,0,0,7417.472814,2.060409115,135208.9561
n-singletint-clear,north,clear panel, 12/25  21:00:00,10.4125,134999.9863,20.57473576,21.01017632,20.79245604,0,46.62526145,21.01017632,0.004170344,26.3454336,1,0,0,0,0,0,0,10949.19708,3.041443632,135208.9561
n-singletint-clear,north,clear panel, 12/25  22:00:00,9.625,134999.9863,20.50640533,20.99984196,20.75312365,0,28.07162513,20.99984196,0.004226069,26.70496881,1,0,0,0,0,0,0,100937.8996,28.03830545,135208.9561
n-singletint-clear,north,clear panel, 12/25  23:00:00,9.0875,114749.9883,20.38476228,21.00005233,20.6924073,25.45298305,0,21.00005233,0.004191611,26.47823165,1,0,0,0,0,0,0,309381.1195,85.93919985,135208.9561
n-singletint-clear,north,clear panel, 12/25  24:00:00,8.2125,55349.99437,20.23697581,21.00012969,20.61855275,66.25871541,0,21.00012969,0.004160825,26.28492896,1,0,0,0,0,0,0,482186.8827,133.9408007,135208.9561
n-singletint-clear,north,clear panel, 12/26  01:00:00,7.425,29699.99698,20.12525492,21.0001389,20.56269691,73.93491111,0,21.0001389,0.00425255,26.84325445,1,0,0,0,0,0,0,533289.0088,148.1358358,135208.9561
n-singletint-clear,north,clear panel, 12/26  02:00:00,3.7625,22949.99767,19.91361306,21.00022797,20.45692051,121.6264528,0,21.00022797,0.004425942,27.91931113,1,0,0,0,0,0,0,813625.9357,226.0072044,135208.9561
n-singletint-clear,north,clear panel, 12/26  03:00:00,1.325,14849.99849,19.72358351,21.00033091,20.36195721,163.8649763,0,21.00033091,0.004549172,28.67255703,1,0,0,0,0,0,0,1037838.85,288.2885693,135208.9561
n-singletint-clear,north,clear panel, 12/26  04:00:00,0.7875,14849.99849,19.61718177,21.00038183,20.3087818,185.0975535,0,21.00038183,0.004628706,29.15896701,1,0,0,0,0,0,0,1130164.767,313.9346575,135208.9561
n-singletint-clear,north,clear panel, 12/26  05:00:00,0.9125,14849.99849,19.55034496,21.00041297,20.27537897,197.2790187,0,21.00041297,0.004683359,29.50063056,1,0,0,0,0,0,0,1170273.374,325.0759372,135208.9561
n-singletint-clear,north,clear panel, 12/26  06:00:00,0.7875,29699.99698,19.49860463,21.00043567,20.24952015,206.8007541,0,21.00043567,0.004719853,29.70980275,1,0,0,0,0,0,0,1208237.411,335.621503,135208.9561
n-singletint-clear,north,clear panel, 12/26  07:00:00,1.2875,59399.99396,19.5342047,21.00033128,20.26726799,168.5499213,0,21.00033128,0.004690138,29.531844,1,0,0,0,0,0,0,1055879.888,293.299969,135208.9561
n-singletint-clear,north,clear panel, 12/26  08:00:00,2.3875,75599.99231,19.63427023,21.0001973,20.31723376,136.1008163,0,21.0001973,0.004583213,28.87479949,1,0,0,0,0,0,0,906868.1484,251.907819,135208.9561
n-singletint-clear,north,clear panel, 12/26  09:00:00,7.3,59399.99396,19.93345359,21.00008776,20.46677067,112.6779403,0,21.00008776,0.004598961,28.99198499,1,0,0,0,0,0,0,677348.2158,188.1522822,135208.9561
n-singletint-clear,north,clear panel, 12/26  10:00:00,12.75,59399.99396,20.33621687,21.00002701,20.66812194,42.63344084,0,21.00002701,0.004670283,29.46824326,1,0,0,0,0,0,0,263362.3068,73.15619633,135208.9561
n-singletint-clear,north,clear panel, 12/26  11:00:00,16.15,37799.99615,20.68105751,21.02793381,20.85449566,7.755732672,0.066786761,21.02793381,0.004611087,29.0589256,0.75,0,0,0,0,0,0,40498.64033,11.24962231,135208.9561
n-singletint-clear,north,clear panel, 12/26  12:00:00,20.325,37799.99615,21.11627347,21.52705033,21.3216619,16.4155105,0,21.52705033,0.004604146,28.12509033,0,0,0,4.651685808,16746.06891,4.651685808,16746.06891,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  13:00:00,23.2625,37799.99615,21.67998833,22.22394815,21.95196824,34.27074674,0,22.22394815,0.004518559,26.43203313,0,0,0,6.274021038,22586.47574,6.274021038,22586.47574,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  14:00:00,24.2125,37799.99615,22.08268833,22.70327289,22.39298061,45.0487537,0,22.70327289,0.004234967,24.04714992,0,0,0,1.230536928,4429.932941,1.230536928,4429.932941,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  15:00:00,25.15,37799.99615,22.43696998,23.09521696,22.76609347,50.93347655,0,23.09521696,0.003947026,21.88842413,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  16:00:00,25.225,37799.99615,22.70871809,23.40791837,23.05831823,50.46610522,0,23.40791837,0.003697287,20.12502509,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  17:00:00,23.9375,37799.99615,22.79780219,23.53080584,23.16430402,40.58873208,0,23.53080584,0.00371054,20.04693452,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  18:00:00,19.8625,37799.99615,22.62831242,23.34657215,22.98744228,13.33478966,0,23.34657215,0.003853645,21.05082944,0,0,0,0,0,0,0,4543.649174,1.262124771,135208.9561
n-singletint-clear,north,clear panel, 12/26  19:00:00,16.425,90449.9908,22.40767265,22.91512376,22.66139821,0,11.22406086,22.91512376,0.004017535,22.51916351,0,0,0,0,0,0,0,4615.731181,1.28214755,135208.9561
n-singletint-clear,north,clear panel, 12/26  20:00:00,13.1625,120149.9878,22.17305744,22.49772852,22.33539298,0,33.36329808,22.49772852,0.004244435,24.39579475,0,0,0,0,0,0,0,5014.630547,1.39295293,135208.9561
n-singletint-clear,north,clear panel, 12/26  21:00:00,11.0125,134999.9863,21.96508245,22.131731,22.04840673,0,50.40735709,22.131731,0.004463544,26.23591694,0,0,0,0,0,0,0,5592.459832,1.553461064,135208.9561
n-singletint-clear,north,clear panel, 12/26  22:00:00,9.5375,120149.9878,21.78274271,21.89256789,21.8376553,0,61.95090241,21.89256789,0.00462177,27.56853188,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/26  23:00:00,8.525,90449.9908,21.50440146,21.38952178,21.44696162,0,60.45041871,21.38952178,0.004730415,29.11200338,0,0,0,0,0,0,0,11558.6302,3.210730612,135208.9561
n-singletint-clear,north,clear panel, 12/26  24:00:00,7.3,44549.99547,21.16632004,21.02137241,21.09384623,0,43.83709359,21.02137241,0.00475637,29.92991109,0,0,0,0,0,0,0,105810.2221,29.39172836,135208.9561
n-singletint-clear,north,clear panel, 12/27  01:00:00,7.0125,29699.99698,20.93705286,20.99998131,20.96851709,0,12.66536207,20.99998131,0.004736778,29.83536885,0,0,0,0,0,0,0,233897.9728,64.97165912,135208.9561
n-singletint-clear,north,clear panel, 12/27  02:00:00,5.1375,22949.99767,20.698516,21.00005716,20.84928658,22.47830211,0,21.00005716,0.004747493,29.88316728,0.75,0,0,0,0,0,0,416012.6142,115.5590595,135208.9561
n-singletint-clear,north,clear panel, 12/27  03:00:00,4.2125,14849.99849,20.48503361,21.00015011,20.74259186,47.8376626,0,21.00015011,0.004746199,29.86350945,1,0,0,0,0,0,0,534586.9111,148.4963642,135208.9561
n-singletint-clear,north,clear panel, 12/27  04:00:00,4.775,14849.99849,20.36764411,21.00018205,20.68391308,54.31182609,0,21.00018205,0.004684005,29.47503714,1,0,0,0,0,0,0,540966.91,150.2685861,135208.9561
n-singletint-clear,north,clear panel, 12/27  05:00:00,3.25,14849.99849,20.1940805,21.00021661,20.59714855,82.14339545,0,21.00021661,0.004620585,29.07884126,1,0,0,0,0,0,0,686514.3977,190.6984438,135208.9561
n-singletint-clear,north,clear panel, 12/27  06:00:00,2.575,29699.99698,20.04328108,21.0002558,20.52176844,107.2988287,0,21.0002558,0.00465582,29.2988698,1,0,0,0,0,0,0,797128.1548,221.4244875,135208.9561
n-singletint-clear,north,clear panel, 12/27  07:00:00,2.8,59399.99396,20.01809956,21.0001828,20.50914118,79.8334333,0,21.0001828,0.004608442,29.00304105,1,0,0,0,0,0,0,691651.6513,192.1254587,135208.9561
n-singletint-clear,north,clear panel, 12/27  08:00:00,2.8,75599.99231,20.05515922,21.00012273,20.52764098,62.57650889,0,21.00012273,0.004441851,27.96211066,1,0,0,0,0,0,0,629604.865,174.8902403,135208.9561
n-singletint-clear,north,clear panel, 12/27  09:00:00,5.925,59399.99396,20.3069009,21.00007209,20.6534865,56.59140497,0,21.00007209,0.004323121,27.21997069,1,0,0,0,0,0,0,515802.0262,143.2783406,135208.9561
n-singletint-clear,north,clear panel, 12/27  10:00:00,11.2375,59399.99396,20.76650285,21.01024505,20.88837395,5.224779218,11.51564986,21.01024505,0.004289814,26.99505828,0.75,0,0,0,0,0,0,133497.003,37.08250085,135208.9561
n-singletint-clear,north,clear panel, 12/27  11:00:00,15.425,37799.99615,21.30239265,21.32820579,21.31529922,0,18.88899115,21.32820579,0.004119497,25.43338614,0,0,0,2.766601352,9959.764866,2.766601352,9959.764866,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  12:00:00,17.7,37799.99615,21.92753843,22.04402999,21.98578421,0,11.40788569,22.04402999,0.004075249,24.06582428,0,0,0,6.622694542,23841.70035,6.622694542,23841.70035,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  13:00:00,20.05,37799.99615,22.63166168,22.84696952,22.7393156,1.474768816,2.181760903,22.84696952,0.004249515,23.84793961,0,0,0,7.495888399,26985.19824,7.495888399,26985.19824,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  14:00:00,21.7875,37799.99615,23.25383871,23.58210332,23.41797101,10.54935591,0,23.58210332,0.004574733,24.51171767,0,0,0,6.407619979,23067.43192,6.407619979,23067.43192,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  15:00:00,22.8875,37799.99615,23.67353355,23.97791162,23.82572259,5.633638923,2.282835505,23.97791162,0.004806719,25.11597237,0,0,0,23.40421492,84255.17371,23.40421492,84255.17371,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  16:00:00,23.3,37799.99615,23.83762584,23.9999382,23.91878202,0,22.12281249,23.9999382,0.005105425,26.61902045,0,0,0,53.89181716,194010.5418,53.89181716,194010.5418,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  17:00:00,22.9875,37799.99615,23.80544382,23.99994411,23.90269396,0,31.14426555,23.99994411,0.005610315,29.20888943,0,0,0,60.32709591,217177.5453,60.32709591,217177.5453,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  18:00:00,21.05,37799.99615,23.59819996,23.99993109,23.79906553,0,31.28272973,23.99993109,0.006110385,31.77519532,0,0,0,44.41504059,159894.1461,44.41504059,159894.1461,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  19:00:00,16.875,90449.9908,23.36444823,23.83896523,23.60170673,0,15.38047185,23.83896523,0.006561849,34.4371751,0,0,0,0,0,0,0,4864.944062,1.35137335,135208.9561
n-singletint-clear,north,clear panel, 12/27  20:00:00,13.625,120149.9878,23.10409759,23.35271807,23.22840783,0,36.14879054,23.35271807,0.007007937,37.86810661,0,0,0,0,0,0,0,9782.356844,2.717321346,135208.9561
n-singletint-clear,north,clear panel, 12/27  21:00:00,11.425,134999.9863,22.89285639,22.99892442,22.9458904,0,55.53988443,22.99892442,0.007309888,40.3452948,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  22:00:00,10.6,120149.9878,22.72056448,22.80549154,22.76302801,0,62.78913364,22.80549154,0.007502156,41.90607696,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/27  23:00:00,9.1625,90449.9908,22.44042157,22.31679196,22.37860676,0,60.40195382,22.31679196,0.007614583,43.82760356,0,0,0,0,0,0,0,17620.65866,4.894627405,135208.9561
n-singletint-clear,north,clear panel, 12/27  24:00:00,8.675,44549.99547,22.10308415,21.82721598,21.96515007,0,65.29993199,21.82721598,0.007650701,45.36432596,0,0,0,0,0,0,0,9375.785948,2.604384986,135208.9561
n-singletint-clear,north,clear panel, 12/28  01:00:00,7.8375,29699.99698,21.80206139,21.48685901,21.6444602,0,71.74319021,21.48685901,0.007651359,46.32193062,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  02:00:00,8.2625,22949.99767,21.56499118,21.26522887,21.41511002,0,69.69165045,21.26522887,0.007620896,46.80019317,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  03:00:00,9.9625,14849.99849,21.48889465,21.31551025,21.40220245,0,57.41623816,21.31551025,0.007896921,48.34192864,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  04:00:00,10.9125,14849.99849,21.43974468,21.36009033,21.39991751,0,49.29670521,21.36009033,0.008457323,51.58677346,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  05:00:00,12.475,14849.99849,21.40023894,21.43075876,21.41549885,0,38.4031171,21.43075876,0.009121647,55.37173288,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  06:00:00,12.6125,29699.99698,21.34302811,21.43956519,21.39129665,0,34.44180117,21.43956519,0.009657798,58.61014566,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  07:00:00,10.825,59399.99396,21.25014664,21.40130218,21.32572441,0,49.76097624,21.40130218,0.009276283,56.54899144,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  08:00:00,9.625,75599.99231,21.19123178,21.29773471,21.24448324,0,58.74960269,21.29773471,0.008217278,50.57025466,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  09:00:00,10.15,59399.99396,21.20224826,21.0622656,21.13225693,0,48.7305786,21.0622656,0.007139923,44.70064012,0,0,0,0,0,0,0,6260.026189,1.738896164,135208.9561
n-singletint-clear,north,clear panel, 12/28  10:00:00,11.6,59399.99396,21.32283836,21.16131772,21.24207804,0,43.03720957,21.16131772,0.006254101,39.01893613,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  11:00:00,13.2625,37799.99615,21.51062048,21.35154292,21.4310817,0,30.99882136,21.35154292,0.005598173,34.61353552,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  12:00:00,14.9625,37799.99615,21.77719919,21.72689322,21.7520462,0,22.1001924,21.72689322,0.005177909,31.33419855,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  13:00:00,16.2875,37799.99615,22.05627477,22.1322141,22.09424443,0,14.09594302,22.1322141,0.004906874,28.97967388,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  14:00:00,17.7,37799.99615,22.32568182,22.52548957,22.4255857,0,5.979333344,22.52548957,0.004692886,27.05265668,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  15:00:00,18.675,37799.99615,22.54651939,22.84698476,22.69675208,1.199784284,0.224582052,22.84698476,0.004551009,25.72208506,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  16:00:00,18.525,37799.99615,22.64399519,22.98600573,22.81500046,0.395949985,0.213931467,22.98600573,0.004485728,25.15829402,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  17:00:00,17.3,37799.99615,22.59589217,22.95029369,22.77309293,0,7.826769964,22.95029369,0.004526641,25.45146197,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  18:00:00,14.95,37799.99615,22.36276526,22.72636147,22.54456336,0,23.80321143,22.72636147,0.004610916,26.29338183,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  19:00:00,12.525,90449.9908,22.11574154,22.24425382,22.17999768,0,35.5020735,22.24425382,0.004654943,27.35952913,0,0,0,0,0,0,0,9186.37965,2.551772125,135208.9561
n-singletint-clear,north,clear panel, 12/28  20:00:00,11.7,120149.9878,21.9385219,22.00467551,21.9715987,0,45.43601324,22.00467551,0.004732404,28.22964416,0,0,0,0,0,0,0,4265.46774,1.18485215,135208.9561
n-singletint-clear,north,clear panel, 12/28  21:00:00,11.0125,134999.9863,21.84362325,21.98480349,21.91421337,0,52.56825049,21.98480349,0.004792221,28.63635168,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  22:00:00,9.85,120149.9878,21.72188646,21.85389924,21.78789285,0,59.97854971,21.85389924,0.004841392,29.18981724,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/28  23:00:00,9.0875,90449.9908,21.4951131,21.42037477,21.45774393,0,56.71926708,21.42037477,0.004917639,30.45510036,0,0,0,0,0,0,0,10800.06438,3.000017883,135208.9561
n-singletint-clear,north,clear panel, 12/28  24:00:00,8.2125,44549.99547,21.19513152,21.04016274,21.11764713,0,48.73036735,21.04016274,0.004976484,31.56272793,0,0,0,0,0,0,0,60443.85882,16.78996078,135208.9561
n-singletint-clear,north,clear panel, 12/29  01:00:00,7.425,29699.99698,20.9570122,20.99998596,20.97849908,0,16.76419548,20.99998596,0.005003527,31.82291165,0,0,0,0,0,0,0,207158.2113,57.54394758,135208.9561
n-singletint-clear,north,clear panel, 12/29  02:00:00,6.8875,22949.99767,20.7749678,21.00001964,20.88749372,6.75769048,0.237135507,21.00001964,0.005002233,31.81468199,0,0,0,0,0,0,0,306814.4906,85.22624739,135208.9561
n-singletint-clear,north,clear panel, 12/29  03:00:00,6.325,14849.99849,20.60386326,21.00007935,20.8019713,25.80432591,0,21.00007935,0.004968072,31.59902025,0.75,0,0,0,0,0,0,392852.0585,109.1255718,135208.9561
n-singletint-clear,north,clear panel, 12/29  04:00:00,6.1,14849.99849,20.45688365,21.00013223,20.72850794,40.19107876,0,21.00013223,0.004933574,31.38122014,1,0,0,0,0,0,0,451207.7366,125.3354824,135208.9561
n-singletint-clear,north,clear panel, 12/29  05:00:00,5.4125,14849.99849,20.30933399,21.00017186,20.65475293,59.47109781,0,21.00017186,0.004878272,31.05164951,1,0,0,0,0,0,0,540929.4214,150.2581726,135208.9561
n-singletint-clear,north,clear panel, 12/29  06:00:00,5,29699.99698,20.18743116,21.00021163,20.59382139,77.09548214,0,21.00021163,0.004829634,30.73667459,1,0,0,0,0,0,0,616489.7865,171.2471629,135208.9561
n-singletint-clear,north,clear panel, 12/29  07:00:00,5,59399.99396,20.16368043,21.0001376,20.58190902,50.03918049,0,21.0001376,0.004695481,29.89682106,1,0,0,0,0,0,0,519086.7964,144.1907768,135208.9561
n-singletint-clear,north,clear panel, 12/29  08:00:00,5.375,75599.99231,20.21924545,21.00007609,20.60966077,29.57702052,0,21.00007609,0.00446071,28.42353692,1,0,0,0,0,0,0,434425.806,120.673835,135208.9561
n-singletint-clear,north,clear panel, 12/29  09:00:00,6.975,59399.99396,20.38358997,21.00007633,20.69183315,45.07350858,0,21.00007633,0.004271322,27.24210676,1,0,0,0,0,0,0,442900.6255,123.0279515,135208.9561
n-singletint-clear,north,clear panel, 12/29  10:00:00,9.8625,59399.99396,20.67489519,21.00002266,20.83745892,12.84415639,2.792843994,21.00002266,0.004140172,26.43784122,1,0,0,0,0,0,0,231372.7698,64.27021383,135208.9561
n-singletint-clear,north,clear panel, 12/29  11:00:00,12.475,37799.99615,21.0371824,21.00741114,21.02229677,0,18.88569413,21.00741114,0.004045604,25.8360859,0.25,0,0,0,0,0,0,51371.35744,14.26982151,135208.9561
n-singletint-clear,north,clear panel, 12/29  12:00:00,14.7375,37799.99615,21.43849352,21.38794556,21.41321954,0,25.18844474,21.38794556,0.003993939,24.90510538,0,0,0,2.648441641,9534.389907,2.648441641,9534.389907,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  13:00:00,16.2875,37799.99615,22.02017277,22.03915732,22.02966505,0,21.68991701,22.03915732,0.004034681,24.15050206,0,0,0,6.045598792,21764.15565,6.045598792,21764.15565,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  14:00:00,17.0125,37799.99615,22.4724797,22.56380393,22.51814181,0,15.91964731,22.56380393,0.004109052,23.79490269,0,0,0,3.566159222,12838.1732,3.566159222,12838.1732,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  15:00:00,17.2,37799.99615,22.71962216,22.87383373,22.79672794,0,11.23044208,22.87383373,0.004195717,23.83218169,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  16:00:00,16.8875,37799.99615,22.79898744,22.99140857,22.895198,0,13.06602251,22.99140857,0.004240047,23.91151241,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  17:00:00,16.325,37799.99615,22.66124444,22.92002027,22.79063235,0,15.58875518,22.92002027,0.004339574,24.57565596,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  18:00:00,15.0375,37799.99615,22.41665353,22.78008999,22.59837176,0,24.59854973,22.78008999,0.004399488,25.13996885,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  19:00:00,14.0875,90449.9908,22.24435839,22.52372862,22.38404351,0,30.14917008,22.52372862,0.004332728,25.17414076,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  20:00:00,13.2125,120149.9878,22.13556621,22.41339109,22.27447865,0,37.15310193,22.41339109,0.004324351,25.30529116,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  21:00:00,12.425,134999.9863,22.07349216,22.40215159,22.23782188,0,45.09324126,22.40215159,0.004400569,25.76526071,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  22:00:00,12.2,120149.9878,22.04279544,22.44205382,22.24242463,0,47.33188902,22.44205382,0.004507204,26.32103331,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/29  23:00:00,12.2,90449.9908,21.93732421,22.14596409,22.04164415,0,38.06109858,22.14596409,0.004681683,27.83166865,0,0,0,0,0,0,0,9279.772298,2.577714527,135208.9561
n-singletint-clear,north,clear panel, 12/29  24:00:00,11.8875,44549.99547,21.7571481,21.7746502,21.76589915,0,39.34543581,21.7746502,0.004809235,29.23810957,0,0,0,0,0,0,0,4380.429181,1.216785884,135208.9561
n-singletint-clear,north,clear panel, 12/30  01:00:00,11.7,35099.99643,21.58443648,21.56273849,21.57358748,0,42.30530707,21.56273849,0.004871943,29.98276782,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/30  02:00:00,11.7,35099.99643,21.44929501,21.43786089,21.44357795,0,41.64305245,21.43786089,0.004896828,30.35438623,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/30  03:00:00,11.7,14849.99849,21.32439663,21.32415965,21.32427814,0,40.7071849,21.32415965,0.004889031,30.5183134,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/30  04:00:00,11.325,14849.99849,21.1925128,21.18168494,21.18709887,0,42.10773007,21.18168494,0.00488689,30.75367377,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/30  05:00:00,11.1,14849.99849,21.05566727,21.03219829,21.04393278,0,43.19074153,21.03219829,0.004903333,31.12906563,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/30  06:00:00,10.7875,14849.99849,20.93184911,20.99942129,20.9656352,0,30.78005994,20.99942129,0.00490861,31.22503838,0,0,0,0,0,0,0,57184.29223,15.88452562,135208.9561
n-singletint-clear,north,clear panel, 12/30  07:00:00,9.85,55349.99437,20.82262867,20.99993832,20.91128349,0,14.52142936,20.99993832,0.004939605,31.41964078,0,0,0,0,0,0,0,143631.2713,39.89757536,135208.9561
n-singletint-clear,north,clear panel, 12/30  08:00:00,8.4,55349.99437,20.72755084,20.99995291,20.86375188,0,18.13270759,20.99995291,0.005094514,32.39694271,0,0,0,0,0,0,0,174105.4831,48.3626342,135208.9561
n-singletint-clear,north,clear panel, 12/30  09:00:00,7.1125,75599.99231,20.70842749,20.99993295,20.85418022,0,40.58055546,20.99993295,0.005298643,33.68407402,0,0,0,0,0,0,0,131941.9835,36.65055096,135208.9561
n-singletint-clear,north,clear panel, 12/30  10:00:00,6.7,75599.99231,20.63877225,20.999984,20.81937812,5.897616196,0,20.999984,0.005502889,34.97103991,0,0,0,0,0,0,0,311698.2715,86.58285318,135208.9561
n-singletint-clear,north,clear panel, 12/30  11:00:00,6.7,55349.99437,20.60092956,21.000011,20.80047028,40.03453175,0,21.000011,0.005624025,35.73390406,0,0,0,0,0,0,0,434676.421,120.7434503,135208.9561
n-singletint-clear,north,clear panel, 12/30  12:00:00,7.0125,44549.99547,20.61897025,21.00000503,20.80948764,35.26208775,0,21.00000503,0.005763837,36.59095495,0,0,0,0,0,0,0,408342.1145,113.4283651,135208.9561
n-singletint-clear,north,clear panel, 12/30  13:00:00,7.2,44549.99547,20.72316355,20.99999245,20.861578,22.80670423,0,20.99999245,0.005929661,37.57195386,0,0,0,0,0,0,0,358106.603,99.4740564,135208.9561
n-singletint-clear,north,clear panel, 12/30  14:00:00,7.575,44549.99547,20.71938911,20.99998669,20.8596879,22.85664728,0,20.99998669,0.006127021,38.75645367,0,0,0,0,0,0,0,347306.8948,96.47413745,135208.9561
n-singletint-clear,north,clear panel, 12/30  15:00:00,8.1125,44549.99547,20.64313948,20.99999782,20.82156865,27.98932187,0,20.99999782,0.006316655,39.90352658,0,0,0,0,0,0,0,349803.0656,97.16751822,135208.9561
n-singletint-clear,north,clear panel, 12/30  16:00:00,8.3,44549.99547,20.5406055,20.999985,20.77029525,38.42087673,0,20.999985,0.006510831,41.07575768,0,0,0,0,0,0,0,382101.1461,106.1392072,135208.9561
n-singletint-clear,north,clear panel, 12/30  17:00:00,8.675,44549.99547,20.45043539,20.99998418,20.72520978,48.37583449,0,20.99998418,0.00680363,42.8868328,0,0,0,0,0,0,0,406950.2699,113.0417416,135208.9561
n-singletint-clear,north,clear panel, 12/30  18:00:00,8.9,44549.99547,20.38866048,20.99999713,20.6943288,29.98215132,0,20.99999713,0.007085375,44.61433421,0,0,0,0,0,0,0,334001.3776,92.77816045,135208.9561
n-singletint-clear,north,clear panel, 12/30  19:00:00,8.9,114749.9883,20.36841674,21.00000403,20.68421039,22.4472075,0,21.00000403,0.007329676,46.11730519,0,0,0,0,0,0,0,306870.6591,85.24184975,135208.9561
n-singletint-clear,north,clear panel, 12/30  20:00:00,8.9,134999.9863,20.36774497,20.99997673,20.68386085,0,1.962643268,20.99997673,0.007635488,47.98745073,0,0,0,0,0,0,0,219005.154,60.834765,135208.9561
n-singletint-clear,north,clear panel, 12/30  21:00:00,8.9,134999.9863,20.38585375,20.99993405,20.6928939,0,22.02846565,20.99993405,0.007973706,50.06745333,0,0,0,0,0,0,0,146908.0272,40.80778534,135208.9561
n-singletint-clear,north,clear panel, 12/30  22:00:00,9.2125,134999.9863,20.40639006,20.99995405,20.70317206,0,17.92477662,20.99995405,0.008189152,51.40268394,0,0,0,0,0,0,0,152401.7978,42.33383272,135208.9561
n-singletint-clear,north,clear panel, 12/30  23:00:00,9.775,114749.9883,20.36600109,21.00002714,20.68301411,21.41760132,0,21.00002714,0.008285663,52.00028297,0,0,0,0,0,0,0,277201.2746,77.00035405,135208.9561
n-singletint-clear,north,clear panel, 12/30  24:00:00,10,55349.99437,20.29479532,21.00006888,20.6474321,47.74588121,0,21.00006888,0.00838589,52.58730716,0,0,0,0,0,0,0,365341.2759,101.4836878,135208.9561
n-singletint-clear,north,clear panel, 12/31  01:00:00,10,35099.99643,20.25040493,21.00006545,20.62523519,42.29039773,0,21.00006545,0.008575957,53.70825274,0,0,0,0,0,0,0,345760.9165,96.04469903,135208.9561
n-singletint-clear,north,clear panel, 12/31  02:00:00,10.375,35099.99643,20.23232828,21.00007034,20.61619931,43.99937343,0,21.00007034,0.008792152,55.02242553,0,0,0,0,0,0,0,340815.7826,94.67105071,135208.9561
n-singletint-clear,north,clear panel, 12/31  03:00:00,10.6,14849.99849,20.21221972,21.00007967,20.6061497,46.7539421,0,21.00007967,0.009003717,56.29157495,0,0,0,0,0,0,0,344068.1562,95.57448784,135208.9561
n-singletint-clear,north,clear panel, 12/31  04:00:00,10.6,14849.99849,20.18951859,21.00009777,20.59480818,50.40528485,0,21.00009777,0.009156338,57.2100974,0,0,0,0,0,0,0,357200.2884,99.22230233,135208.9561
n-singletint-clear,north,clear panel, 12/31  05:00:00,10.9125,14849.99849,20.18338492,21.00010533,20.59174513,50.44791248,0,21.00010533,0.009260839,57.85343446,0,0,0,0,0,0,0,348005.8921,96.66830335,135208.9561
n-singletint-clear,north,clear panel, 12/31  06:00:00,11.1,14849.99849,20.18227696,21.00010013,20.59118854,49.84482751,0,21.00010013,0.009356737,58.48094999,0,0,0,0,0,0,0,340318.292,94.53285888,135208.9561
n-singletint-clear,north,clear panel, 12/31  07:00:00,11.475,55349.99437,20.20728124,21.00008878,20.60368501,46.82541906,0,21.00008878,0.009411251,58.83905015,0,0,0,0,0,0,0,318307.8185,88.41883847,135208.9561
n-singletint-clear,north,clear panel, 12/31  08:00:00,11.325,55349.99437,20.27744812,21.00004649,20.6387473,17.98748654,0,21.00004649,0.009312552,58.2681786,0,0,0,0,0,0,0,218919.8215,60.81106154,135208.9561
n-singletint-clear,north,clear panel, 12/31  09:00:00,11.475,75599.99231,20.54422502,21.05806868,20.80114685,0,40.72506729,21.05806868,0.009153595,57.10703276,0,0,0,0,0,0,0,10227.04198,2.840844994,135208.9561
n-singletint-clear,north,clear panel, 12/31  10:00:00,12.0125,75599.99231,20.86307501,21.10152867,20.98230184,0,38.18817788,21.10152867,0.0090684,56.46759558,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  11:00:00,13.2625,55349.99437,21.14937504,21.1718047,21.16058987,0,28.9585131,21.1718047,0.009064149,56.21944246,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  12:00:00,15.65,44549.99547,21.34542223,21.5226125,21.43401736,0,15.40545733,21.5226125,0.009183574,55.70221466,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  13:00:00,18.075,44549.99547,21.6163466,21.97438072,21.79536366,2.031126961,2.294713496,21.97438072,0.009371811,55.22236558,0,0,0,1.647546636,5931.167889,1.161670578,4182.01408,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  14:00:00,20.275,44549.99547,22.02106385,22.47286814,22.24696599,12.16761141,0,22.47286814,0.009591025,54.750348,0,0,0,3.430360982,12349.29953,2.483292624,8939.853448,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  15:00:00,21.475,44549.99547,22.35017039,22.87956847,22.61486943,21.60115524,0,22.87956847,0.00977841,54.42163378,0,0,0,1.597844036,5752.238528,1.175028322,4230.101961,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  16:00:00,21.7,44549.99547,22.55812086,23.1196542,22.83888753,24.09289822,0,23.1196542,0.009993987,54.80059992,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  17:00:00,21.0125,44549.99547,22.60507068,23.1584123,22.88174149,20.23321056,0,23.1584123,0.010151492,55.52108667,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  18:00:00,19.1625,44549.99547,22.47325801,23.08207864,22.77766832,6.130767811,0,23.08207864,0.010300392,56.61987464,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  19:00:00,17.3,114749.9883,22.37831204,22.92487989,22.65159597,0,8.265546717,22.92487989,0.010388827,57.70166159,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  20:00:00,15.6375,134999.9863,22.31721023,22.88289391,22.60005207,0,22.4645649,22.88289391,0.01058693,58.95600197,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  21:00:00,13.25,134999.9863,22.22890761,22.74758914,22.48824838,0,39.63795026,22.74758914,0.010680975,59.99801521,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  22:00:00,11.5125,134999.9863,22.08199519,22.38267539,22.23233529,0,49.36777183,22.38267539,0.010398446,59.80461365,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 12/31  23:00:00,10.7875,114749.9883,21.84903511,21.81713407,21.83308459,0,44.91044873,21.81713407,0.009953754,59.35485742,0,0,0,0,0,0,0,13734.84588,3.815234967,135208.9561
n-singletint-clear,north,clear panel, 12/31  24:00:00,10.225,55349.99437,21.55969552,21.36790805,21.46380179,0,49.32907131,21.36790805,0.009398857,57.71613579,0,0,0,0,0,0,0,5235.033142,1.454175873,135208.9561
