Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 01/01  01:00:00,7.8375,35099.99643,23.22822442,23.92341822,23.57582132,141.9866182,0,23.92341822,0.005954696,31.75519595,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/01  02:00:00,6.8875,35099.99643,22.79374379,23.58233485,23.18803932,159.1065816,0,23.58233485,0.006053284,32.84669453,0,0,0,0,0,0,0,62164.67327,17.2679648,915433.6117
s-singletint,south,existing, 01/01  03:00:00,6.0125,14849.99849,22.36723592,23.18241899,22.77482745,164.6860862,0,23.18241899,0.006118008,34.02717922,0,0,0,0,0,0,0,72133.43014,20.03706393,915433.6117
s-singletint,south,existing, 01/01  04:00:00,5.9125,14849.99849,21.9872915,22.79140035,22.38934592,161.1377815,0,22.79140035,0.006155445,35.06565594,0,0,0,0,0,0,0,76644.45739,21.29012705,915433.6117
s-singletint,south,existing, 01/01  05:00:00,6.1,14849.99849,21.66591205,22.46223094,22.0640715,151.8676358,0,22.46223094,0.006180102,35.93799228,0,0,0,0,0,0,0,29004.25665,8.056737957,915433.6117
s-singletint,south,existing, 01/01  06:00:00,5.4125,14849.99849,21.28442692,22.08448325,21.68445509,152.6678295,0,22.08448325,0.00619049,36.84858697,0,0,0,0,0,0,0,28463.22188,7.906450523,915433.6117
s-singletint,south,existing, 01/01  07:00:00,5,55349.99437,20.93537687,21.75335256,21.34436471,156.8698848,0,21.75335256,0.006158568,37.43186544,0,0,0,0,0,0,0,64196.60241,17.83238956,915433.6117
s-singletint,south,existing, 01/01  08:00:00,4.625,55349.99437,21.07936035,21.6778801,21.37862023,102.6518376,0,21.6778801,0.006082791,37.18573648,0,0,0,0,0,0,0,27783.44067,7.717622409,915433.6117
s-singletint,south,existing, 01/01  09:00:00,7.2125,75599.99231,23.15414823,23.15630626,23.15522724,2.298428483,71.4312458,23.15630626,0.006007492,33.63018557,0,0,0,116.8151263,420534.4546,112.6108395,405399.0222,14244.75782,3.956877172,915433.6117
s-singletint,south,existing, 01/01  10:00:00,12.3375,75599.99231,25.42145516,23.94502618,24.68324067,0,347.2088092,23.94502618,0.005970505,31.88063016,0,0,0,493.7666746,1777560.028,492.7619686,1773943.087,0,0,915433.6117
s-singletint,south,existing, 01/01  11:00:00,15.8375,55349.99437,27.85222257,23.99570853,25.92396555,0,940.4170357,23.99570853,0.005910008,31.47635155,0,0,0,1126.069622,4053850.637,1126.069622,4053850.637,0,0,915433.6117
s-singletint,south,existing, 01/01  12:00:00,17.7,44549.99547,29.45389943,23.99964943,26.72677443,0,1458.829807,23.99964943,0.005829356,31.04342416,0,0,0,1660.93831,5979377.916,1660.93831,5979377.916,0,0,915433.6117
s-singletint,south,existing, 01/01  13:00:00,20.05,44549.99547,30.61392203,23.99983247,27.30687725,0,1870.320345,23.99983247,0.005748084,30.59510797,0,0,0,2091.869793,7530731.253,2091.869793,7530731.253,0,0,915433.6117
s-singletint,south,existing, 01/01  14:00:00,21.7875,44549.99547,30.95146005,23.99982892,27.47564449,0,1966.45319,23.99982892,0.005670751,30.15694846,0,0,0,2202.347432,7928450.757,2202.347432,7928450.757,0,0,915433.6117
s-singletint,south,existing, 01/01  15:00:00,21.8875,44549.99547,31.00982208,23.99982536,27.50482372,0,1974.552035,23.99982536,0.005609122,29.82088502,0.5,0,0,2211.280883,7960611.179,2211.280883,7960611.179,0,0,915433.6117
s-singletint,south,existing, 01/01  16:00:00,21.0125,44549.99547,29.63314942,23.99985926,26.81650434,0,1481.294869,23.99985926,0.00555684,29.56384986,0,0,0,1710.833062,6158999.022,1710.833062,6158999.022,0,0,915433.6117
s-singletint,south,existing, 01/01  17:00:00,19.1625,44549.99547,28.10952794,23.99990171,26.05471483,0,991.2890594,23.99990171,0.005509189,29.32353588,0,0,0,1205.587343,4340114.436,1205.587343,4340114.436,0,0,915433.6117
s-singletint,south,existing, 01/01  18:00:00,16.2375,44549.99547,26.69248214,23.99990692,25.34619453,0,615.6208302,23.99990692,0.005495594,29.25179829,0,0,0,805.7932511,2900855.704,805.7932511,2900855.704,0,0,915433.6117
s-singletint,south,existing, 01/01  19:00:00,13.625,114749.9883,25.65566982,23.99991878,24.8277943,0,342.9604457,23.99991878,0.005512212,29.3578561,0,0,0,511.5668953,1841640.823,511.5668953,1841640.823,0,0,915433.6117
s-singletint,south,existing, 01/01  20:00:00,12.425,134999.9863,25.11685311,23.99989394,24.55837352,0,231.6187945,23.99989394,0.005601467,29.85896282,0,0,0,390.2896367,1405042.692,390.2896367,1405042.692,0,0,915433.6117
s-singletint,south,existing, 01/01  21:00:00,11.8875,134999.9863,24.76372122,23.99987323,24.38179722,0,171.4199186,23.99987323,0.005737299,30.60705672,0,0,0,325.642829,1172314.184,325.642829,1172314.184,0,0,915433.6117
s-singletint,south,existing, 01/01  22:00:00,11.325,134999.9863,24.44676057,23.99991849,24.22333953,0,99.37017434,23.99991849,0.005816094,31.03502757,0,0,0,248.9786634,896323.1884,248.9786634,896323.1884,0,0,915433.6117
s-singletint,south,existing, 01/01  23:00:00,10.0375,114749.9883,24.03734233,23.9999753,24.01865882,22.08419996,3.513907036,23.9999753,0.005854304,31.23690976,0,0,0,120.4693112,433689.5204,120.4332425,433559.673,0,0,915433.6117
s-singletint,south,existing, 01/01  24:00:00,9.0875,55349.99437,23.63830874,24.02459525,23.83145199,106.2640928,0,24.02459525,0.005884094,31.34796355,0,0,0,20.63498731,74285.95433,20.5615329,74021.51843,0,0,915433.6117
s-singletint,south,existing, 01/02  01:00:00,7.525,35099.99643,23.2170012,23.91843817,23.56771969,145.4795998,0,23.91843817,0.005936791,31.82949727,0,0,0,0,0,0,0,27224.01826,7.562227295,915433.6117
s-singletint,south,existing, 01/02  02:00:00,5.2625,35099.99643,22.68118213,23.45008589,23.06563401,170.5234207,0,23.45008589,0.005988263,33.02215727,0,0,0,0,0,0,0,94492.42569,26.24789602,915433.6117
s-singletint,south,existing, 01/02  03:00:00,4.4,14849.99849,22.20777819,22.90811375,22.55794597,164.0351766,0,22.90811375,0.006014108,34.26663281,0,0,0,0,0,0,0,95801.94321,26.61165089,915433.6117
s-singletint,south,existing, 01/02  04:00:00,4.0875,14849.99849,21.78231043,22.46413791,22.12322417,158.4550684,0,22.46413791,0.006013334,35.19755955,0,0,0,0,0,0,0,82050.09055,22.79169182,915433.6117
s-singletint,south,existing, 01/02  05:00:00,4.2125,14849.99849,21.3769549,22.05577661,21.71636576,154.4900583,0,22.05577661,0.005994304,35.96992225,0,0,0,0,0,0,0,71990.95225,19.99748674,915433.6117
s-singletint,south,existing, 01/02  06:00:00,4.4,14849.99849,21.04416746,21.72723065,21.38569905,145.2182415,0,21.72723065,0.005963972,36.51458576,0,0,0,0,0,0,0,29475.95354,8.187764872,915433.6117
s-singletint,south,existing, 01/02  07:00:00,3.7125,55349.99437,20.6725009,21.37083544,21.02166817,151.7577273,0,21.37083544,0.005893359,36.88167688,0,0,0,0,0,0,0,61458.25604,17.07173779,915433.6117
s-singletint,south,existing, 01/02  08:00:00,3.675,55349.99437,20.76343226,21.21015641,20.98679434,94.4290816,0,21.21015641,0.005780717,36.56744582,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/02  09:00:00,7.025,75599.99231,23.33697663,23.10246447,23.21972055,1.273780909,119.1171085,23.10246447,0.005681675,32.10812889,0,0,0,162.8153807,586135.3706,160.8555884,579080.1181,11518.25276,3.199514655,915433.6117
s-singletint,south,existing, 01/02  10:00:00,10.65,75599.99231,26.38138098,23.98129944,25.18134021,0,597.9050162,23.98129944,0.005612387,30.05136643,0,0,0,737.5348836,2655125.581,737.5348836,2655125.581,0,0,915433.6117
s-singletint,south,existing, 01/02  11:00:00,13.075,55349.99437,28.56947982,23.99866863,26.28407422,0,1187.900207,23.99866863,0.00550245,29.43704031,0,0,0,1351.649141,4865936.909,1351.649141,4865936.909,0,0,915433.6117
s-singletint,south,existing, 01/02  12:00:00,14.5875,44549.99547,30.18464517,23.9997998,27.09222248,0,1731.782476,23.9997998,0.005384543,28.79178637,0,0,0,1908.311149,6869920.136,1908.311149,6869920.136,0,0,915433.6117
s-singletint,south,existing, 01/02  13:00:00,15.375,44549.99547,31.20711068,23.99982066,27.60346567,0,2110.559337,23.99982066,0.005290676,28.24817546,0.5,0,0,2293.571813,8256858.525,2293.571813,8256858.525,0,0,915433.6117
s-singletint,south,existing, 01/02  14:00:00,16.2875,44549.99547,31.6671528,23.99980586,27.83347933,0,2263.403777,23.99980586,0.005214828,27.8082635,1,0,0,2453.936971,8834173.096,2453.936971,8834173.096,0,0,915433.6117
s-singletint,south,existing, 01/02  15:00:00,17.3875,44549.99547,31.79690517,23.99980398,27.89835457,0,2272.366474,23.99980398,0.005140005,27.38508727,1,0,0,2471.976075,8899113.871,2471.976075,8899113.871,0,0,915433.6117
s-singletint,south,existing, 01/02  16:00:00,17.8,44549.99547,31.30982376,23.99981751,27.65482064,0,2069.338478,23.99981751,0.005065489,26.96419867,0.5,0,0,2272.369358,8180529.689,2272.369358,8180529.689,0,0,915433.6117
s-singletint,south,existing, 01/02  17:00:00,17.425,44549.99547,30.08853755,23.99984812,27.04419284,0,1640.256844,23.99984812,0.005001105,26.6141123,0,0,0,1840.228303,6624821.889,1840.228303,6624821.889,0,0,915433.6117
s-singletint,south,existing, 01/02  18:00:00,15.825,44549.99547,27.82323189,23.99986155,25.91154672,0,963.6126633,23.99986155,0.004979241,26.48203816,0,0,0,1150.432789,4141558.041,1150.432789,4141558.041,0,0,915433.6117
s-singletint,south,existing, 01/02  19:00:00,13.9375,114749.9883,26.28213294,23.99989064,25.14101179,0,505.3667527,23.99989064,0.004987754,26.51691178,0,0,0,676.6290086,2435864.431,676.6290086,2435864.431,0,0,915433.6117
s-singletint,south,existing, 01/02  20:00:00,11.6125,134999.9863,25.51643177,23.99987583,24.7581538,0,321.1780798,23.99987583,0.005066953,26.93457823,0,0,0,473.2684202,1703766.313,473.2684202,1703766.313,0,0,915433.6117
s-singletint,south,existing, 01/02  21:00:00,8.475,134999.9863,24.88947636,23.99987404,24.4446752,0,180.4879237,23.99987404,0.005181706,27.53953989,0,0,0,306.6761649,1104034.194,306.6761649,1104034.194,0,0,915433.6117
s-singletint,south,existing, 01/02  22:00:00,5.825,134999.9863,24.31543907,23.99993331,24.15768619,1.831615677,39.69213767,23.99993331,0.005263002,27.96789033,0,0,0,142.1766753,511836.0309,142.1766753,511836.0309,0,0,915433.6117
s-singletint,south,existing, 01/02  23:00:00,4.625,114749.9883,23.84770516,24.03399542,23.94085029,95.33823761,0,24.03399542,0.005313148,28.17455985,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/02  24:00:00,7.2125,55349.99437,23.58273752,23.92998979,23.75636365,117.5473636,0,23.92998979,0.005359849,28.58004065,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/03  01:00:00,5.775,29699.99698,23.15577447,23.77624502,23.46600974,150.2549421,0,23.77624502,0.005443414,29.28255924,0,0,0,0,0,0,0,56296.94623,15.63804062,915433.6117
s-singletint,south,existing, 01/03  02:00:00,3.525,22949.99767,22.580119,23.23906429,22.90959165,172.6490865,0,23.23906429,0.005508911,30.5878633,0,0,0,0,0,0,0,149349.1293,41.48586924,915433.6117
s-singletint,south,existing, 01/03  03:00:00,2.9875,14849.99849,22.09650369,22.71987319,22.40818844,166.1408319,0,22.71987319,0.005553689,31.80646545,0,0,0,0,0,0,0,135901.2191,37.75033863,915433.6117
s-singletint,south,existing, 01/03  04:00:00,3.4875,14849.99849,21.68173473,22.27501157,21.97837315,154.7337705,0,22.27501157,0.005600446,32.95035771,0,0,0,0,0,0,0,98040.03533,27.23334315,915433.6117
s-singletint,south,existing, 01/03  05:00:00,3.9,14849.99849,21.31801547,21.92739927,21.62270737,146.1392102,0,21.92739927,0.005674629,34.09726354,0,0,0,0,0,0,0,60598.88322,16.83302312,915433.6117
s-singletint,south,existing, 01/03  06:00:00,4.9625,29699.99698,21.04210981,21.65873388,21.35042184,132.6313548,0,21.65873388,0.00576979,35.23705017,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/03  07:00:00,5.6,59399.99396,20.88515746,21.67954457,21.28235102,113.9836222,0,21.67954457,0.005868003,35.78472674,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/03  08:00:00,4.85,75599.99231,21.04375864,21.80039299,21.42207582,92.72448187,0,21.80039299,0.005898068,35.70304766,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/03  09:00:00,6.8375,59399.99396,23.05194321,22.90428845,22.97811583,7.813020315,48.05058314,22.90428845,0.005922369,33.55983173,0,0,0,90.63886953,326299.9303,86.89572985,312824.6275,13740.46221,3.816795058,915433.6117
s-singletint,south,existing, 01/03  10:00:00,11.425,59399.99396,26.2670838,23.94838128,25.10773254,0,532.7721575,23.94838128,0.006060413,32.25174779,0,0,0,675.0893886,2430321.799,670.6250413,2414250.149,0,0,915433.6117
s-singletint,south,existing, 01/03  11:00:00,15.425,37799.99615,28.57146019,23.99638271,26.28392145,0,1167.738139,23.99638271,0.006265004,33.24649667,0,0,0,1349.896667,4859628.001,1349.862086,4859503.51,0,0,915433.6117
s-singletint,south,existing, 01/03  12:00:00,17.0125,37799.99615,29.69682861,23.99984134,26.84833498,0,1528.972802,23.99984134,0.006470431,34.29671737,0,0,0,1737.550127,6255180.457,1725.187195,6210673.901,0,0,915433.6117
s-singletint,south,existing, 01/03  13:00:00,18.2625,37799.99615,30.85613808,24.00017511,27.42815659,0,1935.7225,24.00017511,0.006614172,34.99260454,0.5,0,0,2166.531155,7799512.157,2142.362458,7712504.85,0,0,915433.6117
s-singletint,south,existing, 01/03  14:00:00,19.9625,37799.99615,31.369829,24.00013522,27.68498211,0,2126.158383,24.00013522,0.006736131,35.60419055,1,0,0,2370.591769,8534130.368,2346.940535,8448985.927,0,0,915433.6117
s-singletint,south,existing, 01/03  15:00:00,20.9125,37799.99615,31.72916076,24.00015344,27.8646571,0,2232.234411,24.00015344,0.006832598,36.08571939,1,0,0,2491.091838,8967930.618,2460.862817,8859106.142,0,0,915433.6117
s-singletint,south,existing, 01/03  16:00:00,21.1,37799.99615,31.40330591,24.00019981,27.70175286,0,2092.733508,24.00019981,0.006882962,36.33498526,1,0,0,2357.686551,8487671.585,2322.86707,8362321.454,0,0,915433.6117
s-singletint,south,existing, 01/03  17:00:00,20.7875,37799.99615,30.35466012,24.00025542,27.17745777,0,1724.330444,24.00025542,0.006918349,36.51961256,0,0,0,1989.357633,7161687.479,1951.850544,7026661.959,0,0,915433.6117
s-singletint,south,existing, 01/03  18:00:00,19.1625,37799.99615,28.19968298,24.00056105,26.10012201,0,1074.543475,24.00056105,0.006938839,36.64900925,0,0,0,1329.752045,4787107.362,1288.565137,4638834.495,0,0,915433.6117
s-singletint,south,existing, 01/03  19:00:00,16.6125,90449.9908,26.56333453,24.00005932,25.28169692,0,584.5083666,24.00005932,0.006937599,36.65749464,0,0,0,815.4188737,2935507.945,777.5019294,2799006.946,0,0,915433.6117
s-singletint,south,existing, 01/03  20:00:00,13.475,120149.9878,25.73345779,23.99989417,24.86667598,0,369.6283623,23.99989417,0.006964777,36.82307915,0,0,0,574.1722422,2067020.072,536.5375863,1931535.311,0,0,915433.6117
s-singletint,south,existing, 01/03  21:00:00,11.2,134999.9863,25.13557739,23.9998964,24.5677369,0,236.6323502,23.9998964,0.007016932,37.13311635,0,0,0,419.1896244,1509082.648,384.6801318,1384848.475,0,0,915433.6117
s-singletint,south,existing, 01/03  22:00:00,10.225,120149.9878,24.68631974,24.00070043,24.34351008,0,143.0729087,24.00070043,0.007088754,37.5212259,0,0,0,311.6638453,1121989.843,282.9823403,1018736.425,0,0,915433.6117
s-singletint,south,existing, 01/03  23:00:00,9.3125,90449.9908,24.26986552,24.00073414,24.13529983,0,26.47689113,24.00073414,0.007193508,38.09325781,0,0,0,177.2380166,638056.8598,158.9830089,572338.8322,0,0,915433.6117
s-singletint,south,existing, 01/03  24:00:00,9.2125,44549.99547,23.9144915,24.00048426,23.95748788,51.32637119,0,24.00048426,0.007317029,38.75489786,0,0,0,90.50842256,325830.3212,80.33787147,289216.3373,0,0,915433.6117
s-singletint,south,existing, 01/04  01:00:00,11.525,29699.99698,23.78832459,24.00049059,23.89440759,50.85255594,0,24.00049059,0.007454389,39.47380297,0,0,0,112.4953421,404983.2317,99.96613117,359878.0722,0,0,915433.6117
s-singletint,south,existing, 01/04  02:00:00,10.675,22949.99767,23.51320451,24.00509321,23.75914886,91.9144544,0,24.00509321,0.007528539,39.87577158,0,0,0,57.36965961,206530.7746,50.63829529,182297.863,0,0,915433.6117
s-singletint,south,existing, 01/04  03:00:00,9.0875,14849.99849,23.11772966,23.95009677,23.53391321,142.2023198,0,23.95009677,0.007564684,40.21292416,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/04  04:00:00,8.2125,14849.99849,22.75171431,23.65040442,23.20105936,154.2489705,0,23.65040442,0.007544067,40.83461111,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/04  05:00:00,7.425,14849.99849,22.38372509,23.32222362,22.85297436,161.9633884,0,23.32222362,0.007479173,41.3222285,0,0,0,0,0,0,0,56978.4104,15.82733622,915433.6117
s-singletint,south,existing, 01/04  06:00:00,6.8875,29699.99698,22.01628622,22.97356521,22.49492571,166.5371578,0,22.97356521,0.007377089,41.64874021,0,0,0,0,0,0,0,63463.59619,17.62877672,915433.6117
s-singletint,south,existing, 01/04  07:00:00,6.0125,59399.99396,21.68262894,22.69421509,22.18842202,151.099797,0,22.69421509,0.007224625,41.49382438,0,0,0,0,0,0,0,63686.6368,17.69073244,915433.6117
s-singletint,south,existing, 01/04  08:00:00,5.6,75599.99231,21.82096684,22.56270289,22.19183487,100.626332,0,22.56270289,0.007011953,40.66382786,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/04  09:00:00,6.2875,59399.99396,23.78849145,23.49840502,23.64344824,1.443454915,71.13303368,23.49840502,0.006730525,36.94910013,0,0,0,141.3229859,508762.7494,128.3803863,462169.3908,0,0,915433.6117
s-singletint,south,existing, 01/04  10:00:00,8.3875,59399.99396,26.01072674,23.97897818,24.99485246,0,475.6467547,23.97897818,0.006351617,33.89385908,0,0,0,626.2252016,2254410.726,595.8770635,2145157.428,0,0,915433.6117
s-singletint,south,existing, 01/04  11:00:00,10.8375,37799.99615,27.83472101,23.99896515,25.91684308,0,934.3616531,23.99896515,0.00604559,32.24967541,0,0,0,1091.355296,3928879.066,1079.599674,3886558.827,0,0,915433.6117
s-singletint,south,existing, 01/04  12:00:00,12.7,37799.99615,29.26475162,23.99991331,26.63233247,0,1377.301429,23.99991331,0.0058632,31.26454662,0,0,0,1538.254669,5537716.807,1538.254669,5537716.807,0,0,915433.6117
s-singletint,south,existing, 01/04  13:00:00,14.3625,37799.99615,30.35686277,23.99991847,27.17839062,0,1768.218819,23.99991847,0.005706738,30.40735809,0,0,0,1942.866914,6994320.89,1942.866914,6994320.89,0,0,915433.6117
s-singletint,south,existing, 01/04  14:00:00,15.6875,37799.99615,29.29611779,23.99993486,26.64802633,0,1371.167119,23.99993486,0.005568414,29.62857799,0,0,0,1556.783425,5604420.332,1556.783425,5604420.332,0,0,915433.6117
s-singletint,south,existing, 01/04  15:00:00,16.1,37799.99615,28.93892726,23.99994701,26.46943713,0,1216.437668,23.99994701,0.005447443,28.96856448,0,0,0,1405.477268,5059718.164,1405.477268,5059718.164,0,0,915433.6117
s-singletint,south,existing, 01/04  16:00:00,16.475,37799.99615,29.21550325,23.99991277,26.60770801,0,1320.057731,23.99991277,0.005350096,28.45536435,0,0,0,1512.194692,5443900.89,1512.194692,5443900.89,0,0,915433.6117
s-singletint,south,existing, 01/04  17:00:00,16.0125,37799.99615,27.43210796,23.99989069,25.71599932,0,813.0777367,23.99989069,0.005294554,28.16249096,0,0,0,1001.445095,3605202.341,1001.445095,3605202.341,0,0,915433.6117
s-singletint,south,existing, 01/04  18:00:00,14.1625,37799.99615,26.16567055,23.99991109,25.08279082,0,479.1426786,23.99991109,0.005253599,27.94643655,0,0,0,652.2978222,2348272.16,652.2978222,2348272.16,0,0,915433.6117
s-singletint,south,existing, 01/04  19:00:00,11.925,90449.9908,25.22392783,23.99996063,24.61194423,0,233.7777546,23.99996063,0.005202352,27.69335411,0,0,0,388.5218326,1398678.598,388.5218326,1398678.598,0,0,915433.6117
s-singletint,south,existing, 01/04  20:00:00,10.0375,120149.9878,24.64170371,23.99997744,24.32084058,0,105.4418681,23.99997744,0.005180138,27.58644867,0,0,0,244.6636559,880789.1613,244.6636559,880789.1613,0,0,915433.6117
s-singletint,south,existing, 01/04  21:00:00,8.4,134999.9863,24.20335337,23.99998954,24.10167146,0.128492252,28.06903126,23.99998954,0.005170714,27.53665612,0,0,0,153.680331,553249.1917,153.680331,553249.1917,0,0,915433.6117
s-singletint,south,existing, 01/04  22:00:00,7.8,120149.9878,23.89456281,23.99999692,23.94727986,16.86983847,0,23.99999692,0.005183539,27.62169623,0,0,0,103.9077693,374067.9695,103.9077693,374067.9695,0,0,915433.6117
s-singletint,south,existing, 01/04  23:00:00,7.8,90449.9908,23.56988473,24.02430314,23.79709393,97.99303715,0,24.02430314,0.00522351,27.80269215,0,0,0,18.38105247,66171.7889,18.38105247,66171.7889,0,0,915433.6117
s-singletint,south,existing, 01/04  24:00:00,7.425,44549.99547,23.23296309,23.90473071,23.5688469,137.4869767,0,23.90473071,0.005260736,28.20169084,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  01:00:00,6.5125,29699.99698,22.85042894,23.57340045,23.21191469,146.4794524,0,23.57340045,0.005291809,28.92032586,0,0,0,0,0,0,0,28167.18142,7.82421706,915433.6117
s-singletint,south,existing, 01/05  02:00:00,6.475,22949.99767,22.50927796,23.23160442,22.87044119,140.750751,0,23.23160442,0.005324154,29.69071367,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  03:00:00,5.2625,14849.99849,22.07710278,22.85258179,22.46484229,153.3634436,0,22.85258179,0.005356855,30.56534317,0,0,0,0,0,0,0,33527.45504,9.313181956,915433.6117
s-singletint,south,existing, 01/05  04:00:00,5.15,14849.99849,21.70413752,22.48122593,22.09268172,153.0968204,0,22.48122593,0.005384283,31.4197634,0,0,0,0,0,0,0,78463.7434,21.79548428,915433.6117
s-singletint,south,existing, 01/05  05:00:00,6.2875,14849.99849,21.45016126,22.22974092,21.83995109,138.5462185,0,22.22974092,0.005416057,32.07025887,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  06:00:00,7.0125,29699.99698,21.23685356,22.10037485,21.66861421,136.8386483,0,22.10037485,0.005446361,32.51130138,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  07:00:00,7.2,59399.99396,21.0808445,22.12576237,21.60330344,127.4151887,0,22.12576237,0.005459815,32.53222259,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  08:00:00,7.575,75599.99231,21.08973288,22.19580489,21.64276888,121.1695396,0,22.19580489,0.005436351,32.24399584,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  09:00:00,8.1125,59399.99396,21.31580181,22.28066037,21.79823109,134.580136,0,22.28066037,0.005417138,31.98509649,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  10:00:00,8.675,59399.99396,21.66515086,22.47825089,22.07170087,120.1638618,0,22.47825089,0.005400585,31.51976435,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  11:00:00,9.2125,37799.99615,22.14253239,22.80310505,22.47281872,110.7590389,0,22.80310505,0.005396093,30.87865872,0,0,0,7.779663127,28006.78726,7.779663127,28006.78726,0,0,915433.6117
s-singletint,south,existing, 01/05  12:00:00,10.4625,37799.99615,22.71234122,23.24275214,22.97754668,87.8121499,0,23.24275214,0.005426145,30.21522185,0,0,0,24.11171638,86802.17896,24.11171638,86802.17896,0,0,915433.6117
s-singletint,south,existing, 01/05  13:00:00,11.1,37799.99615,23.20422483,23.75536505,23.47979494,88.04841,0,23.75536505,0.005491993,29.59874615,0,0,0,26.10010976,93960.39515,26.10010976,93960.39515,0,0,915433.6117
s-singletint,south,existing, 01/05  14:00:00,12.1625,37799.99615,23.60966015,23.96628344,23.7879718,58.25576605,0,23.96628344,0.005613464,29.82488446,0,0,0,92.05125274,331384.5099,92.05125274,331384.5099,0,0,915433.6117
s-singletint,south,existing, 01/05  15:00:00,13.1125,37799.99615,23.82985684,23.9952996,23.91257822,30.22104462,0,23.9952996,0.005769412,30.58113056,0,0,0,132.9350107,478566.0386,132.9350107,478566.0386,0,0,915433.6117
s-singletint,south,existing, 01/05  16:00:00,13.3,37799.99615,23.83731314,23.9993115,23.91831232,26.98514267,0,23.9993115,0.005941932,31.4594886,0,0,0,138.4501087,498420.3914,138.4501087,498420.3914,0,0,915433.6117
s-singletint,south,existing, 01/05  17:00:00,13.3,37799.99615,23.64828809,23.99981277,23.82405043,43.2911797,0,23.99981277,0.006138023,32.47436303,0,0,0,122.3619035,440502.8526,122.2405026,440065.8092,0,0,915433.6117
s-singletint,south,existing, 01/05  18:00:00,13.3,37799.99615,23.28454414,23.99993123,23.64223769,63.10621086,0,23.99993123,0.006338921,33.5262898,0,0,0,103.8260151,373773.6542,102.4013743,368644.9473,0,0,915433.6117
s-singletint,south,existing, 01/05  19:00:00,12.9875,90449.9908,22.97453471,23.99999064,23.48726268,108.957373,0,23.99999064,0.006542031,34.58922729,0,0,0,55.69929917,200517.477,53.91643684,194099.1726,0,0,915433.6117
s-singletint,south,existing, 01/05  20:00:00,12.425,120149.9878,22.83192878,24.03409586,23.43301232,132.0131842,0,24.03409586,0.006780073,35.76020089,0,0,0,20.75462872,74716.66341,19.7612003,71140.32107,0,0,915433.6117
s-singletint,south,existing, 01/05  21:00:00,11.5125,134999.9863,22.71773362,24.05583967,23.38678665,143.6189978,0,24.05583967,0.007036559,37.05019704,0,0,0,10.06800654,36244.82354,9.388725097,33799.41035,0,0,915433.6117
s-singletint,south,existing, 01/05  22:00:00,10.4125,120149.9878,22.56675857,23.96992473,23.26834165,151.7876093,0,23.96992473,0.00729093,38.57368457,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/05  23:00:00,10,90449.9908,22.36628058,23.70904676,23.03766367,170.9548278,0,23.70904676,0.007541223,40.51366267,0,0,0,0,0,0,0,28927.97076,8.035547432,915433.6117
s-singletint,south,existing, 01/05  24:00:00,10.375,44549.99547,22.17225885,23.41455616,22.7934075,165.3617917,0,23.41455616,0.007779914,42.50090723,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  01:00:00,10.6,29699.99698,22.00464031,23.23643757,22.62053894,160.9772289,0,23.23643757,0.008010844,44.20213332,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  02:00:00,10.9125,22949.99767,21.88741246,23.1228575,22.50513498,158.302615,0,23.1228575,0.008226773,45.66099976,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  03:00:00,11.1,14849.99849,21.78697421,23.05383337,22.42040379,161.1996484,0,23.05383337,0.008437717,46.99450742,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  04:00:00,11.475,14849.99849,21.70949675,22.9894172,22.34945697,161.0194994,0,22.9894172,0.008638896,48.25649695,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  05:00:00,11.7,14849.99849,21.64383085,22.95547799,22.29965442,164.4721069,0,22.95547799,0.008841575,49.4559008,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  06:00:00,11.7,29699.99698,21.56602473,22.89023781,22.22813127,166.0887539,0,22.89023781,0.009025737,50.67111744,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  07:00:00,11.7,59399.99396,21.57122575,22.97013334,22.27067954,149.9381191,0,22.97013334,0.009164374,51.18927594,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  08:00:00,11.7,75599.99231,21.64697017,23.09601657,22.37149337,148.9495545,0,23.09601657,0.009233751,51.18001164,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  09:00:00,12.3875,59399.99396,21.8289831,23.12629978,22.47764144,161.9974873,0,23.12629978,0.009291444,51.40071543,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  10:00:00,13.1125,59399.99396,22.15630538,23.34287018,22.74958778,149.6157692,0,23.34287018,0.009367376,51.17344898,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/06  11:00:00,13.9875,37799.99615,22.65146531,23.66194677,23.15670604,135.0813612,0,23.66194677,0.009461126,50.71267072,0,0,0,13.21245853,47564.85071,9.896305295,35626.69906,0,0,915433.6117
s-singletint,south,existing, 01/06  12:00:00,15.4625,37799.99615,23.77061376,23.94931261,23.85996319,16.24920661,8.313982356,23.94931261,0.009498099,50.003524,0,0,0,218.1437674,785317.5625,165.0581555,594209.3599,0,0,915433.6117
s-singletint,south,existing, 01/06  13:00:00,16.475,37799.99615,24.38939362,23.99348149,24.19143755,0,74.64251671,23.99348149,0.009452803,49.61776153,0,0,0,346.7490256,1248296.492,264.6380751,952697.0703,0,0,915433.6117
s-singletint,south,existing, 01/06  14:00:00,17.0125,37799.99615,24.69219868,23.999299,24.34574884,0,124.4439777,23.999299,0.009374607,49.16513098,0,0,0,415.6186387,1496227.099,320.0505254,1152181.891,0,0,915433.6117
s-singletint,south,existing, 01/06  15:00:00,17.2,37799.99615,24.42041045,23.99991766,24.21016405,0,74.52572327,23.99991766,0.009362108,49.080068,0,0,0,351.5875587,1265715.211,271.8312757,978592.5925,0,0,915433.6117
s-singletint,south,existing, 01/06  16:00:00,17.575,37799.99615,24.48833105,24.00000538,24.24416821,0,87.00070543,24.00000538,0.009337788,48.98512653,0,0,0,370.3616866,1333302.072,287.549734,1035179.042,0,0,915433.6117
s-singletint,south,existing, 01/06  17:00:00,17.425,37799.99615,24.28679325,24.00003415,24.1434137,0,61.21631281,24.00003415,0.009245911,48.52856473,0,0,0,332.63085,1197471.06,260.6291035,938264.7727,0,0,915433.6117
s-singletint,south,existing, 01/06  18:00:00,16.2,37799.99615,23.85041783,24.00004502,23.92523143,4.951898496,18.56707153,24.00004502,0.009155125,48.089276,0,0,0,258.2953529,929863.2703,202.9181339,730505.2822,0,0,915433.6117
s-singletint,south,existing, 01/06  19:00:00,14.85,90449.9908,23.45722114,24.00021007,23.72871561,38.31375653,0,24.00021007,0.009076457,47.72971565,0,0,0,177.8177413,640143.8688,139.7836499,503221.1395,0,0,915433.6117
s-singletint,south,existing, 01/06  20:00:00,14.4,120149.9878,23.26143349,24.00125053,23.63134201,53.60931089,0,24.00125053,0.009027539,47.52111826,0,0,0,153.2388805,551659.9698,120.8062136,434902.369,0,0,915433.6117
s-singletint,south,existing, 01/06  21:00:00,13.7125,134999.9863,23.11908963,24.00135181,23.56022072,60.05022169,0,24.00135181,0.008947589,47.15341675,0,0,0,137.641818,495510.5447,108.8358049,391808.8975,0,0,915433.6117
s-singletint,south,existing, 01/06  22:00:00,12.9875,120149.9878,22.98006314,24.00110983,23.49058649,75.74565294,0,24.00110983,0.008835615,46.61916905,0,0,0,109.6699569,394811.8449,87.27225293,314180.1105,0,0,915433.6117
s-singletint,south,existing, 01/06  23:00:00,12.425,90449.9908,22.78960666,24.03316375,23.41138521,147.2241889,0,24.03316375,0.008724508,45.97004706,0,0,0,10.36634162,37318.82983,8.300179436,29880.64597,0,0,915433.6117
s-singletint,south,existing, 01/06  24:00:00,11.8875,44549.99547,22.58291214,23.87689058,23.22990136,174.0630894,0,23.87689058,0.00858386,45.66522661,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/07  01:00:00,10.6375,35099.99643,22.33060388,23.58670401,22.95865395,171.4132117,0,23.58670401,0.008427317,45.63368507,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/07  02:00:00,9.625,35099.99643,22.06231774,23.25958441,22.66095108,164.5705937,0,23.25958441,0.008263961,45.68159485,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/07  03:00:00,8.025,14849.99849,21.67550913,22.87582849,22.27566881,175.0393165,0,22.87582849,0.008102436,45.87001093,0,0,0,0,0,0,0,33042.48925,9.178469236,915433.6117
s-singletint,south,existing, 01/07  04:00:00,6.5125,14849.99849,21.2439066,22.41356965,21.82873812,181.9123045,0,22.41356965,0.00794426,46.26617991,0,0,0,0,0,0,0,87440.53381,24.28903717,915433.6117
s-singletint,south,existing, 01/07  05:00:00,4.725,14849.99849,20.78171431,21.88038929,21.3310518,182.631764,0,21.88038929,0.007791349,46.88566833,0,0,0,0,0,0,0,94653.128,26.29253556,915433.6117
s-singletint,south,existing, 01/07  06:00:00,3.9,14849.99849,20.33211023,21.33217834,20.83214429,176.2575508,0,21.33217834,0.007624653,47.48939174,0,0,0,0,0,0,0,106084.6631,29.46796197,915433.6117
s-singletint,south,existing, 01/07  07:00:00,3.9,55349.99437,20.00384482,21.04315162,20.52349822,182.2056557,0,21.04315162,0.007441511,47.20965108,0,0,0,0,0,0,0,220264.5514,61.18459762,915433.6117
s-singletint,south,existing, 01/07  08:00:00,4.5875,55349.99437,19.95455979,20.98406391,20.46931185,148.0879719,0,20.98406391,0.007239769,46.14050043,0,0,0,0,0,0,0,90024.55746,25.00682152,915433.6117
s-singletint,south,existing, 01/07  09:00:00,6.75,75599.99231,20.71880155,21.35960812,21.03920484,46.54929832,0,21.35960812,0.007044652,43.91318705,0,0,0,41.1351047,148086.3769,34.25860735,123330.9865,0,0,915433.6117
s-singletint,south,existing, 01/07  10:00:00,9.55,75599.99231,22.40654341,22.66232693,22.53443517,18.1939277,8.73909301,22.66232693,0.006808846,39.27267599,0,0,0,70.26105827,252939.8098,62.29574444,224264.68,16574.57492,4.60404859,915433.6117
s-singletint,south,existing, 01/07  11:00:00,11.2875,55349.99437,23.72753629,23.75399343,23.74076486,32.1826726,39.31665985,23.75399343,0.006531453,35.24242905,0,0,0,128.8008888,463683.1998,122.8001781,442080.6413,0,0,915433.6117
s-singletint,south,existing, 01/07  12:00:00,12.7,44549.99547,26.5927283,23.97471923,25.28372376,0,589.8440381,23.97471923,0.006273613,33.381689,0,0,0,756.1056251,2721980.25,744.4524437,2680028.797,0,0,915433.6117
s-singletint,south,existing, 01/07  13:00:00,13.9875,44549.99547,28.56937133,23.99835877,26.28386505,0,1171.540081,23.99835877,0.006070561,32.23308682,0,0,0,1342.679941,4833647.787,1342.679941,4833647.787,0,0,915433.6117
s-singletint,south,existing, 01/07  14:00:00,14.4,44549.99547,29.26452158,23.99982101,26.63217129,0,1383.897619,23.99982101,0.005894886,31.27483987,0,0,0,1558.87037,5611933.334,1558.87037,5611933.334,0,0,915433.6117
s-singletint,south,existing, 01/07  15:00:00,14.775,44549.99547,29.37021064,23.99989385,26.68505224,0,1392.155191,23.99989385,0.005730562,30.38027413,0,0,0,1570.260492,5652937.771,1570.260492,5652937.771,0,0,915433.6117
s-singletint,south,existing, 01/07  16:00:00,15.375,44549.99547,29.21130197,23.99989855,26.60560026,0,1328.849281,23.99989855,0.005575535,29.53593613,0,0,0,1511.916263,5442898.548,1511.916263,5442898.548,0,0,915433.6117
s-singletint,south,existing, 01/07  17:00:00,15.225,44549.99547,28.18506632,23.99992249,26.0924944,0,1019.132762,23.99992249,0.005439187,28.80891459,0,0,0,1201.004045,4323614.562,1201.004045,4323614.562,0,0,915433.6117
s-singletint,south,existing, 01/07  18:00:00,13.9375,44549.99547,26.47041983,23.99993668,25.23517825,0,566.9953407,23.99993668,0.005340687,28.27383738,0,0,0,738.3018582,2657886.69,738.3018582,2657886.69,0,0,915433.6117
s-singletint,south,existing, 01/07  19:00:00,12.6125,114749.9883,25.25702525,23.99995771,24.62849148,0,247.6724183,23.99995771,0.005287324,28.00069329,0,0,0,408.0512299,1468984.428,408.0512299,1468984.428,0,0,915433.6117
s-singletint,south,existing, 01/07  20:00:00,11.2,134999.9863,24.67786913,23.9999475,24.33890831,0,132.4807398,23.9999475,0.00531391,28.15096718,0,0,0,281.2256089,1012412.192,281.2256089,1012412.192,0,0,915433.6117
s-singletint,south,existing, 01/07  21:00:00,9.1625,134999.9863,24.21111524,23.99994192,24.10552858,0,47.311032,23.99994192,0.005378611,28.49079797,0,0,0,179.2264986,645215.3951,179.2264986,645215.3951,0,0,915433.6117
s-singletint,south,existing, 01/07  22:00:00,7.3,134999.9863,23.77901219,23.99997253,23.88949236,45.73419052,0,23.99997253,0.005436206,28.79318744,0,0,0,70.73588848,254649.1985,70.73588848,254649.1985,0,0,915433.6117
s-singletint,south,existing, 01/07  23:00:00,6.0125,114749.9883,23.31974739,23.83254209,23.57614474,130.0957838,0,23.83254209,0.005492974,29.38659206,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/07  24:00:00,4.5375,55349.99437,22.75721755,23.38108165,23.0691496,171.779217,0,23.38108165,0.005541172,30.44118145,0,0,0,0,0,0,0,125975.818,34.99328279,915433.6117
s-singletint,south,existing, 01/08  01:00:00,3.525,35099.99643,22.23197671,22.87257825,22.55227748,166.9145757,0,22.87257825,0.005600145,31.7108686,0,0,0,0,0,0,0,133814.3606,37.17065572,915433.6117
s-singletint,south,existing, 01/08  02:00:00,3.3,35099.99643,21.78383295,22.41790202,22.10086748,161.148267,0,22.41790202,0.005650897,32.89031626,0,0,0,0,0,0,0,118484.4503,32.91234732,915433.6117
s-singletint,south,existing, 01/08  03:00:00,2.9875,14849.99849,21.32517024,21.98043903,21.65280463,162.8013724,0,21.98043903,0.00568719,33.99338894,0,0,0,0,0,0,0,115919.4972,32.19986034,915433.6117
s-singletint,south,existing, 01/08  04:00:00,3.4875,14849.99849,20.98432688,21.60226146,21.29329417,144.5518811,0,21.60226146,0.005727963,35.0344172,0,0,0,0,0,0,0,63174.02945,17.54834151,915433.6117
s-singletint,south,existing, 01/08  05:00:00,3.9,14849.99849,20.69166479,21.31193109,21.00179794,133.1305015,0,21.31193109,0.005793401,36.04404103,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  06:00:00,4.2125,14849.99849,20.38140017,21.0448075,20.71310384,132.4363526,0,21.0448075,0.005850129,36.98091534,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  07:00:00,4.775,55349.99437,20.18717142,20.89850731,20.54283936,127.1679406,0,20.89850731,0.005873974,37.46512374,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  08:00:00,4.3125,55349.99437,20.19736556,20.96219928,20.57978242,112.826747,0,20.96219928,0.005852896,37.18646811,0.75,0,0,0,0,0,0,28078.89933,7.799694259,915433.6117
s-singletint,south,existing, 01/08  09:00:00,5.9625,75599.99231,21.2296003,21.61172106,21.42066068,24.69899838,6.926050451,21.61172106,0.005826601,35.58421939,0,0,0,40.90237499,147248.55,38.16283936,137386.2217,0,0,915433.6117
s-singletint,south,existing, 01/08  10:00:00,8.95,75599.99231,23.57502373,23.45704033,23.51603203,2.117378544,66.04329217,23.45704033,0.005844566,31.93207502,0,0,0,131.2787097,472603.3549,129.9445486,467800.375,16551.75172,4.597708811,915433.6117
s-singletint,south,existing, 01/08  11:00:00,11.75,55349.99437,24.13480397,23.97631554,24.05555975,0,42.6706653,23.97631554,0.005852229,30.98897499,0,0,0,190.5310817,685911.894,190.5310817,685911.894,0,0,915433.6117
s-singletint,south,existing, 01/08  12:00:00,13.1125,44549.99547,24.09922381,23.99759318,24.04840849,0,23.54990888,23.99759318,0.00580375,30.69533113,0,0,0,187.3967606,674628.3382,187.3967606,674628.3382,0,0,915433.6117
s-singletint,south,existing, 01/08  13:00:00,13.675,44549.99547,24.47355032,23.99976104,24.23665568,0,85.62928171,23.99976104,0.005747638,30.35903113,0,0,0,254.6230283,916642.9018,254.6230283,916642.9018,0,0,915433.6117
s-singletint,south,existing, 01/08  14:00:00,13.9,44549.99547,24.33218722,23.99999979,24.1660935,0,54.05402865,23.99999979,0.005672427,29.92326627,0,0,0,224.9677763,809883.9948,224.9677763,809883.9948,0,0,915433.6117
s-singletint,south,existing, 01/08  15:00:00,13.9,44549.99547,24.40156039,24.00002113,24.20079076,0,62.42082072,24.00002113,0.005608199,29.55750519,0,0,0,233.3463389,840046.8201,233.3463389,840046.8201,0,0,915433.6117
s-singletint,south,existing, 01/08  16:00:00,13.9,44549.99547,24.29577847,24.00003247,24.14790547,0,44.83315923,24.00003247,0.005529963,29.17451262,0,0,0,215.8001947,776880.7011,215.8001947,776880.7011,0,0,915433.6117
s-singletint,south,existing, 01/08  17:00:00,11.0875,44549.99547,23.7523182,24.00956876,23.88094348,62.13285436,0,24.00956876,0.005525592,29.15701378,0,0,0,82.42243582,296720.7689,82.42243582,296720.7689,0,0,915433.6117
s-singletint,south,existing, 01/08  18:00:00,9.4,44549.99547,23.25798723,24.04026472,23.64912598,115.6943491,0,24.04026472,0.005703717,30.0522738,0,0,0,18.72333877,67404.01956,18.72333877,67404.01956,0,0,915433.6117
s-singletint,south,existing, 01/08  19:00:00,9.0875,114749.9883,22.86015133,23.92117155,23.39066144,144.2456466,0,23.92117155,0.005918677,31.41101123,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  20:00:00,7.8375,134999.9863,22.50862798,23.66455904,23.08659351,147.7373219,0,23.66455904,0.006174338,33.26611491,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  21:00:00,7.2,134999.9863,22.21514024,23.41204468,22.81359246,142.682878,0,23.41204468,0.006399797,35.01752452,0,0,0,0,0,0,0,31698.43415,8.805120597,915433.6117
s-singletint,south,existing, 01/08  22:00:00,8.2625,134999.9863,22.11117296,23.27390085,22.69253691,131.7861132,0,23.27390085,0.006573064,36.29153103,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  23:00:00,9.2125,114749.9883,22.00484552,23.15799678,22.58142115,152.8024223,0,23.15799678,0.006756043,37.56829338,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/08  24:00:00,9.0875,55349.99437,21.76560737,22.89432303,22.3299652,163.954341,0,22.89432303,0.006924141,39.11295386,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  01:00:00,8.9,29699.99698,21.52848321,22.65661499,22.0925491,153.1796875,0,22.65661499,0.007097465,40.63597832,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  02:00:00,8.9,22949.99767,21.3330858,22.48510221,21.90909401,154.573762,0,22.48510221,0.007276147,42.09414863,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  03:00:00,8.9,14849.99849,21.14725217,22.31280859,21.73003038,155.1031073,0,22.31280859,0.007451721,43.56792278,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  04:00:00,8.9,14849.99849,20.97020838,22.15343349,21.56182093,156.2248791,0,22.15343349,0.007608842,44.90907346,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  05:00:00,9.2125,14849.99849,20.82057679,22.01852843,21.41955261,155.9910285,0,22.01852843,0.007746236,46.08700627,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  06:00:00,9.4,29699.99698,20.73804889,21.95208162,21.34506525,153.4554715,0,21.95208162,0.007864907,46.97396862,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  07:00:00,9.4,59399.99396,20.69107316,22.01515454,21.35311385,143.6060558,0,22.01515454,0.007946702,47.2739111,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  08:00:00,9.4,75599.99231,20.78628101,22.10522893,21.44575497,134.8589032,0,22.10522893,0.007962539,47.13778559,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  09:00:00,9.4,59399.99396,21.08643537,22.20952817,21.64798177,144.0715794,0,22.20952817,0.007939957,46.75470792,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/09  10:00:00,10.4625,59399.99396,21.68910132,22.5417667,22.11543401,108.3123956,0,22.5417667,0.007888996,45.57753704,0,0,0,12.31012931,44316.46551,10.00479519,36017.26268,0,0,915433.6117
s-singletint,south,existing, 01/09  11:00:00,11.475,37799.99615,22.30866487,23.01161402,22.66013944,97.09711251,0,23.01161402,0.007818813,43.95262468,0,0,0,29.86989831,107531.6339,24.73316198,89039.38314,0,0,915433.6117
s-singletint,south,existing, 01/09  12:00:00,12.7,37799.99615,23.10491262,23.60731937,23.35611599,65.70577163,0,23.60731937,0.007776819,42.16426308,0,0,0,66.0407619,237746.7428,56.41527762,203094.9994,0,0,915433.6117
s-singletint,south,existing, 01/09  13:00:00,13.675,37799.99615,24.22631852,23.94090253,24.08361053,21.50569594,80.58213289,23.94090253,0.007713926,40.95253954,0,0,0,247.1036343,889573.0835,216.098841,777955.8275,0,0,915433.6117
s-singletint,south,existing, 01/09  14:00:00,15.275,37799.99615,26.92943378,23.99433134,25.46188256,0,661.8831045,23.99433134,0.007429575,39.29443323,0,0,0,935.045784,3366164.822,842.1462795,3031726.606,0,0,915433.6117
s-singletint,south,existing, 01/09  15:00:00,16.1,37799.99615,26.55734799,23.99961825,25.27848312,0,558.3402895,23.99961825,0.007183787,37.98271565,0,0,0,806.5273074,2903498.307,746.8529054,2688670.459,0,0,915433.6117
s-singletint,south,existing, 01/09  16:00:00,16.1,37799.99615,25.99688282,23.99994328,24.99841305,0,416.8876864,23.99994328,0.00709573,37.52166126,0,0,0,647.4130361,2330686.93,605.5333883,2179920.198,0,0,915433.6117
s-singletint,south,existing, 01/09  17:00:00,15.7875,37799.99615,25.76390011,23.99992844,24.88191428,0,368.9012421,23.99992844,0.007089295,37.5116565,0,0,0,593.4617514,2136462.305,554.9599274,1997855.739,0,0,915433.6117
s-singletint,south,existing, 01/09  18:00:00,14.85,37799.99615,24.91803435,24.0004322,24.45923327,0,197.1019116,24.0004322,0.007133666,37.75685992,0,0,0,404.6982512,1456913.704,375.3196756,1351150.832,0,0,915433.6117
s-singletint,south,existing, 01/09  19:00:00,13.7125,90449.9908,24.16141497,24.00073332,24.08107415,0,35.93863073,24.00073332,0.007209577,38.17737244,0,0,0,223.5943702,804939.7328,204.802047,737287.3692,0,0,915433.6117
s-singletint,south,existing, 01/09  20:00:00,13.3,120149.9878,23.83764179,24.00070413,23.91917296,8.119842493,0.841715594,24.00070413,0.007314302,38.76449943,0,0,0,174.5794219,628485.9187,158.1753225,569431.1611,0,0,915433.6117
s-singletint,south,existing, 01/09  21:00:00,13.3,134999.9863,23.65838597,24.00080691,23.82959644,10.10058883,0,24.00080691,0.007423981,39.37817981,0,0,0,173.1811941,623452.2987,155.3432312,559235.6323,0,0,915433.6117
s-singletint,south,existing, 01/09  22:00:00,12.6125,120149.9878,23.45943253,24.00089683,23.73016468,24.15292656,0,24.00089683,0.007533445,39.99172595,0,0,0,153.1308694,551271.1297,135.6018138,488166.5297,0,0,915433.6117
s-singletint,south,existing, 01/09  23:00:00,12.2,90449.9908,23.22882527,24.00064511,23.61473519,80.91719348,0,24.00064511,0.007669463,40.74641682,0,0,0,86.34597585,310845.5131,75.44747944,271610.926,0,0,915433.6117
s-singletint,south,existing, 01/09  24:00:00,12.2,44549.99547,23.03672566,24.01403058,23.52537812,122.7695127,0,24.01403058,0.007824882,41.5437755,0,0,0,34.07865895,122683.1722,29.44881799,106015.7447,0,0,915433.6117
s-singletint,south,existing, 01/10  01:00:00,11.8875,29699.99698,22.89427612,24.07271824,23.48349718,153.6248303,0,24.07271824,0.007994356,42.28328773,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  02:00:00,11.7,22949.99767,22.75177661,23.97445064,23.36311362,161.359925,0,23.97445064,0.008152991,43.36701773,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  03:00:00,11.7,14849.99849,22.60126175,23.84123941,23.22125058,163.682142,0,23.84123941,0.008293618,44.48770064,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  04:00:00,11.7,14849.99849,22.4688365,23.71461371,23.09172511,163.050329,0,23.71461371,0.008417326,45.50448213,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  05:00:00,11.325,14849.99849,22.31982542,23.57700564,22.94841553,164.8093907,0,23.57700564,0.008527815,46.47763658,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  06:00:00,11.1,29699.99698,22.16437533,23.4121052,22.78824027,163.1006115,0,23.4121052,0.008627067,47.4807567,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  07:00:00,10.7875,59399.99396,22.08634718,23.40599212,22.74616965,146.3438278,0,23.40599212,0.008686173,47.84861666,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  08:00:00,10.9125,75599.99231,22.17660734,23.49193423,22.83427079,135.3388413,0,23.49193423,0.00866959,47.5598141,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  09:00:00,11.475,59399.99396,22.49860259,23.63880326,23.06870293,144.994248,0,23.63880326,0.008608997,46.83292052,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  10:00:00,12.0125,59399.99396,22.92739819,23.88738697,23.40739258,123.8932561,0,23.88738697,0.008514514,45.66739522,0,0,0,15.89896872,57236.28741,12.88273499,46377.84596,0,0,915433.6117
s-singletint,south,existing, 01/10  11:00:00,12.575,37799.99615,23.54953671,23.99170296,23.77061984,65.39886706,0,23.99170296,0.008334082,44.44838475,0,0,0,112.3374267,404414.736,92.37725938,332558.1338,0,0,915433.6117
s-singletint,south,existing, 01/10  12:00:00,13.1125,37799.99615,24.22589959,23.99954762,24.11272361,2.372619342,31.3531458,23.99954762,0.008082133,43.07473104,0,0,0,229.1640401,824990.5443,192.8432413,694235.6687,0,0,915433.6117
s-singletint,south,existing, 01/10  13:00:00,13.3,37799.99615,24.71912993,24.00006739,24.35959866,0,115.26871,24.00006739,0.007791989,41.50475338,0,0,0,325.5516134,1171985.808,280.8682124,1011125.565,0,0,915433.6117
s-singletint,south,existing, 01/10  14:00:00,13.675,37799.99615,24.84315966,24.00009881,24.42162923,0,138.8201981,24.00009881,0.007518294,40.02421635,0,0,0,347.2956406,1250264.306,307.5524324,1107188.757,0,0,915433.6117
s-singletint,south,existing, 01/10  15:00:00,13.9,37799.99615,24.78274868,24.00065037,24.39169953,0,124.8967078,24.00065037,0.007295459,38.83576217,0,0,0,326.6599529,1175975.83,295.4458774,1063605.159,0,0,915433.6117
s-singletint,south,existing, 01/10  16:00:00,13.525,37799.99615,24.60576153,24.00098983,24.30337568,0,90.75436382,24.00098983,0.007137011,38.00110124,0,0,0,282.0364724,1015331.301,258.2602199,929736.7917,0,0,915433.6117
