Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 01/10  17:00:00,13.3,37799.99615,24.32924734,24.00081121,24.16502927,0,45.28753935,24.00081121,0.007074515,37.67249792,0,0,0,229.0561425,824602.1132,210.9292125,759345.1651,0,0,915433.6117
s-singletint,south,existing, 01/10  18:00:00,12.9875,37799.99615,24.0237315,24.0007043,24.0122179,7.108272914,22.6306805,24.0007043,0.007053716,37.56322245,0,0,0,193.8547206,697876.9942,178.5736223,642865.0403,0,0,915433.6117
s-singletint,south,existing, 01/10  19:00:00,12.1125,90449.9908,23.52573557,24.00055636,23.76314597,56.84888023,0,24.00055636,0.0070641,37.64175993,0,0,0,107.978984,388724.3423,98.92988812,356147.5972,0,0,915433.6117
s-singletint,south,existing, 01/10  20:00:00,12.0125,120149.9878,23.3110954,24.00048225,23.65578883,65.34279749,0,24.00048225,0.007135066,38.03001866,0,0,0,98.34612452,354046.0483,89.56523234,322434.8364,0,0,915433.6117
s-singletint,south,existing, 01/10  21:00:00,11.8875,134999.9863,23.16876915,24.00046509,23.58461712,64.92097748,0,24.00046509,0.007231246,38.53680446,0,0,0,98.48477725,354545.1981,88.92644715,320135.2097,0,0,915433.6117
s-singletint,south,existing, 01/10  22:00:00,11.325,120149.9878,23.00087066,24.00038763,23.50062915,82.99897681,0,24.00038763,0.007340255,39.11114435,0,0,0,74.14100834,266907.63,66.19169698,238290.1091,0,0,915433.6117
s-singletint,south,existing, 01/10  23:00:00,11.1,90449.9908,22.81533278,24.01856371,23.41694825,147.0967016,0,24.01856371,0.0074864,39.86214155,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/10  24:00:00,10.7875,44549.99547,22.63497147,23.85024998,23.24261073,163.2688981,0,23.85024998,0.007638518,41.09203604,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  01:00:00,10.6,29699.99698,22.47782074,23.66705738,23.07243906,156.7953973,0,23.66705738,0.007772593,42.26718884,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  02:00:00,10.225,22949.99767,22.27514692,23.48546597,22.88030645,161.4394771,0,23.48546597,0.00788941,43.33991066,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  03:00:00,9.625,14849.99849,22.01911688,23.21197356,22.61554522,162.265331,0,23.21197356,0.007989229,44.59529143,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  04:00:00,9.4,14849.99849,21.78498152,22.95677458,22.37087805,159.1849992,0,22.95677458,0.008066418,45.7205054,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  05:00:00,9.4,14849.99849,21.58027217,22.75164932,22.16596075,157.6906424,0,22.75164932,0.008113126,46.55670403,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  06:00:00,9.4,29699.99698,21.41619711,22.59051153,22.00335432,155.4770415,0,22.59051153,0.008142918,47.21383378,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  07:00:00,9.4,59399.99396,21.34088573,22.60353251,21.97220912,139.548724,0,22.60353251,0.008127499,47.10579694,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  08:00:00,9.4,75599.99231,21.4163691,22.69253946,22.05445428,131.5318064,0,22.69253946,0.008050841,46.44548379,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  09:00:00,9.775,59399.99396,21.66347413,22.77736133,22.22041773,145.0077017,0,22.77736133,0.007930903,45.54388143,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  10:00:00,10.375,59399.99396,21.91306664,22.90297758,22.40802211,135.5537789,0,22.90297758,0.007767222,44.33347203,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  11:00:00,11.6,37799.99615,22.57313575,23.31922537,22.94618056,106.5657089,0,23.31922537,0.007603901,42.36806289,0,0,0,12.42676304,44736.34694,10.55646494,38003.27377,0,0,915433.6117
s-singletint,south,existing, 01/11  12:00:00,12.8875,37799.99615,23.29758304,23.81566169,23.55662236,63.43867669,0,23.81566169,0.007456034,40.30195082,0,0,0,83.53591683,300729.3006,73.28054221,263809.952,0,0,915433.6117
s-singletint,south,existing, 01/11  13:00:00,13.9875,37799.99615,23.7774958,23.97547538,23.87648559,24.87146793,0,23.97547538,0.007312605,39.11671113,0,0,0,157.8478697,568252.3309,141.9507278,511022.6199,0,0,915433.6117
s-singletint,south,existing, 01/11  14:00:00,14.4,37799.99615,24.08212478,23.99762037,24.03987257,0.08089858,12.555238,23.99762037,0.007188601,38.37138732,0,0,0,203.8643581,733911.6892,186.5881065,671717.1835,0,0,915433.6117
s-singletint,south,existing, 01/11  15:00:00,14.4,37799.99615,24.34218344,24.00047783,24.17133063,0,49.3290047,24.00047783,0.007082703,37.79179473,0,0,0,242.5069287,873024.9434,223.9743846,806307.7847,0,0,915433.6117
s-singletint,south,existing, 01/11  16:00:00,14.0875,37799.99615,24.30322306,24.00072869,24.15197588,0,43.27572017,24.00072869,0.007027233,37.4985616,0,0,0,232.3984062,836634.2624,215.3721736,775339.825,0,0,915433.6117
s-singletint,south,existing, 01/11  17:00:00,13.525,37799.99615,24.04895576,24.00065199,24.02480387,5.622044838,10.2010557,24.00065199,0.007040894,37.59426839,0,0,0,186.2152785,670375.0027,172.0091679,619233.0043,0,0,915433.6117
s-singletint,south,existing, 01/11  18:00:00,12.9875,37799.99615,23.8068411,24.00063316,23.90373713,14.58804916,2.234655332,24.00063316,0.007082301,37.82703728,0,0,0,164.1450318,590922.1144,150.6085609,542190.8194,0,0,915433.6117
s-singletint,south,existing, 01/11  19:00:00,12.1125,90449.9908,23.23486225,24.0004499,23.61765607,86.53882169,0,24.0004499,0.007141341,38.13921038,0,0,0,76.07119509,273856.3023,69.18466405,249064.7906,0,0,915433.6117
s-singletint,south,existing, 01/11  20:00:00,11.0125,120149.9878,22.90921822,24.02875154,23.46898488,134.9396767,0,24.02875154,0.007238956,38.61293527,0,0,0,11.44574767,41204.69161,10.2744232,36987.9235,0,0,915433.6117
s-singletint,south,existing, 01/11  21:00:00,9.85,134999.9863,22.68174414,23.94467299,23.31320857,147.929647,0,23.94467299,0.007335865,39.33713989,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  22:00:00,9.4,120149.9878,22.52342304,23.81047313,23.16694808,142.2472752,0,23.81047313,0.007410098,40.0770754,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/11  23:00:00,8.7125,90449.9908,22.27504612,23.55694249,22.91599431,172.1757007,0,23.55694249,0.007474778,41.06077632,0,0,0,0,0,0,0,58851.6871,16.34769086,915433.6117
s-singletint,south,existing, 01/11  24:00:00,8.3,44549.99547,21.97531622,23.18978313,22.58254968,177.0623147,0,23.18978313,0.007513478,42.19532652,0,0,0,0,0,0,0,70026.52104,19.4518114,915433.6117
s-singletint,south,existing, 01/12  01:00:00,8.3,29699.99698,21.70431377,22.87038512,22.28734944,167.2952844,0,22.87038512,0.00750885,42.99227591,0,0,0,0,0,0,0,28149.09175,7.819192152,915433.6117
s-singletint,south,existing, 01/12  02:00:00,7.6125,22949.99767,21.33528923,22.50236245,21.91882584,176.2747172,0,22.50236245,0.007425859,43.48210078,0,0,0,0,0,0,0,63741.79463,17.70605406,915433.6117
s-singletint,south,existing, 01/12  03:00:00,6.8875,14849.99849,20.95518593,22.09956367,21.5273748,178.2603594,0,22.09956367,0.007264347,43.6026466,0,0,0,0,0,0,0,73587.06642,20.44085178,915433.6117
s-singletint,south,existing, 01/12  04:00:00,6.325,14849.99849,20.64272663,21.74080649,21.19176656,170.1051376,0,21.74080649,0.007080843,43.45467535,0,0,0,0,0,0,0,64277.75446,17.85493179,915433.6117
s-singletint,south,existing, 01/12  05:00:00,5.7875,14849.99849,20.33214209,21.41109272,20.8716174,167.2049811,0,21.41109272,0.006899615,43.21803769,0,0,0,0,0,0,0,61098.13072,16.97170298,915433.6117
s-singletint,south,existing, 01/12  06:00:00,4.85,29699.99698,19.95566393,21.09194866,20.52380629,183.0032057,0,21.09194866,0.006727032,42.98212727,0.5,0,0,0,0,0,0,155241.1921,43.12255336,915433.6117
s-singletint,south,existing, 01/12  07:00:00,4.0875,59399.99396,19.70862085,21.01124365,20.35993225,182.1165659,0,21.01124365,0.006530696,41.94871539,1,0,0,0,0,0,0,233525.1448,64.86809579,915433.6117
s-singletint,south,existing, 01/12  08:00:00,3.9,75599.99231,19.581336,21.00135104,20.29134352,192.1782562,0,21.00135104,0.006293417,40.48959476,1,0,0,0,0,0,0,282381.0441,78.43917891,915433.6117
s-singletint,south,existing, 01/12  09:00:00,3.9,59399.99396,19.62782107,21.00027759,20.31404933,229.7977027,0,21.00027759,0.006052947,38.97465812,1,0,0,0,0,0,0,418660.1479,116.2944855,915433.6117
s-singletint,south,existing, 01/12  10:00:00,4.5875,59399.99396,20.40551464,21.03193736,20.718726,122.5558251,0,21.03193736,0.005819342,37.43625358,0.5,0,0,0,0,0,0,48731.53194,13.53653665,915433.6117
s-singletint,south,existing, 01/12  11:00:00,6.0625,37799.99615,21.66422163,21.61449525,21.63935844,35.11802662,8.826457218,21.61449525,0.005581612,34.69012868,0,0,0,40.29067063,145046.4143,38.04967695,136978.837,0,0,915433.6117
s-singletint,south,existing, 01/12  12:00:00,7.7,37799.99615,24.68071513,23.56718483,24.12394998,0,220.9178413,23.56718483,0.005322144,29.37740728,0,0,0,274.9323975,989756.631,274.6797361,988847.05,16061.03497,4.461398602,915433.6117
s-singletint,south,existing, 01/12  13:00:00,8.9875,37799.99615,27.36123404,23.98139083,25.67131243,0,835.4875261,23.98139083,0.005137982,27.60761787,0,0,0,960.9516506,3459425.942,960.9516506,3459425.942,0,0,915433.6117
s-singletint,south,existing, 01/12  14:00:00,9.775,37799.99615,27.9293682,23.99886623,25.96411722,0,977.9476965,23.99886623,0.004989297,26.75001611,0,0,0,1114.655803,4012760.892,1114.655803,4012760.892,0,0,915433.6117
s-singletint,south,existing, 01/12  15:00:00,10,37799.99615,27.53707054,23.99991835,25.76849445,0,835.2453706,23.99991835,0.004845525,25.95759884,0,0,0,974.1603724,3506977.341,974.1603724,3506977.341,0,0,915433.6117
s-singletint,south,existing, 01/12  16:00:00,10.375,37799.99615,27.96226454,23.99994818,25.98110636,0,947.7808311,23.99994818,0.004721159,25.27109486,0,0,0,1089.805363,3923299.308,1089.805363,3923299.308,0,0,915433.6117
s-singletint,south,existing, 01/12  17:00:00,10.225,37799.99615,26.54421352,23.99992684,25.27207018,0,580.6016692,23.99992684,0.004652972,24.89948171,0,0,0,721.4086163,2597071.019,721.4086163,2597071.019,0,0,915433.6117
s-singletint,south,existing, 01/12  18:00:00,9.625,37799.99615,25.18481025,23.99995045,24.59238035,0,235.6545501,23.99995045,0.004620647,24.72774625,0,0,0,371.5225843,1337481.303,371.5225843,1337481.303,0,0,915433.6117
s-singletint,south,existing, 01/12  19:00:00,8.025,90449.9908,24.19126416,23.99999364,24.0956289,17.51730922,17.95240543,23.99999364,0.00460433,24.6410013,0,0,0,123.1024296,443168.7464,123.1024296,443168.7464,0,0,915433.6117
s-singletint,south,existing, 01/12  20:00:00,7.2,120149.9878,23.69332213,24.03064146,23.8619818,86.10273485,0,24.03064146,0.004630961,24.73681256,0,0,0,24.21198991,87163.16369,24.21198991,87163.16369,0,0,915433.6117
s-singletint,south,existing, 01/12  21:00:00,6.8875,134999.9863,23.37754783,24.08484038,23.7311941,114.3744657,0,24.08484038,0.004679863,24.91506077,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/12  22:00:00,4.2625,120149.9878,22.94405513,23.80022613,23.37214063,135.5471015,0,23.80022613,0.004743629,25.68934411,0,0,0,0,0,0,0,30838.06748,8.566129857,915433.6117
s-singletint,south,existing, 01/12  23:00:00,1.425,90449.9908,22.29313499,23.12119479,22.70716489,186.9134027,0,23.12119479,0.004807669,27.10696067,0,0,0,0,0,0,0,197922.1547,54.97837632,915433.6117
s-singletint,south,existing, 01/12  24:00:00,-0.15,44549.99547,21.60857994,22.27549873,21.94203933,194.612109,0,22.27549873,0.004856171,28.80876705,0,0,0,0,0,0,0,226036.323,62.78786749,915433.6117
s-singletint,south,existing, 01/13  01:00:00,-0.225,29699.99698,21.03315776,21.56204716,21.29760246,170.9705021,0,21.56204716,0.004883229,30.23628514,0,0,0,0,0,0,0,181432.2732,50.39785368,915433.6117
s-singletint,south,existing, 01/13  02:00:00,-0.375,22949.99767,20.51544498,21.10810137,20.81177318,176.7453474,0,21.10810137,0.004898236,31.15136481,0.5,0,0,0,0,0,0,277947.1208,77.20753355,915433.6117
s-singletint,south,existing, 01/13  03:00:00,-0.225,14849.99849,20.11812968,21.01355203,20.56584086,208.4284954,0,21.01355203,0.004905268,31.36543874,1,0,0,0,0,0,0,455398.8964,126.4996934,915433.6117
s-singletint,south,existing, 01/13  04:00:00,-0.375,14849.99849,19.76601028,21.00192916,20.38396972,246.0662999,0,21.00192916,0.004912321,31.41293121,1,0,0,0,0,0,0,603131.4228,167.5365063,915433.6117
s-singletint,south,existing, 01/13  05:00:00,-0.6,14849.99849,19.50368064,21.00032063,20.25200063,276.1867722,0,21.00032063,0.004915742,31.4062278,1,0,0,0,0,0,0,719249.7431,199.7915953,915433.6117
s-singletint,south,existing, 01/13  06:00:00,-0.225,29699.99698,19.28008017,21.00012052,20.14010034,309.7202505,0,21.00012052,0.004923784,31.44575019,1,0,0,0,0,0,0,829110.5711,230.308492,915433.6117
s-singletint,south,existing, 01/13  07:00:00,0,59399.99396,19.15496396,21.00009022,20.07752709,300.2478965,0,21.00009022,0.004919779,31.42043277,1,0,0,0,0,0,0,788429.7417,219.0082616,915433.6117
s-singletint,south,existing, 01/13  08:00:00,0.375,75599.99231,19.2449603,21.00007578,20.12251804,263.43621,0,21.00007578,0.004871955,31.11740252,1,0,0,0,0,0,0,644820.0917,179.1166922,915433.6117
s-singletint,south,existing, 01/13  09:00:00,1.975,59399.99396,19.45780483,21.00005211,20.22892847,254.8482545,0,21.00005211,0.004832329,30.8663039,1,0,0,0,0,0,0,566938.6268,157.4829519,915433.6117
s-singletint,south,existing, 01/13  10:00:00,4.8625,59399.99396,19.76236511,20.98901744,20.37569127,194.3507321,0,20.98901744,0.004828832,30.86508964,1,0,0,0,0,0,0,251854.6266,69.95961851,915433.6117
s-singletint,south,existing, 01/13  11:00:00,7.475,37799.99615,20.39698304,21.08418171,20.74058238,111.396629,0,21.08418171,0.004828952,30.68668037,0.75,0,0,9.459220523,34053.19388,9.459220523,34053.19388,0,0,915433.6117
s-singletint,south,existing, 01/13  12:00:00,8.9875,37799.99615,21.258607,21.625307,21.441957,63.83133818,0,21.625307,0.004832961,29.69231469,0,0,0,41.37096835,148935.4861,41.37096835,148935.4861,0,0,915433.6117
s-singletint,south,existing, 01/13  13:00:00,9.4,37799.99615,21.73587592,22.17393906,21.95490749,73.57081805,0,22.17393906,0.004848862,28.77803796,0,0,0,39.25564457,141320.3204,39.25564457,141320.3204,0,0,915433.6117
s-singletint,south,existing, 01/13  14:00:00,9.4,37799.99615,21.93652787,22.58326978,22.25989882,101.7978303,0,22.58326978,0.00489541,28.29085245,0,0,0,18.72432345,67407.56443,18.72432345,67407.56443,0,0,915433.6117
s-singletint,south,existing, 01/13  15:00:00,9.4,37799.99615,21.71883252,22.68562887,22.20223069,147.6374993,0,22.68562887,0.004960089,28.46286812,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  16:00:00,9.4,37799.99615,21.50340158,22.55345449,22.02842804,156.2726611,0,22.55345449,0.005055023,29.21876733,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  17:00:00,9.0875,37799.99615,21.22709396,22.36753417,21.79731406,160.9283668,0,22.36753417,0.005216771,30.47808939,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  18:00:00,8.525,37799.99615,20.92322735,22.15635455,21.53979095,156.274019,0,22.15635455,0.005422561,32.07963456,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  19:00:00,8.3,90449.9908,20.66939172,21.90990446,21.28964809,158.3677395,0,21.90990446,0.005636578,33.83889506,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  20:00:00,8.3,120149.9878,20.51256836,21.77162601,21.14209718,149.8989195,0,21.77162601,0.00586269,35.48123342,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  21:00:00,8.3,134999.9863,20.41575339,21.73647821,21.0761158,143.4012962,0,21.73647821,0.006098292,36.97193763,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  22:00:00,8.3,120149.9878,20.34543911,21.72701397,21.03622654,143.2250892,0,21.72701397,0.006324859,38.35382338,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  23:00:00,8.3,90449.9908,20.20964421,21.5509146,20.88027941,162.7703713,0,21.5509146,0.006547536,40.12162433,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/13  24:00:00,8.675,44549.99547,20.04020739,21.32026851,20.68023795,165.0817423,0,21.32026851,0.006760276,42.00003158,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/14  01:00:00,8.525,35099.99643,19.86563947,21.14089679,20.50326813,163.9232934,0,21.14089679,0.006958079,43.66583262,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/14  02:00:00,8.675,35099.99643,19.73145934,20.990929,20.36119417,159.1872208,0,20.990929,0.007117885,45.02421706,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/14  03:00:00,8.525,14849.99849,19.59712369,20.96986298,20.28349334,180.1484279,0,20.96986298,0.007259077,45.91949334,1,0,0,0,0,0,0,110664.525,30.74014582,915433.6117
s-singletint,south,existing, 01/14  04:00:00,7.9875,14849.99849,19.45822089,20.99713194,20.22767641,214.9128499,0,20.99713194,0.007380005,46.57989623,1,0,0,0,0,0,0,249020.3598,69.17232218,915433.6117
s-singletint,south,existing, 01/14  05:00:00,7.8,14849.99849,19.36458076,20.99976378,20.18217227,234.4856288,0,20.99976378,0.007474475,47.19134162,1,0,0,0,0,0,0,322843.7786,89.67882739,915433.6117
s-singletint,south,existing, 01/14  06:00:00,7.425,14849.99849,19.24764731,21.00002076,20.12383403,260.8287892,0,21.00002076,0.007549524,47.67678398,1,0,0,0,0,0,0,428526.3872,119.0351075,915433.6117
s-singletint,south,existing, 01/14  07:00:00,6.5125,55349.99437,19.12688988,21.00006919,20.06347954,292.9177586,0,21.00006919,0.007563732,47.76528971,1,0,0,0,0,0,0,570907.0829,158.5853008,915433.6117
s-singletint,south,existing, 01/14  08:00:00,4.725,55349.99437,19.39959237,20.99402705,20.19680971,231.3980635,0,20.99402705,0.007481122,47.29704183,0.75,0,0,0,0,0,0,395446.0581,109.8461272,915433.6117
s-singletint,south,existing, 01/14  09:00:00,7.025,75599.99231,21.72128372,22.11662324,21.91895348,14.02433162,26.67297609,22.11662324,0.007363029,43.56225623,0,0,0,63.65899827,229172.3938,53.41611836,192298.0261,15145.59527,4.207109798,915433.6117
s-singletint,south,existing, 01/14  10:00:00,9.9625,75599.99231,24.80840857,23.88312847,24.34576852,3.429166217,290.9489089,23.88312847,0.007209019,38.30882674,0,0,0,438.8648741,1579913.547,393.4625639,1416465.23,17065.55943,4.740433175,915433.6117
s-singletint,south,existing, 01/14  11:00:00,12.2875,55349.99437,27.14260954,23.9930877,25.56784862,0,816.3100844,23.9930877,0.006819925,36.04381169,0,0,0,1037.182928,3733858.54,971.7366383,3498251.898,0,0,915433.6117
s-singletint,south,existing, 01/14  12:00:00,14.3625,44549.99547,28.91289848,23.99981785,26.45635816,0,1347.579436,23.99981785,0.006462207,34.1718565,0,0,0,1554.323014,5595562.851,1521.92618,5478934.25,0,0,915433.6117
s-singletint,south,existing, 01/14  13:00:00,15.375,44549.99547,30.09660887,23.99993558,27.04827222,0,1756.454886,23.99993558,0.006252094,33.05086867,0,0,0,1940.347716,6985251.777,1939.415369,6981895.329,0,0,915433.6117
s-singletint,south,existing, 01/14  14:00:00,16.6,44549.99547,30.75349899,23.99984755,27.37667327,0,1964.78945,23.99984755,0.006080112,32.11825101,0,0,0,2157.834996,7768205.985,2157.834996,7768205.985,0,0,915433.6117
s-singletint,south,existing, 01/14  15:00:00,17.8875,44549.99547,30.96457581,23.99983933,27.48220757,0,2000.655736,23.99983933,0.005899517,31.16136343,0,0,0,2204.32619,7935574.285,2204.32619,7935574.285,0,0,915433.6117
s-singletint,south,existing, 01/14  16:00:00,17.9875,44549.99547,30.65128922,23.99984919,27.32556921,0,1856.73349,23.99984919,0.005726211,30.25428993,0,0,0,2061.260836,7420539.011,2061.260836,7420539.011,0,0,915433.6117
s-singletint,south,existing, 01/14  17:00:00,17.1125,44549.99547,29.73110462,23.99987295,26.86548878,0,1532.77157,23.99987295,0.005574156,29.47655293,0,0,0,1730.13379,6228481.644,1730.13379,6228481.644,0,0,915433.6117
s-singletint,south,existing, 01/14  18:00:00,14.95,44549.99547,27.84864501,23.99987762,25.92426132,0,980.8191164,23.99987762,0.005473464,28.95974362,0,0,0,1160.418659,4177507.174,1160.418659,4177507.174,0,0,915433.6117
s-singletint,south,existing, 01/14  19:00:00,11.8375,114749.9883,25.97394641,23.99991623,24.98693132,0,425.5691754,23.99991623,0.005423251,28.71439568,0,0,0,579.4960072,2086185.626,579.4960072,2086185.626,0,0,915433.6117
s-singletint,south,existing, 01/14  20:00:00,8.475,134999.9863,25.04942959,23.99991694,24.52467327,0,198.9416153,23.99991694,0.005473547,28.989335,0,0,0,325.1148672,1170413.522,325.1148672,1170413.522,0,0,915433.6117
s-singletint,south,existing, 01/14  21:00:00,6.5125,134999.9863,24.43143875,23.99992456,24.21568165,0,68.94717609,23.99992456,0.005562688,29.45724901,0,0,0,178.9088299,644071.7878,178.9088299,644071.7878,0,0,915433.6117
s-singletint,south,existing, 01/14  22:00:00,5.7875,134999.9863,23.96590401,23.99996975,23.98293688,33.51465387,0,23.99996975,0.005623617,29.77693024,0,0,0,70.45213093,253627.6713,70.44704416,253609.359,0,0,915433.6117
s-singletint,south,existing, 01/14  23:00:00,4.5375,114749.9883,23.46169679,23.80720939,23.63445309,127.5661251,0,23.80720939,0.005655758,30.31463991,0,0,0,0,0,0,0,30629.18176,8.508106044,915433.6117
s-singletint,south,existing, 01/14  24:00:00,3.9,55349.99437,22.93174336,23.34531452,23.13852894,154.4388283,0,23.34531452,0.005668474,31.25167826,0,0,0,0,0,0,0,90183.01128,25.05083647,915433.6117
s-singletint,south,existing, 01/15  01:00:00,3.2125,35099.99643,22.42513578,22.88620901,22.65567239,149.1676023,0,22.88620901,0.00569398,32.27517319,0,0,0,0,0,0,0,82725.16906,22.97921363,915433.6117
s-singletint,south,existing, 01/15  02:00:00,3.4875,35099.99643,22.06035324,22.50347634,22.28191479,131.4463058,0,22.50347634,0.005716586,33.16236848,0,0,0,0,0,0,0,36989.06386,10.27473996,915433.6117
s-singletint,south,existing, 01/15  03:00:00,3.9,14849.99849,21.69683373,22.18675817,21.94179595,130.1569098,0,22.18675817,0.005726121,33.86372814,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/15  04:00:00,3.525,14849.99849,21.23802401,21.81348349,21.52575375,146.5424149,0,21.81348349,0.005714189,34.54989909,0,0,0,0,0,0,0,62173.5412,17.27042811,915433.6117
s-singletint,south,existing, 01/15  05:00:00,2.6125,14849.99849,20.74505593,21.37404084,21.05954839,158.8024596,0,21.37404084,0.00568995,35.32955224,0,0,0,0,0,0,0,85353.82937,23.70939705,915433.6117
s-singletint,south,existing, 01/15  06:00:00,1.8875,14849.99849,20.26898932,21.06832171,20.66865551,185.6588826,0,21.06832171,0.005663299,35.85303189,0.75,0,0,0,0,0,0,275111.2048,76.41977911,915433.6117
s-singletint,south,existing, 01/15  07:00:00,1.325,55349.99437,19.90410366,21.00970888,20.45690627,223.0738406,0,21.00970888,0.005601086,35.60406942,1,0,0,0,0,0,0,465398.24,129.2772889,915433.6117
s-singletint,south,existing, 01/15  08:00:00,1.1,55349.99437,20.08557764,21.01336053,20.54946909,166.4004024,0,21.01336053,0.005496112,34.93505275,0.75,0,0,0,0,0,0,286135.2145,79.48200402,915433.6117
s-singletint,south,existing, 01/15  09:00:00,4.6,75599.99231,22.65298399,22.56755518,22.61026959,0.59868192,79.76543024,22.56755518,0.005401804,31.30416737,0,0,0,92.02475604,331289.1218,90.34888005,325255.9682,9381.182075,2.60588391,915433.6117
s-singletint,south,existing, 01/15  10:00:00,9.1375,75599.99231,25.94683979,23.9795756,24.9632077,0,499.327626,23.9795756,0.005370341,28.55759473,0,0,0,626.0110865,2253639.911,626.0110865,2253639.911,0,0,915433.6117
s-singletint,south,existing, 01/15  11:00:00,12.2875,55349.99437,28.13560112,23.99847875,26.06703993,0,1053.568647,23.99847875,0.005319597,28.26856387,0,0,0,1210.764968,4358753.884,1210.764968,4358753.884,0,0,915433.6117
s-singletint,south,existing, 01/15  12:00:00,13.9875,44549.99547,29.60830372,23.99979914,26.80405143,0,1522.204272,23.99979914,0.005233695,27.81367164,0,0,0,1693.807434,6097706.762,1693.807434,6097706.762,0,0,915433.6117
s-singletint,south,existing, 01/15  13:00:00,14.775,44549.99547,30.3767695,23.99984582,27.18830766,0,1784.72948,23.99984582,0.005144722,27.31036062,0,0,0,1962.8402,7066224.719,1962.8402,7066224.719,0,0,915433.6117
s-singletint,south,existing, 01/15  14:00:00,15.6875,44549.99547,30.67552128,23.99984155,27.33768141,0,1860.517919,23.99984155,0.005054777,26.79957905,0,0,0,2046.155185,7366158.664,2046.155185,7366158.664,0,0,915433.6117
s-singletint,south,existing, 01/15  15:00:00,16.475,44549.99547,31.01982381,23.99983051,27.50982716,0,1966.89919,23.99983051,0.00497526,26.35477029,0,0,0,2159.02617,7772494.212,2159.02617,7772494.212,0,0,915433.6117
s-singletint,south,existing, 01/15  16:00:00,17.0125,44549.99547,30.55902665,23.99984142,27.27943403,0,1789.536351,23.99984142,0.004901306,25.95621713,0,0,0,1986.111888,7150002.797,1986.111888,7150002.797,0,0,915433.6117
s-singletint,south,existing, 01/15  17:00:00,16.5125,44549.99547,28.96193487,23.9998798,26.48090734,0,1268.412769,23.9998798,0.004830056,25.5817422,0,0,0,1460.905235,5259258.845,1460.905235,5259258.845,0,0,915433.6117
s-singletint,south,existing, 01/15  18:00:00,14.35,44549.99547,26.92815108,23.99990045,25.46402577,0,688.1347873,23.99990045,0.004799875,25.4230872,0,0,0,862.8435443,3106236.76,862.8435443,3106236.76,0,0,915433.6117
s-singletint,south,existing, 01/15  19:00:00,11.925,114749.9883,25.71875206,23.99992125,24.85933665,0,353.7665335,23.99992125,0.004798009,25.42928086,0,0,0,508.4876065,1830555.383,508.4876065,1830555.383,0,0,915433.6117
s-singletint,south,existing, 01/15  20:00:00,9.725,134999.9863,25.08277055,23.99990517,24.54133786,0,214.2745051,23.99990517,0.004872025,25.86093362,0,0,0,350.8419217,1263030.918,350.8419217,1263030.918,0,0,915433.6117
s-singletint,south,existing, 01/15  21:00:00,6.8375,134999.9863,24.49444778,23.99990493,24.24717635,0,89.46434582,23.99990493,0.004986975,26.48612418,0,0,0,202.2047758,727937.1931,202.2047758,727937.1931,0,0,915433.6117
s-singletint,south,existing, 01/15  22:00:00,5.225,134999.9863,23.97974039,23.99996227,23.98985133,30.03264967,0.129969674,23.99996227,0.005059638,26.88575516,0,0,0,69.55614551,250402.1238,69.55614551,250402.1238,0,0,915433.6117
s-singletint,south,existing, 01/15  23:00:00,4.625,114749.9883,23.52043273,23.84020556,23.68031914,117.4143282,0,23.84020556,0.005097026,27.35515537,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/15  24:00:00,4.775,55349.99437,23.06807291,23.47366445,23.27086868,142.656695,0,23.47366445,0.005118181,28.08067414,0,0,0,0,0,0,0,64342.5709,17.87293636,915433.6117
s-singletint,south,existing, 01/16  01:00:00,5.375,35099.99643,22.68848407,23.1622192,22.92535164,131.3986782,0,23.1622192,0.005161748,28.85572155,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  02:00:00,5.225,35099.99643,22.30453082,22.83431906,22.56942494,134.7762181,0,22.83431906,0.005208183,29.69675636,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  03:00:00,4.625,14849.99849,21.87448965,22.46007219,22.16728092,142.9983197,0,22.46007219,0.005234216,30.52946888,0,0,0,0,0,0,0,28449.67191,7.902686642,915433.6117
s-singletint,south,existing, 01/16  04:00:00,4.4,14849.99849,21.48164335,22.13163348,21.80663842,149.0159051,0,22.13163348,0.005246011,31.23488254,0,0,0,0,0,0,0,62339.07798,17.31641055,915433.6117
s-singletint,south,existing, 01/16  05:00:00,4.0875,14849.99849,21.11293027,21.80196109,21.45744568,150.0567929,0,21.80196109,0.005240278,31.84690004,0,0,0,0,0,0,0,59545.57553,16.54043765,915433.6117
s-singletint,south,existing, 01/16  06:00:00,4.2125,14849.99849,20.77156442,21.49112708,21.13134575,148.7832807,0,21.49112708,0.005227601,32.40036359,0,0,0,0,0,0,0,59620.14096,16.56115027,915433.6117
s-singletint,south,existing, 01/16  07:00:00,3.4,55349.99437,20.39582637,21.1679129,20.78186964,161.0365119,0,21.1679129,0.00519363,32.86844528,0.5,0,0,0,0,0,0,112037.3884,31.12149677,915433.6117
s-singletint,south,existing, 01/16  08:00:00,3.1125,55349.99437,20.31507131,21.03067534,20.67287332,133.0157184,0,21.03067534,0.00512926,32.77194408,0.75,0,0,0,0,0,0,86931.18904,24.14755251,915433.6117
s-singletint,south,existing, 01/16  09:00:00,3.9875,75599.99231,21.45343006,21.57848033,21.51595519,12.36604568,16.80363632,21.57848033,0.005057552,31.28760197,0,0,0,47.23271807,170037.7851,46.31078266,166718.8176,0,0,915433.6117
s-singletint,south,existing, 01/16  10:00:00,6.8375,75599.99231,23.09301178,23.02600739,23.05950958,1.655932415,32.98176899,23.02600739,0.004986141,28.29172171,0,0,0,70.06995955,252251.8544,70.05728916,252206.241,17849.4598,4.958183279,915433.6117
s-singletint,south,existing, 01/16  11:00:00,8.9875,55349.99437,23.76882229,23.86608602,23.81745415,38.18985309,13.65502937,23.86608602,0.004926463,26.56507519,0,0,0,85.82505433,308970.1956,85.82505433,308970.1956,0,0,915433.6117
s-singletint,south,existing, 01/16  12:00:00,10.4625,44549.99547,25.31367501,23.98759728,24.65063615,0,270.9018408,23.98759728,0.004885404,26.15300058,0,0,0,410.5756182,1478072.226,410.5756182,1478072.226,0,0,915433.6117
s-singletint,south,existing, 01/16  13:00:00,11.7875,44549.99547,25.51090126,23.99902028,24.75496077,0,318.7574313,23.99902028,0.004850002,25.93092477,0,0,0,472.0725758,1699461.273,472.0725758,1699461.273,0,0,915433.6117
s-singletint,south,existing, 01/16  14:00:00,12.2,44549.99547,24.72981079,23.99992238,24.36486659,0,121.7749884,23.99992238,0.004812031,25.70235209,0,0,0,278.7447362,1003481.05,278.7447362,1003481.05,0,0,915433.6117
s-singletint,south,existing, 01/16  15:00:00,11.5125,44549.99547,24.5700401,23.99999972,24.28501991,0,77.34564052,23.99999972,0.004771603,25.49428816,0,0,0,228.6749779,823229.9205,228.6749779,823229.9205,0,0,915433.6117
s-singletint,south,existing, 01/16  16:00:00,10.7875,44549.99547,24.21618348,24.00001461,24.10809905,9.470101392,11.62092152,24.00001461,0.004732261,25.27935607,0,0,0,147.5142909,531051.4471,147.5142909,531051.4471,0,0,915433.6117
s-singletint,south,existing, 01/16  17:00:00,10.225,44549.99547,23.77163064,24.00002756,23.8858291,79.10260424,0,24.00002756,0.00469443,25.08500468,0,0,0,61.62990815,221867.6693,61.62990815,221867.6693,0,0,915433.6117
s-singletint,south,existing, 01/16  18:00:00,9.625,44549.99547,23.41050784,24.00350434,23.70700609,103.5070365,0,24.00350434,0.004683608,25.04743092,0,0,0,31.25576685,112520.7607,31.25576685,112520.7607,0,0,915433.6117
s-singletint,south,existing, 01/16  19:00:00,9.0875,114749.9883,22.98714895,23.96409634,23.47562264,140.503632,0,23.96409634,0.004689516,25.14782845,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  20:00:00,8.9,134999.9863,22.71710097,23.82641532,23.27175814,140.3817314,0,23.82641532,0.004763036,25.7839332,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  21:00:00,8.9,134999.9863,22.52430887,23.73033346,23.12732117,137.5601086,0,23.73033346,0.004865577,26.50686102,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  22:00:00,8.9,134999.9863,22.3566518,23.58624887,22.97145033,145.4110925,0,23.58624887,0.004926927,27.07238824,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/16  23:00:00,8.525,114749.9883,22.06872624,23.27863449,22.67368036,178.4499258,0,23.27863449,0.004956166,27.75966591,0,0,0,0,0,0,0,67096.88586,18.63802385,915433.6117
s-singletint,south,existing, 01/16  24:00:00,7.9875,55349.99437,21.72175086,22.86339417,22.29257251,184.9661093,0,22.86339417,0.004968337,28.56365135,0,0,0,0,0,0,0,80099.42436,22.2498401,915433.6117
s-singletint,south,existing, 01/17  01:00:00,7.8,29699.99698,21.41368356,22.51887134,21.96627745,166.6206215,0,22.51887134,0.004999375,29.35889762,0,0,0,0,0,0,0,28000.4325,7.777897916,915433.6117
s-singletint,south,existing, 01/17  02:00:00,7.1125,22949.99767,21.06699472,22.14356439,21.60527955,166.2267799,0,22.14356439,0.005034074,30.24367397,0,0,0,0,0,0,0,28320.19478,7.866720773,915433.6117
s-singletint,south,existing, 01/17  03:00:00,6.325,14849.99849,20.70902822,21.79164101,21.25033462,171.625436,0,21.79164101,0.005040603,30.93960708,0,0,0,0,0,0,0,65314.16331,18.14282314,915433.6117
s-singletint,south,existing, 01/17  04:00:00,5.7875,14849.99849,20.35191302,21.41998377,20.8859484,172.3166328,0,21.41998377,0.005019928,31.52234923,0.25,0,0,0,0,0,0,67666.95231,18.79637564,915433.6117
s-singletint,south,existing, 01/17  05:00:00,4.85,14849.99849,19.94958967,21.10168544,20.52563755,193.6494623,0,21.10168544,0.004979285,31.88496303,1,0,0,0,0,0,0,205723.341,57.1453725,915433.6117
s-singletint,south,existing, 01/17  06:00:00,4.0875,29699.99698,19.62125523,21.01231983,20.31678753,232.3658305,0,21.01231983,0.004907428,31.62117627,1,0,0,0,0,0,0,412976.1627,114.7156007,915433.6117
s-singletint,south,existing, 01/17  07:00:00,3.2125,59399.99396,19.41019245,21.0013926,20.20579253,241.1637568,0,21.0013926,0.004798012,30.97309236,1,0,0,0,0,0,0,478176.0271,132.8266742,915433.6117
s-singletint,south,existing, 01/17  08:00:00,2.425,75599.99231,19.28694562,21.0002571,20.14360136,259.6483043,0,21.0002571,0.004623093,29.88395027,1,0,0,0,0,0,0,568706.9646,157.9741568,915433.6117
s-singletint,south,existing, 01/17  09:00:00,2.575,59399.99396,19.41805678,21.00014295,20.20909986,276.3404339,0,21.00014295,0.004438944,28.74845461,1,0,0,0,0,0,0,624469.1238,173.4636455,915433.6117
s-singletint,south,existing, 01/17  10:00:00,3.1125,59399.99396,19.87336914,21.00012288,20.43674601,204.1292726,0,21.00012288,0.004253917,27.57895714,1,0,0,0,0,0,0,348642.8102,96.84522507,915433.6117
s-singletint,south,existing, 01/17  11:00:00,3.675,37799.99615,20.24638857,20.98478772,20.61558814,162.9636677,0,20.98478772,0.004069057,26.41279491,1,0,0,0,0,0,0,167175.9567,46.43776574,915433.6117
s-singletint,south,existing, 01/17  12:00:00,4.2125,37799.99615,20.78057804,21.05673455,20.9186563,97.15819643,0,21.05673455,0.00390044,25.2159092,0.75,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/17  13:00:00,4.0875,37799.99615,21.1599015,21.39962021,21.27976086,88.59365238,0,21.39962021,0.003748163,23.70318067,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/17  14:00:00,4.2125,37799.99615,21.53838672,21.73967344,21.63903008,84.73419652,0,21.73967344,0.003616142,22.37148961,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/17  15:00:00,4.0875,37799.99615,21.73944046,21.99788033,21.8686604,92.73157872,0,21.99788033,0.00350399,21.33341063,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/17  16:00:00,4.5875,37799.99615,21.6593218,22.07195084,21.86563632,112.6339706,0,22.07195084,0.003417643,20.70319945,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/17  17:00:00,4.625,37799.99615,21.15782725,21.83638351,21.49710538,144.6674737,0,21.83638351,0.003367919,20.69145516,0,0,0,0,0,0,0,30102.40715,8.361779764,915433.6117
s-singletint,south,existing, 01/17  18:00:00,4.0875,37799.99615,20.57202688,21.46601399,21.01902044,150.4205937,0,21.46601399,0.003325126,20.91097546,0.75,0,0,0,0,0,0,30946.82288,8.596339689,915433.6117
s-singletint,south,existing, 01/17  19:00:00,3.9,90449.9908,20.04768238,21.09438933,20.57103585,172.9591181,0,21.09438933,0.003283468,21.13431903,1,0,0,0,0,0,0,145801.0698,40.50029718,915433.6117
s-singletint,south,existing, 01/17  20:00:00,3.9,120149.9878,19.74751851,21.00883163,20.37817507,189.2350258,0,21.00883163,0.003277375,21.21966366,1,0,0,0,0,0,0,265648.0421,73.7911228,915433.6117
s-singletint,south,existing, 01/17  21:00:00,3.9,134999.9863,19.57346787,21.00101078,20.28723933,196.3222878,0,21.00101078,0.00328678,21.29837764,1,0,0,0,0,0,0,296596.7348,82.3879819,915433.6117
s-singletint,south,existing, 01/17  22:00:00,3.9,120149.9878,19.43890623,21.00014148,20.21952385,207.1800802,0,21.00014148,0.003309795,21.44787437,1,0,0,0,0,0,0,336408.2221,93.44672836,915433.6117
s-singletint,south,existing, 01/17  23:00:00,4.2125,90449.9908,19.27562066,21.00006471,20.13784268,264.8783772,0,21.00006471,0.003353917,21.73235793,1,0,0,0,0,0,0,534956.8643,148.599129,915433.6117
s-singletint,south,existing, 01/17  24:00:00,4.0875,44549.99547,19.09560032,21.00007459,20.04783745,317.1961928,0,21.00007459,0.003397187,21.9975343,1,0,0,0,0,0,0,726941.1284,201.9280912,915433.6117
s-singletint,south,existing, 01/18  01:00:00,3.9,29699.99698,18.94349522,21.00008813,19.97179168,350.5678015,0,21.00008813,0.00343134,22.20919942,1,0,0,0,0,0,0,852589.3631,236.8303786,915433.6117
s-singletint,south,existing, 01/18  02:00:00,3.9,22949.99767,18.8342837,21.00009811,19.91719091,373.6212774,0,21.00009811,0.00345873,22.37157788,1,0,0,0,0,0,0,935513.2931,259.8648036,915433.6117
s-singletint,south,existing, 01/18  03:00:00,3.9,14849.99849,18.74573737,21.00010842,19.8729229,392.4662699,0,21.00010842,0.003474384,22.4499311,1,0,0,0,0,0,0,1003250.585,278.6807181,915433.6117
s-singletint,south,existing, 01/18  04:00:00,3.9,14849.99849,18.66848614,21.00011578,19.83430096,409.379166,0,21.00011578,0.003481749,22.48885676,1,0,0,0,0,0,0,1064093.703,295.5815841,915433.6117
s-singletint,south,existing, 01/18  05:00:00,3.9,14849.99849,18.62537597,21.00011878,19.81274738,417.6484807,0,21.00011878,0.003487759,22.52745459,1,0,0,0,0,0,0,1093859.473,303.8498536,915433.6117
s-singletint,south,existing, 01/18  06:00:00,3.525,29699.99698,18.56586128,21.0001232,19.78299224,431.7064814,0,21.0001232,0.003490726,22.54651077,1,0,0,0,0,0,0,1155506.565,320.9740458,915433.6117
s-singletint,south,existing, 01/18  07:00:00,3.3,59399.99396,18.56395842,21.00011542,19.78203692,403.8408716,0,21.00011542,0.00346635,22.38994736,1,0,0,0,0,0,0,1061817.268,294.9492411,915433.6117
s-singletint,south,existing, 01/18  08:00:00,3.3,75599.99231,18.71397244,21.00009468,19.85703356,361.3264745,0,21.00009468,0.003400281,21.97915543,1,0,0,0,0,0,0,908838.8085,252.4552246,915433.6117
s-singletint,south,existing, 01/18  09:00:00,3.675,59399.99396,19.03515661,21.00007995,20.01761828,333.5660192,0,21.00007995,0.003325532,21.5066315,1,0,0,0,0,0,0,797851.5063,221.6254184,915433.6117
s-singletint,south,existing, 01/18  10:00:00,4.2125,59399.99396,19.37981331,21.00007254,20.18994292,271.9214098,0,21.00007254,0.003233406,20.92686573,1,0,0,0,0,0,0,559991.5946,155.5532207,915433.6117
s-singletint,south,existing, 01/18  11:00:00,4.775,37799.99615,19.45092919,21.00006855,20.22549887,272.4688101,0,21.00006855,0.003131401,20.27759604,1,0,0,0,0,0,0,545312.0797,151.4755777,915433.6117
s-singletint,south,existing, 01/18  12:00:00,5.375,37799.99615,19.66872129,21.00005917,20.33439023,227.9930275,0,21.00005917,0.003044695,19.70667517,1,0,0,0,0,0,0,367549.3857,102.0970516,915433.6117
s-singletint,south,existing, 01/18  13:00:00,5.6,37799.99615,19.88148912,21.00004761,20.44076837,186.0246287,0,21.00004761,0.002978887,19.25166644,1,0,0,0,0,0,0,209927.8908,58.313303,915433.6117
s-singletint,south,existing, 01/18  14:00:00,5.6,37799.99615,20.00415202,20.98932484,20.49673843,165.0937031,0,20.98932484,0.002939678,18.9859102,1,0,0,0,0,0,0,123253.7846,34.23716239,915433.6117
s-singletint,south,existing, 01/18  15:00:00,5.225,37799.99615,20.36961852,20.97662981,20.67312417,121.9032802,0,20.97662981,0.00294001,18.98391238,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/18  16:00:00,4.3125,37799.99615,20.38831687,20.98745254,20.6878847,126.8833711,0,20.98745254,0.002970477,19.15984362,1,0,0,0,0,0,0,31748.50304,8.819028622,915433.6117
s-singletint,south,existing, 01/18  17:00:00,3.9,37799.99615,20.02256056,20.99359598,20.50807827,168.5634633,0,20.99359598,0.003029038,19.52828719,1,0,0,0,0,0,0,202325.9027,56.20163963,915433.6117
s-singletint,south,existing, 01/18  18:00:00,3.2125,37799.99615,19.58702398,20.99921735,20.29312067,219.571813,0,20.99921735,0.003127282,20.13892358,1,0,0,0,0,0,0,403179.3684,111.994269,915433.6117
s-singletint,south,existing, 01/18  19:00:00,2.8,90449.9908,19.18992911,20.99990598,20.09491755,296.8415104,0,20.99990598,0.003258173,20.96875268,1,0,0,0,0,0,0,693453.0721,192.6258534,915433.6117
s-singletint,south,existing, 01/18  20:00:00,2.8,120149.9878,19.03210276,20.99997987,20.01604132,316.7443051,0,20.99997987,0.003419012,21.98428706,1,0,0,0,0,0,0,765156.0931,212.5433592,915433.6117
s-singletint,south,existing, 01/18  21:00:00,2.8,134999.9863,18.95553877,21.00000159,19.97777018,314.7427838,0,21.00000159,0.003571814,22.9526582,1,0,0,0,0,0,0,757754.5338,210.4873705,915433.6117
s-singletint,south,existing, 01/18  22:00:00,2.8,120149.9878,18.88616454,21.00001768,19.94309111,318.2972818,0,21.00001768,0.003703692,23.79507555,1,0,0,0,0,0,0,770430.8196,214.008561,915433.6117
s-singletint,south,existing, 01/18  23:00:00,2.8,90449.9908,18.76352641,21.00003554,19.88178097,374.1949485,0,21.00003554,0.003842931,24.66862069,1,0,0,0,0,0,0,971749.7624,269.9304896,915433.6117
s-singletint,south,existing, 01/18  24:00:00,2.8,44549.99547,18.65898631,21.00004867,19.82951749,412.6161543,0,21.00004867,0.00398826,25.58602665,1,0,0,0,0,0,0,1110204.846,308.3902349,915433.6117
s-singletint,south,existing, 01/19  01:00:00,2.425,29699.99698,18.55359138,21.00005585,19.77682362,438.5449933,0,21.00005585,0.004133815,26.49697121,1,0,0,0,0,0,0,1214834.941,337.4541502,915433.6117
s-singletint,south,existing, 01/19  02:00:00,2.2,22949.99767,18.46510065,21.00006196,19.73258131,460.403531,0,21.00006196,0.004279796,27.41605143,1,0,0,0,0,0,0,1300350.732,361.2085367,915433.6117
s-singletint,south,existing, 01/19  03:00:00,1.8875,14849.99849,18.37821323,21.00006956,19.68914139,482.4415543,0,21.00006956,0.004421847,28.30177967,1,0,0,0,0,0,0,1389038.153,385.8439313,915433.6117
s-singletint,south,existing, 01/19  04:00:00,1.7,14849.99849,18.3141689,21.00007956,19.65712423,498.385239,0,21.00007956,0.004552796,29.12292345,1,0,0,0,0,0,0,1452005.238,403.3347883,915433.6117
s-singletint,south,existing, 01/19  05:00:00,1.325,14849.99849,18.25007248,21.00008915,19.62508082,514.7783877,0,21.00008915,0.004670935,29.85419556,1,0,0,0,0,0,0,1522144.569,422.8179359,915433.6117
s-singletint,south,existing, 01/19  06:00:00,1.1,29699.99698,18.19743518,21.00009834,19.59876676,528.1764936,0,21.00009834,0.00477722,30.49769054,1,0,0,0,0,0,0,1577049.067,438.0691853,915433.6117
s-singletint,south,existing, 01/19  07:00:00,1.1,59399.99396,18.22936136,21.00008878,19.61472507,490.4847241,0,21.00008878,0.004851227,30.95489616,1,0,0,0,0,0,0,1441349.86,400.3749611,915433.6117
s-singletint,south,existing, 01/19  08:00:00,1.1,75599.99231,18.319361,21.0000687,19.65971485,459.443237,0,21.0000687,0.004871488,31.08321695,1,0,0,0,0,0,0,1329599.469,369.3331858,915433.6117
s-singletint,south,existing, 01/19  09:00:00,1.475,59399.99396,18.47886185,21.00005888,19.73946036,465.4257825,0,21.00005888,0.004869419,31.07014026,1,0,0,0,0,0,0,1340009.97,372.2249917,915433.6117
s-singletint,south,existing, 01/19  10:00:00,1.7,59399.99396,18.6910525,21.00004611,19.84554931,428.9868674,0,21.00004611,0.004851604,30.93793718,1,0,0,0,0,0,0,1202277.143,333.9658731,915433.6117
s-singletint,south,existing, 01/19  11:00:00,1.7,37799.99615,18.88609233,21.0000375,19.94306491,403.7363169,0,21.0000375,0.004827366,30.77296214,1,0,0,0,0,0,0,1111337.296,308.7048045,915433.6117
s-singletint,south,existing, 01/19  12:00:00,2.0125,37799.99615,19.07366118,21.00003507,20.03684813,363.3383988,0,21.00003507,0.004800542,30.58404391,1,0,0,0,0,0,0,956660.0574,265.7389048,915433.6117
s-singletint,south,existing, 01/19  13:00:00,2.575,37799.99615,19.32987542,21.00002392,20.16494967,307.8682588,0,21.00002392,0.004790987,30.47371558,1,0,0,0,0,0,0,740454.9794,205.6819387,915433.6117
s-singletint,south,existing, 01/19  14:00:00,3.1125,37799.99615,19.45310932,21.00001279,20.22656106,278.3935487,0,21.00001279,0.004800901,30.49396572,1,0,0,0,0,0,0,618559.3743,171.8220484,915433.6117
s-singletint,south,existing, 01/19  15:00:00,3.675,37799.99615,19.49777434,21.00000286,20.2488886,265.6305516,0,21.00000286,0.004827938,30.63342507,1,0,0,0,0,0,0,556081.9898,154.4672194,915433.6117
s-singletint,south,existing, 01/19  16:00:00,4.2125,37799.99615,19.40643798,20.99999512,20.20321655,275.3011693,0,20.99999512,0.004882216,30.94382589,1,0,0,0,0,0,0,575095.7675,159.7488243,915433.6117
s-singletint,south,existing, 01/19  17:00:00,4.4,37799.99615,19.22943409,20.99999647,20.11471528,297.1735082,0,20.99999647,0.004972556,31.49993417,1,0,0,0,0,0,0,648323.9425,180.089984,915433.6117
s-singletint,south,existing, 01/19  18:00:00,4.0875,37799.99615,19.02804288,21.00000393,20.01402341,315.2433311,0,21.00000393,0.005070238,32.1137115,1,0,0,0,0,0,0,722687.3387,200.746483,915433.6117
s-singletint,south,existing, 01/19  19:00:00,3.9,90449.9908,18.89556778,21.00001202,19.9477899,343.6818036,0,21.00001202,0.005159997,32.67753153,1,0,0,0,0,0,0,830650.2759,230.7361878,915433.6117
s-singletint,south,existing, 01/19  20:00:00,4.2125,120149.9878,18.88364619,21.00001495,19.94183057,332.0642884,0,21.00001495,0.005268646,33.35979744,1,0,0,0,0,0,0,779632.6805,216.5646335,915433.6117
s-singletint,south,existing, 01/19  21:00:00,4.4,134999.9863,18.8752455,21.00001528,19.93763039,316.4161766,0,21.00001528,0.005392289,34.13594609,1,0,0,0,0,0,0,717779.7642,199.3832678,915433.6117
s-singletint,south,existing, 01/19  22:00:00,4.0875,120149.9878,18.81866369,21.00002565,19.90934467,320.941437,0,21.00002565,0.005511072,34.88127817,1,0,0,0,0,0,0,743255.3289,206.4598136,915433.6117
s-singletint,south,existing, 01/19  23:00:00,3.525,90449.9908,18.70781293,21.00005342,19.85393318,377.2284034,0,21.00005342,0.005618254,35.53099484,1,0,0,0,0,0,0,962418.4194,267.3384498,915433.6117
s-singletint,south,existing, 01/19  24:00:00,3.3,44549.99547,18.62444522,21.00007615,19.81226069,412.3066905,0,21.00007615,0.00570729,36.07525216,1,0,0,0,0,0,0,1095299.427,304.2498408,915433.6117
s-singletint,south,existing, 01/20  01:00:00,3.675,29699.99698,18.5649575,21.00008124,19.78251937,425.8706508,0,21.00008124,0.005792873,36.56475702,1,0,0,0,0,0,0,1133105.262,314.7514617,915433.6117
s-singletint,south,existing, 01/20  02:00:00,3.9,22949.99767,18.49978023,21.00008389,19.74993206,441.8895224,0,21.00008389,0.005884093,37.10697646,1,0,0,0,0,0,0,1184157.869,328.9327414,915433.6117
s-singletint,south,existing, 01/20  03:00:00,3.9,14849.99849,18.45661561,21.00009049,19.72835305,452.3941055,0,21.00009049,0.005967957,37.60689041,1,0,0,0,0,0,0,1221969.473,339.4359648,915433.6117
s-singletint,south,existing, 01/20  04:00:00,4.2125,14849.99849,18.47700104,21.00009374,19.73854739,444.4416953,0,21.00009374,0.006043073,38.06120279,1,0,0,0,0,0,0,1184020.079,328.8944663,915433.6117
s-singletint,south,existing, 01/20  05:00:00,4.0875,14849.99849,18.45190633,21.00009714,19.72600173,450.4728758,0,21.00009714,0.006110057,38.4545065,1,0,0,0,0,0,0,1209457.095,335.9603041,915433.6117
s-singletint,south,existing, 01/20  06:00:00,3.525,29699.99698,18.37461391,21.00010895,19.68736143,472.5116336,0,21.00010895,0.006165723,38.81130237,1,0,0,0,0,0,0,1305397.464,362.6104067,915433.6117
s-singletint,south,existing, 01/20  07:00:00,2.9875,59399.99396,18.35023132,21.00011458,19.67517295,452.9145964,0,21.00011458,0.006169135,38.87200131,1,0,0,0,0,0,0,1250502.315,347.3617542,915433.6117
s-singletint,south,existing, 01/20  08:00:00,2.425,75599.99231,18.77162453,21.0001003,19.88586242,356.5624236,0,21.0001003,0.006101067,38.46195127,1,0,0,0,0,0,0,920226.5761,255.6184934,915433.6117
s-singletint,south,existing, 01/20  09:00:00,4.325,59399.99396,21.14910719,21.54490154,21.34700436,47.44064018,20.62272589,21.54490154,0.006037302,36.87917284,0.25,0,0,33.88254853,121977.1747,31.21181235,112362.5245,29937.26759,8.315907665,915433.6117
s-singletint,south,existing, 01/20  10:00:00,7.6625,59399.99396,24.28375944,23.67216073,23.97796008,0,200.3963366,23.67216073,0.006012972,32.30156426,0,0,0,277.1632845,997787.8244,271.6440901,977918.7243,0,0,915433.6117
s-singletint,south,existing, 01/20  11:00:00,10.65,37799.99615,27.02271483,23.99449741,25.50860612,0,775.588713,23.99449741,0.006040387,31.81182945,0,0,0,921.7584454,3318330.403,917.8405176,3304225.863,0,0,915433.6117
s-singletint,south,existing, 01/20  12:00:00,13.075,37799.99615,28.80979549,23.9995817,26.4046886,0,1313.730333,23.9995817,0.006094025,32.08179666,0,0,0,1477.472521,5318901.075,1477.472521,5318901.075,0,0,915433.6117
s-singletint,south,existing, 01/20  13:00:00,15.275,37799.99615,30.00434361,23.99987941,27.00211151,0,1721.31461,23.99987941,0.006091967,32.02988068,0,0,0,1903.376785,6852156.425,1903.376785,6852156.425,0,0,915433.6117
