Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 01/20  14:00:00,17.1625,37799.99615,30.61132807,23.99988581,27.30560694,0,1913.723938,23.99988581,0.006082093,31.93385288,0,0,0,2111.401104,7601043.973,2111.401104,7601043.973,0,0,915433.6117
s-singletint,south,existing, 01/20  15:00:00,18.1125,37799.99615,30.91969424,23.99988967,27.45979196,0,1977.80394,23.99988967,0.006037686,31.69084176,0,0,0,2183.332964,7859998.671,2183.332964,7859998.671,0,0,915433.6117
s-singletint,south,existing, 01/20  16:00:00,18.675,37799.99615,30.77761458,23.99986274,27.38873866,0,1896.202827,23.99986274,0.0059552,31.2620443,0,0,0,2106.392011,7583011.241,2106.392011,7583011.241,0,0,915433.6117
s-singletint,south,existing, 01/20  17:00:00,18.2125,37799.99615,29.88788205,23.99979127,26.94383666,0,1594.365854,23.99979127,0.005914457,31.07002509,0,0,0,1800.764851,6482753.465,1800.764851,6482753.465,0,0,915433.6117
s-singletint,south,existing, 01/20  18:00:00,14.9875,37799.99615,28.02060182,23.99979671,26.01019927,0,1045.990301,23.99979671,0.005910172,31.05954829,0,0,0,1225.759737,4412735.053,1225.759737,4412735.053,0,0,915433.6117
s-singletint,south,existing, 01/20  19:00:00,12.9875,90449.9908,26.09292978,23.99988935,25.04640956,0,461.017131,23.99988935,0.005924223,31.15228017,0,0,0,624.2961524,2247466.149,624.2961524,2247466.149,0,0,915433.6117
s-singletint,south,existing, 01/20  20:00:00,9.675,120149.9878,25.15655908,23.99994983,24.57825445,0,219.8120992,23.99994983,0.005972037,31.45302938,0,0,0,357.2252646,1286010.953,355.6825762,1280457.274,0,0,915433.6117
s-singletint,south,existing, 01/20  21:00:00,6.7375,134999.9863,24.46959059,24.00010389,24.23484724,0,68.57059696,24.00010389,0.006032844,31.8141151,0,0,0,184.5253762,664291.3543,180.1853928,648667.4142,0,0,915433.6117
s-singletint,south,existing, 01/20  22:00:00,5.7875,120149.9878,24.00619995,24.00011768,24.00315881,20.23005208,2.547312333,24.00011768,0.00609652,32.17915308,0,0,0,89.08425936,320703.3337,86.08823925,309917.6613,0,0,915433.6117
s-singletint,south,existing, 01/20  23:00:00,5.6,90449.9908,23.57641322,23.95086872,23.76364097,112.1050569,0,23.95086872,0.006192914,32.81357773,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/20  24:00:00,4.5375,44549.99547,23.07497917,23.58447345,23.32972631,151.5390194,0,23.58447345,0.006267643,33.95964715,0,0,0,0,0,0,0,77447.63567,21.51323213,915433.6117
s-singletint,south,existing, 01/21  01:00:00,3.9,35099.99643,22.57865314,23.10558662,22.84211988,153.7947179,0,23.10558662,0.006300357,35.13593608,0,0,0,0,0,0,0,86962.69298,24.1563036,915433.6117
s-singletint,south,existing, 01/21  02:00:00,3.525,35099.99643,22.13756591,22.67118218,22.40437405,149.5111745,0,22.67118218,0.006312732,36.16551836,0,0,0,0,0,0,0,79233.00143,22.00916706,915433.6117
s-singletint,south,existing, 01/21  03:00:00,2.9875,14849.99849,21.6409315,22.20855416,21.92474283,156.7732792,0,22.20855416,0.006303503,37.15752036,0,0,0,0,0,0,0,88588.61125,24.60794757,915433.6117
s-singletint,south,existing, 01/21  04:00:00,3.4875,14849.99849,21.22850901,21.78886399,21.5086865,147.5967225,0,21.78886399,0.00628633,38.0172979,0,0,0,0,0,0,0,69925.11916,19.42364421,915433.6117
s-singletint,south,existing, 01/21  05:00:00,3.9,14849.99849,20.91276533,21.48037345,21.19656939,134.0529288,0,21.48037345,0.006267099,38.64871572,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/21  06:00:00,3.525,14849.99849,20.55415169,21.14913017,20.85164093,134.4335347,0,21.14913017,0.006248996,39.36880229,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/21  07:00:00,3.675,55349.99437,20.21467828,21.00417266,20.60942547,161.5838529,0,21.00417266,0.006214922,39.5454562,0.5,0,0,0,0,0,0,178510.4472,49.58623534,915433.6117
s-singletint,south,existing, 01/21  08:00:00,4.5875,55349.99437,20.22005223,21.02364977,20.621851,130.9750991,0,21.02364977,0.006156359,39.1446404,0.5,0,0,0,0,0,0,65884.08787,18.30113552,915433.6117
s-singletint,south,existing, 01/21  09:00:00,6.0625,75599.99231,21.20435562,21.58251673,21.39343618,23.14929417,2.432908763,21.58251673,0.006105078,37.54288447,0,0,0,48.23542753,173647.5391,43.70185412,157326.6748,0,0,915433.6117
s-singletint,south,existing, 01/21  10:00:00,8.3875,75599.99231,22.52644754,22.64651773,22.58648264,13.9545062,11.06910669,22.64651773,0.006041529,34.87302613,0,0,0,65.80203949,236887.3422,62.14086593,223707.1173,14861.26188,4.128128299,915433.6117
s-singletint,south,existing, 01/21  11:00:00,10.15,55349.99437,25.06387967,23.84019435,24.45203701,0,265.9507486,23.84019435,0.005980268,32.1150505,0,0,0,375.0849996,1350305.999,370.7868412,1334832.628,0,0,915433.6117
s-singletint,south,existing, 01/21  12:00:00,11.975,44549.99547,26.86066779,23.9871073,25.42388755,0,676.0490063,23.9871073,0.005940389,31.62127121,0,0,0,827.6159206,2979417.314,827.6072222,2979386,0,0,915433.6117
s-singletint,south,existing, 01/21  13:00:00,13.4875,44549.99547,28.95007302,23.99909431,26.47458367,0,1319.777785,23.99909431,0.00591701,31.43586348,0,0,0,1486.897553,5352831.19,1486.897553,5352831.19,0,0,915433.6117
s-singletint,south,existing, 01/21  14:00:00,14.5875,44549.99547,29.70793445,23.99982113,26.85387779,0,1573.430316,23.99982113,0.005872774,31.15859355,0,0,0,1749.875611,6299552.2,1749.875611,6299552.2,0,0,915433.6117
s-singletint,south,existing, 01/21  15:00:00,15.375,44549.99547,29.96214915,23.9998571,26.98100312,0,1626.498527,23.9998571,0.00579908,30.75951617,0,0,0,1809.477131,6514117.67,1809.477131,6514117.67,0,0,915433.6117
s-singletint,south,existing, 01/21  16:00:00,15.6,44549.99547,29.73850871,23.99986864,26.86918868,0,1532.440324,23.99986864,0.005706353,30.27211989,0,0,0,1717.302031,6182287.311,1717.302031,6182287.311,0,0,915433.6117
s-singletint,south,existing, 01/21  17:00:00,14.85,44549.99547,28.82644662,23.99989413,26.41317038,0,1241.535604,23.99989413,0.005600975,29.7366765,0,0,0,1420.254757,5112917.124,1420.254757,5112917.124,0,0,915433.6117
s-singletint,south,existing, 01/21  18:00:00,12.7125,44549.99547,27.21937399,23.99989457,25.60963428,0,793.3201758,23.99989457,0.005534064,29.39569204,0,0,0,954.4267102,3435936.157,954.4267102,3435936.157,0,0,915433.6117
s-singletint,south,existing, 01/21  19:00:00,10.2625,114749.9883,25.49711166,23.99993003,24.74852084,0,299.9250373,23.99993003,0.005522303,29.35213581,0,0,0,440.8069822,1586905.136,440.8069822,1586905.136,0,0,915433.6117
s-singletint,south,existing, 01/21  20:00:00,7.7125,134999.9863,24.66885653,23.99993761,24.33439707,0,110.3384732,23.99993761,0.005583418,29.68524189,0,0,0,230.1764943,828635.3793,230.1764943,828635.3793,0,0,915433.6117
s-singletint,south,existing, 01/21  21:00:00,6.0125,134999.9863,24.1040734,23.9999565,24.05201495,11.36802857,12.66742994,23.9999565,0.005675667,30.17123434,0,0,0,107.3488755,386455.9516,107.1152446,385614.8806,0,0,915433.6117
s-singletint,south,existing, 01/21  22:00:00,4.85,134999.9863,23.63693581,23.98595195,23.81144388,92.75830226,0,23.98595195,0.005724575,30.47373627,0,0,0,9.047753398,32571.91223,8.954238244,32235.25768,0,0,915433.6117
s-singletint,south,existing, 01/21  23:00:00,3.7125,114749.9883,23.11321397,23.59023468,23.35172432,152.8624607,0,23.59023468,0.005746585,31.33991225,0,0,0,0,0,0,0,91528.01417,25.42444838,915433.6117
s-singletint,south,existing, 01/21  24:00:00,1.925,55349.99437,22.46821296,22.943819,22.70601598,176.3525845,0,22.943819,0.00574979,32.6065614,0,0,0,0,0,0,0,148659.1312,41.2942031,915433.6117
s-singletint,south,existing, 01/22  01:00:00,2.1625,35099.99643,21.94695904,22.38800977,22.1674844,153.064127,0,22.38800977,0.005753906,33.74837013,0,0,0,0,0,0,0,110487.5663,30.69099064,915433.6117
s-singletint,south,existing, 01/22  02:00:00,2.1125,35099.99643,21.46138365,21.92286505,21.69212435,150.5215664,0,21.92286505,0.005769791,34.81375971,0,0,0,0,0,0,0,80116.23892,22.25451081,915433.6117
s-singletint,south,existing, 01/22  03:00:00,1.0125,14849.99849,20.90369922,21.38730011,21.14549966,159.1346302,0,21.38730011,0.005760369,35.9142218,0,0,0,0,0,0,0,128660.1419,35.73892832,915433.6117
s-singletint,south,existing, 01/22  04:00:00,0.225,14849.99849,20.38771223,21.0600137,20.72386297,188.8768288,0,21.0600137,0.005728277,36.41617435,0.5,0,0,0,0,0,0,338199.3765,93.94427126,915433.6117
s-singletint,south,existing, 01/22  05:00:00,0,14849.99849,20.01085645,21.00777242,20.50931444,222.3195209,0,21.00777242,0.005684926,36.24568665,1,0,0,0,0,0,0,502997.169,139.7214358,915433.6117
s-singletint,south,existing, 01/22  06:00:00,-0.375,14849.99849,19.66359132,21.00117028,20.3323808,262.9983294,0,21.00117028,0.005638798,35.99138336,1,0,0,0,0,0,0,664782.3337,184.6617594,915433.6117
s-singletint,south,existing, 01/22  07:00:00,-0.6,55349.99437,19.35360644,21.00025833,20.17693239,313.4665082,0,21.00025833,0.00556373,35.53186531,1,0,0,0,0,0,0,853657.8867,237.1271908,915433.6117
s-singletint,south,existing, 01/22  08:00:00,-0.6,55349.99437,19.49622975,21.00013069,20.24818022,259.6247492,0,21.00013069,0.005457238,34.85795215,1,0,0,0,0,0,0,659924.6337,183.3123983,915433.6117
s-singletint,south,existing, 01/22  09:00:00,2.2125,75599.99231,21.29669151,21.52366096,21.41017624,21.38427943,29.18330885,21.52366096,0.005370536,33.25872913,0.25,0,0,36.08278588,129898.0292,34.42784693,123940.2489,0,0,915433.6117
s-singletint,south,existing, 01/22  10:00:00,6.65,75599.99231,24.02176428,23.47798302,23.74987365,0,152.6047807,23.47798302,0.005334581,29.3694442,0,0,0,198.8330844,715799.1039,198.5610049,714819.6176,17667.28193,4.907578315,915433.6117
s-singletint,south,existing, 01/22  11:00:00,9.3625,55349.99437,26.71830879,23.98163762,25.34997321,0,646.3236707,23.98163762,0.005322257,28.40727485,0,0,0,774.9620071,2789863.226,774.9620071,2789863.226,0,0,915433.6117
s-singletint,south,existing, 01/22  12:00:00,11.375,44549.99547,28.56031907,23.99874131,26.27953019,0,1178.905233,23.99874131,0.00528779,28.16761686,0,0,0,1328.612834,4783006.202,1328.612834,4783006.202,0,0,915433.6117
s-singletint,south,existing, 01/22  13:00:00,12.8875,44549.99547,29.67110404,23.99980957,26.8354568,0,1545.964129,23.99980957,0.005222757,27.79439758,0,0,0,1708.490409,6150565.473,1708.490409,6150565.473,0,0,915433.6117
s-singletint,south,existing, 01/22  14:00:00,14.7375,44549.99547,30.23342961,23.99984872,27.11663916,0,1744.293222,23.99984872,0.005139817,27.31198429,0,0,0,1922.096276,6919546.594,1922.096276,6919546.594,0,0,915433.6117
s-singletint,south,existing, 01/22  15:00:00,15.225,44549.99547,30.48771211,23.99984549,27.2437788,0,1802.361133,23.99984549,0.005051258,26.80805733,0,0,0,1984.191125,7143088.051,1984.191125,7143088.051,0,0,915433.6117
s-singletint,south,existing, 01/22  16:00:00,16.0625,44549.99547,30.34477692,23.99984886,27.17231289,0,1734.961017,23.99984886,0.004966699,26.3528475,0,0,0,1923.706359,6925342.894,1923.706359,6925342.894,0,0,915433.6117
s-singletint,south,existing, 01/22  17:00:00,16.325,44549.99547,29.4428975,23.99987351,26.7213855,0,1419.10052,23.99987351,0.004881694,25.90529251,0,0,0,1610.042452,5796152.829,1610.042452,5796152.829,0,0,915433.6117
s-singletint,south,existing, 01/22  18:00:00,14.35,44549.99547,27.74377918,23.99987091,25.87182504,0,940.8417462,23.99987091,0.004831771,25.64241959,0,0,0,1115.542075,4015951.472,1115.542075,4015951.472,0,0,915433.6117
s-singletint,south,existing, 01/22  19:00:00,11.925,114749.9883,25.88593356,23.99989867,24.94291611,0,402.4808497,23.99989867,0.004845976,25.71717774,0,0,0,557.125966,2005653.478,557.125966,2005653.478,0,0,915433.6117
s-singletint,south,existing, 01/22  20:00:00,10.0375,134999.9863,25.09750656,23.99988463,24.5486956,0,217.6016986,23.99988463,0.004971808,26.39634372,0,0,0,356.6324121,1283876.683,356.6324121,1283876.683,0,0,915433.6117
s-singletint,south,existing, 01/22  21:00:00,9.4,134999.9863,24.63737306,23.99987603,24.31862454,0,131.2316833,23.99987603,0.005130477,27.24207677,0,0,0,264.9811464,953932.127,264.9811464,953932.127,0,0,915433.6117
s-singletint,south,existing, 01/22  22:00:00,5.9625,134999.9863,24.05167561,24.00453255,24.02810408,29.14464177,16.37300146,24.00453255,0.005251159,27.86968732,0,0,0,91.2093179,328353.5444,91.2093179,328353.5444,0,0,915433.6117
s-singletint,south,existing, 01/22  23:00:00,3.525,114749.9883,23.42905268,23.7559747,23.59251369,128.2315698,0,23.7559747,0.005323464,28.65887339,0,0,0,0,0,0,0,33863.01562,9.406393228,915433.6117
s-singletint,south,existing, 01/22  24:00:00,2.3,55349.99437,22.82034335,23.23885914,23.02960124,165.6324633,0,23.23885914,0.005364423,29.78172416,0,0,0,0,0,0,0,148901.697,41.3615825,915433.6117
s-singletint,south,existing, 01/23  01:00:00,2.0125,29699.99698,22.29230594,22.72482431,22.50856512,152.4779011,0,22.72482431,0.005411415,30.9893462,0,0,0,0,0,0,0,131988.2079,36.66339108,915433.6117
s-singletint,south,existing, 01/23  02:00:00,1.2,22949.99767,21.71879333,22.16284006,21.9408167,157.4492523,0,22.16284006,0.005456461,32.31101785,0,0,0,0,0,0,0,109015.6466,30.28212404,915433.6117
s-singletint,south,existing, 01/23  03:00:00,0.6,14849.99849,21.13963286,21.59378718,21.36671002,159.4160012,0,21.59378718,0.005464318,33.4876606,0,0,0,0,0,0,0,139505.2651,38.75146254,915433.6117
s-singletint,south,existing, 01/23  04:00:00,0.225,14849.99849,20.63172866,21.14671861,20.88922363,166.1408997,0,21.14671861,0.005464363,34.41713366,0,0,0,0,0,0,0,211182.054,58.66168168,915433.6117
s-singletint,south,existing, 01/23  05:00:00,0,14849.99849,20.21117233,21.0176459,20.61440912,201.5983508,0,21.0176459,0.005449392,34.596442,1,0,0,0,0,0,0,421383.4743,117.0509651,915433.6117
s-singletint,south,existing, 01/23  06:00:00,0.6875,29699.99698,19.9208207,21.00245917,20.46163993,221.1046595,0,21.00245917,0.00543424,34.53331206,1,0,0,0,0,0,0,481825.7942,133.8404984,915433.6117
s-singletint,south,existing, 01/23  07:00:00,0.0375,59399.99396,19.61800387,21.00041525,20.30920956,236.6118749,0,21.00041525,0.005393927,34.28363714,1,0,0,0,0,0,0,558096.0874,155.0266909,915433.6117
s-singletint,south,existing, 01/23  08:00:00,-0.225,75599.99231,19.71586079,21.00013757,20.35799918,205.1570726,0,21.00013757,0.005299404,33.68849478,1,0,0,0,0,0,0,452767.0148,125.7686152,915433.6117
s-singletint,south,existing, 01/23  09:00:00,2.4375,59399.99396,21.57326125,21.57728994,21.57527559,26.74969833,23.35534689,21.57728994,0.005221807,32.08291936,0,0,0,32.71096401,117759.4704,31.97490185,115109.6467,14129.18242,3.924772896,915433.6117
s-singletint,south,existing, 01/23  10:00:00,9.0875,59399.99396,24.77436231,23.64403781,24.20920006,0,257.6179662,23.64403781,0.005215503,28.25044846,0,0,0,329.4983885,1186194.199,329.4983885,1186194.199,0,0,915433.6117
s-singletint,south,existing, 01/23  11:00:00,14.325,37799.99615,27.35269126,23.98526737,25.66897931,0,827.1243287,23.98526737,0.005232186,27.74608755,0,0,0,997.462127,3590863.657,997.462127,3590863.657,0,0,915433.6117
s-singletint,south,existing, 01/23  12:00:00,16.2875,37799.99615,28.96607205,23.99904023,26.48255614,0,1323.544911,23.99904023,0.00524199,27.75716481,0,0,0,1513.824755,5449769.117,1513.824755,5449769.117,0,0,915433.6117
s-singletint,south,existing, 01/23  13:00:00,17.3875,37799.99615,30.11910587,23.99985512,27.0594805,0,1721.700301,23.99985512,0.005234319,27.6875774,0,0,0,1921.315486,6916735.75,1921.315486,6916735.75,0,0,915433.6117
s-singletint,south,existing, 01/23  14:00:00,18.1125,37799.99615,30.69986484,23.99988873,27.34987679,0,1912.784711,23.99988873,0.005200601,27.48287583,0,0,0,2118.395313,7626223.126,2118.395313,7626223.126,0,0,915433.6117
s-singletint,south,existing, 01/23  15:00:00,18.675,37799.99615,30.87544625,23.99989126,27.43766876,0,1939.531503,23.99989126,0.005145165,27.16484473,0,0,0,2149.784664,7739224.79,2149.784664,7739224.79,0,0,915433.6117
s-singletint,south,existing, 01/23  16:00:00,18.9,37799.99615,30.5497812,23.99986346,27.27482233,0,1801.511104,23.99986346,0.005100198,26.91916835,0,0,0,2013.637593,7249095.334,2013.637593,7249095.334,0,0,915433.6117
s-singletint,south,existing, 01/23  17:00:00,18.525,37799.99615,29.62115181,23.9997975,26.81047465,0,1485.442216,23.9997975,0.005105328,26.92908179,0,0,0,1694.493562,6100176.824,1694.493562,6100176.824,0,0,915433.6117
s-singletint,south,existing, 01/23  18:00:00,17.3,37799.99615,27.90379407,23.99980529,25.95179968,0,990.2328109,23.99980529,0.005116206,26.97573367,0,0,0,1189.192549,4281093.176,1189.192549,4281093.176,0,0,915433.6117
s-singletint,south,existing, 01/23  19:00:00,15.2625,90449.9908,26.20707621,23.99988479,25.1034805,0,492.1519267,23.99988479,0.005128967,27.05946793,0,0,0,674.3278691,2427580.329,674.3278691,2427580.329,0,0,915433.6117
s-singletint,south,existing, 01/23  20:00:00,13.4,120149.9878,25.44371114,23.99990544,24.72180829,0,300.0044094,23.99990544,0.005166966,27.26859934,0,0,0,466.8353594,1680607.294,466.8353594,1680607.294,0,0,915433.6117
s-singletint,south,existing, 01/23  21:00:00,9.9875,134999.9863,24.80512948,23.99991374,24.40252161,0,158.5928967,23.99991374,0.005231942,27.6086321,0,0,0,297.2260542,1070013.795,297.2260542,1070013.795,0,0,915433.6117
s-singletint,south,existing, 01/23  22:00:00,6.6125,120149.9878,24.20152732,23.99993653,24.10073192,5.080436649,30.29782413,23.99993653,0.005331883,28.13148908,0,0,0,135.948039,489412.9403,135.948039,489412.9403,0,0,915433.6117
s-singletint,south,existing, 01/23  23:00:00,4.5375,90449.9908,23.62415105,23.92893158,23.77654131,109.8156867,0,23.92893158,0.005453141,28.89013369,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/23  24:00:00,3.9,44549.99547,23.0759218,23.50608497,23.29100339,147.5153198,0,23.50608497,0.005558199,30.20166197,0,0,0,0,0,0,0,74045.96573,20.56832381,915433.6117
s-singletint,south,existing, 01/24  01:00:00,3.525,29699.99698,22.5698197,23.04234149,22.80608059,151.6157128,0,23.04234149,0.005637782,31.48013558,0,0,0,0,0,0,0,84119.2795,23.36646653,915433.6117
s-singletint,south,existing, 01/24  02:00:00,3.3,22949.99767,22.09042992,22.58478249,22.3376062,151.089144,0,22.58478249,0.005689594,32.64742045,0,0,0,0,0,0,0,85360.86235,23.71135065,915433.6117
s-singletint,south,existing, 01/24  03:00:00,2.6125,14849.99849,21.59783577,22.11495928,21.85639753,153.5841588,0,22.11495928,0.005721359,33.77994696,0,0,0,0,0,0,0,83796.13117,23.2767031,915433.6117
s-singletint,south,existing, 01/24  04:00:00,1.8875,14849.99849,21.09171091,21.60910609,21.3504085,154.5325348,0,21.60910609,0.005729542,34.88875673,0,0,0,0,0,0,0,93857.87968,26.07163324,915433.6117
s-singletint,south,existing, 01/24  05:00:00,1.325,14849.99849,20.60223758,21.15344132,20.87783945,160.1281836,0,21.15344132,0.005717368,35.77731201,0,0,0,0,0,0,0,158489.6683,44.02490785,915433.6117
s-singletint,south,existing, 01/24  06:00:00,2.1625,29699.99698,20.23138524,21.0171881,20.62428667,181.6049288,0,21.0171881,0.00568678,35.87260605,1,0,0,0,0,0,0,285994.9136,79.44303157,915433.6117
s-singletint,south,existing, 01/24  07:00:00,1.425,59399.99396,19.93533112,21.00246802,20.46889957,185.7138836,0,21.00246802,0.005638918,35.60560664,1,0,0,0,0,0,0,332647.5309,92.40209192,915433.6117
s-singletint,south,existing, 01/24  08:00:00,1.6,75599.99231,20.15334833,21.04023409,20.59679121,132.4584158,0,21.04023409,0.005543711,34.95156936,0.75,0,0,0,0,0,0,179255.3077,49.79314104,915433.6117
s-singletint,south,existing, 01/24  09:00:00,5.7,59399.99396,22.40106807,22.27482541,22.33794674,2.329292327,40.88839109,22.27482541,0.005481232,32.09697447,0,0,0,70.05103944,252183.742,68.38667721,246192.038,15940.84223,4.428011729,915433.6117
s-singletint,south,existing, 01/24  10:00:00,11.2375,59399.99396,25.62650574,23.90762581,24.76706577,0,405.0297232,23.90762581,0.005503009,29.17716004,0,0,0,526.4943306,1895379.59,526.4943306,1895379.59,0,0,915433.6117
s-singletint,south,existing, 01/24  11:00:00,16.8,37799.99615,28.07840448,23.99461195,26.03650821,0,1034.219096,23.99461195,0.005497435,28.98827093,0,0,0,1227.516001,4419057.603,1227.516001,4419057.603,0,0,915433.6117
s-singletint,south,existing, 01/24  12:00:00,20.275,37799.99615,29.81169528,23.99962048,26.90565788,0,1599.494552,23.99962048,0.005443504,28.66864935,0,0,0,1822.860012,6562296.043,1822.860012,6562296.043,0,0,915433.6117
s-singletint,south,existing, 01/24  13:00:00,22.1625,37799.99615,30.91635784,23.99987489,27.45811637,0,2000.769332,23.99987489,0.005392984,28.37563232,0,0,0,2239.796622,8063267.838,2239.796622,8063267.838,0,0,915433.6117
s-singletint,south,existing, 01/24  14:00:00,23.4875,37799.99615,31.5276145,23.99987538,27.76374494,0,2206.928457,23.99987538,0.00534888,28.1169922,1,0,0,2456.883893,8844782.016,2456.883893,8844782.016,0,0,915433.6117
s-singletint,south,existing, 01/24  15:00:00,23.525,37799.99615,31.68765955,23.9998734,27.84376648,0,2230.451927,23.9998734,0.00529539,27.80991425,1,0,0,2480.713576,8930568.875,2480.713576,8930568.875,0,0,915433.6117
s-singletint,south,existing, 01/24  16:00:00,23.675,37799.99615,31.3101885,23.99984399,27.65501624,0,2068.428679,23.99984399,0.005260573,27.618094,0.5,0,0,2319.944022,8351798.48,2319.944022,8351798.48,0,0,915433.6117
s-singletint,south,existing, 01/24  17:00:00,23.525,37799.99615,30.47577656,23.99976447,27.23777052,0,1766.334487,23.99976447,0.005267268,27.65308002,0,0,0,2016.630447,7259869.609,2016.630447,7259869.609,0,0,915433.6117
s-singletint,south,existing, 01/24  18:00:00,21.925,37799.99615,28.84426544,23.99976144,26.42201344,0,1265.106184,23.99976144,0.005297202,27.80890675,0,0,0,1502.206937,5407944.973,1502.206937,5407944.973,0,0,915433.6117
s-singletint,south,existing, 01/24  19:00:00,19.0375,90449.9908,26.89357518,23.99984561,25.44671039,0,680.802471,23.99984561,0.00532891,27.9738122,0,0,0,894.0891167,3218720.82,894.0891167,3218720.82,0,0,915433.6117
s-singletint,south,existing, 01/24  20:00:00,16.7375,120149.9878,26.03788688,23.99986488,25.01887588,0,453.5124223,23.99986488,0.005384621,28.26372045,0,0,0,647.8281572,2332181.366,647.8281572,2332181.366,0,0,915433.6117
s-singletint,south,existing, 01/24  21:00:00,15.4125,134999.9863,25.52059604,23.99986855,24.76023229,0,340.9306671,23.99986855,0.00545486,28.62919037,0,0,0,524.3083217,1887509.958,524.3083217,1887509.958,0,0,915433.6117
s-singletint,south,existing, 01/24  22:00:00,10.8125,120149.9878,24.86348246,23.99988665,24.43168456,0,185.5792244,23.99988665,0.005551215,29.14895827,0,0,0,330.9336431,1191361.115,330.9336431,1191361.115,0,0,915433.6117
s-singletint,south,existing, 01/24  23:00:00,6.925,90449.9908,24.16492002,23.99993296,24.08242649,20.94479048,9.877995088,23.99993296,0.005675632,29.80757954,0,0,0,102.1810363,367851.7308,102.1810363,367851.7308,0,0,915433.6117
s-singletint,south,existing, 01/24  24:00:00,5.7875,44549.99547,23.68555909,23.97582339,23.83069124,110.869794,0,23.97582339,0.005797474,30.48626219,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/25  01:00:00,4.5375,29699.99698,23.17297645,23.62932904,23.40115274,141.5869826,0,23.62932904,0.005902174,31.66681377,0,0,0,0,0,0,0,34160.91531,9.489143141,915433.6117
s-singletint,south,existing, 01/25  02:00:00,3.9,22949.99767,22.66677717,23.17256993,22.91967355,151.3089071,0,23.17256993,0.005974743,32.93524574,0,0,0,0,0,0,0,88965.67895,24.7126886,915433.6117
s-singletint,south,existing, 01/25  03:00:00,3.525,14849.99849,22.19597453,22.72877099,22.46237276,152.2210635,0,22.72877099,0.006024589,34.09008477,0,0,0,0,0,0,0,79245.26489,22.01257358,915433.6117
s-singletint,south,existing, 01/25  04:00:00,2.6125,14849.99849,21.67363705,22.22042824,21.94703264,157.6911294,0,22.22042824,0.006043459,35.25550356,0,0,0,0,0,0,0,92324.66269,25.64573964,915433.6117
s-singletint,south,existing, 01/25  05:00:00,2.575,14849.99849,21.21662365,21.74857479,21.48259922,151.1501848,0,21.74857479,0.006039118,36.2581931,0,0,0,0,0,0,0,91676.40857,25.46566905,915433.6117
s-singletint,south,existing, 01/25  06:00:00,2.425,29699.99698,20.81911154,21.36652656,21.09281905,145.2371035,0,21.36652656,0.00602353,37.02084337,0,0,0,0,0,0,0,68951.71681,19.15325467,915433.6117
s-singletint,south,existing, 01/25  07:00:00,2.8875,59399.99396,20.54035087,21.17223521,20.85629304,119.8892058,0,21.17223521,0.005975658,37.19257336,0,0,0,0,0,0,0,35384.93955,9.829149875,915433.6117
s-singletint,south,existing, 01/25  08:00:00,3.3,75599.99231,20.5598772,21.16636134,20.86311927,93.45102702,0,21.16636134,0.005897595,36.73979891,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/25  09:00:00,5.7375,59399.99396,21.28524491,21.5510656,21.41815525,54.32932756,0,21.5510656,0.005840254,35.56196072,0,0,0,34.4720229,124099.2824,32.08885904,115519.8926,0,0,915433.6117
s-singletint,south,existing, 01/25  10:00:00,9.6375,59399.99396,22.35380931,22.50013724,22.42697327,28.45659528,6.46364285,22.50013724,0.005850636,33.66647365,0,0,0,59.12058,212834.088,57.35241979,206468.7112,14421.4073,4.005946473,915433.6117
s-singletint,south,existing, 01/25  11:00:00,13.9125,37799.99615,24.64081772,23.87471947,24.2577686,1.275115379,138.9722276,23.87471947,0.005924644,31.36992275,0,0,0,276.0724405,993860.7858,276.0724405,993860.7858,0,0,915433.6117
s-singletint,south,existing, 01/25  12:00:00,16.975,37799.99615,25.86337032,23.99069892,24.92703462,0,375.7401769,23.99069892,0.005987856,31.4610844,0,0,0,569.6499678,2050739.884,569.6499678,2050739.884,0,0,915433.6117
s-singletint,south,existing, 01/25  13:00:00,19.55,37799.99615,28.2477762,23.99925414,26.12351517,0,1033.79958,23.99925414,0.006029116,31.62739515,0,0,0,1251.054239,4503795.259,1251.054239,4503795.259,0,0,915433.6117
s-singletint,south,existing, 01/25  14:00:00,21.6,37799.99615,29.17396547,23.99987187,26.58691867,0,1332.102746,23.99987187,0.006053775,31.70181438,0,0,0,1566.511765,5639442.352,1566.511765,5639442.352,0,0,915433.6117
s-singletint,south,existing, 01/25  15:00:00,22.8875,37799.99615,29.0073684,23.99991251,26.50364045,0,1254.371191,23.99991251,0.006089633,31.86337532,0,0,0,1499.426708,5397936.148,1499.426708,5397936.148,0,0,915433.6117
s-singletint,south,existing, 01/25  16:00:00,23.675,37799.99615,28.99539098,23.99990274,26.49764686,0,1245.576882,23.99990274,0.00606509,31.73621698,0,0,0,1497.118311,5389625.919,1497.118311,5389625.919,0,0,915433.6117
s-singletint,south,existing, 01/25  17:00:00,23.2125,37799.99615,27.81401046,23.99986871,25.90693959,0,896.3123701,23.99986871,0.006052649,31.67181197,0,0,0,1144.04711,4118569.597,1144.04711,4118569.597,0,0,915433.6117
s-singletint,south,existing, 01/25  18:00:00,21.425,37799.99615,26.44450677,23.99987065,25.22218871,0,555.4775648,23.99987065,0.006075278,31.8093434,0,0,0,788.4506618,2838422.382,788.4506618,2838422.382,0,0,915433.6117
s-singletint,south,existing, 01/25  19:00:00,19.1625,90449.9908,25.62222464,23.99990111,24.81106288,0,350.217711,23.99990111,0.00612235,32.06557119,0,0,0,564.4863136,2032150.729,564.4863136,2032150.729,0,0,915433.6117
s-singletint,south,existing, 01/25  20:00:00,17.9875,120149.9878,25.18925216,23.99988883,24.59457049,0,258.1790698,23.99988883,0.006216002,32.57200471,0,0,0,462.7030663,1665731.039,462.7030663,1665731.039,0,0,915433.6117
s-singletint,south,existing, 01/25  21:00:00,15.675,134999.9863,24.79164259,23.99988322,24.39576291,0,185.8498843,23.99988322,0.006388316,33.47846699,0,0,0,372.3068334,1340304.6,371.1347711,1336085.176,0,0,915433.6117
s-singletint,south,existing, 01/25  22:00:00,14.4,120149.9878,24.46052687,24.00007389,24.23030038,0,125.1129504,24.00007389,0.006635077,34.75755138,0,0,0,307.5923281,1107332.381,299.6403127,1078705.126,0,0,915433.6117
s-singletint,south,existing, 01/25  23:00:00,14.0875,90449.9908,24.19467961,24.00028044,24.09748002,0,47.36996461,24.00028044,0.006993496,36.63718997,0,0,0,232.2520825,836107.4968,219.1123564,788804.483,0,0,915433.6117
s-singletint,south,existing, 01/25  24:00:00,11.0875,44549.99547,23.74216785,24.0003543,23.87126107,56.23538907,0,24.0003543,0.007321634,38.35057022,0,0,0,100.0502646,360180.9525,90.76988557,326771.5881,0,0,915433.6117
s-singletint,south,existing, 01/26  01:00:00,8.7125,29699.99698,23.26478782,24.00431193,23.63454987,132.0160004,0,24.00431193,0.007511826,39.30112595,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  02:00:00,8.675,22949.99767,22.93384842,23.7985546,23.36620151,144.5641236,0,23.7985546,0.00765606,40.55581652,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  03:00:00,8.2125,14849.99849,22.62828266,23.55058806,23.08943536,149.171689,0,23.55058806,0.007788919,41.86126364,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  04:00:00,8.4875,14849.99849,22.37789743,23.3045646,22.84123101,143.4854428,0,23.3045646,0.007906698,43.10422277,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  05:00:00,9.2125,14849.99849,22.22767186,23.23033678,22.72900432,141.322903,0,23.23033678,0.008048759,44.06553698,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  06:00:00,9.775,29699.99698,22.10547379,23.19194208,22.64870794,145.9038379,0,23.19194208,0.008204428,45.01104703,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  07:00:00,11.375,59399.99396,22.16585815,23.39034594,22.77810204,128.8293158,0,23.39034594,0.008374808,45.41400969,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  08:00:00,11.8875,75599.99231,22.39247902,23.72067337,23.05657619,131.1911177,0,23.72067337,0.008543662,45.42213201,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/26  09:00:00,13.075,59399.99396,22.80866751,23.94706044,23.37786397,134.8061816,0,23.94706044,0.008697709,45.63322462,0,0,0,22.07940408,79485.8547,17.83405521,64202.59874,0,0,915433.6117
s-singletint,south,existing, 01/26  10:00:00,14.2125,59399.99396,23.31499503,24.00179197,23.6583935,67.95481852,0,24.00179197,0.00883213,46.19469012,0,0,0,130.5915287,470129.5033,104.8058044,377300.8959,0,0,915433.6117
s-singletint,south,existing, 01/26  11:00:00,15.15,37799.99615,23.88923467,24.00049587,23.94486527,14.77743022,4.511714167,24.00049587,0.008900061,46.54860229,0,0,0,212.5177373,765063.8543,170.2024059,612728.6614,0,0,915433.6117
s-singletint,south,existing, 01/26  12:00:00,16.2875,37799.99615,24.42870008,24.00006421,24.21438214,0,72.2790938,24.00006421,0.008910736,46.60485458,0,0,0,326.1871009,1174273.563,262.146072,943725.8593,0,0,915433.6117
s-singletint,south,existing, 01/26  13:00:00,17.3875,37799.99615,25.0377895,24.00004018,24.51891484,0,183.8296599,24.00004018,0.008807469,46.01400524,0,0,0,469.7924917,1691252.97,382.8843374,1378383.615,0,0,915433.6117
s-singletint,south,existing, 01/26  14:00:00,17.8,37799.99615,25.31267825,24.00003855,24.6563584,0,236.6586152,24.00003855,0.008648343,45.13083779,0,0,0,529.9137407,1907689.467,439.1643364,1580991.611,0,0,915433.6117
s-singletint,south,existing, 01/26  15:00:00,17.8,37799.99615,26.00762065,24.00003065,25.00382565,0,386.5286063,24.00003065,0.008435363,44.01741604,0,0,0,699.0369293,2516532.945,589.0055714,2120420.057,0,0,915433.6117
s-singletint,south,existing, 01/26  16:00:00,18.1125,37799.99615,25.39569158,23.99998999,24.69784079,0,268.9072473,23.99998999,0.008309556,43.34213386,0,0,0,553.4314123,1992353.084,474.0339648,1706522.273,0,0,915433.6117
s-singletint,south,existing, 01/26  17:00:00,18.3,37799.99615,25.25422054,23.9999493,24.62708492,0,243.6747709,23.9999493,0.008304896,43.32928378,0,0,0,524.1437018,1886917.326,450.3743585,1621347.69,0,0,915433.6117
s-singletint,south,existing, 01/26  18:00:00,16.925,37799.99615,24.64821128,23.9999258,24.32406854,0,144.4333622,23.9999258,0.008359273,43.62593131,0,0,0,399.7058761,1438941.154,339.6583674,1222770.123,0,0,915433.6117
s-singletint,south,existing, 01/26  19:00:00,15.4125,90449.9908,24.17619036,23.99992883,24.08805959,0,52.16499202,23.99992883,0.008464386,44.16712502,0,0,0,280.9358248,1011368.969,234.7983965,845274.2272,0,0,915433.6117
s-singletint,south,existing, 01/26  20:00:00,15,120149.9878,23.95618082,23.99992657,23.97805369,0,26.63659854,23.99992657,0.008593461,44.83145898,0,0,0,249.3320689,897595.448,205.8495945,741058.5401,0,0,915433.6117
s-singletint,south,existing, 01/26  21:00:00,14.3125,134999.9863,23.77553377,23.99992773,23.88773075,0,16.49427385,23.99992773,0.008714953,45.45652031,0,0,0,233.3757315,840152.6332,190.0073506,684026.462,0,0,915433.6117
s-singletint,south,existing, 01/26  22:00:00,13.525,120149.9878,23.58190072,23.99995522,23.79092797,2.300038387,2.472098586,23.99995522,0.008796109,45.90306951,0,0,0,207.644311,747519.5197,167.2402366,602064.8519,0,0,915433.6117
s-singletint,south,existing, 01/26  23:00:00,12.3,90449.9908,23.29438887,24.0007348,23.64756183,68.01979849,0,24.0007348,0.008878192,46.34087418,0,0,0,111.4993217,401397.558,88.84276481,319833.9533,0,0,915433.6117
s-singletint,south,existing, 01/26  24:00:00,12.3875,44549.99547,23.09621597,24.00065536,23.54843567,106.5838374,0,24.00065536,0.009036115,47.15358652,0,0,0,64.87728547,233558.2277,51.01345288,183648.4304,0,0,915433.6117
s-singletint,south,existing, 01/27  01:00:00,11.7375,29699.99698,22.86847816,23.99940877,23.43394346,146.8183913,0,23.99940877,0.009223623,48.09099546,0,0,0,11.24953948,40498.34213,8.761821388,31542.557,0,0,915433.6117
s-singletint,south,existing, 01/27  02:00:00,10.4125,22949.99767,22.56836385,23.76626043,23.16731214,166.4239992,0,23.76626043,0.009349313,49.40702509,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  03:00:00,10.375,14849.99849,22.34224404,23.50627786,22.92426095,159.5709651,0,23.50627786,0.009423034,50.57573302,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  04:00:00,10.6,14849.99849,22.19080388,23.37120631,22.7810051,157.0880791,0,23.37120631,0.009502351,51.37928165,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  05:00:00,12.2875,14849.99849,22.15847116,23.37399253,22.76623185,153.8025493,0,23.37399253,0.009621432,52.01706669,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  06:00:00,13.3,29699.99698,22.17448285,23.48978795,22.8321354,164.8406759,0,23.48978795,0.009831657,52.78647426,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  07:00:00,12.9875,59399.99396,22.19417654,23.61314549,22.90366101,154.8352838,0,23.61314549,0.009983787,53.22727073,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  08:00:00,12.1125,75599.99231,22.35585964,23.73777792,23.04681878,142.1058649,0,23.73777792,0.00999774,52.95676335,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/27  09:00:00,12.0125,59399.99396,23.18743899,23.92202727,23.55473313,81.50756792,0,23.92202727,0.009896889,51.87303556,0,0,0,89.47321682,322103.5806,64.94564854,233804.3347,0,0,915433.6117
s-singletint,south,existing, 01/27  10:00:00,13.2625,59399.99396,24.92672411,23.99236052,24.45954232,0,196.1076273,23.99236052,0.009443531,49.35349952,0,0,0,476.1554345,1714159.564,359.5124731,1294244.903,0,0,915433.6117
s-singletint,south,existing, 01/27  11:00:00,15.9625,37799.99615,26.55485847,23.99952779,25.27719313,0,543.8926762,23.99952779,0.008623362,45.1233418,0,0,0,891.9565074,3211043.427,731.1259385,2632053.379,0,0,915433.6117
s-singletint,south,existing, 01/27  12:00:00,18.2625,37799.99615,28.94544483,23.99997487,26.47270985,0,1256.004631,23.99997487,0.007708906,40.37049577,0,0,0,1631.946796,5875008.466,1462.180473,5263849.703,0,0,915433.6117
s-singletint,south,existing, 01/27  13:00:00,19.9625,37799.99615,30.45395132,23.99984313,27.22689722,0,1792.391475,23.99984313,0.007140956,37.39240688,0,0,0,2104.921076,7577715.872,2012.80004,7246080.146,0,0,915433.6117
s-singletint,south,existing, 01/27  14:00:00,20.9125,37799.99615,31.32373303,24.00026474,27.66199889,0,2106.254223,24.00026474,0.006963322,36.4345025,1,0,0,2378.536795,8562732.46,2334.720652,8404994.348,0,0,915433.6117
s-singletint,south,existing, 01/27  15:00:00,21.475,37799.99615,31.47115336,24.00018955,27.73567145,0,2123.859553,24.00018955,0.006952758,36.34293334,1,0,0,2385.193435,8586696.366,2357.138802,8485699.687,0,0,915433.6117
s-singletint,south,existing, 01/27  16:00:00,22.0125,37799.99615,30.94930532,24.00013269,27.474719,0,1919.938608,24.00013269,0.007000866,36.57775495,0.75,0,0,2181.876648,7854755.933,2157.695264,7767702.951,0,0,915433.6117
s-singletint,south,existing, 01/27  17:00:00,21.8875,37799.99615,29.7769281,24.00022414,26.88857612,0,1516.574866,24.00022414,0.007069356,36.954931,0,0,0,1784.554835,6424397.406,1753.252746,6311709.887,0,0,915433.6117
s-singletint,south,existing, 01/27  18:00:00,20.2625,37799.99615,28.25153446,24.00027181,26.12590314,0,1066.336822,24.00027181,0.007104916,37.17642741,0,0,0,1332.858928,4798292.14,1289.530803,4642310.891,0,0,915433.6117
s-singletint,south,existing, 01/27  19:00:00,18.025,90449.9908,26.61823404,23.99989001,25.30906202,0,604.5654524,23.99989001,0.007109987,37.21770452,0,0,0,848.9101385,3056076.499,809.2069255,2913144.932,0,0,915433.6117
s-singletint,south,existing, 01/27  20:00:00,16.8875,120149.9878,25.90123793,23.99986668,24.9505523,0,418.6287724,23.99986668,0.007148838,37.44263668,0,0,0,650.2479014,2340892.445,613.8267709,2209776.375,0,0,915433.6117
s-singletint,south,existing, 01/27  21:00:00,14.575,134999.9863,25.35475068,23.99987237,24.67731153,0,300.2458953,23.99987237,0.00721556,37.82648455,0,0,0,514.6089648,1852592.273,476.2434104,1714476.277,0,0,915433.6117
s-singletint,south,existing, 01/27  22:00:00,12.6125,120149.9878,24.88044257,23.9999016,24.44017209,0,197.1836389,23.9999016,0.007268258,38.11397995,0,0,0,391.7991732,1410477.024,356.9482409,1285013.667,0,0,915433.6117
s-singletint,south,existing, 01/27  23:00:00,11.5125,90449.9908,24.45055366,24.00062443,24.22558905,0,73.83686935,24.00062443,0.007341438,38.51603225,0,0,0,249.1154286,896815.5431,224.4679618,808084.6626,0,0,915433.6117
s-singletint,south,existing, 01/27  24:00:00,10.4125,44549.99547,24.03223315,24.000644,24.01643857,25.73717988,0.982430862,24.000644,0.007440156,39.06738405,0,0,0,131.4581938,473249.4978,116.858573,420690.8627,0,0,915433.6117
s-singletint,south,existing, 01/28  01:00:00,10.375,35099.99643,23.73627284,24.00047795,23.86837539,68.89274006,0,24.00047795,0.007551329,39.65955678,0,0,0,82.29693696,296268.9731,72.43300595,260758.8214,0,0,915433.6117
s-singletint,south,existing, 01/28  02:00:00,9.1625,35099.99643,23.38227208,24.00977354,23.69602281,122.8267847,0,24.00977354,0.00764726,40.13500497,0,0,0,12.57199248,45259.17293,10.99136003,39568.89611,0,0,915433.6117
s-singletint,south,existing, 01/28  03:00:00,7.3,14849.99849,22.92704673,23.73310934,23.33007804,154.8830287,0,23.73310934,0.007706944,41.12396928,0,0,0,0,0,0,0,28604.69949,7.945749858,915433.6117
s-singletint,south,existing, 01/28  04:00:00,6.325,14849.99849,22.49284701,23.33928422,22.91606561,164.8944339,0,23.33928422,0.00771876,42.17580559,0,0,0,0,0,0,0,74274.22409,20.63172891,915433.6117
s-singletint,south,existing, 01/28  05:00:00,5.7875,14849.99849,22.07159692,22.91318052,22.49238872,166.472976,0,22.91318052,0.007703853,43.19407502,0,0,0,0,0,0,0,79481.33733,22.07814926,915433.6117
s-singletint,south,existing, 01/28  06:00:00,5.9125,14849.99849,21.70695879,22.5364887,22.12172375,161.0723055,0,22.5364887,0.007685941,44.09035566,0,0,0,0,0,0,0,73549.36496,20.43037915,915433.6117
s-singletint,south,existing, 01/28  07:00:00,5.4125,55349.99437,21.3664619,22.19602945,21.78124568,159.5132683,0,22.19602945,0.00764417,44.77095086,0,0,0,0,0,0,0,60315.62385,16.75433996,915433.6117
s-singletint,south,existing, 01/28  08:00:00,5,55349.99437,21.40083053,22.03334245,21.71708649,113.8954263,0,22.03334245,0.007547582,44.68142704,0,0,0,0,0,0,0,35986.51574,9.996254372,915433.6117
s-singletint,south,existing, 01/28  09:00:00,7.75,75599.99231,23.50153261,23.33318805,23.41736033,3.196921479,99.89659846,23.33318805,0.007441881,40.76333547,0,0,0,171.2381499,616457.3396,148.2357909,533648.8473,0,0,915433.6117
s-singletint,south,existing, 01/28  10:00:00,12.525,75599.99231,26.37112795,23.96830517,25.16971656,0,567.2579877,23.96830517,0.007280945,38.39332373,0,0,0,796.0576645,2865807.592,718.7048569,2587337.485,0,0,915433.6117
s-singletint,south,existing, 01/28  11:00:00,17.2125,55349.99437,28.60471724,23.99771755,26.3012174,0,1171.611054,23.99771755,0.007113596,37.46856319,0,0,0,1456.5177,5243463.719,1368.651712,4927146.164,0,0,915433.6117
s-singletint,south,existing, 01/28  12:00:00,20.275,44549.99547,29.94003931,23.9996712,26.96985525,0,1621.441917,23.9996712,0.007054305,37.13191955,0,0,0,1913.315108,6887934.39,1844.595475,6640543.71,0,0,915433.6117
s-singletint,south,existing, 01/28  13:00:00,21.1,44549.99547,30.93890331,23.99973811,27.46932071,0,1985.883396,23.99973811,0.007052274,37.08365258,0.75,0,0,2284.49906,8224196.617,2215.914567,7977292.441,0,0,915433.6117
s-singletint,south,existing, 01/28  14:00:00,21.7875,44549.99547,31.19477834,24.00027504,27.59752669,0,2054.6558,24.00027504,0.00704762,37.02071199,1,0,0,2344.664455,8440792.038,2290.406049,8245461.776,0,0,915433.6117
s-singletint,south,existing, 01/28  15:00:00,23.2625,44549.99547,31.27746764,24.00017855,27.63882309,0,2066.320164,24.00017855,0.007083593,37.17002524,1,0,0,2345.998154,8445593.353,2314.458341,8332050.027,0,0,915433.6117
s-singletint,south,existing, 01/28  16:00:00,24.2125,44549.99547,30.81189174,24.00008989,27.40599082,0,1878.654511,24.00008989,0.007142539,37.46178172,0.5,0,0,2158.225358,7769611.289,2134.691555,7684889.598,0,0,915433.6117
s-singletint,south,existing, 01/28  17:00:00,24.4,44549.99547,29.26847101,24.00020292,26.63433696,0,1340.067998,24.00020292,0.007193983,37.72826141,0,0,0,1620.035823,5832128.963,1597.639541,5751502.347,0,0,915433.6117
s-singletint,south,existing, 01/28  18:00:00,22.025,44549.99547,27.80147824,24.00025464,25.90086644,0,914.1663845,24.00025464,0.007288122,38.21611144,0,0,0,1197.491913,4310970.887,1152.009714,4147234.971,0,0,915433.6117
s-singletint,south,existing, 01/28  19:00:00,19.5375,114749.9883,26.56782198,23.99984307,25.28383252,0,587.2468298,23.99984307,0.007466701,39.16727396,0,0,0,865.1055263,3114379.895,804.3015517,2895485.586,0,0,915433.6117
s-singletint,south,existing, 01/28  20:00:00,17.8375,134999.9863,25.93589542,23.99978592,24.96784067,0,440.3045024,23.99978592,0.007671885,40.24583522,0,0,0,710.7137409,2558569.467,643.1526036,2315349.373,0,0,915433.6117
s-singletint,south,existing, 01/28  21:00:00,16.8875,134999.9863,25.52504518,23.99977171,24.76240844,0,357.3832487,23.99977171,0.0078654,41.27457877,0,0,0,624.7813486,2249212.855,552.2906146,1988246.212,0,0,915433.6117
s-singletint,south,existing, 01/28  22:00:00,15.6375,134999.9863,25.15388099,23.99982327,24.57685213,0,264.5715462,23.99982327,0.00801045,42.04184612,0,0,0,518.557007,1866805.225,449.0415887,1616549.719,0,0,915433.6117
s-singletint,south,existing, 01/28  23:00:00,15,114749.9883,24.80666252,23.99986732,24.40326492,0,153.7321319,23.99986732,0.008160417,42.84579953,0,0,0,390.6126383,1406205.498,332.8909988,1198407.596,0,0,915433.6117
s-singletint,south,existing, 01/28  24:00:00,15,55349.99437,24.51882891,23.99988317,24.25935604,0,81.82452582,23.99988317,0.008335325,43.74073472,0,0,0,310.5404254,1117945.531,260.9844092,939543.8732,0,0,915433.6117
s-singletint,south,existing, 01/29  01:00:00,15,35099.99643,24.27630149,23.9998819,24.1380917,0,49.06028478,23.9998819,0.008542972,44.79867629,0,0,0,276.0061157,993622.0165,228.220895,821595.2221,0,0,915433.6117
s-singletint,south,existing, 01/29  02:00:00,15,35099.99643,24.07657446,23.99988178,24.03822812,0,17.76324808,23.99988178,0.008757701,45.90907115,0,0,0,242.5487924,873175.6526,196.9221892,708919.8812,0,0,915433.6117
s-singletint,south,existing, 01/29  03:00:00,14.625,14849.99849,23.86638989,23.99990218,23.93314604,13.76351006,0,23.99990218,0.008948951,46.89736132,0,0,0,203.5224005,732680.6419,162.3099015,584315.6453,0,0,915433.6117
s-singletint,south,existing, 01/29  04:00:00,14.4,14849.99849,23.67381039,23.99992317,23.83686678,36.91654359,0,23.99992317,0.009109766,47.72789653,0,0,0,174.7577753,629127.9912,137.3082791,494309.8048,0,0,915433.6117
s-singletint,south,existing, 01/29  05:00:00,14.775,14849.99849,23.53375972,23.99993399,23.76684685,46.23163543,0,23.99993399,0.009259503,48.50085937,0,0,0,168.7386166,607459.0198,131.1153175,472015.1429,0,0,915433.6117
s-singletint,south,existing, 01/29  06:00:00,15,14849.99849,23.40546723,23.99994582,23.70270652,54.4717094,0,23.99994582,0.009396192,49.20614302,0,0,0,162.2514103,584105.077,124.7483733,449094.144,0,0,915433.6117
s-singletint,south,existing, 01/29  07:00:00,15,55349.99437,23.31232396,23.99996981,23.65614689,62.25974382,0,23.99996981,0.009493657,49.74031998,0,0,0,153.6515797,553145.687,116.9603907,421057.4065,0,0,915433.6117
s-singletint,south,existing, 01/29  08:00:00,15.375,55349.99437,23.47012315,24.00001463,23.73506889,18.79187683,0.512129192,24.00001463,0.009500061,49.79210565,0,0,0,215.8146431,776932.7152,164.0623316,590624.3936,0,0,915433.6117
s-singletint,south,existing, 01/29  09:00:00,15.9125,75599.99231,23.96829964,24.00005593,23.98417779,0,71.70124977,24.00005593,0.009397415,49.29308957,0,0,0,337.0504807,1213381.731,258.4938314,930577.7929,0,0,915433.6117
s-singletint,south,existing, 01/29  10:00:00,16.7875,75599.99231,25.05304411,24.00008027,24.52656219,0,222.6016483,24.00008027,0.00918234,48.22986082,0,0,0,532.4428021,1916794.087,416.6378387,1499896.219,0,0,915433.6117
s-singletint,south,existing, 01/29  11:00:00,18.575,55349.99437,27.69784247,24.00002971,25.84893609,0,861.4620676,24.00002971,0.008564918,45.04792993,0,0,0,1295.866229,4665118.423,1070.105494,3852379.778,0,0,915433.6117
s-singletint,south,existing, 01/29  12:00:00,20.4625,44549.99547,28.6765065,23.99987699,26.33819174,0,1168.651835,23.99987699,0.007943419,41.79473373,0,0,0,1576.028281,5673701.812,1393.064868,5015033.524,0,0,915433.6117
s-singletint,south,existing, 01/29  13:00:00,22.1625,44549.99547,30.20153676,23.99974393,27.10064034,0,1689.145277,23.99974393,0.007555634,39.73899793,0,0,0,2078.788281,7483637.812,1927.744586,6939880.509,0,0,915433.6117
s-singletint,south,existing, 01/29  14:00:00,23.4875,44549.99547,30.57551875,23.99971124,27.287615,0,1811.8524,23.99971124,0.007397132,38.87580649,0.25,0,0,2163.297164,7787869.789,2061.705343,7422139.234,0,0,915433.6117
s-singletint,south,existing, 01/29  15:00:00,23.525,44549.99547,29.58019032,23.999777,26.78998366,0,1430.31458,23.999777,0.007403327,38.8930347,0,0,0,1758.780024,6331608.087,1680.573765,6050065.555,0,0,915433.6117
s-singletint,south,existing, 01/29  16:00:00,23.3,44549.99547,29.5433361,23.99979378,26.77156494,0,1406.2215,23.99979378,0.007394742,38.8484279,0,0,0,1733.096204,6239146.335,1654.595075,5956542.268,0,0,915433.6117
s-singletint,south,existing, 01/29  17:00:00,23.675,44549.99547,28.8092597,23.99981448,26.40453709,0,1177.939532,23.99981448,0.007412798,38.94211719,0,0,0,1493.821129,5377756.064,1429.482908,5146138.468,0,0,915433.6117
s-singletint,south,existing, 01/29  18:00:00,22.8375,44549.99547,27.60656862,23.99981546,25.80319204,0,846.5797157,23.99981546,0.007493642,39.38672477,0,0,0,1153.271425,4151777.131,1091.158122,3928169.238,0,0,915433.6117
s-singletint,south,existing, 01/29  19:00:00,20.825,114749.9883,26.43946326,23.99983028,25.21964677,0,552.7089336,23.99983028,0.007585932,39.88101622,0,0,0,842.7494321,3033897.956,780.5066462,2809823.926,0,0,915433.6117
s-singletint,south,existing, 01/29  20:00:00,18.25,134999.9863,25.79970683,23.99981276,24.8997598,0,407.7450616,23.99981276,0.007719369,40.59969241,0,0,0,680.6213955,2450237.024,614.0696478,2210650.732,0,0,915433.6117
s-singletint,south,existing, 01/29  21:00:00,17.8875,134999.9863,25.44821791,23.99978087,24.72399939,0,341.6080166,23.99978087,0.007893805,41.54770267,0,0,0,615.4820799,2215735.488,544.8651469,1961514.529,0,0,915433.6117
s-singletint,south,existing, 01/29  22:00:00,17.9875,134999.9863,25.20244436,23.99977869,24.60111152,0,282.0701669,23.99977869,0.008118659,42.73201482,0,0,0,560.4711233,2017696.044,486.0282379,1749701.656,0,0,915433.6117
s-singletint,south,existing, 01/29  23:00:00,17.1125,114749.9883,24.89274146,23.99980411,24.44627279,0,180.0574891,23.99980411,0.008413036,44.28876293,0,0,0,447.785589,1612028.12,376.6622124,1355983.965,0,0,915433.6117
