Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 01/29  24:00:00,17.0125,55349.99437,24.65180852,23.99983665,24.32582258,0,117.0369662,23.99983665,0.008666001,45.61921466,0,0,0,380.4484563,1369614.443,312.8101299,1126116.468,0,0,915433.6117
s-singletint,south,existing, 01/30  01:00:00,17.2,29699.99698,24.48307201,23.99985228,24.24146215,0,98.72620386,23.99985228,0.008910907,46.91985617,0,0,0,367.3358178,1322408.944,296.1079097,1065988.475,0,0,915433.6117
s-singletint,south,existing, 01/30  02:00:00,17.2,22949.99767,24.32460225,23.99985818,24.16223022,0,72.76039116,23.99985818,0.009118583,48.01560393,0,0,0,341.3733989,1228944.236,270.1217281,972438.2211,0,0,915433.6117
s-singletint,south,existing, 01/30  03:00:00,17.2,14849.99849,24.17066781,23.9998723,24.08527005,0,48.72489556,23.9998723,0.009329247,49.10847748,0,0,0,316.7685623,1140366.824,246.1052717,885978.9782,0,0,915433.6117
s-singletint,south,existing, 01/30  04:00:00,16.8875,14849.99849,24.02276479,23.99991112,24.01133795,0,27.09236887,23.99991112,0.009468393,49.79840096,0,0,0,289.3977924,1041832.053,221.9177297,798903.8271,0,0,915433.6117
s-singletint,south,existing, 01/30  05:00:00,17.0125,14849.99849,23.91508358,23.99993309,23.95750833,0,15.45640611,23.99993309,0.00957504,50.36352196,0,0,0,278.0732999,1001063.88,211.34362,760837.0318,0,0,915433.6117
s-singletint,south,existing, 01/30  06:00:00,17.2,29699.99698,23.81099502,23.99994298,23.905469,0,5.49512115,23.99994298,0.009667319,50.86062462,0,0,0,268.9953255,968383.1718,202.9516419,730625.9107,0,0,915433.6117
s-singletint,south,existing, 01/30  07:00:00,15.1375,59399.99396,23.57147805,24.00001441,23.78574623,11.05319645,6.165932764,24.00001441,0.009652913,50.81772332,0,0,0,235.0024627,846008.8658,175.5485684,631974.8462,0,0,915433.6117
s-singletint,south,existing, 01/30  08:00:00,11.8375,75599.99231,23.42544123,24.00014909,23.71279516,35.89062667,0,24.00014909,0.009432308,49.7543344,0,0,0,157.0072775,565226.199,117.4836211,422941.036,0,0,915433.6117
s-singletint,south,existing, 01/30  09:00:00,10.225,59399.99396,24.18840441,24.0005062,24.09445531,19.13795658,44.48577288,24.0005062,0.009051166,47.80786887,0,0,0,215.3075913,775107.3288,165.5833982,596100.2336,0,0,915433.6117
s-singletint,south,existing, 01/30  10:00:00,10.6875,59399.99396,26.00761638,24.00027459,25.00394548,0,428.3932338,24.00027459,0.008346284,44.161596,0,0,0,704.9930483,2537974.974,572.405435,2060659.566,0,0,915433.6117
s-singletint,south,existing, 01/30  11:00:00,12.475,37799.99615,27.64204926,24.0001266,25.82108793,0,856.9802699,24.0001266,0.00746934,39.61676107,0,0,0,1155.167827,4158604.178,1015.632877,3656278.357,0,0,915433.6117
s-singletint,south,existing, 01/30  12:00:00,13.675,37799.99615,28.57599234,23.9999934,26.28799287,0,1136.132089,23.9999934,0.006825673,36.2317824,0,0,0,1391.527735,5009499.847,1304.758471,4697130.497,0,0,915433.6117
s-singletint,south,existing, 01/30  13:00:00,14.9625,37799.99615,29.31621695,24.00025755,26.65823725,0,1376.371857,24.00025755,0.00647677,34.34229766,0,0,0,1589.793286,5723255.831,1555.720368,5600593.324,0,0,915433.6117
s-singletint,south,existing, 01/30  14:00:00,16.2875,37799.99615,29.91115015,24.00004448,26.95559732,0,1573.054597,24.00004448,0.006357242,33.66863116,0,0,0,1766.496504,6359387.414,1763.501408,6348605.068,0,0,915433.6117
s-singletint,south,existing, 01/30  15:00:00,17.0125,37799.99615,29.20804462,23.99992921,26.60398691,0,1332.966459,23.99992921,0.006303254,33.35219603,0,0,0,1529.410699,5505878.515,1529.410699,5505878.515,0,0,915433.6117
s-singletint,south,existing, 01/30  16:00:00,16.8875,37799.99615,27.63425543,23.99993078,25.81709311,0,853.2163325,23.99993078,0.006267295,33.15126975,0,0,0,1048.649881,3775139.573,1048.649881,3775139.573,0,0,915433.6117
s-singletint,south,existing, 01/30  17:00:00,16.0125,37799.99615,26.92561906,23.99990161,25.46276033,0,653.5497859,23.99990161,0.00627001,33.16554677,0,0,0,841.7717464,3030378.287,841.7717464,3030378.287,0,0,915433.6117
s-singletint,south,existing, 01/30  18:00:00,14.1625,37799.99615,26.07840369,23.99995273,25.03917821,0,453.3486111,23.99995273,0.006265566,33.16304322,0,0,0,628.4784773,2262522.518,626.3014053,2254685.059,0,0,915433.6117
s-singletint,south,existing, 01/30  19:00:00,12.3,90449.9908,25.14783127,24.00010315,24.57396721,0,219.0671576,24.00010315,0.00623219,33.00031347,0,0,0,381.261856,1372542.682,376.6553999,1355959.44,0,0,915433.6117
s-singletint,south,existing, 01/30  20:00:00,11.0125,120149.9878,24.63564473,24.00015124,24.31789798,0,110.4026103,24.00015124,0.006223634,32.95536216,0,0,0,262.0744569,943468.0448,257.3889061,926600.062,0,0,915433.6117
s-singletint,south,existing, 01/30  21:00:00,9.85,134999.9863,24.23714631,24.00017393,24.11866012,0,43.6536963,24.00017393,0.006221639,32.94485708,0,0,0,185.5607785,668018.8027,181.0655474,651835.9707,0,0,915433.6117
s-singletint,south,existing, 01/30  22:00:00,9.4,120149.9878,23.92073061,24.00016991,23.96045026,7.328218755,2.904896725,24.00016991,0.006228484,32.98074996,0,0,0,132.8755934,478352.1362,129.3053119,465499.123,0,0,915433.6117
s-singletint,south,existing, 01/30  23:00:00,9.0875,90449.9908,23.58346145,24.01289418,23.79817781,89.23291677,0,24.01289418,0.006256192,33.10067296,0,0,0,39.22239339,141200.6162,38.0782619,137081.7429,0,0,915433.6117
s-singletint,south,existing, 01/30  24:00:00,8.9,44549.99547,23.26510248,23.99840314,23.63175281,137.2661224,0,23.99840314,0.006297536,33.32546021,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  01:00:00,7.8375,29699.99698,22.90418813,23.75420967,23.3291989,153.1370584,0,23.75420967,0.006335106,34.00596428,0,0,0,0,0,0,0,27518.26561,7.64396267,915433.6117
s-singletint,south,existing, 01/31  02:00:00,7.575,22949.99767,22.56672431,23.44479695,23.00576063,153.6738649,0,23.44479695,0.006364106,34.78058196,0,0,0,0,0,0,0,28237.57491,7.843770807,915433.6117
s-singletint,south,existing, 01/31  03:00:00,7.425,14849.99849,22.26265557,23.13322529,22.69794043,148.1819678,0,23.13322529,0.006390509,35.55116724,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  04:00:00,7.2,14849.99849,21.93704694,22.81726235,22.37715465,147.9359517,0,22.81726235,0.006421318,36.37383284,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  05:00:00,7.2,14849.99849,21.63039232,22.53145078,22.08092155,147.5521672,0,22.53145078,0.006445158,37.10844049,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  06:00:00,7.2,29699.99698,21.35448443,22.28463215,21.81955829,146.9680541,0,22.28463215,0.006467857,37.78652275,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  07:00:00,7.2,59399.99396,21.17397928,22.21837949,21.69617938,129.2752055,0,22.21837949,0.006477836,37.97262869,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  08:00:00,7.2,75599.99231,21.13038631,22.24780345,21.68909488,124.5828787,0,22.24780345,0.006447209,37.71311736,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  09:00:00,7.8875,59399.99396,21.22702932,22.20750652,21.71726792,139.4056904,0,22.20750652,0.006409477,37.5866336,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  10:00:00,8.9875,59399.99396,21.59798297,22.40908453,22.00353375,117.7920954,0,22.40908453,0.006395235,37.04767901,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 01/31  11:00:00,10.8375,37799.99615,22.40481967,22.88822757,22.64652362,81.026111,0,22.88822757,0.00642882,36.15028007,0,0,0,35.05785849,126208.2905,32.83139859,118193.0349,0,0,915433.6117
s-singletint,south,existing, 01/31  12:00:00,12.7,37799.99615,23.27699151,23.57778808,23.4273898,49.81482464,0,23.57778808,0.006541156,35.21523616,0,0,0,67.2083607,241950.0985,64.13457795,230884.4806,0,0,915433.6117
s-singletint,south,existing, 01/31  13:00:00,13.675,37799.99615,23.8036158,23.93800971,23.87081275,18.57626576,0,23.93800971,0.006740058,35.44635224,0,0,0,144.677173,520837.8227,138.1866011,497471.7639,0,0,915433.6117
s-singletint,south,existing, 01/31  14:00:00,13.9,37799.99615,23.70818297,23.99223286,23.85020792,37.67972231,0,23.99223286,0.007000374,36.62017592,0,0,0,139.4326937,501957.6973,130.9663096,471478.7146,0,0,915433.6117
s-singletint,south,existing, 01/31  15:00:00,14.5875,37799.99615,23.68398734,23.99919935,23.84159334,41.10782882,0,23.99919935,0.007298231,38.06662577,0,0,0,146.0580825,525809.0971,134.4179233,483904.5239,0,0,915433.6117
s-singletint,south,existing, 01/31  16:00:00,16.375,37799.99615,24.09932236,24.00053241,24.04992738,0.365458281,24.31494374,24.00053241,0.007652238,39.83155196,0,0,0,237.45844,854850.384,214.3975862,771831.3102,0,0,915433.6117
s-singletint,south,existing, 01/31  17:00:00,17.2,37799.99615,24.03371113,24.00102649,24.01736881,0,27.04890555,24.00102649,0.008084116,42.03351721,0,0,0,256.1275092,922059.0331,224.3342519,807603.307,0,0,915433.6117
s-singletint,south,existing, 01/31  18:00:00,16.8875,37799.99615,23.76063009,24.00024568,23.88043788,0,14.01744419,24.00024568,0.008486018,44.06889114,0,0,0,247.2669365,890160.9713,208.8131127,751727.2057,0,0,915433.6117
s-singletint,south,existing, 01/31  19:00:00,16.7,90449.9908,23.47966898,23.99986704,23.73976801,14.21502567,0,23.99986704,0.008814009,45.73204048,0,0,0,218.2148339,785573.402,178.9516251,644225.8502,0,0,915433.6117
s-singletint,south,existing, 01/31  20:00:00,16.7,120149.9878,23.37499204,23.99983971,23.68741587,16.92220578,0,23.99983971,0.009122167,47.3382964,0,0,0,220.6909074,794487.2665,176.2360104,634449.6376,0,0,915433.6117
s-singletint,south,existing, 01/31  21:00:00,16.7,134999.9863,23.338292,23.99986131,23.66907666,4.117907102,0,23.99986131,0.009385817,48.70464291,0,0,0,242.5028495,873010.2584,189.0405575,680546.0072,0,0,915433.6117
s-singletint,south,existing, 01/31  22:00:00,16.825,120149.9878,23.32221123,23.99988217,23.6610467,0,4.457112632,23.99988217,0.00960905,49.84536066,0,0,0,259.7276788,935019.6436,198.6537513,715153.5046,0,0,915433.6117
s-singletint,south,existing, 01/31  23:00:00,16.9625,90449.9908,23.25199869,23.99988262,23.62594066,35.09021598,0,23.99988262,0.009853056,51.09134711,0,0,0,213.5975043,768951.0153,160.2456887,576884.4792,0,0,915433.6117
s-singletint,south,existing, 01/31  24:00:00,17.125,44549.99547,23.17785549,23.99989003,23.58887276,61.46586463,0,23.99989003,0.01011779,52.47570479,0,0,0,184.3451962,663642.7064,135.2164581,486779.2493,0,0,915433.6117
s-singletint,south,existing, 02/01  01:00:00,17.2625,29699.99698,23.13194534,23.99994378,23.56594456,68.51322131,0,23.99994378,0.010317021,53.82027524,0,0,0,180.3226369,649161.4927,129.4236564,465925.163,0,0,915433.6117
s-singletint,south,existing, 02/01  02:00:00,17.425,22949.99767,23.09543103,23.99999272,23.54771188,74.0857077,0,23.99999272,0.0104038,54.45095982,0,0,0,176.2146363,634372.6905,125.2477809,450892.0112,0,0,915433.6117
s-singletint,south,existing, 02/01  03:00:00,17.5625,14849.99849,23.06628994,23.9999918,23.53314087,78.48924792,0,23.9999918,0.010507345,54.94906036,0,0,0,172.9917059,622770.1412,121.9693216,439089.5577,0,0,915433.6117
s-singletint,south,existing, 02/01  04:00:00,17.725,14849.99849,23.06098228,23.99997664,23.53047946,78.0003475,0,23.99997664,0.010635716,55.58806678,0,0,0,177.4384976,638778.5915,123.7507581,445502.729,0,0,915433.6117
s-singletint,south,existing, 02/01  05:00:00,18.1125,14849.99849,23.0842044,23.99996803,23.54208622,71.69093981,0,23.99996803,0.010793925,56.3651113,0,0,0,193.4776416,696519.5096,133.2729129,479782.4865,0,0,915433.6117
s-singletint,south,existing, 02/01  06:00:00,18.3,29699.99698,23.10412568,23.99998501,23.55205535,66.74873213,0,23.99998501,0.010909124,56.93465495,0,0,0,204.895323,737623.1629,139.791498,503249.3926,0,0,915433.6117
s-singletint,south,existing, 02/01  07:00:00,18.3,59399.99396,23.15995565,24.00002344,23.57998955,25.84659229,0,24.00002344,0.010921599,57.03462505,0,0,0,266.1204185,958033.5067,180.6924211,650492.716,0,0,915433.6117
s-singletint,south,existing, 02/01  08:00:00,18.3,75599.99231,23.38811077,24.00007819,23.69409448,1.727051314,23.23373563,24.00007819,0.010791508,56.38808192,0,0,0,333.1192212,1199229.196,228.0393437,820941.6372,0,0,915433.6117
s-singletint,south,existing, 02/01  09:00:00,18.9875,59399.99396,23.73106275,24.0000921,23.86557742,0,21.47751866,24.0000921,0.010626959,55.57780349,0,0,0,335.349149,1207256.936,233.7538975,841514.0308,0,0,915433.6117
s-singletint,south,existing, 02/01  10:00:00,19.775,59399.99396,24.30297329,24.0001204,24.15154685,0,79.27891334,24.0001204,0.010421899,54.54366334,0,0,0,419.3938697,1509817.931,298.1454023,1073323.448,0,0,915433.6117
s-singletint,south,existing, 02/01  11:00:00,20.6875,37799.99615,24.8840376,24.00013615,24.44208687,0,152.5055926,24.00013615,0.010116524,52.97097005,0,0,0,516.9342092,1860963.153,379.0114205,1364441.114,0,0,915433.6117
s-singletint,south,existing, 02/01  12:00:00,21.1,37799.99615,25.28236313,24.00011224,24.64123769,0,227.515054,24.00011224,0.009788668,51.28095693,0,0,0,605.1700813,2178612.293,457.4604254,1646857.531,0,0,915433.6117
s-singletint,south,existing, 02/01  13:00:00,22.1625,37799.99615,25.79091524,24.00008657,24.89550091,0,333.9693163,24.00008657,0.009445219,49.44632815,0,0,0,729.8630574,2627507.007,572.792844,2062054.239,0,0,915433.6117
s-singletint,south,existing, 02/01  14:00:00,23.1125,37799.99615,26.19582602,24.00005647,25.09794125,0,427.9708474,24.00005647,0.009088234,47.53801066,0,0,0,826.9903956,2977165.424,674.7377729,2429055.983,0,0,915433.6117
s-singletint,south,existing, 02/01  15:00:00,23.675,37799.99615,26.44887467,24.00001332,25.22444399,0,489.7592069,24.00001332,0.008789712,45.95172153,0,0,0,879.9497766,3167819.196,741.2461126,2668486.005,0,0,915433.6117
s-singletint,south,existing, 02/01  16:00:00,23.9,37799.99615,26.47062931,23.99996211,25.23529571,0,499.5333044,23.99996211,0.008625831,45.08957762,0,0,0,877.7050108,3159738.039,752.9267153,2710536.175,0,0,915433.6117
s-singletint,south,existing, 02/01  17:00:00,24.5875,37799.99615,26.58393764,23.99990164,25.29191964,0,541.8503347,23.99990164,0.00853558,44.62436655,0,0,0,920.7221975,3314599.911,800.9955692,2883584.049,0,0,915433.6117
s-singletint,south,existing, 02/01  18:00:00,23.9375,37799.99615,26.26747321,23.99987779,25.1336755,0,492.0808366,23.99987779,0.008476378,44.31908144,0,0,0,855.340628,3079226.261,745.7928317,2684854.194,0,0,915433.6117
s-singletint,south,existing, 02/01  19:00:00,22.6125,90449.9908,25.42944818,23.99989251,24.71467035,0,313.8131704,23.99989251,0.008472141,44.32533826,0,0,0,642.1315198,2311673.471,556.4832705,2003339.774,0,0,915433.6117
s-singletint,south,existing, 02/01  20:00:00,21.2,120149.9878,25.04551821,23.9998849,24.52270156,0,237.4417399,23.9998849,0.008551552,44.75220981,0,0,0,548.1755023,1973431.808,468.3150612,1685934.22,0,0,915433.6117
s-singletint,south,existing, 02/01  21:00:00,20.6,134999.9863,24.84189957,23.99987749,24.42088853,0,213.5305454,23.99987749,0.008646055,45.26874682,0,0,0,520.9242151,1875327.174,439.3861728,1581790.222,0,0,915433.6117
s-singletint,south,existing, 02/01  22:00:00,19.85,120149.9878,24.666572,23.9998639,24.33321795,0,188.9679876,23.9998639,0.008762714,45.91765435,0,0,0,491.6710784,1770015.882,408.5292971,1470705.469,0,0,915433.6117
s-singletint,south,existing, 02/01  23:00:00,19.0875,90449.9908,24.467562,23.99984487,24.23370343,0,121.2454183,23.99984487,0.008956487,46.93644361,0,0,0,410.8716259,1479137.853,334.409299,1203873.476,0,0,915433.6117
s-singletint,south,existing, 02/01  24:00:00,18.525,44549.99547,24.29081296,23.99984424,24.1453286,0,75.38244806,23.99984424,0.009178482,48.0828862,0,0,0,356.5849216,1283705.718,283.8171271,1021741.657,0,0,915433.6117
s-singletint,south,existing, 02/02  01:00:00,18.675,29699.99698,24.18862223,23.99984541,24.09423382,0,61.58941785,23.99984541,0.00941453,49.33233544,0,0,0,348.0613256,1253020.772,271.2467336,976488.241,0,0,915433.6117
s-singletint,south,existing, 02/02  02:00:00,18.9,22949.99767,24.10096665,23.99985354,24.05041009,0,50.98213425,23.99985354,0.009637364,50.50122529,0,0,0,343.3325979,1235997.352,262.5098389,945035.4201,0,0,915433.6117
s-singletint,south,existing, 02/02  03:00:00,18.9,14849.99849,24.0037228,23.99987021,24.0017965,0,38.5993977,23.99987021,0.009831836,51.5043858,0,0,0,332.9161304,1198498.069,250.1266075,900455.7872,0,0,915433.6117
s-singletint,south,existing, 02/02  04:00:00,18.9,14849.99849,23.92293737,23.99988623,23.9614118,0,30.20551167,23.99988623,0.009997949,52.36076245,0,0,0,326.6156041,1175816.175,241.7328497,870238.2588,0,0,915433.6117
s-singletint,south,existing, 02/02  05:00:00,18.9,14849.99849,23.84295891,23.9998988,23.92142886,0,22.89290739,23.9998988,0.010140242,53.09398174,0,0,0,320.8428126,1155034.125,234.4206665,843914.3994,0,0,915433.6117
s-singletint,south,existing, 02/02  06:00:00,16.0875,29699.99698,23.52268249,23.99997479,23.76132864,29.27857374,0.768165815,23.99997479,0.01019885,53.42943613,0,0,0,222.2751821,800190.6557,159.7304153,575029.4952,0,0,915433.6117
s-singletint,south,existing, 02/02  07:00:00,12.3375,59399.99396,23.1327844,24.00035861,23.5665715,72.81845157,0,24.00035861,0.010083754,52.92158857,0,0,0,118.5831519,426899.3468,84.46666565,304079.9963,0,0,915433.6117
s-singletint,south,existing, 02/02  08:00:00,10.0375,75599.99231,23.00476251,24.00081897,23.50279074,93.70416685,0,24.00081897,0.009872818,51.86976714,0,0,0,62.35692479,224484.9293,44.7265767,161015.6761,0,0,915433.6117
s-singletint,south,existing, 02/02  09:00:00,9.0875,59399.99396,23.07714181,23.98271105,23.52992643,131.3029714,0,23.98271105,0.009630666,50.70400108,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/02  10:00:00,7.8375,59399.99396,23.25039596,23.95644766,23.60342181,125.6275461,0,23.95644766,0.009352742,49.42039677,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/02  11:00:00,7.2,37799.99615,23.60417336,23.93017275,23.76717305,105.2702911,0,23.93017275,0.009052605,47.97058213,0,0,0,10.00235385,36008.47385,7.641382564,27508.97723,0,0,915433.6117
s-singletint,south,existing, 02/02  12:00:00,7.8875,37799.99615,24.17916277,23.99155281,24.08535779,16.31348196,3.822383492,23.99155281,0.008690212,45.90635298,0,0,0,135.936038,489369.7369,106.5627714,383625.977,0,0,915433.6117
s-singletint,south,existing, 02/02  13:00:00,8.9875,37799.99615,24.37155401,23.99934377,24.18544889,0,26.11314278,23.99934377,0.008297949,43.78598491,0,0,0,191.737962,690256.6631,155.9577339,561447.8422,0,0,915433.6117
s-singletint,south,existing, 02/02  14:00:00,9.4,37799.99615,24.3724111,24.00037448,24.18639279,0,24.79271108,24.00037448,0.007971626,42.02482016,0,0,0,188.7173445,679382.4401,158.1161712,569218.2164,0,0,915433.6117
s-singletint,south,existing, 02/02  15:00:00,8.7125,37799.99615,24.03031295,24.00074996,24.01553146,46.54858564,0,24.00074996,0.007745504,40.8309424,0,0,0,95.22632173,342814.7582,81.17759017,292239.3246,0,0,915433.6117
s-singletint,south,existing, 02/02  16:00:00,8.675,37799.99615,24.1704719,24.00079389,24.0856329,15.13823873,0,24.00079389,0.007557218,39.85019265,0,0,0,129.5837907,466501.6466,112.3010955,404283.9437,0,0,915433.6117
s-singletint,south,existing, 02/02  17:00:00,8.2125,37799.99615,23.94923301,24.00065803,23.97494552,48.33075247,0,24.00065803,0.007409186,39.07912048,0,0,0,86.04732476,309770.3691,75.36919003,271329.0841,0,0,915433.6117
s-singletint,south,existing, 02/02  18:00:00,7.425,37799.99615,23.47791734,24.01899446,23.7484559,106.52304,0,24.01899446,0.007317514,38.58307192,0,0,0,10.81656358,38939.62888,9.503335101,34212.00636,0,0,915433.6117
s-singletint,south,existing, 02/02  19:00:00,6.5125,90449.9908,22.83168196,23.75130851,23.29149524,153.8152141,0,23.75130851,0.007230341,38.76213769,0,0,0,0,0,0,0,34485.78216,9.579383934,915433.6117
s-singletint,south,existing, 02/02  20:00:00,5.7875,120149.9878,22.38915148,23.36365035,22.87640091,157.8368249,0,23.36365035,0.007168798,39.37011496,0,0,0,0,0,0,0,75636.68248,21.01018958,915433.6117
s-singletint,south,existing, 02/02  21:00:00,5.6,134999.9863,22.07677386,23.05476157,22.56576771,139.9093631,0,23.05476157,0.007132316,39.92469078,0,0,0,0,0,0,0,36563.95299,10.15665361,915433.6117
s-singletint,south,existing, 02/02  22:00:00,5.6,120149.9878,21.81420529,22.80437294,22.30928911,126.515487,0,22.80437294,0.007096156,40.35670942,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/02  23:00:00,5.225,90449.9908,21.47296922,22.4844751,21.97872216,157.59614,0,22.4844751,0.0070795,41.06854736,0,0,0,0,0,0,0,67709.65095,18.80823637,915433.6117
s-singletint,south,existing, 02/02  24:00:00,5.375,44549.99547,21.13631721,22.10509765,21.62070743,162.3084806,0,22.10509765,0.007066247,41.94975925,0,0,0,0,0,0,0,71696.21382,19.91561495,915433.6117
s-singletint,south,existing, 02/03  01:00:00,5.6,29699.99698,20.82098957,21.79538269,21.30818613,159.2776266,0,21.79538269,0.007042252,42.57957155,0,0,0,0,0,0,0,57190.70906,15.88630807,915433.6117
s-singletint,south,existing, 02/03  02:00:00,5.6,22949.99767,20.51478231,21.48673246,21.00075739,155.4306482,0,21.48673246,0.007009835,43.17743832,0,0,0,0,0,0,0,27710.98112,7.697494756,915433.6117
s-singletint,south,existing, 02/03  03:00:00,5.6,14849.99849,20.22575293,21.1638471,20.69480002,147.6639439,0,21.1638471,0.006991917,43.90177366,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  04:00:00,5.6,14849.99849,19.94064109,20.99495961,20.46780035,162.4496437,0,20.99495961,0.00699192,44.34239814,0.5,0,0,0,0,0,0,111788.2822,31.05230062,915433.6117
s-singletint,south,existing, 02/03  05:00:00,5.9125,14849.99849,19.75317382,20.9994343,20.37630406,184.9004209,0,20.9994343,0.007003395,44.40214529,1,0,0,0,0,0,0,199897.9114,55.52719762,915433.6117
s-singletint,south,existing, 02/03  06:00:00,6.1,29699.99698,19.61818137,20.9999949,20.30908813,203.1233235,0,20.9999949,0.007016064,44.45201174,1,0,0,0,0,0,0,259514.5581,72.08737724,915433.6117
s-singletint,south,existing, 02/03  07:00:00,6.1,59399.99396,19.55944211,21.00004904,20.27974558,181.7169791,0,21.00004904,0.007011089,44.43189375,1,0,0,0,0,0,0,182500.7929,50.69466469,915433.6117
s-singletint,south,existing, 02/03  08:00:00,6.475,75599.99231,19.61304788,20.95236171,20.28270479,148.830345,0,20.95236171,0.006978123,44.37188555,1,0,0,0,0,0,0,34874.79682,9.687443561,915433.6117
s-singletint,south,existing, 02/03  09:00:00,7.0125,59399.99396,19.78580666,20.96567498,20.37574082,158.0430392,0,20.96567498,0.00695002,44.15904138,1,0,0,0,0,0,0,76987.37275,21.38538132,915433.6117
s-singletint,south,existing, 02/03  10:00:00,7.2,59399.99396,20.04996191,21.02446759,20.53721475,130.7912165,0,21.02446759,0.006917481,43.82391346,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  11:00:00,7.8875,37799.99615,20.37092638,21.22265914,20.79679276,124.3049137,0,21.22265914,0.006883584,43.10080017,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  12:00:00,8.675,37799.99615,20.86203916,21.58309106,21.22256511,99.76669696,0,21.58309106,0.00687027,42.05276332,0,0,0,20.60554769,74179.97168,17.63099752,63471.59106,0,0,915433.6117
s-singletint,south,existing, 02/03  13:00:00,9.5875,37799.99615,21.44045696,22.05468408,21.74757052,80.92708569,0,22.05468408,0.006887717,40.92040373,0,0,0,35.39278788,127414.0364,30.81137806,110920.961,0,0,915433.6117
s-singletint,south,existing, 02/03  14:00:00,10,37799.99615,22.51736436,22.77709901,22.64723169,35.24083601,0,22.77709901,0.006928584,39.35323807,0,0,0,64.31466704,231532.8013,56.94268227,204993.6562,0,0,915433.6117
s-singletint,south,existing, 02/03  15:00:00,10.6875,37799.99615,22.95011389,23.42105905,23.18558647,61.56086487,0,23.42105905,0.006983116,38.10388482,0,0,0,50.07438887,180267.7999,45.15284907,162550.2567,0,0,915433.6117
s-singletint,south,existing, 02/03  16:00:00,11.7875,37799.99615,23.21555493,23.86595129,23.54075311,77.18805489,0,23.86595129,0.007080164,37.59067207,0,0,0,57.90798218,208468.7358,52.90903521,190472.5267,0,0,915433.6117
s-singletint,south,existing, 02/03  17:00:00,11.8875,37799.99615,23.0937271,23.99257453,23.54315081,107.6227763,0,23.99257453,0.00723136,38.06899081,0,0,0,43.77354049,157584.7458,39.86576206,143516.7434,0,0,915433.6117
s-singletint,south,existing, 02/03  18:00:00,11.325,37799.99615,22.78017676,24.00944431,23.39481054,144.2788217,0,24.00944431,0.007424661,39.02086526,0,0,0,9.189458902,33082.05205,8.263506487,29748.62335,0,0,915433.6117
s-singletint,south,existing, 02/03  19:00:00,11.1,90449.9908,22.36830671,23.75455483,23.06143077,174.6244757,0,23.75455483,0.007595971,40.55416656,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  20:00:00,10.7875,120149.9878,22.15421617,23.51511567,22.83466592,163.0373363,0,23.51511567,0.007759072,42.03076786,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  21:00:00,10.225,134999.9863,22.00440159,23.38545278,22.69492719,152.4471533,0,23.38545278,0.007909892,43.20055237,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  22:00:00,10,120149.9878,21.89407086,23.30135884,22.59771485,148.4464025,0,23.30135884,0.00803894,44.16412714,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  23:00:00,10,90449.9908,21.73036684,23.08293122,22.40664903,166.7691373,0,23.08293122,0.008182588,45.5877065,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/03  24:00:00,10.375,44549.99547,21.54370692,22.82729204,22.18549948,168.0125204,0,22.82729204,0.00832741,47.12451939,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  01:00:00,9.85,35099.99643,21.31239308,22.59167736,21.95203522,169.8006869,0,22.59167736,0.008421666,48.36758506,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  02:00:00,8.7125,35099.99643,20.98632564,22.2287602,21.60754292,171.425131,0,22.2287602,0.008447604,49.61565692,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  03:00:00,6.925,14849.99849,20.56910909,21.81695373,21.19303141,184.1889852,0,21.81695373,0.008401127,50.63288828,0,0,0,0,0,0,0,66633.94569,18.50942936,915433.6117
s-singletint,south,existing, 02/04  04:00:00,5.7875,14849.99849,20.16521002,21.35177701,20.75849351,182.5549403,0,21.35177701,0.008279096,51.33404439,0,0,0,0,0,0,0,89251.6393,24.79212203,915433.6117
s-singletint,south,existing, 02/04  05:00:00,5.225,14849.99849,19.83262999,21.05933627,20.44598313,191.2534352,0,21.05933627,0.008123776,51.30835799,0,0,0,0,0,0,0,204617.089,56.83808029,915433.6117
s-singletint,south,existing, 02/04  06:00:00,4.625,14849.99849,19.55396162,21.00675269,20.28035716,230.3452462,0,21.00675269,0.007958262,50.49002935,0.75,0,0,0,0,0,0,395552.6909,109.8757475,915433.6117
s-singletint,south,existing, 02/04  07:00:00,4.4,55349.99437,19.35440823,21.00082836,20.1776183,269.1166444,0,21.00082836,0.007767324,49.36114825,1,0,0,0,0,0,0,546163.5025,151.712084,915433.6117
s-singletint,south,existing, 02/04  08:00:00,4.4,55349.99437,19.38122396,21.00023153,20.19072775,245.5415417,0,21.00023153,0.007534734,47.95057113,1,0,0,0,0,0,0,461516.1492,128.1989303,915433.6117
s-singletint,south,existing, 02/04  09:00:00,4.4,75599.99231,19.58682271,21.00016907,20.29349589,178.5916117,0,21.00016907,0.007280809,46.39998927,1,0,0,0,0,0,0,220362.1692,61.21171368,915433.6117
s-singletint,south,existing, 02/04  10:00:00,4.0875,75599.99231,19.60006387,21.00016631,20.30011509,218.5210953,0,21.00016631,0.00701463,44.76737844,1,0,0,0,0,0,0,373238.07,103.6772417,915433.6117
s-singletint,south,existing, 02/04  11:00:00,3.525,55349.99437,19.77245319,21.00015956,20.38630637,222.2237055,0,21.00015956,0.006755599,43.14836612,1,0,0,0,0,0,0,403302.8194,112.028561,915433.6117
s-singletint,south,existing, 02/04  12:00:00,3.675,44549.99547,20.45955033,20.98636538,20.72295786,121.9993827,0,20.98636538,0.006525673,41.70457406,0,0,0,0,0,0,0,40785.69495,11.32935971,915433.6117
s-singletint,south,existing, 02/04  13:00:00,4.5875,44549.99547,21.05320059,21.26838979,21.16079519,75.94277062,0,21.26838979,0.006295527,39.54664775,0,0,0,10.84408739,39038.71461,9.530332053,34309.19539,0,0,915433.6117
s-singletint,south,existing, 02/04  14:00:00,5,44549.99547,21.379356,21.61502909,21.49719254,76.72212859,0,21.61502909,0.006053144,37.21512449,0,0,0,20.44168794,73590.07657,18.40258553,66249.30789,0,0,915433.6117
s-singletint,south,existing, 02/04  15:00:00,5,44549.99547,21.69871712,21.95393862,21.82632787,76.98772914,0,21.95393862,0.00583539,35.16108852,0,0,0,17.19552435,61903.88766,16.02490331,57689.65193,0,0,915433.6117
s-singletint,south,existing, 02/04  16:00:00,4.625,44549.99547,21.56907536,22.04114985,21.80511261,114.5703222,0,22.04114985,0.005644314,33.85016275,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  17:00:00,4.4,44549.99547,21.27671187,21.8264985,21.55160518,130.6760585,0,21.8264985,0.005499121,33.42189369,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  18:00:00,4.4,44549.99547,20.77059428,21.53323632,21.1519153,135.6391231,0,21.53323632,0.005407078,33.46251839,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/04  19:00:00,4.0875,114749.9883,20.14690907,21.15690151,20.65190529,163.362455,0,21.15690151,0.00534393,33.8684451,0.75,0,0,0,0,0,0,85391.46815,23.71985226,915433.6117
s-singletint,south,existing, 02/04  20:00:00,3.9,134999.9863,19.79589974,21.01513461,20.40551718,169.5545979,0,21.01513461,0.005339611,34.14997436,1,0,0,0,0,0,0,192318.8464,53.42190177,915433.6117
s-singletint,south,existing, 02/04  21:00:00,3.9,134999.9863,19.60354907,21.00178534,20.30266721,178.3658136,0,21.00178534,0.005359635,34.32652054,1,0,0,0,0,0,0,233012.7492,64.72576367,915433.6117
s-singletint,south,existing, 02/04  22:00:00,3.9,134999.9863,19.44741707,21.00024538,20.22383123,212.5330881,0,21.00024538,0.005341027,34.22442168,1,0,0,0,0,0,0,357030.135,99.1750375,915433.6117
s-singletint,south,existing, 02/04  23:00:00,3.9,114749.9883,19.26099619,21.00010299,20.13054959,281.6722275,0,21.00010299,0.005299589,33.96143209,1,0,0,0,0,0,0,605983.6568,168.3287936,915433.6117
s-singletint,south,existing, 02/04  24:00:00,3.9,55349.99437,19.08661501,21.00010035,20.04335768,331.7139898,0,21.00010035,0.005256804,33.68955473,1,0,0,0,0,0,0,786039.894,218.344415,915433.6117
s-singletint,south,existing, 02/05  01:00:00,3.9,35099.99643,18.96727303,21.00010723,19.98369013,343.2615526,0,21.00010723,0.005230768,33.52407614,1,0,0,0,0,0,0,827552.4836,229.8756899,915433.6117
s-singletint,south,existing, 02/05  02:00:00,4.2125,35099.99643,18.89002408,21.00011148,19.94506778,357.2902897,0,21.00011148,0.005221153,33.4629615,1,0,0,0,0,0,0,868793.215,241.3314486,915433.6117
s-singletint,south,existing, 02/05  03:00:00,4.4,14849.99849,18.82354848,21.00011321,19.91183084,370.0252634,0,21.00011321,0.00521386,33.39571933,1,0,0,0,0,0,0,909082.7037,252.5229733,915433.6117
s-singletint,south,existing, 02/05  04:00:00,4.4,14849.99849,18.76857385,21.00011524,19.88434455,380.9977937,0,21.00011524,0.00520754,33.36390943,1,0,0,0,0,0,0,948580.1419,263.4944839,915433.6117
s-singletint,south,existing, 02/05  05:00:00,3.7125,14849.99849,18.6650695,21.00011459,19.83259204,407.2225366,0,21.00011459,0.00521003,33.39225301,1,0,0,0,0,0,0,1063555.191,295.4319975,915433.6117
s-singletint,south,existing, 02/05  06:00:00,2.9875,14849.99849,18.56324114,21.00011162,19.78167638,433.6344011,0,21.00011162,0.005234653,33.54875853,1,0,0,0,0,0,0,1180378.711,327.8829754,915433.6117
s-singletint,south,existing, 02/05  07:00:00,2.8,55349.99437,18.48237197,21.00010657,19.74123927,457.1408054,0,21.00010657,0.005248369,33.65696077,1,0,0,0,0,0,0,1270634.918,352.9541439,915433.6117
s-singletint,south,existing, 02/05  08:00:00,2.8,55349.99437,18.60551264,21.00009061,19.80280162,413.2834106,0,21.00009061,0.005224046,33.51487175,1,0,0,0,0,0,0,1112752.643,309.0979564,915433.6117
s-singletint,south,existing, 02/05  09:00:00,3.1125,75599.99231,18.97200203,21.00006982,19.98603593,299.5948293,0,21.00006982,0.005185567,33.29084628,1,0,0,0,0,0,0,694188.9036,192.830251,915433.6117
s-singletint,south,existing, 02/05  10:00:00,3.3,75599.99231,19.11850005,21.00006141,20.05928073,305.4746461,0,21.00006141,0.00513281,32.98783251,1,0,0,0,0,0,0,709891.5633,197.1921009,915433.6117
s-singletint,south,existing, 02/05  11:00:00,3.3,55349.99437,19.28787618,21.00005055,20.14396336,304.4368886,0,21.00005055,0.005087887,32.71374271,1,0,0,0,0,0,0,706324.4228,196.2012286,915433.6117
s-singletint,south,existing, 02/05  12:00:00,3.3,44549.99547,19.54537098,21.00004483,20.27270791,253.7635958,0,21.00004483,0.005053428,32.49397403,1,0,0,0,0,0,0,523875.1715,145.520881,915433.6117
s-singletint,south,existing, 02/05  13:00:00,3.3,44549.99547,19.64725429,21.00004191,20.3236481,235.9690891,0,21.00004191,0.005018571,32.27164051,1,0,0,0,0,0,0,459854.6116,127.7373921,915433.6117
s-singletint,south,existing, 02/05  14:00:00,3.3,44549.99547,19.72393062,21.00003213,20.36198138,223.7244184,0,21.00003213,0.005001231,32.14101226,1,0,0,0,0,0,0,415954.9858,115.5430516,915433.6117
s-singletint,south,existing, 02/05  15:00:00,3.3,44549.99547,19.74092112,21.00002528,20.3704732,223.2171145,0,21.00002528,0.004998934,32.11436053,1,0,0,0,0,0,0,414206.3343,115.0573151,915433.6117
s-singletint,south,existing, 02/05  16:00:00,3.3,44549.99547,19.64108435,21.00002576,20.32055506,242.1032528,0,21.00002576,0.004998141,32.10930586,1,0,0,0,0,0,0,482195.5874,133.9432187,915433.6117
s-singletint,south,existing, 02/05  17:00:00,3.3,44549.99547,19.68119679,21.0000326,20.3406147,234.687117,0,21.0000326,0.004987113,32.05897828,1,0,0,0,0,0,0,455284.2749,126.4678541,915433.6117
s-singletint,south,existing, 02/05  18:00:00,2.9875,44549.99547,19.3985947,21.00004336,20.19931903,263.6735341,0,21.00004336,0.004975995,32.01997044,1,0,0,0,0,0,0,568777.0892,157.9936359,915433.6117
s-singletint,south,existing, 02/05  19:00:00,2.8,114749.9883,19.02874214,21.00005446,20.0143983,328.1777929,0,21.00005446,0.004973521,32.03603848,1,0,0,0,0,0,0,806454.8545,224.0152374,915433.6117
s-singletint,south,existing, 02/05  20:00:00,2.8,134999.9863,18.89983642,21.00006532,19.94995087,331.9985463,0,21.00006532,0.005006934,32.28165776,1,0,0,0,0,0,0,820148.2733,227.8189648,915433.6117
s-singletint,south,existing, 02/05  21:00:00,2.8,134999.9863,18.83784183,21.00007535,19.91895859,327.9542773,0,21.00007535,0.005058577,32.62404263,1,0,0,0,0,0,0,805461.0558,223.7391822,915433.6117
s-singletint,south,existing, 02/05  22:00:00,2.8,134999.9863,18.76569957,21.00008317,19.88289137,352.8950094,0,21.00008317,0.005071154,32.72480291,1,0,0,0,0,0,0,895163.4256,248.6565071,915433.6117
s-singletint,south,existing, 02/05  23:00:00,2.425,114749.9883,18.62761213,21.00009653,19.81385433,420.9161992,0,21.00009653,0.005062081,32.67887139,1,0,0,0,0,0,0,1151048.94,319.7358167,915433.6117
s-singletint,south,existing, 02/05  24:00:00,2.2,55349.99437,18.50693224,21.00011252,19.75352238,465.3617121,0,21.00011252,0.005039911,32.55704793,1,0,0,0,0,0,0,1317559.277,365.988688,915433.6117
s-singletint,south,existing, 02/06  01:00:00,1.8875,29699.99698,18.41570693,21.00012519,19.70791606,475.620803,0,21.00012519,0.005032392,32.54112248,1,0,0,0,0,0,0,1363706.817,378.8074491,915433.6117
s-singletint,south,existing, 02/06  02:00:00,1.7,22949.99767,18.34072363,21.00013574,19.67042968,494.3104955,0,21.00013574,0.005038946,32.59525078,1,0,0,0,0,0,0,1436544.901,399.0402502,915433.6117
s-singletint,south,existing, 02/06  03:00:00,1.325,14849.99849,18.22865723,21.00014565,19.61440144,524.7699558,0,21.00014565,0.005040263,32.60368127,1,0,0,0,0,0,0,1557208.558,432.5579328,915433.6117
s-singletint,south,existing, 02/06  04:00:00,0.7875,14849.99849,18.13119135,21.00016116,19.56567626,551.6127128,0,21.00016116,0.005024965,32.50548634,1,0,0,0,0,0,0,1669532.644,463.7590677,915433.6117
s-singletint,south,existing, 02/06  05:00:00,0.6,14849.99849,18.0939844,21.00017136,19.54707788,560.139301,0,21.00017136,0.004991816,32.29274036,1,0,0,0,0,0,0,1705588.883,473.7746898,915433.6117
s-singletint,south,existing, 02/06  06:00:00,0.225,29699.99698,18.03886676,21.00017925,19.519523,574.8631235,0,21.00017925,0.004947881,32.03054434,1,0,0,0,0,0,0,1769523.337,491.5342604,915433.6117
s-singletint,south,existing, 02/06  07:00:00,-0.375,59399.99396,18.00835825,21.00017183,19.50426504,557.1408641,0,21.00017183,0.004870817,31.54729089,1,0,0,0,0,0,0,1723320.393,478.7001091,915433.6117
s-singletint,south,existing, 02/06  08:00:00,-0.6,75599.99231,18.24929087,21.00014278,19.62471682,490.2634814,0,21.00014278,0.004745244,30.75913267,1,0,0,0,0,0,0,1489190.355,413.6639876,915433.6117
s-singletint,south,existing, 02/06  09:00:00,0.15,59399.99396,18.7418316,21.00011968,19.87097564,423.5532495,0,21.00011968,0.004609309,29.89567343,1,0,0,0,0,0,0,1226824.063,340.7844619,915433.6117
s-singletint,south,existing, 02/06  10:00:00,1.975,59399.99396,20.97710559,21.30601097,21.14155828,75.37854136,11.83702374,21.30601097,0.00446369,28.44870563,0.5,0,0,13.73859867,49458.95521,13.73859867,49458.95521,106863.3293,29.68425814,915433.6117
s-singletint,south,existing, 02/06  11:00:00,2.8,37799.99615,23.74451443,23.35263185,23.54857314,0,91.72877956,23.35263185,0.004301816,24.23627494,0,0,0,106.1194752,382030.1108,106.1194752,382030.1108,30051.17554,8.347548761,915433.6117
s-singletint,south,existing, 02/06  12:00:00,3.8,37799.99615,24.80471011,23.97752652,24.39111832,0,186.0853502,23.97752652,0.004174435,22.61807482,0,0,0,268.8137319,967729.4348,268.8137319,967729.4348,0,0,915433.6117
s-singletint,south,existing, 02/06  13:00:00,5.15,37799.99615,27.20143512,23.99821774,25.59982643,0,810.4326874,23.99821774,0.004069442,22.00358206,0,0,0,909.0769897,3272677.163,909.0769897,3272677.163,0,0,915433.6117
s-singletint,south,existing, 02/06  14:00:00,6.6,37799.99615,28.18875598,23.99984552,26.09430075,0,1080.208149,23.99984552,0.003985851,21.51772294,0,0,0,1191.183822,4288261.76,1191.183822,4288261.76,0,0,915433.6117
s-singletint,south,existing, 02/06  15:00:00,7.2,37799.99615,29.1474718,23.99992623,26.57369901,0,1352.423728,23.99992623,0.003916264,21.11545408,0,0,0,1468.360848,5286099.052,1468.360848,5286099.052,0,0,915433.6117
s-singletint,south,existing, 02/06  16:00:00,8.2625,37799.99615,29.25978879,23.99989744,26.62984312,0,1376.035891,23.99989744,0.00386458,20.81784448,0,0,0,1500.718577,5402586.878,1500.718577,5402586.878,0,0,915433.6117
s-singletint,south,existing, 02/06  17:00:00,7.8375,37799.99615,27.56826437,23.99986943,25.7840669,0,880.2899201,23.99986943,0.003860178,20.78655268,0,0,0,1001.505696,3605420.506,1001.505696,3605420.506,0,0,915433.6117
s-singletint,south,existing, 02/06  18:00:00,7.2,37799.99615,25.6768336,23.9999105,24.83837205,0,353.815551,23.9999105,0.003871765,20.848507,0,0,0,469.7973186,1691270.347,469.7973186,1691270.347,0,0,915433.6117
s-singletint,south,existing, 02/06  19:00:00,6.5125,90449.9908,24.50773162,23.99996742,24.25384952,1.043642362,58.39001851,23.99996742,0.003888078,20.93573621,0,0,0,167.678367,603642.1212,167.678367,603642.1212,0,0,915433.6117
s-singletint,south,existing, 02/06  20:00:00,5.4125,120149.9878,23.92018256,24.00499633,23.96258945,56.94478866,0,24.00499633,0.003927909,21.14244402,0,0,0,42.85750604,154287.0218,42.85750604,154287.0218,0,0,915433.6117
s-singletint,south,existing, 02/06  21:00:00,5,134999.9863,23.55301733,24.02936905,23.79119319,99.85447371,0,24.02936905,0.00397654,21.37137764,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/06  22:00:00,4.625,120149.9878,23.20735695,23.86480561,23.53608128,112.6907317,0,23.86480561,0.004031333,21.87974882,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/06  23:00:00,4.4,90449.9908,22.80434923,23.50073575,23.15254249,144.7532355,0,23.50073575,0.004093124,22.69142804,0,0,0,0,0,0,0,72199.12965,20.05531379,915433.6117
s-singletint,south,existing, 02/06  24:00:00,4.4,44549.99547,22.36034653,23.06634309,22.71334481,159.2495196,0,23.06634309,0.00415596,23.626865,0,0,0,0,0,0,0,86825.98056,24.11832793,915433.6117
s-singletint,south,existing, 02/07  01:00:00,3.4,29699.99698,21.89280123,22.57556504,22.23418313,159.1453569,0,22.57556504,0.004242797,24.83714043,0,0,0,0,0,0,0,92131.40069,25.59205575,915433.6117
s-singletint,south,existing, 02/07  02:00:00,2.8,22949.99767,21.49609437,22.12129858,21.80869648,146.266219,0,22.12129858,0.004359089,26.22695325,0,0,0,0,0,0,0,78714.73366,21.86520379,915433.6117
s-singletint,south,existing, 02/07  03:00:00,2.8,14849.99849,21.08572465,21.73711233,21.41141849,148.0140128,0,21.73711233,0.00445683,27.42991022,0,0,0,0,0,0,0,72442.01469,20.12278186,915433.6117
s-singletint,south,existing, 02/07  04:00:00,1.7375,14849.99849,20.64912886,21.29511989,20.97212438,149.3857701,0,21.29511989,0.004549973,28.73854954,0.25,0,0,0,0,0,0,82799.19561,22.99977656,915433.6117
s-singletint,south,existing, 02/07  05:00:00,1.1,14849.99849,20.26753675,21.04822661,20.65788168,164.4542621,0,21.04822661,0.004640169,29.7200841,1,0,0,0,0,0,0,235938.4526,65.53845905,915433.6117
s-singletint,south,existing, 02/07  06:00:00,1.475,29699.99698,19.98055434,21.00686082,20.49370758,185.3814558,0,21.00686082,0.0047302,30.35790965,1,0,0,0,0,0,0,327320.2454,90.92229038,915433.6117
s-singletint,south,existing, 02/07  07:00:00,1.7,59399.99396,19.81251473,21.00090219,20.40670846,171.1633653,0,21.00090219,0.004790039,30.76946753,1,0,0,0,0,0,0,273198.9054,75.88858482,915433.6117
s-singletint,south,existing, 02/07  08:00:00,1.7,75599.99231,19.78453982,21.00013226,20.39233604,159.5510361,0,21.00013226,0.00479724,30.82833983,1,0,0,0,0,0,0,231926.4766,64.42402127,915433.6117
s-singletint,south,existing, 02/07  09:00:00,2.0125,59399.99396,19.85150561,21.00004343,20.42577452,193.5341017,0,21.00004343,0.00478882,30.75561739,1,0,0,0,0,0,0,345176.881,95.88246695,915433.6117
s-singletint,south,existing, 02/07  10:00:00,2.575,59399.99396,20.18128395,20.98983908,20.58556152,149.498989,0,20.98983908,0.004767154,30.64433055,1,0,0,0,0,0,0,158879.1072,44.13308534,915433.6117
s-singletint,south,existing, 02/07  11:00:00,3.4875,37799.99615,20.65219433,20.98541096,20.81880264,100.3705016,0,20.98541096,0.004728943,30.42077577,0.75,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/07  12:00:00,4.2125,37799.99615,21.10024177,21.29855479,21.19939828,74.93414645,0,21.29855479,0.00470158,29.65176986,0,0,0,15.74003921,56664.14117,15.74003921,56664.14117,0,0,915433.6117
s-singletint,south,existing, 02/07  13:00:00,5.15,37799.99615,21.60795109,21.70826721,21.65810915,54.11059346,0,21.70826721,0.004679254,28.77143631,0,0,0,24.06651175,86639.44231,24.06651175,86639.44231,0,0,915433.6117
s-singletint,south,existing, 02/07  14:00:00,5.9125,37799.99615,22.46986958,22.40593528,22.43790243,13.96444072,0.074800892,22.40593528,0.004663183,27.44563785,0,0,0,51.40626297,185062.5467,51.40626297,185062.5467,0,0,915433.6117
s-singletint,south,existing, 02/07  15:00:00,6.7875,37799.99615,23.23038838,23.13484929,23.18261884,9.074804939,1.851967771,23.13484929,0.004654099,26.18905738,0,0,0,53.84624471,193846.4809,53.84624471,193846.4809,0,0,915433.6117
s-singletint,south,existing, 02/07  16:00:00,7.8875,37799.99615,23.9550476,23.84390379,23.8994757,11.35293675,25.02082851,23.84390379,0.004666903,25.14293728,0,0,0,100.2577612,360927.9404,100.2577612,360927.9404,0,0,915433.6117
s-singletint,south,existing, 02/07  17:00:00,8.3,37799.99615,23.09890858,23.88469523,23.4918019,129.54776,0,23.88469523,0.004733119,25.42560741,0,0,0,8.82751459,31779.05252,8.82751459,31779.05252,0,0,915433.6117
s-singletint,south,existing, 02/07  18:00:00,7.9875,37799.99615,22.60342319,23.63679736,23.12011028,142.8046735,0,23.63679736,0.004823612,26.29729835,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/07  19:00:00,7.1125,90449.9908,22.02973309,23.24329877,22.63651593,174.4867418,0,23.24329877,0.004903647,27.3730707,0,0,0,0,0,0,0,77550.57349,21.54182597,915433.6117
s-singletint,south,existing, 02/07  20:00:00,6.325,120149.9878,21.64517861,22.8395778,22.2423782,165.4746877,0,22.8395778,0.004998835,28.6081089,0,0,0,0,0,0,0,69861.07543,19.40585429,915433.6117
s-singletint,south,existing, 02/07  21:00:00,6.1,134999.9863,21.37566055,22.520791,21.94822577,140.0264275,0,22.520791,0.005099929,29.76251028,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/07  22:00:00,6.1,120149.9878,21.20553819,22.36205706,21.78379762,126.4635861,0,22.36205706,0.005220401,30.75420068,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/07  23:00:00,5.7875,90449.9908,20.94119689,22.10070055,21.52094872,154.3518726,0,22.10070055,0.005354534,32.04499193,0,0,0,0,0,0,0,29163.52079,8.100977997,915433.6117
s-singletint,south,existing, 02/07  24:00:00,4.85,44549.99547,20.55820083,21.67977944,21.11899014,170.6376606,0,21.67977944,0.005466215,33.53869579,0,0,0,0,0,0,0,71705.00307,19.91805641,915433.6117
s-singletint,south,existing, 02/08  01:00:00,4.775,29699.99698,20.20222397,21.2721016,20.73716278,166.0493153,0,21.2721016,0.005560192,34.95859857,0.5,0,0,0,0,0,0,78102.16032,21.69504453,915433.6117
s-singletint,south,existing, 02/08  02:00:00,5.375,22949.99767,19.93500718,21.02042841,20.4777178,163.7127539,0,21.02042841,0.005657019,36.11413656,1,0,0,0,0,0,0,105276.2182,29.24339393,915433.6117
s-singletint,south,existing, 02/08  03:00:00,5.9125,14849.99849,19.75346447,20.99964091,20.37655269,181.3355741,0,20.99964091,0.005756304,36.76559762,1,0,0,0,0,0,0,186543.7276,51.81770211,915433.6117
s-singletint,south,existing, 02/08  04:00:00,6.1,14849.99849,19.60873379,20.99998089,20.30435734,202.9256859,0,20.99998089,0.005847373,37.35051204,1,0,0,0,0,0,0,258440.7382,71.78909394,915433.6117
s-singletint,south,existing, 02/08  05:00:00,6.1,14849.99849,19.52165766,21.00002459,20.26084112,214.2848397,0,21.00002459,0.005929347,37.8595071,1,0,0,0,0,0,0,299301.7747,83.13938187,915433.6117
s-singletint,south,existing, 02/08  06:00:00,6.475,29699.99698,19.48309657,21.00002815,20.24156236,215.8230569,0,21.00002815,0.00600999,38.35510066,1,0,0,0,0,0,0,293786.1102,81.60725282,915433.6117
s-singletint,south,existing, 02/08  07:00:00,6.7,59399.99396,19.43944877,21.00002355,20.21973616,195.2827631,0,21.00002355,0.006074225,38.7610935,1,0,0,0,0,0,0,213212.5144,59.22569844,915433.6117
s-singletint,south,existing, 02/08  08:00:00,6.7,75599.99231,19.44702094,21.00002761,20.22352428,185.4877239,0,21.00002761,0.006087065,38.84222124,1,0,0,0,0,0,0,177952.1681,49.4311578,915433.6117
s-singletint,south,existing, 02/08  09:00:00,6.7,59399.99396,19.50117842,21.00002977,20.25060409,219.6445038,0,21.00002977,0.006083377,38.84324923,1,0,0,0,0,0,0,301003.4742,83.61207615,915433.6117
s-singletint,south,existing, 02/08  10:00:00,7.0125,59399.99396,19.76946023,20.99835689,20.38390856,179.4575615,0,20.99835689,0.006075172,38.80993447,1,0,0,0,0,0,0,145367.6167,40.37989352,915433.6117
s-singletint,south,existing, 02/08  11:00:00,7.8875,37799.99615,20.40779603,21.15357269,20.78068436,112.3285016,0,21.15357269,0.006067076,38.39204378,0.25,0,0,10.21158727,36761.71417,9.291802808,33450.49011,0,0,915433.6117
s-singletint,south,existing, 02/08  12:00:00,8.9875,37799.99615,21.33854281,21.73893984,21.53874132,61.66022724,0,21.73893984,0.006055293,36.94705831,0,0,0,40.86559783,147116.1522,37.80897178,136112.2984,0,0,915433.6117
s-singletint,south,existing, 02/08  13:00:00,10.15,37799.99615,22.06059476,22.39288328,22.22673902,53.45384757,0,22.39288328,0.006050376,35.43928276,0,0,0,49.70590521,178941.2587,46.95988838,169055.5982,0,0,915433.6117
s-singletint,south,existing, 02/08  14:00:00,10.9125,37799.99615,23.19106212,23.29097164,23.24101688,12.77790598,0,23.29097164,0.006072987,33.63234942,0,0,0,72.65044775,261541.6119,70.30358155,253092.8936,0,0,915433.6117
s-singletint,south,existing, 02/08  15:00:00,11.7875,37799.99615,23.74951444,23.88701335,23.81826389,17.1675222,5.531549299,23.88701335,0.006116489,32.64740689,0,0,0,119.4005179,429841.8645,118.0186519,424867.1467,0,0,915433.6117
s-singletint,south,existing, 02/08  16:00:00,12.575,37799.99615,24.31658121,23.98739134,24.15198627,0,68.23150286,23.98739134,0.006180848,32.76842014,0,0,0,227.1667849,817800.4255,225.2836045,811020.9762,0,0,915433.6117
