Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 02/08  17:00:00,12.8,37799.99615,24.12067086,23.99874541,24.05970814,0,40.32140899,23.99874541,0.006290801,33.28924153,0,0,0,204.3142273,735531.2181,201.5282473,725501.6904,0,0,915433.6117
s-singletint,south,existing, 02/08  18:00:00,12.425,37799.99615,23.51827558,23.99993672,23.75910615,37.00590633,0.147320939,23.99993672,0.006408742,33.91321177,0,0,0,124.607331,448586.3917,121.4868122,437352.5238,0,0,915433.6117
s-singletint,south,existing, 02/08  19:00:00,11.8875,90449.9908,22.93301919,24.02339557,23.47820738,127.603479,0,24.02339557,0.006528084,34.50230912,0,0,0,23.09244898,83132.81632,22.28560854,80228.19074,0,0,915433.6117
s-singletint,south,existing, 02/08  20:00:00,11.7,120149.9878,22.7332556,24.03849426,23.38587493,154.9574503,0,24.03849426,0.006695652,35.34697404,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/08  21:00:00,11.325,134999.9863,22.6202257,23.99850066,23.30936318,152.4049879,0,23.99850066,0.006883322,36.41422128,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/08  22:00:00,10.7875,120149.9878,22.51861347,23.93002942,23.22432144,150.3250397,0,23.93002942,0.007068361,37.53628151,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/08  23:00:00,10.6,90449.9908,22.34914189,23.6972983,23.02322009,167.6556635,0,23.6972983,0.007257882,39.07572037,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/08  24:00:00,10.225,44549.99547,22.11606248,23.3853206,22.75069154,169.474566,0,23.3853206,0.007440728,40.80910494,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  01:00:00,10,29699.99698,21.92386019,23.14013049,22.53199534,159.2532093,0,23.14013049,0.007616636,42.3841041,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  02:00:00,10,22949.99767,21.77491773,22.992368,22.38364286,156.7853083,0,22.992368,0.007766076,43.59306623,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  03:00:00,10,14849.99849,21.58045382,22.82234205,22.20139793,162.3761209,0,22.82234205,0.007890418,44.74107557,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  04:00:00,10,14849.99849,21.37841853,22.62186384,22.00014118,163.7686893,0,22.62186384,0.008012214,45.97851853,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  05:00:00,9.625,14849.99849,21.17374781,22.41626029,21.79500405,164.5776552,0,22.41626029,0.008118085,47.1638456,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  06:00:00,9.4,29699.99698,20.97640713,22.20452062,21.59046387,162.3489852,0,22.20452062,0.008205507,48.31339715,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  07:00:00,9.4,59399.99396,20.88508138,22.1820312,21.53355629,144.3114263,0,22.1820312,0.00825547,48.71854502,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  08:00:00,9.775,75599.99231,21.02621733,22.31459553,21.67040643,130.7033296,0,22.31459553,0.008249435,48.31136713,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/09  09:00:00,10.375,59399.99396,21.80423072,22.63544372,22.21983722,100.3545722,0,22.63544372,0.008213999,47.20924121,0,0,0,27.34765753,98451.56711,21.62895809,77864.24913,0,0,915433.6117
s-singletint,south,existing, 02/09  10:00:00,11.975,59399.99396,23.71050277,23.62223409,23.66636843,13.71229791,52.86157899,23.62223409,0.008114585,43.97021529,0,0,0,170.4243024,613527.4888,141.9278222,510940.1599,0,0,915433.6117
s-singletint,south,existing, 02/09  11:00:00,14.8625,37799.99615,25.78097043,23.97454429,24.87775736,0,371.5525668,23.97454429,0.007825636,41.52202501,0,0,0,626.0027736,2253609.985,543.8464363,1957847.171,0,0,915433.6117
s-singletint,south,existing, 02/09  12:00:00,16.1,37799.99615,27.05388566,23.99813181,25.52600873,0,684.9809438,23.99813181,0.007455795,39.52640521,0,0,0,969.144561,3488920.42,873.0037719,3142813.579,0,0,915433.6117
s-singletint,south,existing, 02/09  13:00:00,15.7875,37799.99615,27.98378664,23.99985737,25.991822,0,947.5098809,23.99985737,0.007124398,37.76190387,0,0,0,1224.107227,4406786.016,1133.40422,4080255.194,0,0,915433.6117
s-singletint,south,existing, 02/09  14:00:00,15.225,37799.99615,29.31610104,23.99989326,26.65799715,0,1399.794104,23.99989326,0.006808586,36.06975919,0,0,0,1667.294806,6002261.301,1581.017653,5691663.551,0,0,915433.6117
s-singletint,south,existing, 02/09  15:00:00,15,37799.99615,29.46800858,23.99988014,26.73394436,0,1436.18362,23.99988014,0.006597605,34.95054494,0,0,0,1671.369684,6016930.863,1615.662462,5816384.864,0,0,915433.6117
s-singletint,south,existing, 02/09  16:00:00,15,37799.99615,29.021427,24.00045196,26.51093948,0,1280.542586,24.00045196,0.006505754,34.46783306,0,0,0,1495.102113,5382367.607,1460.076584,5256275.702,0,0,915433.6117
s-singletint,south,existing, 02/09  17:00:00,14.3125,37799.99615,28.11400576,24.00053127,26.05726852,0,1011.423982,24.00053127,0.006495704,34.41497162,0,0,0,1215.691024,4376487.686,1185.327476,4267178.913,0,0,915433.6117
s-singletint,south,existing, 02/09  18:00:00,13.2125,37799.99615,26.67608944,24.00060949,25.33834947,0,627.4291971,24.00060949,0.006520202,34.56499021,0,0,0,819.515874,2950257.146,792.2411501,2852068.14,0,0,915433.6117
s-singletint,south,existing, 02/09  19:00:00,12.1125,90449.9908,25.3946492,24.00058036,24.69761478,0,281.5537058,24.00058036,0.006559319,34.783351,0,0,0,456.5092582,1643433.329,437.2931688,1574255.408,0,0,915433.6117
s-singletint,south,existing, 02/09  20:00:00,11.325,120149.9878,24.8085324,24.0005398,24.4045361,0,150.5540461,24.0005398,0.006649025,35.25409615,0,0,0,316.3044625,1138696.065,299.7434065,1079076.263,0,0,915433.6117
s-singletint,south,existing, 02/09  21:00:00,9.725,134999.9863,24.39325523,24.00055866,24.19690694,0,78.04596171,24.00055866,0.006753123,35.80007765,0,0,0,229.7426295,827073.466,214.0178995,770464.4382,0,0,915433.6117
s-singletint,south,existing, 02/09  22:00:00,7.525,120149.9878,23.97908704,24.00049391,23.98979047,10.27784919,11.52141904,24.00049391,0.006825206,36.17820447,0,0,0,130.0229908,468082.7668,119.1489002,428936.0406,0,0,915433.6117
s-singletint,south,existing, 02/09  23:00:00,7.3875,90449.9908,23.62309867,24.02335215,23.82322541,87.7474122,0,24.02335215,0.006909651,36.57051673,0,0,0,28.89580731,104024.9063,26.29595584,94665.44102,0,0,915433.6117
s-singletint,south,existing, 02/09  24:00:00,7.8,44549.99547,23.37858662,24.01896441,23.69877551,122.4145594,0,24.01896441,0.007021804,37.14412477,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  01:00:00,8.4875,29699.99698,23.18357495,23.98250032,23.58303763,128.0111828,0,23.98250032,0.00714172,37.81596849,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  02:00:00,8.9,22949.99767,22.98882486,23.92030924,23.45456705,137.2761633,0,23.92030924,0.007272128,38.62846263,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  03:00:00,8.9,14849.99849,22.78571025,23.78264579,23.28417802,141.8890715,0,23.78264579,0.007384099,39.51744514,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  04:00:00,9.2125,14849.99849,22.61088369,23.65123815,23.13106092,143.1410082,0,23.65123815,0.007494874,40.40632365,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  05:00:00,9.4,14849.99849,22.44440287,23.53338905,22.98889596,146.7709943,0,23.53338905,0.007593808,41.19901172,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  06:00:00,9.775,29699.99698,22.3031307,23.42202174,22.86257622,147.6456331,0,23.42202174,0.007682041,41.93666031,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  07:00:00,10.375,59399.99396,22.25782692,23.49923023,22.87852858,135.1786606,0,23.49923023,0.007734946,42.02554397,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  08:00:00,10.6,75599.99231,22.36208789,23.6537708,23.00792935,131.5511477,0,23.6537708,0.007725818,41.56177606,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  09:00:00,11.2875,59399.99396,22.59955763,23.72877749,23.16416756,144.5311034,0,23.72877749,0.00769939,41.24482229,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/10  10:00:00,12.3875,59399.99396,23.21786679,23.96742893,23.59264786,84.98050311,0,23.96742893,0.007654265,40.4368649,0,0,0,69.67316954,250823.4103,61.13681835,220092.5461,0,0,915433.6117
s-singletint,south,existing, 02/10  11:00:00,13.1125,37799.99615,23.79111628,23.9965141,23.89381519,41.32341741,10.1504477,23.9965141,0.007573555,39.94560985,0,0,0,148.9475788,536211.2836,132.0240759,475286.6732,0,0,915433.6117
s-singletint,south,existing, 02/10  12:00:00,13.9875,37799.99615,25.61787117,23.99981758,24.80884438,0,308.2249357,23.99981758,0.007405035,39.03489702,0,0,0,531.2036275,1912333.059,479.3754676,1725751.683,0,0,915433.6117
s-singletint,south,existing, 02/10  13:00:00,15.4625,37799.99615,28.114452,23.9999709,26.05721145,0,995.0887481,23.9999709,0.007071773,37.25988884,0,0,0,1263.331875,4547994.748,1178.374065,4242146.634,0,0,915433.6117
s-singletint,south,existing, 02/10  14:00:00,16.7875,37799.99615,28.563086,24.00004509,26.28156554,0,1129.735915,24.00004509,0.006827262,35.94905033,0,0,0,1375.347454,4951250.834,1324.046296,4766566.665,0,0,915433.6117
s-singletint,south,existing, 02/10  15:00:00,17.575,37799.99615,29.32259313,24.00053724,26.66156519,0,1358.416197,24.00053724,0.006723052,35.34693524,0,0,0,1593.594406,5736939.861,1559.308215,5613509.573,0,0,915433.6117
s-singletint,south,existing, 02/10  16:00:00,18.4875,37799.99615,29.32519368,24.00032395,26.66275881,0,1360.652894,24.00032395,0.006722686,35.31857546,0,0,0,1591.057726,5727807.814,1569.179354,5649045.673,0,0,915433.6117
s-singletint,south,existing, 02/10  17:00:00,18.9,37799.99615,28.48873893,24.00025721,26.24449807,0,1104.362998,24.00025721,0.006801607,35.7288486,0,0,0,1338.358443,4818090.395,1316.288709,4738639.352,0,0,915433.6117
s-singletint,south,existing, 02/10  18:00:00,18.525,37799.99615,27.2572159,24.00044484,25.62883037,0,777.6089039,24.00044484,0.006885177,36.1855816,0,0,0,1013.262982,3647746.735,986.3995807,3551038.491,0,0,915433.6117
s-singletint,south,existing, 02/10  19:00:00,17.3,90449.9908,25.88457959,24.00060752,24.94259356,0,415.6422684,24.00060752,0.006954646,36.5601477,0,0,0,639.6274738,2302658.906,614.2745891,2211388.521,0,0,915433.6117
s-singletint,south,existing, 02/10  20:00:00,15.2625,120149.9878,25.24045064,24.0007689,24.62060977,0,261.5510255,24.0007689,0.007042135,37.03803719,0,0,0,470.5923391,1694132.421,443.2876621,1595835.584,0,0,915433.6117
s-singletint,south,existing, 02/10  21:00:00,13.4,134999.9863,24.8058688,24.00089358,24.40338119,0,178.9456018,24.00089358,0.007121117,37.46264351,0,0,0,373.2155767,1343576.076,345.2250548,1242810.197,0,0,915433.6117
s-singletint,south,existing, 02/10  22:00:00,12.425,120149.9878,24.44628001,24.0009163,24.22359816,0,111.8633473,24.0009163,0.007215261,37.97622916,0,0,0,295.8587479,1065091.492,270.0809316,972291.3538,0,0,915433.6117
s-singletint,south,existing, 02/10  23:00:00,12.2,90449.9908,24.10591547,24.00076823,24.05334185,0,17.54644326,24.00076823,0.007329821,38.6115408,0,0,0,192.5105399,693037.9436,173.9349203,626165.7132,0,0,915433.6117
s-singletint,south,existing, 02/10  24:00:00,10.1375,44549.99547,23.63688729,24.00221518,23.81955123,86.77601734,0,24.00221518,0.00738915,38.95629498,0,0,0,58.74929856,211497.4748,52.40311225,188651.2041,0,0,915433.6117
s-singletint,south,existing, 02/11  01:00:00,6.8375,35099.99643,23.05924669,23.78300606,23.42112638,154.49126,0,23.78300606,0.007295991,39.02049207,0,0,0,0,0,0,0,29041.8769,8.067188029,915433.6117
s-singletint,south,existing, 02/11  02:00:00,4.5375,35099.99643,22.4765708,23.22371247,22.85014163,175.1210715,0,23.22371247,0.007139179,39.54110086,0,0,0,0,0,0,0,104571.6,29.04766666,915433.6117
s-singletint,south,existing, 02/11  03:00:00,2.525,14849.99849,21.79004095,22.53023667,22.16013881,197.6343553,0,22.53023667,0.006943557,40.18581302,0,0,0,0,0,0,0,196234.3741,54.50954835,915433.6117
s-singletint,south,existing, 02/11  04:00:00,1.0125,14849.99849,21.10787914,21.75278427,21.43033171,196.3591559,0,21.75278427,0.006719507,40.82007699,0,0,0,0,0,0,0,206903.7444,57.47326233,915433.6117
s-singletint,south,existing, 02/11  05:00:00,0.6,14849.99849,20.54977163,21.16610533,20.85793848,189.3132143,0,21.16610533,0.00648456,40.87468961,0,0,0,0,0,0,0,266075.2392,73.90978866,915433.6117
s-singletint,south,existing, 02/11  06:00:00,0.225,14849.99849,20.08125311,21.02073698,20.55099505,229.6075122,0,21.02073698,0.006249656,39.80330031,0.75,0,0,0,0,0,0,512279.7267,142.2999241,915433.6117
s-singletint,south,existing, 02/11  07:00:00,-0.6875,55349.99437,19.63574224,21.00303134,20.31938679,292.0438285,0,21.00303134,0.005993214,38.28958345,1,0,0,0,0,0,0,775782.1981,215.495055,915433.6117
s-singletint,south,existing, 02/11  08:00:00,-1.1,55349.99437,19.63503571,21.00057467,20.31780519,265.0490868,0,21.00057467,0.005704602,36.49563074,1,0,0,0,0,0,0,692183.2892,192.2731359,915433.6117
s-singletint,south,existing, 02/11  09:00:00,-0.7875,75599.99231,20.82127907,21.12405978,20.97266943,62.0405917,6.657793994,21.12405978,0.005418882,34.4693324,0.25,0,0,11.50694996,41425.01987,10.6876645,38475.59219,61753.12485,17.15364579,915433.6117
s-singletint,south,existing, 02/11  10:00:00,0.15,75599.99231,22.77816909,22.40010201,22.58913555,0,79.02059956,22.40010201,0.005116619,30.20448591,0,0,0,67.28385005,242221.8602,65.4956824,235784.4566,15384.68697,4.273524158,915433.6117
s-singletint,south,existing, 02/11  11:00:00,1.975,55349.99437,25.14298426,23.89694561,24.51996493,0,302.6883015,23.89694561,0.004803662,25.88755631,0,0,0,345.3717782,1243338.401,345.3717782,1243338.401,0,0,915433.6117
s-singletint,south,existing, 02/11  12:00:00,3.4875,44549.99547,26.94573417,23.99412709,25.46993063,0,768.2334882,23.99412709,0.004604287,24.67412617,0,0,0,852.1951135,3067902.408,852.1951135,3067902.408,0,0,915433.6117
s-singletint,south,existing, 02/11  13:00:00,5.275,44549.99547,28.18455073,23.9995732,26.09206196,0,1135.503858,23.9995732,0.004443893,23.79804078,0,0,0,1235.57458,4448068.487,1235.57458,4448068.487,0,0,915433.6117
s-singletint,south,existing, 02/11  14:00:00,6.7875,44549.99547,28.81972087,23.99987926,26.40980007,0,1321.186707,23.99987926,0.004315002,23.08904279,0,0,0,1433.759515,5161534.255,1433.759515,5161534.255,0,0,915433.6117
s-singletint,south,existing, 02/11  15:00:00,8.2625,44549.99547,29.06926126,23.99988722,26.53457424,0,1367.00066,23.99988722,0.004205578,22.48494886,0,0,0,1491.706957,5370145.044,1491.706957,5370145.044,0,0,915433.6117
s-singletint,south,existing, 02/11  16:00:00,8.9,44549.99547,28.79103718,23.99989381,26.39546549,0,1263.54307,23.99989381,0.004104842,21.9416124,0,0,0,1393.5212,5016676.319,1393.5212,5016676.319,0,0,915433.6117
s-singletint,south,existing, 02/11  17:00:00,8.525,44549.99547,27.87074274,23.99992293,25.93533283,0,972.6075231,23.99992293,0.003996075,21.36389509,0,0,0,1099.574287,3958467.433,1099.574287,3958467.433,0,0,915433.6117
s-singletint,south,existing, 02/11  18:00:00,7.9875,44549.99547,26.57359315,23.9999324,25.28676278,0,600.2798041,23.9999324,0.003907879,20.9083645,0,0,0,722.8821935,2602375.897,722.8821935,2602375.897,0,0,915433.6117
s-singletint,south,existing, 02/11  19:00:00,6.425,114749.9883,24.96589821,23.9999737,24.48293596,0,157.5810707,23.9999737,0.00384943,20.61812158,0,0,0,267.3706834,962534.4601,267.3706834,962534.4601,0,0,915433.6117
s-singletint,south,existing, 02/11  20:00:00,4.5375,134999.9863,24.12269079,24.01100754,24.06684917,33.11291536,4.840492543,24.01100754,0.003856336,20.66182117,0,0,0,62.71011813,225756.4253,62.71011813,225756.4253,0,0,915433.6117
s-singletint,south,existing, 02/11  21:00:00,3.2125,134999.9863,23.6481165,23.99430404,23.82121027,94.84396273,0,23.99430404,0.003903589,20.94277949,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/11  22:00:00,1.7375,134999.9863,23.13954044,23.60726007,23.37340026,127.9705569,0,23.60726007,0.003917924,21.5144627,0,0,0,0,0,0,0,75582.0615,20.99501708,915433.6117
s-singletint,south,existing, 02/11  23:00:00,-0.275,114749.9883,22.45655802,22.90492473,22.68074137,170.7222776,0,22.90492473,0.003904902,22.3738814,0,0,0,0,0,0,0,167396.4569,46.4990158,915433.6117
s-singletint,south,existing, 02/11  24:00:00,-1.1,55349.99437,21.75288752,22.12031505,21.93660129,176.8203876,0,22.12031505,0.003881651,23.32713683,0,0,0,0,0,0,0,206838.6534,57.4551815,915433.6117
s-singletint,south,existing, 02/12  01:00:00,-1.1,35099.99643,21.22462015,21.53809811,21.38135913,143.8813245,0,21.53809811,0.003874062,24.12409243,0,0,0,0,0,0,0,144835.1715,40.23199209,915433.6117
s-singletint,south,existing, 02/12  02:00:00,-2.1625,35099.99643,20.70029136,21.12341297,20.91185216,159.6993329,0,21.12341297,0.003869903,24.70267823,0.75,0,0,0,0,0,0,263258.083,73.12724528,915433.6117
s-singletint,south,existing, 02/12  03:00:00,-3.1125,14849.99849,20.18828006,21.01396589,20.60112298,222.7840115,0,21.01396589,0.003851994,24.73007565,1,0,0,0,0,0,0,590188.4738,163.9412427,915433.6117
s-singletint,south,existing, 02/12  04:00:00,-2.9875,14849.99849,19.8032403,21.00192694,20.40258362,262.95554,0,21.00192694,0.003834098,24.62487845,1,0,0,0,0,0,0,739750.3496,205.4862082,915433.6117
s-singletint,south,existing, 02/12  05:00:00,-3.4875,14849.99849,19.44813679,21.0003518,20.22424429,311.1951474,0,21.0003518,0.003817294,24.51998734,1,0,0,0,0,0,0,929185.198,258.1069994,915433.6117
s-singletint,south,existing, 02/12  06:00:00,-3.9,14849.99849,19.14126765,21.00015325,20.07071045,361.9151325,0,21.00015325,0.003800787,24.41489872,1,0,0,0,0,0,0,1124098.911,312.2496976,915433.6117
s-singletint,south,existing, 02/12  07:00:00,-3.9,55349.99437,18.92398286,21.00013228,19.96205757,403.0379335,0,21.00013228,0.003761256,24.16252437,1,0,0,0,0,0,0,1272072.31,353.3534194,915433.6117
s-singletint,south,existing, 02/12  08:00:00,-3.9,55349.99437,19.18356537,21.00010878,20.09183707,325.1694676,0,21.00010878,0.003687732,23.70778396,1,0,0,0,0,0,0,991866.3248,275.5184236,915433.6117
s-singletint,south,existing, 02/12  09:00:00,-0.4,75599.99231,20.79024996,21.24573065,21.01799031,48.30179657,16.13871789,21.24573065,0.003622367,22.95397787,0.5,0,0,18.92770687,68139.74473,18.92770687,68139.74473,65867.20821,18.29644672,915433.6117
s-singletint,south,existing, 02/12  10:00:00,3.3875,75599.99231,23.19718805,22.98383446,23.09051126,0,83.38333065,22.98383446,0.00354172,20.21140814,0,0,0,92.77602881,333993.7037,92.77602881,333993.7037,15274.40625,4.242890624,915433.6117
s-singletint,south,existing, 02/12  11:00:00,6.525,55349.99437,25.76126315,23.96572515,24.86349415,0,440.2586006,23.96572515,0.00346701,18.62658569,0,0,0,542.548984,1953176.342,542.548984,1953176.342,0,0,915433.6117
s-singletint,south,existing, 02/12  12:00:00,9.175,44549.99547,27.63781157,23.99751145,25.81766151,0,932.658215,23.99751145,0.003420137,18.31807422,0,0,0,1064.304117,3831494.821,1064.304117,3831494.821,0,0,915433.6117
s-singletint,south,existing, 02/12  13:00:00,11.375,44549.99547,28.94853021,23.99973974,26.47413497,0,1341.926267,23.99973974,0.003400125,18.18396309,0,0,0,1492.249436,5372097.968,1492.249436,5372097.968,0,0,915433.6117
s-singletint,south,existing, 02/12  14:00:00,13.575,44549.99547,29.63056997,23.99984498,26.81520747,0,1553.685615,23.99984498,0.003398676,18.15792851,0,0,0,1722.125945,6199653.401,1722.125945,6199653.401,0,0,915433.6117
s-singletint,south,existing, 02/12  15:00:00,15.15,44549.99547,29.90409864,23.99984449,26.95197156,0,1613.502116,23.99984449,0.003408515,18.19195286,0,0,0,1794.901775,6461646.39,1794.901775,6461646.39,0,0,915433.6117
s-singletint,south,existing, 02/12  16:00:00,16.2875,44549.99547,29.69087239,23.9998549,26.84536365,0,1515.60429,23.9998549,0.003401131,18.13454076,0,0,0,1706.379112,6142964.804,1706.379112,6142964.804,0,0,915433.6117
s-singletint,south,existing, 02/12  17:00:00,16.7,44549.99547,28.89149441,23.99987835,26.44568638,0,1242.838715,23.99987835,0.003369208,17.94717246,0,0,0,1437.027208,5173297.948,1437.027208,5173297.948,0,0,915433.6117
s-singletint,south,existing, 02/12  18:00:00,16.325,44549.99547,27.59578419,23.99986865,25.79782642,0,883.9166521,23.99986865,0.00336649,17.92601105,0,0,0,1075.042607,3870153.385,1075.042607,3870153.385,0,0,915433.6117
s-singletint,south,existing, 02/12  19:00:00,15.0375,114749.9883,26.02894161,23.99989222,25.01441692,0,453.9272808,23.99989222,0.003387456,18.0370211,0,0,0,634.4729759,2284102.713,634.4729759,2284102.713,0,0,915433.6117
s-singletint,south,existing, 02/12  20:00:00,13.4,134999.9863,25.23819423,23.99988255,24.61903839,0,265.7207437,23.99988255,0.003477692,18.51481988,0,0,0,432.7888204,1558039.753,432.7888204,1558039.753,0,0,915433.6117
s-singletint,south,existing, 02/12  21:00:00,12.1125,134999.9863,24.76850097,23.99986837,24.38418467,0,173.9172944,23.99986837,0.003613225,19.23223397,0,0,0,330.3699041,1189331.655,330.3699041,1189331.655,0,0,915433.6117
s-singletint,south,existing, 02/12  22:00:00,11.325,134999.9863,24.40045841,23.99990838,24.20018339,0,89.4538487,23.99990838,0.003715193,19.78418349,0,0,0,239.4046188,861856.6275,239.4046188,861856.6275,0,0,915433.6117
s-singletint,south,existing, 02/12  23:00:00,10.4125,114749.9883,24.02023642,23.99995237,24.0100944,20.73670222,1.564916654,23.99995237,0.003800242,20.24187593,0,0,0,123.2490768,443696.6765,123.2490768,443696.6765,0,0,915433.6117
s-singletint,south,existing, 02/12  24:00:00,9.3125,55349.99437,23.62217572,24.02342913,23.82280243,105.4858253,0,24.02342913,0.003884446,20.64531907,0,0,0,23.96822178,86285.59842,23.96822178,86285.59842,0,0,915433.6117
s-singletint,south,existing, 02/13  01:00:00,7.525,29699.99698,23.20350568,23.90522198,23.55436383,141.0014461,0,23.90522198,0.004001702,21.40997119,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/13  02:00:00,6.325,22949.99767,22.76478572,23.54856463,23.15667518,157.1306175,0,23.54856463,0.004153671,22.68582031,0,0,0,0,0,0,0,63710.31762,17.69731045,915433.6117
s-singletint,south,existing, 02/13  03:00:00,5.4125,14849.99849,22.37019197,23.15637508,22.76328353,157.2300083,0,23.15637508,0.004310251,24.08993821,0,0,0,0,0,0,0,72806.74917,20.22409699,915433.6117
s-singletint,south,existing, 02/13  04:00:00,4.625,14849.99849,21.98592797,22.75670284,22.37131541,154.8519211,0,22.75670284,0.004449877,25.45758408,0,0,0,0,0,0,0,73348.37208,20.3745478,915433.6117
s-singletint,south,existing, 02/13  05:00:00,1.275,14849.99849,21.34725643,22.15195205,21.74960424,187.3501573,0,22.15195205,0.004545186,26.964062,0,0,0,0,0,0,0,175561.9533,48.76720925,915433.6117
s-singletint,south,existing, 02/13  06:00:00,-0.225,29699.99698,20.7570762,21.40164266,21.07935943,176.7464425,0,21.40164266,0.004559591,28.31500777,0.25,0,0,0,0,0,0,196551.1696,54.59754712,915433.6117
s-singletint,south,existing, 02/13  07:00:00,0.375,59399.99396,20.45652451,21.05545003,20.75598727,125.5673116,0,21.05545003,0.004545197,28.83068473,1,0,0,0,0,0,0,103404.4565,28.72346015,915433.6117
s-singletint,south,existing, 02/13  08:00:00,1.2875,75599.99231,20.64531395,21.05924276,20.85227835,67.58108886,0,21.05924276,0.00451212,28.61682784,0.5,0,0,8.69611627,31306.01857,8.69611627,31306.01857,0,0,915433.6117
s-singletint,south,existing, 02/13  09:00:00,5.5125,59399.99396,22.17502281,22.08257507,22.12879894,8.630003951,22.8637043,22.08257507,0.004525634,26.98754323,0,0,0,54.81382586,197329.7731,54.81382586,197329.7731,0,0,915433.6117
s-singletint,south,existing, 02/13  10:00:00,9.55,59399.99396,24.65550463,23.7742985,24.21490157,0,204.1465503,23.7742985,0.004669145,25.12340106,0,0,0,290.8937967,1047217.668,290.8937967,1047217.668,0,0,915433.6117
s-singletint,south,existing, 02/13  11:00:00,12.975,37799.99615,26.62302275,23.98253371,25.30277823,0,601.0691653,23.98253371,0.004844158,25.73423703,0,0,0,759.623573,2734644.863,759.623573,2734644.863,0,0,915433.6117
s-singletint,south,existing, 02/13  12:00:00,14.775,37799.99615,27.21901887,23.99875381,25.60888634,0,730.6390087,23.99875381,0.005009737,26.56432066,0,0,0,908.2666851,3269760.066,908.2666851,3269760.066,0,0,915433.6117
s-singletint,south,existing, 02/13  13:00:00,16.375,37799.99615,27.85405028,23.99983507,25.92694268,0,904.7040996,23.99983507,0.005139975,27.20282889,0,0,0,1095.892054,3945211.393,1095.892054,3945211.393,0,0,915433.6117
s-singletint,south,existing, 02/13  14:00:00,17.8875,37799.99615,28.22393062,23.99990136,26.11191599,0,1004.437937,23.99990136,0.005256949,27.77806809,0,0,0,1208.165683,4349396.459,1208.165683,4349396.459,0,0,915433.6117
s-singletint,south,existing, 02/13  15:00:00,19.7375,37799.99615,28.79121262,23.99990264,26.39555763,0,1173.416281,23.99990264,0.005352551,28.25034839,0,0,0,1392.457001,5012845.203,1392.457001,5012845.203,0,0,915433.6117
s-singletint,south,existing, 02/13  16:00:00,20.6,37799.99615,28.69961639,23.99987992,26.34974816,0,1147.830514,23.99987992,0.005458294,28.77448252,0,0,0,1374.0054,4946419.441,1374.0054,4946419.441,0,0,915433.6117
s-singletint,south,existing, 02/13  17:00:00,20.6,37799.99615,28.14798846,23.99982282,26.07390564,0,990.3543438,23.99982282,0.005598193,29.47560274,0,0,0,1216.522102,4379479.567,1216.522102,4379479.567,0,0,915433.6117
s-singletint,south,existing, 02/13  18:00:00,20.225,37799.99615,27.23023637,23.99979765,25.61501701,0,760.7307702,23.99979765,0.005774381,30.36394185,0,0,0,983.7673521,3541562.468,983.7673521,3541562.468,0,0,915433.6117
s-singletint,south,existing, 02/13  19:00:00,18.625,90449.9908,25.98659111,23.99982596,24.99320854,0,443.1189018,23.99982596,0.005987293,31.46089252,0,0,0,652.8520619,2350267.423,652.8520619,2350267.423,0,0,915433.6117
s-singletint,south,existing, 02/13  20:00:00,17.1125,120149.9878,25.3204121,23.99981531,24.6601137,0,284.5870461,23.99981531,0.006258915,32.87392771,0,0,0,481.7115435,1734161.557,481.7115435,1734161.557,0,0,915433.6117
s-singletint,south,existing, 02/13  21:00:00,16.0125,134999.9863,24.93056572,23.99992027,24.46524299,0,213.7459979,23.99992027,0.006587109,34.57943113,0,0,0,407.0762007,1465474.323,401.6268642,1445856.711,0,0,915433.6117
s-singletint,south,existing, 02/13  22:00:00,14.85,120149.9878,24.6073189,24.00031566,24.30381728,0,154.2057057,24.00031566,0.006897583,36.21364224,0,0,0,348.5378044,1254736.096,332.3733902,1196544.205,0,0,915433.6117
s-singletint,south,existing, 02/13  23:00:00,14.775,90449.9908,24.34307143,24.00054661,24.17180902,0,75.06195402,24.00054661,0.007189473,37.74231929,0,0,0,271.6919685,978091.0868,252.5887557,909319.5204,0,0,915433.6117
s-singletint,south,existing, 02/13  24:00:00,15.375,44549.99547,24.16936465,24.00069188,24.08502827,0,35.47433655,24.00069188,0.007473462,39.19016933,0,0,0,239.2451981,861282.713,217.9728649,784702.3135,0,0,915433.6117
s-singletint,south,existing, 02/14  01:00:00,15.6,29699.99698,24.00681966,24.00085045,24.00383505,0,13.50046213,24.00085045,0.007732378,40.51553723,0,0,0,221.6424165,797912.6996,197.8413178,712228.744,0,0,915433.6117
s-singletint,south,existing, 02/14  02:00:00,15.6,22949.99767,23.84353826,24.0010032,23.92227073,7.299259606,0,24.0010032,0.007979544,41.76722748,0,0,0,202.488806,728959.7017,177.0220497,637279.3788,0,0,915433.6117
s-singletint,south,existing, 02/14  03:00:00,15.225,14849.99849,23.67200848,24.00114995,23.83657921,26.89472766,0,24.00114995,0.008200673,42.86566899,0,0,0,180.1076225,648387.4409,154.3069344,555504.9638,0,0,915433.6117
s-singletint,south,existing, 02/14  04:00:00,15,14849.99849,23.48675046,24.00122596,23.74398821,46.02586439,0,24.00122596,0.008411007,43.9335608,0,0,0,158.5535274,570792.6986,133.2804677,479809.6839,0,0,915433.6117
s-singletint,south,existing, 02/14  05:00:00,14.625,14849.99849,23.32187449,24.00113086,23.66150268,64.29103406,0,24.00113086,0.008614857,44.95538517,0,0,0,135.6674419,488402.7909,111.9195883,402910.5179,0,0,915433.6117
s-singletint,south,existing, 02/14  06:00:00,14.4,29699.99698,23.20403643,24.00098125,23.60250884,77.76989338,0,24.00098125,0.00879537,45.86720572,0,0,0,118.9924609,428372.8591,96.55840336,347610.2521,0,0,915433.6117
s-singletint,south,existing, 02/14  07:00:00,14.4,59399.99396,23.15399853,24.00114316,23.57757084,52.88975987,0,24.00114316,0.008926798,46.54245661,0,0,0,151.5750641,545670.2309,121.3926223,437013.4403,0,0,915433.6117
s-singletint,south,existing, 02/14  08:00:00,14.775,75599.99231,23.30618744,24.00037665,23.65328205,16.97159343,4.58082928,24.00037665,0.008959368,46.74173432,0,0,0,206.9485332,745014.7197,165.0854078,594307.4681,0,0,915433.6117
s-singletint,south,existing, 02/14  09:00:00,15.375,59399.99396,23.73793573,24.00006236,23.86899904,7.997778303,7.419028698,24.00006236,0.008947615,46.69999543,0,0,0,227.0957342,817544.6433,181.8109255,654519.3317,0,0,915433.6117
s-singletint,south,existing, 02/14  10:00:00,15.9125,59399.99396,24.43283249,24.00005156,24.21644202,0,87.59230991,24.00005156,0.008855247,46.25400814,0,0,0,340.1502032,1224540.732,274.4469755,988009.1118,0,0,915433.6117
s-singletint,south,existing, 02/14  11:00:00,16.7875,37799.99615,25.24282693,24.0000779,24.62145242,0,217.2004944,24.0000779,0.008660609,45.26851621,0,0,0,499.313457,1797528.445,411.3488135,1480855.728,0,0,915433.6117
s-singletint,south,existing, 02/14  12:00:00,18.575,37799.99615,28.05708277,24.00003264,26.0285577,0,947.3791361,24.00003264,0.008152367,42.64619744,0,0,0,1338.712384,4819364.581,1156.128855,4162063.878,0,0,915433.6117
s-singletint,south,existing, 02/14  13:00:00,20.4625,37799.99615,29.99896904,23.99984505,26.99940705,0,1605.836063,23.99984505,0.007538125,39.42231136,0,0,0,1985.498758,7147795.53,1830.20644,6588743.183,0,0,915433.6117
s-singletint,south,existing, 02/14  14:00:00,23.1625,37799.99615,30.39701778,24.00002495,27.19852136,0,1726.21213,24.00002495,0.007264414,37.95361004,0,0,0,2034.588285,7324517.825,1973.340983,7104027.539,0,0,915433.6117
s-singletint,south,existing, 02/14  15:00:00,25.4625,37799.99615,29.87755634,24.00009674,26.93882654,0,1529.897152,24.00009674,0.00716823,37.44228384,0,0,0,1803.879116,6493964.816,1796.131372,6466072.941,0,0,915433.6117
s-singletint,south,existing, 02/14  16:00:00,24.725,37799.99615,29.04293574,23.99996022,26.52144798,0,1242.751158,23.99996022,0.006901926,36.0896753,0,0,0,1502.801836,5410086.61,1502.801836,5410086.61,0,0,915433.6117
s-singletint,south,existing, 02/14  17:00:00,22.8375,37799.99615,28.76497948,23.9998946,26.38243704,0,1169.035473,23.9998946,0.006644967,34.79583482,0,0,0,1413.549339,5088777.619,1413.549339,5088777.619,0,0,915433.6117
s-singletint,south,existing, 02/14  18:00:00,20.825,37799.99615,27.59015096,23.99989601,25.79502348,0,861.1407685,23.99989601,0.006402533,33.55217253,0,0,0,1089.136098,3920889.954,1089.136098,3920889.954,0,0,915433.6117
s-singletint,south,existing, 02/14  19:00:00,18.625,90449.9908,26.28998426,23.99996221,25.14497324,0,516.5044476,23.99996221,0.006159507,32.31139876,0,0,0,726.467893,2615284.415,726.467893,2615284.415,0,0,915433.6117
s-singletint,south,existing, 02/14  20:00:00,16.05,120149.9878,25.52016594,23.9999853,24.76007562,0,325.7370168,23.9999853,0.00595456,31.27825185,0,0,0,514.5620882,1852423.517,514.5620882,1852423.517,0,0,915433.6117
s-singletint,south,existing, 02/14  21:00:00,15,134999.9863,25.07544945,23.99998434,24.53771689,0,238.4209362,23.99998434,0.005793649,30.49101372,0,0,0,418.6077127,1506987.766,418.6077127,1506987.766,0,0,915433.6117
s-singletint,south,existing, 02/14  22:00:00,14.625,120149.9878,24.75995213,23.99997347,24.3799628,0,180.6444332,23.99997347,0.005692948,30.00774611,0,0,0,357.7031456,1287731.324,357.7031456,1287731.324,0,0,915433.6117
s-singletint,south,existing, 02/14  23:00:00,14.0875,90449.9908,24.42734422,23.99997122,24.21365772,0,83.20689841,23.99997122,0.005662368,29.85937412,0,0,0,255.81348,920928.5281,255.81348,920928.5281,0,0,915433.6117
s-singletint,south,existing, 02/14  24:00:00,13.2125,44549.99547,24.0844622,23.99999224,24.04222722,6.397583103,9.005841813,23.99999224,0.005654179,29.81654343,0,0,0,168.002584,604809.3025,168.002584,604809.3025,0,0,915433.6117
s-singletint,south,existing, 02/15  01:00:00,11.7375,29699.99698,23.76332246,24.00002021,23.88167133,51.88710026,0,24.00002021,0.005649135,29.79013387,0,0,0,101.35962,364894.632,101.35962,364894.632,0,0,915433.6117
s-singletint,south,existing, 02/15  02:00:00,10.7875,22949.99767,23.48442402,24.00004053,23.74223227,88.41442997,0,24.00004053,0.005648985,29.78931269,0,0,0,56.98452605,205144.2938,56.98452605,205144.2938,0,0,915433.6117
s-singletint,south,existing, 02/15  03:00:00,10.225,14849.99849,23.19221309,24.0382092,23.61521115,128.9064973,0,24.0382092,0.005657404,29.78384218,0,0,0,8.296021327,29865.67678,8.296021327,29865.67678,0,0,915433.6117
s-singletint,south,existing, 02/15  04:00:00,7.9375,14849.99849,22.81933347,23.81998325,23.31965836,159.9756588,0,23.81998325,0.005661386,30.21045148,0,0,0,0,0,0,0,34100.01858,9.472227384,915433.6117
s-singletint,south,existing, 02/15  05:00:00,6.325,14849.99849,22.41625478,23.39575582,22.9060053,165.2006669,0,23.39575582,0.005658587,30.99668597,0,0,0,0,0,0,0,76790.71989,21.33075552,915433.6117
s-singletint,south,existing, 02/15  06:00:00,4.725,29699.99698,21.91653525,22.879409,22.39797212,177.7374894,0,22.879409,0.005634662,31.87872888,0,0,0,0,0,0,0,103248.7965,28.68022126,915433.6117
s-singletint,south,existing, 02/15  07:00:00,3.9,59399.99396,21.48671933,22.40725312,21.94698623,151.4210906,0,22.40725312,0.00556272,32.42144919,0,0,0,0,0,0,0,68803.24372,19.11201214,915433.6117
s-singletint,south,existing, 02/15  08:00:00,5.9625,75599.99231,21.87264991,22.49787582,22.18526286,73.81391624,0,22.49787582,0.005423202,31.47894402,0,0,0,14.98739734,53954.63043,14.95325131,53831.70471,35007.15022,9.724208395,915433.6117
s-singletint,south,existing, 02/15  09:00:00,8.95,59399.99396,23.77813583,23.52748045,23.65280814,4.595904474,77.75953106,23.52748045,0.005255938,28.70842283,0,0,0,149.7409797,539067.5269,149.7409797,539067.5269,0,0,915433.6117
s-singletint,south,existing, 02/15  10:00:00,10.6875,59399.99396,26.00045108,23.96252156,24.98148632,0,445.632129,23.96252156,0.005088512,27.08214724,0,0,0,581.5691465,2093648.927,581.5691465,2093648.927,0,0,915433.6117
s-singletint,south,existing, 02/15  11:00:00,12.475,37799.99615,27.78778733,23.99729599,25.89254166,0,912.4985766,23.99729599,0.004924325,26.16011805,0,0,0,1071.057632,3855807.474,1071.057632,3855807.474,0,0,915433.6117
s-singletint,south,existing, 02/15  12:00:00,14.3625,37799.99615,29.35025981,23.99980125,26.67503053,0,1412.641124,23.99980125,0.004758669,25.28293385,0,0,0,1587.424485,5714728.144,1587.424485,5714728.144,0,0,915433.6117
s-singletint,south,existing, 02/15  13:00:00,16.375,37799.99615,30.55392126,23.99990922,27.27691524,0,1834.53851,23.99990922,0.004605643,24.46039444,0,0,0,2025.901173,7293244.223,2025.901173,7293244.223,0,0,915433.6117
s-singletint,south,existing, 02/15  14:00:00,17.575,37799.99615,31.24826675,23.99989742,27.62408209,0,2071.260667,23.99989742,0.004454934,23.62705044,0,0,0,2272.491357,8180968.886,2272.491357,8180968.886,0,0,915433.6117
s-singletint,south,existing, 02/15  15:00:00,18.4875,37799.99615,31.29779862,23.99989447,27.64884655,0,2066.287953,23.99989447,0.004302454,22.79221392,0,0,0,2275.03933,8190141.588,2275.03933,8190141.588,0,0,915433.6117
s-singletint,south,existing, 02/15  16:00:00,18.9,37799.99615,30.84746333,23.99986847,27.4236659,0,1887.110834,23.99986847,0.004179568,22.12323636,0,0,0,2099.288525,7557438.691,2099.288525,7557438.691,0,0,915433.6117
s-singletint,south,existing, 02/15  17:00:00,18.9,37799.99615,29.84159363,23.99980352,26.92069857,0,1544.62729,23.99980352,0.004103755,21.71638326,0,0,0,1756.844333,6324639.597,1756.844333,6324639.597,0,0,915433.6117
s-singletint,south,existing, 02/15  18:00:00,18.2125,37799.99615,28.42199686,23.99980218,26.21089952,0,1124.349167,23.99980218,0.00404904,21.42872025,0,0,0,1330.941924,4791390.928,1330.941924,4791390.928,0,0,915433.6117
s-singletint,south,existing, 02/15  19:00:00,16.425,90449.9908,26.69340869,23.99987278,25.34664073,0,628.6319922,23.99987278,0.004012709,21.23758555,0,0,0,820.5468857,2953968.788,820.5468857,2953968.788,0,0,915433.6117
s-singletint,south,existing, 02/15  20:00:00,15.225,120149.9878,25.8309266,23.99989369,24.91541015,0,398.2122196,23.99989369,0.004021739,21.28504551,0,0,0,580.2756444,2088992.32,580.2756444,2088992.32,0,0,915433.6117
s-singletint,south,existing, 02/15  21:00:00,13.9375,134999.9863,25.31994357,23.99989765,24.65992061,0,289.4451493,23.99989765,0.00404777,21.42191631,0,0,0,460.9149781,1659293.921,460.9149781,1659293.921,0,0,915433.6117
s-singletint,south,existing, 02/15  22:00:00,12.9875,120149.9878,24.91705133,23.99990612,24.45847873,0,206.2792202,23.99990612,0.004096356,21.67735352,0,0,0,369.9230125,1331722.845,369.9230125,1331722.845,0,0,915433.6117
s-singletint,south,existing, 02/15  23:00:00,12.1125,90449.9908,24.51342887,23.99992439,24.25667663,0,89.23207963,23.99992439,0.004167801,22.05288728,0,0,0,245.6857953,884468.8632,245.6857953,884468.8632,0,0,915433.6117
s-singletint,south,existing, 02/15  24:00:00,11.0125,44549.99547,24.10065198,23.99994923,24.05030061,14.40397993,4.892449303,23.99994923,0.004251517,22.49280798,0,0,0,137.8363893,496211.0016,137.8363893,496211.0016,0,0,915433.6117
s-singletint,south,existing, 02/16  01:00:00,9.85,29699.99698,23.724071,23.99995905,23.86201503,75.97689452,0,23.99995905,0.004374889,23.14093278,0,0,0,61.69228693,222092.233,61.69228693,222092.233,0,0,915433.6117
s-singletint,south,existing, 02/16  02:00:00,9.0875,22949.99767,23.40508341,24.06243148,23.73375745,127.2726297,0,24.06243148,0.004529891,23.8652127,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  03:00:00,8.525,14849.99849,23.08800942,23.9140365,23.50102296,144.6122128,0,23.9140365,0.004702044,24.97263194,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  04:00:00,7.9875,14849.99849,22.75702656,23.61655721,23.18679189,148.3247527,0,23.61655721,0.004881209,26.37535177,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  05:00:00,7.425,14849.99849,22.41438376,23.28000601,22.84719488,149.1810024,0,23.28000601,0.005050874,27.84443933,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  06:00:00,6.8875,29699.99698,22.08420004,22.93469261,22.50944632,146.1047536,0,22.93469261,0.005200053,29.26444282,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  07:00:00,6.0125,59399.99396,21.84154178,22.76130432,22.30142305,124.0673149,0,22.76130432,0.00530312,30.15338673,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/16  08:00:00,5.9125,75599.99231,22.11111807,22.85498487,22.48305147,78.13300618,0,22.85498487,0.005341918,30.21971467,0,0,0,11.3283811,40782.17196,11.3283811,40782.17196,0,0,915433.6117
s-singletint,south,existing, 02/16  09:00:00,9.6,59399.99396,23.65974879,23.55815024,23.60894951,10.57133635,49.3377575,23.55815024,0.005411717,29.34837122,0,0,0,119.9114229,431681.1223,119.9114229,431681.1223,0,0,915433.6117
s-singletint,south,existing, 02/16  10:00:00,13.3875,59399.99396,25.63645694,23.95083641,24.79364668,0,355.5664499,23.95083641,0.00556822,29.48353256,0,0,0,510.8658936,1839117.217,510.8658936,1839117.217,0,0,915433.6117
s-singletint,south,existing, 02/16  11:00:00,15.8375,37799.99615,27.47424253,23.99616372,25.73520313,0,806.7105391,23.99616372,0.005764462,30.43044424,0,0,0,992.2899269,3572243.737,992.2899269,3572243.737,0,0,915433.6117
s-singletint,south,existing, 02/16  12:00:00,18.075,37799.99615,28.30755237,23.99966402,26.15360819,0,1047.88838,23.99966402,0.005971336,31.48559159,0,0,0,1253.011101,4510839.962,1253.011101,4510839.962,0,0,915433.6117
s-singletint,south,existing, 02/16  13:00:00,19.9625,37799.99615,29.61275272,23.99987457,26.80631365,0,1472.485766,23.99987457,0.006106757,32.13938311,0,0,0,1693.343704,6096037.335,1693.343704,6096037.335,0,0,915433.6117
s-singletint,south,existing, 02/16  14:00:00,21.2875,37799.99615,30.13100783,23.9998794,27.06544361,0,1643.67857,23.9998794,0.006205371,32.60775631,0,0,0,1875.536692,6751932.092,1875.536692,6751932.092,0,0,915433.6117
s-singletint,south,existing, 02/16  15:00:00,22.3875,37799.99615,30.11785868,23.99987774,27.05886821,0,1619.431411,23.99987774,0.006343388,33.27067592,0,0,0,1860.41161,6697481.796,1860.41161,6697481.796,0,0,915433.6117
s-singletint,south,existing, 02/16  16:00:00,22.1125,37799.99615,29.48912183,23.99985416,26.744488,0,1414.732108,23.99985416,0.006492815,34.02050949,0,0,0,1653.425136,5952330.489,1653.425136,5952330.489,0,0,915433.6117
s-singletint,south,existing, 02/16  17:00:00,21.0125,37799.99615,27.49257461,23.99982404,25.74619932,0,819.3460853,23.99982404,0.00672535,35.22592722,0,0,0,1049.90598,3779661.526,1048.861284,3775900.621,0,0,915433.6117
s-singletint,south,existing, 02/16  18:00:00,19.85,37799.99615,26.53990815,24.00016867,25.27003841,0,574.0004517,24.00016867,0.00696126,36.44717192,0,0,0,810.9151039,2919294.374,793.7636984,2857549.314,0,0,915433.6117
s-singletint,south,existing, 02/16  19:00:00,18.7125,90449.9908,25.91677427,24.00059826,24.95868627,0,417.6163862,24.00059826,0.007125948,37.29869902,0,0,0,656.12413,2362046.868,627.8797973,2260367.27,0,0,915433.6117
s-singletint,south,existing, 02/16  20:00:00,17.9875,120149.9878,25.48531608,24.00030199,24.74280904,0,323.552466,24.00030199,0.007323128,38.34390041,0,0,0,563.6318646,2029074.712,527.8356636,1900208.389,0,0,915433.6117
s-singletint,south,existing, 02/16  21:00:00,17.8,134999.9863,25.22265072,23.99986742,24.61125907,0,282.7913292,23.99986742,0.007506222,39.30707226,0,0,0,527.6958024,1899704.889,485.4447258,1747601.013,0,0,915433.6117
s-singletint,south,existing, 02/16  22:00:00,17.425,120149.9878,24.98330006,23.999838,24.49156903,0,241.8054184,23.999838,0.007685667,40.23535706,0,0,0,488.1373678,1757294.524,441.3156012,1588736.164,0,0,915433.6117
s-singletint,south,existing, 02/16  23:00:00,17.2,90449.9908,24.73558128,23.99983883,24.36771005,0,161.2321333,23.99983883,0.007876499,41.2481484,0,0,0,403.9452966,1454203.068,358.8495385,1291858.339,0,0,915433.6117
s-singletint,south,existing, 02/16  24:00:00,17.2,44549.99547,24.52635369,23.9998483,24.26310099,0,107.0749023,23.9998483,0.008083537,42.33447648,0,0,0,349.163027,1256986.897,304.6769641,1096837.071,0,0,915433.6117
s-singletint,south,existing, 02/17  01:00:00,17.2,29699.99698,24.3445498,23.99986117,24.17220548,0,75.75411013,23.99986117,0.008283462,43.3677134,0,0,0,318.7184357,1147386.369,273.3328641,983998.3109,0,0,915433.6117
s-singletint,south,existing, 02/17  02:00:00,16.8875,22949.99767,24.16394776,23.99986278,24.08190527,0,45.85461642,23.99986278,0.008497444,44.47289656,0,0,0,286.5070696,1031425.451,240.7844535,866824.0325,0,0,915433.6117
s-singletint,south,existing, 02/17  03:00:00,16.7,14849.99849,24.00463585,23.99986061,24.00224823,0,22.52807322,23.99986061,0.008728966,45.63876874,0,0,0,262.2519637,944107.0694,215.8503722,777061.34,0,0,915433.6117
s-singletint,south,existing, 02/17  04:00:00,16.7,14849.99849,23.88036802,23.99986413,23.94011608,0,8.404165531,23.99986413,0.00895834,46.77345194,0,0,0,249.8566457,899483.9246,201.7091179,726152.8245,0,0,915433.6117
s-singletint,south,existing, 02/17  05:00:00,17.0125,14849.99849,23.78486062,23.99987747,23.89236904,0,1.526986545,23.99987747,0.009157721,47.78119373,0,0,0,248.4277381,894339.857,197.4432768,710795.7963,0,0,915433.6117
s-singletint,south,existing, 02/17  06:00:00,16.8875,29699.99698,23.67111945,23.99988467,23.83550206,8.775488666,0,23.99988467,0.009338215,48.74003255,0,0,0,238.1142415,857211.2694,186.0728442,669862.239,0,0,915433.6117
s-singletint,south,existing, 02/17  07:00:00,16.7,59399.99396,23.62350411,23.99989559,23.81169985,0,19.34891755,23.99989559,0.0094794,49.48463322,0,0,0,276.4528196,995230.1507,212.5791301,765284.8684,0,0,915433.6117
s-singletint,south,existing, 02/17  08:00:00,16.7,75599.99231,23.6681081,23.99994128,23.83402469,0,37.75372877,23.99994128,0.009535827,49.80623649,0,0,0,302.7222234,1089800.004,230.9605908,831458.1267,0,0,915433.6117
s-singletint,south,existing, 02/17  09:00:00,17.0125,59399.99396,23.88865185,23.99996381,23.94430783,0,17.21713686,23.99996381,0.009576032,50.06378815,0,0,0,279.8541938,1007475.098,213.0192238,766869.2057,0,0,915433.6117
s-singletint,south,existing, 02/17  10:00:00,17.2,59399.99396,24.36822532,24.00000326,24.18411429,0,77.86339574,24.00000326,0.009554297,50.00238321,0,0,0,361.8261992,1302574.317,275.2142326,990771.2372,0,0,915433.6117
s-singletint,south,existing, 02/17  11:00:00,17.575,37799.99615,24.42950938,24.00002038,24.21476488,0,71.32321228,24.00002038,0.009492468,49.70253132,0,0,0,354.6866751,1276872.03,271.8214023,978557.0484,0,0,915433.6117
s-singletint,south,existing, 02/17  12:00:00,17.8,37799.99615,24.62479162,24.00001778,24.3124047,0,104.7465643,24.00001778,0.009437503,49.41904709,0,0,0,398.663195,1435187.502,307.0982853,1105553.827,0,0,915433.6117
s-singletint,south,existing, 02/17  13:00:00,18.1125,37799.99615,24.9599199,24.00001165,24.47996578,0,164.7829667,24.00001165,0.009381209,49.09758102,0,0,0,477.2067039,1717944.134,369.7053254,1330939.171,0,0,915433.6117
s-singletint,south,existing, 02/17  14:00:00,18.3,37799.99615,25.66834787,24.00002378,24.83418582,0,304.0125568,24.00002378,0.009237048,48.27455723,0,0,0,651.1759618,2344233.462,510.4633076,1837667.907,0,0,915433.6117
s-singletint,south,existing, 02/17  15:00:00,18.3,37799.99615,25.86711848,24.00001152,24.933565,0,355.5117759,24.00001152,0.009043382,47.24080038,0,0,0,704.7710907,2537175.927,561.9588506,2023051.862,0,0,915433.6117
s-singletint,south,existing, 02/17  16:00:00,18.3,37799.99615,25.68062888,23.99997663,24.84030276,0,325.2421893,23.99997663,0.008928495,46.649262,0,0,0,658.8672241,2371922.007,531.7078636,1914148.309,0,0,915433.6117
s-singletint,south,existing, 02/17  17:00:00,18.3,37799.99615,25.37170513,23.99992809,24.68581661,0,269.1794267,23.99992809,0.008932818,46.64199617,0,0,0,587.7903353,2116045.207,475.6593662,1712373.718,0,0,915433.6117
s-singletint,south,existing, 02/17  18:00:00,18.3,37799.99615,24.9855245,23.9999017,24.4927131,0,212.9007586,23.9999017,0.009010915,47.02610325,0,0,0,521.0670031,1875841.211,419.3839482,1509782.214,0,0,915433.6117
s-singletint,south,existing, 02/17  19:00:00,18.3,90449.9908,24.65499406,23.99990774,24.3274509,0,149.3708229,23.99990774,0.009111237,47.57235595,0,0,0,445.7165375,1604579.535,355.8848169,1281185.341,0,0,915433.6117
s-singletint,south,existing, 02/17  20:00:00,18.3,120149.9878,24.45403878,23.99990592,24.22697235,0,122.0013909,23.99990592,0.009227937,48.19109525,0,0,0,415.2383962,1494858.226,328.5356021,1182728.168,0,0,915433.6117
s-singletint,south,existing, 02/17  21:00:00,17.9875,134999.9863,24.34334445,23.9999078,24.17162612,0,120.6546445,23.9999078,0.009329435,48.71332031,0,0,0,414.7566453,1493123.923,324.5885514,1168518.785,0,0,915433.6117
s-singletint,south,existing, 02/17  22:00:00,17.8,120149.9878,24.25565256,23.99991463,24.12778359,0,116.4721793,23.99991463,0.009403302,49.09325112,0,0,0,410.3266063,1477175.783,318.8501485,1147860.535,0,0,915433.6117
s-singletint,south,existing, 02/17  23:00:00,17.8,90449.9908,24.12302877,23.99990036,24.06146456,0,66.23161126,23.99990036,0.009519693,49.66016179,0,0,0,348.4785503,1254522.781,268.6137779,967009.6006,0,0,915433.6117
s-singletint,south,existing, 02/17  24:00:00,17.8,44549.99547,23.9712436,23.99989546,23.98556953,0,29.31265002,23.99989546,0.009672812,50.42751871,0,0,0,304.3413666,1095628.92,231.6946802,834100.8489,0,0,915433.6117
s-singletint,south,existing, 02/18  01:00:00,17.425,35099.99643,23.82660158,23.99989017,23.91324587,0,11.038806,23.99989017,0.009841915,51.29538885,0,0,0,280.8431895,1011035.482,210.2550556,756918.2,0,0,915433.6117
s-singletint,south,existing, 02/18  02:00:00,15.45,35099.99643,23.53263272,23.99992601,23.76627936,32.61509993,0,23.99992601,0.00998364,51.98917686,0,0,0,204.6998988,736919.6357,150.2399859,540863.9493,0,0,915433.6117
s-singletint,south,existing, 02/18  03:00:00,13.025,14849.99849,23.15058956,24.00078257,23.57568607,97.86386403,0,24.00078257,0.010034366,52.16003083,0,0,0,89.60032264,322561.1615,64.96506748,233874.2429,0,0,915433.6117
