Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 02/18  04:00:00,12.2,14849.99849,22.93732438,24.08492772,23.51112605,148.0685287,0,24.08492772,0.010093392,52.19085694,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  05:00:00,11.8875,14849.99849,22.78544106,24.02599813,23.40571959,163.7793198,0,24.02599813,0.010143395,52.61810437,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  06:00:00,11.325,14849.99849,22.57828852,23.82317118,23.20072985,166.9248325,0,23.82317118,0.01015771,53.28309856,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  07:00:00,11.1,55349.99437,22.41226519,23.62982291,23.02104405,162.376584,0,23.62982291,0.01010813,53.66118798,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  08:00:00,11.1,55349.99437,22.5045786,23.67219244,23.08838552,134.8128072,0,23.67219244,0.010001004,52.9878127,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  09:00:00,11.475,75599.99231,22.94728446,23.93348152,23.44038299,71.96598528,0,23.93348152,0.009835275,51.37530315,0,0,0,88.09044165,317125.5899,64.13981824,230903.3457,0,0,915433.6117
s-singletint,south,existing, 02/18  10:00:00,10.6375,75599.99231,22.94395243,24.05525518,23.4996038,136.9854346,0,24.05525518,0.009635561,50.05044645,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  11:00:00,9.625,55349.99437,23.05295272,23.95476378,23.50385825,143.6610568,0,23.95476378,0.009443323,49.38248913,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/18  12:00:00,9.775,44549.99547,23.82844258,23.99365202,23.9110473,66.10065358,24.67583717,23.99365202,0.009215691,48.06682869,0,0,0,118.9886262,428359.0543,91.14451149,328120.2414,0,0,915433.6117
s-singletint,south,existing, 02/18  13:00:00,11.0625,44549.99547,26.35617358,23.99955241,25.177863,0,491.4273156,23.99955241,0.008613017,44.93267322,0,0,0,796.4718733,2867298.744,638.0180974,2296865.151,0,0,915433.6117
s-singletint,south,existing, 02/18  14:00:00,13.7625,44549.99547,27.95781836,23.99998225,25.9789003,0,956.8700347,23.99998225,0.007785286,40.641349,0,0,0,1297.762048,4671943.374,1125.788495,4052838.583,0,0,915433.6117
s-singletint,south,existing, 02/18  15:00:00,15.375,44549.99547,28.35912029,23.9999158,26.17951805,0,1065.402213,23.9999158,0.007262792,37.93085762,0,0,0,1356.66119,4883980.285,1247.840818,4492226.945,0,0,915433.6117
s-singletint,south,existing, 02/18  16:00:00,15.9125,44549.99547,28.62764041,23.9998802,26.3137603,0,1153.389465,23.9998802,0.00696402,36.38789666,0,0,0,1411.932158,5082955.769,1340.401264,4825444.549,0,0,915433.6117
s-singletint,south,existing, 02/18  17:00:00,15.4125,44549.99547,28.15070956,23.99989235,26.07530096,0,1008.880135,23.99989235,0.006790205,35.48949129,0,0,0,1238.068083,4457045.1,1191.867541,4290723.148,0,0,915433.6117
s-singletint,south,existing, 02/18  18:00:00,14.3125,44549.99547,27.04019219,24.00056076,25.52037648,0,730.2813832,24.00056076,0.00669568,35.02159191,0,0,0,936.1652147,3370194.773,904.1878372,3255076.214,0,0,915433.6117
s-singletint,south,existing, 02/18  19:00:00,12.525,114749.9883,25.49302844,24.00061379,24.74682112,0,316.1403628,24.00061379,0.006659803,34.87131884,0,0,0,495.3999232,1783439.724,475.3827774,1711377.999,0,0,915433.6117
s-singletint,south,existing, 02/18  20:00:00,10.6375,134999.9863,24.68125176,24.00053004,24.3408909,0,132.5927945,24.00053004,0.006705032,35.11919281,0,0,0,291.4746787,1049308.843,276.2401868,994464.6724,0,0,915433.6117
s-singletint,south,existing, 02/18  21:00:00,9.3125,134999.9863,24.25357499,24.00050616,24.12704057,0,60.29618442,24.00050616,0.006784314,35.55264452,0,0,0,206.6156137,743816.2094,193.0054467,694819.6082,0,0,915433.6117
s-singletint,south,existing, 02/18  22:00:00,9.2125,134999.9863,23.91148954,24.00043987,23.9559647,12.16478061,3.265644994,24.00043987,0.006824114,35.77270032,0,0,0,132.3580044,476488.8157,123.0162305,442858.4299,0,0,915433.6117
s-singletint,south,existing, 02/18  23:00:00,9.775,114749.9883,23.58459833,24.00026469,23.79243151,90.98486833,0,24.00026469,0.006850554,35.88735052,0,0,0,49.02676086,176496.3391,45.6508939,164343.2181,0,0,915433.6117
s-singletint,south,existing, 02/18  24:00:00,10,55349.99437,23.29309612,24.02030873,23.65670242,138.1185967,0,24.02030873,0.006862042,35.88994646,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  01:00:00,9.625,35099.99643,23.00091514,23.91946606,23.4601906,148.4750788,0,23.91946606,0.006883466,36.21993749,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  02:00:00,9.0875,35099.99643,22.71090177,23.6738326,23.19236719,152.8359413,0,23.6738326,0.006899614,36.82102244,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  03:00:00,8.525,14849.99849,22.4562739,23.42453126,22.94040258,148.7654795,0,23.42453126,0.006896139,37.369346,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  04:00:00,6.6125,14849.99849,22.05390185,23.06383693,22.55886939,163.9282925,0,23.06383693,0.006878807,38.13752538,0,0,0,0,0,0,0,34065.50142,9.462639283,915433.6117
s-singletint,south,existing, 02/19  05:00:00,4.85,14849.99849,21.5692883,22.54762606,22.05845718,174.3152417,0,22.54762606,0.006843816,39.16691826,0,0,0,0,0,0,0,98652.62222,27.40350617,915433.6117
s-singletint,south,existing, 02/19  06:00:00,5.15,14849.99849,21.20942932,22.12118231,21.66530582,162.1605725,0,22.12118231,0.006808506,40.01574535,0,0,0,0,0,0,0,84796.31549,23.55453208,915433.6117
s-singletint,south,existing, 02/19  07:00:00,4.85,55349.99437,20.89801675,21.77276805,21.3353924,155.7269356,0,21.77276805,0.006752515,40.55784167,0,0,0,0,0,0,0,60942.96564,16.92860157,915433.6117
s-singletint,south,existing, 02/19  08:00:00,4.775,55349.99437,21.05759189,21.71164417,21.38461803,102.2398375,0,21.71164417,0.006645106,40.07025015,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  09:00:00,6.75,75599.99231,22.27282131,22.56389636,22.41835884,12.66117909,12.69270268,22.56389636,0.006530192,37.43552499,0,0,0,58.39302668,210214.8961,52.83205001,190195.38,14463.63429,4.017676192,915433.6117
s-singletint,south,existing, 02/19  10:00:00,9.55,75599.99231,24.3439948,23.87285974,24.10842727,2.186237587,136.0968876,23.87285974,0.006383602,33.8155486,0,0,0,246.5487039,887575.334,237.4240482,854726.5734,0,0,915433.6117
s-singletint,south,existing, 02/19  11:00:00,11.6,55349.99437,24.79289008,23.9902853,24.39158769,0,163.9009737,23.9902853,0.006213088,32.68758694,0,0,0,317.4233411,1142724.028,313.51436,1128651.696,0,0,915433.6117
s-singletint,south,existing, 02/19  12:00:00,13.2625,44549.99547,24.78167729,23.99917857,24.39042793,0,143.2673176,23.99917857,0.006050837,31.82511091,0,0,0,308.7802484,1111608.894,308.7802484,1111608.894,0,0,915433.6117
s-singletint,south,existing, 02/19  13:00:00,14.2125,44549.99547,24.76844368,23.99995835,24.38420102,0,135.7640828,23.99995835,0.005920619,31.1255139,0,0,0,309.2590858,1113332.709,309.2590858,1113332.709,0,0,915433.6117
s-singletint,south,existing, 02/19  14:00:00,14.0875,44549.99547,24.82883791,24.00000689,24.4144224,0,143.2471328,24.00000689,0.005842794,30.68890517,0,0,0,315.6691872,1136409.074,315.6691872,1136409.074,0,0,915433.6117
s-singletint,south,existing, 02/19  15:00:00,13.9,44549.99547,24.87884849,23.99999598,24.43942223,0,150.1973771,23.99999598,0.005804843,30.460443,0,0,0,321.0333609,1155720.099,321.0333609,1155720.099,0,0,915433.6117
s-singletint,south,existing, 02/19  16:00:00,13.9,44549.99547,24.8731207,23.9999921,24.4365564,0,148.6597482,23.9999921,0.005779989,30.30039081,0,0,0,319.501481,1150205.332,319.501481,1150205.332,0,0,915433.6117
s-singletint,south,existing, 02/19  17:00:00,13.9,44549.99547,24.61789173,23.99999676,24.30894425,0,95.06289141,23.99999676,0.005752638,30.14679089,0,0,0,265.8997256,957239.012,265.8997256,957239.012,0,0,915433.6117
s-singletint,south,existing, 02/19  18:00:00,13.525,44549.99547,24.58564633,23.99997221,24.29280927,0,113.8056422,23.99997221,0.00577325,30.27313211,0,0,0,281.5152275,1013454.819,281.5152275,1013454.819,0,0,915433.6117
s-singletint,south,existing, 02/19  19:00:00,12.9875,114749.9883,24.00245673,23.99996206,24.00120939,7.840755255,21.05946639,23.99996206,0.005831382,30.60626783,0,0,0,176.4525811,635229.2919,176.4525811,635229.2919,0,0,915433.6117
s-singletint,south,existing, 02/19  20:00:00,12.1125,134999.9863,23.5709565,23.99993938,23.78544794,35.80361077,0,23.99993938,0.005966557,31.2809937,0,0,0,120.1573909,432566.6072,120.1573909,432566.6072,0,0,915433.6117
s-singletint,south,existing, 02/19  21:00:00,11.0125,134999.9863,23.32300417,23.99993129,23.66146773,46.20196749,0,23.99993129,0.006142799,32.21263785,0,0,0,101.1725063,364221.0227,100.6367267,362292.2162,0,0,915433.6117
s-singletint,south,existing, 02/19  22:00:00,10.6,134999.9863,23.15879508,24.00001154,23.57940331,70.35653364,0,24.00001154,0.006268522,32.91106263,0,0,0,74.48672623,268152.2144,73.06861987,263047.0315,0,0,915433.6117
s-singletint,south,existing, 02/19  23:00:00,9.5375,114749.9883,22.82892584,23.92188498,23.37540541,150.0436467,0,23.92188498,0.006371175,33.6373139,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/19  24:00:00,7.8375,55349.99437,22.37471022,23.48742158,22.9310659,183.5544804,0,23.48742158,0.0064548,34.99104185,0,0,0,0,0,0,0,85071.87515,23.63107643,915433.6117
s-singletint,south,existing, 02/20  01:00:00,7.575,35099.99643,22.0505063,23.09801952,22.57426291,160.7207789,0,23.09801952,0.006501187,36.07746933,0,0,0,0,0,0,0,35032.16842,9.731157894,915433.6117
s-singletint,south,existing, 02/20  02:00:00,8.1125,35099.99643,21.83952831,22.85221312,22.34587072,146.7097709,0,22.85221312,0.006500412,36.61326061,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/20  03:00:00,7.9875,14849.99849,21.60271593,22.65972774,22.13122184,149.7946402,0,22.65972774,0.006433869,36.66771233,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/20  04:00:00,7.1125,14849.99849,21.25840781,22.34528062,21.80184421,161.9882536,0,22.34528062,0.006354929,36.94469439,0,0,0,0,0,0,0,28925.26222,8.034795062,915433.6117
s-singletint,south,existing, 02/20  05:00:00,6.0125,14849.99849,20.89278582,21.98065961,21.43672271,168.0229589,0,21.98065961,0.006275448,37.32094061,0,0,0,0,0,0,0,66644.01686,18.5122269,915433.6117
s-singletint,south,existing, 02/20  06:00:00,4.85,14849.99849,20.50714757,21.56892523,21.0380364,170.962473,0,21.56892523,0.006196637,37.8200476,0,0,0,0,0,0,0,78883.60322,21.912112,915433.6117
s-singletint,south,existing, 02/20  07:00:00,4.0875,55349.99437,20.14910754,21.14061892,20.64486323,167.1214146,0,21.14061892,0.006098173,38.22920736,0.5,0,0,0,0,0,0,92322.52849,25.6451468,915433.6117
s-singletint,south,existing, 02/20  08:00:00,5.65,55349.99437,20.36797531,21.16241108,20.76519319,107.4347648,0,21.16241108,0.005998168,37.58332177,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/20  09:00:00,9.45,75599.99231,21.10342333,21.83193084,21.46767709,42.75469894,0.448329045,21.83193084,0.005926818,35.69425091,0,0,0,48.09640537,173147.0593,45.45697547,163645.1117,0,0,915433.6117
s-singletint,south,existing, 02/20  10:00:00,13.1625,75599.99231,22.75269563,23.32388477,23.0382902,43.86251194,0,23.32388477,0.005787795,31.88387665,0,0,0,67.65755638,243567.203,67.49087574,242967.1527,14855.58932,4.126552588,915433.6117
s-singletint,south,existing, 02/20  11:00:00,14.775,55349.99437,24.29305256,23.93734555,24.11519906,0.532868729,83.64728969,23.93734555,0.005639101,29.94097278,0,0,0,248.1715338,893417.5216,248.1715338,893417.5216,0,0,915433.6117
s-singletint,south,existing, 02/20  12:00:00,16.375,44549.99547,26.10547288,23.99396185,25.04971737,0,454.908628,23.99396185,0.00551893,29.20860154,0,0,0,644.8260793,2321373.885,644.8260793,2321373.885,0,0,915433.6117
s-singletint,south,existing, 02/20  13:00:00,17.8875,44549.99547,27.97500857,23.99952785,25.98726821,0,997.1830247,23.99952785,0.005369813,28.3987622,0,0,0,1200.899883,4323239.579,1200.899883,4323239.579,0,0,915433.6117
s-singletint,south,existing, 02/20  14:00:00,18.675,44549.99547,29.54721992,23.99986831,26.77354412,0,1513.568747,23.99986831,0.005205519,27.52603122,0,0,0,1723.840705,6205826.539,1723.840705,6205826.539,0,0,915433.6117
s-singletint,south,existing, 02/20  15:00:00,19.5875,44549.99547,29.84777422,23.9998728,26.92382351,0,1590.897481,23.9998728,0.005058855,26.73991514,0,0,0,1808.687103,6511273.572,1808.687103,6511273.572,0,0,915433.6117
s-singletint,south,existing, 02/20  16:00:00,20.375,44549.99547,29.8064667,23.99987689,26.9031718,0,1550.769993,23.99987689,0.004904047,25.91814257,0,0,0,1775.055322,6390199.159,1775.055322,6390199.159,0,0,915433.6117
s-singletint,south,existing, 02/20  17:00:00,20.225,44549.99547,29.1741719,23.99989614,26.58703402,0,1326.236128,23.99989614,0.004751507,25.11804361,0,0,0,1549.318519,5577546.668,1549.318519,5577546.668,0,0,915433.6117
s-singletint,south,existing, 02/20  18:00:00,19.3125,44549.99547,27.94723155,23.99988371,25.97355763,0,975.2950941,23.99988371,0.004633611,24.51488815,0,0,0,1190.917257,4287302.127,1190.917257,4287302.127,0,0,915433.6117
s-singletint,south,existing, 02/20  19:00:00,17.15,114749.9883,26.27113336,23.99990582,25.13551959,0,522.2365217,23.99990582,0.004565211,24.18003565,0,0,0,720.0916949,2592330.102,720.0916949,2592330.102,0,0,915433.6117
s-singletint,south,existing, 02/20  20:00:00,14.35,134999.9863,25.37426214,23.99989636,24.68707925,0,301.3480513,23.99989636,0.004586053,24.31420652,0,0,0,476.1436455,1714117.124,476.1436455,1714117.124,0,0,915433.6117
s-singletint,south,existing, 02/20  21:00:00,11.2375,134999.9863,24.79351409,23.99987859,24.39669634,0,177.4160511,23.99987859,0.004681971,24.84400703,0,0,0,326.5021511,1175407.744,326.5021511,1175407.744,0,0,915433.6117
s-singletint,south,existing, 02/20  22:00:00,8.9375,134999.9863,24.31714055,23.99991802,24.15852929,0,63.58613052,23.99991802,0.004775556,25.34628313,0,0,0,193.6459346,697125.3647,193.6459346,697125.3647,0,0,915433.6117
s-singletint,south,existing, 02/20  23:00:00,7.3,114749.9883,23.82751106,24.00321843,23.91536475,71.17205984,0,24.00321843,0.004857229,25.7875141,0,0,0,44.40189025,159846.8049,44.40189025,159846.8049,0,0,915433.6117
s-singletint,south,existing, 02/20  24:00:00,6.325,55349.99437,23.34715883,23.81194017,23.5795495,135.8363943,0,23.81194017,0.004920291,26.43285249,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/21  01:00:00,5.0375,29699.99698,22.87344441,23.46238286,23.16791363,146.6099323,0,23.46238286,0.004994849,27.40185626,0,0,0,0,0,0,0,59282.75188,16.46743108,915433.6117
s-singletint,south,existing, 02/21  02:00:00,4.0875,22949.99767,22.41032401,23.03077427,22.72054914,152.7643561,0,23.03077427,0.005075112,28.5740369,0,0,0,0,0,0,0,80562.4724,22.37846456,915433.6117
s-singletint,south,existing, 02/21  03:00:00,4.2125,14849.99849,21.99501683,22.62806467,22.31154075,150.6281725,0,22.62806467,0.005127644,29.57987017,0,0,0,0,0,0,0,76607.19455,21.27977626,915433.6117
s-singletint,south,existing, 02/21  04:00:00,3.7125,14849.99849,21.56939108,22.22951844,21.89945476,153.3171611,0,22.22951844,0.0051582,30.48471776,0,0,0,0,0,0,0,70129.22376,19.48033993,915433.6117
s-singletint,south,existing, 02/21  05:00:00,3.3,14849.99849,21.18032281,21.83130797,21.50581539,148.6477458,0,21.83130797,0.005175884,31.33964096,0,0,0,0,0,0,0,77264.07959,21.46224433,915433.6117
s-singletint,south,existing, 02/21  06:00:00,3.3,29699.99698,20.84587261,21.5119493,21.17891096,143.0210345,0,21.5119493,0.005180681,32.00688629,0,0,0,0,0,0,0,58372.45682,16.21457134,915433.6117
s-singletint,south,existing, 02/21  07:00:00,3.3,59399.99396,20.5499505,21.31293445,20.93144247,126.1577913,0,21.31293445,0.005147854,32.20748089,0,0,0,0,0,0,0,28125.66516,7.812684768,915433.6117
s-singletint,south,existing, 02/21  08:00:00,3.9875,75599.99231,20.91046611,21.43221033,21.17133822,65.72783278,0,21.43221033,0.005075005,31.54682186,0,0,0,12.57657218,45275.65985,12.37664568,44555.92445,0,0,915433.6117
s-singletint,south,existing, 02/21  09:00:00,8.5875,59399.99396,22.77989797,22.74701459,22.76345628,6.688578447,31.09843024,22.74701459,0.00501583,28.83681809,0,0,0,72.59890501,261356.058,72.56900897,261248.4323,16096.63621,4.471287837,915433.6117
s-singletint,south,existing, 02/21  10:00:00,15.2875,59399.99396,25.78970771,23.93930322,24.86450547,0,420.7123639,23.93930322,0.004966416,26.55417309,0,0,0,589.0182849,2120465.826,589.0182849,2120465.826,0,0,915433.6117
s-singletint,south,existing, 02/21  11:00:00,20.2375,37799.99615,28.09143815,23.99553002,26.04348409,0,1015.565044,23.99553002,0.004884056,26.02895054,0,0,0,1237.517411,4455062.681,1237.517411,4455062.681,0,0,915433.6117
s-singletint,south,existing, 02/21  12:00:00,22.3875,37799.99615,29.6869446,23.99969598,26.84332029,0,1532.832873,23.99969598,0.004719477,25.13641577,0,0,0,1773.620556,6385034.003,1773.620556,6385034.003,0,0,915433.6117
s-singletint,south,existing, 02/21  13:00:00,23.1125,37799.99615,30.80472781,23.99989746,27.40231263,0,1929.063189,23.99989746,0.004563094,24.28488071,0,0,0,2175.854434,7833075.963,2175.854434,7833075.963,0,0,915433.6117
s-singletint,south,existing, 02/21  14:00:00,23.675,37799.99615,31.41765224,23.99989083,27.70877153,0,2136.916655,23.99989083,0.004409198,23.44803486,0.25,0,0,2388.330871,8597991.134,2388.330871,8597991.134,0,0,915433.6117
s-singletint,south,existing, 02/21  15:00:00,23.9,37799.99615,31.55345927,23.99988514,27.77667221,0,2157.805234,23.99988514,0.004280211,22.74387823,0.75,0,0,2411.098852,8679955.866,2411.098852,8679955.866,0,0,915433.6117
s-singletint,south,existing, 02/21  16:00:00,23.9,37799.99615,31.08609362,23.9998581,27.54297586,0,1972.285593,23.9998581,0.004184665,22.21720974,0,0,0,2225.603399,8012172.237,2225.603399,8012172.237,0,0,915433.6117
s-singletint,south,existing, 02/21  17:00:00,23.9,37799.99615,30.22414376,23.99978591,27.11196483,0,1664.269741,23.99978591,0.004127051,21.89133739,0,0,0,1917.615011,6903414.041,1917.615011,6903414.041,0,0,915433.6117
s-singletint,south,existing, 02/21  18:00:00,23.2125,37799.99615,28.92170287,23.99977692,26.46073989,0,1259.418594,23.99977692,0.004098766,21.73405687,0,0,0,1507.136313,5425690.728,1507.136313,5425690.728,0,0,915433.6117
s-singletint,south,existing, 02/21  19:00:00,21.425,90449.9908,27.19820255,23.9998451,25.59902383,0,763.2176999,23.9998451,0.0040832,21.638318,0,0,0,996.2586324,3586531.077,996.2586324,3586531.077,0,0,915433.6117
s-singletint,south,existing, 02/21  20:00:00,19.85,120149.9878,26.3213467,23.99986054,25.16060362,0,528.1582307,23.99986054,0.004099875,21.71785061,0,0,0,748.257171,2693725.816,748.257171,2693725.816,0,0,915433.6117
s-singletint,south,existing, 02/21  21:00:00,18.7125,134999.9863,25.83106981,23.99985961,24.91546471,0,421.4570763,23.99985961,0.004137194,21.92808056,0,0,0,632.1978073,2275912.106,632.1978073,2275912.106,0,0,915433.6117
s-singletint,south,existing, 02/21  22:00:00,17.6125,120149.9878,25.43990978,23.9998671,24.71988844,0,337.6933927,23.9998671,0.00418539,22.17617552,0,0,0,539.3851781,1941786.641,539.3851781,1941786.641,0,0,915433.6117
s-singletint,south,existing, 02/21  23:00:00,17.2,90449.9908,25.07674875,23.99987288,24.53831081,0,225.6344995,23.99987288,0.004263856,22.58055526,0,0,0,423.9208995,1526115.238,423.9208995,1526115.238,0,0,915433.6117
s-singletint,south,existing, 02/21  24:00:00,16.2,44549.99547,24.71028363,23.99988419,24.35508391,0,130.9119377,23.99988419,0.004374529,23.16254728,0,0,0,320.9228841,1155322.383,320.9228841,1155322.383,0,0,915433.6117
s-singletint,south,existing, 02/22  01:00:00,14.5375,29699.99698,24.33914418,23.99990326,24.16952372,0,53.54844438,23.99990326,0.004509912,23.85906432,0,0,0,229.8277499,827379.8995,229.8277499,827379.8995,0,0,915433.6117
s-singletint,south,existing, 02/22  02:00:00,13.525,22949.99767,24.02258665,23.99992658,24.01125661,8.267989313,3.383333249,23.99992658,0.004644419,24.55609597,0,0,0,163.0382932,586937.8555,163.0382932,586937.8555,0,0,915433.6117
s-singletint,south,existing, 02/22  03:00:00,12.6125,14849.99849,23.71123087,23.99996002,23.85559544,55.5657365,0,23.99996002,0.004756115,25.12620536,0,0,0,104.8810214,377571.677,104.8810214,377571.677,0,0,915433.6117
s-singletint,south,existing, 02/22  04:00:00,11.2,14849.99849,23.38346054,24.01521604,23.69933829,104.0809268,0,24.01521604,0.004829851,25.46352666,0,0,0,40.17454772,144628.3718,40.17454772,144628.3718,0,0,915433.6117
s-singletint,south,existing, 02/22  05:00:00,9.85,14849.99849,23.08410186,24.03664036,23.56037111,144.2930822,0,24.03664036,0.004892838,25.75049003,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/22  06:00:00,8.7125,29699.99698,22.7953133,23.7875184,23.29141585,151.8483255,0,23.7875184,0.004942859,26.40448816,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/22  07:00:00,7.9875,59399.99396,22.57955885,23.63626595,23.1079124,131.2550996,0,23.63626595,0.004944778,26.65555854,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/22  08:00:00,8.8,75599.99231,23.04851478,23.81548042,23.4319976,64.69344957,0,23.81548042,0.004881181,26.03434352,0,0,0,41.28782592,148636.1733,41.28782592,148636.1733,0,0,915433.6117
s-singletint,south,existing, 02/22  09:00:00,11.525,59399.99396,24.70122405,23.97697802,24.33910104,0,159.6861625,23.97697802,0.004814203,25.43053628,0,0,0,306.6843074,1104063.506,306.6843074,1104063.506,0,0,915433.6117
s-singletint,south,existing, 02/22  10:00:00,14.175,59399.99396,26.72800674,23.99779638,25.36290156,0,608.639381,23.99779638,0.004784712,25.24428308,0,0,0,781.2807378,2812610.656,781.2807378,2812610.656,0,0,915433.6117
s-singletint,south,existing, 02/22  11:00:00,16.75,37799.99615,28.41412516,23.99977633,26.20695074,0,1087.649327,23.99977633,0.004849831,25.58214838,0,0,0,1281.984524,4615144.288,1281.984524,4615144.288,0,0,915433.6117
s-singletint,south,existing, 02/22  12:00:00,19.55,37799.99615,29.7642831,23.99988304,26.88208307,0,1538.139389,23.99988304,0.004943156,26.05383213,0,0,0,1755.661313,6320380.728,1755.661313,6320380.728,0,0,915433.6117
s-singletint,south,existing, 02/22  13:00:00,21.975,37799.99615,30.56338326,23.99988387,27.28163356,0,1821.59897,23.99988387,0.004999455,26.30481593,0,0,0,2059.143328,7412915.98,2059.143328,7412915.98,0,0,915433.6117
s-singletint,south,existing, 02/22  14:00:00,23.4875,37799.99615,30.92461908,23.99988872,27.4622539,0,1924.114276,23.99988872,0.004983517,26.16842215,0,0,0,2174.085607,7826708.187,2174.085607,7826708.187,0,0,915433.6117
s-singletint,south,existing, 02/22  15:00:00,23.9,37799.99615,31.12135662,23.99988769,27.56062215,0,1977.696846,23.99988769,0.004924781,25.8426406,0,0,0,2231.068924,8031848.128,2231.068924,8031848.128,0,0,915433.6117
s-singletint,south,existing, 02/22  16:00:00,24.5875,37799.99615,30.61926931,23.99985994,27.30956462,0,1794.800522,23.99985994,0.004906492,25.73107972,0,0,0,2053.877459,7393958.852,2053.877459,7393958.852,0,0,915433.6117
s-singletint,south,existing, 02/22  17:00:00,23.9375,37799.99615,28.98762524,23.99981289,26.49371907,0,1247.7603,23.99981289,0.004946904,25.9149477,0,0,0,1501.506569,5405423.648,1501.506569,5405423.648,0,0,915433.6117
s-singletint,south,existing, 02/22  18:00:00,22.9875,37799.99615,27.78646298,23.99980498,25.89313398,0,901.1850281,23.99980498,0.005029377,26.33348937,0,0,0,1147.0959,4129545.239,1147.0959,4129545.239,0,0,915433.6117
s-singletint,south,existing, 02/22  19:00:00,21.7375,90449.9908,26.79777633,23.99983594,25.39880614,0,641.5336896,23.99983594,0.005124625,26.82807664,0,0,0,877.1198327,3157631.398,877.1198327,3157631.398,0,0,915433.6117
s-singletint,south,existing, 02/22  20:00:00,20.4125,120149.9878,26.15909392,23.99983434,25.07946413,0,485.4436144,23.99983434,0.005251064,27.50204477,0,0,0,710.0846674,2556304.802,710.0846674,2556304.802,0,0,915433.6117
s-singletint,south,existing, 02/22  21:00:00,18.625,134999.9863,25.69650818,23.99979295,24.84815057,0,389.9679905,23.99979295,0.005458496,28.6082302,0,0,0,599.7372009,2159053.923,599.7372009,2159053.923,0,0,915433.6117
s-singletint,south,existing, 02/22  22:00:00,17.1125,120149.9878,25.30489101,23.99974761,24.65231931,0,307.0941262,23.99974761,0.005832578,30.56217287,0,0,0,504.2033542,1815132.075,504.2033542,1815132.075,0,0,915433.6117
s-singletint,south,existing, 02/22  23:00:00,16.325,90449.9908,24.96045161,23.99973991,24.48009576,0,200.6417869,23.99973991,0.006261752,32.8096503,0,0,0,391.1556453,1408160.323,391.1556453,1408160.323,0,0,915433.6117
s-singletint,south,existing, 02/22  24:00:00,15.7875,44549.99547,24.64213939,23.99991391,24.32102665,0,119.0102069,23.99991391,0.006652661,34.84900369,0,0,0,310.5876731,1118115.623,305.0227036,1098081.733,0,0,915433.6117
s-singletint,south,existing, 02/23  01:00:00,14.85,29699.99698,24.35960635,24.00025177,24.17992906,0,63.9469987,24.00025177,0.006971692,36.50096979,0,0,0,254.8633513,917508.0648,242.1576038,871767.3737,0,0,915433.6117
s-singletint,south,existing, 02/23  02:00:00,13.4,22949.99767,24.05999591,24.00047144,24.03023367,3.689055456,11.50065279,24.00047144,0.007232419,37.84986201,0,0,0,188.7578091,679528.1128,174.0127127,626445.7659,0,0,915433.6117
s-singletint,south,existing, 02/23  03:00:00,10.675,14849.99849,23.6544375,24.00044509,23.8274413,66.90770952,0,24.00044509,0.007424647,38.84407693,0,0,0,85.74770663,308691.7439,76.84194395,276630.9982,0,0,915433.6117
s-singletint,south,existing, 02/23  04:00:00,9.4,14849.99849,23.31654668,24.05976348,23.68815508,119.2274455,0,24.05976348,0.007566397,39.43593477,0,0,0,8.857279383,31886.20578,7.792660295,28053.57706,0,0,915433.6117
s-singletint,south,existing, 02/23  05:00:00,10.4625,14849.99849,23.121994,24.09169078,23.60684239,139.4318134,0,24.09169078,0.007732928,40.29298818,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/23  06:00:00,11.1,29699.99698,23.01391365,24.09787599,23.55589482,147.1721482,0,24.09787599,0.00794343,41.40784205,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/23  07:00:00,10.7875,59399.99396,22.89445686,24.04848213,23.4714695,128.1264775,0,24.04848213,0.008048509,42.09980066,0,0,0,22.08014359,79488.51693,18.74831563,67493.93628,0,0,915433.6117
s-singletint,south,existing, 02/23  08:00:00,10.6,75599.99231,23.05027344,24.01730088,23.53378716,86.82446215,0,24.01730088,0.007945442,41.68729369,0,0,0,70.55681832,254004.5459,60.12357576,216444.8727,0,0,915433.6117
s-singletint,south,existing, 02/23  09:00:00,11.6,59399.99396,23.79987427,24.00300537,23.90143982,37.72449147,16.801782,24.00300537,0.007666028,40.31455954,0,0,0,149.5932729,538535.7826,131.3211922,472756.2919,0,0,915433.6117
s-singletint,south,existing, 02/23  10:00:00,13.575,59399.99396,25.69834816,24.00070184,24.849525,0,346.243532,24.00070184,0.007246877,38.17938674,0,0,0,562.4038025,2024653.689,514.5292862,1852305.43,0,0,915433.6117
s-singletint,south,existing, 02/23  11:00:00,14.775,37799.99615,27.44810212,24.00022813,25.72416513,0,783.7089987,24.00022813,0.006780684,35.78698878,0,0,0,1006.478189,3623321.48,961.6837044,3462061.336,0,0,915433.6117
s-singletint,south,existing, 02/23  12:00:00,15.6875,37799.99615,28.66767651,24.0003681,26.33402231,0,1159.737221,24.0003681,0.006441376,34.02736837,0,0,0,1359.055183,4892598.659,1345.298786,4843075.628,0,0,915433.6117
s-singletint,south,existing, 02/23  13:00:00,16.7875,37799.99615,28.81174893,23.99999841,26.40587367,0,1190.072808,23.99999841,0.006244012,32.99588975,0,0,0,1384.735987,4985049.554,1384.735987,4985049.554,0,0,915433.6117
s-singletint,south,existing, 02/23  14:00:00,17.8875,37799.99615,30.18021551,23.99993234,27.09007392,0,1650.767228,23.99993234,0.006087316,32.17600301,0,0,0,1854.461292,6676060.652,1854.461292,6676060.652,0,0,915433.6117
s-singletint,south,existing, 02/23  15:00:00,18.3,37799.99615,30.40507781,23.9999167,27.20249726,0,1727.37988,23.9999167,0.005949502,31.43470252,0,0,0,1934.479937,6964127.773,1934.479937,6964127.773,0,0,915433.6117
s-singletint,south,existing, 02/23  16:00:00,19.3625,37799.99615,30.04472941,23.99989301,27.02231121,0,1594.744447,23.99989301,0.005832341,30.80974789,0,0,0,1810.634749,6518285.095,1810.634749,6518285.095,0,0,915433.6117
s-singletint,south,existing, 02/23  17:00:00,19.625,37799.99615,29.37407295,23.99982807,26.68695051,0,1382.700968,23.99982807,0.005744135,30.36731037,0,0,0,1600.785549,5762827.977,1600.785549,5762827.977,0,0,915433.6117
s-singletint,south,existing, 02/23  18:00:00,18.7125,37799.99615,28.06213134,23.99982891,26.03098012,0,1011.706996,23.99982891,0.005664635,29.96217405,0,0,0,1222.302372,4400288.54,1222.302372,4400288.54,0,0,915433.6117
s-singletint,south,existing, 02/23  19:00:00,16.925,90449.9908,26.49293537,23.99990436,25.24641987,0,571.9218195,23.99990436,0.005568911,29.46021745,0,0,0,767.8450927,2764242.334,767.8450927,2764242.334,0,0,915433.6117
s-singletint,south,existing, 02/23  20:00:00,15.0375,120149.9878,25.65547775,23.99993178,24.82770476,0,354.6448548,23.99993178,0.005494979,29.09080526,0,0,0,535.0582854,1926209.828,535.0582854,1926209.828,0,0,915433.6117
s-singletint,south,existing, 02/23  21:00:00,13.025,134999.9863,25.13723195,23.9999381,24.56858503,0,245.2275397,23.9999381,0.00544642,28.88319069,0,0,0,409.0651169,1472634.421,409.0651169,1472634.421,0,0,915433.6117
s-singletint,south,existing, 02/23  22:00:00,11.2,120149.9878,24.71260931,23.99994936,24.35627934,0,157.4027949,23.99994936,0.005425037,28.81061701,0,0,0,306.202488,1102328.957,306.202488,1102328.957,0,0,915433.6117
s-singletint,south,existing, 02/23  23:00:00,9.5375,90449.9908,24.23604339,23.99997482,24.1180091,3.386212998,26.94856041,23.99997482,0.005433166,28.88238748,0,0,0,158.6720976,571219.5515,158.6720976,571219.5515,0,0,915433.6117
s-singletint,south,existing, 02/23  24:00:00,8.9,44549.99547,23.82021038,24.00001596,23.91011317,68.94953826,0,24.00001596,0.005443924,28.94989959,0,0,0,60.93870187,219379.3267,60.93870187,219379.3267,0,0,915433.6117
s-singletint,south,existing, 02/24  01:00:00,8.525,29699.99698,23.4872796,24.05881519,23.77304739,123.9878594,0,24.05881519,0.005440767,28.84937016,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  02:00:00,8.675,22949.99767,23.20637646,23.94588434,23.5761304,138.1805424,0,23.94588434,0.005428296,28.9906593,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  03:00:00,8.525,14849.99849,22.92626738,23.77562741,23.35094739,144.73525,0,23.77562741,0.005413265,29.20874198,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  04:00:00,7.9875,14849.99849,22.59954265,23.48726476,23.04340371,150.1802858,0,23.48726476,0.005401056,29.65438757,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  05:00:00,7.8,14849.99849,22.27888062,23.17076061,22.72482062,149.4643535,0,23.17076061,0.005394134,30.18800297,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  06:00:00,7.425,29699.99698,21.97570851,22.88142849,22.4285685,148.8377509,0,22.88142849,0.005382937,30.67729566,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  07:00:00,6.8875,59399.99396,21.74058235,22.72827411,22.23442823,130.0400048,0,22.72827411,0.005345018,30.77753209,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/24  08:00:00,7.0125,75599.99231,21.99867279,22.84996936,22.42432107,92.66232778,0,22.84996936,0.005261647,30.11060942,0,0,0,8.372239046,30140.06056,8.372239046,30140.06056,0,0,915433.6117
s-singletint,south,existing, 02/24  09:00:00,9.325,59399.99396,22.99939089,23.38213074,23.19076082,55.63399174,0,23.38213074,0.005174276,28.70716807,0,0,0,34.78896705,125240.2814,34.78896705,125240.2814,0,0,915433.6117
s-singletint,south,existing, 02/24  10:00:00,11.2875,59399.99396,23.68400694,23.87361334,23.77881014,42.93785267,16.26030715,23.87361334,0.005094614,27.46910726,0,0,0,101.4883309,365357.9911,101.4883309,365357.9911,0,0,915433.6117
s-singletint,south,existing, 02/24  11:00:00,12.7,37799.99615,25.90054774,23.98607672,24.94331223,0,379.7268586,23.98607672,0.005013741,26.86382629,0,0,0,537.6019041,1935366.855,537.6019041,1935366.855,0,0,915433.6117
s-singletint,south,existing, 02/24  12:00:00,14.3625,37799.99615,27.61656367,23.99898534,25.80777451,0,840.9862833,23.99898534,0.004939625,26.43279111,0,0,0,1015.477137,3655717.692,1015.477137,3655717.692,0,0,915433.6117
s-singletint,south,existing, 02/24  13:00:00,15.375,37799.99615,28.28535405,23.99989422,26.14262414,0,1034.317551,23.99989422,0.004875107,26.04648253,0,0,0,1217.4105,4382677.799,1217.4105,4382677.799,0,0,915433.6117
s-singletint,south,existing, 02/24  14:00:00,16.2875,37799.99615,29.33577991,23.99992263,26.66785127,0,1374.600522,23.99992263,0.00482499,25.7452504,0,0,0,1565.215273,5634774.984,1565.215273,5634774.984,0,0,915433.6117
s-singletint,south,existing, 02/24  15:00:00,17.3875,37799.99615,28.81099135,23.99992738,26.40545937,0,1194.812799,23.99992738,0.004791788,25.55981729,0,0,0,1394.505368,5020219.324,1394.505368,5020219.324,0,0,915433.6117
s-singletint,south,existing, 02/24  16:00:00,17.8,37799.99615,28.03926251,23.99991908,26.0195908,0,939.7229626,23.99991908,0.004783013,25.49740311,0,0,0,1142.827046,4114177.365,1142.827046,4114177.365,0,0,915433.6117
s-singletint,south,existing, 02/24  17:00:00,17.8,37799.99615,28.15559855,23.99985147,26.07772501,0,983.5349792,23.99985147,0.00482224,25.69534434,0,0,0,1186.638671,4271899.215,1186.638671,4271899.215,0,0,915433.6117
s-singletint,south,existing, 02/24  18:00:00,17.1125,37799.99615,26.97723618,23.99984329,25.48853973,0,700.7926743,23.99984329,0.004876383,25.96530803,0,0,0,898.2228922,3233602.412,898.2228922,3233602.412,0,0,915433.6117
s-singletint,south,existing, 02/24  19:00:00,16.0125,90449.9908,25.79100403,23.99989307,24.89544855,0,388.7025748,23.99989307,0.004923995,26.22337544,0,0,0,577.062534,2077425.123,577.062534,2077425.123,0,0,915433.6117
s-singletint,south,existing, 02/24  20:00:00,14.85,120149.9878,25.15665149,23.99990292,24.57827721,0,240.3734874,23.99990292,0.005002331,26.6472173,0,0,0,419.139415,1508901.894,419.139415,1508901.894,0,0,915433.6117
s-singletint,south,existing, 02/24  21:00:00,13.7125,134999.9863,24.77826853,23.99990195,24.38908524,0,173.6042668,23.99990195,0.005098045,27.15294118,0,0,0,342.9780859,1234721.109,342.9780859,1234721.109,0,0,915433.6117
s-singletint,south,existing, 02/24  22:00:00,12.6125,120149.9878,24.450093,23.9999061,24.22499955,0,114.3194538,23.9999061,0.005207253,27.72975944,0,0,0,274.5924389,988532.7799,274.5924389,988532.7799,0,0,915433.6117
s-singletint,south,existing, 02/24  23:00:00,11.8875,90449.9908,24.08738702,23.99993672,24.04366187,2.255553209,15.71594553,23.99993672,0.005318563,28.33522322,0,0,0,167.8304775,604189.719,167.8304775,604189.719,0,0,915433.6117
s-singletint,south,existing, 02/24  24:00:00,11.0125,44549.99547,23.72676499,23.999994,23.8633795,63.60919561,0,23.999994,0.005368725,28.61079895,0,0,0,83.64301966,301114.8708,83.64301966,301114.8708,0,0,915433.6117
s-singletint,south,existing, 02/25  01:00:00,9.1625,35099.99643,23.37589185,24.03803104,23.70696145,118.3770776,0,24.03803104,0.005401387,28.6996708,0,0,0,10.6195355,38230.32781,10.6195355,38230.32781,0,0,915433.6117
s-singletint,south,existing, 02/25  02:00:00,8.3,35099.99643,23.08485206,23.93210031,23.50847619,138.0871421,0,23.93210031,0.005449292,29.12628726,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/25  03:00:00,7.6125,14849.99849,22.76903365,23.67178914,23.2204114,145.9396894,0,23.67178914,0.005504521,29.8839658,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/25  04:00:00,6.2,14849.99849,22.33202502,23.27418258,22.8031038,163.7247321,0,23.27418258,0.005569807,30.96965626,0,0,0,0,0,0,0,71044.86549,19.73468486,915433.6117
s-singletint,south,existing, 02/25  05:00:00,4.85,14849.99849,21.90773928,22.80625935,22.35699932,163.4803722,0,22.80625935,0.00564035,32.25877624,0,0,0,0,0,0,0,86061.09083,23.90585856,915433.6117
s-singletint,south,existing, 02/25  06:00:00,5.4625,14849.99849,21.64172183,22.47479842,22.05826013,142.500785,0,22.47479842,0.00570126,33.26551826,0,0,0,0,0,0,0,32357.83242,8.988286784,915433.6117
s-singletint,south,existing, 02/25  07:00:00,6.7875,55349.99437,21.46058539,22.31543352,21.88800946,134.5073747,0,22.31543352,0.005738409,33.82708475,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/25  08:00:00,7.8875,55349.99437,21.59045095,22.48733545,22.0388932,107.0048612,0,22.48733545,0.005740786,33.50237153,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/25  09:00:00,10.05,75599.99231,22.18488438,23.05012621,22.61750529,52.58911961,0,23.05012621,0.005755067,32.49992768,0,0,0,44.9139874,161690.3546,44.26317747,159347.4389,0,0,915433.6117
s-singletint,south,existing, 02/25  10:00:00,12.475,75599.99231,22.92403724,23.66755505,23.29579615,57.93510506,0,23.66755505,0.005768195,31.40495819,0,0,0,64.13128147,230872.6133,64.13128147,230872.6133,0,0,915433.6117
s-singletint,south,existing, 02/25  11:00:00,13.9875,55349.99437,23.86821327,23.95526084,23.91173705,10.32880878,10.65822013,23.95526084,0.005787258,30.96552266,0,0,0,163.6189976,589028.3914,163.6189976,589028.3914,0,0,915433.6117
s-singletint,south,existing, 02/25  12:00:00,15.8375,44549.99547,25.11147872,23.99462688,24.5530528,0,206.78667,23.99462688,0.005840398,31.17338866,0,0,0,392.405087,1412658.313,392.405087,1412658.313,0,0,915433.6117
s-singletint,south,existing, 02/25  13:00:00,17.3875,44549.99547,28.58151584,23.99943918,26.29047751,0,1158.077201,23.99943918,0.005935261,31.64597196,0,0,0,1357.500972,4887003.498,1357.500972,4887003.498,0,0,915433.6117
s-singletint,south,existing, 02/25  14:00:00,18.8,44549.99547,29.89740393,23.99980695,26.94860544,0,1617.137745,23.99980695,0.006037475,32.13261723,0,0,0,1828.372898,6582142.433,1828.372898,6582142.433,0,0,915433.6117
s-singletint,south,existing, 02/25  15:00:00,19.775,44549.99547,29.92968984,23.99982466,26.96475725,0,1599.604521,23.99982466,0.006160917,32.73799434,0,0,0,1818.914576,6548092.474,1818.914576,6548092.474,0,0,915433.6117
s-singletint,south,existing, 02/25  16:00:00,19.625,44549.99547,28.94229696,23.99984501,26.47107099,0,1247.942113,23.99984501,0.006283458,33.37008459,0,0,0,1465.989554,5277562.396,1465.989554,5277562.396,0,0,915433.6117
s-singletint,south,existing, 02/25  17:00:00,19.4,44549.99547,27.51905902,23.99987254,25.75946578,0,813.7080488,23.99987254,0.006414238,34.03606591,0,0,0,1029.868162,3707525.383,1029.868162,3707525.383,0,0,915433.6117
s-singletint,south,existing, 02/25  18:00:00,19.4,44549.99547,26.45822082,23.99987378,25.2290473,0,549.4677535,23.99987378,0.006570151,34.86360746,0,0,0,766.3042028,2758695.13,765.6088576,2756191.887,0,0,915433.6117
s-singletint,south,existing, 02/25  19:00:00,18.7125,114749.9883,25.75253054,24.00008941,24.87630998,0,381.706123,24.00008941,0.006721856,35.67290883,0,0,0,601.5999998,2165759.999,592.1010854,2131563.907,0,0,915433.6117
s-singletint,south,existing, 02/25  20:00:00,18.3,134999.9863,25.33970549,24.00031775,24.67001162,0,303.7859825,24.00031775,0.006881605,36.51091064,0,0,0,526.8330535,1896598.993,510.7625949,1838745.342,0,0,915433.6117
s-singletint,south,existing, 02/25  21:00:00,17.9875,134999.9863,25.1070614,24.00053706,24.55379923,0,270.9287637,24.00053706,0.007036173,37.32132838,0,0,0,498.0347357,1792925.048,475.2986487,1711075.135,0,0,915433.6117
s-singletint,south,existing, 02/25  22:00:00,17.425,134999.9863,24.85791964,24.00074323,24.42933144,0,211.5961002,24.00074323,0.00713851,37.88131357,0,0,0,437.0412537,1573348.513,411.281459,1480613.253,0,0,915433.6117
s-singletint,south,existing, 02/25  23:00:00,16.5125,114749.9883,24.53827981,24.00080491,24.26954236,0,110.1749278,24.00080491,0.007240098,38.45261045,0,0,0,325.9163554,1173298.879,302.2765041,1088195.415,0,0,915433.6117
s-singletint,south,existing, 02/25  24:00:00,15.4125,55349.99437,24.210948,24.0007822,24.1058651,0,30.62956766,24.0007822,0.0073671,39.10936651,0,0,0,234.1867485,843072.2945,213.5672279,768842.0204,0,0,915433.6117
s-singletint,south,existing, 02/26  01:00:00,14.3125,35099.99643,23.92238316,24.00077823,23.9615807,11.31213864,2.059845152,24.00077823,0.007543827,40.02131371,0,0,0,184.019713,662470.9669,164.5205765,592274.0754,0,0,915433.6117
s-singletint,south,existing, 02/26  02:00:00,13.525,35099.99643,23.69044278,24.00079601,23.84561939,40.59236127,0,24.00079601,0.00773055,40.97393686,0,0,0,144.5170886,520261.5191,126.6425018,455913.0064,0,0,915433.6117
s-singletint,south,existing, 02/26  03:00:00,13.3,14849.99849,23.53062893,24.00086425,23.76574659,52.65997736,0,24.00086425,0.007886369,41.77366041,0,0,0,130.5147249,469853.0098,112.7383355,405858.0079,0,0,915433.6117
s-singletint,south,existing, 02/26  04:00:00,13.3,14849.99849,23.39008535,24.00089622,23.69549078,62.24151434,0,24.00089622,0.008007536,42.40724167,0,0,0,120.679405,434445.8579,103.1861696,371470.2105,0,0,915433.6117
s-singletint,south,existing, 02/26  05:00:00,12.6125,14849.99849,23.18671017,24.00069957,23.59370487,91.37190597,0,24.00069957,0.008127265,43.00658706,0,0,0,80.94336171,291396.1021,68.36516427,246114.5914,0,0,915433.6117
s-singletint,south,existing, 02/26  06:00:00,12.2,14849.99849,23.01331965,24.00040598,23.50686282,118.5548383,0,24.00040598,0.00825304,43.64780241,0,0,0,45.30648264,163103.3375,37.78416162,136022.9818,0,0,915433.6117
s-singletint,south,existing, 02/26  07:00:00,11.8875,55349.99437,22.90902467,24.07125983,23.49014225,147.9128693,0,24.07125983,0.008347869,43.98285312,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/26  08:00:00,12.0125,55349.99437,23.07760454,24.02161553,23.54961004,87.84876113,0,24.02161553,0.008365142,44.2208782,0,0,0,86.72178036,312198.4093,71.37555674,256952.0043,0,0,915433.6117
s-singletint,south,existing, 02/26  09:00:00,13.2625,75599.99231,23.65239188,24.00282348,23.82760768,0.387617923,33.13021292,24.00282348,0.008284684,43.85060485,0,0,0,238.4363346,858370.8046,198.3546343,714076.6833,0,0,915433.6117
s-singletint,south,existing, 02/26  10:00:00,14.2125,75599.99231,24.16766585,24.00045877,24.08406231,0,64.49025093,24.00045877,0.008145756,43.15790995,0,0,0,281.3513767,1012864.956,237.5282397,855101.6628,0,0,915433.6117
s-singletint,south,existing, 02/26  11:00:00,15.15,55349.99437,24.64277503,24.0000941,24.32143456,0,112.9286616,24.0000941,0.008012832,42.45300161,0,0,0,342.1737115,1231825.361,293.6495062,1057138.222,0,0,915433.6117
s-singletint,south,existing, 02/26  12:00:00,16.2875,44549.99547,25.13460725,24.00003498,24.56732112,0,207.5978117,24.00003498,0.007882485,41.75542173,0,0,0,455.6363216,1640290.758,397.7385957,1431858.944,0,0,915433.6117
s-singletint,south,existing, 02/26  13:00:00,17.3875,44549.99547,25.78293295,24.00000625,24.8914696,0,341.1530313,24.00000625,0.007735171,40.93340074,0,0,0,607.5143578,2187051.688,540.4026013,1945449.365,0,0,915433.6117
s-singletint,south,existing, 02/26  14:00:00,18.1125,44549.99547,25.87052206,23.99997932,24.93525069,0,366.5136154,23.99997932,0.007623088,40.29168361,0,0,0,633.0871827,2279113.858,571.7904978,2058445.792,0,0,915433.6117
s-singletint,south,existing, 02/26  15:00:00,18.675,44549.99547,25.91189458,23.99996493,24.95592976,0,375.703915,23.99996493,0.007546865,39.85350092,0,0,0,641.2218466,2308398.648,585.6655357,2108395.928,0,0,915433.6117
s-singletint,south,existing, 02/26  16:00:00,19.2125,44549.99547,25.83216959,23.99995491,24.91606225,0,359.1875395,23.99995491,0.007506242,39.62655784,0,0,0,623.2592818,2243733.414,573.6257883,2065052.838,0,0,915433.6117
s-singletint,south,existing, 02/26  17:00:00,19.4,44549.99547,25.63329473,23.99995118,24.81662295,0,316.823731,23.99995118,0.00749326,39.53392321,0,0,0,577.0595222,2077414.28,532.8277783,1918180.002,0,0,915433.6117
s-singletint,south,existing, 02/26  18:00:00,19.4,44549.99547,25.27556375,23.99992741,24.63774558,0,264.9796557,23.99992741,0.007537203,39.74799929,0,0,0,522.0405155,1879345.856,480.979881,1731527.571,0,0,915433.6117
s-singletint,south,existing, 02/26  19:00:00,19.0875,114749.9883,24.85393129,23.99991093,24.42692111,0,188.9084935,23.99991093,0.007624989,40.2307737,0,0,0,440.7962317,1586866.434,402.3006335,1448282.281,0,0,915433.6117
s-singletint,south,existing, 02/26  20:00:00,18.525,134999.9863,24.58332948,23.9998785,24.29160399,0,154.7556883,23.9998785,0.007778057,41.04395375,0,0,0,404.2823506,1455416.462,363.453378,1308432.161,0,0,915433.6117
s-singletint,south,existing, 02/26  21:00:00,18.3,134999.9863,24.44893812,23.99984384,24.22439098,0,148.0449725,23.99984384,0.007964471,42.01529266,0,0,0,401.9381819,1446977.455,354.8333219,1277399.959,0,0,915433.6117
s-singletint,south,existing, 02/26  22:00:00,17.9875,134999.9863,24.32485463,23.999861,24.16235781,0,119.9534538,23.999861,0.008122654,42.86601628,0,0,0,373.5303458,1344709.245,324.102112,1166767.603,0,0,915433.6117
s-singletint,south,existing, 02/26  23:00:00,17.425,114749.9883,24.13145722,23.9998859,24.06567156,0,51.5931295,23.9998859,0.008282331,43.71399206,0,0,0,294.2084876,1059150.555,251.0416834,903750.0603,0,0,915433.6117
s-singletint,south,existing, 02/26  24:00:00,17.2,55349.99437,23.94929818,23.99989011,23.97459414,0,9.296423462,23.99989011,0.008461733,44.6199671,0,0,0,246.3676182,886923.4254,206.8449185,744641.7064,0,0,915433.6117
s-singletint,south,existing, 02/27  01:00:00,16.8875,29699.99698,23.79513389,23.99987577,23.89750483,1.752577721,2.946267434,23.99987577,0.008677624,45.72555486,0,0,0,238.144521,857320.2755,196.117891,706024.4076,0,0,915433.6117
s-singletint,south,existing, 02/27  02:00:00,16.7,22949.99767,23.66098356,23.99986867,23.83042612,10.42165305,0,23.99986867,0.00888859,46.82157404,0,0,0,226.5513754,815584.9516,182.934789,658565.2403,0,0,915433.6117
s-singletint,south,existing, 02/27  03:00:00,16.7,14849.99849,23.54752915,23.99989,23.77370957,19.34855741,0,23.99989,0.009071248,47.76986165,0,0,0,218.9745552,788308.3988,174.0066564,626423.9629,0,0,915433.6117
s-singletint,south,existing, 02/27  04:00:00,16.7,14849.99849,23.44535367,23.9999164,23.72263503,29.50400853,0,23.9999164,0.009233453,48.61147317,0,0,0,209.1479685,752932.6868,163.8518387,589866.6192,0,0,915433.6117
s-singletint,south,existing, 02/27  05:00:00,16.7,14849.99849,23.37752237,23.9999387,23.68873053,36.07558892,0,23.9999387,0.009377787,49.36000559,0,0,0,203.3394445,732022.0002,157.2811611,566212.1798,0,0,915433.6117
s-singletint,south,existing, 02/27  06:00:00,16.7,29699.99698,23.32712255,23.99995536,23.66353895,41.18164712,0,23.99995536,0.009503252,50.04195768,0,0,0,199.0260226,716493.6812,152.1768202,547836.5529,0,0,915433.6117
s-singletint,south,existing, 02/27  07:00:00,16.325,59399.99396,23.2946149,23.99998351,23.64729921,16.37908772,0,23.99998351,0.009559604,50.32139546,0,0,0,229.3604831,825697.739,173.8509741,625863.5066,0,0,915433.6117
s-singletint,south,existing, 02/27  08:00:00,16.1,75599.99231,23.42901026,24.00002637,23.71451832,0,12.72718008,24.00002637,0.009513489,50.06325535,0,0,0,265.0888925,954320.0131,201.0780819,723881.095,0,0,915433.6117
s-singletint,south,existing, 02/27  09:00:00,16.475,59399.99396,23.67660069,24.00003388,23.83831728,8.872253564,6.412434052,24.00003388,0.00945792,49.77519122,0,0,0,247.327912,890380.4832,188.9965046,680387.4166,0,0,915433.6117
s-singletint,south,existing, 02/27  10:00:00,17.0125,59399.99396,24.40360363,24.00006168,24.20183265,0,86.36703563,24.00006168,0.00934739,49.20200232,0,0,0,365.888493,1317198.575,282.2830746,1016219.069,0,0,915433.6117
s-singletint,south,existing, 02/27  11:00:00,17.8875,37799.99615,25.14753637,24.00008839,24.57381238,0,197.7017631,24.00008839,0.009114429,48.02349902,0,0,0,508.0730577,1829063.008,400.9106911,1443278.488,0,0,915433.6117
s-singletint,south,existing, 02/27  12:00:00,18.675,37799.99615,25.61612057,24.00006765,24.80809411,0,294.2900937,24.00006765,0.008845465,46.64399457,0,0,0,622.1996638,2239918.79,504.0434213,1814556.317,0,0,915433.6117
s-singletint,south,existing, 02/27  13:00:00,19.5875,37799.99615,26.05149656,24.0000328,25.02576468,0,390.79945,24.0000328,0.008604926,45.36451579,0,0,0,731.1134437,2632008.397,608.1499035,2189339.653,0,0,915433.6117
