Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 02/27  14:00:00,21.0625,37799.99615,27.09894095,24.00000148,25.54947121,0,647.7638507,24.00000148,0.008354927,43.99207815,0,0,0,1021.864422,3678711.92,877.3641626,3158510.985,0,0,915433.6117
s-singletint,south,existing, 02/27  15:00:00,22.7,37799.99615,29.30816692,23.99986856,26.65401774,0,1343.530622,23.99986856,0.007908503,41.63946441,0,0,0,1767.308115,6362309.215,1586.593742,5711737.473,0,0,915433.6117
s-singletint,south,existing, 02/27  16:00:00,23.3,37799.99615,28.69861043,23.99984092,26.34922567,0,1142.412833,23.99984092,0.00767426,40.39587931,0,0,0,1499.949944,5399819.797,1390.718721,5006587.397,0,0,915433.6117
s-singletint,south,existing, 02/27  17:00:00,23.9875,37799.99615,28.80815004,23.99977538,26.40396271,0,1181.143845,23.99977538,0.007594334,39.96520359,0,0,0,1524.945992,5489805.571,1435.217738,5166783.857,0,0,915433.6117
s-singletint,south,existing, 02/27  18:00:00,24.0875,37799.99615,28.01954362,23.9997636,26.00965361,0,977.6280115,23.9997636,0.007578852,39.88473509,0,0,0,1304.421224,4695916.408,1232.571035,4437255.725,0,0,915433.6117
s-singletint,south,existing, 02/27  19:00:00,22.8375,90449.9908,26.54621984,23.99982736,25.2730236,0,583.4795242,23.99982736,0.007613228,40.06330171,0,0,0,884.6042683,3184575.366,828.0536301,2980993.068,0,0,915433.6117
s-singletint,south,existing, 02/27  20:00:00,21.2,120149.9878,25.80655345,23.99983026,24.90319185,0,402.537547,23.99983026,0.007729208,40.69188329,0,0,0,690.6732766,2486423.796,633.4672236,2280482.005,0,0,915433.6117
s-singletint,south,existing, 02/27  21:00:00,19.1625,134999.9863,25.3682556,23.99982772,24.68404166,0,317.0023005,23.99982772,0.007887141,41.52861402,0,0,0,594.8977825,2141632.017,530.9197522,1911311.108,0,0,915433.6117
s-singletint,south,existing, 02/27  22:00:00,16.6125,120149.9878,24.95962063,23.99986147,24.47974105,0,233.0657482,23.99986147,0.007999619,42.13987095,0,0,0,488.9365804,1760171.689,425.7681871,1532765.474,0,0,915433.6117
s-singletint,south,existing, 02/27  23:00:00,14.85,90449.9908,24.54827796,23.99989067,24.27408432,0,113.3827754,23.99989067,0.008105404,42.70599505,0,0,0,340.6903842,1226485.383,291.4719183,1049298.906,0,0,915433.6117
s-singletint,south,existing, 02/27  24:00:00,13.4,44549.99547,24.15250444,24.00005202,24.07627823,2.44963824,20.64642219,24.00005202,0.008222893,43.31652869,0,0,0,218.9133181,788087.9451,184.2618833,663342.7797,0,0,915433.6117
s-singletint,south,existing, 02/28  01:00:00,12.8,29699.99698,23.87086556,24.00091788,23.93589172,27.71811781,0,24.00091788,0.008344885,43.94835996,0,0,0,160.5738673,578065.9224,133.3545707,480076.4543,0,0,915433.6117
s-singletint,south,existing, 02/28  02:00:00,12.1125,22949.99767,23.62175021,24.00101733,23.81138377,60.44352694,0,24.00101733,0.008473181,44.61468666,0,0,0,115.9552664,417438.959,95.01190375,342042.8535,0,0,915433.6117
s-singletint,south,existing, 02/28  03:00:00,11.7,14849.99849,23.3540213,24.00081041,23.67741586,91.8965179,0,24.00081041,0.008592459,45.20615264,0,0,0,74.2606732,267338.4235,60.15154539,216545.5634,0,0,915433.6117
s-singletint,south,existing, 02/28  04:00:00,12.0125,14849.99849,23.1805915,24.00060864,23.59060007,105.734807,0,24.00060864,0.008730962,45.90797418,0,0,0,60.95923907,219453.2607,48.88440094,175983.8434,0,0,915433.6117
s-singletint,south,existing, 02/28  05:00:00,11.5125,14849.99849,22.98284966,24.03156074,23.5072052,139.1920062,0,24.03156074,0.008863452,46.50820094,0,0,0,11.46563066,41276.27036,9.129245508,32865.28383,0,0,915433.6117
s-singletint,south,existing, 02/28  06:00:00,10.0375,29699.99698,22.73008718,23.87185361,23.3009704,159.4699372,0,23.87185361,0.008950021,47.40984714,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/28  07:00:00,9.4,59399.99396,22.56590751,23.74771866,23.15681308,137.3184838,0,23.74771866,0.008938657,47.73457534,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 02/28  08:00:00,10.4625,75599.99231,23.06748787,23.90310159,23.48529473,59.86904742,0.846933023,23.90310159,0.008838191,46.78530071,0,0,0,84.51606429,304257.8315,66.47837419,239322.1471,0,0,915433.6117
s-singletint,south,existing, 02/28  09:00:00,14.6,59399.99396,24.81133045,23.98828094,24.39980569,0,174.9338028,23.98828094,0.008574125,45.20199142,0,0,0,425.36039,1531297.404,348.835068,1255806.245,0,0,915433.6117
s-singletint,south,existing, 02/28  10:00:00,19.1375,59399.99396,27.06475888,23.99897528,25.53186708,0,688.719828,23.99897528,0.008081682,42.6277492,0,0,0,1035.363559,3727308.811,902.1061576,3247582.167,0,0,915433.6117
s-singletint,south,existing, 02/28  11:00:00,21.975,37799.99615,28.9943965,23.99987314,26.49713482,0,1255.970021,23.99987314,0.007569877,39.93354052,0,0,0,1611.11176,5800002.337,1493.106386,5375182.989,0,0,915433.6117
s-singletint,south,existing, 02/28  12:00:00,24.55,37799.99615,30.58866192,24.00006626,27.29436409,0,1800.741204,24.00006626,0.007322885,38.63060893,0.25,0,0,2128.920863,7664115.107,2059.393003,7413814.81,0,0,915433.6117
s-singletint,south,existing, 02/28  13:00:00,26.2875,37799.99615,31.56227585,24.00023575,27.7812558,0,2162.581156,24.00023575,0.007290079,38.43490645,1,0,0,2472.360526,8900497.893,2435.837336,8769014.409,0,0,915433.6117
s-singletint,south,existing, 02/28  14:00:00,27.3875,37799.99615,32.0075143,24.00002423,28.00376926,0,2316.921949,24.00002423,0.007321627,38.53640951,1,0,0,2617.004356,9421215.683,2599.37689,9357756.805,0,0,915433.6117
s-singletint,south,existing, 02/28  15:00:00,28.8,37799.99615,31.80888039,23.99991333,27.90439686,0,2211.191193,23.99991333,0.007410074,38.94247707,1,0,0,2510.580087,9038088.312,2505.460885,9019659.187,0,0,915433.6117
s-singletint,south,existing, 02/28  16:00:00,29.0875,37799.99615,31.46519023,23.99998465,27.73258744,0,2074.136294,23.99998465,0.007500179,39.39529246,1,0,0,2390.837727,8607015.817,2370.67869,8534443.285,0,0,915433.6117
s-singletint,south,existing, 02/28  17:00:00,28.9,37799.99615,30.4064043,24.0000688,27.20323655,0,1703.299039,24.0000688,0.00754769,39.64164932,0.25,0,0,2025.941345,7293388.843,1998.242561,7193673.22,0,0,915433.6117
s-singletint,south,existing, 02/28  18:00:00,28.525,37799.99615,29.16458301,24.00021294,26.58239797,0,1314.327001,24.00021294,0.007581348,39.79073777,0,0,0,1637.467753,5894883.912,1606.119122,5782028.838,0,0,915433.6117
s-singletint,south,existing, 02/28  19:00:00,26.925,90449.9908,27.73427887,24.00050512,25.86739199,0,885.9687001,24.00050512,0.007576796,39.77651403,0,0,0,1200.945054,4323402.195,1164.452451,4192028.825,0,0,915433.6117
s-singletint,south,existing, 02/28  20:00:00,25.0375,120149.9878,26.95526086,24.00044272,25.47785179,0,676.5073115,24.00044272,0.007570717,39.76024797,0,0,0,981.128481,3532062.532,939.3911049,3381807.978,0,0,915433.6117
s-singletint,south,existing, 02/28  21:00:00,23.7125,134999.9863,26.49413766,23.99986346,25.24700056,0,580.1898256,23.99986346,0.007581888,39.84482144,0,0,0,878.738926,3163460.134,832.0562755,2995402.592,0,0,915433.6117
s-singletint,south,existing, 02/28  22:00:00,21.6125,120149.9878,26.03907727,23.99982523,25.01945125,0,482.722758,23.99982523,0.007602106,39.96503672,0,0,0,769.2881239,2769437.246,717.1270273,2581657.298,0,0,915433.6117
s-singletint,south,existing, 02/28  23:00:00,18.9125,90449.9908,25.49824299,23.99986126,24.74905212,0,323.0685284,23.99986126,0.007590242,39.9285658,0,0,0,582.9957714,2098784.777,535.0942434,1926339.276,0,0,915433.6117
s-singletint,south,existing, 02/28  24:00:00,16.2125,44549.99547,24.95247373,23.99989711,24.47618542,0,178.9151699,23.99989711,0.00759767,39.98225424,0,0,0,408.1400429,1469304.154,368.5353951,1326727.422,0,0,915433.6117
s-singletint,south,existing, 03/01  01:00:00,13.45,29699.99698,24.44493008,24.00048128,24.22270568,0,64.4934279,24.00048128,0.007618814,40.0148,0,0,0,260.1343301,936483.5885,231.2790289,832604.5039,0,0,915433.6117
s-singletint,south,existing, 03/01  02:00:00,10.7125,22949.99767,23.92951249,24.00071174,23.96511211,44.47583382,0,24.00071174,0.00756724,39.75157968,0,0,0,113.4289405,408344.1858,99.94796294,359812.6666,0,0,915433.6117
s-singletint,south,existing, 03/01  03:00:00,8.0125,14849.99849,23.37484236,23.94096708,23.65790472,138.3154152,0,23.94096708,0.007501426,39.6068908,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/01  04:00:00,5.3125,14849.99849,22.73121286,23.44713637,23.08917462,181.4126426,0,23.44713637,0.007371439,40.16930377,0,0,0,0,0,0,0,119014.4968,33.05958243,915433.6117
s-singletint,south,existing, 03/01  05:00:00,3.4875,14849.99849,22.08196408,22.78528142,22.43362275,195.3274955,0,22.78528142,0.007168575,40.72780673,0,0,0,0,0,0,0,181955.2065,50.54311292,915433.6117
s-singletint,south,existing, 03/01  06:00:00,2.1875,29699.99698,21.45992571,22.09574226,21.77783399,192.5186078,0,22.09574226,0.006927867,41.1016075,0,0,0,0,0,0,0,183371.9273,50.93664648,915433.6117
s-singletint,south,existing, 03/01  07:00:00,1.45,59399.99396,20.93789775,21.51598493,21.22694134,155.6625751,0,21.51598493,0.006642964,40.9163792,0,0,0,0,0,0,0,96374.38589,26.77066275,915433.6117
s-singletint,south,existing, 03/01  08:00:00,1.1125,75599.99231,20.80043456,21.18301177,20.99172316,114.1766431,0,21.18301177,0.006312283,39.75804086,0,0,0,0,0,0,0,47673.76386,13.24271218,915433.6117
s-singletint,south,existing, 03/01  09:00:00,0.75,59399.99396,21.39264823,21.24978643,21.32121733,53.30365127,1.136092936,21.24978643,0.005973042,37.53299422,0,0,0,11.99456843,43180.44634,10.75311301,38711.20682,0,0,915433.6117
s-singletint,south,existing, 03/01  10:00:00,1.5375,59399.99396,23.00908416,22.45685682,22.73297049,0,53.34572492,22.45685682,0.005594118,32.74810629,0,0,0,59.80098637,215283.5509,56.60633169,203782.7941,14607.18992,4.057552754,915433.6117
s-singletint,south,existing, 03/01  11:00:00,2.975,37799.99615,24.80536453,23.84165108,24.32350781,0,186.292632,23.84165108,0.005186809,27.93529189,0,0,0,232.5103175,837037.1429,232.479683,836926.8589,0,0,915433.6117
s-singletint,south,existing, 03/01  12:00:00,4.4375,37799.99615,26.9439839,23.9892495,25.4666167,0,747.2468735,23.9892495,0.00490862,26.2375978,0,0,0,837.7235881,3015804.917,837.7235881,3015804.917,0,0,915433.6117
s-singletint,south,existing, 03/01  13:00:00,5.4375,37799.99615,28.14205362,23.99935819,26.0707059,0,1129.778117,23.99935819,0.004658473,24.90462102,0,0,0,1231.190561,4432286.021,1231.190561,4432286.021,0,0,915433.6117
s-singletint,south,existing, 03/01  14:00:00,6.2,37799.99615,28.47003628,23.99994102,26.23498865,0,1226.158756,23.99994102,0.004425954,23.65480451,0,0,0,1334.032415,4802516.696,1334.032415,4802516.696,0,0,915433.6117
s-singletint,south,existing, 03/01  15:00:00,6.9375,37799.99615,28.49097507,23.99996903,26.24547205,0,1205.212329,23.99996903,0.004208414,22.49139382,0,0,0,1319.18818,4749077.448,1319.18818,4749077.448,0,0,915433.6117
s-singletint,south,existing, 03/01  16:00:00,6.6375,37799.99615,28.05806848,23.99995618,26.02901233,0,1043.016229,23.99995618,0.004019861,21.50356541,0,0,0,1154.567432,4156442.755,1154.567432,4156442.755,0,0,915433.6117
s-singletint,south,existing, 03/01  17:00:00,5.675,37799.99615,27.43285776,23.99991285,25.71638531,0,847.2187147,23.99991285,0.003886891,20.80461319,0,0,0,950.9029369,3423250.573,950.9029369,3423250.573,0,0,915433.6117
s-singletint,south,existing, 03/01  18:00:00,4.7375,37799.99615,26.16537329,23.99992902,25.08265116,0,485.1426823,23.99992902,0.003782392,20.26126117,0,0,0,581.1678462,2092204.246,581.1678462,2092204.246,0,0,915433.6117
s-singletint,south,existing, 03/01  19:00:00,3.5875,90449.9908,24.62531932,24.00000661,24.31266297,13.10925569,72.27757676,24.00000661,0.003684616,19.76021942,0,0,0,145.8116195,524921.8303,145.8116195,524921.8303,0,0,915433.6117
s-singletint,south,existing, 03/01  20:00:00,2.35,120149.9878,23.70705902,23.83925031,23.77315467,110.381092,0,23.83925031,0.003618229,19.61435953,0,0,0,0,0,0,0,34682.07487,9.633909686,915433.6117
s-singletint,south,existing, 03/01  21:00:00,1.0875,134999.9863,23.02033633,23.34775278,23.18404455,135.7315327,0,23.34775278,0.003566633,19.93743477,0,0,0,0,0,0,0,90357.99729,25.09944369,915433.6117
s-singletint,south,existing, 03/01  22:00:00,0.1,120149.9878,22.38286179,22.76942836,22.57614507,138.9848835,0,22.76942836,0.003519965,20.39935027,0,0,0,0,0,0,0,103204.7263,28.66797952,915433.6117
s-singletint,south,existing, 03/01  23:00:00,-0.6375,90449.9908,21.71394272,22.0834588,21.89870076,163.7301042,0,22.0834588,0.003486549,21.08869936,0,0,0,0,0,0,0,152420.825,42.33911805,915433.6117
s-singletint,south,existing, 03/01  24:00:00,-1.4,44549.99547,21.02268193,21.3822846,21.20248326,177.635273,0,21.3822846,0.003448185,21.77920579,0.25,0,0,0,0,0,0,215742.7565,59.92854346,915433.6117
s-singletint,south,existing, 03/02  01:00:00,-2.1375,29699.99698,20.38963444,21.04501272,20.71732358,228.6030063,0,21.04501272,0.003399771,21.9233976,1,0,0,0,0,0,0,556200.9976,154.5002771,915433.6117
s-singletint,south,existing, 03/02  02:00:00,-2.9,22949.99767,19.86386526,21.00532228,20.43459377,298.1977169,0,21.00532228,0.003348073,21.65806102,1,0,0,0,0,0,0,860510.0881,239.03058,915433.6117
s-singletint,south,existing, 03/02  03:00:00,-3.6375,14849.99849,19.39979534,21.00082683,20.20031108,360.1854597,0,21.00082683,0.003295878,21.33607392,1,0,0,0,0,0,0,1108505.49,307.9181918,915433.6117
s-singletint,south,existing, 03/02  04:00:00,-4.4625,14849.99849,19.00274553,21.00024434,20.00149493,424.4623471,0,21.00024434,0.003246036,21.01584837,1,0,0,0,0,0,0,1364646.696,379.0685267,915433.6117
s-singletint,south,existing, 03/02  05:00:00,-5.425,14849.99849,18.65685176,21.00018173,19.82851674,493.2472366,0,21.00018173,0.003202031,20.74533092,1,0,0,0,0,0,0,1640758.502,455.7662506,915433.6117
s-singletint,south,existing, 03/02  06:00:00,-6.3625,29699.99698,18.36401316,21.00018377,19.68209847,557.4331023,0,21.00018377,0.003163114,20.50211735,1,0,0,0,0,0,0,1899513.979,527.6427719,915433.6117
s-singletint,south,existing, 03/02  07:00:00,-6.1375,59399.99396,18.22014621,21.00017063,19.61015842,556.5791183,0,21.00017063,0.003106608,20.13770492,1,0,0,0,0,0,0,1889813.421,524.9481724,915433.6117
s-singletint,south,existing, 03/02  08:00:00,-5.175,75599.99231,18.46470535,21.00013397,19.73241966,482.7485907,0,21.00013397,0.003012209,19.54082515,1,0,0,0,0,0,0,1595663.183,443.239773,915433.6117
s-singletint,south,existing, 03/02  09:00:00,-4.2375,59399.99396,19.33970826,21.00010337,20.16990582,347.305424,0,21.00010337,0.002909555,18.88510263,1,0,0,0,0,0,0,1080460.998,300.1280551,915433.6117
s-singletint,south,existing, 03/02  10:00:00,-2.8375,59399.99396,20.91394227,21.08740734,21.0006748,67.08060372,9.961623021,21.08740734,0.00279819,18.07049507,0.75,0,0,9.464459833,34072.0554,9.464459833,34072.0554,111189.957,30.88609915,915433.6117
s-singletint,south,existing, 03/02  11:00:00,-1.2,37799.99615,22.83190405,22.3714083,22.60165617,0,89.85694087,22.3714083,0.002680765,16.0178778,0,0,0,65.45048705,235621.7534,65.45048705,235621.7534,15195.71272,4.22103131,915433.6117
s-singletint,south,existing, 03/02  12:00:00,0.4625,37799.99615,25.07735495,23.88869613,24.48302554,0,303.0335242,23.88869613,0.002566793,13.97214888,0,0,0,331.6848582,1194065.49,331.6848582,1194065.49,0,0,915433.6117
s-singletint,south,existing, 03/02  13:00:00,2.1625,37799.99615,26.58276511,23.99352431,25.28814471,0,669.4632962,23.99352431,0.002492707,13.47586715,0,0,0,742.7085478,2673750.772,742.7085478,2673750.772,0,0,915433.6117
s-singletint,south,existing, 03/02  14:00:00,3.8,37799.99615,27.15449253,23.99953693,25.57701473,0,805.1740696,23.99953693,0.002430974,13.11748817,0,0,0,893.4633327,3216467.998,893.4633327,3216467.998,0,0,915433.6117
s-singletint,south,existing, 03/02  15:00:00,5.4625,37799.99615,27.26831146,23.99993328,25.63412237,0,801.9121243,23.99993328,0.002377137,12.81022279,0,0,0,903.9614227,3254261.122,903.9614227,3254261.122,0,0,915433.6117
s-singletint,south,existing, 03/02  16:00:00,5.975,37799.99615,27.08850597,23.99994188,25.54422392,0,739.1405065,23.99994188,0.002342497,12.61166312,0,0,0,845.4129284,3043486.542,845.4129284,3043486.542,0,0,915433.6117
s-singletint,south,existing, 03/02  17:00:00,5.8375,37799.99615,26.13095588,23.99992434,25.06544011,0,466.1401221,23.99992434,0.002346763,12.62194464,0,0,0,571.3087878,2056711.636,571.3087878,2056711.636,0,0,915433.6117
s-singletint,south,existing, 03/02  18:00:00,5.675,37799.99615,25.1033958,23.99994035,24.55166808,0,210.5936807,23.99994035,0.002364889,12.70636812,0,0,0,314.4455311,1132003.912,314.4455311,1132003.912,0,0,915433.6117
s-singletint,south,existing, 03/02  19:00:00,4.9125,90449.9908,23.96705481,23.99015738,23.9786061,63.71639402,8.532052943,23.99015738,0.002381333,12.80515738,0,0,0,45.96168195,165462.055,45.96168195,165462.055,0,0,915433.6117
s-singletint,south,existing, 03/02  20:00:00,3.75,120149.9878,23.26287586,23.70917294,23.4860244,129.6518816,0,23.70917294,0.002430358,13.29655714,0,0,0,0,0,0,0,29752.94283,8.264706341,915433.6117
s-singletint,south,existing, 03/02  21:00:00,2.6125,134999.9863,22.71563605,23.29586071,23.00574838,138.1823198,0,23.29586071,0.002494213,13.98896082,0,0,0,0,0,0,0,78775.65474,21.88212632,915433.6117
s-singletint,south,existing, 03/02  22:00:00,1.8875,120149.9878,22.21971279,22.84992837,22.53482058,137.3369248,0,22.84992837,0.002563836,14.7618651,0,0,0,0,0,0,0,84495.81577,23.47105994,915433.6117
s-singletint,south,existing, 03/02  23:00:00,1.325,90449.9908,21.67511062,22.29923922,21.98717492,166.8469191,0,22.29923922,0.002645702,15.74388497,0,0,0,0,0,0,0,154688.8274,42.96911871,915433.6117
s-singletint,south,existing, 03/02  24:00:00,0.7875,44549.99547,21.10378144,21.67959217,21.3916868,174.6296405,0,21.67959217,0.00272033,16.79892828,0.25,0,0,0,0,0,0,164619.2789,45.72757748,915433.6117
s-singletint,south,existing, 03/03  01:00:00,0.35,29699.99698,20.55136063,21.16146866,20.85641465,180.9376675,0,21.16146866,0.002780664,17.71556763,1,0,0,0,0,0,0,248438.1602,69.01060007,915433.6117
s-singletint,south,existing, 03/03  02:00:00,-0.05,22949.99767,20.06450687,21.02021683,20.54236185,227.0165055,0,21.02021683,0.002828041,18.16086051,1,0,0,0,0,0,0,510828.5884,141.8968301,915433.6117
s-singletint,south,existing, 03/03  03:00:00,-0.45,14849.99849,19.64734393,21.00278539,20.32506466,278.394337,0,21.00278539,0.002868138,18.41841877,1,0,0,0,0,0,0,719095.3102,199.7486973,915433.6117
s-singletint,south,existing, 03/03  04:00:00,-0.725,14849.99849,19.32055092,21.00040426,20.16047759,324.6219448,0,21.00040426,0.002909774,18.68027989,1,0,0,0,0,0,0,895388.956,248.7191544,915433.6117
s-singletint,south,existing, 03/03  05:00:00,-0.8625,14849.99849,19.06951528,21.00011755,20.03481641,365.9451715,0,21.00011755,0.002968174,19.04178195,1,0,0,0,0,0,0,1048703.719,291.3065887,915433.6117
s-singletint,south,existing, 03/03  06:00:00,-1.025,29699.99698,18.86880749,21.00008771,19.9344476,402.3488152,0,21.00008771,0.003043337,19.50208161,1,0,0,0,0,0,0,1184859.847,329.1277354,915433.6117
s-singletint,south,existing, 03/03  07:00:00,0.025,59399.99396,18.82293482,21.00006701,19.91150091,373.6186648,0,21.00006701,0.003113326,19.94091086,1,0,0,0,0,0,0,1050679.56,291.8554335,915433.6117
s-singletint,south,existing, 03/03  08:00:00,1.8875,75599.99231,19.18284332,21.00003329,20.0914383,276.5936713,0,21.00003329,0.003159237,20.24624357,1,0,0,0,0,0,0,646560.0872,179.6000242,915433.6117
s-singletint,south,existing, 03/03  09:00:00,3.725,59399.99396,20.15907202,21.03054454,20.59480828,143.453288,0,21.03054454,0.003210008,20.53892894,1,0,0,0,0,0,0,146451.3613,40.6809337,915433.6117
s-singletint,south,existing, 03/03  10:00:00,6.025,59399.99396,21.77199864,21.74435149,21.75817506,12.36016993,14.06775221,21.74435149,0.003259292,19.95239054,0,0,0,53.26167136,191742.0169,53.26167136,191742.0169,0,0,915433.6117
s-singletint,south,existing, 03/03  11:00:00,8.625,37799.99615,23.44883217,23.34262707,23.39572962,12.75410198,29.56888349,23.34262707,0.003305858,18.34548495,0,0,0,89.36581126,321716.9205,89.36581126,321716.9205,15010.44675,4.169568542,915433.6117
s-singletint,south,existing, 03/03  12:00:00,11.225,37799.99615,25.60649296,23.95226801,24.77938048,0,362.5119705,23.95226801,0.003337685,17.84227726,0,0,0,500.2057713,1800740.777,500.2057713,1800740.777,0,0,915433.6117
s-singletint,south,existing, 03/03  13:00:00,13.2625,37799.99615,27.11865632,23.99645276,25.55755454,0,734.950967,23.99645276,0.003351,17.84312265,0,0,0,899.858677,3239491.237,899.858677,3239491.237,0,0,915433.6117
s-singletint,south,existing, 03/03  14:00:00,14.9,37799.99615,27.86980343,23.99971628,25.93475986,0,943.0161332,23.99971628,0.003384017,17.9781726,0,0,0,1122.269972,4040171.898,1122.269972,4040171.898,0,0,915433.6117
s-singletint,south,existing, 03/03  15:00:00,16.5625,37799.99615,28.00173888,23.99990758,26.00082323,0,964.6726191,23.99990758,0.003438894,18.2425827,0,0,0,1157.662137,4167583.693,1157.662137,4167583.693,0,0,915433.6117
s-singletint,south,existing, 03/03  16:00:00,17.075,37799.99615,27.58360978,23.9998951,25.79175244,0,833.5112587,23.9998951,0.003538196,18.74740966,0,0,0,1030.696304,3710506.693,1030.696304,3710506.693,0,0,915433.6117
s-singletint,south,existing, 03/03  17:00:00,16.9375,37799.99615,27.00754488,23.99983768,25.50369128,0,688.5330095,23.99983768,0.003721485,19.69289111,0,0,0,884.5343418,3184323.63,884.5343418,3184323.63,0,0,915433.6117
s-singletint,south,existing, 03/03  18:00:00,16.775,37799.99615,26.08473905,23.99981675,25.0422779,0,471.1185154,23.99981675,0.003962724,20.9401717,0,0,0,665.7075179,2396547.065,665.7075179,2396547.065,0,0,915433.6117
s-singletint,south,existing, 03/03  19:00:00,15.8875,90449.9908,25.1186407,23.99983391,24.55923731,0,233.1031293,23.99983391,0.00423254,22.34791173,0,0,0,420.2787844,1513003.624,420.2787844,1513003.624,0,0,915433.6117
s-singletint,south,existing, 03/03  20:00:00,14.5875,120149.9878,24.56685268,23.99982636,24.28333952,0,117.5453927,23.99982636,0.004548345,24.00325997,0,0,0,293.9029287,1058050.543,293.9029287,1058050.543,0,0,915433.6117
s-singletint,south,existing, 03/03  21:00:00,13.2875,134999.9863,24.20762658,23.99981706,24.10372182,0,61.77596862,23.99981706,0.004883927,25.77691928,0,0,0,227.3168594,818340.6938,227.3168594,818340.6938,0,0,915433.6117
s-singletint,south,existing, 03/03  22:00:00,12.8,120149.9878,23.94968904,23.99981313,23.97475109,0,26.82463618,23.99981313,0.005227671,27.5687765,0,0,0,188.280069,677808.2484,188.280069,677808.2484,0,0,915433.6117
s-singletint,south,existing, 03/03  23:00:00,12.8,90449.9908,23.70152137,23.99981036,23.85066586,36.69461531,0,23.99981036,0.005587189,29.41805141,0,0,0,124.715789,448976.8405,124.715789,448976.8405,0,0,915433.6117
s-singletint,south,existing, 03/03  24:00:00,12.8,44549.99547,23.45525271,23.99980957,23.72753114,77.07062342,0,23.99980957,0.005943182,31.24302645,0,0,0,84.29329549,303455.8637,84.29329549,303455.8637,0,0,915433.6117
s-singletint,south,existing, 03/04  01:00:00,13.1125,35099.99643,23.27223191,23.99983643,23.63603417,91.2882231,0,23.99983643,0.006293051,33.05137091,0,0,0,73.10026945,263160.97,72.61073758,261398.6553,0,0,915433.6117
s-singletint,south,existing, 03/04  02:00:00,13.675,35099.99643,23.15883686,23.99992364,23.57938025,97.12874759,0,23.99992364,0.006641318,34.83871599,0,0,0,73.62879616,265063.6662,71.36493837,256913.7781,0,0,915433.6117
s-singletint,south,existing, 03/04  03:00:00,14.2125,14849.99849,23.08162082,24.00002143,23.54082113,101.3804915,0,24.00002143,0.006993086,36.64946147,0,0,0,75.7309514,272631.4251,71.51361065,257448.9983,0,0,915433.6117
s-singletint,south,existing, 03/04  04:00:00,14.15,14849.99849,22.98867414,24.00009577,23.49438496,113.8181658,0,24.00009577,0.007333282,38.41142949,0,0,0,63.7420085,229471.2306,58.52962446,210706.6481,0,0,915433.6117
s-singletint,south,existing, 03/04  05:00:00,13.8125,14849.99849,22.87501827,24.01309465,23.44405646,136.4585574,0,24.01309465,0.007654377,40.01560472,0,0,0,32.53146528,117113.275,29.12749562,104858.9842,0,0,915433.6117
s-singletint,south,existing, 03/04  06:00:00,13.45,14849.99849,22.78762625,24.08335764,23.43549195,164.2627244,0,24.08335764,0.007972663,41.46796696,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/04  07:00:00,13.8,55349.99437,22.75680753,24.07651817,23.41666285,167.7199766,0,24.07651817,0.008244034,42.87835231,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/04  08:00:00,14.5375,55349.99437,23.10933005,24.02572085,23.56752545,73.33612821,0,24.02572085,0.008402596,43.85374208,0,0,0,128.4872835,462554.2206,107.638888,387499.9969,0,0,915433.6117
s-singletint,south,existing, 03/04  09:00:00,15.3,75599.99231,24.19570064,24.00329029,24.09949546,0,119.3934905,24.00329029,0.00840047,43.91846298,0,0,0,360.1556559,1296560.361,301.8499743,1086659.907,0,0,915433.6117
s-singletint,south,existing, 03/04  10:00:00,16.975,75599.99231,25.80048334,24.00038474,24.90043404,0,394.4695393,24.00038474,0.008210578,42.91891782,0,0,0,688.4856948,2478548.501,590.2698216,2124971.358,0,0,915433.6117
s-singletint,south,existing, 03/04  11:00:00,19.175,55349.99437,27.37308753,24.00000102,25.68654427,0,778.1971663,24.00000102,0.007880422,41.19978636,0,0,0,1112.556802,4005204.486,992.1535128,3571752.646,0,0,915433.6117
s-singletint,south,existing, 03/04  12:00:00,21.375,44549.99547,28.76493784,23.99987583,26.38240683,0,1209.403731,23.99987583,0.007552563,39.48158618,0,0,0,1547.878482,5572362.536,1441.624149,5189846.935,0,0,915433.6117
s-singletint,south,existing, 03/04  13:00:00,23.45,44549.99547,29.78858282,23.99990639,26.89424461,0,1555.401104,23.99990639,0.007356106,38.42734919,0,0,0,1871.43409,6737162.723,1804.916056,6497697.801,0,0,915433.6117
s-singletint,south,existing, 03/04  14:00:00,25.5125,44549.99547,30.34632014,24.00019931,27.17325972,0,1739.707333,24.00019931,0.007310769,38.15363003,0,0,0,2033.755395,7321519.422,2006.500544,7223401.959,0,0,915433.6117
s-singletint,south,existing, 03/04  15:00:00,27.55,44549.99547,30.52571446,23.9999001,27.26280728,0,1781.792073,23.9999001,0.007346248,38.2982053,0,0,0,2067.640747,7443506.691,2065.511029,7435839.704,0,0,915433.6117
s-singletint,south,existing, 03/04  16:00:00,28.175,44549.99547,30.21342737,23.99985064,27.10663901,0,1657.469463,23.99985064,0.007320757,38.15236577,0,0,0,1946.211772,7006362.378,1946.211772,7006362.378,0,0,915433.6117
s-singletint,south,existing, 03/04  17:00:00,28.0375,44549.99547,29.41186966,23.99989026,26.70587996,0,1377.415048,23.99989026,0.007187522,37.46583242,0,0,0,1664.888797,5993599.668,1664.888797,5993599.668,0,0,915433.6117
s-singletint,south,existing, 03/04  18:00:00,27.875,44549.99547,28.34261846,23.99989909,26.17125877,0,1059.241861,23.99989909,0.006980806,36.37708595,0,0,0,1345.303343,4843092.036,1345.303343,4843092.036,0,0,915433.6117
s-singletint,south,existing, 03/04  19:00:00,25.7375,114749.9883,27.13397956,23.9999177,25.56694863,0,725.0117104,23.9999177,0.006750763,35.19997207,0,0,0,993.4930846,3576575.104,993.4930846,3576575.104,0,0,915433.6117
s-singletint,south,existing, 03/04  20:00:00,22.375,134999.9863,26.30426807,23.99988564,25.15207686,0,534.4101884,23.99988564,0.006613991,34.529708,0,0,0,775.2283664,2790822.119,775.2283664,2790822.119,0,0,915433.6117
s-singletint,south,existing, 03/04  21:00:00,19.0375,134999.9863,25.72671612,23.9998655,24.86329081,0,409.4135782,23.9998655,0.00653286,34.12368394,0,0,0,622.7380535,2241856.992,622.7380535,2241856.992,0,0,915433.6117
s-singletint,south,existing, 03/04  22:00:00,16.425,134999.9863,25.24544863,23.99992223,24.62268543,0,286.9065921,23.99992223,0.006430127,33.61382485,0,0,0,478.6974789,1723310.924,478.6974789,1723310.924,0,0,915433.6117
s-singletint,south,existing, 03/04  23:00:00,14.1625,114749.9883,24.74640745,23.99999189,24.37319967,0,136.3456562,23.99999189,0.006338139,33.17146328,0,0,0,310.0123865,1116044.591,309.4828234,1114138.164,0,0,915433.6117
s-singletint,south,existing, 03/04  24:00:00,11.925,55349.99437,24.2376238,24.00007273,24.11884826,8.193247893,17.58787601,24.00007273,0.006257897,32.76808083,0,0,0,165.4827278,595737.8202,164.0850178,590706.064,0,0,915433.6117
s-singletint,south,existing, 03/05  01:00:00,10.6625,35099.99643,23.83809864,24.00009425,23.91909645,54.54567015,0,24.00009425,0.006220604,32.57469955,0,0,0,90.83135995,326992.8958,89.73344476,323040.4011,0,0,915433.6117
s-singletint,south,existing, 03/05  02:00:00,9.9,35099.99643,23.5114644,24.00936398,23.76041419,103.2177061,0,24.00936398,0.006212599,32.53579306,0,0,0,32.47038461,116893.3846,31.96799091,115084.7673,0,0,915433.6117
s-singletint,south,existing, 03/05  03:00:00,9.1625,14849.99849,23.19775185,24.00463686,23.60119436,138.6402534,0,24.00463686,0.006210734,32.5478648,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  04:00:00,9.275,14849.99849,22.92700428,23.8339274,23.38046584,146.7505237,0,23.8339274,0.006210441,32.90298537,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  05:00:00,9.8125,14849.99849,22.700863,23.68626585,23.19356442,149.9847652,0,23.68626585,0.006207292,33.2136785,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  06:00:00,10.375,14849.99849,22.50686654,23.56662585,23.03674619,153.4248858,0,23.56662585,0.006200432,33.47243639,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  07:00:00,10.725,55349.99437,22.34831034,23.46140956,22.90485995,157.4071396,0,23.46140956,0.006159778,33.51322425,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  08:00:00,10.8625,55349.99437,22.57602642,23.60660024,23.09131333,123.3356259,0,23.60660024,0.0060597,32.72186519,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/05  09:00:00,11.025,75599.99231,23.6305681,23.92743307,23.77900059,15.07195869,35.78774203,23.92743307,0.00593422,31.46814685,0,0,0,153.7905372,553645.934,153.7458361,553485.0098,0,0,915433.6117
s-singletint,south,existing, 03/05  10:00:00,12.2875,75599.99231,25.20812708,23.99193831,24.60003269,0,282.4116729,23.99193831,0.005789975,30.62194403,0,0,0,438.3463236,1578046.765,438.3463236,1578046.765,0,0,915433.6117
s-singletint,south,existing, 03/05  11:00:00,14.125,55349.99437,26.81147738,23.99932301,25.4054002,0,644.0274816,23.99932301,0.005648895,29.88057869,0,0,0,816.67098,2940015.528,816.67098,2940015.528,0,0,915433.6117
s-singletint,south,existing, 03/05  12:00:00,15.9875,44549.99547,28.18037214,23.9998909,26.09013152,0,1044.707549,23.9998909,0.005524606,29.24630531,0,0,0,1232.833155,4438199.358,1232.833155,4438199.358,0,0,915433.6117
s-singletint,south,existing, 03/05  13:00:00,17.1375,44549.99547,29.0573613,23.9998939,26.5286276,0,1331.670864,23.9998939,0.005413771,28.65749188,0,0,0,1529.26838,5505366.169,1529.26838,5505366.169,0,0,915433.6117
s-singletint,south,existing, 03/05  14:00:00,17.9,44549.99547,29.48869705,23.99987869,26.74428787,0,1458.426462,23.99987869,0.005314781,28.10957411,0,0,0,1662.306677,5984304.036,1662.306677,5984304.036,0,0,915433.6117
s-singletint,south,existing, 03/05  15:00:00,18.6375,44549.99547,29.43675987,23.99987903,26.71831945,0,1412.277377,23.99987903,0.005222551,27.61533741,0,0,0,1622.247237,5840090.052,1622.247237,5840090.052,0,0,915433.6117
s-singletint,south,existing, 03/05  16:00:00,18.65,44549.99547,28.91038951,23.99989311,26.45514131,0,1227.885112,23.99989311,0.005137878,27.17125421,0,0,0,1437.977411,5176718.678,1437.977411,5176718.678,0,0,915433.6117
s-singletint,south,existing, 03/05  17:00:00,18.3125,44549.99547,28.12647601,23.99991264,26.06319432,0,987.2742593,23.99991264,0.005057884,26.75159635,0,0,0,1194.60557,4300580.053,1194.60557,4300580.053,0,0,915433.6117
s-singletint,south,existing, 03/05  18:00:00,17.95,44549.99547,26.98563601,23.99990613,25.49277107,0,695.7928232,23.99990613,0.005014197,26.52239058,0,0,0,900.1639325,3240590.157,900.1639325,3240590.157,0,0,915433.6117
s-singletint,south,existing, 03/05  19:00:00,16.3,114749.9883,25.89255436,23.99991694,24.94623565,0,413.9240726,23.99991694,0.004991165,26.40152017,0,0,0,604.7095397,2176954.343,604.7095397,2176954.343,0,0,915433.6117
s-singletint,south,existing, 03/05  20:00:00,13.9,134999.9863,25.1510475,23.99990825,24.57547787,0,245.5075376,23.99990825,0.005031489,26.62994933,0,0,0,416.5296705,1499506.814,416.5296705,1499506.814,0,0,915433.6117
s-singletint,south,existing, 03/05  21:00:00,11.5,134999.9863,24.62771461,23.99990822,24.31381141,0,139.1035593,23.99990822,0.005098758,27.01032101,0,0,0,290.3639788,1045310.324,290.3639788,1045310.324,0,0,915433.6117
s-singletint,south,existing, 03/05  22:00:00,9.9125,134999.9863,24.20560031,23.99996046,24.10278039,0,41.76135817,23.99996046,0.005120007,27.1321167,0,0,0,179.9571301,647845.6684,179.9571301,647845.6684,0,0,915433.6117
s-singletint,south,existing, 03/05  23:00:00,8.75,114749.9883,23.79366108,24.01455567,23.90410837,73.43755565,0,24.01455567,0.005113735,27.07545663,0,0,0,50.82485191,182969.4669,50.82485191,182969.4669,0,0,915433.6117
s-singletint,south,existing, 03/05  24:00:00,7.6125,55349.99437,23.37988355,23.93185729,23.65587042,138.1477017,0,23.93185729,0.005098674,27.13105314,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/06  01:00:00,6.6375,29699.99698,22.95201119,23.5851428,23.26857699,142.2725927,0,23.5851428,0.005108689,27.75777559,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/06  02:00:00,5.675,22949.99767,22.50958304,23.21844859,22.86401582,155.3367,0,23.21844859,0.005130778,28.48257333,0,0,0,0,0,0,0,61657.10933,17.12697481,915433.6117
s-singletint,south,existing, 03/06  03:00:00,4.7375,14849.99849,22.05566434,22.78282428,22.41924431,161.6229614,0,22.78282428,0.005140729,29.28906878,0,0,0,0,0,0,0,79869.78303,22.18605084,915433.6117
s-singletint,south,existing, 03/06  04:00:00,4.275,14849.99849,21.62437442,22.33821759,21.98129601,159.9299797,0,22.33821759,0.005141965,30.0976227,0,0,0,0,0,0,0,83775.9428,23.27109522,915433.6117
s-singletint,south,existing, 03/06  05:00:00,4.1375,14849.99849,21.22693432,21.9387011,21.58281771,156.2693221,0,21.9387011,0.005136612,30.80719753,0,0,0,0,0,0,0,74410.16027,20.66948896,915433.6117
s-singletint,south,existing, 03/06  06:00:00,3.975,29699.99698,20.85034261,21.57386606,21.21210433,154.1905371,0,21.57386606,0.005126923,31.44269863,0,0,0,0,0,0,0,67528.48479,18.75791244,915433.6117
s-singletint,south,existing, 03/06  07:00:00,5.275,59399.99396,20.68942107,21.49383693,21.091629,121.3344596,0,21.49383693,0.005096453,31.39056222,0,0,0,0,0,0,0,32636.3519,9.065653304,915433.6117
s-singletint,south,existing, 03/06  08:00:00,7.5375,75599.99231,21.08948993,21.85426257,21.47187625,73.17218666,0,21.85426257,0.0050402,30.36123965,0,0,0,23.28226875,83816.16751,23.28226875,83816.16751,0,0,915433.6117
s-singletint,south,existing, 03/06  09:00:00,9.775,59399.99396,22.29532977,22.61207427,22.45370202,37.37969904,1.83330759,22.61207427,0.004992121,28.72348545,0,0,0,48.26267533,173745.6312,48.26267533,173745.6312,0,0,915433.6117
s-singletint,south,existing, 03/06  10:00:00,12.4125,59399.99396,24.31488921,23.82780797,24.07134859,3.273410866,117.7071758,23.82780797,0.004955991,26.49054782,0,0,0,235.6978849,848512.3857,235.6978849,848512.3857,0,0,915433.6117
s-singletint,south,existing, 03/06  11:00:00,15.375,37799.99615,26.08324832,23.98549984,25.03437408,0,436.0814414,23.98549984,0.005008506,26.49860155,0,0,0,615.5025134,2215809.048,615.5025134,2215809.048,0,0,915433.6117
s-singletint,south,existing, 03/06  12:00:00,18.3125,37799.99615,27.29381805,23.99886521,25.64634163,0,747.8143063,23.99886521,0.005175429,27.32483047,0,0,0,954.7342412,3437043.268,954.7342412,3437043.268,0,0,915433.6117
s-singletint,south,existing, 03/06  13:00:00,20.4625,37799.99615,28.21522099,23.9998047,26.10751285,0,1011.325403,23.9998047,0.005433953,28.6472964,0,0,0,1236.339102,4450820.766,1236.339102,4450820.766,0,0,915433.6117
s-singletint,south,existing, 03/06  14:00:00,22.1,37799.99615,28.74955678,23.99985435,26.37470556,0,1162.413349,23.99985435,0.00572146,30.11855946,0,0,0,1401.055422,5043799.518,1401.055422,5043799.518,0,0,915433.6117
s-singletint,south,existing, 03/06  15:00:00,23.7625,37799.99615,29.17928879,23.99985189,26.58957034,0,1295.190417,23.99985189,0.006028468,31.66678893,0,0,0,1547.678033,5571640.918,1547.678033,5571640.918,0,0,915433.6117
s-singletint,south,existing, 03/06  16:00:00,23.9625,37799.99615,28.84653792,23.99982411,26.42318101,0,1193.456206,23.99982411,0.006372809,33.43205857,0,0,0,1447.608926,5211392.132,1447.608926,5211392.132,0,0,915433.6117
s-singletint,south,existing, 03/06  17:00:00,23.2,37799.99615,27.79057037,23.99976815,25.89516926,0,881.1007865,23.99976815,0.006770179,35.49433365,0,0,0,1128.856668,4063884.005,1128.856668,4063884.005,0,0,915433.6117
s-singletint,south,existing, 03/06  18:00:00,22.4625,37799.99615,26.82960902,24.00008866,25.41484884,0,641.2480729,24.00008866,0.007144652,37.4107183,0,0,0,900.6931516,3242495.346,882.736042,3177849.751,0,0,915433.6117
s-singletint,south,existing, 03/06  19:00:00,21.7625,90449.9908,26.10315682,24.00036089,25.05175886,0,463.9777001,24.00036089,0.007439304,38.94487856,0,0,0,737.3890121,2654600.444,699.6388551,2518699.878,0,0,915433.6117
s-singletint,south,existing, 03/06  20:00:00,21,120149.9878,25.63980899,23.99984168,24.81982533,0,362.5333943,23.99984168,0.007739632,40.51434608,0,0,0,643.9324417,2318156.79,591.7839152,2130422.095,0,0,915433.6117
s-singletint,south,existing, 03/06  21:00:00,20.2625,134999.9863,25.36318174,23.99977762,24.68147968,0,318.3206074,23.99977762,0.008033797,42.03473849,0,0,0,608.0543886,2188995.799,541.3462203,1948846.393,0,0,915433.6117
s-singletint,south,existing, 03/06  22:00:00,19.875,120149.9878,25.15070964,23.99977693,24.57524329,0,282.7587154,23.99977693,0.008311717,43.46971588,0,0,0,579.9685388,2087886.74,502.5105363,1809037.931,0,0,915433.6117
s-singletint,south,existing, 03/06  23:00:00,19.675,90449.9908,24.92702176,23.99977791,24.46339983,0,206.6630298,23.99977791,0.008597284,44.94284156,0,0,0,502.9235283,1810524.702,424.7182759,1528985.793,0,0,915433.6117
s-singletint,south,existing, 03/06  24:00:00,19.475,44549.99547,24.71505737,23.99978943,24.3574234,0,149.5938114,23.99978943,0.008889615,46.41983187,0,0,0,444.9163199,1601698.751,365.9506898,1317422.483,0,0,915433.6117
s-singletint,south,existing, 03/07  01:00:00,19.4,29699.99698,24.55002515,23.99981604,24.2749206,0,119.7169184,23.99981604,0.009155274,47.76876965,0,0,0,417.6491324,1503536.877,335.4456453,1207604.323,0,0,915433.6117
s-singletint,south,existing, 03/07  02:00:00,19.4,22949.99767,24.41597611,23.99985104,24.20791358,0,97.5131705,23.99985104,0.009359312,48.81749902,0,0,0,397.1537171,1429753.381,313.2596134,1127734.608,0,0,915433.6117
s-singletint,south,existing, 03/07  03:00:00,19.4,14849.99849,24.2984849,23.99988177,24.14918333,0,79.27328272,23.99988177,0.009511891,49.56967741,0,0,0,378.9279415,1364140.589,295.0388699,1062139.932,0,0,915433.6117
s-singletint,south,existing, 03/07  04:00:00,19.275,14849.99849,24.18622714,23.9999023,24.09306472,0,62.63151094,23.9999023,0.009632874,50.17137906,0,0,0,360.1549969,1296557.989,277.3595426,998494.3534,0,0,915433.6117
s-singletint,south,existing, 03/07  05:00:00,19.1375,14849.99849,24.07977657,23.99991135,24.03984396,0,47.81580971,23.99991135,0.009747685,50.72775093,0,0,0,342.9467978,1234608.472,261.3907195,941006.5902,0,0,915433.6117
s-singletint,south,existing, 03/07  06:00:00,18.975,29699.99698,23.98306406,23.99991775,23.99149091,0,35.66744657,23.99991775,0.009859874,51.28290569,0,0,0,328.6419849,1183111.146,247.8806642,892370.391,0,0,915433.6117
s-singletint,south,existing, 03/07  07:00:00,18.9,59399.99396,23.98269901,23.99994378,23.9913214,0,68.08630255,23.99994378,0.00990754,51.55969808,0,0,0,373.6054978,1344979.792,279.6534911,1006752.568,0,0,915433.6117
s-singletint,south,existing, 03/07  08:00:00,18.9,75599.99231,24.17022398,23.99998922,24.0851066,0,108.1331042,23.99998922,0.009855443,51.31225441,0,0,0,426.4778006,1535320.082,319.6727174,1150821.783,0,0,915433.6117
s-singletint,south,existing, 03/07  09:00:00,18.9,59399.99396,24.33622505,23.99999465,24.16810985,0,85.7237424,23.99999465,0.009815957,51.14237355,0,0,0,395.084439,1422303.98,297.2509008,1070103.243,0,0,915433.6117
s-singletint,south,existing, 03/07  10:00:00,19.3375,59399.99396,24.9806787,24.00002951,24.4903541,0,186.9296043,24.00002951,0.009701976,50.57680949,0,0,0,529.8398248,1907423.369,402.0951947,1447542.701,0,0,915433.6117
s-singletint,south,existing, 03/07  11:00:00,20.1,37799.99615,25.40860508,24.0000463,24.70432569,0,252.2019685,24.0000463,0.009499906,49.53920337,0,0,0,611.2220934,2200399.536,473.7521052,1705507.579,0,0,915433.6117
s-singletint,south,existing, 03/07  12:00:00,20.8375,37799.99615,26.1771731,24.00004341,25.08860826,0,416.2628489,24.00004341,0.009252421,48.26752108,0,0,0,810.784319,2918823.548,643.9429019,2318194.447,0,0,915433.6117
s-singletint,south,existing, 03/07  13:00:00,21.9125,37799.99615,27.94824339,23.99997521,25.9741093,0,902.9256512,23.99997521,0.008741646,45.63991733,0,0,0,1372.325804,4940372.894,1139.410036,4101876.131,0,0,915433.6117
s-singletint,south,existing, 03/07  14:00:00,23.2125,37799.99615,27.8433547,23.99990783,25.92163126,0,868.6828815,23.99990783,0.008391836,43.81043955,0,0,0,1284.835855,4625409.077,1116.224543,4018408.356,0,0,915433.6117
s-singletint,south,existing, 03/07  15:00:00,24.5125,37799.99615,28.42232617,23.99986317,26.21109467,0,1045.827919,23.99986317,0.008203191,42.79492161,0,0,0,1461.814498,5262532.194,1304.277295,4695398.262,0,0,915433.6117
s-singletint,south,existing, 03/07  16:00:00,24.75,37799.99615,27.54395281,23.99985507,25.77190394,0,792.8018558,23.99985507,0.008168499,42.59997537,0,0,0,1168.98845,4208358.422,1053.337531,3792015.113,0,0,915433.6117
s-singletint,south,existing, 03/07  17:00:00,24.4125,37799.99615,27.13278029,23.99982755,25.56630392,0,683.5011247,23.99982755,0.008219348,42.86176894,0,0,0,1049.584982,3778505.936,941.2145708,3388372.455,0,0,915433.6117
s-singletint,south,existing, 03/07  18:00:00,24.05,37799.99615,26.40046536,23.99982512,25.20014524,0,524.0183976,23.99982512,0.008294517,43.22101578,0,0,0,874.6208564,3148635.083,778.7022536,2803328.113,0,0,915433.6117
s-singletint,south,existing, 03/07  19:00:00,23.0875,90449.9908,25.8957495,23.99985109,24.94780029,0,408.6094502,23.99985109,0.008369813,43.61927544,0,0,0,745.0914059,2682329.061,655.245689,2358884.481,0,0,915433.6117
s-singletint,south,existing, 03/07  20:00:00,21.7875,120149.9878,25.49141227,23.99985212,24.74563219,0,329.6709888,23.99985212,0.008470207,44.15228675,0,0,0,653.3833486,2352180.055,565.4405124,2035585.845,0,0,915433.6117
s-singletint,south,existing, 03/07  21:00:00,20.4875,134999.9863,25.22057833,23.99985514,24.61021673,0,288.7389391,23.99985514,0.00855637,44.62376676,0,0,0,603.2199889,2171591.96,513.6400912,1849104.328,0,0,915433.6117
s-singletint,south,existing, 03/07  22:00:00,19.4375,120149.9878,24.98025335,23.99986349,24.49005842,0,247.6675668,23.99986349,0.008634427,45.04242806,0,0,0,551.645206,1985922.742,463.8042931,1669695.455,0,0,915433.6117
s-singletint,south,existing, 03/07  23:00:00,18.475,90449.9908,24.6936519,23.9998707,24.3467613,0,158.3907299,23.9998707,0.008739071,45.58072744,0,0,0,441.5891083,1589720.79,366.5174721,1319462.899,0,0,915433.6117
s-singletint,south,existing, 03/07  24:00:00,17.5375,44549.99547,24.40452549,23.99989044,24.20220796,0,86.03398002,23.99989044,0.008859985,46.20247223,0,0,0,350.1372062,1260493.942,286.3614941,1030901.379,0,0,915433.6117
s-singletint,south,existing, 03/08  01:00:00,17.075,29699.99698,24.19231909,23.99990776,24.09611342,0,49.29744632,23.99990776,0.008986347,46.85198389,0,0,0,304.5114059,1096241.061,245.7749956,884789.9841,0,0,915433.6117
s-singletint,south,existing, 03/08  02:00:00,16.9375,22949.99767,24.04745466,23.99991684,24.02368575,0,29.21831345,23.99991684,0.009112292,47.49911114,0,0,0,281.4482295,1013213.626,224.5458405,808365.0259,0,0,915433.6117
s-singletint,south,existing, 03/08  03:00:00,16.775,14849.99849,23.93599714,23.99992409,23.96796062,0,16.90902236,23.99992409,0.009232854,48.11834622,0,0,0,267.3383927,962418.2137,210.8789409,759164.1874,0,0,915433.6117
s-singletint,south,existing, 03/08  04:00:00,16.825,14849.99849,23.83670298,23.99991817,23.91831058,0,7.903937355,23.99991817,0.009359747,48.76987615,0,0,0,259.2234171,933204.3014,202.2509432,728103.3954,0,0,915433.6117
s-singletint,south,existing, 03/08  05:00:00,16.9625,14849.99849,23.73593053,23.99989282,23.86791167,1.10948888,0.889469027,23.99989282,0.00952936,49.67206531,0,0,0,253.9317304,914154.2294,195.2049867,702737.9521,0,0,915433.6117
s-singletint,south,existing, 03/08  06:00:00,17.125,29699.99698,23.64905285,23.99986559,23.82445922,4.992744419,0,23.99986559,0.009737777,50.76105688,0,0,0,253.9831857,914339.4684,191.7211251,690196.0503,0,0,915433.6117
s-singletint,south,existing, 03/08  07:00:00,17.45,59399.99396,23.66783053,23.99988304,23.83385679,0,31.98340299,23.99988304,0.009899423,51.62330375,0,0,0,311.4351642,1121166.591,231.3702844,832933.0237,0,0,915433.6117
s-singletint,south,existing, 03/08  08:00:00,17.7875,75599.99231,23.94749566,23.9999451,23.97372038,0,76.3542156,23.9999451,0.009937313,51.87022333,0,0,0,377.1000192,1357560.069,278.5385336,1002738.721,0,0,915433.6117
s-singletint,south,existing, 03/08  09:00:00,18.15,59399.99396,24.48728828,23.99998836,24.24363832,0,109.9696678,23.99998836,0.009911309,51.75619639,0,0,0,425.5108212,1531838.956,315.1673641,1134602.511,0,0,915433.6117
s-singletint,south,existing, 03/08  10:00:00,20.05,59399.99396,25.46276441,24.00003936,24.73140189,0,278.6782947,24.00003936,0.009737251,50.86107485,0,0,0,660.4667876,2377680.435,499.7547832,1799117.22,0,0,915433.6117
s-singletint,south,existing, 03/08  11:00:00,22.85,37799.99615,26.75542739,24.00004646,25.37773693,0,568.9230376,24.00004646,0.009330037,48.76537357,0,0,0,1024.921797,3689718.468,813.3923203,2928212.353,0,0,915433.6117
s-singletint,south,existing, 03/08  12:00:00,25.65,37799.99615,27.70078468,23.99997203,25.85037835,0,833.6414696,23.99997203,0.008855226,46.31873256,0,0,0,1306.921109,4704915.992,1101.520119,3965472.427,0,0,915433.6117
s-singletint,south,existing, 03/08  13:00:00,26.7,37799.99615,28.33389362,23.99991612,26.16690487,0,1022.570336,23.99991612,0.008420981,44.07785119,0,0,0,1468.368947,5286128.21,1299.164062,4676990.622,0,0,915433.6117
s-singletint,south,existing, 03/08  14:00:00,26.7,37799.99615,27.97675243,23.99992704,25.98833974,0,915.1494499,23.99992704,0.008096134,42.39938027,0,0,0,1300.471644,4681697.918,1191.772663,4290381.586,0,0,915433.6117
s-singletint,south,existing, 03/08  15:00:00,26.7,37799.99615,27.6163571,23.99996082,25.80815896,0,800.5040769,23.99996082,0.007852074,41.11109846,0,0,0,1144.18195,4119055.019,1077.100236,3877560.849,0,0,915433.6117
s-singletint,south,existing, 03/08  16:00:00,25.7625,37799.99615,27.45387815,24.00008555,25.72698185,0,759.3939245,24.00008555,0.007626812,39.95565435,0,0,0,1074.945435,3869803.565,1028.151236,3701344.45,0,0,915433.6117
s-singletint,south,existing, 03/08  17:00:00,24.2625,37799.99615,26.87470025,24.00070976,25.43770501,0,616.4866731,24.00070976,0.007457037,39.1150205,0,0,0,906.7953912,3264463.408,872.8373442,3142214.439,0,0,915433.6117
s-singletint,south,existing, 03/08  18:00:00,22.7625,37799.99615,26.27768619,24.00069482,25.13919051,0,496.8059496,24.00069482,0.007306455,38.3490082,0,0,0,766.9155649,2760896.034,740.7834033,2666820.252,0,0,915433.6117
s-singletint,south,existing, 03/08  19:00:00,21.1375,90449.9908,25.6896458,24.00060628,24.84512604,0,365.5788112,24.00060628,0.007165529,37.64176336,0,0,0,616.2017429,2218326.274,596.1383822,2146098.176,0,0,915433.6117
s-singletint,south,existing, 03/08  20:00:00,19.5,120149.9878,25.23958751,24.00055693,24.62007222,0,272.6900212,24.00055693,0.007088849,37.25781383,0,0,0,507.7390519,1827860.587,489.706362,1762942.903,0,0,915433.6117
s-singletint,south,existing, 03/08  21:00:00,17.8375,134999.9863,24.92345828,24.00059801,24.46202815,0,220.8975265,24.00059801,0.007045393,37.05531222,0,0,0,443.0195006,1594870.202,424.1557869,1526960.833,0,0,915433.6117
