Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 03/08  22:00:00,16.8875,120149.9878,24.6724776,24.00061587,24.33654673,0,178.4180408,24.00061587,0.007008676,36.87832944,0,0,0,391.4410076,1409187.627,373.8494012,1345857.844,0,0,915433.6117
s-singletint,south,existing, 03/08  23:00:00,16.325,90449.9908,24.41007697,24.00054597,24.20531147,0,97.58800123,24.00054597,0.006983581,36.7479043,0,0,0,302.1166017,1087619.766,288.4167509,1038300.303,0,0,915433.6117
s-singletint,south,existing, 03/08  24:00:00,15.7875,44549.99547,24.15064043,24.00048447,24.07556245,0,35.62819199,24.00048447,0.006953996,36.59408173,0,0,0,232.7181535,837785.3524,222.0555583,799400.01,0,0,915433.6117
s-singletint,south,existing, 03/09  01:00:00,14.9125,29699.99698,23.89252891,24.0004451,23.946487,9.59519719,2.276250356,24.0004451,0.006921788,36.40351156,0,0,0,180.4933578,649776.0882,171.8877463,618795.8866,0,0,915433.6117
s-singletint,south,existing, 03/09  02:00:00,13.75,22949.99767,23.61016486,24.00041764,23.80529125,48.97420379,0,24.00041764,0.006905792,36.30656741,0,0,0,127.3149141,458333.6906,120.6249067,434249.6643,0,0,915433.6117
s-singletint,south,existing, 03/09  03:00:00,12.6125,14849.99849,23.32404941,24.00035947,23.66220444,85.37062245,0,24.00035947,0.006902019,36.28707202,0,0,0,79.46864336,286087.1161,74.835057,269406.2052,0,0,915433.6117
s-singletint,south,existing, 03/09  04:00:00,12.575,14849.99849,23.13410921,24.00026195,23.56718558,106.4439585,0,24.00026195,0.006904756,36.30151739,0,0,0,56.80824919,204509.6971,53.46146148,192461.2613,0,0,915433.6117
s-singletint,south,existing, 03/09  05:00:00,13.1125,14849.99849,23.03431773,24.0002147,23.51726622,114.2560038,0,24.0002147,0.006903785,36.29657118,0,0,0,53.05874849,191011.4946,50.09730016,180350.2806,0,0,915433.6117
s-singletint,south,existing, 03/09  06:00:00,13.675,29699.99698,22.97838573,24.0001981,23.48929192,117.0689251,0,24.0001981,0.006898081,36.26694541,0,0,0,54.80125884,197284.5318,51.94282231,186994.1603,0,0,915433.6117
s-singletint,south,existing, 03/09  07:00:00,14.275,59399.99396,23.01295867,24.00025164,23.50660515,75.17837482,0,24.00025164,0.006853562,36.03532083,0,0,0,103.570718,372854.5846,98.77771374,355599.7695,0,0,915433.6117
s-singletint,south,existing, 03/09  08:00:00,14.8125,75599.99231,23.1975347,24.00030943,23.59892207,29.45861944,0,24.00030943,0.006747896,35.48557061,0,0,0,154.4959196,556185.3107,148.9334664,536160.479,0,0,915433.6117
s-singletint,south,existing, 03/09  09:00:00,15.375,59399.99396,23.54742378,24.00028507,23.77385442,24.89423893,0.024554446,24.00028507,0.006627548,34.85941718,0,0,0,161.8460054,582645.6195,158.1727806,569422.01,0,0,915433.6117
s-singletint,south,existing, 03/09  10:00:00,16.2875,59399.99396,24.23115742,24.00020601,24.11568172,0,55.6590072,24.00020601,0.006524497,34.32318284,0,0,0,248.5429935,894754.7766,246.1768153,886236.535,0,0,915433.6117
s-singletint,south,existing, 03/09  11:00:00,17.3875,37799.99615,24.97466749,24.00004452,24.48735601,0,167.6648011,24.00004452,0.006497439,34.18264987,0,0,0,367.5444292,1323159.945,367.2000808,1321920.291,0,0,915433.6117
s-singletint,south,existing, 03/09  12:00:00,18.4875,37799.99615,25.73131994,23.99995279,24.86563637,0,318.031658,23.99995279,0.006563673,34.52764304,0,0,0,526.7004188,1896121.508,526.6036921,1895773.292,0,0,915433.6117
s-singletint,south,existing, 03/09  13:00:00,19.4625,37799.99615,26.18360452,23.99998808,25.0917963,0,422.7042608,23.99998808,0.006707785,35.25515146,0,0,0,642.760762,2313938.743,639.3083835,2301510.181,0,0,915433.6117
s-singletint,south,existing, 03/09  14:00:00,20.425,37799.99615,26.48115615,24.00015002,25.24065309,0,495.2248628,24.00015002,0.006886553,36.14739609,0,0,0,730.1903066,2628685.104,719.7893261,2591241.574,0,0,915433.6117
s-singletint,south,existing, 03/09  15:00:00,21.3625,37799.99615,26.55571582,24.00036815,25.27804198,0,513.3506512,24.00036815,0.007087028,37.14958816,0,0,0,765.053571,2754192.856,745.6827364,2684457.851,0,0,915433.6117
s-singletint,south,existing, 03/09  16:00:00,21.95,37799.99615,26.86423206,24.00054717,25.43238961,0,596.1773229,24.00054717,0.0072953,38.18945345,0,0,0,867.4600067,3122856.024,833.4113865,3000280.991,0,0,915433.6117
s-singletint,south,existing, 03/09  17:00:00,22.2875,37799.99615,27.05967508,23.99992853,25.52980181,0,668.4994671,23.99992853,0.007476581,39.11376676,0,0,0,958.3992009,3450237.123,908.5486075,3270774.987,0,0,915433.6117
s-singletint,south,existing, 03/09  18:00:00,22.65,37799.99615,26.25206089,23.99982113,25.12594101,0,494.9800641,23.99982113,0.007653133,40.02642961,0,0,0,788.6440655,2839118.636,738.0135428,2656848.754,0,0,915433.6117
s-singletint,south,existing, 03/09  19:00:00,21.9875,90449.9908,25.57185687,23.9998403,24.78584858,0,342.2352409,23.9998403,0.007828922,40.93434348,0,0,0,631.7077252,2274147.811,579.7281666,2087021.4,0,0,915433.6117
s-singletint,south,existing, 03/09  20:00:00,20.6875,120149.9878,25.12917865,23.99985038,24.56451452,0,253.0229157,23.99985038,0.008004198,41.83912596,0,0,0,534.79598,1925265.528,479.667316,1726802.338,0,0,915433.6117
s-singletint,south,existing, 03/09  21:00:00,19.3875,134999.9863,24.85833186,23.99986023,24.42909605,0,213.3197551,23.99986023,0.008146544,42.60066919,0,0,0,488.7508308,1759502.991,429.1190484,1544828.574,0,0,915433.6117
s-singletint,south,existing, 03/09  22:00:00,18.2125,120149.9878,24.6192626,23.9998738,24.3095682,0,174.0986512,23.9998738,0.00826807,43.24422521,0,0,0,440.5191713,1585869.017,380.1080339,1368388.922,0,0,915433.6117
s-singletint,south,existing, 03/09  23:00:00,17.1125,90449.9908,24.33506995,23.99988485,24.1674774,0,88.36735841,23.99988485,0.008404848,43.95003809,0,0,0,336.1290932,1210064.735,285.2322122,1026835.964,0,0,915433.6117
s-singletint,south,existing, 03/09  24:00:00,16.0125,44549.99547,24.04268658,23.99990474,24.02129566,0,19.90551545,23.99990474,0.008551495,44.70642302,0,0,0,249.0984057,896754.2605,207.6310938,747471.9375,0,0,915433.6117
s-singletint,south,existing, 03/10  01:00:00,14.9125,29699.99698,23.77111348,24.00031819,23.88571583,23.1345266,0,24.00031819,0.008687031,45.40410347,0,0,0,189.6488873,682735.9942,155.4111903,559480.285,0,0,915433.6117
s-singletint,south,existing, 03/10  02:00:00,13.75,22949.99767,23.49391485,24.00120092,23.74755788,59.24382637,0,24.00120092,0.00878661,45.88569702,0,0,0,135.7628602,488746.2966,109.7613515,395140.8655,0,0,915433.6117
s-singletint,south,existing, 03/10  03:00:00,12.6125,14849.99849,23.2186643,24.00096879,23.60981654,96.40932841,0,24.00096879,0.008856571,46.22896252,0,0,0,79.11328123,284807.8124,63.29301415,227854.8509,0,0,915433.6117
s-singletint,south,existing, 03/10  04:00:00,12.7625,14849.99849,23.04845065,24.00060198,23.52452631,116.5726375,0,24.00060198,0.008932309,46.61972646,0,0,0,55.75432567,200715.5724,44.34266959,159633.6105,0,0,915433.6117
s-singletint,south,existing, 03/10  05:00:00,13.725,14849.99849,22.9778181,24.00052074,23.48916942,120.0933361,0,24.00052074,0.009047858,47.21437369,0,0,0,61.55999744,221615.9908,48.7097767,175355.1961,0,0,915433.6117
s-singletint,south,existing, 03/10  06:00:00,14.6625,29699.99698,22.94878606,24.00057696,23.47468151,118.0242798,0,24.00057696,0.009201917,48.0064113,0,0,0,74.56110409,268419.9747,58.4855073,210547.8263,0,0,915433.6117
s-singletint,south,existing, 03/10  07:00:00,15.6875,59399.99396,23.04161431,24.00090703,23.52126067,64.53841236,0,24.00090703,0.009305877,48.57071658,0,0,0,154.603574,556572.8663,120.4681801,433685.4483,0,0,915433.6117
s-singletint,south,existing, 03/10  08:00:00,16.7875,75599.99231,23.50249792,24.00023993,23.75136893,3.11597495,27.58046317,24.00023993,0.009262582,48.3684009,0,0,0,278.9710266,1004295.696,218.6585594,787170.8137,0,0,915433.6117
s-singletint,south,existing, 03/10  09:00:00,17.8875,59399.99396,24.60253045,24.00009563,24.30131304,0,133.0719719,24.00009563,0.009108127,47.60401401,0,0,0,421.8592532,1518693.312,336.3694591,1210930.053,0,0,915433.6117
s-singletint,south,existing, 03/10  10:00:00,20.4875,59399.99396,26.32895034,24.00007229,25.16451132,0,486.8839776,24.00007229,0.00875577,45.80544436,0,0,0,857.1973571,3085910.486,711.7340045,2562242.416,0,0,915433.6117
s-singletint,south,existing, 03/10  11:00:00,24.05,37799.99615,27.95506856,23.99998433,25.97752645,0,925.1989306,23.99998433,0.008292998,43.4165669,0,0,0,1336.821084,4812555.904,1179.661473,4246781.302,0,0,915433.6117
s-singletint,south,existing, 03/10  12:00:00,27.5875,37799.99615,29.44558137,23.99986753,26.72272445,0,1403.397133,23.99986753,0.00794311,41.60825445,0,0,0,1804.176408,6495035.068,1687.352182,6074467.855,0,0,915433.6117
s-singletint,south,existing, 03/10  13:00:00,29.3375,37799.99615,30.38761617,24.0000634,27.19383978,0,1715.831546,24.0000634,0.007751544,40.59096869,0,0,0,2080.232752,7488837.908,2014.273646,7251385.125,0,0,915433.6117
s-singletint,south,existing, 03/10  14:00:00,30.1,37799.99615,30.49641879,24.00016173,27.24829026,0,1754.910454,24.00016173,0.007613318,39.83514627,0.5,0,0,2077.8046,7480096.559,2059.643383,7414716.179,0,0,915433.6117
s-singletint,south,existing, 03/10  15:00:00,30.8375,37799.99615,29.03015761,23.99997531,26.51506646,0,1241.073006,23.99997531,0.007446279,38.93231638,0,0,0,1551.680929,5586051.344,1551.680929,5586051.344,0,0,915433.6117
s-singletint,south,existing, 03/10  16:00:00,30.4125,37799.99615,28.7239225,23.99996578,26.36194414,0,1132.393255,23.99996578,0.007174646,37.51388897,0,0,0,1439.374072,5181746.658,1439.374072,5181746.658,0,0,915433.6117
s-singletint,south,existing, 03/10  17:00:00,29.3125,37799.99615,28.00572103,23.99992122,26.00282112,0,930.1059635,23.99992122,0.006940313,36.30227608,0,0,0,1228.05342,4420992.311,1228.05342,4420992.311,0,0,915433.6117
s-singletint,south,existing, 03/10  18:00:00,28.2125,37799.99615,27.28919828,23.99991025,25.64455426,0,751.1168912,23.99991025,0.006740531,35.26851249,0,0,0,1040.010875,3744039.148,1040.010875,3744039.148,0,0,915433.6117
s-singletint,south,existing, 03/10  19:00:00,26.425,90449.9908,26.64105873,23.99993206,25.3204954,0,582.7931299,23.99993206,0.006558607,34.32652976,0,0,0,856.9942906,3085179.446,856.9942906,3085179.446,0,0,915433.6117
s-singletint,south,existing, 03/10  20:00:00,24.1625,120149.9878,26.10509166,23.9999166,25.05250413,0,465.8809934,23.9999166,0.006448699,33.77868767,0,0,0,721.4542442,2597235.279,721.4542442,2597235.279,0,0,915433.6117
s-singletint,south,existing, 03/10  21:00:00,21.925,134999.9863,25.69822262,23.99990266,24.84906264,0,393.5094624,23.99990266,0.006377129,33.42041869,0,0,0,630.6326404,2270277.505,630.6326404,2270277.505,0,0,915433.6117
s-singletint,south,existing, 03/10  22:00:00,20.1625,120149.9878,25.35007669,23.99989404,24.67498536,0,324.6316657,23.99989404,0.006352159,33.2908993,0,0,0,547.208606,1969950.982,547.208606,1969950.982,0,0,915433.6117
s-singletint,south,existing, 03/10  23:00:00,18.725,90449.9908,24.98720205,23.99988856,24.4935453,0,214.1850179,23.99988856,0.006394058,33.52959449,0,0,0,424.8784878,1529562.556,424.8784878,1529562.556,0,0,915433.6117
s-singletint,south,existing, 03/10  24:00:00,17.2625,44549.99547,24.62451025,23.99990229,24.31220627,0,121.4956718,23.99990229,0.006469302,33.93297397,0,0,0,320.0855972,1152308.15,320.0855972,1152308.15,0,0,915433.6117
s-singletint,south,existing, 03/11  01:00:00,16.45,35099.99643,24.34282312,23.99996392,24.17139352,0,67.06644237,23.99996392,0.006552315,34.36373426,0,0,0,260.3902707,937404.9744,258.9289125,932144.0851,0,0,915433.6117
s-singletint,south,existing, 03/11  02:00:00,16.1125,35099.99643,24.13118528,24.00005644,24.06562086,0,31.91320111,24.00005644,0.006621148,34.69865823,0,0,0,223.9513315,806224.7934,220.9868987,795552.8352,0,0,915433.6117
s-singletint,south,existing, 03/11  03:00:00,15.75,14849.99849,23.93219013,24.0001306,23.96616036,2.510734877,4.337441424,24.0001306,0.006679373,34.98706955,0,0,0,191.7609605,690339.4577,187.9069014,676464.8451,0,0,915433.6117
s-singletint,south,existing, 03/11  04:00:00,15.85,14849.99849,23.78407965,24.00017865,23.89212915,13.90955905,0,24.00017865,0.006749139,35.34848139,0,0,0,177.4609907,638859.5666,172.9465732,622607.6636,0,0,915433.6117
s-singletint,south,existing, 03/11  05:00:00,16.1875,14849.99849,23.68841773,24.00022476,23.84432125,17.72037979,0,24.00022476,0.006870192,35.9525256,0,0,0,177.7318878,639834.7961,171.8492775,618657.3991,0,0,915433.6117
s-singletint,south,existing, 03/11  06:00:00,16.55,14849.99849,23.62127045,24.0003149,23.81079268,16.96939547,0,24.0003149,0.007036454,36.79866091,0,0,0,183.6924431,661292.795,175.517413,631862.6869,0,0,915433.6117
s-singletint,south,existing, 03/11  07:00:00,17.0125,55349.99437,23.60203646,24.00045077,23.80124362,12.34680465,0,24.00045077,0.007229668,37.82133688,0,0,0,195.4276329,703539.4784,183.8673185,661922.3467,0,0,915433.6117
s-singletint,south,existing, 03/11  08:00:00,17.575,55349.99437,23.80651372,24.00072855,23.90362113,0,34.25538626,24.00072855,0.007440345,38.92455367,0,0,0,254.0213598,914476.8953,235.0123222,846044.3598,0,0,915433.6117
s-singletint,south,existing, 03/11  09:00:00,18.1125,75599.99231,24.23215392,24.0007175,24.11643571,0,121.2473385,24.0007175,0.007685547,40.19170456,0,0,0,359.7845468,1295224.368,326.4433342,1175196.003,0,0,915433.6117
s-singletint,south,existing, 03/11  10:00:00,18.9875,75599.99231,24.94353555,23.99997854,24.47175705,0,204.9528322,23.99997854,0.007911331,41.35947168,0,0,0,467.697229,1683710.024,417.3822126,1502575.965,0,0,915433.6117
s-singletint,south,existing, 03/11  11:00:00,20.15,55349.99437,25.64805975,23.99989223,24.82397599,0,309.8993381,23.99989223,0.008077584,42.19079719,0,0,0,601.2167647,2164380.353,531.9846246,1915144.648,0,0,915433.6117
s-singletint,south,existing, 03/11  12:00:00,21.2875,44549.99547,26.10083507,23.99988336,25.05035921,0,412.9733194,23.99988336,0.008211474,42.83741354,0,0,0,732.5326389,2637117.5,644.5441099,2320358.795,0,0,915433.6117
s-singletint,south,existing, 03/11  13:00:00,22.2625,44549.99547,26.42905014,23.99988817,25.21446916,0,491.7339163,23.99988817,0.008294014,43.21828239,0,0,0,832.5390883,2997140.718,731.4524968,2633228.989,0,0,915433.6117
s-singletint,south,existing, 03/11  14:00:00,23.1625,44549.99547,26.61521629,23.9998984,25.30755734,0,537.960216,23.9998984,0.008308714,43.24970523,0,0,0,889.2454142,3201283.491,785.2059914,2826741.569,0,0,915433.6117
s-singletint,south,existing, 03/11  15:00:00,24.0625,44549.99547,26.7383702,23.99990454,25.36913737,0,568.6837653,23.99990454,0.008284525,43.05390676,0,0,0,923.5646131,3324832.607,823.453055,2964430.998,0,0,915433.6117
s-singletint,south,existing, 03/11  16:00:00,24.275,44549.99547,26.68101165,23.99989877,25.34045521,0,555.3963151,23.99989877,0.00827023,42.94760679,0,0,0,907.4029436,3266650.597,811.9591352,2923052.887,0,0,915433.6117
s-singletint,south,existing, 03/11  17:00:00,24.1375,44549.99547,26.37134842,23.99988562,25.18561702,0,479.9396994,23.99988562,0.008329154,43.22188231,0,0,0,826.0865021,2973911.408,735.3754208,2647351.515,0,0,915433.6117
s-singletint,south,existing, 03/11  18:00:00,23.975,44549.99547,25.9856591,23.99985161,24.99275535,0,413.6342295,23.99985161,0.008473768,43.94545802,0,0,0,759.5973575,2734550.487,667.7211933,2403796.296,0,0,915433.6117
s-singletint,south,existing, 03/11  19:00:00,23.4625,114749.9883,25.59656024,23.99983227,24.79819626,0,341.4169921,23.99983227,0.008654919,44.87207894,0,0,0,685.721334,2468596.802,591.1994625,2128318.065,0,0,915433.6117
s-singletint,south,existing, 03/11  20:00:00,22.7,134999.9863,25.29728819,23.99980219,24.64854519,0,299.864283,23.99980219,0.008868737,45.96511818,0,0,0,644.2484059,2319294.261,543.2478438,1955692.238,0,0,915433.6117
s-singletint,south,existing, 03/11  21:00:00,21.9625,134999.9863,25.11833428,23.99978396,24.55905912,0,281.1899831,23.99978396,0.009062022,46.98269804,0,0,0,629.1117372,2264802.254,518.3732024,1866143.529,0,0,915433.6117
s-singletint,south,existing, 03/11  22:00:00,21.575,134999.9863,24.9794607,23.99982917,24.48964493,0,247.1995191,23.99982917,0.009179416,47.60056753,0,0,0,592.278736,2132203.45,481.1313931,1732073.015,0,0,915433.6117
s-singletint,south,existing, 03/11  23:00:00,21.375,114749.9883,24.81825258,23.99986876,24.40906067,0,180.8363554,23.99986876,0.009280355,48.11618261,0,0,0,513.1412638,1847308.55,413.1061238,1487182.046,0,0,915433.6117
s-singletint,south,existing, 03/11  24:00:00,21.175,55349.99437,24.65528966,23.99988709,24.32758837,0,134.5020044,23.99988709,0.009392631,48.68959275,0,0,0,458.2556842,1649720.463,365.1046695,1314376.81,0,0,915433.6117
s-singletint,south,existing, 03/12  01:00:00,20.975,35099.99643,24.52802873,23.99988561,24.26395717,0,122.8113322,23.99988561,0.009520694,49.34343792,0,0,0,446.619868,1607831.525,351.7417312,1266270.232,0,0,915433.6117
s-singletint,south,existing, 03/12  02:00:00,20.8375,35099.99643,24.42174674,23.99988266,24.2108147,0,105.4968989,23.99988266,0.009648003,49.99318117,0,0,0,428.3239565,1541966.243,333.2755336,1199791.921,0,0,915433.6117
s-singletint,south,existing, 03/12  03:00:00,20.675,14849.99849,24.31796504,23.99989444,24.15892974,0,88.82172374,23.99989444,0.009759238,50.56063412,0,0,0,409.5201949,1474272.702,315.2404957,1134865.784,0,0,915433.6117
s-singletint,south,existing, 03/12  04:00:00,20.225,14849.99849,24.20464704,23.99990711,24.10227708,0,70.9634491,23.99990711,0.009860717,51.07813266,0,0,0,385.7780129,1388800.847,293.6178827,1057024.378,0,0,915433.6117
s-singletint,south,existing, 03/12  05:00:00,19.6875,14849.99849,24.08757248,23.99991998,24.04374623,0,53.22633744,23.99991998,0.009951881,51.54288185,0,0,0,360.4493941,1297617.819,271.3864157,976991.0965,0,0,915433.6117
s-singletint,south,existing, 03/12  06:00:00,19.125,14849.99849,23.96959566,23.99993113,23.9847634,0,36.53513789,23.99993113,0.010036383,51.97355142,0,0,0,335.4582593,1207649.734,249.9953366,899983.2116,0,0,915433.6117
s-singletint,south,existing, 03/12  07:00:00,19.7125,55349.99437,23.950625,23.99999468,23.97530984,0,36.81492369,23.99999468,0.010027045,51.95893042,0,0,0,341.567265,1229642.154,255.2565142,918923.4512,0,0,915433.6117
s-singletint,south,existing, 03/12  08:00:00,21.0125,55349.99437,24.34105187,24.00012431,24.17058809,0,115.324991,24.00012431,0.00975314,50.58044509,0,0,0,447.6916478,1611689.932,344.6873327,1240874.398,0,0,915433.6117
s-singletint,south,existing, 03/12  09:00:00,22.3125,75599.99231,25.25638226,24.0001903,24.62828628,0,301.7785744,24.0001903,0.00918947,47.6993834,0,0,0,664.8810579,2393571.808,541.9404758,1950985.713,0,0,915433.6117
s-singletint,south,existing, 03/12  10:00:00,24.175,75599.99231,26.13985019,24.00015191,25.07000105,0,460.4704123,24.00015191,0.008504803,44.19357658,0,0,0,815.7445186,2936680.267,716.0377075,2577735.747,0,0,915433.6117
s-singletint,south,existing, 03/12  11:00:00,26.375,55349.99437,27.72619925,24.00003584,25.86311755,0,851.5929589,24.00003584,0.007938528,41.28850109,0,0,0,1198.594999,4314941.998,1125.290742,4051046.67,0,0,915433.6117
s-singletint,south,existing, 03/12  12:00:00,28.575,44549.99547,29.26819504,24.00022127,26.63420815,0,1337.190992,24.00022127,0.007579049,39.41590811,0,0,0,1648.3602,5934096.721,1629.072998,5864662.793,0,0,915433.6117
s-singletint,south,existing, 03/12  13:00:00,29.65,44549.99547,30.38678214,23.99989751,27.19333983,0,1728.657403,23.99989751,0.007378843,38.37285388,0,0,0,2029.420441,7305913.587,2029.420441,7305913.587,0,0,915433.6117
s-singletint,south,existing, 03/12  14:00:00,30.05,44549.99547,30.79796532,23.99985612,27.39891072,0,1865.555522,23.99985612,0.007184218,37.34855008,0.5,0,0,2169.552559,7810389.213,2169.552559,7810389.213,0,0,915433.6117
s-singletint,south,existing, 03/12  15:00:00,30.45,44549.99547,30.83694616,23.99985371,27.41839994,0,1865.041917,23.99985371,0.006975349,36.2376009,0.5,0,0,2172.307429,7820306.746,2172.307429,7820306.746,0,0,915433.6117
s-singletint,south,existing, 03/12  16:00:00,30.225,44549.99547,30.25353174,23.99987173,27.12670174,0,1647.402574,23.99987173,0.006768837,35.1626554,0,0,0,1952.828611,7030183.001,1952.828611,7030183.001,0,0,915433.6117
s-singletint,south,existing, 03/12  17:00:00,29.6875,44549.99547,29.29088821,23.9999051,26.64539666,0,1322.510139,23.9999051,0.006560983,34.09409814,0,0,0,1623.512732,5844645.834,1623.512732,5844645.834,0,0,915433.6117
s-singletint,south,existing, 03/12  18:00:00,29.125,44549.99547,28.22828491,23.99989751,26.11409121,0,1013.080244,23.99989751,0.006373025,33.12731031,0,0,0,1309.474066,4714106.637,1309.474066,4714106.637,0,0,915433.6117
s-singletint,south,existing, 03/12  19:00:00,26.7125,114749.9883,27.22321878,23.99988967,25.61155422,0,739.5097599,23.99988967,0.006232871,32.42676573,0,0,0,1016.082341,3657896.427,1016.082341,3657896.427,0,0,915433.6117
s-singletint,south,existing, 03/12  20:00:00,23.15,134999.9863,26.45209051,23.99984054,25.22596553,0,566.0616061,23.99984054,0.006208477,32.33437542,0,0,0,813.2871375,2927833.695,813.2871375,2927833.695,0,0,915433.6117
s-singletint,south,existing, 03/12  21:00:00,19.6125,134999.9863,25.86740873,23.99981425,24.93361149,0,442.3428327,23.99981425,0.006238138,32.49982974,0,0,0,660.3751089,2377350.392,660.3751089,2377350.392,0,0,915433.6117
s-singletint,south,existing, 03/12  22:00:00,17.9875,134999.9863,25.4448147,23.99987613,24.72234541,0,334.6489111,23.99987613,0.006227732,32.46677462,0,0,0,539.2829812,1941418.732,539.2829812,1941418.732,0,0,915433.6117
s-singletint,south,existing, 03/12  23:00:00,17.425,114749.9883,25.08408424,23.99993744,24.54201084,0,218.6320091,23.99993744,0.006185034,32.27922822,0,0,0,418.6518789,1507146.764,418.6518789,1507146.764,0,0,915433.6117
s-singletint,south,existing, 03/12  24:00:00,16.8875,55349.99437,24.74368115,23.9999725,24.37182682,0,130.4581281,23.9999725,0.006131896,32.03724758,0,0,0,326.0684759,1173846.513,326.0684759,1173846.513,0,0,915433.6117
s-singletint,south,existing, 03/13  01:00:00,17.6375,29699.99698,24.54853173,23.99997412,24.27425293,0,106.5816496,23.99997412,0.006100716,31.88814954,0,0,0,308.3960961,1110225.946,308.3960961,1110225.946,0,0,915433.6117
s-singletint,south,existing, 03/13  02:00:00,19.075,22949.99767,24.4751991,23.99997099,24.23758505,0,100.9179632,23.99997099,0.006070513,31.7318088,0,0,0,314.6042743,1132575.388,314.6042743,1132575.388,0,0,915433.6117
s-singletint,south,existing, 03/13  03:00:00,20.5375,14849.99849,24.45801292,23.99998253,24.22899772,0,105.1360944,23.99998253,0.006008677,31.43164906,0,0,0,330.8907393,1191206.661,330.8907393,1191206.661,0,0,915433.6117
s-singletint,south,existing, 03/13  04:00:00,20.0375,14849.99849,24.32290146,23.99998002,24.16144074,0,82.31221097,23.99998002,0.005952237,31.17099074,0,0,0,303.9349,1094165.64,303.9349,1094165.64,0,0,915433.6117
s-singletint,south,existing, 03/13  05:00:00,18.4,14849.99849,24.07106199,23.99996604,24.03551402,0,35.70522497,23.99996604,0.005963357,31.26053952,0,0,0,243.7828187,877618.1473,243.7828187,877618.1473,0,0,915433.6117
s-singletint,south,existing, 03/13  06:00:00,16.7375,29699.99698,23.79437501,23.99995794,23.89716648,12.6682377,1.647530134,23.99995794,0.006030896,31.62324062,0,0,0,183.2900619,659844.2227,183.2900619,659844.2227,0,0,915433.6117
s-singletint,south,existing, 03/13  07:00:00,15.975,59399.99396,23.6611793,23.99995945,23.83056937,0.383865172,2.54139322,23.99995945,0.006089383,31.98789399,0,0,0,190.1516856,684546.0683,190.1516856,684546.0683,0,0,915433.6117
s-singletint,south,existing, 03/13  08:00:00,15.8375,75599.99231,23.91846795,23.9999842,23.95922607,0,48.94869094,23.9999842,0.006082484,32.02892805,0,0,0,235.8035112,848892.6405,235.8035112,848892.6405,0,0,915433.6117
s-singletint,south,existing, 03/13  09:00:00,15.675,59399.99396,24.4835121,23.99999823,24.24175517,0,95.00761524,23.99999823,0.00604729,31.90988104,0,0,0,280.518372,1009866.139,280.518372,1009866.139,0,0,915433.6117
s-singletint,south,existing, 03/13  10:00:00,16.2875,59399.99396,25.1308034,24.00000857,24.56540598,0,215.2900089,24.00000857,0.005973916,31.5701662,0,0,0,405.8808051,1461170.898,405.8808051,1461170.898,0,0,915433.6117
s-singletint,south,existing, 03/13  11:00:00,17.3875,37799.99615,26.1123308,24.0000241,25.05617745,0,415.2221723,24.0000241,0.005840362,30.90204621,0,0,0,614.9286832,2213743.259,614.9286832,2213743.259,0,0,915433.6117
s-singletint,south,existing, 03/13  12:00:00,18.4875,37799.99615,27.8497847,24.00000059,25.92489265,0,885.8145971,24.00000059,0.005658963,29.98110892,0,0,0,1094.583761,3940501.538,1094.583761,3940501.538,0,0,915433.6117
s-singletint,south,existing, 03/13  13:00:00,19.7125,37799.99615,28.4616021,23.99998247,26.23079228,0,1077.242028,23.99998247,0.005446299,28.85712837,0,0,0,1296.094818,4665941.344,1296.094818,4665941.344,0,0,915433.6117
s-singletint,south,existing, 03/13  14:00:00,21.0125,37799.99615,28.57308759,23.9999739,26.28653075,0,1108.722498,23.9999739,0.005245294,27.77300952,0,0,0,1338.284526,4817824.292,1338.284526,4817824.292,0,0,915433.6117
s-singletint,south,existing, 03/13  15:00:00,22.3125,37799.99615,28.23796007,23.99997904,26.11896955,0,990.3499014,23.99997904,0.005056201,26.75284677,0,0,0,1230.634533,4430284.318,1230.634533,4430284.318,0,0,915433.6117
s-singletint,south,existing, 03/13  16:00:00,21.9875,37799.99615,27.95194898,23.99996224,25.97595561,0,912.3440832,23.99996224,0.004890777,25.87456073,0,0,0,1149.971909,4139898.873,1149.971909,4139898.873,0,0,915433.6117
s-singletint,south,existing, 03/13  17:00:00,20.6875,37799.99615,26.92671936,23.99993302,25.46332619,0,647.1876883,23.99993302,0.004774426,25.26375068,0,0,0,874.1515969,3146945.749,874.1515969,3146945.749,0,0,915433.6117
s-singletint,south,existing, 03/13  18:00:00,19.3875,37799.99615,26.16269964,23.99993022,25.08131493,0,477.7376687,23.99993022,0.004682066,24.7942874,0,0,0,694.0231176,2498483.224,694.0231176,2498483.224,0,0,915433.6117
s-singletint,south,existing, 03/13  19:00:00,18.0875,90449.9908,25.51412663,23.99995431,24.75704047,0,322.0756681,23.99995431,0.004599054,24.36714228,0,0,0,527.6751616,1899630.582,527.6751616,1899630.582,0,0,915433.6117
s-singletint,south,existing, 03/13  20:00:00,16.7875,120149.9878,25.04377561,23.99994967,24.52186264,0,222.4641473,23.99994967,0.004568226,24.22027398,0,0,0,417.3648347,1502513.405,417.3648347,1502513.405,0,0,915433.6117
s-singletint,south,existing, 03/13  21:00:00,15.4875,134999.9863,24.71183591,23.9999411,24.3558885,0,167.395911,23.9999411,0.00457103,24.25948887,0,0,0,351.5864302,1265711.149,351.5864302,1265711.149,0,0,915433.6117
s-singletint,south,existing, 03/13  22:00:00,14.75,120149.9878,24.45263309,23.99993928,24.22628619,0,124.9632631,23.99993928,0.004599117,24.43205944,0,0,0,303.071433,1091057.159,303.071433,1091057.159,0,0,915433.6117
s-singletint,south,existing, 03/13  23:00:00,14.4125,90449.9908,24.19218465,23.99994417,24.09606441,0,47.79864783,23.99994417,0.004658309,24.75348616,0,0,0,223.1211248,803236.0493,223.1211248,803236.0493,0,0,915433.6117
s-singletint,south,existing, 03/13  24:00:00,14.05,44549.99547,23.94387804,23.99995924,23.97191864,8.774989286,1.30665507,23.99995924,0.004727451,25.13391942,0,0,0,164.8587095,593491.354,164.8587095,593491.354,0,0,915433.6117
s-singletint,south,existing, 03/14  01:00:00,13.4625,29699.99698,23.70708998,23.999974,23.85353199,40.63737193,0,23.999974,0.004798602,25.50281155,0,0,0,126.8412277,456628.4197,126.8412277,456628.4197,0,0,915433.6117
s-singletint,south,existing, 03/14  02:00:00,12.7,22949.99767,23.45819177,23.9999933,23.72909253,70.95793936,0,23.9999933,0.004863979,25.83782301,0,0,0,90.24666914,324888.0089,90.24666914,324888.0089,0,0,915433.6117
s-singletint,south,existing, 03/14  03:00:00,11.9625,14849.99849,23.21553331,24.00001539,23.60777435,100.5836468,0,24.00001539,0.004919001,26.12777985,0,0,0,54.55056269,196382.0257,54.55056269,196382.0257,0,0,915433.6117
s-singletint,south,existing, 03/14  04:00:00,11.7,14849.99849,23.02920947,24.0377742,23.53349183,131.4246616,0,24.0377742,0.004972427,26.34942874,0,0,0,17.01853185,61266.71467,17.01853185,61266.71467,0,0,915433.6117
s-singletint,south,existing, 03/14  05:00:00,11.7,14849.99849,22.90450014,24.06574942,23.48512478,152.864011,0,24.06574942,0.005027036,26.59187285,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/14  06:00:00,11.7,29699.99698,22.79287028,24.00233406,23.39760217,159.0621561,0,24.00233406,0.005079177,26.98505885,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/14  07:00:00,12.5125,59399.99396,22.8037361,24.01374494,23.40874052,123.8792545,0,24.01374494,0.005096169,27.06606655,0,0,0,32.94557579,118604.0728,32.94557579,118604.0728,0,0,915433.6117
s-singletint,south,existing, 03/14  08:00:00,13.8125,75599.99231,23.0390018,24.00145579,23.5202288,61.69365464,0,24.00145579,0.005032645,26.76788774,0,0,0,108.9961547,392386.157,108.9961547,392386.157,0,0,915433.6117
s-singletint,south,existing, 03/14  09:00:00,15.1125,59399.99396,23.4736523,24.00023022,23.73694126,37.87648468,0,24.00023022,0.004923837,26.20554023,0,0,0,143.2840267,515822.4962,143.2840267,515822.4962,0,0,915433.6117
s-singletint,south,existing, 03/14  10:00:00,16.2875,59399.99396,24.26904236,24.00009873,24.13457055,0,59.98415596,24.00009873,0.004775465,25.42208617,0,0,0,250.7968595,902868.694,250.7968595,902868.694,0,0,915433.6117
s-singletint,south,existing, 03/14  11:00:00,17.3875,37799.99615,24.67057845,24.00007076,24.33532461,0,113.9571568,24.00007076,0.004616679,24.58306392,0,0,0,313.8202795,1129753.006,313.8202795,1129753.006,0,0,915433.6117
s-singletint,south,existing, 03/14  12:00:00,18.4875,37799.99615,25.07568339,24.00005345,24.53786842,0,190.6774145,24.00005345,0.004467413,23.79394012,0,0,0,399.5914498,1438529.219,399.5914498,1438529.219,0,0,915433.6117
s-singletint,south,existing, 03/14  13:00:00,19.275,37799.99615,25.57429646,24.00003243,24.78716445,0,289.825905,24.00003243,0.004334449,23.07625374,0,0,0,505.2064748,1818743.309,505.2064748,1818743.309,0,0,915433.6117
s-singletint,south,existing, 03/14  14:00:00,19.8125,37799.99615,26.00293189,24.00001019,25.00147104,0,382.7708465,24.00001019,0.004232002,22.51190359,0,0,0,602.562261,2169224.139,602.562261,2169224.139,0,0,915433.6117
s-singletint,south,existing, 03/14  15:00:00,20.375,37799.99615,26.17656082,23.99999439,25.08827761,0,425.0949263,23.99999439,0.004154904,22.08228841,0,0,0,649.5088754,2338231.951,649.5088754,2338231.951,0,0,915433.6117
s-singletint,south,existing, 03/14  16:00:00,20.475,37799.99615,26.04002436,23.99996796,25.01999616,0,401.7956998,23.99996796,0.004128995,21.9372231,0,0,0,627.0245707,2257288.455,627.0245707,2257288.455,0,0,915433.6117
s-singletint,south,existing, 03/14  17:00:00,20.275,37799.99615,25.83843068,23.99991993,24.91917531,0,370.9696883,23.99991993,0.004179447,22.20354441,0,0,0,594.5407557,2140346.721,594.5407557,2140346.721,0,0,915433.6117
s-singletint,south,existing, 03/14  18:00:00,20.075,37799.99615,25.37519238,23.99989461,24.68754349,0,296.8522622,23.99989461,0.004274319,22.70415073,0,0,0,518.7557513,1867520.705,518.7557513,1867520.705,0,0,915433.6117
s-singletint,south,existing, 03/14  19:00:00,19.4375,90449.9908,24.88996819,23.99989209,24.44493014,0,194.7371997,23.99989209,0.004404526,23.39091205,0,0,0,411.3479538,1480852.634,411.3479538,1480852.634,0,0,915433.6117
s-singletint,south,existing, 03/14  20:00:00,18.475,120149.9878,24.57001496,23.99986834,24.28494165,0,138.9161048,23.99986834,0.004602857,24.43645682,0,0,0,347.544034,1251158.522,347.544034,1251158.522,0,0,915433.6117
s-singletint,south,existing, 03/14  21:00:00,17.5375,134999.9863,24.36859064,23.99984325,24.18421695,0,117.8082316,23.99984325,0.004840663,25.70551813,0,0,0,318.6454062,1147123.462,318.6454062,1147123.462,0,0,915433.6117
s-singletint,south,existing, 03/14  22:00:00,16.7625,120149.9878,24.18697442,23.99982443,24.09339942,0,94.34967589,23.99982443,0.005115091,27.16109241,0,0,0,288.7267369,1039416.253,288.7267369,1039416.253,0,0,915433.6117
s-singletint,south,existing, 03/14  23:00:00,16,90449.9908,23.94309636,23.99981099,23.97145367,0,22.92923264,23.99981099,0.005433385,28.81833152,0,0,0,210.9307122,759350.564,210.9307122,759350.564,0,0,915433.6117
s-singletint,south,existing, 03/14  24:00:00,15.2625,44549.99547,23.6830665,23.9998017,23.8414341,29.27979219,0,23.9998017,0.005773568,30.59465977,0,0,0,152.5537387,549193.4592,152.5537387,549193.4592,0,0,915433.6117
s-singletint,south,existing, 03/15  01:00:00,14.75,29699.99698,23.46028555,23.99980656,23.73004606,52.6573457,0,23.99980656,0.006103216,32.32452675,0,0,0,124.9117305,449682.2296,124.9117305,449682.2296,0,0,915433.6117
s-singletint,south,existing, 03/15  02:00:00,14.4125,22949.99767,23.28651269,23.9998825,23.64319759,71.89089945,0,23.9998825,0.006398148,33.87053234,0,0,0,104.0045551,374416.3985,102.8698723,370331.5404,0,0,915433.6117
s-singletint,south,existing, 03/15  03:00:00,14.05,14849.99849,23.13315346,24.00000527,23.56657937,92.83168438,0,24.00000527,0.006658505,35.21169227,0,0,0,81.69253791,294093.1365,78.92596993,284133.4917,0,0,915433.6117
s-singletint,south,existing, 03/15  04:00:00,13.775,14849.99849,22.99865005,24.00007002,23.49936003,113.9078098,0,24.00007002,0.006886046,36.38802368,0,0,0,58.71569619,211376.5063,55.5782153,200081.5751,0,0,915433.6117
s-singletint,south,existing, 03/15  05:00:00,13.575,14849.99849,22.8859744,24.01322699,23.4496007,135.5697842,0,24.01322699,0.007092864,37.43872359,0,0,0,30.36994379,109331.7976,28.2800394,101808.1418,0,0,915433.6117
s-singletint,south,existing, 03/15  06:00:00,13.375,29699.99698,22.80366451,24.05666556,23.43016503,156.4379355,0,24.05666556,0.007287547,38.35428055,0,0,0,8.509600972,30634.5635,7.828285783,28181.82882,0,0,915433.6117
s-singletint,south,existing, 03/15  07:00:00,14.3625,59399.99396,22.87839938,24.02097511,23.44968724,101.1279775,0,24.02097511,0.007437611,39.21911403,0,0,0,85.86641404,309119.0905,77.76505128,279954.1846,0,0,915433.6117
s-singletint,south,existing, 03/15  08:00:00,16,75599.99231,23.38088715,24.00284643,23.69186679,12.58203829,16.33702759,24.00284643,0.007515975,39.6704392,0,0,0,212.0565577,763403.6078,191.994303,691179.491,0,0,915433.6117
s-singletint,south,existing, 03/15  09:00:00,17.6625,59399.99396,24.47006894,24.00105553,24.23556224,0,114.9463928,24.00105553,0.007561604,39.91267148,0,0,0,348.021828,1252878.581,316.6186217,1139827.038,0,0,915433.6117
s-singletint,south,existing, 03/15  10:00:00,19.2375,59399.99396,25.66827588,24.0000976,24.83418674,0,334.4133619,24.0000976,0.00755668,39.86417546,0,0,0,598.8915025,2156009.409,549.0794458,1976686.005,0,0,915433.6117
s-singletint,south,existing, 03/15  11:00:00,20.7375,37799.99615,26.65453592,23.9999673,25.32725161,0,552.8139636,23.9999673,0.007514845,39.63141324,0,0,0,840.2973538,3025070.474,779.9058452,2807661.043,0,0,915433.6117
s-singletint,south,existing, 03/15  12:00:00,22.2375,37799.99615,28.07198933,23.99991792,26.03595363,0,952.8101518,23.99991792,0.007448692,39.26202907,0,0,0,1266.206738,4558344.258,1192.350176,4292460.633,0,0,915433.6117
s-singletint,south,existing, 03/15  13:00:00,22.925,37799.99615,28.59766718,23.9998854,26.29877629,0,1119.731415,23.9998854,0.007398292,38.96018063,0,0,0,1435.781127,5168812.058,1364.999883,4913999.578,0,0,915433.6117
s-singletint,south,existing, 03/15  14:00:00,23.0625,37799.99615,28.01179283,23.99989118,26.005842,0,933.5956706,23.99989118,0.007393381,38.89523232,0,0,0,1237.020923,4453275.324,1180.046271,4248166.575,0,0,915433.6117
s-singletint,south,existing, 03/15  15:00:00,23.225,37799.99615,27.07672577,23.99990907,25.53831742,0,659.9607714,23.99990907,0.007439095,39.09323312,0,0,0,952.4825566,3428937.204,907.7890839,3268040.702,0,0,915433.6117
s-singletint,south,existing, 03/15  16:00:00,22.7375,37799.99615,26.81262674,23.99990541,25.40626607,0,585.614922,23.99990541,0.007508016,39.43615085,0,0,0,877.9445888,3160600.52,829.3780213,2985760.877,0,0,915433.6117
s-singletint,south,existing, 03/15  17:00:00,21.8375,37799.99615,26.54868725,23.99987151,25.27427938,0,533.4654684,23.99987151,0.007589207,39.85754785,0,0,0,825.0320839,2970115.502,769.721057,2770995.805,0,0,915433.6117
s-singletint,south,existing, 03/15  18:00:00,20.9375,37799.99615,25.97104166,23.99986095,24.9854513,0,429.4351119,23.99986095,0.00766949,40.27407138,0,0,0,714.5937674,2572537.563,658.1846709,2369464.815,0,0,915433.6117
s-singletint,south,existing, 03/15  19:00:00,20.0375,90449.9908,25.46379643,23.99987194,24.73183418,0,314.5680176,23.99987194,0.007769411,40.7922708,0,0,0,590.0166824,2124060.056,535.8039872,1928894.354,0,0,915433.6117
s-singletint,south,existing, 03/15  20:00:00,19.075,120149.9878,25.09428991,23.99985643,24.54707317,0,242.085722,23.99985643,0.007933439,41.64266178,0,0,0,511.1037161,1839973.378,455.2703842,1638973.383,0,0,915433.6117
s-singletint,south,existing, 03/15  21:00:00,18.1375,134999.9863,24.85708013,23.99984463,24.42846238,0,209.8709994,23.99984463,0.00811611,42.58918443,0,0,0,476.5195207,1715470.275,415.1983527,1494714.07,0,0,915433.6117
s-singletint,south,existing, 03/15  22:00:00,17.8,120149.9878,24.68310499,23.99984307,24.34147403,0,185.682867,23.99984307,0.008303521,43.55966745,0,0,0,453.6668472,1633200.65,388.1726755,1397421.632,0,0,915433.6117
s-singletint,south,existing, 03/15  23:00:00,17.8,90449.9908,24.49657942,23.9998391,24.24820926,0,121.6265144,23.9998391,0.008514949,44.62545441,0,0,0,385.2463226,1386886.761,324.1042968,1166775.469,0,0,915433.6117
s-singletint,south,existing, 03/15  24:00:00,17.8,44549.99547,24.31691728,23.99984515,24.15838121,0,75.50668063,23.99984515,0.008742676,45.75594183,0,0,0,336.6776799,1212039.648,277.9701366,1000692.492,0,0,915433.6117
s-singletint,south,existing, 03/16  01:00:00,18.2375,29699.99698,24.19824217,23.99985037,24.09904627,0,58.98779239,23.99985037,0.008971068,46.9164843,0,0,0,326.7537298,1176313.427,265.0767517,954276.3061,0,0,915433.6117
s-singletint,south,existing, 03/16  02:00:00,19,22949.99767,24.13476256,23.99984476,24.06730366,0,54.08776886,23.99984476,0.009208187,48.10784153,0,0,0,334.0320527,1202515.39,266.5112276,959440.4193,0,0,915433.6117
s-singletint,south,existing, 03/16  03:00:00,19.7375,14849.99849,24.09779979,23.99983772,24.04881875,0,53.36608693,23.99983772,0.009452689,49.31598316,0,0,0,346.7937682,1248457.565,271.9261913,978934.2887,0,0,915433.6117
s-singletint,south,existing, 03/16  04:00:00,20.125,14849.99849,24.06142871,23.99984481,24.03063676,0,51.52552904,23.99984481,0.009682317,50.47645282,0,0,0,355.0773559,1278278.481,273.317874,983944.3464,0,0,915433.6117
s-singletint,south,existing, 03/16  05:00:00,20.325,14849.99849,24.0220609,23.99986587,24.01096338,0,48.59065739,23.99986587,0.009868928,51.43405756,0,0,0,359.1508007,1292942.882,272.0583622,979410.1041,0,0,915433.6117
s-singletint,south,existing, 03/16  06:00:00,20.525,29699.99698,23.99501838,23.99988581,23.99745209,0,47.68235664,23.99988581,0.010017384,52.16220605,0,0,0,364.5475004,1312371.001,272.8258795,982173.1662,0,0,915433.6117
s-singletint,south,existing, 03/16  07:00:00,20.85,59399.99396,24.06512571,23.99992139,24.03252355,0,90.07035086,23.99992139,0.010079385,52.4598311,0,0,0,427.5082124,1539029.565,317.9220102,1144519.237,0,0,915433.6117
s-singletint,south,existing, 03/16  08:00:00,21.1875,75599.99231,24.36290109,23.99997743,24.18143926,0,145.521887,23.99997743,0.010024022,52.17606988,0,0,0,504.1058477,1814781.052,376.1819,1354254.84,0,0,915433.6117
s-singletint,south,existing, 03/16  09:00:00,21.55,59399.99396,24.78174615,23.99999564,24.39087089,0,164.1513843,23.99999564,0.009937553,51.73301369,0,0,0,528.1092047,1901193.137,397.8472007,1432249.922,0,0,915433.6117
s-singletint,south,existing, 03/16  10:00:00,21.95,59399.99396,25.33942662,24.00001871,24.66972266,0,254.8182201,24.00001871,0.009787178,50.96222179,0,0,0,644.6725883,2320821.318,491.8451283,1770642.462,0,0,915433.6117
s-singletint,south,existing, 03/16  11:00:00,22.2875,37799.99615,25.74787354,24.00002665,24.87395009,0,325.7593079,24.00002665,0.009569527,49.84605323,0,0,0,726.4103436,2615077.237,565.6116037,2036201.773,0,0,915433.6117
s-singletint,south,existing, 03/16  12:00:00,22.65,37799.99615,25.81865787,24.00000305,24.90933046,0,340.6952465,24.00000305,0.009400225,48.97740144,0,0,0,735.9864769,2649551.317,583.5996988,2100958.916,0,0,915433.6117
s-singletint,south,existing, 03/16  13:00:00,23.3625,37799.99615,26.5793355,23.999995,25.28966525,0,514.6597684,23.999995,0.009193711,47.88669112,0,0,0,942.5563984,3393203.034,763.4953759,2748583.353,0,0,915433.6117
s-singletint,south,existing, 03/16  14:00:00,24.325,37799.99615,27.51211262,23.99995481,25.75603372,0,768.6989221,23.99995481,0.008869043,46.20170805,0,0,0,1225.065777,4410236.799,1025.543428,3691956.342,0,0,915433.6117
s-singletint,south,existing, 03/16  15:00:00,25.2625,37799.99615,27.78618923,23.99990768,25.89304845,0,848.322646,23.99990768,0.008602668,44.80469434,0,0,0,1287.078715,4633483.373,1113.06925,4007049.3,0,0,915433.6117
s-singletint,south,existing, 03/16  16:00:00,25.475,37799.99615,27.7585397,23.99986496,25.87920233,0,848.8996737,23.99986496,0.008458427,44.04673015,0,0,0,1268.183628,4565461.062,1115.475688,4015712.477,0,0,915433.6117
s-singletint,south,existing, 03/16  17:00:00,25.275,37799.99615,26.75728917,23.99982414,25.37855666,0,591.1449017,23.99982414,0.008504531,44.31197611,0,0,0,974.3008523,3507483.068,856.1229256,3082042.532,0,0,915433.6117
s-singletint,south,existing, 03/16  18:00:00,25.075,37799.99615,26.22103988,23.99981434,25.11042711,0,476.2487939,23.99981434,0.008640202,45.02637025,0,0,0,852.8724512,3070340.824,739.5522609,2662388.139,0,0,915433.6117
s-singletint,south,existing, 03/16  19:00:00,24.4375,90449.9908,25.85477001,23.99982999,24.9273,0,393.5563802,23.99982999,0.008773787,45.71278924,0,0,0,763.3200421,2747952.151,651.5098052,2345435.299,0,0,915433.6117
s-singletint,south,existing, 03/16  20:00:00,23.475,120149.9878,25.53924553,23.99982392,24.76953473,0,337.1846694,23.99982392,0.008925324,46.49116538,0,0,0,700.7835214,2522820.677,587.0580282,2113408.901,0,0,915433.6117
s-singletint,south,existing, 03/16  21:00:00,22.5375,134999.9863,25.32666424,23.99982376,24.663244,0,312.2192648,23.99982376,0.009055078,47.15735166,0,0,0,673.5424565,2424752.844,554.2150931,1995174.335,0,0,915433.6117
s-singletint,south,existing, 03/16  22:00:00,21.8875,120149.9878,25.15265756,23.9998322,24.57624488,0,286.651219,23.9998322,0.009162942,47.74134771,0,0,0,644.5686654,2320447.195,523.1940425,1883498.553,0,0,915433.6117
s-singletint,south,existing, 03/16  23:00:00,21.325,90449.9908,24.95262273,23.99983929,24.47623101,0,215.9631733,23.99983929,0.009277366,48.34716857,0,0,0,558.4258272,2010332.978,447.8067805,1612104.41,0,0,915433.6117
s-singletint,south,existing, 03/16  24:00:00,20.7875,44549.99547,24.752768,23.99985917,24.37631358,0,161.2654981,23.99985917,0.009391097,48.93097905,0,0,0,490.6339439,1766282.198,388.6205878,1399034.116,0,0,915433.6117
s-singletint,south,existing, 03/17  01:00:00,20.475,29699.99698,24.59240926,23.99988021,24.29614473,0,131.7228932,23.99988021,0.009495676,49.46762122,0,0,0,454.9002717,1637640.978,356.4706005,1283294.162,0,0,915433.6117
s-singletint,south,existing, 03/17  02:00:00,20.275,22949.99767,24.45837939,23.99989696,24.22913817,0,108.7431274,23.99989696,0.009587336,49.93782586,0,0,0,427.2644697,1538152.091,331.8254732,1194571.704,0,0,915433.6117
s-singletint,south,existing, 03/17  03:00:00,20.075,14849.99849,24.33588102,23.99991108,24.16789605,0,88.71347934,23.99991108,0.009668459,50.32178067,0,0,0,402.3385215,1448418.677,310.1309191,1116471.309,0,0,915433.6117
s-singletint,south,existing, 03/17  04:00:00,19.875,14849.99849,24.22795018,23.99991861,24.11393439,0,72.2410909,23.99991861,0.009748011,50.74240506,0,0,0,381.9104702,1374877.693,291.9840625,1051142.625,0,0,915433.6117
s-singletint,south,existing, 03/17  05:00:00,19.675,14849.99849,24.13108439,23.9999193,24.06550184,0,58.4593248,23.9999193,0.009838676,51.22652681,0,0,0,365.0932728,1314335.782,276.5200928,995472.3339,0,0,915433.6117
s-singletint,south,existing, 03/17  06:00:00,19.475,29699.99698,24.04787439,23.99991921,24.0238968,0,47.8664272,23.99991921,0.009938009,51.73558896,0,0,0,352.3694495,1268530.018,264.2434402,951276.3847,0,0,915433.6117
s-singletint,south,existing, 03/17  07:00:00,17.775,59399.99396,23.91024928,24.00001397,23.95513163,0,51.94161622,24.00001397,0.009890355,51.58914543,0,0,0,341.5115982,1229441.754,254.2830729,915419.0625,0,0,915433.6117
s-singletint,south,existing, 03/17  08:00:00,15.2375,75599.99231,23.93076129,24.00018501,23.96547315,0,50.85514091,24.00018501,0.009527026,49.84180567,0,0,0,307.0518473,1105386.65,232.4097124,836674.9646,0,0,915433.6117
s-singletint,south,existing, 03/17  09:00:00,12.675,59399.99396,24.05942213,24.00026904,24.02984558,0,6.158357436,24.00026904,0.009016829,47.3358655,0,0,0,213.4801148,768528.4132,166.8636397,600709.1029,0,0,915433.6117
s-singletint,south,existing, 03/17  10:00:00,12.825,59399.99396,24.77148611,24.00028801,24.38588706,0,129.322708,24.00028801,0.008400495,44.22170363,0,0,0,352.8981771,1270433.438,291.3469822,1048849.136,0,0,915433.6117
s-singletint,south,existing, 03/17  11:00:00,14.6875,37799.99615,26.40593928,24.0002189,25.20307909,0,499.5349785,24.0002189,0.007685191,40.54310695,0,0,0,767.0460267,2761365.696,676.7980368,2436472.933,0,0,915433.6117
s-singletint,south,existing, 03/17  12:00:00,16.525,37799.99615,27.85705966,24.00007612,25.92856789,0,912.4627292,24.00007612,0.007035072,37.18972724,0,0,0,1172.796817,4222068.54,1104.812354,3977324.474,0,0,915433.6117
s-singletint,south,existing, 03/17  13:00:00,17.7625,37799.99615,28.78180242,24.0003472,26.39107481,0,1209.89442,24.0003472,0.006620231,35.03283456,0,0,0,1431.738999,5154260.397,1412.503994,5085014.377,0,0,915433.6117
s-singletint,south,existing, 03/17  14:00:00,18.725,37799.99615,29.31775759,24.00000056,26.65887907,0,1382.623797,24.00000056,0.006378584,33.7677957,0,0,0,1593.247679,5735691.643,1593.247679,5735691.643,0,0,915433.6117
s-singletint,south,existing, 03/17  15:00:00,19.6625,37799.99615,29.49073188,23.99995501,26.74534345,0,1426.700439,23.99995501,0.006158733,32.61542025,0,0,0,1645.050169,5922180.608,1645.050169,5922180.608,0,0,915433.6117
s-singletint,south,existing, 03/17  16:00:00,19.5625,37799.99615,29.11347351,23.99993539,26.55670445,0,1299.051337,23.99993539,0.005950187,31.52151135,0,0,0,1516.609821,5459795.355,1516.609821,5459795.355,0,0,915433.6117
s-singletint,south,existing, 03/17  17:00:00,18.8,37799.99615,28.25150019,23.99989104,26.12569562,0,1039.89513,23.99989104,0.005776393,30.60939094,0,0,0,1251.223224,4504403.608,1251.223224,4504403.608,0,0,915433.6117
s-singletint,south,existing, 03/17  18:00:00,18.0625,37799.99615,27.11948994,23.99989687,25.5596934,0,744.9784939,23.99989687,0.005619099,29.78332897,0,0,0,950.2828421,3421018.232,950.2828421,3421018.232,0,0,915433.6117
s-singletint,south,existing, 03/17  19:00:00,16.6125,90449.9908,25.96577995,23.99995532,24.98286763,0,432.1389847,23.99995532,0.005457078,28.95006848,0,0,0,625.5657925,2252036.853,625.5657925,2252036.853,0,0,915433.6117
s-singletint,south,existing, 03/17  20:00:00,14.775,120149.9878,25.23774055,23.99997717,24.61885886,0,255.6302682,23.99997717,0.00533005,28.31036042,0,0,0,433.9776018,1562319.367,433.9776018,1562319.367,0,0,915433.6117
s-singletint,south,existing, 03/17  21:00:00,12.9125,134999.9863,24.76452686,23.9999876,24.38225723,0,162.4469002,23.9999876,0.005223742,27.77829465,0,0,0,325.4999678,1171799.884,325.4999678,1171799.884,0,0,915433.6117
s-singletint,south,existing, 03/17  22:00:00,10.575,120149.9878,24.31025485,24.00000488,24.15512987,0,69.95364223,24.00000488,0.005139088,27.35926301,0,0,0,213.7824134,769616.6881,213.7824134,769616.6881,0,0,915433.6117
s-singletint,south,existing, 03/17  23:00:00,7.975,90449.9908,23.7867932,24.00414923,23.89547122,70.17182599,0,24.00414923,0.00509414,27.1254147,0,0,0,51.02907591,183704.6733,51.02907591,183704.6733,0,0,915433.6117
s-singletint,south,existing, 03/17  24:00:00,5.375,44549.99547,23.22108502,23.75629886,23.48869194,146.9660441,0,23.75629886,0.005060769,27.37159336,0,0,0,0,0,0,0,33755.78359,9.376606553,915433.6117
