Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 03/18  01:00:00,3.8375,35099.99643,22.66326617,23.23492227,22.94909422,161.7111037,0,23.23492227,0.005015093,28.00349095,0,0,0,0,0,0,0,98090.59791,27.24738831,915433.6117
s-singletint,south,existing, 03/18  02:00:00,2.9375,35099.99643,22.13598199,22.68549682,22.4107394,160.5264856,0,22.68549682,0.004953159,28.59586641,0,0,0,0,0,0,0,100712.4494,27.9756804,915433.6117
s-singletint,south,existing, 03/18  03:00:00,2.0375,14849.99849,21.59740981,22.12283175,21.86012078,159.3027159,0,22.12283175,0.004876671,29.13760012,0,0,0,0,0,0,0,102933.432,28.59262,915433.6117
s-singletint,south,existing, 03/18  04:00:00,1.45,14849.99849,21.08590893,21.58425298,21.33508096,154.2650861,0,21.58425298,0.004791113,29.60589323,0,0,0,0,0,0,0,100206.3061,27.83508503,915433.6117
s-singletint,south,existing, 03/18  05:00:00,1.1125,14849.99849,20.60461609,21.13553455,20.87007532,158.0175891,0,21.13553455,0.004707644,29.91621765,0.5,0,0,0,0,0,0,160270.1587,44.51948852,915433.6117
s-singletint,south,existing, 03/18  06:00:00,0.75,14849.99849,20.18056479,21.01438422,20.5974745,196.2386206,0,21.01438422,0.00463182,29.65797652,1,0,0,0,0,0,0,380790.9206,105.7752557,915433.6117
s-singletint,south,existing, 03/18  07:00:00,2.9125,55349.99437,20.03073345,21.00210818,20.51642081,188.4090521,0,21.00210818,0.004547979,29.14705772,1,0,0,0,0,0,0,297130.3985,82.53622181,915433.6117
s-singletint,south,existing, 03/18  08:00:00,6.6125,55349.99437,20.51178241,21.19361161,20.85269701,93.99317764,0,21.19361161,0.004451607,28.20293872,0.5,0,0,11.7164509,42179.22323,11.7164509,42179.22323,0,0,915433.6117
s-singletint,south,existing, 03/18  09:00:00,10.3125,75599.99231,21.75051169,22.25241415,22.00146292,19.94391465,6.40897054,22.25241415,0.004358512,25.90249117,0,0,0,62.03320287,223319.5303,62.03320287,223319.5303,16033.56642,4.453768449,915433.6117
s-singletint,south,existing, 03/18  10:00:00,12.7625,75599.99231,23.81215101,23.71466886,23.76340993,9.106706027,73.18995098,23.71466886,0.004231016,22.99228631,0,0,0,179.3663827,645718.9777,179.3663827,645718.9777,0,0,915433.6117
s-singletint,south,existing, 03/18  11:00:00,14.4,55349.99437,25.71031401,23.97408868,24.84220135,0,367.6630951,23.97408868,0.004118868,22.02835396,0,0,0,536.7328495,1932238.258,536.7328495,1932238.258,0,0,915433.6117
s-singletint,south,existing, 03/18  12:00:00,16.0625,44549.99547,26.73717931,23.99803757,25.36760844,0,616.2166051,23.99803757,0.004005122,21.39295386,0,0,0,804.6693821,2896809.775,804.6693821,2896809.775,0,0,915433.6117
s-singletint,south,existing, 03/18  13:00:00,17.1375,44549.99547,27.7848765,23.99982114,25.89234882,0,900.908333,23.99982114,0.00388784,20.74224125,0,0,0,1098.671356,3955216.882,1098.671356,3955216.882,0,0,915433.6117
s-singletint,south,existing, 03/18  14:00:00,17.9,44549.99547,28.71300258,23.99990259,26.35645259,0,1189.309908,23.99990259,0.00377866,20.13530591,0,0,0,1393.354945,5016077.802,1393.354945,5016077.802,0,0,915433.6117
s-singletint,south,existing, 03/18  15:00:00,18.6375,44549.99547,28.34663149,23.99991326,26.17327238,0,1056.055905,23.99991326,0.00367773,19.56866718,0,0,0,1266.18003,4558248.108,1266.18003,4558248.108,0,0,915433.6117
s-singletint,south,existing, 03/18  16:00:00,18.525,44549.99547,27.89369363,23.99992444,25.94680904,0,914.8114015,23.99992444,0.003585861,19.06815588,0,0,0,1124.025847,4046493.048,1124.025847,4046493.048,0,0,915433.6117
s-singletint,south,existing, 03/18  17:00:00,17.9875,44549.99547,26.9476175,23.99994652,25.47378201,0,656.9302733,23.99994652,0.003504292,18.62511623,0,0,0,861.749306,3102297.502,861.749306,3102297.502,0,0,915433.6117
s-singletint,south,existing, 03/18  18:00:00,17.425,44549.99547,26.07987022,23.99994245,25.03990634,0,453.0621049,23.99994245,0.003456362,18.36481273,0,0,0,653.2770237,2351797.285,653.2770237,2351797.285,0,0,915433.6117
s-singletint,south,existing, 03/18  19:00:00,16.5125,114749.9883,25.3261287,23.99993654,24.66303262,0,278.1398825,23.99993654,0.003448845,18.32509648,0,0,0,470.8347269,1695005.017,470.8347269,1695005.017,0,0,915433.6117
s-singletint,south,existing, 03/18  20:00:00,15.4125,134999.9863,24.8188499,23.99990287,24.40937639,0,181.7642528,23.99990287,0.003541071,18.81238237,0,0,0,365.375725,1315352.61,365.375725,1315352.61,0,0,915433.6117
s-singletint,south,existing, 03/18  21:00:00,14.3125,134999.9863,24.49526726,23.9998711,24.24756918,0,131.0755349,23.9998711,0.003696914,19.63545691,0,0,0,305.5857175,1100108.583,305.5857175,1100108.583,0,0,915433.6117
s-singletint,south,existing, 03/18  22:00:00,13.65,134999.9863,24.23178029,23.99990036,24.11584032,0,74.08449003,23.99990036,0.003825655,20.31503921,0,0,0,243.1278559,875260.2811,243.1278559,875260.2811,0,0,915433.6117
s-singletint,south,existing, 03/18  23:00:00,13.3125,114749.9883,23.96335067,23.99994683,23.98164875,8.054895686,2.0520084,23.99994683,0.003914591,20.78430004,0,0,0,160.2847607,577025.1385,160.2847607,577025.1385,0,0,915433.6117
s-singletint,south,existing, 03/18  24:00:00,12.95,55349.99437,23.69119883,23.99997799,23.84558841,60.400311,0,23.99997799,0.003982361,21.14179055,0,0,0,102.9239271,370526.1377,102.9239271,370526.1377,0,0,915433.6117
s-singletint,south,existing, 03/19  01:00:00,12.425,35099.99643,23.43990716,23.99995902,23.71993309,78.57431367,0,23.99995902,0.004102406,21.7611244,0,0,0,80.30914131,289112.9087,80.30914131,289112.9087,0,0,915433.6117
s-singletint,south,existing, 03/19  02:00:00,11.8875,35099.99643,23.21112116,23.99990938,23.60551527,104.1348729,0,23.99990938,0.004331167,22.94304202,0,0,0,50.11898446,180428.3441,50.11898446,180428.3441,0,0,915433.6117
s-singletint,south,existing, 03/19  03:00:00,11.325,14849.99849,23.01093501,24.07779713,23.54436607,143.5834306,0,24.07779713,0.004637508,24.42994455,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  04:00:00,10.85,14849.99849,22.82961067,23.98069659,23.40515363,156.8317825,0,23.98069659,0.004984339,26.38075408,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  05:00:00,10.5125,14849.99849,22.6355928,23.79839216,23.21699248,158.2551356,0,23.79839216,0.005307456,28.37534149,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  06:00:00,10.15,14849.99849,22.43253631,23.59728829,23.0149123,158.182442,0,23.59728829,0.005600293,30.29149668,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  07:00:00,10.375,55349.99437,22.30815809,23.44633307,22.87724558,152.3201149,0,23.44633307,0.005844472,31.88744745,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  08:00:00,10.9125,55349.99437,22.46053381,23.59184482,23.02618932,128.5867241,0,23.59184482,0.006038099,32.64484859,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/19  09:00:00,11.475,75599.99231,23.09710905,23.94378532,23.52044719,49.2395523,0,23.94378532,0.006217163,32.89960157,0,0,0,83.47820553,300521.5399,82.03967774,295342.8399,0,0,915433.6117
s-singletint,south,existing, 03/19  10:00:00,12.825,75599.99231,23.97910767,23.99293719,23.98602243,4.71298928,38.60828493,23.99293719,0.006370692,33.60481493,0,0,0,198.1196904,713230.8854,194.1864377,699071.1759,0,0,915433.6117
s-singletint,south,existing, 03/19  11:00:00,14.6875,55349.99437,25.08481482,23.99935867,24.54208675,0,198.1854681,23.99935867,0.006509975,34.31870874,0,0,0,382.7550191,1377918.069,374.9794717,1349926.098,0,0,915433.6117
s-singletint,south,existing, 03/19  12:00:00,16.525,44549.99547,26.63487072,24.00024838,25.31755955,0,549.269126,24.00024838,0.006641341,34.97988662,0,0,0,756.6870968,2724073.548,741.4527976,2669230.071,0,0,915433.6117
s-singletint,south,existing, 03/19  13:00:00,17.7625,44549.99547,27.51456571,24.00041278,25.75748924,0,791.9113963,24.00041278,0.006753696,35.52897594,0,0,0,1016.653721,3659953.397,994.3635257,3579708.693,0,0,915433.6117
s-singletint,south,existing, 03/19  14:00:00,18.725,44549.99547,27.79236671,24.00049221,25.89642946,0,877.1291015,24.00049221,0.00685818,36.01305304,0,0,0,1114.21397,4011170.292,1087.56286,3915226.297,0,0,915433.6117
s-singletint,south,existing, 03/19  15:00:00,19.6625,44549.99547,26.7471288,24.000499,25.3738139,0,591.029122,24.000499,0.006988393,36.63804797,0,0,0,832.1548068,2995757.305,809.2442196,2913279.191,0,0,915433.6117
s-singletint,south,existing, 03/19  16:00:00,20.125,44549.99547,26.44313064,24.00063287,25.22188176,0,502.0917029,24.00063287,0.007132342,37.3696995,0,0,0,751.7582853,2706329.827,724.1198396,2606831.423,0,0,915433.6117
s-singletint,south,existing, 03/19  17:00:00,20.325,44549.99547,25.96117409,24.00077417,24.98097413,0,393.1525866,24.00077417,0.007267009,38.0425762,0,0,0,646.831044,2328591.758,616.835697,2220608.509,0,0,915433.6117
s-singletint,south,existing, 03/19  18:00:00,20.525,44549.99547,25.5401926,24.0008833,24.77053795,0,321.5082881,24.0008833,0.007424247,38.84097856,0,0,0,579.9251503,2087730.541,546.8406893,1968626.482,0,0,915433.6117
s-singletint,south,existing, 03/19  19:00:00,20.1,114749.9883,25.17486444,24.00014633,24.58750539,0,253.5149244,24.00014633,0.00759857,39.74373204,0,0,0,513.3103074,1847917.107,475.3688186,1711327.747,0,0,915433.6117
s-singletint,south,existing, 03/19  20:00:00,19.3625,134999.9863,24.89669517,23.99985503,24.4482751,0,215.4058722,23.99985503,0.007828091,40.92999382,0,0,0,476.3037505,1714693.502,431.0272774,1551698.199,0,0,915433.6117
s-singletint,south,existing, 03/19  21:00:00,18.6,134999.9863,24.70573901,23.99980778,24.35277339,0,194.4181486,23.99980778,0.008065961,42.15793239,0,0,0,457.8279527,1648180.63,403.6421899,1453111.884,0,0,915433.6117
s-singletint,south,existing, 03/19  22:00:00,18.55,134999.9863,24.57203927,23.9998327,24.28593599,0,163.3985526,23.9998327,0.008259336,43.15533577,0,0,0,430.0837353,1548301.447,372.1723258,1339820.373,0,0,915433.6117
s-singletint,south,existing, 03/19  23:00:00,18.8875,114749.9883,24.43550136,23.99985433,24.21767784,0,105.7383792,23.99985433,0.008454983,44.16382415,0,0,0,372.0983038,1339553.894,317.3051165,1142298.419,0,0,915433.6117
s-singletint,south,existing, 03/19  24:00:00,19.25,55349.99437,24.30479357,23.99985612,24.15232485,0,69.76529483,23.99985612,0.00867553,45.27107649,0,0,0,339.0193367,1220469.612,284.3326354,1023597.487,0,0,915433.6117
s-singletint,south,existing, 03/20  01:00:00,19.4,29699.99698,24.2029857,23.99984924,24.10141747,0,66.00728915,23.99984924,0.008918675,46.50428738,0,0,0,342.6470289,1233529.304,281.8169982,1014541.193,0,0,915433.6117
s-singletint,south,existing, 03/20  02:00:00,19.4,22949.99767,24.1071813,23.99985342,24.05351736,0,53.11607841,23.99985342,0.00913931,47.63807689,0,0,0,333.4730702,1200503.053,268.9231021,968123.1674,0,0,915433.6117
s-singletint,south,existing, 03/20  03:00:00,19.4,14849.99849,24.01988611,23.99987062,24.00987836,0,42.38287925,23.99987062,0.009325429,48.56283893,0,0,0,325.3731208,1171343.235,258.1888979,929480.0326,0,0,915433.6117
s-singletint,south,existing, 03/20  04:00:00,19.525,14849.99849,23.95246963,23.99988423,23.97617693,0,35.8993075,23.99988423,0.009486398,49.40117909,0,0,0,323.0104394,1162837.582,252.7452517,909882.906,0,0,915433.6117
s-singletint,south,existing, 03/20  05:00:00,19.725,14849.99849,23.9026706,23.9998922,23.9512814,0,32.85459575,23.9998922,0.009629678,50.15501704,0,0,0,325.1947976,1170701.271,251.3647876,904913.2355,0,0,915433.6117
s-singletint,south,existing, 03/20  06:00:00,19.925,29699.99698,23.86721403,23.99989857,23.9335563,0,32.09623972,23.99989857,0.009757221,50.84141672,0,0,0,330.0122599,1188044.136,252.271192,908176.2911,0,0,915433.6117
s-singletint,south,existing, 03/20  07:00:00,20.6875,59399.99396,23.98117281,23.99994325,23.99055803,0,79.73140885,23.99994325,0.009788759,51.05491097,0,0,0,401.4486248,1445215.049,306.2876602,1102635.577,0,0,915433.6117
s-singletint,south,existing, 03/20  08:00:00,21.7875,75599.99231,24.47703451,24.00002966,24.23853208,0,162.9577977,24.00002966,0.009633176,50.30653375,0,0,0,514.1482127,1850933.566,398.7101093,1435356.394,0,0,915433.6117
s-singletint,south,existing, 03/20  09:00:00,22.8875,59399.99396,25.23438008,24.00006686,24.61722347,0,246.0771418,24.00006686,0.009362758,48.96480053,0,0,0,614.6339502,2212682.221,491.0149392,1767653.781,0,0,915433.6117
s-singletint,south,existing, 03/20  10:00:00,24.675,59399.99396,26.76073526,24.00007738,25.38040632,0,593.7751551,24.00007738,0.008872892,46.45652814,0,0,0,1014.433259,3651959.731,853.4657799,3072476.808,0,0,915433.6117
s-singletint,south,existing, 03/20  11:00:00,26.9375,37799.99615,28.27591536,24.00001298,26.13796417,0,1019.219571,24.00001298,0.008221607,43.06412301,0,0,0,1429.272506,5145381.02,1297.514705,4671052.939,0,0,915433.6117
s-singletint,south,existing, 03/20  12:00:00,29.175,37799.99615,29.5852709,24.00021175,26.79274132,0,1446.721478,24.00021175,0.007675028,40.22016288,0,0,0,1784.305322,6423499.158,1743.331152,6275992.146,0,0,915433.6117
s-singletint,south,existing, 03/20  13:00:00,30.125,37799.99615,30.37731409,23.99998983,27.18865196,0,1732.839434,23.99998983,0.007275042,38.1247995,0,0,0,2037.237501,7334055.005,2037.237501,7334055.005,0,0,915433.6117
s-singletint,south,existing, 03/20  14:00:00,30.325,37799.99615,30.54821249,23.99994495,27.27407872,0,1783.730346,23.99994495,0.006918313,36.26206962,0,0,0,2089.760451,7523137.622,2089.760451,7523137.622,0,0,915433.6117
s-singletint,south,existing, 03/20  15:00:00,30.525,37799.99615,30.69766262,23.99993546,27.34879904,0,1824.836133,23.99993546,0.006583016,34.52305565,0,0,0,2132.522893,7677082.414,2132.522893,7677082.414,0,0,915433.6117
s-singletint,south,existing, 03/20  16:00:00,29.6625,37799.99615,30.34187336,23.99990734,27.17089035,0,1693.079474,23.99990734,0.006295249,33.04999517,0,0,0,1993.718668,7177387.207,1993.718668,7177387.207,0,0,915433.6117
s-singletint,south,existing, 03/20  17:00:00,28.1625,37799.99615,29.52207324,23.99984224,26.76095774,0,1418.330124,23.99984224,0.006081164,31.94935229,0,0,0,1706.700322,6144121.158,1706.700322,6144121.158,0,0,915433.6117
s-singletint,south,existing, 03/20  18:00:00,26.6625,37799.99615,28.3829818,23.9998361,26.19140895,0,1080.447706,23.9998361,0.005918096,31.12037942,0,0,0,1356.517214,4883461.972,1356.517214,4883461.972,0,0,915433.6117
s-singletint,south,existing, 03/20  19:00:00,24.725,90449.9908,27.1676527,23.99988464,25.58376867,0,735.1470297,23.99988464,0.005779213,30.44678836,0,0,0,995.3175826,3583143.297,995.3175826,3583143.297,0,0,915433.6117
s-singletint,south,existing, 03/20  20:00:00,22.4625,120149.9878,26.37869945,23.99988096,25.18929021,0,540.6737017,23.99988096,0.005715831,30.15795257,0,0,0,782.2335897,2816040.923,782.2335897,2816040.923,0,0,915433.6117
s-singletint,south,existing, 03/20  21:00:00,20.225,134999.9863,25.8617376,23.99987241,24.93080501,0,430.8993363,23.99987241,0.005703279,30.12278932,0,0,0,654.012482,2354444.935,654.012482,2354444.935,0,0,915433.6117
s-singletint,south,existing, 03/20  22:00:00,18.7125,120149.9878,25.45856644,23.99987684,24.72922164,0,344.542023,23.99987684,0.005717511,30.22779454,0,0,0,555.1823186,1998656.347,555.1823186,1998656.347,0,0,915433.6117
s-singletint,south,existing, 03/20  23:00:00,17.6125,90449.9908,25.06857075,23.99988713,24.53422894,0,225.5055174,23.99988713,0.005761714,30.49008086,0,0,0,427.0766733,1537476.024,427.0766733,1537476.024,0,0,915433.6117
s-singletint,south,existing, 03/20  24:00:00,16.5125,44549.99547,24.69516479,23.9999134,24.3475391,0,129.0427566,23.9999134,0.005811338,30.76181119,0,0,0,321.5415926,1157549.733,321.5415926,1157549.733,0,0,915433.6117
s-singletint,south,existing, 03/21  01:00:00,15.2875,29699.99698,24.34904758,23.99993622,24.1744919,0,58.33604453,23.99993622,0.00586963,31.06744832,0,0,0,240.7054226,866539.5213,240.7054226,866539.5213,0,0,915433.6117
s-singletint,south,existing, 03/21  02:00:00,13.9875,22949.99767,24.01089489,23.99995497,24.00542493,10.47458385,4.637286199,23.99995497,0.005945431,31.464822,0,0,0,165.7774722,596798.8998,165.7774722,596798.8998,0,0,915433.6117
s-singletint,south,existing, 03/21  03:00:00,12.6875,14849.99849,23.67157363,23.9999755,23.83577456,62.70408148,0,23.9999755,0.006028587,31.90064164,0,0,0,98.15428806,353355.437,98.15428806,353355.437,0,0,915433.6117
s-singletint,south,existing, 03/21  04:00:00,11.1375,14849.99849,23.31717968,24.03210727,23.67464347,117.5813488,0,24.03210727,0.00609861,32.20531116,0,0,0,24.99297854,89974.72275,24.95581271,89840.92574,0,0,915433.6117
s-singletint,south,existing, 03/21  05:00:00,9.5,14849.99849,22.97139829,23.93993814,23.45566822,153.8542271,0,23.93993814,0.006120507,32.520326,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/21  06:00:00,7.8375,29699.99698,22.59742477,23.57453267,23.08597872,161.7996778,0,23.57453267,0.006096944,33.14982761,0,0,0,0,0,0,0,29297.03693,8.138065814,915433.6117
s-singletint,south,existing, 03/21  07:00:00,8.45,59399.99396,22.46981797,23.49265723,22.9812376,131.3133711,0,23.49265723,0.006018922,32.9245873,0,0,0,0,0,0,0,34519.3335,9.58870375,915433.6117
s-singletint,south,existing, 03/21  08:00:00,10.5125,75599.99231,22.97242028,23.79864905,23.38553467,63.99358382,0,23.79864905,0.005905493,31.75317515,0,0,0,53.22413179,191606.8744,53.14725295,191330.1106,0,0,915433.6117
s-singletint,south,existing, 03/21  09:00:00,12.55,59399.99396,24.23934796,23.97214401,24.10574598,5.754015398,77.48615631,23.97214401,0.005798718,30.89031535,0,0,0,226.3880581,814997.009,226.3880581,814997.009,0,0,915433.6117
s-singletint,south,existing, 03/21  10:00:00,14.4875,59399.99396,25.91523932,23.99702472,24.95613202,0,399.6278928,23.99702472,0.005681868,30.22066402,0,0,0,574.7239455,2069006.204,574.7239455,2069006.204,0,0,915433.6117
s-singletint,south,existing, 03/21  11:00:00,16.325,37799.99615,27.35031647,23.99977701,25.67504674,0,762.4744265,23.99977701,0.005547222,29.49478138,0,0,0,953.348779,3432055.604,953.348779,3432055.604,0,0,915433.6117
s-singletint,south,existing, 03/21  12:00:00,18.1875,37799.99615,28.53954861,23.99995243,26.26975052,0,1132.248871,23.99995243,0.00540706,28.73766577,0,0,0,1338.520178,4818672.643,1338.520178,4818672.643,0,0,915433.6117
s-singletint,south,existing, 03/21  13:00:00,19.4625,37799.99615,29.32165427,23.99994441,26.66079934,0,1393.568155,23.99994441,0.005255427,27.91046291,0,0,0,1610.338147,5797217.329,1610.338147,5797217.329,0,0,915433.6117
s-singletint,south,existing, 03/21  14:00:00,20.425,37799.99615,29.93097733,23.9999273,26.96545232,0,1593.631886,23.9999273,0.005112608,27.11386139,0,0,0,1818.324853,6545969.47,1818.324853,6545969.47,0,0,915433.6117
s-singletint,south,existing, 03/21  15:00:00,21.3625,37799.99615,30.03406615,23.99992208,27.01699411,0,1611.257963,23.99992208,0.004983522,26.39805891,0,0,0,1843.680483,6637249.74,1843.680483,6637249.74,0,0,915433.6117
s-singletint,south,existing, 03/21  16:00:00,21.575,37799.99615,29.67832232,23.99989945,26.83911088,0,1480.011438,23.99989945,0.004872012,25.80219635,0,0,0,1714.204655,6171136.758,1714.204655,6171136.758,0,0,915433.6117
s-singletint,south,existing, 03/21  17:00:00,21.375,37799.99615,28.86105145,23.99984476,26.4304481,0,1215.582424,23.99984476,0.004800901,25.41254885,0,0,0,1448.154747,5213357.089,1448.154747,5213357.089,0,0,915433.6117
s-singletint,south,existing, 03/21  18:00:00,21.175,37799.99615,27.74300145,23.99984106,25.87142125,0,905.1401113,23.99984106,0.00474235,25.07962903,0,0,0,1136.086836,4089912.611,1136.086836,4089912.611,0,0,915433.6117
s-singletint,south,existing, 03/21  19:00:00,19.975,90449.9908,26.51947916,23.99988819,25.25968367,0,578.1506854,23.99988819,0.004693942,24.83170504,0,0,0,799.2403971,2877265.43,799.2403971,2877265.43,0,0,915433.6117
s-singletint,south,existing, 03/21  20:00:00,18.1125,120149.9878,25.75194979,23.99989742,24.87592361,0,386.2593851,23.99989742,0.004695403,24.84879282,0,0,0,592.0234246,2131284.328,592.0234246,2131284.328,0,0,915433.6117
s-singletint,south,existing, 03/21  21:00:00,16.275,134999.9863,25.2720187,23.99989762,24.63595816,0,287.2083059,23.99989762,0.00472087,24.98254994,0,0,0,477.8340046,1720202.416,477.8340046,1720202.416,0,0,915433.6117
s-singletint,south,existing, 03/21  22:00:00,15.1,120149.9878,24.90119222,23.99989906,24.45054564,0,212.5432811,23.99989906,0.004776288,25.27357936,0,0,0,393.4627665,1416465.959,393.4627665,1416465.959,0,0,915433.6117
s-singletint,south,existing, 03/21  23:00:00,14.3625,90449.9908,24.54510015,23.99990138,24.27250076,0,107.4074986,23.99990138,0.004880759,25.82206951,0,0,0,282.2122324,1015964.037,282.2122324,1015964.037,0,0,915433.6117
s-singletint,south,existing, 03/21  24:00:00,13.6,44549.99547,24.20416703,23.99991603,24.10204153,0,25.52710411,23.99991603,0.005009737,26.49895984,0,0,0,194.0045373,698416.3344,194.0045373,698416.3344,0,0,915433.6117
s-singletint,south,existing, 03/22  01:00:00,12.7375,29699.99698,23.89395685,23.99992722,23.94694204,28.73475465,0,23.99992722,0.005157115,27.27208381,0,0,0,132.568229,477245.6242,132.568229,477245.6242,0,0,915433.6117
s-singletint,south,existing, 03/22  02:00:00,11.8375,22949.99767,23.59755064,23.99992906,23.79873985,72.54032813,0,23.99992906,0.005329318,28.15712505,0,0,0,81.25633715,292522.8138,81.25633715,292522.8138,0,0,915433.6117
s-singletint,south,existing, 03/22  03:00:00,10.9375,14849.99849,23.30377569,24.01100179,23.65738874,111.1806278,0,24.01100179,0.00552202,29.11720906,0,0,0,31.77136072,114376.8986,31.77136072,114376.8986,0,0,915433.6117
s-singletint,south,existing, 03/22  04:00:00,9.6625,14849.99849,22.99266378,23.97446921,23.4835665,148.4486682,0,23.97446921,0.005704891,30.12886927,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/22  05:00:00,8.1625,14849.99849,22.61395828,23.63665909,23.12530869,163.2375063,0,23.63665909,0.005836912,31.45286974,0,0,0,0,0,0,0,28602.46711,7.945129752,915433.6117
s-singletint,south,existing, 03/22  06:00:00,6.6625,29699.99698,22.18887852,23.21466973,22.70177413,173.826354,0,23.21466973,0.005918274,32.70984079,0,0,0,0,0,0,0,76594.45419,21.27623728,915433.6117
s-singletint,south,existing, 03/22  07:00:00,7.6,59399.99396,22.04430573,23.04982578,22.54706576,133.6358121,0,23.04982578,0.005950852,33.21542338,0,0,0,0,0,0,0,46044.98467,12.79027352,915433.6117
s-singletint,south,existing, 03/22  08:00:00,10,75599.99231,22.40246837,23.36634607,22.88440722,89.10658322,0,23.36634607,0.0059733,32.70877777,0,0,0,21.26270899,76545.75236,20.93195349,75355.03255,0,0,915433.6117
s-singletint,south,existing, 03/22  09:00:00,12.4,59399.99396,23.03976099,23.79542606,23.41759352,84.28065504,0,23.79542606,0.00603331,32.2102372,0,0,0,48.75751078,175527.0388,48.74178904,175470.4406,0,0,915433.6117
s-singletint,south,existing, 03/22  10:00:00,14.925,59399.99396,24.17388709,23.97060779,24.07224744,3.583850782,54.07336721,23.97060779,0.006124005,32.33908719,0,0,0,224.2110241,807159.6869,224.2110241,807159.6869,0,0,915433.6117
s-singletint,south,existing, 03/22  11:00:00,17.525,37799.99615,25.37811107,23.99667534,24.68739321,0,253.8104312,23.99667534,0.006243951,32.88135909,0,0,0,453.6730386,1633222.939,453.6730386,1633222.939,0,0,915433.6117
s-singletint,south,existing, 03/22  12:00:00,20.125,37799.99615,26.72444034,23.99964035,25.36204035,0,574.0118565,23.99964035,0.006404875,33.70143016,0,0,0,796.0937695,2865937.57,796.0937695,2865937.57,0,0,915433.6117
s-singletint,south,existing, 03/22  13:00:00,21.7875,37799.99615,27.81389777,23.99987447,25.90688612,0,887.8001459,23.99987447,0.006585288,34.5962932,0,0,0,1123.763163,4045547.386,1123.763163,4045547.386,0,0,915433.6117
s-singletint,south,existing, 03/22  14:00:00,22.8875,37799.99615,28.30146067,23.99988944,26.15067506,0,1027.25755,23.99988944,0.006754422,35.40331609,0,0,0,1272.363513,4580508.647,1272.363513,4580508.647,0,0,915433.6117
s-singletint,south,existing, 03/22  15:00:00,23.9875,37799.99615,28.59413772,23.99989159,26.29701466,0,1116.83475,23.99989159,0.006906731,36.14236227,0,0,0,1371.074085,4935866.705,1371.074085,4935866.705,0,0,915433.6117
s-singletint,south,existing, 03/22  16:00:00,23.7125,37799.99615,27.63299038,23.99994265,25.81646651,0,828.1605485,23.99994265,0.007057476,36.88465086,0,0,0,1084.024734,3902489.042,1080.081866,3888294.716,0,0,915433.6117
s-singletint,south,existing, 03/22  17:00:00,22.6125,37799.99615,26.8068119,24.0002632,25.40353755,0,607.3938824,24.0002632,0.007195312,37.58176465,0,0,0,868.956302,3128242.687,850.1237953,3060445.663,0,0,915433.6117
s-singletint,south,existing, 03/22  18:00:00,21.5125,37799.99615,26.20895956,24.0005885,25.10477403,0,487.2120192,24.0005885,0.007292471,38.05831991,0,0,0,748.8856917,2695988.49,720.7879711,2594836.696,0,0,915433.6117
s-singletint,south,existing, 03/22  19:00:00,20.6625,90449.9908,25.61924786,24.00078846,24.81001816,0,350.7943089,24.00078846,0.007383987,38.53976002,0,0,0,608.249806,2189699.302,577.2986263,2078275.055,0,0,915433.6117
s-singletint,south,existing, 03/22  20:00:00,19.9,120149.9878,25.24110982,24.0006059,24.62085786,0,274.4021908,24.0006059,0.007527686,39.29621563,0,0,0,530.0463279,1908166.781,494.6062125,1780582.365,0,0,915433.6117
s-singletint,south,existing, 03/22  21:00:00,19.1625,134999.9863,24.99997561,23.99993178,24.4999537,0,240.7460056,23.99993178,0.00768719,40.1203197,0,0,0,496.7476616,1788291.582,454.7577766,1637127.996,0,0,915433.6117
s-singletint,south,existing, 03/22  22:00:00,18.9,120149.9878,24.82320666,23.99984806,24.41152736,0,215.1845919,23.99984806,0.007861822,40.99435841,0,0,0,474.0284351,1706502.366,426.965795,1537076.862,0,0,915433.6117
s-singletint,south,existing, 03/22  23:00:00,18.9,90449.9908,24.63693397,23.99983708,24.31838552,0,149.8917838,23.99983708,0.008061787,42.00772992,0,0,0,408.1415987,1469309.755,361.6561542,1301962.155,0,0,915433.6117
s-singletint,south,existing, 03/22  24:00:00,18.9,44549.99547,24.46026493,23.99984415,24.23005454,0,102.8940602,23.99984415,0.008270186,43.07937184,0,0,0,361.5438276,1301557.779,314.6402807,1132705.01,0,0,915433.6117
s-singletint,south,existing, 03/23  01:00:00,18.65,29699.99698,24.30230943,23.99985021,24.15107982,0,76.30783443,23.99985021,0.008483659,44.14810721,0,0,0,335.1108463,1206399.047,285.9382831,1029377.819,0,0,915433.6117
s-singletint,south,existing, 03/23  02:00:00,18.3125,22949.99767,24.15395488,23.9998518,24.07690334,0,52.85628983,23.9998518,0.008708083,45.25359828,0,0,0,310.7293184,1118625.546,259.6366969,934692.109,0,0,915433.6117
s-singletint,south,existing, 03/23  03:00:00,17.95,14849.99849,24.01476079,23.99985148,24.00730614,0,32.65299754,23.99985148,0.008939995,46.3942362,0,0,0,289.0848154,1040705.336,236.3706967,850934.5081,0,0,915433.6117
s-singletint,south,existing, 03/23  04:00:00,18.1125,14849.99849,23.91664407,23.99984922,23.95824665,0,22.39122125,23.99984922,0.009176612,47.58615578,0,0,0,283.7533062,1021511.902,227.4340037,818762.4135,0,0,915433.6117
s-singletint,south,existing, 03/23  05:00:00,18.675,14849.99849,23.86478754,23.99984569,23.93231661,0,21.5350879,23.99984569,0.009406609,48.76107172,0,0,0,293.6322675,1057076.163,231.2490804,832496.6893,0,0,915433.6117
s-singletint,south,existing, 03/23  06:00:00,19.2125,29699.99698,23.83605446,23.99984266,23.91794856,0,23.71636945,23.99984266,0.00962798,49.8911127,0,0,0,307.3057635,1106300.749,237.8992336,856437.2411,0,0,915433.6117
s-singletint,south,existing, 03/23  07:00:00,19.525,59399.99396,23.90967297,23.99987463,23.9547738,0,66.06577987,23.99987463,0.009771114,50.62127168,0,0,0,370.4315844,1333553.704,282.843104,1018235.174,0,0,915433.6117
s-singletint,south,existing, 03/23  08:00:00,19.725,75599.99231,24.13966045,23.99994604,24.06980325,0,109.0728792,23.99994604,0.009784258,50.65568911,0,0,0,430.0499168,1548179.7,327.5084973,1179030.59,0,0,915433.6117
s-singletint,south,existing, 03/23  09:00:00,19.925,59399.99396,24.37487011,23.99997374,24.18742193,0,96.03161952,23.99997374,0.009777548,50.60194608,0,0,0,414.141857,1490910.685,316.1405613,1138106.021,0,0,915433.6117
s-singletint,south,existing, 03/23  10:00:00,20.375,59399.99396,25.11680473,24.00001104,24.55840789,0,210.3413773,24.00001104,0.009685577,50.16517334,0,0,0,565.3079166,2035108.5,434.1830053,1563058.819,0,0,915433.6117
s-singletint,south,existing, 03/23  11:00:00,20.9125,37799.99615,25.62703398,24.00002003,24.813527,0,296.6961047,24.00002003,0.009521762,49.34848622,0,0,0,673.0802702,2423088.973,525.0179492,1890064.617,0,0,915433.6117
s-singletint,south,existing, 03/23  12:00:00,21.475,37799.99615,26.31051701,24.0000031,25.15526006,0,450.1928463,24.0000031,0.009325313,48.34542162,0,0,0,860.1908202,3096686.953,683.1839985,2459462.395,0,0,915433.6117
s-singletint,south,existing, 03/23  13:00:00,22.95,37799.99615,27.16548853,23.99998268,25.58273561,0,675.0562718,23.99998268,0.009009214,46.73005066,0,0,0,1118.565371,4026835.336,920.3613678,3313300.924,0,0,915433.6117
s-singletint,south,existing, 03/23  14:00:00,25.0125,37799.99615,27.77729452,23.99996333,25.88862893,0,845.8402386,23.99996333,0.008590028,44.55706723,0,0,0,1276.185804,4594268.893,1108.355689,3990080.482,0,0,915433.6117
s-singletint,south,existing, 03/23  15:00:00,27.05,37799.99615,28.23317737,23.99995965,26.11656851,0,980.7734932,23.99995965,0.008155485,42.31581107,0,0,0,1367.857371,4924286.537,1260.151326,4536544.775,0,0,915433.6117
s-singletint,south,existing, 03/23  16:00:00,27.55,37799.99615,28.30021348,24.00021355,26.15021351,0,1011.835636,24.00021355,0.007779094,40.38642475,0,0,0,1347.290644,4850246.318,1295.273795,4662985.664,0,0,915433.6117
s-singletint,south,existing, 03/23  17:00:00,27.2125,37799.99615,27.76835724,24.00037238,25.88436481,0,866.3056821,24.00037238,0.007534312,39.15543912,0,0,0,1165.593714,4196137.371,1147.028459,4129302.452,0,0,915433.6117
s-singletint,south,existing, 03/23  18:00:00,26.85,37799.99615,27.04244481,24.00002972,25.52123727,0,689.128777,24.00002972,0.007330345,38.12327149,0,0,0,968.4680494,3486484.978,966.8387511,3480619.504,0,0,915433.6117
s-singletint,south,existing, 03/23  19:00:00,24.6375,90449.9908,26.22645415,23.99996939,25.11321177,0,488.4022937,23.99996939,0.007114554,37.03742288,0,0,0,747.8687716,2692327.578,747.8687716,2692327.578,0,0,915433.6117
s-singletint,south,existing, 03/23  20:00:00,21.275,120149.9878,25.57245297,24.00003082,24.7862419,0,348.1835652,24.00003082,0.006951871,36.23681028,0,0,0,582.9584058,2098650.261,579.9296708,2087746.815,0,0,915433.6117
s-singletint,south,existing, 03/23  21:00:00,17.9375,134999.9863,25.07621434,24.00018874,24.53820154,0,250.9615757,24.00018874,0.00680024,35.49085825,0,0,0,462.2751516,1664190.546,455.1945117,1638700.242,0,0,915433.6117
s-singletint,south,existing, 03/23  22:00:00,15.6375,120149.9878,24.67914408,24.00025118,24.33969763,0,171.6908317,24.00025118,0.006667469,34.84069514,0,0,0,363.8834729,1309980.502,356.9745021,1285108.207,0,0,915433.6117
s-singletint,south,existing, 03/23  23:00:00,14,90449.9908,24.2944113,24.00023249,24.1473219,0,61.94455347,24.00023249,0.006587936,34.44270427,0,0,0,238.9635121,860268.6436,233.7248754,841409.5513,0,0,915433.6117
s-singletint,south,existing, 03/23  24:00:00,12.3375,44549.99547,23.91046365,24.00021958,23.95534162,26.02248413,0,24.00021958,0.006538059,34.20644278,0,0,0,135.8129366,488926.5716,132.0478535,475372.2725,0,0,915433.6117
s-singletint,south,existing, 03/24  01:00:00,11.825,29699.99698,23.63632089,24.00020386,23.81826238,63.28838791,0,24.00020386,0.006503245,34.03923409,0,0,0,93.18883416,335479.803,90.54262738,325953.4586,0,0,915433.6117
s-singletint,south,existing, 03/24  02:00:00,11.9625,22949.99767,23.4441862,24.00018684,23.72218652,78.25563909,0,24.00018684,0.006484721,33.96490802,0,0,0,78.77850301,283602.6108,76.69813565,276113.2883,0,0,915433.6117
s-singletint,south,existing, 03/24  03:00:00,12.125,14849.99849,23.28922683,24.00016613,23.64469648,87.72898861,0,24.00016613,0.006476595,33.93577832,0,0,0,70.30870346,253111.3325,68.54957365,246778.4651,0,0,915433.6117
s-singletint,south,existing, 03/24  04:00:00,12.075,14849.99849,23.10511133,24.0001424,23.55262687,110.6574518,0,24.0001424,0.00646781,33.91180911,0,0,0,46.40287295,167050.3426,45.24909009,162896.7243,0,0,915433.6117
s-singletint,south,existing, 03/24  05:00:00,11.9375,14849.99849,22.90582591,24.0493933,23.4776096,152.0021368,0,24.0493933,0.006427971,33.63964784,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/24  06:00:00,11.775,29699.99698,22.72015882,23.9393448,23.32975181,165.9115963,0,23.9393448,0.006354881,33.5154297,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/24  07:00:00,12.1375,59399.99396,22.69779158,23.97275957,23.33527557,144.076235,0,23.97275957,0.006229102,32.82696801,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/24  08:00:00,12.9,75599.99231,23.03901356,24.01361158,23.52631257,73.65920185,0,24.01361158,0.006051622,31.83372666,0,0,0,92.10838981,331590.2033,92.10838981,331590.2033,0,0,915433.6117
s-singletint,south,existing, 03/24  09:00:00,13.6375,59399.99396,23.70455981,24.00176011,23.85315996,29.59958384,6.174175754,24.00176011,0.005866882,30.91259424,0,0,0,145.8072976,524906.2713,145.8072976,524906.2713,0,0,915433.6117
s-singletint,south,existing, 03/24  10:00:00,15.4,59399.99396,24.98050759,24.0002913,24.49039945,0,188.0940871,24.0002913,0.005673668,29.91782412,0,0,0,371.5554121,1337599.484,371.5554121,1337599.484,0,0,915433.6117
s-singletint,south,existing, 03/24  11:00:00,17.8,37799.99615,26.06447772,24.00005985,25.03226878,0,406.1769986,24.00005985,0.005496351,28.97314109,0,0,0,609.3368759,2193612.753,609.3368759,2193612.753,0,0,915433.6117
s-singletint,south,existing, 03/24  12:00:00,20.2,37799.99615,27.07729036,24.00000494,25.53864765,0,660.1755804,24.00000494,0.005350296,28.19912115,0,0,0,883.0852379,3179106.856,883.0852379,3179106.856,0,0,915433.6117
s-singletint,south,existing, 03/24  13:00:00,21.7875,37799.99615,27.93567913,23.99997517,25.96782715,0,901.0373337,23.99997517,0.005227898,27.54204082,0,0,0,1137.016897,4093260.83,1137.016897,4093260.83,0,0,915433.6117
s-singletint,south,existing, 03/24  14:00:00,22.8875,37799.99615,28.70762328,23.99995288,26.35378808,0,1141.907989,23.99995288,0.005120534,26.9707659,0,0,0,1386.941109,4992987.991,1386.941109,4992987.991,0,0,915433.6117
s-singletint,south,existing, 03/24  15:00:00,23.9875,37799.99615,28.64360587,23.99994871,26.32177729,0,1117.097175,23.99994871,0.005019412,26.42569097,0,0,0,1371.204591,4936336.529,1371.204591,4936336.529,0,0,915433.6117
s-singletint,south,existing, 03/24  16:00:00,23.8375,37799.99615,28.26981606,23.99992876,26.13487241,0,1000.572384,23.99992876,0.004950369,26.05514898,0,0,0,1253.463748,4512469.492,1253.463748,4512469.492,0,0,915433.6117
s-singletint,south,existing, 03/24  17:00:00,22.9375,37799.99615,27.35539142,23.99988956,25.67764049,0,750.2193101,23.99988956,0.004936925,26.00149689,0,0,0,995.7081002,3584549.161,995.7081002,3584549.161,0,0,915433.6117
s-singletint,south,existing, 03/24  18:00:00,22.0375,37799.99615,26.59091892,23.99987726,25.29539809,0,577.3923731,23.99987726,0.004946618,26.06207524,0,0,0,815.464484,2935672.142,815.464484,2935672.142,0,0,915433.6117
s-singletint,south,existing, 03/24  19:00:00,20.8875,90449.9908,25.87577684,23.99989908,24.93783796,0,409.480143,23.99989908,0.004967546,26.17142926,0,0,0,638.0713819,2297056.975,638.0713819,2297056.975,0,0,915433.6117
s-singletint,south,existing, 03/24  20:00:00,19.5875,120149.9878,25.4020296,23.99989261,24.70096111,0,307.500948,23.99989261,0.005029654,26.49602574,0,0,0,525.369506,1891330.222,525.369506,1891330.222,0,0,915433.6117
s-singletint,south,existing, 03/24  21:00:00,18.2875,134999.9863,25.07956934,23.99988289,24.53972611,0,253.2354091,23.99988289,0.005114013,26.91970549,0,0,0,460.3707047,1657334.537,460.3707047,1657334.537,0,0,915433.6117
s-singletint,south,existing, 03/24  22:00:00,17.425,120149.9878,24.82262436,23.99987979,24.41125207,0,208.5559895,23.99987979,0.005216646,27.462515,0,0,0,408.5619674,1470823.083,408.5619674,1470823.083,0,0,915433.6117
s-singletint,south,existing, 03/24  23:00:00,16.8875,90449.9908,24.55390628,23.99988131,24.27689379,0,124.8445095,23.99988131,0.005349673,28.1854219,0,0,0,320.4004512,1153441.624,320.4004512,1153441.624,0,0,915433.6117
s-singletint,south,existing, 03/24  24:00:00,16.325,44549.99547,24.29321158,23.99989518,24.14655338,0,60.76158784,23.99989518,0.005491205,28.93548203,0,0,0,251.657339,905966.4206,251.657339,905966.4206,0,0,915433.6117
s-singletint,south,existing, 03/25  01:00:00,15.85,35099.99643,24.07454036,23.99990864,24.0372245,0,24.3223358,23.99990864,0.005633559,29.67885164,0,0,0,211.2804358,760609.5688,211.2804358,760609.5688,0,0,915433.6117
s-singletint,south,existing, 03/25  02:00:00,15.5125,35099.99643,23.88595819,23.99992062,23.9429394,4.298691784,1.542687411,23.99992062,0.005770191,30.3920208,0,0,0,181.4084002,653070.2407,181.4084002,653070.2407,0,0,915433.6117
s-singletint,south,existing, 03/25  03:00:00,15.15,14849.99849,23.69853833,23.99993086,23.84923459,25.81625081,0,23.99993086,0.005897858,31.07783882,0,0,0,155.3460279,559245.7005,155.3460279,559245.7005,0,0,915433.6117
s-singletint,south,existing, 03/25  04:00:00,14.3125,14849.99849,23.47564277,23.99993058,23.73778667,52.6028977,0,23.99993058,0.00603631,31.79220522,0,0,0,121.581335,437692.8059,121.581335,437692.8059,0,0,915433.6117
s-singletint,south,existing, 03/25  05:00:00,13.2125,14849.99849,23.22690951,23.99993608,23.6134228,87.60228717,0,23.99993608,0.006208439,32.67745169,0,0,0,77.55419111,279195.088,77.41161908,278681.8287,0,0,915433.6117
s-singletint,south,existing, 03/25  06:00:00,12.1125,14849.99849,22.98528366,24.0216728,23.50347823,132.0703021,0,24.0216728,0.006400218,33.63231415,0,0,0,20.45559257,73640.13326,20.14308657,72515.11164,0,0,915433.6117
s-singletint,south,existing, 03/25  07:00:00,11.575,55349.99437,22.84478123,24.00888524,23.42683323,155.7187937,0,24.00888524,0.006578397,34.58600447,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/25  08:00:00,11.375,55349.99437,22.91575379,24.04087729,23.47831554,129.4365561,0,24.04087729,0.00671012,35.22556862,0,0,0,18.10927333,65193.38397,17.1327286,61677.82298,0,0,915433.6117
s-singletint,south,existing, 03/25  09:00:00,11.175,75599.99231,23.14205884,24.00734183,23.57470034,61.04657148,0,24.00734183,0.006812979,35.84531021,0,0,0,94.2445842,339280.5031,88.33615335,318010.1521,0,0,915433.6117
s-singletint,south,existing, 03/25  10:00:00,11.5375,75599.99231,23.80540083,24.00135751,23.90337917,21.2841592,11.86381475,24.00135751,0.006883244,36.22393614,0,0,0,151.8460477,546645.7718,141.6220619,509839.4227,0,0,915433.6117
s-singletint,south,existing, 03/25  11:00:00,12.3,55349.99437,24.69423577,24.00080843,24.3475221,0,116.2818772,24.00080843,0.006920286,36.4179323,0,0,0,293.0662539,1055038.514,273.4603489,984457.2562,0,0,915433.6117
s-singletint,south,existing, 03/25  12:00:00,13.0375,44549.99547,24.91374156,24.00081589,24.45727872,0,161.1656659,24.00081589,0.006957032,36.60914913,0,0,0,347.3805389,1250569.94,324.4073621,1167866.504,0,0,915433.6117
s-singletint,south,existing, 03/25  13:00:00,13.9875,44549.99547,25.73403538,24.00066393,24.86734965,0,336.5340407,24.00066393,0.006978636,36.69868307,0,0,0,541.8098811,1950515.572,507.6857734,1827668.784,0,0,915433.6117
s-singletint,south,existing, 03/25  14:00:00,15.15,44549.99547,26.67822178,24.00000502,25.3391134,0,564.9676343,24.00000502,0.006956851,36.54979575,0,0,0,789.1522551,2840948.118,745.7289587,2684624.251,0,0,915433.6117
s-singletint,south,existing, 03/25  15:00:00,16.2875,44549.99547,26.91586243,24.00004641,25.45795442,0,633.3221686,24.00004641,0.006935505,36.40183921,0,0,0,863.1916872,3107490.074,823.4766281,2964515.861,0,0,915433.6117
s-singletint,south,existing, 03/25  16:00:00,16.575,44549.99547,26.5068305,24.00077391,25.2538022,0,534.6706698,24.00077391,0.006940996,36.39176982,0,0,0,760.2805307,2737009.911,727.2296061,2618026.582,0,0,915433.6117
s-singletint,south,existing, 03/25  17:00:00,16.375,44549.99547,25.92299645,24.00080875,24.9619026,0,388.5044125,24.00080875,0.006961465,36.4839272,0,0,0,607.0995826,2185558.497,579.4541068,2086034.785,0,0,915433.6117
s-singletint,south,existing, 03/25  18:00:00,16.175,44549.99547,25.43598405,24.00076963,24.71837684,0,296.0232433,24.00076963,0.007012991,36.75103982,0,0,0,510.6548279,1838357.38,485.326327,1747174.777,0,0,915433.6117
s-singletint,south,existing, 03/25  19:00:00,15.5375,114749.9883,24.81420505,24.00072712,24.40746608,0,167.261042,24.00072712,0.007085917,37.12899421,0,0,0,373.0938263,1343137.775,351.2767059,1264596.141,0,0,915433.6117
s-singletint,south,existing, 03/25  20:00:00,14.575,134999.9863,24.38910923,24.00073619,24.19492271,0,98.70744788,24.00073619,0.007222534,37.86069588,0,0,0,296.3513312,1066864.792,274.723482,989004.5351,0,0,915433.6117
s-singletint,south,existing, 03/25  21:00:00,13.6375,134999.9863,24.12413455,24.00083471,24.06248463,0,66.16591543,24.00083471,0.007378295,38.68205598,0,0,0,257.7025228,927729.0819,234.3942574,843819.3265,0,0,915433.6117
s-singletint,south,existing, 03/25  22:00:00,13.175,134999.9863,23.91048647,24.00088736,23.95568691,0,24.59209552,24.00088736,0.007490823,39.26486773,0,0,0,210.5302476,757908.8912,188.9804546,680329.6364,0,0,915433.6117
s-singletint,south,existing, 03/25  23:00:00,13.0375,114749.9883,23.68486303,24.00077749,23.84282026,39.6428123,0,24.00077749,0.007599457,39.82768661,0,0,0,138.9930405,500374.9458,123.608514,444990.6503,0,0,915433.6117
s-singletint,south,existing, 03/25  24:00:00,12.875,55349.99437,23.44468569,24.0006522,23.72266895,79.13174026,0,24.0006522,0.007724486,40.47520946,0,0,0,94.08177823,338694.4016,82.75847104,297930.4957,0,0,915433.6117
s-singletint,south,existing, 03/26  01:00:00,12.8,35099.99643,23.25366473,24.00055089,23.62710781,87.60293035,0,24.00055089,0.007883508,41.29827391,0,0,0,84.79500728,305262.0262,73.64468476,265120.8651,0,0,915433.6117
s-singletint,south,existing, 03/26  02:00:00,12.8,35099.99643,23.10864282,24.00045183,23.55454732,103.4938434,0,24.00045183,0.008058951,42.20584211,0,0,0,67.45862694,242851.057,57.74017996,207864.6479,0,0,915433.6117
s-singletint,south,existing, 03/26  03:00:00,12.8,14849.99849,22.98322044,24.00033323,23.49177684,120.7593437,0,24.00033323,0.008234998,43.08865208,0,0,0,47.94240942,172592.6739,40.45921528,145653.175,0,0,915433.6117
s-singletint,south,existing, 03/26  04:00:00,12.675,14849.99849,22.87510493,24.05198556,23.46354525,147.0504716,0,24.05198556,0.008417369,43.87704074,0,0,0,9.367624599,33723.44856,7.809635603,28114.68817,0,0,915433.6117
s-singletint,south,existing, 03/26  05:00:00,12.475,14849.99849,22.7737409,24.03920649,23.4064737,162.3847291,0,24.03920649,0.008588384,44.79110097,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/26  06:00:00,12.275,14849.99849,22.6577344,23.94155678,23.29964559,165.708671,0,23.94155678,0.008732879,45.80230961,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/26  07:00:00,12.325,55349.99437,22.60706075,23.86099623,23.23402849,160.7661358,0,23.86099623,0.00882729,46.54441145,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/26  08:00:00,12.525,55349.99437,22.8363708,23.99125799,23.4138144,121.8529378,0,23.99125799,0.008859972,46.36769528,0,0,0,33.75317634,121511.4348,26.90169496,96846.10187,0,0,915433.6117
s-singletint,south,existing, 03/26  09:00:00,12.725,75599.99231,23.29794356,24.00211789,23.65003072,20.94685902,1.502107813,24.00211789,0.008784162,45.97548782,0,0,0,176.6594522,635974.0279,141.4307373,509150.6542,0,0,915433.6117
s-singletint,south,existing, 03/26  10:00:00,13.3625,75599.99231,23.82579651,24.00040162,23.91309907,5.433282148,16.33486023,24.00040162,0.008646598,45.28730357,0,0,0,217.8908655,784407.1157,176.8011968,636484.3086,0,0,915433.6117
s-singletint,south,existing, 03/26  11:00:00,14.325,55349.99437,24.44401975,24.00011023,24.22206499,0,76.05268868,24.00011023,0.008505036,44.5848306,0,0,0,303.1657631,1091396.747,249.8334262,899400.3342,0,0,915433.6117
s-singletint,south,existing, 03/26  12:00:00,15.2625,44549.99547,25.00510669,24.00004845,24.50257757,0,182.044745,24.00004845,0.008360099,43.85199918,0,0,0,434.3614045,1563701.056,363.5439254,1308758.131,0,0,915433.6117
s-singletint,south,existing, 03/26  13:00:00,15.85,44549.99547,25.47661348,24.00002125,24.73831737,0,280.8377703,24.00002125,0.008201714,43.00490459,0,0,0,549.3661645,1977718.192,467.18539,1681867.404,0,0,915433.6117
s-singletint,south,existing, 03/26  14:00:00,16.1875,44549.99547,25.58188653,23.99999775,24.79094214,0,306.2035049,23.99999775,0.008064887,42.25381895,0,0,0,574.1087338,2066791.442,495.3533517,1783272.066,0,0,915433.6117
s-singletint,south,existing, 03/26  15:00:00,16.55,44549.99547,25.5969712,23.99997881,24.798475,0,308.9032829,23.99997881,0.007974526,41.74401815,0,0,0,574.3701501,2067732.54,501.0669388,1803840.98,0,0,915433.6117
s-singletint,south,existing, 03/26  16:00:00,16.325,44549.99547,25.49161926,23.99996772,24.74579349,0,284.9535892,23.99996772,0.007924857,41.49781519,0,0,0,542.9766907,1954716.087,475.2430598,1710875.015,0,0,915433.6117
s-singletint,south,existing, 03/26  17:00:00,15.7875,44549.99547,25.16860576,23.99996143,24.58428359,0,213.4838218,23.99996143,0.007914283,41.45895258,0,0,0,456.8898134,1644803.328,399.3000256,1437480.092,0,0,915433.6117
s-singletint,south,existing, 03/26  18:00:00,15.225,44549.99547,24.63665121,23.99994104,24.31829613,0,124.566304,23.99994104,0.007982537,41.81201415,0,0,0,352.1697279,1267811.02,305.7020988,1100527.556,0,0,915433.6117
s-singletint,south,existing, 03/26  19:00:00,15.25,114749.9883,24.29300926,23.99992596,24.14646761,0,70.01093785,23.99992596,0.008096289,42.40021902,0,0,0,292.2016512,1051925.944,251.3537842,904873.623,0,0,915433.6117
s-singletint,south,existing, 03/26  20:00:00,15.5875,134999.9863,24.07882165,23.9999014,24.03936152,0,56.72208347,23.9999014,0.008266957,43.3098781,0,0,0,283.1601128,1019376.406,240.8832966,867179.8679,0,0,915433.6117
s-singletint,south,existing, 03/26  21:00:00,15.95,134999.9863,23.98780749,23.99988357,23.99384553,0,64.1972525,23.99988357,0.008436642,44.20373391,0,0,0,299.4580368,1078048.932,251.3773349,904958.4056,0,0,915433.6117
s-singletint,south,existing, 03/26  22:00:00,16.1,134999.9863,23.90550048,23.99990707,23.95270377,0,48.7987391,23.99990707,0.008549267,44.78577462,0,0,0,285.4142593,1027491.333,237.2259779,854013.5206,0,0,915433.6117
s-singletint,south,existing, 03/26  23:00:00,16.1,114749.9883,23.76397448,23.99992712,23.8819508,2.708946103,0.677583433,23.99992712,0.008654607,45.32997304,0,0,0,226.1255239,814051.8862,186.3989811,671036.332,0,0,915433.6117
s-singletint,south,existing, 03/26  24:00:00,16.1,55349.99437,23.6037543,23.99993047,23.80184238,30.61002921,0,23.99993047,0.00877513,45.95244274,0,0,0,193.3783033,696161.8918,157.8207102,568154.5567,0,0,915433.6117
s-singletint,south,existing, 03/27  01:00:00,15.975,29699.99698,23.46063938,23.99993667,23.73028803,34.30459103,0,23.99993667,0.008913808,46.63872617,0,0,0,189.6917579,682890.3283,153.0938895,551138.0023,0,0,915433.6117
s-singletint,south,existing, 03/27  02:00:00,15.8375,22949.99767,23.32857363,24.00062237,23.664598,50.75664913,0,24.00062237,0.009053608,47.30968532,0,0,0,169.7901091,611244.3929,135.4143673,487491.7224,0,0,915433.6117
s-singletint,south,existing, 03/27  03:00:00,15.675,14849.99849,23.20819156,24.00122024,23.6047059,68.52089811,0,24.00122024,0.009184072,47.93105026,0,0,0,147.5468957,531168.8244,116.380298,418969.0727,0,0,915433.6117
s-singletint,south,existing, 03/27  04:00:00,15.6,14849.99849,23.10499056,24.00113793,23.55306424,84.56070544,0,24.00113793,0.009312356,48.54150997,0,0,0,127.7755934,459992.1361,99.72992033,359027.7132,0,0,915433.6117
s-singletint,south,existing, 03/27  05:00:00,15.6,14849.99849,23.02004263,24.00100533,23.51052398,98.08931496,0,24.00100533,0.009450182,49.2308341,0,0,0,111.6948625,402101.5051,86.18692235,310272.9205,0,0,915433.6117
s-singletint,south,existing, 03/27  06:00:00,15.6,29699.99698,22.95107396,24.00089306,23.47598351,109.217138,0,24.00089306,0.009596064,49.94772161,0,0,0,98.43030546,354349.0997,75.04232155,270152.3576,0,0,915433.6117
