Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 03/27  07:00:00,15.6,59399.99396,23.01356342,24.00080722,23.50718532,67.12712107,0,24.00080722,0.009679534,50.35661284,0,0,0,155.1563453,558562.843,117.1474744,421730.9078,0,0,915433.6117
s-singletint,south,existing, 03/27  08:00:00,15.6,75599.99231,23.30100999,24.00015991,23.65058495,9.18886795,1.723331346,24.00015991,0.009623522,50.07159813,0,0,0,233.7683654,841566.1154,176.785392,636427.4113,0,0,915433.6117
s-singletint,south,existing, 03/27  09:00:00,15.6,59399.99396,23.54778057,24.00006732,23.77392395,22.99760747,1.791874126,24.00006732,0.009543002,49.6908729,0,0,0,214.0557518,770600.7065,163.0140812,586850.6923,0,0,915433.6117
s-singletint,south,existing, 03/27  10:00:00,15.6,59399.99396,24.32511353,24.00009114,24.16260233,0,68.82100572,24.00009114,0.009390639,48.92791784,0,0,0,328.925824,1184132.966,253.0301448,910908.5211,0,0,915433.6117
s-singletint,south,existing, 03/27  11:00:00,15.6,37799.99615,24.85984796,24.00010815,24.42997806,0,147.4795696,24.00010815,0.009129028,47.58450553,0,0,0,422.3152665,1520334.96,331.6947721,1194101.18,0,0,915433.6117
s-singletint,south,existing, 03/27  12:00:00,15.6,37799.99615,24.90823864,24.00008761,24.45416312,0,155.0020306,24.00008761,0.008886502,46.36763694,0,0,0,422.8581596,1522289.375,339.2348444,1221245.44,0,0,915433.6117
s-singletint,south,existing, 03/27  13:00:00,15.85,37799.99615,25.44393907,24.00007608,24.72200757,0,262.1361582,24.00007608,0.008638689,45.08106285,0,0,0,546.9166716,1968900.018,448.4279474,1614340.611,0,0,915433.6117
s-singletint,south,existing, 03/27  14:00:00,16.1875,37799.99615,25.79896581,24.00004904,24.89950742,0,343.4778716,24.00004904,0.00838522,43.70367993,0,0,0,633.9981228,2282393.242,532.5616159,1917221.817,0,0,915433.6117
s-singletint,south,existing, 03/27  15:00:00,16.55,37799.99615,25.87022814,24.00001683,24.93512248,0,362.5943629,24.00001683,0.008190664,42.64294424,0,0,0,647.0263994,2329295.038,554.6961315,1996906.074,0,0,915433.6117
s-singletint,south,existing, 03/27  16:00:00,16.7,37799.99615,25.69973667,23.99998398,24.84986032,0,329.7162916,23.99998398,0.008085711,42.08745224,0,0,0,603.0090757,2170832.673,523.085625,1883108.25,0,0,915433.6117
s-singletint,south,existing, 03/27  17:00:00,16.7,37799.99615,25.36861262,23.99994516,24.68427889,0,265.6672415,23.99994516,0.008071798,42.01605968,0,0,0,527.3658212,1898516.956,459.0613912,1652621.008,0,0,915433.6117
s-singletint,south,existing, 03/27  18:00:00,16.7,37799.99615,25.00339382,23.99992716,24.50166049,0,211.6947003,23.99992716,0.008104399,42.15667092,0,0,0,466.118424,1678026.326,405.1035393,1458372.741,0,0,915433.6117
s-singletint,south,existing, 03/27  19:00:00,16.45,90449.9908,24.55563571,23.99993139,24.27778355,0,122.3090687,23.99993139,0.00816481,42.47772727,0,0,0,362.8808449,1306371.042,313.653147,1129151.329,0,0,915433.6117
s-singletint,south,existing, 03/27  20:00:00,16.1125,120149.9878,24.2597481,23.99992428,24.12983619,0,76.61273228,23.99992428,0.008272337,43.04626771,0,0,0,309.8413005,1115428.682,265.1576953,954567.7029,0,0,915433.6117
s-singletint,south,existing, 03/27  21:00:00,15.75,134999.9863,24.09670271,23.99992127,24.04831199,0,67.33526034,23.99992127,0.008380397,43.60111281,0,0,0,298.883822,1075981.759,252.8702518,910332.9065,0,0,915433.6117
s-singletint,south,existing, 03/27  22:00:00,15.0375,120149.9878,23.92545768,23.9999298,23.96269374,0,48.75885761,23.9999298,0.008474959,44.11464065,0,0,0,273.1403933,983305.416,228.3922909,822212.2472,0,0,915433.6117
s-singletint,south,existing, 03/27  23:00:00,14.075,90449.9908,23.65984504,24.00061938,23.83023221,21.13993508,0,24.00061938,0.008586797,44.70407005,0,0,0,182.3050857,656298.3085,150.4408234,541586.9641,0,0,915433.6117
s-singletint,south,existing, 03/27  24:00:00,13.1375,44549.99547,23.36600381,24.00110838,23.68355609,72.18116746,0,24.00110838,0.008711136,45.37009889,0,0,0,112.836397,406211.0293,91.74533896,330283.2203,0,0,915433.6117
s-singletint,south,existing, 03/28  01:00:00,12.8,29699.99698,23.1479721,24.00080298,23.57438754,100.0495435,0,24.00080298,0.008833176,46.01519629,0,0,0,76.08476735,273905.1625,61.11758299,220023.2987,0,0,915433.6117
s-singletint,south,existing, 03/28  02:00:00,12.8,22949.99767,22.99677478,24.00052927,23.49865202,120.61181,0,24.00052927,0.008950498,46.61847071,0,0,0,50.99887024,183595.9329,40.5792761,146085.394,0,0,915433.6117
s-singletint,south,existing, 03/28  03:00:00,12.8,14849.99849,22.8809725,24.053638,23.46730525,147.6522207,0,24.053638,0.009070844,47.08577905,0,0,0,9.908368562,35670.12682,7.829607913,28186.58849,0,0,915433.6117
s-singletint,south,existing, 03/28  04:00:00,12.425,14849.99849,22.7654548,24.03157471,23.39851475,164.0135527,0,24.03157471,0.009189288,47.75532417,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/28  05:00:00,11.8875,14849.99849,22.61409367,23.88830984,23.25120176,166.7549553,0,23.88830984,0.009288055,48.67854055,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/28  06:00:00,11.325,29699.99698,22.449127,23.70972416,23.07942558,165.0288242,0,23.70972416,0.009368995,49.6267746,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/28  07:00:00,12.6,59399.99396,22.52885397,23.82014585,23.17449991,136.3051616,0,23.82014585,0.009424107,49.61522278,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/28  08:00:00,15,75599.99231,23.05837465,23.99275131,23.52556298,47.08864522,0,23.99275131,0.009392637,48.99094099,0,0,0,169.4537305,610033.4298,130.5449539,469961.8342,0,0,915433.6117
s-singletint,south,existing, 03/28  09:00:00,17.4,59399.99396,23.84597272,23.99924229,23.9226075,6.35051557,33.59934696,23.99924229,0.009275605,48.38908628,0,0,0,287.8106682,1036118.406,226.358582,814890.8952,0,0,915433.6117
s-singletint,south,existing, 03/28  10:00:00,19.925,59399.99396,25.17511975,24.00000459,24.58756217,0,233.1426756,24.00000459,0.009013586,47.03945234,0,0,0,557.4269938,2006737.178,453.3976579,1632231.569,0,0,915433.6117
s-singletint,south,existing, 03/28  11:00:00,22.525,37799.99615,26.59554962,24.0001076,25.29782861,0,552.3674888,24.0001076,0.008501045,44.40030514,0,0,0,920.507632,3313827.475,794.2096972,2859154.91,0,0,915433.6117
s-singletint,south,existing, 03/28  12:00:00,25.125,37799.99615,27.9852688,24.00004044,25.99265462,0,951.4345032,24.00004044,0.007894367,41.24553972,0,0,0,1307.796827,4708068.576,1214.710717,4372958.582,0,0,915433.6117
s-singletint,south,existing, 03/28  13:00:00,26.5375,37799.99615,28.85322856,24.00039657,26.42681257,0,1225.769859,24.00039657,0.007427165,38.81762457,0,0,0,1527.030019,5497308.07,1500.749589,5402698.519,0,0,915433.6117
s-singletint,south,existing, 03/28  14:00:00,27.3,37799.99615,29.12214209,24.0000157,26.5610789,0,1294.613501,24.0000157,0.007180542,37.52046473,0,0,0,1576.012321,5673644.354,1576.012321,5673644.354,0,0,915433.6117
s-singletint,south,existing, 03/28  15:00:00,28.0375,37799.99615,28.99076032,23.99996409,26.49536221,0,1231.757389,23.99996409,0.006980758,36.45104904,0,0,0,1519.247261,5469290.139,1519.247261,5469290.139,0,0,915433.6117
s-singletint,south,existing, 03/28  16:00:00,27.8625,37799.99615,28.77104105,23.99993043,26.38548574,0,1162.985701,23.99993043,0.006834706,35.68306761,0,0,0,1449.104454,5216776.033,1449.104454,5216776.033,0,0,915433.6117
s-singletint,south,existing, 03/28  17:00:00,27.1,37799.99615,28.05258221,23.99986656,26.02622438,0,952.1076649,23.99986656,0.006801875,35.49099967,0,0,0,1231.999755,4435199.118,1231.999755,4435199.118,0,0,915433.6117
s-singletint,south,existing, 03/28  18:00:00,26.3625,37799.99615,27.15861692,23.99984165,25.57922928,0,722.8634247,23.99984165,0.006842302,35.68603219,0,0,0,996.6993887,3588117.799,996.6993887,3588117.799,0,0,915433.6117
s-singletint,south,existing, 03/28  19:00:00,24.85,90449.9908,26.39716113,23.99984403,25.19850258,0,528.4880115,23.99984403,0.006952714,36.25550653,0,0,0,789.8329152,2843398.495,789.8329152,2843398.495,0,0,915433.6117
s-singletint,south,existing, 03/28  20:00:00,22.7875,120149.9878,25.84215591,23.99999714,24.92107653,0,409.7004618,23.99999714,0.007151676,37.30474321,0,0,0,662.9666851,2386680.066,653.8966659,2354027.997,0,0,915433.6117
s-singletint,south,existing, 03/28  21:00:00,20.75,134999.9863,25.44931114,24.00051363,24.72491239,0,337.6588082,24.00051363,0.007336726,38.27213137,0,0,0,591.1420383,2128111.338,564.8762229,2033554.402,0,0,915433.6117
s-singletint,south,existing, 03/28  22:00:00,19.625,120149.9878,25.16761134,24.00054158,24.58407646,0,284.8653958,24.00054158,0.00750888,39.15940491,0,0,0,538.2205665,1937594.04,502.7802362,1810008.85,0,0,915433.6117
s-singletint,south,existing, 03/28  23:00:00,19.0875,90449.9908,24.91378826,23.99990197,24.45684512,0,201.6988284,23.99990197,0.007711537,40.20486075,0,0,0,453.6073823,1632986.576,415.0898818,1494323.575,0,0,915433.6117
s-singletint,south,existing, 03/28  24:00:00,18.525,44549.99547,24.68637659,23.99983292,24.34310476,0,141.1453461,23.99983292,0.007938472,41.37326853,0,0,0,391.2561902,1408522.285,349.798389,1259274.201,0,0,915433.6117
s-singletint,south,existing, 03/29  01:00:00,18.175,29699.99698,24.49991221,23.99983907,24.24987564,0,107.0009116,23.99983907,0.008162494,42.49846627,0,0,0,357.310725,1286318.61,312.7085476,1125750.771,0,0,915433.6117
s-singletint,south,existing, 03/29  02:00:00,18.0375,22949.99767,24.33909171,23.99985,24.16947085,0,79.91164552,23.99985,0.008379864,43.59853961,0,0,0,331.4385433,1193178.756,284.4509774,1024023.519,0,0,915433.6117
s-singletint,south,existing, 03/29  03:00:00,17.875,14849.99849,24.19174934,23.99985907,24.09580421,0,56.66106151,23.99985907,0.008590244,44.64955226,0,0,0,308.5014824,1110605.337,259.8217429,935358.2745,0,0,915433.6117
s-singletint,south,existing, 03/29  04:00:00,17.8,14849.99849,24.06512859,23.99986158,24.03249509,0,38.91536785,23.99986158,0.008803225,45.72366521,0,0,0,292.110742,1051598.671,241.4177674,869103.9627,0,0,915433.6117
s-singletint,south,existing, 03/29  05:00:00,17.8,14849.99849,23.94831517,23.99985939,23.97408728,0,24.21937375,23.99985939,0.009023516,46.88152599,0,0,0,279.7875308,1007235.111,226.6853975,816067.4312,0,0,915433.6117
s-singletint,south,existing, 03/29  06:00:00,17.8,29699.99698,23.84622295,23.99985433,23.92303864,0,13.65961055,23.99985433,0.009249484,48.05666455,0,0,0,272.1946,979900.56,216.0889773,777920.3184,0,0,915433.6117
s-singletint,south,existing, 03/29  07:00:00,18.05,59399.99396,23.86010735,23.99992595,23.93001665,0,47.75760453,23.99992595,0.009348357,48.59356996,0,0,0,320.9845419,1155544.351,252.3709877,908535.5558,0,0,915433.6117
s-singletint,south,existing, 03/29  08:00:00,18.3875,75599.99231,24.1392858,24.00008522,24.06968551,0,98.33969092,24.00008522,0.009135737,47.52201979,0,0,0,381.9220844,1374919.504,305.9352369,1101366.853,0,0,915433.6117
s-singletint,south,existing, 03/29  09:00:00,18.75,59399.99396,24.6420072,24.00018615,24.32109668,0,134.9446107,24.00018615,0.008706848,45.35015998,0,0,0,414.2552184,1491318.786,345.7210308,1244595.711,0,0,915433.6117
s-singletint,south,existing, 03/29  10:00:00,19.9625,59399.99396,25.72740673,24.00019433,24.86380053,0,341.5360675,24.00019433,0.008122465,42.36190243,0,0,0,636.3111602,2290720.177,562.343024,2024434.886,0,0,915433.6117
s-singletint,south,existing, 03/29  11:00:00,21.6,37799.99615,27.04070402,24.00010752,25.52040577,0,653.5839679,24.00010752,0.007575885,39.54584483,0,0,0,947.7494856,3411898.148,887.8678269,3196324.177,0,0,915433.6117
s-singletint,south,existing, 03/29  12:00:00,23.2625,37799.99615,28.29766155,24.0004398,26.14905068,0,1023.194503,24.0004398,0.007189675,37.55221426,0,0,0,1294.177496,4659038.986,1271.193305,4576295.898,0,0,915433.6117
s-singletint,south,existing, 03/29  13:00:00,23.775,37799.99615,29.06837663,24.00002642,26.53420153,0,1272.581189,24.00002642,0.006957564,36.35421616,0,0,0,1524.869001,5489528.403,1524.869001,5489528.403,0,0,915433.6117
s-singletint,south,existing, 03/29  14:00:00,23.575,37799.99615,29.24157888,23.99996419,26.62077153,0,1327.243508,23.99996419,0.006735378,35.20583248,0,0,0,1577.850287,5680261.034,1577.850287,5680261.034,0,0,915433.6117
s-singletint,south,existing, 03/29  15:00:00,23.375,37799.99615,29.06059802,23.99996732,26.53028267,0,1261.354298,23.99996732,0.006504946,34.01382068,0,0,0,1510.313434,5437128.364,1510.313434,5437128.364,0,0,915433.6117
s-singletint,south,existing, 03/29  16:00:00,22.9875,37799.99615,28.5426228,23.99995712,26.27128996,0,1097.023296,23.99995712,0.006280492,32.85192522,0,0,0,1342.816046,4834137.766,1342.816046,4834137.766,0,0,915433.6117
s-singletint,south,existing, 03/29  17:00:00,22.425,37799.99615,27.7317923,23.99992006,25.86585618,0,864.0426791,23.99992006,0.006098427,31.90890947,0,0,0,1105.237373,3978854.542,1105.237373,3978854.542,0,0,915433.6117
s-singletint,south,existing, 03/29  18:00:00,21.8875,37799.99615,26.82425393,23.99991885,25.41208639,0,647.2090132,23.99991885,0.005931182,31.04209992,0,0,0,884.005479,3182419.724,884.005479,3182419.724,0,0,915433.6117
s-singletint,south,existing, 03/29  19:00:00,20.45,90449.9908,26.02112654,23.99995038,25.01053846,0,446.336702,23.99995038,0.005779352,30.27395103,0,0,0,671.3209333,2416755.36,671.3209333,2416755.36,0,0,915433.6117
s-singletint,south,existing, 03/29  20:00:00,18.3875,120149.9878,25.43273085,23.99994675,24.7163388,0,311.6933669,23.99994675,0.005692091,29.85142568,0,0,0,519.6946057,1870900.58,519.6946057,1870900.58,0,0,915433.6117
s-singletint,south,existing, 03/29  21:00:00,16.35,134999.9863,25.0340388,23.99993935,24.51698907,0,236.6774591,23.99993935,0.005648125,29.63426721,0,0,0,427.8846956,1540384.904,427.8846956,1540384.904,0,0,915433.6117
s-singletint,south,existing, 03/29  22:00:00,14.7875,120149.9878,24.69688141,23.99993857,24.34840999,0,172.1905454,23.99993857,0.005636956,29.57619298,0,0,0,350.4979442,1261792.599,350.4979442,1261792.599,0,0,915433.6117
s-singletint,south,existing, 03/29  23:00:00,13.4875,90449.9908,24.3260346,23.99994451,24.16298956,0,65.19768849,23.99994451,0.005676468,29.78162037,0,0,0,232.7588992,837932.0373,232.7588992,837932.0373,0,0,915433.6117
s-singletint,south,existing, 03/29  24:00:00,12.1875,44549.99547,23.95070509,23.99996619,23.97533564,22.28088247,0.773635988,23.99996619,0.005738664,30.08574039,0,0,0,135.3032362,487091.6504,135.3032362,487091.6504,0,0,915433.6117
s-singletint,south,existing, 03/30  01:00:00,11.1375,29699.99698,23.60944646,23.99999324,23.80471985,75.66438609,0,23.99999324,0.005804784,30.4369238,0,0,0,72.48327219,260939.7799,72.48327219,260939.7799,0,0,915433.6117
s-singletint,south,existing, 03/30  02:00:00,10.175,22949.99767,23.28457945,24.05312721,23.66885333,124.5634695,0,24.05312721,0.005859002,30.63229907,0,0,0,9.944974837,35801.90941,9.944974837,35801.90941,0,0,915433.6117
s-singletint,south,existing, 03/30  03:00:00,9.2375,14849.99849,22.96754847,23.93354342,23.45054594,151.3044382,0,23.93354342,0.005902202,31.07917335,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/30  04:00:00,8.4625,14849.99849,22.64478813,23.61548804,23.13013809,153.8090001,0,23.61548804,0.005930849,31.85245691,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/30  05:00:00,7.7,14849.99849,22.32020782,23.27068282,22.79544532,151.7418134,0,23.27068282,0.00594996,32.63813344,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/30  06:00:00,6.9625,29699.99698,22.0014423,22.92258572,22.46201401,147.731424,0,22.92258572,0.005959265,33.38412111,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/30  07:00:00,8.6375,59399.99396,21.95745945,22.93942255,22.448441,114.634764,0,22.93942255,0.005941619,33.27363338,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/30  08:00:00,11.8,75599.99231,22.46146916,23.45100202,22.95623559,80.49333343,0,23.45100202,0.005886402,31.97833863,0,0,0,32.17750421,115839.0152,32.05921017,115413.1566,0,0,915433.6117
s-singletint,south,existing, 03/30  09:00:00,14.9375,59399.99396,23.47290404,23.90274471,23.68782437,33.3216124,9.567859143,23.90274471,0.005821497,30.79679496,0,0,0,138.1599891,497375.9607,138.1599891,497375.9607,0,0,915433.6117
s-singletint,south,existing, 03/30  10:00:00,17.35,59399.99396,24.8982696,23.98794805,24.44310882,0,181.5447237,23.98794805,0.005724856,30.14661175,0,0,0,378.5097771,1362635.198,378.5097771,1362635.198,0,0,915433.6117
s-singletint,south,existing, 03/30  11:00:00,19.4125,37799.99615,26.34481237,23.99891002,25.17186119,0,482.7376433,23.99891002,0.005615281,29.53654174,0,0,0,698.8639403,2515910.185,698.8639403,2515910.185,0,0,915433.6117
s-singletint,south,existing, 03/30  12:00:00,21.45,37799.99615,27.5583743,23.99990687,25.77914059,0,811.4081917,23.99990687,0.005502667,28.93658362,0,0,0,1044.579682,3760486.853,1044.579682,3760486.853,0,0,915433.6117
s-singletint,south,existing, 03/30  13:00:00,22.575,37799.99615,28.45449184,23.99995644,26.22722414,0,1080.198181,23.99995644,0.005384201,28.3009522,0,0,0,1322.647542,4761531.152,1322.647542,4761531.152,0,0,915433.6117
s-singletint,south,existing, 03/30  14:00:00,23.1125,37799.99615,28.75350095,23.9999517,26.37672632,0,1166.840806,23.9999517,0.005261546,27.6335585,0,0,0,1413.717344,5089382.438,1413.717344,5089382.438,0,0,915433.6117
s-singletint,south,existing, 03/30  15:00:00,23.675,37799.99615,28.61600481,23.9999552,26.30798001,0,1108.154574,23.9999552,0.005138498,26.96515536,0,0,0,1359.669877,4894811.555,1359.669877,4894811.555,0,0,915433.6117
s-singletint,south,existing, 03/30  16:00:00,23.775,37799.99615,28.18904799,23.999942,26.09449499,0,983.4735316,23.999942,0.00502488,26.34687151,0,0,0,1235.826542,4448975.552,1235.826542,4448975.552,0,0,915433.6117
s-singletint,south,existing, 03/30  17:00:00,23.575,37799.99615,27.51642061,23.99990191,25.75816126,0,794.7509308,23.99990191,0.00495053,25.95021772,0,0,0,1045.472373,3763700.544,1045.472373,3763700.544,0,0,915433.6117
s-singletint,south,existing, 03/30  18:00:00,23.375,37799.99615,26.73883044,23.99989429,25.36936237,0,613.2943586,23.99989429,0.004887198,25.62083424,0,0,0,862.3789179,3104564.104,862.3789179,3104564.104,0,0,915433.6117
s-singletint,south,existing, 03/30  19:00:00,21.1125,90449.9908,25.94960945,23.99990385,24.97475665,0,428.2811639,23.99990385,0.004865106,25.5059046,0,0,0,658.7301153,2371428.415,658.7301153,2371428.415,0,0,915433.6117
s-singletint,south,existing, 03/30  20:00:00,17.6125,120149.9878,25.27044921,23.99988155,24.63516538,0,274.4887454,23.99988155,0.004965083,26.04256126,0,0,0,476.021073,1713675.863,476.021073,1713675.863,0,0,915433.6117
s-singletint,south,existing, 03/30  21:00:00,14.1125,134999.9863,24.74467907,23.9998739,24.37227648,0,168.1731351,23.9998739,0.005120775,26.8627263,0,0,0,340.7562895,1226722.642,340.7562895,1226722.642,0,0,915433.6117
s-singletint,south,existing, 03/30  22:00:00,12.2375,120149.9878,24.3436534,23.99988952,24.17177146,0,90.72535218,23.99988952,0.005284247,27.73072595,0,0,0,247.8226552,892161.5586,247.8226552,892161.5586,0,0,915433.6117
s-singletint,south,existing, 03/30  23:00:00,11.275,90449.9908,23.97847169,23.99991599,23.98919384,12.01558242,3.80849383,23.99991599,0.005444414,28.57474683,0,0,0,140.9636382,507469.0974,140.9636382,507469.0974,0,0,915433.6117
s-singletint,south,existing, 03/30  24:00:00,10.3375,44549.99547,23.6170716,23.99995281,23.8085122,81.55743364,0,23.99995281,0.005584106,29.30132903,0,0,0,59.89859815,215634.9534,59.89859815,215634.9534,0,0,915433.6117
s-singletint,south,existing, 03/31  01:00:00,9.75,29699.99698,23.31231506,24.0474245,23.67986978,123.3346197,0,24.0474245,0.005704932,29.84413284,0,0,0,7.5566411,27203.90796,7.5566411,27203.90796,0,0,915433.6117
s-singletint,south,existing, 03/31  02:00:00,9.4125,22949.99767,23.06191161,23.99873689,23.53032425,143.7335013,0,23.99873689,0.005824424,30.55344702,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  03:00:00,9.05,14849.99849,22.81504646,23.80607555,23.31056101,148.0622883,0,23.80607555,0.005941535,31.50512434,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  04:00:00,9.025,14849.99849,22.5792891,23.59825497,23.08877203,148.2872095,0,23.59825497,0.006051672,32.49570589,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  05:00:00,9.1625,14849.99849,22.36328139,23.4166042,22.8899428,149.3822825,0,23.4166042,0.006154888,33.42100543,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  06:00:00,9.325,29699.99698,22.16941666,23.2549064,22.71216153,150.4206771,0,23.2549064,0.006253885,34.286181,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  07:00:00,10.9,59399.99396,22.23773506,23.40555902,22.82164704,124.2260743,0,23.40555902,0.006340099,34.4387767,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 03/31  08:00:00,13.3625,75599.99231,22.72729009,23.8305526,23.27892135,85.32679989,0,23.8305526,0.006430484,34.06352657,0,0,0,55.14105673,198507.8042,54.01043605,194437.5698,0,0,915433.6117
s-singletint,south,existing, 03/31  09:00:00,15.8,59399.99396,23.61406589,23.98253577,23.79830083,17.9606118,9.86413432,23.98253577,0.006566047,34.47092775,0,0,0,177.3227305,638361.8299,174.7267638,629016.3496,0,0,915433.6117
s-singletint,south,existing, 03/31  10:00:00,17.95,59399.99396,24.22682858,23.99767319,24.11225088,0,65.46847606,23.99767319,0.006720923,35.24337474,0,0,0,273.0559582,983001.4494,269.0511626,968584.1852,0,0,915433.6117
s-singletint,south,existing, 03/31  11:00:00,20.0125,37799.99615,24.81349865,23.99982004,24.40665934,0,141.5378337,23.99982004,0.006856981,35.92155682,0,0,0,367.1526575,1321749.567,362.6456734,1305524.424,0,0,915433.6117
s-singletint,south,existing, 03/31  12:00:00,22.05,37799.99615,25.63376287,24.00006816,24.81691552,0,301.0441489,24.00006816,0.006978131,36.53475647,0,0,0,543.9258834,1958133.18,539.1373967,1940894.628,0,0,915433.6117
s-singletint,south,existing, 03/31  13:00:00,23.2375,37799.99615,25.85112999,24.00008937,24.92560968,0,352.8657151,24.00008937,0.007066879,36.97060002,0,0,0,605.597171,2180149.815,600.8236927,2162965.294,0,0,915433.6117
s-singletint,south,existing, 03/31  14:00:00,24,37799.99615,26.0262865,24.00006699,25.01317674,0,389.7324621,24.00006699,0.007101002,37.10935535,0,0,0,646.9807674,2329130.762,644.0176899,2318463.684,0,0,915433.6117
s-singletint,south,existing, 03/31  15:00:00,24.7375,37799.99615,26.34057572,23.99999442,25.17028507,0,462.6026414,23.99999442,0.007092792,37.02934699,0,0,0,723.1384015,2603298.245,722.9857285,2602748.623,0,0,915433.6117
s-singletint,south,existing, 03/31  16:00:00,24.5625,37799.99615,26.42425674,23.99997467,25.21211571,0,490.9989873,23.99997467,0.007042371,36.75502384,0,0,0,749.9123919,2699684.611,749.9123919,2699684.611,0,0,915433.6117
s-singletint,south,existing, 03/31  17:00:00,23.8,37799.99615,26.2096472,23.99994618,25.10479669,0,450.6099797,23.99994618,0.006995201,36.51164027,0,0,0,703.2120247,2531563.289,703.2120247,2531563.289,0,0,915433.6117
s-singletint,south,existing, 03/31  18:00:00,23.0625,37799.99615,25.79404665,23.99993858,24.89699261,0,384.7018123,23.99993858,0.006940229,36.22789325,0,0,0,631.2045119,2272336.243,631.2045119,2272336.243,0,0,915433.6117
s-singletint,south,existing, 03/31  19:00:00,21.9875,90449.9908,25.27086137,23.99994694,24.63540416,0,276.8683012,23.99994694,0.00689787,36.00918754,0,0,0,514.7177097,1852983.755,514.4849951,1852145.982,0,0,915433.6117
s-singletint,south,existing, 03/31  20:00:00,20.6875,120149.9878,24.89322804,24.00004409,24.44663607,0,206.4153015,24.00004409,0.006965959,36.38371309,0,0,0,438.6472662,1579130.158,433.2307114,1559630.561,0,0,915433.6117
s-singletint,south,existing, 03/31  21:00:00,19.3875,134999.9863,24.65353241,24.00028655,24.32690948,0,175.0736007,24.00028655,0.007090607,37.04098777,0,0,0,404.0623635,1454624.509,391.0583513,1407810.065,0,0,915433.6117
s-singletint,south,existing, 03/31  22:00:00,18.7125,120149.9878,24.47459784,24.00052888,24.23756336,0,150.4950216,24.00052888,0.007260364,37.91699618,0,0,0,379.9970564,1367989.403,360.8273997,1298978.639,0,0,915433.6117
s-singletint,south,existing, 03/31  23:00:00,18.4125,90449.9908,24.28023309,24.00069666,24.14046488,0,86.11718606,24.00069666,0.007490178,39.12751774,0,0,0,316.3171503,1138741.741,293.8987477,1058035.492,0,0,915433.6117
s-singletint,south,existing, 03/31  24:00:00,18.1125,44549.99547,24.08534351,24.00086639,24.04310495,0,39.02221186,24.00086639,0.007764899,40.55987731,0,0,0,269.7818081,971214.5093,244.2436448,879277.1214,0,0,915433.6117
s-singletint,south,existing, 04/01  01:00:00,17.75,35099.99643,23.91501455,24.00109267,23.95805361,0,14.46975199,24.00109267,0.008070825,42.27158803,0,0,0,246.7961245,888466.048,216.5804778,779689.7201,0,0,915433.6117
s-singletint,south,existing, 04/01  02:00:00,17.4125,35099.99643,23.76658965,24.00063814,23.8836139,3.144952955,0.595761846,24.00063814,0.008395291,44.00453592,0,0,0,231.410161,833076.5795,196.8014768,708485.3165,0,0,915433.6117
s-singletint,south,existing, 04/01  03:00:00,17.1125,14849.99849,23.63437125,23.99995386,23.81716256,13.66511361,0,23.99995386,0.008683508,45.47915631,0,0,0,221.1799264,796247.7349,183.1275577,659259.2076,0,0,915433.6117
s-singletint,south,existing, 04/01  04:00:00,16.8125,14849.99849,23.50710464,23.9998746,23.75348962,25.67185652,0,23.9998746,0.008929276,46.74836223,0,0,0,208.400589,750242.1203,168.6084631,606990.467,0,0,915433.6117
s-singletint,south,existing, 04/01  05:00:00,16.7,14849.99849,23.39466277,23.99989591,23.69727934,38.04124685,0,23.99989591,0.0091358,47.78351069,0,0,0,195.4879696,703756.6905,155.3054286,559099.543,0,0,915433.6117
s-singletint,south,existing, 04/01  06:00:00,16.7,14849.99849,23.30686682,23.99992133,23.65339408,48.73536979,0,23.99992133,0.009320306,48.71575827,0,0,0,184.9292526,665745.3094,144.6116638,520601.9897,0,0,915433.6117
s-singletint,south,existing, 04/01  07:00:00,16.825,55349.99437,23.33770657,23.99994725,23.66882691,43.13211641,0,23.99994725,0.009456202,49.44676213,0,0,0,196.0266981,705696.1133,151.2415299,544469.5076,0,0,915433.6117
s-singletint,south,existing, 04/01  08:00:00,16.9625,55349.99437,23.65463487,23.99998748,23.82731117,0,18.21006022,23.99998748,0.009486051,49.61921173,0,0,0,278.4148766,1002293.556,213.7067337,769344.2413,0,0,915433.6117
s-singletint,south,existing, 04/01  09:00:00,17.125,75599.99231,24.12208085,24.00002066,24.06105075,0,102.2047543,24.00002066,0.009418289,49.30113545,0,0,0,388.0014573,1396805.246,299.0277858,1076500.029,0,0,915433.6117
s-singletint,south,existing, 04/01  10:00:00,18.2625,75599.99231,24.68581189,24.00003138,24.34292163,0,159.2883225,24.00003138,0.009287838,48.61606733,0,0,0,466.7030894,1680131.122,365.5832794,1316099.806,0,0,915433.6117
s-singletint,south,existing, 04/01  11:00:00,19.9,55349.99437,25.6660988,24.00004188,24.83307034,0,314.358622,24.00004188,0.009075259,47.50115886,0,0,0,664.6342668,2392683.36,534.3011183,1923484.026,0,0,915433.6117
s-singletint,south,existing, 04/01  12:00:00,21.5625,44549.99547,27.03614018,24.00000367,25.51807193,0,655.2829936,24.00000367,0.008708908,45.61013469,0,0,0,1064.450673,3832022.424,889.0100419,3200436.151,0,0,915433.6117
s-singletint,south,existing, 04/01  13:00:00,23.2625,44549.99547,28.30697201,23.9998916,26.15343181,0,1038.208913,23.9998916,0.008278128,43.35666445,0,0,0,1468.346358,5286046.888,1286.062211,4629823.958,0,0,915433.6117
s-singletint,south,existing, 04/01  14:00:00,24.9,44549.99547,28.81213935,23.99981462,26.40597699,0,1204.682113,23.99981462,0.007997764,41.86455744,0,0,0,1609.374116,5793746.816,1466.303477,5278692.516,0,0,915433.6117
s-singletint,south,existing, 04/01  15:00:00,26.5625,44549.99547,28.92485201,23.99979623,26.46232412,0,1233.841524,23.99979623,0.007893521,41.28375604,0,0,0,1616.111093,5817999.936,1509.454244,5434035.277,0,0,915433.6117
s-singletint,south,existing, 04/01  16:00:00,26.8875,44549.99547,28.53947281,23.99981198,26.26964239,0,1101.354332,23.99981198,0.007895767,41.27955696,0,0,0,1471.360843,5296899.035,1379.734077,4967042.677,0,0,915433.6117
s-singletint,south,existing, 04/01  17:00:00,26.325,44549.99547,27.72233325,23.99983629,25.86108477,0,848.0272629,23.99983629,0.007951015,41.53822867,0,0,0,1205.223072,4338803.059,1121.746828,4038288.581,0,0,915433.6117
s-singletint,south,existing, 04/01  18:00:00,25.7875,44549.99547,27.01858241,23.99982369,25.50920305,0,673.3597816,23.99982369,0.008065331,42.11177817,0,0,0,1025.371527,3691337.497,942.5984248,3393354.329,0,0,915433.6117
s-singletint,south,existing, 04/01  19:00:00,24.5375,114749.9883,26.34827031,23.99981556,25.17404294,0,515.0306606,23.99981556,0.008200274,42.83451311,0,0,0,859.5371566,3094333.764,773.8121143,2785723.611,0,0,915433.6117
s-singletint,south,existing, 04/01  20:00:00,22.9,134999.9863,25.85976858,23.99978056,24.92977457,0,423.0846083,23.99978056,0.008384917,43.80290295,0,0,0,761.6508612,2741943.1,668.1576928,2405367.694,0,0,915433.6117
s-singletint,south,existing, 04/01  21:00:00,21.2375,134999.9863,25.52029829,23.99976273,24.76003051,0,364.9227226,23.99976273,0.008559294,44.73003163,0,0,0,698.1255752,2513252.071,596.0600357,2145816.129,0,0,915433.6117
s-singletint,south,existing, 04/01  22:00:00,20.225,134999.9863,25.25367211,23.99981547,24.62674379,0,299.7627097,23.99981547,0.008672223,45.35797627,0,0,0,622.9478071,2242612.106,522.4252319,1880730.835,0,0,915433.6117
s-singletint,south,existing, 04/01  23:00:00,19.6875,114749.9883,24.99383214,23.99986216,24.49684715,0,209.7202837,23.99986216,0.008774531,45.90293504,0,0,0,515.991795,1857570.462,427.9066662,1540463.998,0,0,915433.6117
s-singletint,south,existing, 04/01  24:00:00,19.125,55349.99437,24.74011699,23.9998847,24.37000084,0,142.5289127,23.9998847,0.008891842,46.53747943,0,0,0,434.9627639,1565865.95,356.0260269,1281693.697,0,0,915433.6117
s-singletint,south,existing, 04/02  01:00:00,18.525,35099.99643,24.52482907,23.99988698,24.26235802,0,112.0708589,23.99988698,0.009032446,47.25072108,0,0,0,397.2534402,1430112.385,320.563973,1154030.303,0,0,915433.6117
s-singletint,south,existing, 04/02  02:00:00,17.9875,35099.99643,24.33466599,23.99988757,24.16727678,0,78.31302812,23.99988757,0.009178844,47.95670976,0,0,0,355.0452286,1278162.823,282.3203646,1016353.312,0,0,915433.6117
s-singletint,south,existing, 04/02  03:00:00,17.425,14849.99849,24.14745452,23.9999019,24.07367821,0,46.58795542,23.9999019,0.009318091,48.65497169,0,0,0,313.7750788,1129590.284,245.9067261,885264.2138,0,0,915433.6117
s-singletint,south,existing, 04/02  04:00:00,17.2,14849.99849,23.98899395,23.99991468,23.99445431,0,23.52441985,23.99991468,0.009450152,49.33417802,0,0,0,285.5205372,1027873.934,220.9701832,795492.6594,0,0,915433.6117
s-singletint,south,existing, 04/02  05:00:00,17.2,14849.99849,23.8564578,23.99992263,23.92819021,0,7.903769308,23.99992263,0.009577159,49.98713645,0,0,0,268.2708535,965775.0726,205.3503597,739261.2948,0,0,915433.6117
s-singletint,south,existing, 04/02  06:00:00,17.2,14849.99849,23.73339536,23.99992883,23.86666209,3.859281639,0.002575965,23.99992883,0.009697424,50.57300543,0,0,0,255.4469149,919608.8937,193.5896983,696922.914,0,0,915433.6117
s-singletint,south,existing, 04/02  07:00:00,17.6375,55349.99437,23.74244734,23.99995208,23.87119971,1.935955361,4.139194603,23.99995208,0.009772954,50.9737636,0,0,0,269.8951885,971622.6787,203.2974227,731870.7216,0,0,915433.6117
s-singletint,south,existing, 04/02  08:00:00,18.4,55349.99437,24.04215961,24.00000477,24.02108219,0,64.08829247,24.00000477,0.009737469,50.8107179,0,0,0,359.0658641,1292637.111,271.5371415,977533.7095,0,0,915433.6117
s-singletint,south,existing, 04/02  09:00:00,19.1375,75599.99231,24.54062874,24.00004019,24.27033446,0,172.8864777,24.00004019,0.009583709,50.05212295,0,0,0,503.7575093,1813527.033,386.4760495,1391313.778,0,0,915433.6117
s-singletint,south,existing, 04/02  10:00:00,20.3375,75599.99231,24.9858161,24.00004853,24.49293232,0,216.1330563,24.00004853,0.009357876,48.90882724,0,0,0,558.7694318,2011569.954,439.7575897,1583127.323,0,0,915433.6117
s-singletint,south,existing, 04/02  11:00:00,21.8375,55349.99437,25.49515083,24.00005304,24.74760194,0,278.156265,24.00005304,0.009105638,47.60950681,0,0,0,633.2782502,2279801.701,514.3234284,1851564.342,0,0,915433.6117
s-singletint,south,existing, 04/02  12:00:00,23.3375,44549.99547,26.18741931,24.00003649,25.0937279,0,432.7366951,24.00003649,0.008796148,45.9848427,0,0,0,809.0675493,2912643.178,681.3989312,2453036.152,0,0,915433.6117
s-singletint,south,existing, 04/02  13:00:00,24.3375,44549.99547,26.48371471,23.99999399,25.24185435,0,506.5641356,23.99999399,0.008512544,44.50528093,0,0,0,877.4054493,3158659.617,763.5842518,2748903.306,0,0,915433.6117
s-singletint,south,existing, 04/02  14:00:00,25.1,44549.99547,26.95633987,23.99994315,25.47814151,0,624.805697,23.99994315,0.008330757,43.56757499,0,0,0,998.9980454,3596392.963,888.2045818,3197536.494,0,0,915433.6117
s-singletint,south,existing, 04/02  15:00:00,25.8375,44549.99547,27.45669408,23.99989496,25.72829452,0,761.8413743,23.99989496,0.008214935,42.94262665,0,0,0,1142.347558,4112451.21,1031.421033,3713115.717,0,0,915433.6117
s-singletint,south,existing, 04/02  16:00:00,25.6625,44549.99547,27.1238472,23.99987841,25.5618628,0,676.8629308,23.99987841,0.00818562,42.7750707,0,0,0,1043.618313,3757025.925,945.0228517,3402082.266,0,0,915433.6117
s-singletint,south,existing, 04/02  17:00:00,24.9,44549.99547,26.63210437,23.99988774,25.31599606,0,546.7839342,23.99988774,0.008210316,42.90241709,0,0,0,898.6628478,3235186.252,808.5802945,2910889.06,0,0,915433.6117
s-singletint,south,existing, 04/02  18:00:00,24.1625,44549.99547,26.08285007,23.99987326,25.04136167,0,438.104877,23.99987326,0.008283762,43.28119338,0,0,0,778.5931696,2802935.41,693.7434226,2497476.321,0,0,915433.6117
s-singletint,south,existing, 04/02  19:00:00,23.3375,114749.9883,25.6555368,23.99985711,24.82769695,0,355.2039555,23.99985711,0.008392701,43.87076697,0,0,0,688.2765465,2477795.567,603.9408413,2174187.029,0,0,915433.6117
s-singletint,south,existing, 04/02  20:00:00,22.375,134999.9863,25.33662272,23.99982276,24.66822274,0,308.1750919,23.99982276,0.008557244,44.76476957,0,0,0,637.9012572,2296444.526,548.8571634,1975885.788,0,0,915433.6117
s-singletint,south,existing, 04/02  21:00:00,21.4375,134999.9863,25.12288865,23.99979932,24.56134398,0,281.2504534,23.99979932,0.008718249,45.61273919,0,0,0,610.1677407,2196603.867,514.0731371,1850663.294,0,0,915433.6117
s-singletint,south,existing, 04/02  22:00:00,20.85,134999.9863,24.94824704,23.99983656,24.4740418,0,239.3817385,23.99983656,0.008831726,46.22738008,0,0,0,563.1185123,2027226.644,467.2817504,1682214.301,0,0,915433.6117
s-singletint,south,existing, 04/02  23:00:00,20.5125,114749.9883,24.76066964,23.99987211,24.38027087,0,167.5286068,23.99987211,0.008941711,46.81257258,0,0,0,478.3748148,1722149.333,392.6140778,1413410.68,0,0,915433.6117
s-singletint,south,existing, 04/02  24:00:00,20.15,55349.99437,24.57081741,23.99988704,24.28535223,0,116.1031235,23.99988704,0.009070181,47.50558754,0,0,0,417.5278138,1503100.13,338.1589751,1217372.31,0,0,915433.6117
s-singletint,south,existing, 04/03  01:00:00,20,29699.99698,24.42768256,23.99988111,24.21378183,0,101.9378416,23.99988111,0.009226938,48.30225215,0,0,0,403.9650463,1454274.167,322.7344301,1161843.949,0,0,915433.6117
s-singletint,south,existing, 04/03  02:00:00,20,22949.99767,24.31812103,23.99987185,24.15899644,0,85.04737467,23.99987185,0.009395178,49.12005575,0,0,0,388.3008912,1397883.208,305.832887,1100998.393,0,0,915433.6117
s-singletint,south,existing, 04/03  03:00:00,20,14849.99849,24.2231229,23.99987784,24.11150037,0,71.33852478,23.99987784,0.00955646,49.93155655,0,0,0,376.1853718,1354267.339,292.1144174,1051611.903,0,0,915433.6117
s-singletint,south,existing, 04/03  04:00:00,20,14849.99849,24.13965859,23.99988816,24.06977337,0,60.26376245,23.99988816,0.009705095,50.69619855,0,0,0,366.7972508,1320470.103,281.0358396,1011729.022,0,0,915433.6117
s-singletint,south,existing, 04/03  05:00:00,20,14849.99849,24.06388004,23.99990104,24.03189054,0,50.91881397,23.99990104,0.009833934,51.35869806,0,0,0,358.7443303,1291479.589,271.6909034,978087.2524,0,0,915433.6117
s-singletint,south,existing, 04/03  06:00:00,20,29699.99698,24.00177923,23.99991292,24.00084608,0,44.36192126,23.99991292,0.009944342,51.92620602,0,0,0,353.6082831,1272989.819,265.1341407,954482.9067,0,0,915433.6117
s-singletint,south,existing, 04/03  07:00:00,20.25,59399.99396,24.09007921,23.99994364,24.04501142,0,89.46351393,23.99994364,0.00997715,52.12777513,0,0,0,418.6008196,1506962.951,312.3115248,1124321.489,0,0,915433.6117
s-singletint,south,existing, 04/03  08:00:00,20.5875,75599.99231,24.40243118,23.99999454,24.20121286,0,149.0476648,23.99999454,0.009891283,51.70567033,0,0,0,499.2615863,1797341.711,374.6986938,1348915.298,0,0,915433.6117
s-singletint,south,existing, 04/03  09:00:00,20.95,59399.99396,24.91259168,24.00001087,24.45630128,0,186.3241668,24.00001087,0.009766511,51.09578041,0,0,0,546.3751671,1966950.601,415.0012495,1494004.498,0,0,915433.6117
s-singletint,south,existing, 04/03  10:00:00,22.1625,59399.99396,25.81866262,24.00003641,24.90934951,0,355.4818853,24.00003641,0.009533573,49.91438789,0,0,0,764.0163381,2750458.817,594.2721191,2139379.629,0,0,915433.6117
s-singletint,south,existing, 04/03  11:00:00,23.8,37799.99615,27.16435463,24.00002853,25.58219158,0,680.5191721,24.00002853,0.009085618,47.60273264,0,0,0,1145.307758,4123107.929,932.912975,3358486.71,0,0,915433.6117
s-singletint,south,existing, 04/03  12:00:00,25.4625,37799.99615,28.20181062,23.99993823,26.10087442,0,992.2792393,23.99993823,0.008571455,44.94575292,0,0,0,1459.616767,5254620.361,1258.523257,4530683.726,0,0,915433.6117
s-singletint,south,existing, 04/03  13:00:00,26.35,37799.99615,28.66604287,23.99987543,26.33295915,0,1134.539518,23.99987543,0.008214209,43.09714506,0,0,0,1566.972137,5641099.693,1408.276483,5069795.338,0,0,915433.6117
s-singletint,south,existing, 04/03  14:00:00,26.6875,37799.99615,28.89798294,23.99985285,26.44891789,0,1197.879218,23.99985285,0.008029997,42.11642005,0,0,0,1604.808987,5777312.354,1474.516794,5308260.46,0,0,915433.6117
s-singletint,south,existing, 04/03  15:00:00,27.05,37799.99615,29.25519816,23.99983439,26.62751627,0,1311.475603,23.99983439,0.00792722,41.56834475,0,0,0,1709.203024,6153130.888,1591.167069,5728201.449,0,0,915433.6117
s-singletint,south,existing, 04/03  16:00:00,27.075,37799.99615,28.901763,23.99981838,26.45079069,0,1200.459374,23.99981838,0.007899308,41.42385661,0,0,0,1582.605264,5697378.95,1480.403092,5329451.132,0,0,915433.6117
s-singletint,south,existing, 04/03  17:00:00,26.9375,37799.99615,28.1951113,23.99977534,26.09744332,0,991.5394051,23.99977534,0.007957167,41.72353788,0,0,0,1363.496061,4908585.819,1270.372048,4573339.372,0,0,915433.6117
s-singletint,south,existing, 04/03  18:00:00,26.775,37799.99615,27.36265959,23.99977113,25.68121536,0,775.2565638,23.99977113,0.008059905,42.25536604,0,0,0,1140.941716,4107390.176,1052.73437,3789843.733,0,0,915433.6117
s-singletint,south,existing, 04/03  19:00:00,25.6375,90449.9908,26.62443236,23.99980024,25.3121163,0,581.2184442,23.99980024,0.008178715,42.89731483,0,0,0,937.7127336,3375765.841,849.2040809,3057134.691,0,0,915433.6117
s-singletint,south,existing, 04/03  20:00:00,24,120149.9878,26.09393885,23.99978793,25.04686339,0,463.4776904,23.99978793,0.008351966,43.83840172,0,0,0,814.1133714,2930808.137,717.764114,2583950.811,0,0,915433.6117
s-singletint,south,existing, 04/03  21:00:00,22.3375,134999.9863,25.72798757,23.99978399,24.86388578,0,400.052381,23.99978399,0.008527481,44.79251027,0,0,0,746.9322584,2688956.13,640.3904875,2305405.755,0,0,915433.6117
s-singletint,south,existing, 04/03  22:00:00,21.575,120149.9878,25.4700521,23.99979038,24.73492124,0,352.1711222,23.99979038,0.008693813,45.70032584,0,0,0,697.6319201,2511474.912,586.1093058,2109993.501,0,0,915433.6117
s-singletint,south,existing, 04/03  23:00:00,21.375,90449.9908,25.24004387,23.99978972,24.6199168,0,272.2749111,23.99978972,0.008883669,46.70189038,0,0,0,610.9918555,2199570.68,504.5371685,1816333.806,0,0,915433.6117
s-singletint,south,existing, 04/03  24:00:00,21.175,44549.99547,25.04281548,23.99980317,24.52130932,0,215.6697287,23.99980317,0.0090833,47.7664343,0,0,0,550.8927318,1983213.834,446.2506788,1606502.444,0,0,915433.6117
s-singletint,south,existing, 04/04  01:00:00,20.975,29699.99698,24.87982721,23.99982856,24.43982788,0,183.9021215,23.99982856,0.009261268,48.70687421,0,0,0,518.5326255,1866717.452,412.8088256,1486111.772,0,0,915433.6117
s-singletint,south,existing, 04/04  02:00:00,20.8375,22949.99767,24.72985072,23.99985715,24.36485394,0,156.0358922,23.99985715,0.009397367,49.41191238,0,0,0,488.3003857,1757881.389,383.8010705,1381683.854,0,0,915433.6117
s-singletint,south,existing, 04/04  03:00:00,20.675,14849.99849,24.59320666,23.99988143,24.29654404,0,131.687652,23.99988143,0.009502597,49.92528193,0,0,0,459.9667443,1655880.28,358.1047379,1289177.056,0,0,915433.6117
s-singletint,south,existing, 04/04  04:00:00,20.475,14849.99849,24.46964911,23.99989864,24.23477388,0,110.674858,23.99989864,0.009588958,50.38485308,0,0,0,434.6329596,1564678.655,335.4244683,1207528.086,0,0,915433.6117
s-singletint,south,existing, 04/04  05:00:00,20.275,14849.99849,24.35858994,23.99990787,24.17924891,0,92.71836444,23.99990787,0.009673784,50.84292045,0,0,0,412.8131049,1486127.178,315.7948022,1136861.288,0,0,915433.6117
s-singletint,south,existing, 04/04  06:00:00,20.075,29699.99698,24.26178875,23.99991521,24.13085198,0,78.16517483,23.99991521,0.00975803,51.27883518,0,0,0,394.9420106,1421791.238,299.5676437,1078443.517,0,0,915433.6117
s-singletint,south,existing, 04/04  07:00:00,20.25,59399.99396,24.31126338,23.9999427,24.15560304,0,118.9374021,23.9999427,0.009774985,51.3988546,0,0,0,452.2579235,1628128.525,341.7914557,1230449.241,0,0,915433.6117
s-singletint,south,existing, 04/04  08:00:00,20.5875,75599.99231,24.61550007,23.99999338,24.30774672,0,182.9814005,23.99999338,0.009665832,50.85275702,0,0,0,536.3345263,1930804.295,408.6429661,1471114.678,0,0,915433.6117
s-singletint,south,existing, 04/04  09:00:00,20.95,59399.99396,24.97790518,24.00000748,24.48895633,0,199.2110596,24.00000748,0.009526506,50.16230183,0,0,0,553.7443149,1993479.534,427.9100139,1540476.05,0,0,915433.6117
s-singletint,south,existing, 04/04  10:00:00,21.475,59399.99396,25.45290649,24.00002161,24.72646405,0,278.1216518,24.00002161,0.009345069,49.2396648,0,0,0,650.5912119,2342128.363,511.199621,1840318.636,0,0,915433.6117
s-singletint,south,existing, 04/04  11:00:00,22.0125,37799.99615,25.88277345,24.00002956,24.9414015,0,352.2078956,24.00002956,0.009121714,48.07977343,0,0,0,733.6964427,2641307.194,589.783614,2123221.01,0,0,915433.6117
s-singletint,south,existing, 04/04  12:00:00,22.575,37799.99615,26.87040564,24.00001623,25.43521094,0,587.5042625,24.00001623,0.008828317,46.55492997,0,0,0,1004.100261,3614760.941,829.7149324,2986973.757,0,0,915433.6117
s-singletint,south,existing, 04/04  13:00:00,23.7375,37799.99615,28.66722389,23.99991172,26.3335678,0,1130.39484,23.99991172,0.008352875,44.0536353,0,0,0,1598.015981,5752857.532,1382.144405,4975719.857,0,0,915433.6117
s-singletint,south,existing, 04/04  14:00:00,25.175,37799.99615,29.15373129,23.99982635,26.57677882,0,1296.073067,23.99982635,0.008013102,42.24206363,0,0,0,1725.651327,6212344.777,1559.989703,5615962.93,0,0,915433.6117
s-singletint,south,existing, 04/04  15:00:00,26.6375,37799.99615,29.0271765,23.99981649,26.51349649,0,1256.527602,23.99981649,0.007911675,41.67199306,0,0,0,1655.753572,5960712.859,1532.826352,5518174.868,0,0,915433.6117
s-singletint,south,existing, 04/04  16:00:00,27.2,37799.99615,28.38194281,23.99982648,26.19088465,0,1043.085614,23.99982648,0.007942392,41.78945478,0,0,0,1422.938777,5122579.596,1324.120319,4766833.148,0,0,915433.6117
s-singletint,south,existing, 04/04  17:00:00,27.2,37799.99615,27.93378226,23.99979557,25.96678891,0,911.230657,23.99979557,0.0079977,42.06091584,0,0,0,1284.801542,4625285.553,1192.233002,4292038.808,0,0,915433.6117
s-singletint,south,existing, 04/04  18:00:00,27.2,37799.99615,27.32244943,23.99979395,25.66112169,0,763.457721,23.99979395,0.00804039,42.28256992,0,0,0,1128.769577,4063570.477,1044.421418,3759917.103,0,0,915433.6117
s-singletint,south,existing, 04/04  19:00:00,26.1375,90449.9908,26.60391887,23.99982732,25.30187309,0,575.9387559,23.99982732,0.008084363,42.51076035,0,0,0,926.0838214,3333901.757,848.0498476,3052979.451,0,0,915433.6117
s-singletint,south,existing, 04/04  20:00:00,24.5,120149.9878,26.07782872,23.9998208,25.03882476,0,457.7134461,23.9998208,0.008181482,43.04205701,0,0,0,797.3388343,2870419.803,716.1609986,2578179.595,0,0,915433.6117
s-singletint,south,existing, 04/04  21:00:00,22.8375,134999.9863,25.72066184,23.99981769,24.86023977,0,398.1783115,23.99981769,0.008275606,43.57472041,0,0,0,730.4221531,2629519.751,642.7266704,2313816.013,0,0,915433.6117
s-singletint,south,existing, 04/04  22:00:00,21.7625,120149.9878,25.44516444,23.99981603,24.72249024,0,347.2584859,23.99981603,0.008381355,44.14080158,0,0,0,673.1737253,2423425.411,582.8189016,2098148.046,0,0,915433.6117
s-singletint,south,existing, 04/04  23:00:00,21,90449.9908,25.17063008,23.99980409,24.58521709,0,257.723325,23.99980409,0.008551532,45.02490446,0,0,0,573.0089153,2062832.095,486.8982206,1752833.594,0,0,915433.6117
s-singletint,south,existing, 04/04  24:00:00,20.2625,44549.99547,24.91347538,23.99980849,24.45664194,0,188.5282984,23.99980849,0.008764532,46.13077615,0,0,0,495.5689758,1784048.313,411.512725,1481445.81,0,0,915433.6117
s-singletint,south,existing, 04/05  01:00:00,19.875,29699.99698,24.71447245,23.99982477,24.35714861,0,149.7767156,23.99982477,0.00898382,47.23859518,0,0,0,454.5730293,1636462.906,369.5062735,1330222.585,0,0,915433.6117
s-singletint,south,existing, 04/05  02:00:00,19.675,22949.99767,24.55848777,23.99984427,24.27916602,0,121.8722393,23.99984427,0.009181744,48.184868,0,0,0,425.5543053,1531995.499,339.9248536,1223729.473,0,0,915433.6117
s-singletint,south,existing, 04/05  03:00:00,19.475,14849.99849,24.41964989,23.9998614,24.20975565,0,98.33674179,23.9998614,0.009360392,49.04024434,0,0,0,400.2934597,1441056.455,314.7133967,1132968.228,0,0,915433.6117
s-singletint,south,existing, 04/05  04:00:00,19.65,14849.99849,24.31873298,23.99987149,24.15930224,0,83.42456647,23.99987149,0.009528509,49.88882663,0,0,0,388.5340759,1398722.673,301.2553156,1084519.136,0,0,915433.6117
s-singletint,south,existing, 04/05  05:00:00,20.05,14849.99849,24.25575509,23.99987417,24.12781463,0,76.3496508,23.99987417,0.009695748,50.75099951,0,0,0,388.7565661,1399523.638,297.5135546,1071048.797,0,0,915433.6117
s-singletint,south,existing, 04/05  06:00:00,20.45,29699.99698,24.21652298,23.99987684,24.10819991,0,73.48533238,23.99987684,0.009858094,51.62023942,0,0,0,394.6113414,1420600.829,297.9856852,1072748.467,0,0,915433.6117
s-singletint,south,existing, 04/05  07:00:00,20.725,59399.99396,24.30965481,23.99991023,24.15478252,0,121.1123488,23.99991023,0.009936313,52.04298388,0,0,0,464.8338875,1673401.995,347.9025153,1252449.055,0,0,915433.6117
s-singletint,south,existing, 04/05  08:00:00,20.8625,75599.99231,24.599007,23.99997634,24.29949167,0,181.0328752,23.99997634,0.009861694,51.65803445,0,0,0,544.1554796,1958959.727,408.9638874,1472269.994,0,0,915433.6117
s-singletint,south,existing, 04/05  09:00:00,21.025,59399.99396,25.04974638,24.00000539,24.52487589,0,211.0891733,24.00000539,0.009723592,50.97783463,0,0,0,578.6949901,2083301.964,440.385315,1585387.134,0,0,915433.6117
s-singletint,south,existing, 04/05  10:00:00,21.7875,59399.99396,25.61433465,24.00002421,24.80717943,0,311.3554939,24.00002421,0.009512521,49.875387,0,0,0,704.0061381,2534422.097,547.0213575,1969276.887,0,0,915433.6117
s-singletint,south,existing, 04/05  11:00:00,22.8875,37799.99615,26.09866121,24.00002147,25.04934134,0,402.5262995,24.00002147,0.009264953,48.57787403,0,0,0,809.886145,2915590.122,647.4086878,2330671.276,0,0,915433.6117
