Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 04/05  12:00:00,23.9875,37799.99615,26.66121935,23.99999245,25.3306059,0,540.2535897,23.99999245,0.009005431,47.23665247,0,0,0,965.3009274,3475083.339,794.3385561,2859618.802,0,0,915433.6117
s-singletint,south,existing, 04/05  13:00:00,24.65,37799.99615,26.82334543,23.99996043,25.41165293,0,583.9982942,23.99996043,0.008788581,46.08605802,0,0,0,999.5376293,3598335.465,843.6538419,3037153.831,0,0,915433.6117
s-singletint,south,existing, 04/05  14:00:00,25.05,37799.99615,26.96280578,23.99994143,25.4813736,0,618.630163,23.99994143,0.008630589,45.19450424,0,0,0,1024.566405,3688439.057,881.6472216,3173929.998,0,0,915433.6117
s-singletint,south,existing, 04/05  15:00:00,25.45,37799.99615,26.99692782,23.99993016,25.49842899,0,627.2195912,23.99993016,0.008517559,44.54835363,0,0,0,1022.799754,3682079.115,893.5975089,3216951.032,0,0,915433.6117
s-singletint,south,existing, 04/05  16:00:00,25.1,37799.99615,26.9210012,23.99991421,25.46045771,0,613.188192,23.99991421,0.008441851,44.14087129,0,0,0,997.2097298,3589955.027,876.6342896,3155883.442,0,0,915433.6117
s-singletint,south,existing, 04/05  17:00:00,24.3625,37799.99615,26.55158065,23.99987607,25.27572836,0,532.0425666,23.99987607,0.008425586,44.05706891,0,0,0,898.8733782,3235944.161,789.3298578,2841587.488,0,0,915433.6117
s-singletint,south,existing, 04/05  18:00:00,23.6,37799.99615,26.11192426,23.99986251,25.05589339,0,453.8275972,23.99986251,0.008444233,44.15330179,0,0,0,807.1926597,2905893.575,704.7361303,2537050.069,0,0,915433.6117
s-singletint,south,existing, 04/05  19:00:00,22.8625,90449.9908,25.62444454,23.99988444,24.81216449,0,349.7777248,23.99988444,0.008465581,44.2914928,0,0,0,684.9243973,2465727.83,594.5314453,2140313.203,0,0,915433.6117
s-singletint,south,existing, 04/05  20:00:00,22.1,120149.9878,25.30954004,23.99988915,24.65471459,0,290.9892997,23.99988915,0.00850183,44.4955073,0,0,0,613.8547926,2209877.253,529.3864832,1905791.34,0,0,915433.6117
s-singletint,south,existing, 04/05  21:00:00,21.3625,134999.9863,25.1205515,23.99989313,24.56022231,0,269.6275195,23.99989313,0.008513548,44.55599625,0,0,0,585.1288795,2106463.966,501.8779646,1806760.672,0,0,915433.6117
s-singletint,south,existing, 04/05  22:00:00,20.85,120149.9878,24.96264609,23.99989051,24.4812683,0,247.7927252,23.99989051,0.00852382,44.63735147,0,0,0,556.7687287,2004367.423,475.7733697,1712784.131,0,0,915433.6117
s-singletint,south,existing, 04/05  23:00:00,20.5125,90449.9908,24.77231099,23.99987232,24.38609166,0,180.2460616,23.99987232,0.008600834,45.05232195,0,0,0,478.1241472,1721246.93,405.4088222,1459471.76,0,0,915433.6117
s-singletint,south,existing, 04/05  24:00:00,20.15,44549.99547,24.58234657,23.99986896,24.29110776,0,128.8861346,23.99986896,0.008728191,45.71020435,0,0,0,419.3473007,1509650.283,351.0136365,1263649.092,0,0,915433.6117
s-singletint,south,existing, 04/06  01:00:00,19.75,29699.99698,24.41993032,23.99987059,24.20990046,0,100.0055394,23.99987059,0.008879017,46.48896488,0,0,0,386.8321579,1392595.768,318.7718867,1147578.792,0,0,915433.6117
s-singletint,south,existing, 04/06  02:00:00,19.4125,22949.99767,24.2794156,23.99986743,24.13964151,0,76.8413695,23.99986743,0.009055612,47.37020062,0,0,0,361.4094669,1301074.081,292.7604043,1053937.456,0,0,915433.6117
s-singletint,south,existing, 04/06  03:00:00,19.05,14849.99849,24.147988,23.99986429,24.07392614,0,56.42936645,23.99986429,0.009250661,48.3572257,0,0,0,338.8388867,1219819.992,269.2874537,969434.8333,0,0,915433.6117
s-singletint,south,existing, 04/06  04:00:00,18.65,14849.99849,24.0127051,23.9998712,24.00628815,0,36.47372153,23.9998712,0.009447467,49.37061003,0,0,0,315.6331556,1136279.36,245.979052,885524.5872,0,0,915433.6117
s-singletint,south,existing, 04/06  05:00:00,18.3125,14849.99849,23.88599029,23.99988869,23.94293949,0,20.13087183,23.99988869,0.009616379,50.2398255,0,0,0,295.9712535,1065496.512,226.8215153,816557.455,0,0,915433.6117
s-singletint,south,existing, 04/06  06:00:00,17.95,29699.99698,23.76481911,23.99990487,23.88236199,0,7.02450602,23.99990487,0.009759408,50.97547892,0,0,0,278.9458196,1004204.951,210.694755,758501.118,0,0,915433.6117
s-singletint,south,existing, 04/06  07:00:00,18.2375,59399.99396,23.85249202,23.99994062,23.92621632,0,51.85338243,23.99994062,0.009819704,51.31797023,0,0,0,343.9233343,1238124.003,257.9085121,928470.6436,0,0,915433.6117
s-singletint,south,existing, 04/06  08:00:00,19,75599.99231,24.23244497,23.99999521,24.11622009,0,119.3079736,23.99999521,0.009755896,51.04116229,0,0,0,439.9840167,1583942.46,331.7016027,1194125.77,0,0,915433.6117
s-singletint,south,existing, 04/06  09:00:00,19.7375,59399.99396,24.69106145,24.00000821,24.34553483,0,147.3717704,24.00000821,0.009663381,50.61577067,0,0,0,480.1517797,1728546.407,365.917042,1317301.351,0,0,915433.6117
s-singletint,south,existing, 04/06  10:00:00,20.4375,59399.99396,25.39592692,24.00002994,24.69797843,0,264.8339461,24.00002994,0.00949265,49.75376544,0,0,0,632.242643,2276073.515,489.2054796,1761139.726,0,0,915433.6117
s-singletint,south,existing, 04/06  11:00:00,21.2,37799.99615,25.99006597,24.00003153,24.99504875,0,376.7587366,24.00003153,0.009246221,48.48107197,0,0,0,766.0096647,2757634.793,607.4952523,2186982.908,0,0,915433.6117
s-singletint,south,existing, 04/06  12:00:00,21.9375,37799.99615,26.50979558,24.00000036,25.25489797,0,501.868609,24.00000036,0.008992343,47.16895945,0,0,0,907.8958917,3268425.21,738.7629524,2659546.629,0,0,915433.6117
s-singletint,south,existing, 04/06  13:00:00,22.575,37799.99615,26.72779645,23.99996353,25.36387999,0,557.9913913,23.99996353,0.008783732,46.06097022,0,0,0,960.5533122,3457991.924,800.2433314,2880875.993,0,0,915433.6117
s-singletint,south,existing, 04/06  14:00:00,23.1125,37799.99615,26.86622163,23.99993409,25.43307786,0,592.931544,23.99993409,0.008652863,45.3669129,0,0,0,991.9765133,3571115.448,839.7081599,3022949.376,0,0,915433.6117
s-singletint,south,existing, 04/06  15:00:00,23.675,37799.99615,26.97961996,23.99991486,25.48976741,0,619.7343308,23.99991486,0.008587491,45.00039992,0,0,0,1018.594147,3666938.93,871.244268,3136479.365,0,0,915433.6117
s-singletint,south,existing, 04/06  16:00:00,24.025,37799.99615,27.26392919,23.99988338,25.63190628,0,706.440244,23.99988338,0.008528908,44.68063287,0,0,0,1115.07483,4014269.387,960.8771253,3459157.651,0,0,915433.6117
s-singletint,south,existing, 04/06  17:00:00,24.1625,37799.99615,26.82830932,23.99983337,25.41407134,0,604.9930863,23.99983337,0.008553281,44.80671778,0,0,0,997.0470789,3589369.484,860.6185519,3098226.787,0,0,915433.6117
s-singletint,south,existing, 04/06  18:00:00,24.325,37799.99615,26.35557972,23.99981474,25.17769723,0,512.0053506,23.99981474,0.008641436,45.26224023,0,0,0,896.0959365,3225945.371,769.0039283,2768414.142,0,0,915433.6117
s-singletint,south,existing, 04/06  19:00:00,23.7125,90449.9908,25.80760062,23.99983382,24.90371722,0,389.2176716,23.99983382,0.008754972,45.87772484,0,0,0,756.9223482,2724920.454,641.081009,2307891.632,0,0,915433.6117
s-singletint,south,existing, 04/06  20:00:00,22.6125,120149.9878,25.4146872,23.9998384,24.7072628,0,313.6492027,23.9998384,0.008886865,46.60631402,0,0,0,668.6735732,2407224.863,556.2855465,2002627.967,0,0,915433.6117
s-singletint,south,existing, 04/06  21:00:00,21.5125,134999.9863,25.16610939,23.99984626,24.58297782,0,278.8423008,23.99984626,0.008995333,47.2147745,0,0,0,626.4559434,2255241.396,512.2533072,1844111.906,0,0,915433.6117
s-singletint,south,existing, 04/06  22:00:00,20.6625,120149.9878,24.95980373,23.99985653,24.47983013,0,245.9876819,23.99985653,0.009082032,47.68130781,0,0,0,584.7130161,2104966.858,472.2827279,1700217.82,0,0,915433.6117
s-singletint,south,existing, 04/06  23:00:00,19.9,90449.9908,24.72231421,23.9998541,24.36108416,0,168.0532861,23.9998541,0.009208537,48.33577377,0,0,0,486.9570423,1753045.352,387.9744205,1396707.914,0,0,915433.6117
s-singletint,south,existing, 04/06  24:00:00,19.1625,44549.99547,24.48708228,23.99986463,24.24347345,0,107.3233948,23.99986463,0.009364948,49.14456605,0,0,0,409.8951423,1475622.512,321.0774607,1155878.859,0,0,915433.6117
s-singletint,south,existing, 04/07  01:00:00,18.9,29699.99698,24.31849269,23.99987772,24.1591852,0,78.3873086,23.99987772,0.009527302,49.98366482,0,0,0,375.9986762,1353595.234,289.9403742,1043785.347,0,0,915433.6117
s-singletint,south,existing, 04/07  02:00:00,18.9,22949.99767,24.19709391,23.99988492,24.09848941,0,60.70595168,23.99988492,0.009689527,50.82167963,0,0,0,358.1832993,1289459.878,272.2489062,980096.0624,0,0,915433.6117
s-singletint,south,existing, 04/07  03:00:00,18.9,14849.99849,24.10284934,23.99989071,24.05137002,0,48.86169483,23.99989071,0.009848027,51.60734085,0,0,0,347.3304603,1250389.657,260.3935017,937416.6062,0,0,915433.6117
s-singletint,south,existing, 04/07  04:00:00,18.525,14849.99849,23.98961299,23.99990387,23.99475843,0,33.45513576,23.99990387,0.009990988,52.32483051,0,0,0,327.2170051,1177981.218,241.8561278,870682.0602,0,0,915433.6117
s-singletint,south,existing, 04/07  05:00:00,17.9875,14849.99849,23.8535825,23.99992093,23.92675172,0,15.38978275,23.99992093,0.010110596,52.94117096,0,0,0,300.634403,1082283.851,219.3064099,789503.0758,0,0,915433.6117
s-singletint,south,existing, 04/07  06:00:00,17.425,29699.99698,23.71610435,23.99993594,23.85802014,1.875335854,1.932000435,23.99993594,0.010214838,53.47814176,0,0,0,276.4335468,995160.7683,199.2879949,717436.7818,0,0,915433.6117
s-singletint,south,existing, 04/07  07:00:00,17.7625,59399.99396,23.80735624,23.99997653,23.90366638,0,45.13075559,23.99997653,0.010232403,53.60235525,0,0,0,344.0126231,1238445.443,247.1686927,889807.2937,0,0,915433.6117
s-singletint,south,existing, 04/07  08:00:00,18.725,75599.99231,24.22819469,24.00003123,24.11411296,0,117.6627051,24.00003123,0.010115776,53.02111046,0,0,0,451.042289,1623752.24,327.7166726,1179780.021,0,0,915433.6117
s-singletint,south,existing, 04/07  09:00:00,19.6625,59399.99396,24.78620105,24.00004139,24.39312122,0,163.9823129,24.00004139,0.009948985,52.19351317,0,0,0,516.0576524,1857807.549,381.8647961,1374713.266,0,0,915433.6117
s-singletint,south,existing, 04/07  10:00:00,21.0625,59399.99396,25.58874922,24.00005562,24.79440242,0,305.996844,24.00005562,0.00969958,50.9244547,0,0,0,705.1012434,2538364.476,535.5651717,1928034.618,0,0,915433.6117
s-singletint,south,existing, 04/07  11:00:00,22.7,37799.99615,26.76907337,24.00004391,25.38455864,0,572.333716,24.00004391,0.009276581,48.73623185,0,0,0,1028.59794,3702952.585,815.5462363,2935966.451,0,0,915433.6117
s-singletint,south,existing, 04/07  12:00:00,24.3625,37799.99615,27.20151126,23.9999736,25.60074243,0,692.0714683,23.9999736,0.008877103,46.66730435,0,0,0,1142.151126,4111744.053,949.2483967,3417294.228,0,0,915433.6117
s-singletint,south,existing, 04/07  13:00:00,25.375,37799.99615,27.34133209,23.99992641,25.67062925,0,732.0125247,23.99992641,0.008632245,45.36928102,0,0,0,1163.409366,4188273.717,997.7332464,3591839.687,0,0,915433.6117
s-singletint,south,existing, 04/07  14:00:00,25.9125,37799.99615,27.22256346,23.99990323,25.61123334,0,693.0342321,23.99990323,0.008534728,44.81837142,0,0,0,1106.105352,3981979.266,963.3241015,3467966.765,0,0,915433.6117
s-singletint,south,existing, 04/07  15:00:00,26.475,37799.99615,27.53460614,23.99988783,25.76724698,0,774.4307376,23.99988783,0.00848585,44.52010474,0,0,0,1194.586949,4300513.018,1049.443339,3777996.021,0,0,915433.6117
s-singletint,south,existing, 04/07  16:00:00,26.325,37799.99615,27.45887265,23.99986652,25.72936959,0,759.7932375,23.99986652,0.008462353,44.3816653,0,0,0,1173.612004,4225003.215,1033.548272,3720773.781,0,0,915433.6117
s-singletint,south,existing, 04/07  17:00:00,25.7875,37799.99615,27.10229845,23.99982745,25.55106295,0,677.2515571,23.99982745,0.008478526,44.46544641,0,0,0,1077.917807,3880504.104,946.4943206,3407379.554,0,0,915433.6117
s-singletint,south,existing, 04/07  18:00:00,25.225,37799.99615,26.47223165,23.99982065,25.23602615,0,540.6542927,23.99982065,0.00853137,44.73885236,0,0,0,923.4069418,3324264.99,805.1840707,2898662.654,0,0,915433.6117
s-singletint,south,existing, 04/07  19:00:00,24.4375,90449.9908,25.98265562,23.99984721,24.99125142,0,425.2301503,23.99984721,0.008594649,45.06609607,0,0,0,791.0499306,2847779.75,683.1604527,2459377.63,0,0,915433.6117
s-singletint,south,existing, 04/07  20:00:00,23.475,120149.9878,25.60260388,23.99985105,24.80122747,0,352.5840003,23.99985105,0.008668203,45.475272,0,0,0,705.6797077,2540446.948,602.4552687,2168838.967,0,0,915433.6117
s-singletint,south,existing, 04/07  21:00:00,22.5375,134999.9863,25.36410188,23.99985766,24.68197977,0,320.314654,23.99985766,0.008715496,45.76621223,0,0,0,665.8533867,2397072.192,562.3380466,2024416.968,0,0,915433.6117
s-singletint,south,existing, 04/07  22:00:00,21.8875,120149.9878,25.17608992,23.99985505,24.58797249,0,291.1153783,23.99985505,0.008761118,46.01989292,0,0,0,629.6522743,2266748.188,527.7048017,1899737.286,0,0,915433.6117
s-singletint,south,existing, 04/07  23:00:00,21.325,90449.9908,24.96655446,23.99983091,24.48319269,0,218.0929735,23.99983091,0.008892158,46.69856346,0,0,0,544.336269,1959610.568,449.9690218,1619888.478,0,0,915433.6117
s-singletint,south,existing, 04/07  24:00:00,20.7875,44549.99547,24.76682541,23.99982371,24.38332456,0,163.1488857,23.99982371,0.009086803,47.70606338,0,0,0,482.0374518,1735334.827,390.5054275,1405819.539,0,0,915433.6117
s-singletint,south,existing, 04/08  01:00:00,20.475,35099.99643,24.609215,23.99983497,24.30452499,0,134.1503171,23.99983497,0.009291412,48.73353344,0,0,0,451.7991792,1626477.045,358.878443,1291962.395,0,0,915433.6117
s-singletint,south,existing, 04/08  02:00:00,20.275,35099.99643,24.47692331,23.99985233,24.23838782,0,111.5102663,23.99985233,0.00947529,49.60171326,0,0,0,428.1005818,1541162.094,334.5601408,1204416.507,0,0,915433.6117
s-singletint,south,existing, 04/08  03:00:00,20.075,14849.99849,24.35235871,23.99986789,24.1761133,0,90.80016355,23.99986789,0.009642277,50.39223937,0,0,0,405.4387236,1459579.405,312.1727793,1123822.006,0,0,915433.6117
s-singletint,south,existing, 04/08  04:00:00,20.125,14849.99849,24.26017169,23.99987677,24.13002423,0,77.45028518,23.99987677,0.009800395,51.1863248,0,0,0,394.0104441,1418437.599,299.2316996,1077234.118,0,0,915433.6117
s-singletint,south,existing, 04/08  05:00:00,20.325,14849.99849,24.19586854,23.99987839,24.09787347,0,69.73516645,23.99987839,0.009960577,52.00974333,0,0,0,391.3221064,1408759.583,293.1768506,1055436.662,0,0,915433.6117
s-singletint,south,existing, 04/08  06:00:00,20.525,14849.99849,24.14477761,23.99987921,24.07232841,0,64.32930997,23.99987921,0.010120968,52.83382079,0,0,0,391.6740087,1410026.431,289.4324839,1041956.942,0,0,915433.6117
s-singletint,south,existing, 04/08  07:00:00,20.725,55349.99437,24.18781995,23.99990211,24.09386103,0,71.73093691,23.99990211,0.010238147,53.46949335,0,0,0,408.8101669,1471716.601,298.4981364,1074593.291,0,0,915433.6117
s-singletint,south,existing, 04/08  08:00:00,20.8625,55349.99437,24.44554882,23.99996282,24.22275582,0,132.1413284,23.99996282,0.010228026,53.43759085,0,0,0,494.1707665,1779014.759,360.0463738,1296166.946,0,0,915433.6117
s-singletint,south,existing, 04/08  09:00:00,21.025,75599.99231,24.75437394,23.99999992,24.37718693,0,212.7179601,23.99999992,0.010107351,52.85047078,0,0,0,601.2774014,2164598.645,441.9666771,1591080.037,0,0,915433.6117
s-singletint,south,existing, 04/08  10:00:00,21.7875,75599.99231,25.32667549,24.00001368,24.66334459,0,277.3606546,24.00001368,0.009908109,51.81195966,0,0,0,683.6960598,2461305.815,512.9997931,1846799.255,0,0,915433.6117
s-singletint,south,existing, 04/08  11:00:00,22.8875,55349.99437,25.88661427,24.00001811,24.94331619,0,362.4018286,24.00001811,0.009658563,50.50764141,0,0,0,786.6521911,2831947.888,607.2689515,2186168.225,0,0,915433.6117
s-singletint,south,existing, 04/08  12:00:00,23.9875,44549.99547,26.56312605,23.9999933,25.28155967,0,524.2977587,23.9999933,0.009340462,48.83801023,0,0,0,974.6242771,3508647.398,778.3577449,2802087.882,0,0,915433.6117
s-singletint,south,existing, 04/08  13:00:00,24.4,44549.99547,26.71981181,23.99995537,25.35988359,0,566.5467032,23.99995537,0.009054241,47.34491719,0,0,0,1001.232502,3604437.005,824.0835969,2966700.949,0,0,915433.6117
s-singletint,south,existing, 04/08  14:00:00,24.4,44549.99547,26.80306652,23.99993044,25.40149848,0,587.6129522,23.99993044,0.008842596,46.2245385,0,0,0,1005.453193,3619631.493,845.1664639,3042599.27,0,0,915433.6117
s-singletint,south,existing, 04/08  15:00:00,24.4,44549.99547,26.52315177,23.99992008,25.26153593,0,515.8744465,23.99992008,0.008728638,45.61965938,0,0,0,908.1075366,3269187.132,773.462876,2784466.354,0,0,915433.6117
s-singletint,south,existing, 04/08  16:00:00,24.0875,44549.99547,26.65994333,23.99992225,25.32993279,0,546.56186,23.99992225,0.008630883,45.11573268,0,0,0,934.534867,3364325.521,801.5203769,2885473.357,0,0,915433.6117
s-singletint,south,existing, 04/08  17:00:00,23.525,44549.99547,26.35996332,23.99992448,25.1799439,0,477.5026384,23.99992448,0.008546592,44.65274021,0,0,0,843.3767562,3036156.322,727.7705416,2619973.95,0,0,915433.6117
s-singletint,south,existing, 04/08  18:00:00,22.9875,44549.99547,25.95281464,23.99990732,24.97636098,0,408.5795512,23.99990732,0.008525388,44.52648888,0,0,0,757.4291295,2726744.866,654.367163,2355721.787,0,0,915433.6117
s-singletint,south,existing, 04/08  19:00:00,22.55,114749.9883,25.53623452,23.99988744,24.76806098,0,331.1832978,23.99988744,0.008554639,44.67724224,0,0,0,666.4445283,2399200.302,573.3214051,2063957.058,0,0,915433.6117
s-singletint,south,existing, 04/08  20:00:00,22.2125,134999.9863,25.24850311,23.99983696,24.62417004,0,289.9940977,23.99983696,0.008687475,45.39046655,0,0,0,622.8090806,2242112.69,529.3098831,1905515.579,0,0,915433.6117
s-singletint,south,existing, 04/08  21:00:00,21.85,134999.9863,25.08984458,23.9997984,24.54482149,0,275.2436194,23.9997984,0.008855826,46.27539485,0,0,0,612.9160222,2206497.68,511.5064755,1841423.312,0,0,915433.6117
s-singletint,south,existing, 04/08  22:00:00,21.575,134999.9863,24.96008592,23.99982854,24.47995723,0,243.2390626,23.99982854,0.008980858,46.91936349,0,0,0,579.87406,2087546.616,477.1887757,1717879.593,0,0,915433.6117
s-singletint,south,existing, 04/08  23:00:00,21.375,114749.9883,24.8058174,23.99985956,24.40283848,0,178.2984261,23.99985956,0.009108146,47.57467251,0,0,0,504.7721776,1817179.839,410.5774238,1478078.726,0,0,915433.6117
s-singletint,south,existing, 04/08  24:00:00,21.175,55349.99437,24.6496199,23.99987098,24.32474544,0,133.3506231,23.99987098,0.009255742,48.33427144,0,0,0,453.6807295,1633250.626,363.9518109,1310226.519,0,0,915433.6117
s-singletint,south,existing, 04/09  01:00:00,20.975,35099.99643,24.52453847,23.99986273,24.2622006,0,122.0955539,23.99986273,0.009432898,49.21423695,0,0,0,444.4705942,1600094.139,351.0137501,1263649.5,0,0,915433.6117
s-singletint,south,existing, 04/09  02:00:00,20.8375,35099.99643,24.42136102,23.99985412,24.21060757,0,105.3864571,23.99985412,0.009617586,50.14411468,0,0,0,429.166724,1545000.206,333.1398307,1199303.39,0,0,915433.6117
s-singletint,south,existing, 04/09  03:00:00,20.675,14849.99849,24.32151973,23.99986083,24.16069028,0,89.40856601,23.99986083,0.009795414,51.02434611,0,0,0,413.5747662,1488869.158,315.7888832,1136839.98,0,0,915433.6117
s-singletint,south,existing, 04/09  04:00:00,20.725,14849.99849,24.24627232,23.99986989,24.1230711,0,78.86101242,23.99986989,0.009963589,51.86679895,0,0,0,406.2658204,1462556.953,305.6524929,1100348.974,0,0,915433.6117
s-singletint,south,existing, 04/09  05:00:00,20.8625,14849.99849,24.18948829,23.99988064,24.09468446,0,71.93379307,23.99988064,0.010114928,52.6419751,0,0,0,403.8604267,1453897.536,299.8734091,1079544.273,0,0,915433.6117
s-singletint,south,existing, 04/09  06:00:00,21.025,14849.99849,24.14440607,23.99989058,24.07214833,0,67.07563466,23.99989058,0.010249014,53.32846842,0,0,0,403.7785393,1453602.741,296.3733515,1066944.065,0,0,915433.6117
s-singletint,south,existing, 04/09  07:00:00,21.225,55349.99437,24.23049215,23.99991729,24.11520472,0,79.97212875,23.99991729,0.010331658,53.75138302,0,0,0,427.1975984,1537911.354,310.9374581,1119374.849,0,0,915433.6117
s-singletint,south,existing, 04/09  08:00:00,21.425,55349.99437,24.53839052,23.99997484,24.26918268,0,148.396026,23.99997484,0.010285349,53.51418604,0,0,0,522.639662,1881502.783,381.0208519,1371675.067,0,0,915433.6117
s-singletint,south,existing, 04/09  09:00:00,21.625,75599.99231,24.87989325,24.00000389,24.43994857,0,233.8334706,24.00000389,0.010139362,52.76669965,0,0,0,634.4735411,2284104.748,468.1144098,1685211.875,0,0,915433.6117
s-singletint,south,existing, 04/09  10:00:00,22.5125,75599.99231,25.79400622,24.00001089,24.89700855,0,374.196321,24.00001089,0.009891329,51.49604141,0,0,0,815.1576664,2934567.599,615.8844984,2217184.194,0,0,915433.6117
s-singletint,south,existing, 04/09  11:00:00,23.8125,55349.99437,26.97941047,23.99997835,25.48969441,0,634.8132334,23.99997835,0.009512968,49.55594302,0,0,0,1131.521774,4073478.387,887.3441699,3194439.012,0,0,915433.6117
s-singletint,south,existing, 04/09  12:00:00,25.1125,44549.99547,27.78943657,23.99987995,25.89465826,0,868.0647307,23.99987995,0.00911362,47.50598249,0,0,0,1383.321708,4979958.148,1131.516021,4073457.677,0,0,915433.6117
s-singletint,south,existing, 04/09  13:00:00,25.725,44549.99547,27.74280701,23.9998308,25.87131891,0,850.397344,23.9998308,0.008908748,46.42381863,0,0,0,1332.293625,4796257.051,1119.105785,4028780.827,0,0,915433.6117
s-singletint,south,existing, 04/09  14:00:00,25.8625,44549.99547,28.02788827,23.99981166,26.01384997,0,927.3165766,23.99981166,0.008781426,45.72299042,0,0,0,1405.995104,5061582.375,1197.178352,4309842.069,0,0,915433.6117
s-singletint,south,existing, 04/09  15:00:00,26.025,44549.99547,27.73463656,23.99980736,25.86722196,0,846.1109843,23.99980736,0.008721728,45.39905498,0,0,0,1300.158604,4680570.973,1117.393712,4022617.363,0,0,915433.6117
s-singletint,south,existing, 04/09  16:00:00,25.725,44549.99547,27.17982574,23.99983165,25.58982869,0,687.5560778,23.99983165,0.008748257,45.50610493,0,0,0,1113.940402,4010185.448,956.3297743,3442787.188,0,0,915433.6117
s-singletint,south,existing, 04/09  17:00:00,25.1875,44549.99547,26.85345962,23.99986018,25.4266599,0,599.4130583,23.99986018,0.008771054,45.5763921,0,0,0,1009.501414,3634205.09,863.64996,3109139.856,0,0,915433.6117
s-singletint,south,existing, 04/09  18:00:00,24.625,44549.99547,26.37804561,23.99985715,25.18895138,0,506.7023838,23.99985715,0.008808352,45.72070674,0,0,0,898.8625508,3235905.183,766.2106396,2758358.303,0,0,915433.6117
s-singletint,south,existing, 04/09  19:00:00,23.9625,114749.9883,25.92272943,23.99984935,24.96128939,0,412.3695211,23.99984935,0.008868194,46.00933454,0,0,0,787.973925,2836706.13,666.3225438,2398761.158,0,0,915433.6117
s-singletint,south,existing, 04/09  20:00:00,23.2,134999.9863,25.59988017,23.99980778,24.79984397,0,363.092308,23.99980778,0.009001103,46.68915363,0,0,0,732.5950855,2637342.308,610.6519886,2198347.159,0,0,915433.6117
s-singletint,south,existing, 04/09  21:00:00,22.4625,134999.9863,25.38854953,23.99977941,24.69416447,0,336.259158,23.99977941,0.009142369,47.41137853,0,0,0,705.3127638,2539125.95,577.6168186,2079420.547,0,0,915433.6117
s-singletint,south,existing, 04/09  22:00:00,22.2,134999.9863,25.23168032,23.99981596,24.61574814,0,297.2387648,23.99981596,0.009237258,47.8961635,0,0,0,662.2437233,2384077.404,536.390816,1931006.937,0,0,915433.6117
s-singletint,south,existing, 04/09  23:00:00,22.2,114749.9883,25.07306779,23.99984408,24.53645594,0,229.6633415,23.99984408,0.009351668,48.4805151,0,0,0,584.1435839,2102916.902,468.8242485,1687767.295,0,0,915433.6117
s-singletint,south,existing, 04/09  24:00:00,22.2,55349.99437,24.92080437,23.99985209,24.46032823,0,183.7483768,23.99985209,0.009501441,49.24524947,0,0,0,533.7667616,1921560.342,422.9087796,1522471.606,0,0,915433.6117
s-singletint,south,existing, 04/10  01:00:00,21.5125,29699.99698,24.74657452,23.99985116,24.37321284,0,161.3789462,23.99985116,0.009671864,50.11501672,0,0,0,507.3635522,1826508.788,394.7669436,1421160.997,0,0,915433.6117
s-singletint,south,existing, 04/10  02:00:00,20.4125,22949.99767,24.53929055,23.99986209,24.26957632,0,122.3958021,23.99986209,0.009825326,50.86517639,0,0,0,453.9161924,1634098.292,346.5630399,1247626.944,0,0,915433.6117
s-singletint,south,existing, 04/10  03:00:00,19.3125,14849.99849,24.32770327,23.99988753,24.1637954,0,83.56587095,23.99988753,0.009955222,51.50723732,0,0,0,397.518473,1431066.503,298.5279064,1074700.463,0,0,915433.6117
s-singletint,south,existing, 04/10  04:00:00,18.65,14849.99849,24.14081057,23.99991437,24.07036247,0,51.93408268,23.99991437,0.010066349,52.07295933,0,0,0,352.516028,1269057.701,261.3804649,940969.6736,0,0,915433.6117
s-singletint,south,existing, 04/10  05:00:00,18.3125,14849.99849,23.98263451,23.99994485,23.99128968,0,28.4562219,23.99994485,0.010140354,52.48316152,0,0,0,319.7149416,1150973.79,235.1229114,846442.4811,0,0,915433.6117
s-singletint,south,existing, 04/10  06:00:00,17.95,29699.99698,23.83479866,23.99997358,23.91738612,0,9.300758931,23.99997358,0.010180705,52.70875959,0,0,0,291.0989973,1047956.39,212.9845393,766744.3415,0,0,915433.6117
s-singletint,south,existing, 04/10  07:00:00,18.1125,59399.99396,23.90104039,24.00002396,23.95053217,0,51.81619981,24.00002396,0.010120623,52.43597731,0,0,0,349.925442,1259731.591,256.8798442,924767.439,0,0,915433.6117
s-singletint,south,existing, 04/10  08:00:00,18.675,75599.99231,24.26924328,24.00007985,24.13466157,0,120.6426513,24.00007985,0.009906319,51.39530241,0,0,0,442.0732368,1591463.653,330.4004293,1189441.546,0,0,915433.6117
s-singletint,south,existing, 04/10  09:00:00,19.2125,59399.99396,24.5237122,24.0000834,24.2618978,0,116.7803158,24.0000834,0.009674053,50.26006416,0,0,0,432.5620956,1557223.544,331.0485841,1191774.903,0,0,915433.6117
s-singletint,south,existing, 04/10  10:00:00,19.9,59399.99396,25.1697222,24.00010421,24.58491321,0,222.9815207,24.00010421,0.009376682,48.75668642,0,0,0,562.9608673,2026659.122,442.9856336,1594748.281,0,0,915433.6117
s-singletint,south,existing, 04/10  11:00:00,20.6375,37799.99615,26.06447405,24.00011169,25.03229287,0,394.7273022,24.00011169,0.008951179,46.60498496,0,0,0,758.2082524,2729549.709,620.8655107,2235115.839,0,0,915433.6117
s-singletint,south,existing, 04/10  12:00:00,21.4,37799.99615,26.86535963,24.00006726,25.43271344,0,597.890345,24.00006726,0.008462935,44.11418338,0,0,0,967.8077636,3484107.949,830.3554222,2989279.52,0,0,915433.6117
s-singletint,south,existing, 04/10  13:00:00,21.825,37799.99615,26.95279757,24.00001804,25.4764078,0,623.9943041,24.00001804,0.008069289,42.08873321,0,0,0,963.3261794,3467974.246,860.0545091,3096196.233,0,0,915433.6117
s-singletint,south,existing, 04/10  14:00:00,21.9625,37799.99615,26.81002325,23.99999022,25.40500673,0,585.8989829,23.99999022,0.007828378,40.82193515,0,0,0,899.2248323,3237209.396,823.155757,2963360.725,0,0,915433.6117
s-singletint,south,existing, 04/10  15:00:00,22.125,37799.99615,26.68009835,23.99997676,25.34003756,0,548.3707955,23.99997676,0.007684265,40.06425665,0,0,0,846.4492618,3047217.342,787.0099623,2833235.864,0,0,915433.6117
s-singletint,south,existing, 04/10  16:00:00,21.6375,37799.99615,26.48160542,23.99996021,25.24078282,0,504.3399289,23.99996021,0.007596707,39.63853211,0,0,0,790.5597184,2846014.986,738.942854,2660194.275,0,0,915433.6117
s-singletint,south,existing, 04/10  17:00:00,20.675,37799.99615,26.18525185,23.99992667,25.09258926,0,450.4591849,23.99992667,0.007553886,39.43296568,0,0,0,725.3342423,2611203.272,677.0764187,2437475.107,0,0,915433.6117
s-singletint,south,existing, 04/10  18:00:00,19.7375,37799.99615,25.64741333,23.99991874,24.82366603,0,355.5220945,23.99991874,0.007525329,39.3107104,0,0,0,617.4113004,2222680.682,574.3661722,2067718.22,0,0,915433.6117
s-singletint,south,existing, 04/10  19:00:00,18.7125,90449.9908,25.13067499,24.00007232,24.56537365,0,240.7040588,24.00007232,0.007507336,39.2574315,0,0,0,487.1882215,1753877.597,451.0193591,1623669.693,0,0,915433.6117
s-singletint,south,existing, 04/10  20:00:00,17.6125,120149.9878,24.73674937,24.00092956,24.36883947,0,165.1479117,24.00092956,0.007514462,39.33222776,0,0,0,398.3325633,1433997.228,366.3589967,1318892.388,0,0,915433.6117
s-singletint,south,existing, 04/10  21:00:00,16.5125,134999.9863,24.46804388,24.00109559,24.23456974,0,127.8223551,24.00109559,0.007515314,39.37622073,0,0,0,350.4369736,1261573.105,319.9745596,1151908.415,0,0,915433.6117
s-singletint,south,existing, 04/10  22:00:00,15.5375,120149.9878,24.23200635,24.00109799,24.11655217,0,92.06342779,24.00109799,0.007526128,39.47226112,0,0,0,304.4409699,1095987.491,276.1374073,994094.6664,0,0,915433.6117
s-singletint,south,existing, 04/10  23:00:00,14.575,90449.9908,23.95914208,24.00096359,23.98005283,0.209436551,14.37289105,24.00096359,0.007590211,39.845031,0,0,0,211.9654758,763075.7127,190.2576849,684927.6658,0,0,915433.6117
s-singletint,south,existing, 04/10  24:00:00,13.6375,44549.99547,23.67722903,24.00082764,23.83902834,43.03476965,0,24.00082764,0.007689134,40.39922922,0,0,0,141.5010112,509403.6403,125.2719167,450978.9001,0,0,915433.6117
s-singletint,south,existing, 04/11  01:00:00,13.05,29699.99698,23.41915771,24.00074607,23.70995189,72.43614704,0,24.00074607,0.007794797,40.96322664,0,0,0,104.0711668,374656.2006,91.01163179,327641.8745,0,0,915433.6117
s-singletint,south,existing, 04/11  02:00:00,12.7125,22949.99767,23.19303087,24.00056442,23.59679764,99.40952467,0,24.00056442,0.007889068,41.42662483,0,0,0,70.701693,254526.0948,61.27555625,220592.0025,0,0,915433.6117
s-singletint,south,existing, 04/11  03:00:00,12.35,14849.99849,22.99019452,24.02868186,23.50943819,134.0101377,0,24.02868186,0.007980417,41.81351919,0,0,0,21.50298526,77410.74695,18.51207287,66643.46234,0,0,915433.6117
s-singletint,south,existing, 04/11  04:00:00,12.2,14849.99849,22.83881079,24.04173752,23.44027416,160.3301909,0,24.04173752,0.008067373,42.23050377,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/11  05:00:00,12.2,14849.99849,22.70242209,23.94222464,23.32232336,165.2195492,0,23.94222464,0.008122654,42.79824387,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/11  06:00:00,12.2,29699.99698,22.57225473,23.82930904,23.20078189,166.3725868,0,23.82930904,0.008148687,43.24238683,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/11  07:00:00,12.7625,59399.99396,22.66215903,23.92981876,23.2959889,135.2914061,0,23.92981876,0.008112604,42.79458919,0,0,0,13.40744172,48266.79019,11.43690453,41172.8563,0,0,915433.6117
s-singletint,south,existing, 04/11  08:00:00,13.725,75599.99231,23.13783956,23.99807743,23.5679585,48.43190046,0,23.99807743,0.007939029,41.74461732,0,0,0,138.9622503,500264.1011,120.2597129,432934.9664,0,0,915433.6117
s-singletint,south,existing, 04/11  09:00:00,14.6625,59399.99396,23.68270194,24.00074525,23.84172359,22.9234356,3.290478287,24.00074525,0.007685382,40.46154531,0,0,0,177.2368868,638052.7926,157.3938738,566617.9455,0,0,915433.6117
s-singletint,south,existing, 04/11  10:00:00,15.8125,59399.99396,24.51952055,24.00119003,24.26035529,0,100.8723703,24.00119003,0.007382621,38.9000546,0,0,0,313.8023894,1129688.602,287.4605734,1034858.064,0,0,915433.6117
s-singletint,south,existing, 04/11  11:00:00,17.1125,37799.99615,25.51979361,24.00110735,24.76045048,0,282.7574829,24.00110735,0.007074957,37.29735803,0,0,0,506.8650932,1824714.336,480.0917732,1728330.383,0,0,915433.6117
s-singletint,south,existing, 04/11  12:00:00,18.4125,37799.99615,26.51340064,24.00069375,25.2570472,0,516.1088731,24.00069375,0.006817033,35.95330201,0,0,0,741.6920387,2670091.339,724.1886698,2607079.211,0,0,915433.6117
s-singletint,south,existing, 04/11  13:00:00,19.15,37799.99615,27.05619869,24.00019642,25.52819756,0,664.3781478,24.00019642,0.006650123,35.06129567,0,0,0,882.1271932,3175657.895,878.5497237,3162779.005,0,0,915433.6117
s-singletint,south,existing, 04/11  14:00:00,19.4875,37799.99615,27.25215551,23.9999915,25.6260735,0,721.9280256,23.9999915,0.006558899,34.55081274,0,0,0,938.8613981,3379901.033,938.8613981,3379901.033,0,0,915433.6117
s-singletint,south,existing, 04/11  15:00:00,19.85,37799.99615,27.15127279,23.9999661,25.57561945,0,689.2740729,23.9999661,0.006505011,34.23524977,0,0,0,909.1964635,3273107.269,909.1964635,3273107.269,0,0,915433.6117
s-singletint,south,existing, 04/11  16:00:00,19.875,37799.99615,26.85488022,23.99994858,25.4274144,0,611.4040984,23.99994858,0.006488168,34.13457568,0,0,0,831.5361046,2993529.977,831.5361046,2993529.977,0,0,915433.6117
s-singletint,south,existing, 04/11  17:00:00,19.675,37799.99615,26.28484657,23.99991683,25.1423817,0,484.4494465,23.99991683,0.006507231,34.21219703,0,0,0,702.9351095,2530566.394,702.9351095,2530566.394,0,0,915433.6117
s-singletint,south,existing, 04/11  18:00:00,19.475,37799.99615,25.75927725,23.99990765,24.87959245,0,382.3159088,23.99990765,0.006536869,34.35337285,0,0,0,599.1501351,2156940.486,599.1501351,2156940.486,0,0,915433.6117
s-singletint,south,existing, 04/11  19:00:00,18.7125,90449.9908,25.21513337,23.99992578,24.60752958,0,259.4422367,23.99992578,0.006563888,34.49384108,0,0,0,469.9671917,1691881.89,469.9671917,1691881.89,0,0,915433.6117
s-singletint,south,existing, 04/11  20:00:00,17.6125,120149.9878,24.80031359,23.99999115,24.40015237,0,177.9422098,23.99999115,0.006629285,34.85586154,0,0,0,382.2134361,1375968.37,379.341743,1365630.275,0,0,915433.6117
s-singletint,south,existing, 04/11  21:00:00,16.5125,134999.9863,24.55040821,24.00015975,24.27528398,0,144.5299561,24.00015975,0.006705142,35.28581585,0,0,0,344.3088222,1239511.76,336.8052145,1212498.772,0,0,915433.6117
s-singletint,south,existing, 04/11  22:00:00,15.725,120149.9878,24.32563211,24.00029931,24.16296571,0,110.7687272,24.00029931,0.006776305,35.66948684,0,0,0,306.4392167,1103181.18,296.5361,1067529.96,0,0,915433.6117
s-singletint,south,existing, 04/11  23:00:00,15.1875,90449.9908,24.05513969,24.00034656,24.02774312,0,32.1056598,24.00034656,0.006853495,36.07127193,0,0,0,222.6027038,801369.7338,213.4465029,768407.4103,0,0,915433.6117
s-singletint,south,existing, 04/11  24:00:00,14.625,44549.99547,23.78346246,24.00036688,23.89191467,25.53447922,0,24.00036688,0.006927161,36.45467952,0,0,0,159.1458788,572925.1636,151.169774,544211.1866,0,0,915433.6117
s-singletint,south,existing, 04/12  01:00:00,14.0875,29699.99698,23.53973862,24.00039611,23.77006737,54.71638644,0,24.00039611,0.006990632,36.76162509,0,0,0,124.7562089,449122.352,117.5450757,423162.2726,0,0,915433.6117
s-singletint,south,existing, 04/12  02:00:00,13.525,22949.99767,23.31338666,24.00037292,23.65687979,80.00313044,0,24.00037292,0.007054718,37.08084737,0,0,0,93.74815461,337493.3566,87.60414583,315374.925,0,0,915433.6117
s-singletint,south,existing, 04/12  03:00:00,12.9875,14849.99849,23.11023541,24.00028145,23.55525843,107.120141,0,24.00028145,0.007123328,37.43759194,0,0,0,60.48700155,217753.2056,56.03934545,201741.6436,0,0,915433.6117
s-singletint,south,existing, 04/12  04:00:00,12.675,14849.99849,22.95095236,24.03302902,23.49199069,136.7740411,0,24.03302902,0.007210217,37.79035545,0,0,0,19.02995975,68507.85509,17.51848672,63066.55219,0,0,915433.6117
s-singletint,south,existing, 04/12  05:00:00,12.475,14849.99849,22.84427288,24.07403361,23.45915325,160.1979778,0,24.07403361,0.007346032,38.38507077,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/12  06:00:00,12.275,29699.99698,22.74492331,24.00175424,23.37333878,163.3156987,0,24.00175424,0.007515631,39.40663901,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/12  07:00:00,12.575,59399.99396,22.818123,24.01124811,23.41468556,118.9438154,0,24.01124811,0.007657758,40.10434249,0,0,0,42.78967372,154042.8254,37.78101862,136011.667,0,0,915433.6117
s-singletint,south,existing, 04/12  08:00:00,13.1125,75599.99231,23.2222211,24.00177474,23.61199792,33.58999044,0,24.00177474,0.007674341,40.21295454,0,0,0,147.8972402,532430.0647,130.5763567,470074.8841,0,0,915433.6117
s-singletint,south,existing, 04/12  09:00:00,13.675,59399.99396,23.78047505,24.00111956,23.89079731,12.10965858,6.769311353,24.00111956,0.007624491,39.95647939,0,0,0,183.6668729,661200.7423,163.3087627,587911.5456,0,0,915433.6117
s-singletint,south,existing, 04/12  10:00:00,13.775,59399.99396,24.26383579,24.00117106,24.13250342,0,52.04849882,24.00117106,0.007528173,39.45762902,0,0,0,247.3843733,890583.7438,221.4965487,797387.5752,0,0,915433.6117
s-singletint,south,existing, 04/12  11:00:00,13.575,37799.99615,24.61791926,24.00119435,24.30955681,0,96.18741936,24.00119435,0.007422329,38.934008,0,0,0,292.7903532,1054045.272,263.9494292,950217.945,0,0,915433.6117
s-singletint,south,existing, 04/12  12:00:00,13.375,37799.99615,24.45973058,24.00102725,24.23037892,0,61.74580017,24.00102725,0.007357092,38.61091973,0,0,0,251.5916325,905729.877,227.8297797,820187.2069,0,0,915433.6117
s-singletint,south,existing, 04/12  13:00:00,13.55,37799.99615,24.72509001,24.00105058,24.3630703,0,110.0948774,24.00105058,0.007316176,38.3743075,0,0,0,305.1293311,1098465.592,277.5877365,999315.8513,0,0,915433.6117
s-singletint,south,existing, 04/12  14:00:00,13.8875,37799.99615,24.9348465,24.00111621,24.46798135,0,154.453159,24.00111621,0.007271275,38.10266081,0,0,0,354.83294,1277398.584,324.7413937,1169069.017,0,0,915433.6117
s-singletint,south,existing, 04/12  15:00:00,14.25,37799.99615,24.76743452,24.00100154,24.38421803,0,119.8797101,24.00100154,0.007248055,37.96816146,0,0,0,318.84409,1147838.724,293.1791803,1055445.049,0,0,915433.6117
s-singletint,south,existing, 04/12  16:00:00,14.525,37799.99615,24.84509304,24.00098962,24.42304133,0,140.1010531,24.00098962,0.007249146,37.97383741,0,0,0,342.6492141,1233537.171,315.6775326,1136439.117,0,0,915433.6117
s-singletint,south,existing, 04/12  17:00:00,14.725,37799.99615,24.73785114,24.00096793,24.36940953,0,131.6144066,24.00096793,0.007280051,38.10966494,0,0,0,335.2119895,1206763.162,308.863495,1111908.582,0,0,915433.6117
s-singletint,south,existing, 04/12  18:00:00,14.925,37799.99615,24.46410403,24.000942,24.23252302,0,104.9866693,24.000942,0.007328306,38.34477805,0,0,0,308.878799,1111963.676,283.9044464,1022056.007,0,0,915433.6117
s-singletint,south,existing, 04/12  19:00:00,14.625,90449.9908,24.09675356,24.00086163,24.04880759,0,38.74887503,24.00086163,0.007388924,38.65841942,0,0,0,235.5515988,847985.7558,215.1613298,774580.7872,0,0,915433.6117
s-singletint,south,existing, 04/12  20:00:00,14.0875,120149.9878,23.75373518,24.00080012,23.87726765,9.814954862,1.488875602,24.00080012,0.007517838,39.35003525,0,0,0,181.4400211,653184.0759,163.5726985,588861.7148,0,0,915433.6117
s-singletint,south,existing, 04/12  21:00:00,13.525,134999.9863,23.53586523,24.00091232,23.76838878,18.5063658,0,24.00091232,0.007678835,40.19743623,0,0,0,167.7663585,603958.8906,148.6626681,535185.6053,0,0,915433.6117
s-singletint,south,existing, 04/12  22:00:00,12.8625,120149.9878,23.3400231,24.00095013,23.67048662,32.09480149,0,24.00095013,0.007849526,41.07974509,0,0,0,148.8144257,535731.9327,129.583237,466499.6533,0,0,915433.6117
s-singletint,south,existing, 04/12  23:00:00,12.1,90449.9908,23.10241095,24.00061739,23.55151417,95.05906554,0,24.00061739,0.008031759,42.04888837,0,0,0,70.56006364,254016.2291,60.35479156,217277.2496,0,0,915433.6117
s-singletint,south,existing, 04/12  24:00:00,11.3625,44549.99547,22.87902598,24.01871648,23.44887123,150.2599151,0,24.01871648,0.008226904,43.02705146,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  01:00:00,10.5375,29699.99698,22.64222357,23.83529322,23.23875839,162.8492912,0,23.83529322,0.008391406,44.39172303,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  02:00:00,9.575,22949.99767,22.34322883,23.51435495,22.92879189,164.4273429,0,23.51435495,0.008496834,45.8364041,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  03:00:00,8.6375,14849.99849,22.00233023,23.13269917,22.5675147,163.5137968,0,23.13269917,0.008546194,47.20358883,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  04:00:00,8.3,14849.99849,21.71572131,22.82892169,22.2723215,160.9882188,0,22.82892169,0.008558981,48.16820285,0,0,0,0,0,0,0,27346.54301,7.596261948,915433.6117
s-singletint,south,existing, 04/13  05:00:00,8.3,14849.99849,21.50152841,22.58335757,22.04244299,150.8081246,0,22.58335757,0.008562735,48.94280764,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  06:00:00,8.3,29699.99698,21.34673738,22.43645847,21.89159793,145.6317843,0,22.43645847,0.008561891,49.39528795,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  07:00:00,9.2375,59399.99396,21.45715152,22.6028707,22.03001111,118.4612781,0,22.6028707,0.008555173,48.89220185,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/13  08:00:00,10.7375,75599.99231,21.8536302,23.0079512,22.4307907,100.1808991,0,23.0079512,0.008553763,47.71716983,0,0,0,26.26927112,94569.37604,20.54595565,73965.44032,0,0,915433.6117
s-singletint,south,existing, 04/13  09:00:00,12.2375,59399.99396,22.45528434,23.44188379,22.94858406,114.4904875,0,23.44188379,0.00860395,46.78022914,0,0,0,11.064019,39830.46839,8.781582735,31613.69785,0,0,915433.6117
s-singletint,south,existing, 04/13  10:00:00,14.7375,59399.99396,23.70085533,23.90007386,23.80046459,20.03213675,22.33478287,23.90007386,0.008627235,45.64561243,0,0,0,195.768252,704765.7073,159.4041282,573854.8616,0,0,915433.6117
s-singletint,south,existing, 04/13  11:00:00,17.9,37799.99615,24.98529545,23.98817843,24.48673694,0,184.1628887,23.98817843,0.008478304,44.63077482,0,0,0,458.838171,1651817.415,385.0923876,1386332.595,0,0,915433.6117
s-singletint,south,existing, 04/13  12:00:00,21.0375,37799.99615,26.09734448,23.9989839,25.04816419,0,431.711292,23.9989839,0.008205019,43.18271639,0,0,0,756.033357,2721720.085,660.9926581,2379573.569,0,0,915433.6117
s-singletint,south,existing, 04/13  13:00:00,22.575,37799.99615,26.87363025,23.99993906,25.43678466,0,633.288183,23.99993906,0.007894157,41.53864992,0,0,0,965.1763949,3474635.022,875.5898516,3152123.466,0,0,915433.6117
s-singletint,south,existing, 04/13  14:00:00,23.1125,37799.99615,27.25679021,23.99997161,25.62838091,0,733.488269,23.99997161,0.007652444,40.26679112,0,0,0,1052.496111,3788986,980.2970809,3529069.491,0,0,915433.6117
s-singletint,south,existing, 04/13  15:00:00,23.675,37799.99615,27.26793501,23.99995628,25.63394564,0,728.2515192,23.99995628,0.00750148,39.4819454,0,0,0,1032.365972,3716517.499,979.7712952,3527176.663,0,0,915433.6117
s-singletint,south,existing, 04/13  16:00:00,23.65,37799.99615,26.89877662,24.00045519,25.44961591,0,624.7413291,24.00045519,0.00742813,39.07458695,0,0,0,915.1346777,3294484.84,876.0159145,3153657.292,0,0,915433.6117
s-singletint,south,existing, 04/13  17:00:00,23.3125,37799.99615,26.39307916,24.00079904,25.1969391,0,501.1620397,24.00079904,0.00742464,39.04080472,0,0,0,783.1407512,2819306.704,749.7015777,2698925.68,0,0,915433.6117
s-singletint,south,existing, 04/13  18:00:00,22.95,37799.99615,25.89974179,24.0008339,24.95028785,0,411.0232711,24.0008339,0.007446854,39.15614631,0,0,0,688.726476,2479415.314,656.5550128,2363598.046,0,0,915433.6117
s-singletint,south,existing, 04/13  19:00:00,21.9875,90449.9908,25.42138205,24.00088716,24.71113461,0,309.1178304,24.00088716,0.007467118,39.26130533,0,0,0,578.0319974,2080915.191,546.6575378,1967967.136,0,0,915433.6117
s-singletint,south,existing, 04/13  20:00:00,20.6875,120149.9878,25.01975679,24.00097215,24.51036447,0,231.4337675,24.00097215,0.007530729,39.59156038,0,0,0,490.8148347,1766933.405,458.1668439,1649400.638,0,0,915433.6117
s-singletint,south,existing, 04/13  21:00:00,19.3875,134999.9863,24.76544413,24.00020672,24.38282542,0,195.9675609,24.00020672,0.007605944,40.00937319,0,0,0,448.2556434,1613720.316,411.9799988,1483127.996,0,0,915433.6117
s-singletint,south,existing, 04/13  22:00:00,18.525,120149.9878,24.55864313,23.99992388,24.2792835,0,164.4625093,23.99992388,0.007690333,40.46386002,0,0,0,411.2414485,1480469.215,373.2304655,1343629.676,0,0,915433.6117
s-singletint,south,existing, 04/13  23:00:00,17.9875,90449.9908,24.33126229,23.99989273,24.16557751,0,92.10114372,23.99989273,0.007815502,41.11435608,0,0,0,330.8952709,1191222.975,296.3830877,1066979.116,0,0,915433.6117
s-singletint,south,existing, 04/13  24:00:00,17.425,44549.99547,24.10178039,24.00081477,24.05129758,0,37.02731433,24.00081477,0.007964829,41.91418097,0,0,0,268.407297,966266.2693,236.5214352,851477.1667,0,0,915433.6117
s-singletint,south,existing, 04/14  01:00:00,16.7625,29699.99698,23.88992218,24.00122996,23.94557607,1.625817854,5.923457523,24.00122996,0.00809731,42.59047571,0,0,0,228.5147719,822653.1789,198.3961173,714226.0224,0,0,915433.6117
s-singletint,south,existing, 04/14  02:00:00,16,22949.99767,23.6801809,24.00134195,23.84076142,22.96164719,0,24.00134195,0.008164821,42.92445386,0,0,0,191.7505249,690301.8896,164.8903971,593605.4296,0,0,915433.6117
s-singletint,south,existing, 04/14  03:00:00,15.2625,14849.99849,23.47305391,24.00131489,23.7371844,46.0529779,0,24.00131489,0.008177964,42.99272157,0,0,0,158.6754641,571231.6707,135.7786535,488803.1526,0,0,915433.6117
s-singletint,south,existing, 04/14  04:00:00,13.75,14849.99849,23.22566789,24.00096723,23.61331756,83.59157159,0,24.00096723,0.008172422,42.96486088,0,0,0,100.8911995,363208.3182,85.75860903,308730.9925,0,0,915433.6117
s-singletint,south,existing, 04/14  05:00:00,11.6875,14849.99849,22.93055361,24.02017458,23.4753641,142.0285174,0,24.02017458,0.008212154,43.12129849,0,0,0,12.4626904,44865.68545,10.50573627,37820.65056,0,0,915433.6117
s-singletint,south,existing, 04/14  06:00:00,9.65,29699.99698,22.60564185,23.78907815,23.19736,168.5657973,0,23.78907815,0.008263253,44.02200328,0,0,0,0,0,0,0,27545.19807,7.651443908,915433.6117
s-singletint,south,existing, 04/14  07:00:00,10.4,59399.99396,22.64327346,23.77917561,23.21122453,126.4099453,0,23.77917561,0.008286167,44.18464573,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/14  08:00:00,12.8,75599.99231,23.1243738,23.97092644,23.54765012,49.70793911,0,23.97092644,0.008275332,43.62151887,0,0,0,126.2087523,454351.5082,105.3039011,379094.0441,0,0,915433.6117
s-singletint,south,existing, 04/14  09:00:00,15.2,59399.99396,23.74644909,23.99705898,23.87175404,13.80160017,8.756438074,23.99705898,0.008256731,43.48381601,0,0,0,207.393088,746615.1168,175.3878332,631396.1997,0,0,915433.6117
s-singletint,south,existing, 04/14  10:00:00,17.2875,59399.99396,24.52273708,23.99963782,24.26118745,0,106.6620611,23.99963782,0.008219363,43.29925837,0,0,0,356.2328247,1282438.169,304.9648317,1097873.394,0,0,915433.6117
s-singletint,south,existing, 04/14  11:00:00,19.125,37799.99615,25.59482654,23.99997915,24.79740284,0,296.6021403,23.99997915,0.008112097,42.71367776,0,0,0,585.1440193,2106518.47,510.2239305,1836806.15,0,0,915433.6117
s-singletint,south,existing, 04/14  12:00:00,20.9875,37799.99615,26.61703863,23.99998639,25.30851251,0,548.3197966,23.99998639,0.007954134,41.87649513,0,0,0,871.0020201,3135607.272,777.4235849,2798724.906,0,0,915433.6117
s-singletint,south,existing, 04/14  13:00:00,22.3875,37799.99615,27.19014765,23.99995086,25.59504926,0,709.534673,23.99995086,0.00780639,41.08249497,0,0,0,1041.429057,3749144.607,950.3027924,3421090.053,0,0,915433.6117
s-singletint,south,existing, 04/14  14:00:00,23.4875,37799.99615,27.46327512,23.99992328,25.7315992,0,783.7565633,23.99992328,0.00771495,40.5661747,0,0,0,1113.930768,4010150.764,1033.717077,3721381.477,0,0,915433.6117
s-singletint,south,existing, 04/14  15:00:00,24.5875,37799.99615,27.42417867,23.99991101,25.71204484,0,767.1284068,23.99991101,0.007690418,40.42342645,0,0,0,1093.829646,3937786.726,1026.287491,3694634.969,0,0,915433.6117
s-singletint,south,existing, 04/14  16:00:00,25,37799.99615,27.10055886,23.999897,25.55022793,0,676.1233686,23.999897,0.007720109,40.55192291,0,0,0,998.520971,3594675.496,938.7381358,3379457.289,0,0,915433.6117
