Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 04/14  17:00:00,25,37799.99615,26.57285224,23.99986282,25.28635753,0,544.7296356,23.99986282,0.00780602,40.98212859,0,0,0,863.7368619,3109452.703,807.3519819,2906467.135,0,0,915433.6117
s-singletint,south,existing, 04/14  18:00:00,25,37799.99615,26.14032955,23.99984975,25.07008965,0,461.7098148,23.99984975,0.007905309,41.47057439,0,0,0,781.438166,2813177.397,724.3271377,2607577.696,0,0,915433.6117
s-singletint,south,existing, 04/14  19:00:00,24.1875,90449.9908,25.70773037,23.99986434,24.85379736,0,367.6592579,23.99986434,0.007998521,41.93740054,0,0,0,681.7224858,2454200.949,623.5010245,2244603.688,0,0,915433.6117
s-singletint,south,existing, 04/14  20:00:00,22.8875,120149.9878,25.33411683,23.9998568,24.66698682,0,298.2153885,23.9998568,0.008119542,42.59080716,0,0,0,605.3068705,2179104.734,543.2119597,1955563.055,0,0,915433.6117
s-singletint,south,existing, 04/14  21:00:00,21.5875,134999.9863,25.08304914,23.99985268,24.54145091,0,263.0251994,23.99985268,0.00824052,43.23347727,0,0,0,565.0611777,2034220.24,497.1637284,1789789.422,0,0,915433.6117
s-singletint,south,existing, 04/14  22:00:00,20.4125,120149.9878,24.86414432,23.99985571,24.43200002,0,227.3195511,23.99985571,0.008357043,43.83669794,0,0,0,522.2400552,1880064.199,451.6449626,1625921.865,0,0,915433.6117
s-singletint,south,existing, 04/14  23:00:00,19.3125,90449.9908,24.60944762,23.99985257,24.3046501,0,145.8974823,23.99985257,0.008513152,44.67284661,0,0,0,425.7112159,1532560.377,361.033607,1299720.985,0,0,915433.6117
s-singletint,south,existing, 04/14  24:00:00,18.2125,44549.99547,24.35869523,23.9998619,24.17927857,0,82.56698784,23.9998619,0.008697115,45.642103,0,0,0,347.8381679,1252217.404,288.5109944,1038639.58,0,0,915433.6117
s-singletint,south,existing, 04/15  01:00:00,17.8,35099.99643,24.17784981,23.99988242,24.08886611,0,52.55931862,23.99988242,0.008872906,46.55162386,0,0,0,313.0181627,1126865.386,255.0711533,918256.1519,0,0,915433.6117
s-singletint,south,existing, 04/15  02:00:00,17.8,35099.99643,24.04499868,23.99990773,24.02245321,0,34.38208501,23.99990773,0.009010452,47.26288936,0,0,0,294.2298089,1059227.312,236.9185771,852906.8776,0,0,915433.6117
s-singletint,south,existing, 04/15  03:00:00,17.8,14849.99849,23.92289835,23.99993124,23.96141479,0,19.33186001,23.99993124,0.009112609,47.79093246,0,0,0,278.0014922,1000805.372,221.8936927,798817.2937,0,0,915433.6117
s-singletint,south,existing, 04/15  04:00:00,17.8,14849.99849,23.81271244,23.9999496,23.90633102,0,8.365540782,23.9999496,0.009187629,48.17859631,0,0,0,265.994707,957580.9452,210.9454663,759403.6788,0,0,915433.6117
s-singletint,south,existing, 04/15  05:00:00,17.8,14849.99849,23.70051826,23.99996346,23.85024086,1.957804008,0.566466562,23.99996346,0.009246353,48.4819891,0,0,0,254.9803619,917929.3028,201.20177,724326.3721,0,0,915433.6117
s-singletint,south,existing, 04/15  06:00:00,17.8,14849.99849,23.59522252,23.99997778,23.79760015,9.547760968,0,23.99997778,0.009291819,48.7168323,0,0,0,245.6033197,884171.9511,193.0581669,695009.401,0,0,915433.6117
s-singletint,south,existing, 04/15  07:00:00,18.05,55349.99437,23.69860245,24.00000168,23.84930206,1.722728892,5.54029458,24.00000168,0.009291415,48.71467439,0,0,0,265.2606055,954938.1799,208.5031362,750611.2903,0,0,915433.6117
s-singletint,south,existing, 04/15  08:00:00,18.3875,55349.99437,24.09009941,24.00003596,24.04506769,0,71.52228507,24.00003596,0.009199744,48.24094102,0,0,0,352.3734125,1268544.285,278.9993351,1004397.606,0,0,915433.6117
s-singletint,south,existing, 04/15  09:00:00,18.75,75599.99231,24.6173259,24.00004759,24.30868675,0,185.1576901,24.00004759,0.009024085,47.36281301,0,0,0,492.2900229,1772244.082,395.6278812,1424260.372,0,0,915433.6117
s-singletint,south,existing, 04/15  10:00:00,19.8375,75599.99231,25.30407104,24.00003776,24.6520544,0,275.7822979,24.00003776,0.008792912,46.15494562,0,0,0,600.9882677,2163557.764,495.2898884,1783043.598,0,0,915433.6117
s-singletint,south,existing, 04/15  11:00:00,21.275,55349.99437,26.19162995,24.00001562,25.09582278,0,440.4026145,24.00001562,0.008543743,44.84768224,0,0,0,791.594678,2849740.841,671.8647354,2418713.047,0,0,915433.6117
s-singletint,south,existing, 04/15  12:00:00,22.7375,44549.99547,27.05841817,23.99995982,25.52918899,0,671.7060562,23.99995982,0.008281931,43.46418382,0,0,0,1045.108635,3762391.084,915.3328646,3295198.313,0,0,915433.6117
s-singletint,south,existing, 04/15  13:00:00,23.9875,44549.99547,27.70323491,23.99989699,25.85156595,0,859.1402936,23.99989699,0.008072332,42.33551571,0,0,0,1236.546415,4451567.093,1113.20281,4007530.116,0,0,915433.6117
s-singletint,south,existing, 04/15  14:00:00,25.15,44549.99547,27.99489094,23.99985689,25.99737392,0,942.5130594,23.99985689,0.007957527,41.7252038,0,0,0,1314.152787,4730950.035,1206.327529,4342779.106,0,0,915433.6117
s-singletint,south,existing, 04/15  15:00:00,26.2875,44549.99547,27.96959202,23.99984156,25.98471679,0,928.7891415,23.99984156,0.007937965,41.59757053,0,0,0,1294.776821,4661196.556,1202.157183,4327765.858,0,0,915433.6117
s-singletint,south,existing, 04/15  16:00:00,26.7,44549.99547,27.61125078,23.99985061,25.80555069,0,819.0070525,23.99985061,0.007972642,41.76107377,0,0,0,1178.968758,4244287.529,1095.8359,3945009.24,0,0,915433.6117
s-singletint,south,existing, 04/15  17:00:00,26.7,44549.99547,27.03505045,23.99987395,25.5174622,0,655.6471802,23.99987395,0.008015106,41.98061254,0,0,0,1005.966282,3621478.614,932.4672288,3356882.024,0,0,915433.6117
s-singletint,south,existing, 04/15  18:00:00,26.7,44549.99547,26.53704659,23.99986606,25.26845633,0,547.8869567,23.99986606,0.008077889,42.2783802,0,0,0,892.7842914,3214023.449,824.6992651,2968917.354,0,0,915433.6117
s-singletint,south,existing, 04/15  19:00:00,25.7625,114749.9883,26.08271158,23.99985539,25.04128348,0,449.3228536,23.99985539,0.008153994,42.6824728,0,0,0,788.0188702,2836867.933,718.3120933,2585923.536,0,0,915433.6117
s-singletint,south,existing, 04/15  20:00:00,24.2625,134999.9863,25.68566676,23.99981095,24.84273886,0,382.2402966,23.99981095,0.008292734,43.41575964,0,0,0,715.6818022,2576454.488,638.7126772,2299365.638,0,0,915433.6117
s-singletint,south,existing, 04/15  21:00:00,22.7625,134999.9863,25.40301365,23.99978372,24.70139869,0,340.7077523,23.99978372,0.008442052,44.21519789,0,0,0,671.198687,2416315.273,584.6317058,2104674.141,0,0,915433.6117
s-singletint,south,existing, 04/15  22:00:00,21.2625,134999.9863,25.13377362,23.99982989,24.56680175,0,276.8455855,23.99982989,0.008537919,44.72734303,0,0,0,594.8281699,2141381.412,508.2284987,1829622.595,0,0,915433.6117
s-singletint,south,existing, 04/15  23:00:00,19.825,114749.9883,24.8275104,23.99986975,24.41369007,0,177.097482,23.99986975,0.008644324,45.27700938,0,0,0,471.941177,1698988.237,396.4719918,1427299.17,0,0,915433.6117
s-singletint,south,existing, 04/15  24:00:00,18.3625,55349.99437,24.50937089,23.99988677,24.25462883,0,96.55403155,23.99988677,0.008786883,46.01324476,0,0,0,368.7833051,1327619.898,303.7099087,1093355.671,0,0,915433.6117
s-singletint,south,existing, 04/16  01:00:00,17.925,35099.99643,24.29310187,23.99989207,24.14649697,0,68.25274973,23.99989207,0.008955116,46.88169318,0,0,0,335.3938832,1207417.979,271.7711666,978376.1996,0,0,915433.6117
s-singletint,south,existing, 04/16  02:00:00,18.0625,35099.99643,24.15399864,23.99990233,24.07695048,0,48.36521317,23.99990233,0.009101018,47.60423541,0,0,0,315.8691726,1137129.021,253.0574381,911006.7773,0,0,915433.6117
s-singletint,south,existing, 04/16  03:00:00,18.225,14849.99849,24.03980376,23.99992583,24.01986479,0,34.04413847,23.99992583,0.009206671,48.13047031,0,0,0,302.1077799,1087588.008,240.1188816,864427.9739,0,0,915433.6117
s-singletint,south,existing, 04/16  04:00:00,18.3,14849.99849,23.93977504,23.9999421,23.96985857,0,23.17637736,23.9999421,0.009285694,48.53746535,0,0,0,291.0972782,1047950.201,229.8875038,827595.0136,0,0,915433.6117
s-singletint,south,existing, 04/16  05:00:00,18.3,14849.99849,23.8481977,23.99994908,23.92407339,0,14.68296396,23.99994908,0.009358438,48.9120477,0,0,0,282.1288615,1015663.902,221.3950321,797022.1156,0,0,915433.6117
s-singletint,south,existing, 04/16  06:00:00,18.3,14849.99849,23.76314765,23.99995408,23.88155087,0,8.366599648,23.99995408,0.009425293,49.22495701,0,0,0,275.5561768,992002.2363,215.0786154,774283.0153,0,0,915433.6117
s-singletint,south,existing, 04/16  07:00:00,18.55,55349.99437,23.81637017,23.99997322,23.90817169,0,16.27864952,23.99997322,0.009453069,49.38036018,0,0,0,289.1337567,1040881.524,225.0683046,810245.8967,0,0,915433.6117
s-singletint,south,existing, 04/16  08:00:00,18.8875,55349.99437,24.08999128,24.00001233,24.0450018,0,72.0450079,24.00001233,0.009395732,49.10387874,0,0,0,362.8708474,1306335.051,283.6316634,1021073.988,0,0,915433.6117
s-singletint,south,existing, 04/16  09:00:00,19.25,75599.99231,24.69173196,24.00003489,24.34588343,0,198.435636,24.00003489,0.009239084,48.2971024,0,0,0,521.453457,1877232.445,413.016089,1486857.92,0,0,915433.6117
s-singletint,south,existing, 04/16  10:00:00,20.5875,75599.99231,25.51400311,24.0000282,24.75701565,0,316.3999797,24.0000282,0.009003359,47.08243991,0,0,0,666.6388005,2399899.682,542.1094757,1951594.113,0,0,915433.6117
s-singletint,south,existing, 04/16  11:00:00,22.425,55349.99437,26.38923576,23.99999893,25.19461735,0,483.6546389,23.99999893,0.00875065,45.7503832,0,0,0,862.716103,3105777.971,724.683713,2608861.367,0,0,915433.6117
s-singletint,south,existing, 04/16  12:00:00,24.2875,44549.99547,27.36994008,23.99993421,25.68493714,0,746.6075428,23.99993421,0.008491762,44.39824432,0,0,0,1155.096032,4158345.716,1003.167613,3611403.405,0,0,915433.6117
s-singletint,south,existing, 04/16  13:00:00,25.4375,44549.99547,27.93148021,23.99987216,25.96567619,0,908.7816776,23.99987216,0.008292372,43.34217134,0,0,0,1318.057661,4745007.58,1174.976517,4229915.463,0,0,915433.6117
s-singletint,south,existing, 04/16  14:00:00,26.2,44549.99547,28.22127472,23.99983785,26.11055629,0,997.6148872,23.99983785,0.008172487,42.68031172,0,0,0,1399.759351,5039133.665,1270.218811,4572787.72,0,0,915433.6117
s-singletint,south,existing, 04/16  15:00:00,26.9375,44549.99547,28.22610063,23.99982488,26.11296276,0,996.48134,23.99982488,0.008127509,42.40524297,0,0,0,1389.587226,5002514.013,1275.30049,4591081.763,0,0,915433.6117
s-singletint,south,existing, 04/16  16:00:00,27.075,44549.99547,27.8575135,23.99983432,25.92867391,0,883.5843738,23.99983432,0.008143462,42.47114203,0,0,0,1266.528769,4559503.568,1163.578572,4188882.861,0,0,915433.6117
s-singletint,south,existing, 04/16  17:00:00,26.9375,44549.99547,27.35872462,23.99984901,25.67928681,0,738.888169,23.99984901,0.008193054,42.69912642,0,0,0,1112.284091,4004222.727,1017.755492,3663919.77,0,0,915433.6117
s-singletint,south,existing, 04/16  18:00:00,26.775,44549.99547,26.78051837,23.99983393,25.39017615,0,608.4462238,23.99983393,0.008297443,43.21952941,0,0,0,976.6035391,3515772.741,885.9607026,3189458.529,0,0,915433.6117
s-singletint,south,existing, 04/16  19:00:00,25.6375,114749.9883,26.26212792,23.99982923,25.13097857,0,490.678394,23.99982923,0.008406114,43.80599924,0,0,0,851.3095125,3064714.245,758.6615506,2731181.582,0,0,915433.6117
s-singletint,south,existing, 04/16  20:00:00,24,134999.9863,25.81920192,23.99979318,24.90949755,0,410.5642393,23.99979318,0.00855569,44.59198086,0,0,0,763.2121212,2747563.636,664.8412236,2393428.405,0,0,915433.6117
s-singletint,south,existing, 04/16  21:00:00,22.3375,134999.9863,25.50575077,23.99977337,24.75276207,0,361.833686,23.99977337,0.008699697,45.33225515,0,0,0,708.0708281,2549054.981,602.1761569,2167834.165,0,0,915433.6117
s-singletint,south,existing, 04/16  22:00:00,21.325,134999.9863,25.25181522,23.9998236,24.62581941,0,300.7245641,23.9998236,0.008782871,45.78866721,0,0,0,635.7412195,2288668.39,532.5920127,1917331.246,0,0,915433.6117
s-singletint,south,existing, 04/16  23:00:00,20.7875,114749.9883,25.00273704,23.99986292,24.50129998,0,213.4586141,23.99986292,0.008875445,46.28203738,0,0,0,531.762187,1914343.873,440.8409193,1587027.31,0,0,915433.6117
s-singletint,south,existing, 04/16  24:00:00,20.225,55349.99437,24.75735724,23.99987846,24.37861785,0,148.2469866,23.99987846,0.008998621,46.91514516,0,0,0,453.4212376,1632316.455,370.9263563,1335334.883,0,0,915433.6117
s-singletint,south,existing, 04/17  01:00:00,19.875,29699.99698,24.57293131,23.99987175,24.28640153,0,124.3152618,23.99987175,0.009159547,47.71152564,0,0,0,426.8147578,1536533.128,344.0611133,1238620.008,0,0,915433.6117
s-singletint,south,existing, 04/17  02:00:00,19.675,22949.99767,24.4272933,23.99986358,24.21357844,0,99.47743814,23.99986358,0.009336113,48.59916666,0,0,0,400.4421621,1441591.784,317.5377645,1143135.952,0,0,915433.6117
s-singletint,south,existing, 04/17  03:00:00,19.475,14849.99849,24.30640475,23.99987088,24.15313781,0,80.34912504,23.99987088,0.00950812,49.44945517,0,0,0,380.2045315,1368736.313,296.724368,1068207.725,0,0,915433.6117
s-singletint,south,existing, 04/17  04:00:00,19.525,14849.99849,24.21386123,23.99987305,24.10686714,0,67.70840054,23.99987305,0.009681359,50.31742505,0,0,0,370.0426211,1332153.436,284.4809055,1024131.26,0,0,915433.6117
s-singletint,south,existing, 04/17  05:00:00,19.725,14849.99849,24.13998569,23.99986838,24.06992704,0,58.88495593,23.99986838,0.009868097,51.27282227,0,0,0,366.4867603,1319352.337,277.3048377,998297.4157,0,0,915433.6117
s-singletint,south,existing, 04/17  06:00:00,19.925,29699.99698,24.08406589,23.99986309,24.04196449,0,53.49418708,23.99986309,0.010064796,52.24515001,0,0,0,367.5438612,1323157.9,273.562651,984825.5435,0,0,915433.6117
s-singletint,south,existing, 04/17  07:00:00,20.125,59399.99396,24.2111749,23.99989149,24.10553319,0,104.805394,23.99989149,0.010188689,52.8576707,0,0,0,444.5493239,1600377.566,326.5209943,1175475.579,0,0,915433.6117
s-singletint,south,existing, 04/17  08:00:00,20.325,75599.99231,24.54661413,23.9999543,24.27328421,0,172.0778895,23.9999543,0.010162993,52.75992934,0,0,0,539.0972889,1940750.24,395.4383208,1423577.955,0,0,915433.6117
s-singletint,south,existing, 04/17  09:00:00,20.525,59399.99396,24.72393084,23.99996426,24.36194755,0,154.7944902,23.99996426,0.010135265,52.63844024,0,0,0,515.823417,1856964.301,379.8286285,1367383.063,0,0,915433.6117
s-singletint,south,existing, 04/17  10:00:00,20.725,59399.99396,25.2460904,23.99999418,24.62304229,0,236.894236,23.99999418,0.010052699,52.21634102,0,0,0,626.475833,2255312.999,463.5778429,1668880.234,0,0,915433.6117
s-singletint,south,existing, 04/17  11:00:00,20.8625,37799.99615,25.57126429,24.00000972,24.78563701,0,287.1405532,24.00000972,0.009898178,51.42624459,0,0,0,686.5685917,2471646.93,514.9719907,1853899.167,0,0,915433.6117
s-singletint,south,existing, 04/17  12:00:00,21.025,37799.99615,25.77769992,23.99999732,24.88884862,0,329.1340792,23.99999732,0.009761943,50.72940421,0,0,0,734.9260745,2645733.868,558.3215906,2009957.726,0,0,915433.6117
s-singletint,south,existing, 04/17  13:00:00,22.2875,37799.99615,26.79456973,23.99998967,25.3972797,0,569.1221908,23.99998967,0.009517526,49.47836136,0,0,0,1038.649091,3739136.728,808.8487853,2911855.627,0,0,915433.6117
s-singletint,south,existing, 04/17  14:00:00,24.125,37799.99615,27.63051106,23.99992305,25.81521706,0,808.5824829,23.99992305,0.009155501,47.59357504,0,0,0,1310.7165,4718579.4,1063.736451,3829451.225,0,0,915433.6117
s-singletint,south,existing, 04/17  15:00:00,25.9875,37799.99615,27.53689123,23.99987419,25.76838271,0,779.9360356,23.99987419,0.008967445,46.61209923,0,0,0,1252.336013,4508409.645,1050.897929,3783232.544,0,0,915433.6117
s-singletint,south,existing, 04/17  16:00:00,26.95,37799.99615,27.49084659,23.99984739,25.74534699,0,772.4379998,23.99984739,0.00891215,46.29925571,0,0,0,1235.475827,4447712.978,1051.51493,3785453.749,0,0,915433.6117
s-singletint,south,existing, 04/17  17:00:00,27.2875,37799.99615,27.06462704,23.99981825,25.53222265,0,667.5442174,23.99981825,0.008912544,46.28359259,0,0,0,1108.430835,3990351.006,949.4317757,3417954.393,0,0,915433.6117
s-singletint,south,existing, 04/17  18:00:00,27.65,37799.99615,26.59712541,23.99982092,25.29847316,0,570.5914662,23.99982092,0.008922167,46.33285509,0,0,0,995.0390801,3582140.688,855.4756676,3079712.404,0,0,915433.6117
s-singletint,south,existing, 04/17  19:00:00,26.55,90449.9908,26.11025219,23.99983777,25.05504498,0,454.0684457,23.99983777,0.008958413,46.54811618,0,0,0,856.9782481,3085121.693,729.7459837,2627085.541,0,0,915433.6117
s-singletint,south,existing, 04/17  20:00:00,24.4875,120149.9878,25.65803273,23.99981776,24.82892525,0,363.7000019,23.99981776,0.00908896,47.26499839,0,0,0,748.827828,2695780.181,622.0768823,2239476.776,0,0,915433.6117
s-singletint,south,existing, 04/17  21:00:00,22.45,134999.9863,25.33855078,23.99981184,24.66918131,0,315.5720761,23.99981184,0.009237937,48.04671535,0,0,0,688.4432012,2478395.524,556.8141436,2004530.917,0,0,915433.6117
s-singletint,south,existing, 04/17  22:00:00,21.2,120149.9878,25.09124783,23.99982814,24.54553798,0,272.998499,23.99982814,0.009367955,48.74397968,0,0,0,634.7438492,2285077.857,503.7424673,1813472.882,0,0,915433.6117
s-singletint,south,existing, 04/17  23:00:00,20.4625,90449.9908,24.84081576,23.99984073,24.42032825,0,191.4102445,23.99984073,0.009500298,49.47260287,0,0,0,531.9504802,1915021.729,415.9895957,1497562.544,0,0,915433.6117
s-singletint,south,existing, 04/17  24:00:00,19.7,44549.99547,24.59380564,23.99986425,24.29683495,0,127.2030911,23.99986425,0.009639121,50.20353339,0,0,0,448.6430187,1615114.867,345.415605,1243496.178,0,0,915433.6117
s-singletint,south,existing, 04/18  01:00:00,19.275,29699.99698,24.39936559,23.99988696,24.19962627,0,91.90763893,23.99988696,0.009768367,50.8662075,0,0,0,403.5162555,1452658.52,306.5721042,1103659.575,0,0,915433.6117
s-singletint,south,existing, 04/18  02:00:00,19.1375,22949.99767,24.24615904,23.99989654,24.12302779,0,67.11013412,23.99989654,0.009901655,51.54936622,0,0,0,373.9150205,1346094.074,280.621415,1010237.094,0,0,915433.6117
s-singletint,south,existing, 04/18  03:00:00,18.975,14849.99849,24.10712004,23.99990382,24.05351193,0,46.23209672,23.99990382,0.01003835,52.24968977,0,0,0,348.6996346,1255318.685,258.3810023,930171.6083,0,0,915433.6117
s-singletint,south,existing, 04/18  04:00:00,18.4625,14849.99849,23.95350046,23.99992462,23.97671254,0,23.54068817,23.99992462,0.010156272,52.88723483,0,0,0,316.4524202,1139228.713,231.4303598,833149.2954,0,0,915433.6117
s-singletint,south,existing, 04/18  05:00:00,17.7,14849.99849,23.77816065,23.99995983,23.88906024,2.983169869,2.708585295,23.99995983,0.01022686,53.26903526,0,0,0,277.9433419,1000596.031,201.2976575,724671.5672,0,0,915433.6117
s-singletint,south,existing, 04/18  06:00:00,16.9625,29699.99698,23.60204892,23.99999565,23.80102229,20.04489376,0,23.99999565,0.010257362,53.42522231,0,0,0,243.6039667,876974.28,175.4297975,631547.2708,0,0,915433.6117
s-singletint,south,existing, 04/18  07:00:00,17.7625,59399.99396,23.74200691,24.00007481,23.87104086,0,33.58248068,24.00007481,0.010149366,52.87147916,0,0,0,323.7159701,1165377.492,235.8109871,848919.5537,0,0,915433.6117
s-singletint,south,existing, 04/18  08:00:00,19.4,75599.99231,24.15953759,24.00018119,24.07985939,0,107.3422508,24.00018119,0.00978814,51.05068485,0,0,0,427.2705969,1538174.149,323.3034737,1163892.505,0,0,915433.6117
s-singletint,south,existing, 04/18  09:00:00,21.0625,59399.99396,24.6312566,24.00022618,24.31574139,0,138.7121343,24.00022618,0.009279616,48.45589825,0,0,0,460.5021576,1657807.767,368.5775368,1326879.133,0,0,915433.6117
s-singletint,south,existing, 04/18  10:00:00,23.075,59399.99396,25.44187038,24.00021851,24.72104444,0,278.2963569,24.00021851,0.008677428,45.3546425,0,0,0,614.0044176,2210415.903,524.8278232,1889380.164,0,0,915433.6117
s-singletint,south,existing, 04/18  11:00:00,25.275,37799.99615,26.47120444,24.00014942,25.23567693,0,505.9070581,24.00014942,0.008094106,42.3451503,0,0,0,842.7753239,3033991.166,770.5867056,2774112.14,0,0,915433.6117
s-singletint,south,existing, 04/18  12:00:00,27.475,37799.99615,27.49135265,24.00038217,25.74586741,0,787.8110275,24.00038217,0.007617863,39.88330639,0,0,0,1101.549186,3965577.069,1070.58271,3854097.757,0,0,915433.6117
s-singletint,south,existing, 04/18  13:00:00,28.8,37799.99615,28.22649717,24.00009015,26.11329366,0,1008.321783,24.00009015,0.007294083,38.1843683,0,0,0,1302.074498,4687468.194,1302.074498,4687468.194,0,0,915433.6117
s-singletint,south,existing, 04/18  14:00:00,29.5375,37799.99615,28.57519109,23.99999546,26.28759328,0,1111.015315,23.99999546,0.007022054,36.76227564,0,0,0,1410.815747,5078936.689,1410.815747,5078936.689,0,0,915433.6117
s-singletint,south,existing, 04/18  15:00:00,30.3,37799.99615,28.58796993,23.99998504,26.29397748,0,1107.076239,23.99998504,0.006767524,35.42167962,0,0,0,1413.165582,5087396.096,1413.165582,5087396.096,0,0,915433.6117
s-singletint,south,existing, 04/18  16:00:00,30.225,37799.99615,28.21770224,23.99996803,26.10883513,0,992.1434867,23.99996803,0.006541838,34.21788553,0,0,0,1297.627708,4671459.747,1297.627708,4671459.747,0,0,915433.6117
s-singletint,south,existing, 04/18  17:00:00,29.6875,37799.99615,27.60642448,23.9999217,25.80317309,0,818.7309065,23.9999217,0.00637318,33.33193022,0,0,0,1119.823402,4031364.247,1119.823402,4031364.247,0,0,915433.6117
s-singletint,south,existing, 04/18  18:00:00,29.125,37799.99615,27.08614486,23.9999009,25.54302288,0,698.2838443,23.9999009,0.00624489,32.66767865,0,0,0,994.7496802,3581098.849,994.7496802,3581098.849,0,0,915433.6117
s-singletint,south,existing, 04/18  19:00:00,26.5875,90449.9908,26.42078641,23.99990388,25.21034514,0,531.2789,23.99990388,0.006165183,32.2548219,0,0,0,806.8919696,2904811.09,806.8919696,2904811.09,0,0,915433.6117
s-singletint,south,existing, 04/18  20:00:00,22.8875,120149.9878,25.7698534,23.99987036,24.88486188,0,393.0810769,23.99987036,0.006222194,32.55019236,0,0,0,638.1549482,2297357.814,638.1549482,2297357.814,0,0,915433.6117
s-singletint,south,existing, 04/18  21:00:00,19.1875,134999.9863,25.25641133,23.99985636,24.62813384,0,293.1898443,23.99985636,0.006341547,33.18947123,0,0,0,507.6394629,1827502.066,507.6394629,1827502.066,0,0,915433.6117
s-singletint,south,existing, 04/18  22:00:00,16.7375,120149.9878,24.84282325,23.99987509,24.42134917,0,208.7913178,23.99987509,0.006476768,33.90273109,0,0,0,403.4588562,1452451.882,402.9532712,1450631.776,0,0,915433.6117
s-singletint,south,existing, 04/18  23:00:00,15.1,90449.9908,24.45106572,24.00004043,24.22555307,0,95.32921097,24.00004043,0.006614463,34.61557326,0,0,0,280.9691604,1011488.977,275.9241917,993327.0901,0,0,915433.6117
s-singletint,south,existing, 04/18  24:00:00,13.4375,44549.99547,24.05975498,24.00019845,24.02997672,7.54543965,10.09623815,24.00019845,0.006729558,35.21112115,0,0,0,175.9176096,633303.3944,169.4031008,609851.163,0,0,915433.6117
s-singletint,south,existing, 04/19  01:00:00,12.2375,29699.99698,23.71826837,24.00024889,23.85925863,54.80589037,0,24.00024889,0.006830873,35.73536808,0,0,0,107.7229136,387802.489,102.1256769,367652.4368,0,0,915433.6117
s-singletint,south,existing, 04/19  02:00:00,11.275,22949.99767,23.40591666,24.00022684,23.70307175,95.68847937,0,24.00022684,0.006928522,36.2406385,0,0,0,56.95027642,205020.9951,53.28760231,191835.3683,0,0,915433.6117
s-singletint,south,existing, 04/19  03:00:00,10.3375,14849.99849,23.10757149,24.04639174,23.57698162,139.9344247,0,24.04639174,0.007027496,36.65094713,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/19  04:00:00,11.0625,14849.99849,22.93713152,23.9883314,23.46273146,148.2274263,0,23.9883314,0.00713787,37.37368434,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/19  05:00:00,12.7,14849.99849,22.90490367,24.04520759,23.47505563,148.3057427,0,24.04520759,0.00729493,38.09492808,0,0,0,9.55824754,34409.69115,8.725140966,31410.50748,0,0,915433.6117
s-singletint,south,existing, 04/19  06:00:00,14.3625,29699.99698,22.93061187,24.01282247,23.47171717,127.1302747,0,24.01282247,0.007492966,39.20808797,0,0,0,54.9525571,197829.2056,49.81939309,179349.8151,0,0,915433.6117
s-singletint,south,existing, 04/19  07:00:00,16.0625,59399.99396,23.19150375,24.00187692,23.59669034,41.20395007,0,24.00187692,0.007637529,40.03237617,0,0,0,163.4387375,588379.4551,147.4460091,530805.6329,0,0,915433.6117
s-singletint,south,existing, 04/19  08:00:00,17.7,75599.99231,23.67622322,24.00119313,23.83870818,0,44.83068699,24.00119313,0.00759082,39.84753995,0,0,0,270.6321041,974275.5748,246.8954081,888823.469,0,0,915433.6117
s-singletint,south,existing, 04/19  09:00:00,19.3625,59399.99396,24.21969326,24.00111139,24.11040232,0,71.51869192,24.00111139,0.00740755,38.93635504,0,0,0,306.8960219,1104825.679,287.4631337,1034867.281,0,0,915433.6117
s-singletint,south,existing, 04/19  10:00:00,20.9375,59399.99396,25.09980636,24.00078855,24.55029746,0,211.0872654,24.00078855,0.007150655,37.61646908,0,0,0,455.303613,1639093.007,440.0623462,1584224.446,0,0,915433.6117
s-singletint,south,existing, 04/19  11:00:00,22.375,37799.99615,26.04210902,24.00031398,25.0212115,0,398.710332,24.00031398,0.006953542,36.59207709,0,0,0,644.1445227,2318920.282,639.5594865,2302414.151,0,0,915433.6117
s-singletint,south,existing, 04/19  12:00:00,23.8375,37799.99615,26.9566309,24.0000207,25.4783258,0,634.7744915,24.0000207,0.006839716,36.02298305,0,0,0,887.6858424,3195669.033,887.6858424,3195669.033,0,0,915433.6117
s-singletint,south,existing, 04/19  13:00:00,24.65,37799.99615,27.69197354,23.99996886,25.8459712,0,843.1323132,23.99996886,0.006759536,35.59641276,0,0,0,1102.748623,3969895.042,1102.748623,3969895.042,0,0,915433.6117
s-singletint,south,existing, 04/19  14:00:00,25.05,37799.99615,28.05268359,23.99995685,26.02632022,0,944.5792026,23.99995685,0.006683734,35.16588432,0,0,0,1207.49691,4346988.876,1207.49691,4346988.876,0,0,915433.6117
s-singletint,south,existing, 04/19  15:00:00,25.45,37799.99615,28.02297171,23.99995599,26.01146385,0,928.7476663,23.99995599,0.006608901,34.74107783,0,0,0,1194.973116,4301903.219,1194.973116,4301903.219,0,0,915433.6117
s-singletint,south,existing, 04/19  16:00:00,25.475,37799.99615,27.66424961,23.99994523,25.83209742,0,826.4373001,23.99994523,0.006542311,34.38159137,0,0,0,1092.867563,3934323.228,1092.867563,3934323.228,0,0,915433.6117
s-singletint,south,existing, 04/19  17:00:00,25.275,37799.99615,27.06943078,23.99990945,25.53467011,0,671.1578833,23.99990945,0.006501843,34.17119813,0,0,0,935.9411031,3369387.971,935.9411031,3369387.971,0,0,915433.6117
s-singletint,south,existing, 04/19  18:00:00,25.075,37799.99615,26.48902292,23.99989911,25.24446102,0,545.9164714,23.99989911,0.006471148,33.99001579,0,0,0,809.0435815,2912556.893,809.0435815,2912556.893,0,0,915433.6117
s-singletint,south,existing, 04/19  19:00:00,23.375,90449.9908,25.89696672,23.99991675,24.94844174,0,412.3110369,23.99991675,0.006438115,33.82680887,0,0,0,661.402788,2381050.037,661.402788,2381050.037,0,0,915433.6117
s-singletint,south,existing, 04/19  20:00:00,20.775,120149.9878,25.35084668,23.99991101,24.67537885,0,298.9873873,23.99991101,0.006455786,33.95314499,0,0,0,526.5995424,1895758.353,526.5995424,1895758.353,0,0,915433.6117
s-singletint,south,existing, 04/19  21:00:00,18.175,134999.9863,24.94386264,23.99991022,24.47188643,0,224.5470389,23.99991022,0.006489688,34.16419935,0,0,0,430.6740716,1550426.658,430.6716353,1550417.887,0,0,915433.6117
s-singletint,south,existing, 04/19  22:00:00,16.075,120149.9878,24.59009429,24.00000484,24.29504957,0,156.7954956,24.00000484,0.00653686,34.42280123,0,0,0,348.890802,1256006.887,345.5316912,1243914.088,0,0,915433.6117
s-singletint,south,existing, 04/19  23:00:00,14.2125,90449.9908,24.20672502,24.00015823,24.10344163,0,47.96102017,24.00015823,0.006610268,34.80497573,0,0,0,227.3018081,818286.5092,221.2816805,796614.05,0,0,915433.6117
s-singletint,south,existing, 04/19  24:00:00,12.375,44549.99547,23.81140399,24.00022387,23.90581393,40.88483747,0,24.00022387,0.00669106,35.22570244,0,0,0,122.5260125,441093.6451,117.2382233,422057.6037,0,0,915433.6117
s-singletint,south,existing, 04/20  01:00:00,11.825,29699.99698,23.51289886,24.00022682,23.75656284,80.17306632,0,24.00022682,0.00677418,35.6585748,0,0,0,77.54620987,279166.3555,73.40180585,264246.5011,0,0,915433.6117
s-singletint,south,existing, 04/20  02:00:00,11.9625,22949.99767,23.29479076,24.00021969,23.64750522,98.26635752,0,24.00021969,0.006852862,36.06825523,0,0,0,59.96973275,215891.0379,56.44543397,203203.5623,0,0,915433.6117
s-singletint,south,existing, 04/20  03:00:00,12.125,14849.99849,23.11507022,24.00018026,23.55762524,115.7318264,0,24.00018026,0.006928654,36.46285574,0,0,0,43.07111678,155056.0204,40.32677281,145176.3821,0,0,915433.6117
s-singletint,south,existing, 04/20  04:00:00,12.575,14849.99849,22.98778897,24.0230945,23.50544174,131.7451295,0,24.0230945,0.006998582,36.77605388,0,0,0,27.18196702,97855.08126,25.38305932,91379.01354,0,0,915433.6117
s-singletint,south,existing, 04/20  05:00:00,13.1125,14849.99849,22.90697422,24.05736063,23.48216742,146.2551416,0,24.05736063,0.00705939,37.01586442,0,0,0,18.13205154,65275.38554,16.92002431,60912.08751,0,0,915433.6117
s-singletint,south,existing, 04/20  06:00:00,13.675,29699.99698,22.8609852,24.06051131,23.46074825,149.558135,0,24.06051131,0.007104916,37.24483128,0,0,0,19.97712707,71917.65744,18.6389787,67100.32334,0,0,915433.6117
s-singletint,south,existing, 04/20  07:00:00,14.025,59399.99396,22.98155351,24.01343206,23.49749279,86.68137785,0,24.01343206,0.007101053,37.35375328,0,0,0,94.34476197,339641.1431,87.93959547,316582.5437,0,0,915433.6117
s-singletint,south,existing, 04/20  08:00:00,14.1625,75599.99231,23.33550347,24.00194763,23.66872555,18.02373594,2.44155586,24.00194763,0.007025087,36.99815362,0,0,0,168.2972422,605870.0719,157.6068373,567384.6143,0,0,915433.6117
s-singletint,south,existing, 04/20  09:00:00,14.325,59399.99396,23.80062088,24.00079874,23.90070981,10.55743124,4.21507876,24.00079874,0.006931588,36.5367343,0,0,0,177.8432832,640235.8196,167.9283292,604541.9851,0,0,915433.6117
s-singletint,south,existing, 04/20  10:00:00,14.775,59399.99396,24.33725304,24.00060803,24.16893053,0,64.33577857,24.00060803,0.006832251,36.03290306,0,0,0,254.0630328,914626.9182,242.2687415,872167.4694,0,0,915433.6117
s-singletint,south,existing, 04/20  11:00:00,15.3125,37799.99615,25.15577487,24.00057289,24.57817388,0,201.8489845,24.00057289,0.006731835,35.50906279,0,0,0,398.3442158,1434039.177,384.1991582,1383116.97,0,0,915433.6117
s-singletint,south,existing, 04/20  12:00:00,15.875,37799.99615,26.25998303,24.00053932,25.13026118,0,445.8197928,24.00053932,0.006644115,35.05132195,0,0,0,649.2694888,2337370.16,632.7945703,2278060.453,0,0,915433.6117
s-singletint,south,existing, 04/20  13:00:00,17.0375,37799.99615,27.06163924,24.00034577,25.5309925,0,659.6976638,24.00034577,0.006591195,34.75353012,0,0,0,867.7518184,3123906.546,856.299202,3082677.127,0,0,915433.6117
s-singletint,south,existing, 04/20  14:00:00,18.5375,37799.99615,27.28798822,24.00006756,25.64402789,0,718.278318,24.00006756,0.006591465,34.72036809,0,0,0,929.7023852,3346928.587,927.3148563,3338333.483,0,0,915433.6117
s-singletint,south,existing, 04/20  15:00:00,20.0375,37799.99615,27.33096023,23.99994982,25.66545502,0,728.630991,23.99994982,0.006621074,34.83964835,0,0,0,950.0830736,3420299.065,950.0830736,3420299.065,0,0,915433.6117
s-singletint,south,existing, 04/20  16:00:00,20.6,37799.99615,27.01838309,23.9999317,25.50915739,0,651.4576089,23.9999317,0.006655467,34.98327892,0,0,0,877.5720285,3159259.303,877.5720285,3159259.303,0,0,915433.6117
s-singletint,south,existing, 04/20  17:00:00,20.6,37799.99615,26.30157732,23.99990956,25.15074344,0,486.456535,23.99990956,0.006697012,35.18600195,0,0,0,712.5823654,2565296.515,712.5823654,2565296.515,0,0,915433.6117
s-singletint,south,existing, 04/20  18:00:00,20.6,37799.99615,25.77586677,23.9999092,24.88788799,0,385.4100668,23.9999092,0.006723142,35.29942889,0,0,0,611.5451514,2201562.545,611.5451514,2201562.545,0,0,915433.6117
s-singletint,south,existing, 04/20  19:00:00,19.6625,90449.9908,25.27436037,23.99996252,24.63716145,0,273.3186619,23.99996252,0.006734165,35.34312049,0,0,0,493.2969552,1775869.039,491.688828,1770079.781,0,0,915433.6117
s-singletint,south,existing, 04/20  20:00:00,18.1625,120149.9878,24.83225378,24.00011582,24.4161848,0,185.0440783,24.00011582,0.006783805,35.62312382,0,0,0,397.577594,1431279.338,390.9750139,1407510.05,0,0,915433.6117
s-singletint,south,existing, 04/20  21:00:00,16.6625,134999.9863,24.5357661,24.00029777,24.26803193,0,140.2551522,24.00029777,0.006847747,35.9684993,0,0,0,344.7243326,1241007.597,333.74674,1201488.264,0,0,915433.6117
s-singletint,south,existing, 04/20  22:00:00,15.4125,120149.9878,24.27056266,24.00043471,24.13549868,0,97.11139966,24.00043471,0.006918618,36.33636158,0,0,0,293.362909,1056106.472,280.249501,1008898.204,0,0,915433.6117
s-singletint,south,existing, 04/20  23:00:00,14.3125,90449.9908,23.96198878,24.00045834,23.98122356,1.937059635,12.66009956,24.00045834,0.007011239,36.81732498,0,0,0,196.0466999,705768.1197,184.7561485,665122.1346,0,0,915433.6117
s-singletint,south,existing, 04/20  24:00:00,13.2125,44549.99547,23.63723972,24.00042813,23.81883393,55.04174685,0,24.00042813,0.007116801,37.36544812,0,0,0,118.3502202,426060.7926,109.8874722,395594.8998,0,0,915433.6117
s-singletint,south,existing, 04/21  01:00:00,11.6125,29699.99698,23.28602983,24.01145356,23.6487417,105.3500648,0,24.01145356,0.007216122,37.83173282,0,0,0,46.97612616,169114.0542,43.00322444,154811.608,0,0,915433.6117
s-singletint,south,existing, 04/21  02:00:00,9.775,22949.99767,22.92943897,23.95482961,23.44213429,152.0621988,0,23.95482961,0.007308291,38.42640671,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/21  03:00:00,7.9125,14849.99849,22.52313761,23.59548389,23.05931075,171.4542822,0,23.59548389,0.007369189,39.56480009,0,0,0,0,0,0,0,66633.08262,18.50918962,915433.6117
s-singletint,south,existing, 04/21  04:00:00,6.95,14849.99849,22.12772367,23.17047765,22.64910066,172.3125909,0,23.17047765,0.007392367,40.70321846,0,0,0,0,0,0,0,78121.82919,21.70050811,915433.6117
s-singletint,south,existing, 04/21  05:00:00,6.6125,14849.99849,21.77517771,22.78563322,22.28040547,167.3106989,0,22.78563322,0.007396306,41.68432629,0,0,0,0,0,0,0,69952.36993,19.43121387,915433.6117
s-singletint,south,existing, 04/21  06:00:00,6.25,29699.99698,21.43493628,22.42995998,21.93244813,164.6866373,0,22.42995998,0.007386562,42.5386334,0,0,0,0,0,0,0,65467.36551,18.18537931,915433.6117
s-singletint,south,existing, 04/21  07:00:00,8.1625,59399.99396,21.52582674,22.4575064,21.99166657,107.621353,0,22.4575064,0.007366719,42.38184246,0,0,0,9.391412766,33809.08596,8.007319612,28826.3506,0,0,915433.6117
s-singletint,south,existing, 04/21  08:00:00,11.525,75599.99231,22.13991019,23.04909863,22.59450441,64.99348697,0,23.04909863,0.00736994,40.9235463,0,0,0,45.59095041,164127.4215,39.83053978,143389.9432,0,0,915433.6117
s-singletint,south,existing, 04/21  09:00:00,14.8625,59399.99396,22.97302423,23.6877376,23.33038091,59.94343921,0,23.6877376,0.007447307,39.78212424,0,0,0,89.06576514,320636.7545,80.20138225,288724.9761,0,0,915433.6117
s-singletint,south,existing, 04/21  10:00:00,17.2875,59399.99396,24.14427967,23.95964766,24.05196367,0,60.39336767,23.95964766,0.007518811,39.50759628,0,0,0,275.0673539,990242.474,251.3159592,904737.4532,0,0,915433.6117
s-singletint,south,existing, 04/21  11:00:00,19.125,37799.99615,25.3029457,23.99585003,24.64939786,0,237.9324595,23.99585003,0.007492678,39.26148087,0,0,0,486.1302451,1750068.882,450.7129613,1622566.661,0,0,915433.6117
s-singletint,south,existing, 04/21  12:00:00,20.9875,37799.99615,26.24474204,23.99976688,25.12225446,0,450.429516,23.99976688,0.007393848,38.70123119,0,0,0,717.6677589,2583603.932,679.5428614,2446354.301,0,0,915433.6117
s-singletint,south,existing, 04/21  13:00:00,22.6375,37799.99615,27.03280878,24.00068477,25.51674678,0,659.9880861,24.00068477,0.007290035,38.12321302,0,0,0,933.7399653,3361463.875,902.8955964,3250424.147,0,0,915433.6117
s-singletint,south,existing, 04/21  14:00:00,24.075,37799.99615,27.44055169,24.00047488,25.72051328,0,774.0719178,24.00047488,0.007249482,37.87544696,0,0,0,1048.317597,3773943.351,1028.974587,3704308.512,0,0,915433.6117
s-singletint,south,existing, 04/21  15:00:00,25.5375,37799.99615,27.55438787,24.00019455,25.77729121,0,801.4370575,24.00019455,0.007267698,37.9314454,0,0,0,1077.397198,3878629.912,1068.502792,3846610.05,0,0,915433.6117
s-singletint,south,existing, 04/21  16:00:00,25.975,37799.99615,27.26924797,24.00012219,25.63468508,0,721.5519344,24.00012219,0.007326308,38.21933446,0,0,0,1001.695633,3606104.28,992.2321516,3572035.746,0,0,915433.6117
s-singletint,south,existing, 04/21  17:00:00,25.8375,37799.99615,26.73692335,24.00022647,25.36857491,0,586.1117881,24.00022647,0.007416018,38.68156824,0,0,0,871.0298713,3135707.537,855.6502801,3080341.008,0,0,915433.6117
s-singletint,south,existing, 04/21  18:00:00,25.675,37799.99615,26.26920375,24.00039935,25.13480155,0,491.7316947,24.00039935,0.007517028,39.17669175,0,0,0,781.5041491,2813414.937,759.9154417,2735695.59,0,0,915433.6117
s-singletint,south,existing, 04/21  19:00:00,24.5375,90449.9908,25.79099088,24.0006528,24.89582184,0,384.910741,24.0006528,0.00759639,39.59488837,0,0,0,672.3081278,2420309.26,643.6271576,2317057.767,0,0,915433.6117
s-singletint,south,existing, 04/21  20:00:00,22.9,120149.9878,25.36237243,24.00077886,24.68157564,0,303.7908084,24.00077886,0.007685694,40.06968631,0,0,0,584.2857151,2103428.574,548.933746,1976161.486,0,0,915433.6117
s-singletint,south,existing, 04/21  21:00:00,21.2375,134999.9863,25.06769601,24.00003093,24.53386347,0,259.0611396,24.00003093,0.007771164,40.53747814,0,0,0,532.2152769,1915974.997,490.3938366,1765417.812,0,0,915433.6117
s-singletint,south,existing, 04/21  22:00:00,19.9125,120149.9878,24.82410341,23.99988364,24.41199353,0,217.8667447,23.99988364,0.007864261,41.03305752,0,0,0,483.4951261,1740582.454,438.1228035,1577242.093,0,0,915433.6117
s-singletint,south,existing, 04/21  23:00:00,18.75,90449.9908,24.55562653,23.9998562,24.27774137,0,133.792339,23.9998562,0.00802872,41.90703142,0,0,0,388.0842091,1397103.153,344.3322927,1239596.254,0,0,915433.6117
s-singletint,south,existing, 04/21  24:00:00,17.6125,44549.99547,24.29461175,23.9998541,24.14723292,0,68.96699248,23.9998541,0.008237748,43.00015738,0,0,0,311.9810193,1123131.67,269.9858511,971949.064,0,0,915433.6117
s-singletint,south,existing, 04/22  01:00:00,17.325,35099.99643,24.11788064,23.99985169,24.05886616,0,41.02141175,23.99985169,0.008474965,44.19351438,0,0,0,283.0652308,1019034.831,239.5935233,862536.6838,0,0,915433.6117
s-singletint,south,existing, 04/22  02:00:00,17.525,35099.99643,23.99992357,23.99984431,23.99988394,0,27.07395966,23.99984431,0.008728826,45.48170883,0,0,0,274.1787325,987043.4368,227.2638051,818149.6984,0,0,915433.6117
s-singletint,south,existing, 04/22  03:00:00,17.725,14849.99849,23.89779717,23.99983467,23.94881592,0,16.71230432,23.99983467,0.008994475,46.81621692,0,0,0,269.4786034,970122.9722,218.5216057,786677.7806,0,0,915433.6117
s-singletint,south,existing, 04/22  04:00:00,18.05,14849.99849,23.81947428,23.99982487,23.90964957,0,11.893119,23.99982487,0.009264707,48.18383588,0,0,0,272.7915382,982049.5374,216.3769638,778957.0697,0,0,915433.6117
s-singletint,south,existing, 04/22  05:00:00,18.3875,14849.99849,23.75583681,23.99982338,23.87783009,0,9.646560092,23.99982338,0.009525159,49.517972,0,0,0,279.4453858,1006003.389,216.920758,780914.7289,0,0,915433.6117
s-singletint,south,existing, 04/22  06:00:00,18.75,14849.99849,23.70577017,23.99982281,23.85279649,0,9.81464595,23.99982281,0.009772683,50.78486228,0,0,0,289.4234437,1041924.397,220.0915327,792329.5178,0,0,915433.6117
s-singletint,south,existing, 04/22  07:00:00,19.025,55349.99437,23.81911281,23.99985311,23.90948296,0,23.742047,23.99985311,0.00996765,51.81506787,0,0,0,316.5492232,1139577.203,236.2934432,850656.3956,0,0,915433.6117
s-singletint,south,existing, 04/22  08:00:00,19.1625,55349.99437,24.07853591,23.99992055,24.03922823,0,74.74108256,23.99992055,0.010049176,52.28513864,0,0,0,390.5266854,1405896.067,288.4160957,1038297.945,0,0,915433.6117
s-singletint,south,existing, 04/22  09:00:00,19.325,75599.99231,24.48026924,23.99997642,24.24012283,0,164.2566495,23.99997642,0.010017427,52.14229446,0,0,0,513.3723794,1848140.566,379.2610824,1365339.897,0,0,915433.6117
s-singletint,south,existing, 04/22  10:00:00,19.775,75599.99231,25.02643068,23.99999854,24.51321461,0,221.7824342,23.99999854,0.009899937,51.54024226,0,0,0,590.0948773,2124341.558,440.5340237,1585922.485,0,0,915433.6117
s-singletint,south,existing, 04/22  11:00:00,20.3125,55349.99437,25.5406918,24.00000526,24.77034853,0,289.4640998,24.00000526,0.009734591,50.6926733,0,0,0,675.7576747,2432727.629,512.7103183,1845757.146,0,0,915433.6117
s-singletint,south,existing, 04/22  12:00:00,20.875,44549.99547,25.625153,23.99998072,24.81256686,0,307.9554344,23.99998072,0.009606659,50.03668804,0,0,0,695.9255823,2505332.096,535.9229004,1929322.441,0,0,915433.6117
s-singletint,south,existing, 04/22  13:00:00,19.975,44549.99547,26.29978795,23.99999747,25.14989271,0,455.10842,23.99999747,0.009392558,48.93800189,0,0,0,867.3734172,3122544.302,675.4901374,2431764.495,0,0,915433.6117
s-singletint,south,existing, 04/22  14:00:00,18.1125,44549.99547,26.94193858,24.00000375,25.47097116,0,623.2426452,24.00000375,0.00893792,46.57320225,0,0,0,1033.536895,3720732.822,828.0358101,2980928.916,0,0,915433.6117
s-singletint,south,existing, 04/22  15:00:00,16.275,44549.99547,26.73833063,23.99999277,25.3691617,0,584.7267994,23.99999277,0.00849504,44.25147378,0,0,0,935.2871168,3367033.62,774.3361009,2787609.963,0,0,915433.6117
s-singletint,south,existing, 04/22  16:00:00,17.1,44549.99547,26.57422338,23.99996193,25.28709265,0,542.4696005,23.99996193,0.008214118,42.79082879,0,0,0,863.9081719,3110069.419,739.0263465,2660494.847,0,0,915433.6117
s-singletint,south,existing, 04/22  17:00:00,19.5,44549.99547,26.20734554,23.99991171,25.10362863,0,453.3804951,23.99991171,0.008169564,42.5618776,0,0,0,767.1100198,2761596.071,669.9939754,2411978.312,0,0,915433.6117
s-singletint,south,existing, 04/22  18:00:00,21.9,44549.99547,25.86566246,23.99985187,24.93275717,0,393.3057711,23.99985187,0.008313786,43.27576332,0,0,0,717.8750385,2584350.139,630.0074422,2268026.792,0,0,915433.6117
s-singletint,south,existing, 04/22  19:00:00,21.6125,114749.9883,25.45027999,23.99983677,24.72505838,0,313.9203047,23.99983677,0.008513959,44.31516838,0,0,0,636.5907981,2291726.873,548.2002309,1973520.831,0,0,915433.6117
s-singletint,south,existing, 04/22  20:00:00,19.775,134999.9863,25.00355884,23.99983422,24.50169653,0,237.105381,23.99983422,0.008705746,45.31691488,0,0,0,543.4782005,1956521.522,456.0142991,1641651.477,0,0,915433.6117
s-singletint,south,existing, 04/22  21:00:00,17.9125,134999.9863,24.68946813,23.99984209,24.34465511,0,186.7811186,23.99984209,0.008862164,46.14915257,0,0,0,476.680592,1716050.131,390.1451277,1404522.46,0,0,915433.6117
s-singletint,south,existing, 04/22  22:00:00,16.95,134999.9863,24.46252552,23.99989031,24.23120792,0,135.0877868,23.99989031,0.008946215,46.59826738,0,0,0,409.2784686,1473402.487,330.434183,1189563.059,0,0,915433.6117
s-singletint,south,existing, 04/22  23:00:00,16.6125,114749.9883,24.25252604,23.99991063,24.12621834,0,63.29077925,23.99991063,0.009050506,47.16372004,0,0,0,320.0296809,1152106.851,255.8160243,920937.6874,0,0,915433.6117
s-singletint,south,existing, 04/22  24:00:00,16.25,55349.99437,24.0477538,23.99991178,24.02383279,0,15.07656443,23.99991178,0.009199457,47.97743948,0,0,0,259.7229454,935002.6034,204.5706088,736454.1915,0,0,915433.6117
s-singletint,south,existing, 04/23  01:00:00,15.975,35099.99643,23.87720388,23.99990983,23.93855685,1.324658318,3.802342159,23.99990983,0.009371937,48.88220027,0,0,0,244.6318493,880674.6574,189.6879022,682876.448,0,0,915433.6117
s-singletint,south,existing, 04/23  02:00:00,15.8375,35099.99643,23.72409359,23.9999085,23.86200105,14.0473881,0,23.9999085,0.00953962,49.74359667,0,0,0,225.2535039,810912.6141,172.0252597,619290.935,0,0,915433.6117
s-singletint,south,existing, 04/23  03:00:00,15.675,14849.99849,23.57265053,23.99992106,23.78628579,27.75557728,0,23.99992106,0.009687953,50.50517137,0,0,0,208.3633182,750107.9457,156.9736611,565105.1801,0,0,915433.6117
s-singletint,south,existing, 04/23  04:00:00,15.725,14849.99849,23.44559111,23.99993802,23.72276456,38.69531502,0,23.99993802,0.009823442,51.20046614,0,0,0,196.6480483,707932.9739,146.4475986,527211.355,0,0,915433.6117
s-singletint,south,existing, 04/23  05:00:00,15.8625,14849.99849,23.35120705,23.99994971,23.67557838,47.09556612,0,23.99994971,0.009958518,51.89336391,0,0,0,188.9833121,680339.9236,139.1843727,501063.7418,0,0,915433.6117
s-singletint,south,existing, 04/23  06:00:00,16.025,14849.99849,23.27424753,23.99995836,23.63710294,55.5281109,0,23.99995836,0.010092313,52.57940035,0,0,0,181.3257611,652772.7401,132.0961057,475545.9806,0,0,915433.6117
s-singletint,south,existing, 04/23  07:00:00,16.9125,55349.99437,23.3987407,23.99996706,23.69935388,32.40166522,0,23.99996706,0.010197015,53.14987083,0,0,0,224.9049778,809657.92,162.5713043,585256.6956,0,0,915433.6117
s-singletint,south,existing, 04/23  08:00:00,18.2125,55349.99437,23.87652224,23.99999095,23.93825659,0,52.05560115,23.99999095,0.010207992,53.22633866,0,0,0,356.3583288,1282889.984,257.8132186,928127.5868,0,0,915433.6117
s-singletint,south,existing, 04/23  09:00:00,19.5125,75599.99231,24.40442926,24.00000115,24.2022152,0,154.721998,24.00000115,0.010145314,52.93829995,0,0,0,509.0978109,1832752.119,371.293304,1336655.895,0,0,915433.6117
s-singletint,south,existing, 04/23  10:00:00,20.8125,75599.99231,25.01496392,23.99999695,24.50748043,0,219.11834,23.99999695,0.010034708,52.39030706,0,0,0,603.9692826,2174289.417,446.5622024,1607623.929,0,0,915433.6117
s-singletint,south,existing, 04/23  11:00:00,22.1125,55349.99437,25.52185311,23.99999212,24.76092261,0,284.7438739,23.99999212,0.009907021,51.73413144,0,0,0,695.3928999,2503414.44,523.1011746,1883164.229,0,0,915433.6117
s-singletint,south,existing, 04/23  12:00:00,23.4125,44549.99547,26.16319494,23.99997453,25.08158474,0,427.7267745,23.99997453,0.009733176,50.84034527,0,0,0,882.1408344,3175707.004,676.9895625,2437162.425,0,0,915433.6117
s-singletint,south,existing, 04/23  13:00:00,24.5875,44549.99547,26.85975944,23.99993913,25.42984929,0,601.7868638,23.99993913,0.00950096,49.64571874,0,0,0,1093.549676,3936778.832,860.9035547,3099252.797,0,0,915433.6117
s-singletint,south,existing, 04/23  14:00:00,25.6875,44549.99547,27.76252739,23.99987024,25.88119882,0,861.0717818,23.99987024,0.009176379,47.94420412,0,0,0,1386.938616,4992979.017,1129.38675,4065792.3,0,0,915433.6117
s-singletint,south,existing, 04/23  15:00:00,26.7875,44549.99547,27.83344294,23.99981671,25.91662982,0,881.8171976,23.99981671,0.00896413,46.80354252,0,0,0,1381.450366,4973221.317,1159.50334,4174212.025,0,0,915433.6117
s-singletint,south,existing, 04/23  16:00:00,27.075,44549.99547,27.54974926,23.99980842,25.77477884,0,799.0943881,23.99980842,0.008916053,46.53830048,0,0,0,1273.865315,4585915.133,1079.267424,3885362.726,0,0,915433.6117
s-singletint,south,existing, 04/23  17:00:00,26.9375,44549.99547,26.9890627,23.99982103,25.49444186,0,642.3527854,23.99982103,0.008971438,46.79342418,0,0,0,1090.478084,3925721.102,921.40706,3317065.416,0,0,915433.6117
s-singletint,south,existing, 04/23  18:00:00,26.775,44549.99547,26.47021467,23.99981026,25.23501247,0,530.3954695,23.99981026,0.009110064,47.48796671,0,0,0,967.0106777,3481238.44,808.0848668,2909105.52,0,0,915433.6117
s-singletint,south,existing, 04/23  19:00:00,25.8875,114749.9883,26.05272061,23.99980657,25.02626359,0,440.3541844,23.99980657,0.009258718,48.25149949,0,0,0,866.2847841,3118625.223,710.5478342,2557972.203,0,0,915433.6117
s-singletint,south,existing, 04/23  20:00:00,24.5875,134999.9863,25.66720707,23.99977821,24.83349264,0,376.195253,23.99977821,0.009438974,49.20830734,0,0,0,792.5684986,2853246.595,635.4244469,2287528.009,0,0,915433.6117
