Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 04/23  21:00:00,23.2875,134999.9863,25.41040176,23.99976536,24.70508356,0,341.4134327,23.99976536,0.009590889,50.03915449,0,0,0,752.6133133,2709407.928,589.6717112,2122818.16,0,0,915433.6117
s-singletint,south,existing, 04/23  22:00:00,22.55,134999.9863,25.22233499,23.99981541,24.6110752,0,295.7847123,23.99981541,0.009674963,50.49012948,0,0,0,695.3841561,2503382.962,537.8344616,1936204.062,0,0,915433.6117
s-singletint,south,existing, 04/23  23:00:00,22.2125,114749.9883,25.0340742,23.99985191,24.51696306,0,222.2235244,23.99985191,0.009767812,50.99948483,0,0,0,602.0944309,2167539.951,461.4508523,1661223.068,0,0,915433.6117
s-singletint,south,existing, 04/23  24:00:00,21.85,55349.99437,24.8545854,23.99986779,24.42722659,0,170.8743446,23.99986779,0.009890843,51.65136054,0,0,0,537.7664218,1935959.118,407.0602334,1465416.84,0,0,915433.6117
s-singletint,south,existing, 04/24  01:00:00,21.325,29699.99698,24.69298597,23.99988654,24.34643626,0,151.0825277,23.99988654,0.010001754,52.22133813,0,0,0,511.650381,1841941.372,382.8792994,1378365.478,0,0,915433.6117
s-singletint,south,existing, 04/24  02:00:00,20.7875,22949.99767,24.54171626,23.99992009,24.27081818,0,123.8278873,23.99992009,0.010037688,52.40587374,0,0,0,471.7501254,1698300.451,351.15764,1264167.504,0,0,915433.6117
s-singletint,south,existing, 04/24  03:00:00,20.225,14849.99849,24.39232657,23.99996366,24.19614512,0,97.7248663,23.99996366,0.010005671,52.24122115,0,0,0,430.0037998,1548013.679,320.3993597,1153437.695,0,0,915433.6117
s-singletint,south,existing, 04/24  04:00:00,19.5625,14849.99849,24.22651489,23.99998442,24.11324965,0,69.37429321,23.99998442,0.009953333,51.97219767,0,0,0,383.6752381,1381230.857,286.5396899,1031542.884,0,0,915433.6117
s-singletint,south,existing, 04/24  05:00:00,18.8,14849.99849,24.05701149,23.99998271,24.0284971,0,41.76668284,23.99998271,0.009940569,51.90660413,0,0,0,338.8310773,1219791.878,252.5696152,909250.6146,0,0,915433.6117
s-singletint,south,existing, 04/24  06:00:00,18.0625,29699.99698,23.90149394,23.99998139,23.95073767,0,19.28717951,23.99998139,0.009955942,51.98561836,0,0,0,301.7751896,1086390.683,223.9368152,806172.5347,0,0,915433.6117
s-singletint,south,existing, 04/24  07:00:00,18.7375,59399.99396,24.0654275,24.00000327,24.03271538,0,77.21447114,24.00000327,0.00991179,51.79141618,0,0,0,385.8022375,1388888.055,287.480529,1034929.904,0,0,915433.6117
s-singletint,south,existing, 04/24  08:00:00,20.175,75599.99231,24.45718736,24.00004215,24.22861476,0,155.767916,24.00004215,0.009738234,50.91778672,0,0,0,497.4924046,1790972.657,378.0246287,1360888.663,0,0,915433.6117
s-singletint,south,existing, 04/24  09:00:00,21.6375,59399.99396,24.84472787,24.0000411,24.42238449,0,175.9676654,24.0000411,0.009546893,49.96405552,0,0,0,526.7807654,1896410.755,410.4577125,1477647.765,0,0,915433.6117
s-singletint,south,existing, 04/24  10:00:00,22.8875,59399.99396,25.53201947,24.00003835,24.76602891,0,296.3260195,24.00003835,0.009332497,48.84637005,0,0,0,678.2069969,2441545.189,541.2439051,1948478.058,0,0,915433.6117
s-singletint,south,existing, 04/24  11:00:00,24.05,37799.99615,26.42665927,24.00002235,25.21334081,0,492.0514249,24.00002235,0.00905717,47.40788381,0,0,0,908.3396624,3270022.785,746.66248,2687984.928,0,0,915433.6117
s-singletint,south,existing, 04/24  12:00:00,25.1875,37799.99615,27.31014878,23.99996378,25.65505628,0,733.7140246,23.99996378,0.008759118,45.86962463,0,0,0,1175.713535,4232568.725,997.8192659,3592149.357,0,0,915433.6117
s-singletint,south,existing, 04/24  13:00:00,26.4125,37799.99615,27.94672216,23.99989757,25.97330987,0,922.5607461,23.99989757,0.008518495,44.59855292,0,0,0,1368.098418,4925154.305,1196.953481,4309032.532,0,0,915433.6117
s-singletint,south,existing, 04/24  14:00:00,27.65,37799.99615,28.24770211,23.99985951,26.12378081,0,1010.666346,23.99985951,0.008379281,43.83493138,0,0,0,1446.281877,5206614.756,1295.478735,4663723.447,0,0,915433.6117
s-singletint,south,existing, 04/24  15:00:00,28.9125,37799.99615,28.24047771,23.99984771,26.12016271,0,1002.29839,23.99984771,0.008334805,43.58872927,0,0,0,1426.961901,5137062.843,1297.75081,4671902.916,0,0,915433.6117
s-singletint,south,existing, 04/24  16:00:00,29.4,37799.99615,27.89117202,23.9998363,25.94550416,0,897.4317967,23.9998363,0.008372436,43.75510906,0,0,0,1312.811682,4726122.053,1196.988983,4309160.339,0,0,915433.6117
s-singletint,south,existing, 04/24  17:00:00,29.4,37799.99615,27.33373886,23.99980422,25.66677154,0,744.6235895,23.99980422,0.008463059,44.20559788,0,0,0,1151.883053,4146778.992,1044.168438,3759006.379,0,0,915433.6117
s-singletint,south,existing, 04/24  18:00:00,29.4,37799.99615,26.87990559,23.99979695,25.43985127,0,644.5008799,23.99979695,0.008556032,44.65621453,0,0,0,1049.386872,3777792.741,944.0150174,3398454.063,0,0,915433.6117
s-singletint,south,existing, 04/24  19:00:00,28.3375,90449.9908,26.44054454,23.99981069,25.22017761,0,533.4784858,23.99981069,0.008655532,45.17994403,0,0,0,931.5679517,3353644.626,824.1361379,2966890.097,0,0,915433.6117
s-singletint,south,existing, 04/24  20:00:00,26.7,120149.9878,26.03434568,23.99978454,25.01706511,0,444.5596518,23.99978454,0.00883356,46.11378959,0,0,0,838.2664565,3017759.244,721.5360961,2597529.946,0,0,915433.6117
s-singletint,south,existing, 04/24  21:00:00,25.0375,134999.9863,25.74914235,23.99976741,24.87445488,0,398.9227597,23.99976741,0.009035265,47.15172752,0,0,0,792.8130945,2854127.14,661.9305506,2382949.982,0,0,915433.6117
s-singletint,south,existing, 04/24  22:00:00,23.7125,120149.9878,25.49951401,23.99977685,24.74964543,0,358.4666979,23.99977685,0.009209046,48.07598695,0,0,0,749.2655065,2697355.823,610.3202332,2197152.839,0,0,915433.6117
s-singletint,south,existing, 04/24  23:00:00,22.6125,90449.9908,25.22539189,23.99979284,24.61259236,0,271.1235477,23.99979284,0.009372681,48.96725074,0,0,0,643.8444873,2317840.154,513.7345927,1849444.534,0,0,915433.6117
s-singletint,south,existing, 04/24  24:00:00,21.5125,44549.99547,24.95249769,23.99982159,24.47615964,0,199.1428315,23.99982159,0.009530511,49.8298487,0,0,0,553.2404174,1991665.503,432.5230261,1557082.894,0,0,915433.6117
s-singletint,south,existing, 04/25  01:00:00,20.725,29699.99698,24.73424763,23.9998503,24.36704897,0,155.9429539,23.9998503,0.009676077,50.59837065,0,0,0,498.1143676,1793211.723,382.7213357,1377796.809,0,0,915433.6117
s-singletint,south,existing, 04/25  02:00:00,20.1875,22949.99767,24.56328772,23.99987137,24.28157954,0,124.4576625,23.99987137,0.009808381,51.31197003,0,0,0,458.0793829,1649085.778,346.733551,1248240.784,0,0,915433.6117
s-singletint,south,existing, 04/25  03:00:00,19.625,14849.99849,24.41679979,23.9998894,24.20834459,0,98.93853701,23.9998894,0.009928136,51.94825162,0,0,0,423.9247585,1526129.13,316.5059227,1139421.322,0,0,915433.6117
s-singletint,south,existing, 04/25  04:00:00,19.275,14849.99849,24.28324196,23.99990573,24.14157385,0,77.18643429,23.99990573,0.010034201,52.49436717,0,0,0,395.1997517,1422719.106,291.8311049,1050591.977,0,0,915433.6117
s-singletint,south,existing, 04/25  05:00:00,19.1375,14849.99849,24.16195958,23.99991883,24.08093921,0,58.85124263,23.99991883,0.01013109,53.0266754,0,0,0,372.3755825,1340552.097,272.352766,980469.9576,0,0,915433.6117
s-singletint,south,existing, 04/25  06:00:00,18.975,29699.99698,24.05270912,23.99993064,24.02631988,0,43.76963657,23.99993064,0.010218977,53.49947733,0,0,0,352.9797965,1270727.267,255.9197739,921311.1862,0,0,915433.6117
s-singletint,south,existing, 04/25  07:00:00,19.15,59399.99396,24.17546924,24.00000336,24.0877363,0,94.38287744,24.00000336,0.010166778,53.26394036,0,0,0,423.7884172,1525638.302,308.0623601,1109024.496,0,0,915433.6117
s-singletint,south,existing, 04/25  08:00:00,19.4875,75599.99231,24.54302996,24.00012306,24.27157651,0,167.7140804,24.00012306,0.009820515,51.52951538,0,0,0,513.1737459,1847425.485,384.3095,1383514.2,0,0,915433.6117
s-singletint,south,existing, 04/25  09:00:00,19.85,59399.99396,24.9196302,24.00017887,24.45990454,0,188.648363,24.00017887,0.00932172,49.00014166,0,0,0,519.859527,1871494.297,408.3778297,1470160.187,0,0,915433.6117
s-singletint,south,existing, 04/25  10:00:00,20.9375,59399.99396,25.6242948,24.00018016,24.81223748,0,314.6626835,24.00018016,0.008747306,46.04015362,0,0,0,653.5193386,2352669.619,543.4270243,1956337.287,0,0,915433.6117
s-singletint,south,existing, 04/25  11:00:00,22.375,37799.99615,26.49440876,24.00012289,25.24726583,0,503.9676895,24.00012289,0.008200783,43.22826387,0,0,0,845.7579097,3044728.475,744.629056,2680664.602,0,0,915433.6117
s-singletint,south,existing, 04/25  12:00:00,23.8375,37799.99615,27.26954792,24.00004325,25.63479558,0,718.0771914,24.00004325,0.00774968,40.89557655,0,0,0,1048.181943,3773454.995,970.855406,3495079.462,0,0,915433.6117
s-singletint,south,existing, 04/25  13:00:00,24.775,37799.99615,27.71270174,24.00025819,25.85647996,0,850.6086858,24.00025819,0.007442141,39.26675717,0,0,0,1156.575107,4163670.386,1111.140611,4000106.2,0,0,915433.6117
s-singletint,south,existing, 04/25  14:00:00,25.3125,37799.99615,27.86620142,24.00046448,25.93333295,0,894.2812438,24.00046448,0.00725539,38.27773219,0,0,0,1179.575394,4246471.417,1159.366461,4173719.26,0,0,915433.6117
s-singletint,south,existing, 04/25  15:00:00,25.875,37799.99615,27.7666218,24.00010341,25.8833626,0,859.0505627,24.00010341,0.007146642,37.68759762,0,0,0,1131.699683,4074118.858,1128.823128,4063763.261,0,0,915433.6117
s-singletint,south,existing, 04/25  16:00:00,25.85,37799.99615,27.40333325,23.99996053,25.70164689,0,755.6860279,23.99996053,0.007074167,37.29586483,0,0,0,1025.241954,3690871.035,1025.241954,3690871.035,0,0,915433.6117
s-singletint,south,existing, 04/25  17:00:00,25.5125,37799.99615,26.92093284,23.99991224,25.46042254,0,630.8158498,23.99991224,0.00704746,37.13329287,0,0,0,897.5854283,3231307.542,897.5854283,3231307.542,0,0,915433.6117
s-singletint,south,existing, 04/25  18:00:00,25.15,37799.99615,26.49113508,23.99989217,25.24551363,0,544.9669156,23.99989217,0.007038812,37.07421927,0,0,0,808.7384209,2911458.315,808.7384209,2911458.315,0,0,915433.6117
s-singletint,south,existing, 04/25  19:00:00,23.625,90449.9908,25.95560151,23.99998032,24.97779092,0,424.6178591,23.99998032,0.007049293,37.1286079,0,0,0,680.0161826,2448058.257,675.7632063,2432747.543,0,0,915433.6117
s-singletint,south,existing, 04/25  20:00:00,21.3625,120149.9878,25.41809481,24.0002734,24.70918411,0,315.2588398,24.0002734,0.007099649,37.41383343,0,0,0,562.1586912,2023771.288,547.6418215,1971510.557,0,0,915433.6117
s-singletint,south,existing, 04/25  21:00:00,19.125,134999.9863,25.03751796,24.00056772,24.51904284,0,247.053629,24.00056772,0.007150506,37.69238317,0,0,0,482.6376549,1737495.558,460.8771232,1659157.644,0,0,915433.6117
s-singletint,south,existing, 04/25  22:00:00,17.7375,120149.9878,24.75124052,24.0007484,24.37599446,0,195.2042019,24.0007484,0.007195497,37.95037601,0,0,0,421.6917308,1518090.231,397.5507672,1431182.762,0,0,915433.6117
s-singletint,south,existing, 04/25  23:00:00,16.8375,90449.9908,24.46822301,24.00076164,24.23449233,0,108.5701154,24.00076164,0.007230601,38.14778524,0,0,0,324.49968,1168198.848,303.5140776,1092650.679,0,0,915433.6117
s-singletint,south,existing, 04/25  24:00:00,15.9375,44549.99547,24.19123693,24.00072473,24.09598083,0,41.65099704,24.00072473,0.00725021,38.25013465,0,0,0,246.6957093,888104.5536,229.1904125,825085.4851,0,0,915433.6117
s-singletint,south,existing, 04/26  01:00:00,15.1,29699.99698,23.93295303,24.00068646,23.96681975,6.144426124,4.196948527,24.00068646,0.007258248,38.29214026,0,0,0,193.3685775,696126.879,178.6779433,643240.596,0,0,915433.6117
s-singletint,south,existing, 04/26  02:00:00,14.3625,22949.99767,23.68187834,24.00065095,23.84126464,37.95652347,0,24.00065095,0.007275189,38.38056273,0,0,0,148.6191301,535028.8683,136.5713608,491656.899,0,0,915433.6117
s-singletint,south,existing, 04/26  03:00:00,13.6,14849.99849,23.42712401,24.00059701,23.71386051,68.79886907,0,24.00059701,0.007298022,38.49974794,0,0,0,108.8559672,391881.482,99.42905851,357944.6106,0,0,915433.6117
s-singletint,south,existing, 04/26  04:00:00,12.9875,14849.99849,23.19925093,24.00044998,23.59985045,97.04321861,0,24.00044998,0.007329632,38.66489753,0,0,0,72.82386945,262165.93,66.12497418,238049.907,0,0,915433.6117
s-singletint,south,existing, 04/26  05:00:00,12.425,14849.99849,23.00311534,24.03336125,23.5182383,131.868783,0,24.03336125,0.007371426,38.83041777,0,0,0,22.7305444,81829.95985,20.53890613,73940.06206,0,0,915433.6117
s-singletint,south,existing, 04/26  06:00:00,11.8875,29699.99698,22.84799406,24.04460333,23.44629869,159.4718232,0,24.04460333,0.007423917,39.09230548,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/26  07:00:00,12.825,59399.99396,22.99625861,24.00061034,23.49843448,90.27106009,0,24.00061034,0.007429235,39.24797991,0,0,0,79.67132799,286816.7808,71.57160632,257657.7828,0,0,915433.6117
s-singletint,south,existing, 04/26  08:00:00,14.6875,75599.99231,23.45919471,24.00075837,23.72997654,9.993983971,11.70546484,24.00075837,0.007353371,38.86622191,0,0,0,196.2653594,706555.2939,178.8461184,643846.0261,0,0,915433.6117
s-singletint,south,existing, 04/26  09:00:00,16.525,59399.99396,24.07785012,24.00092209,24.0393861,0,40.51111039,24.00092209,0.007267306,38.41620109,0,0,0,250.9954604,903583.6573,232.8598519,838295.4667,0,0,915433.6117
s-singletint,south,existing, 04/26  10:00:00,17.7625,59399.99396,24.87471189,24.00092475,24.43781832,0,168.3734435,24.00092475,0.007161267,37.86202998,0,0,0,393.8912484,1418008.494,370.9503481,1335421.253,0,0,915433.6117
s-singletint,south,existing, 04/26  11:00:00,18.725,37799.99615,25.83323663,24.00087366,24.91705514,0,345.096936,24.00087366,0.007047351,37.26661476,0,0,0,581.0318558,2091714.681,555.6307364,2000270.651,0,0,915433.6117
s-singletint,south,existing, 04/26  12:00:00,19.6625,37799.99615,26.71067859,24.00072054,25.35569957,0,560.6567779,24.00072054,0.00696384,36.80708436,0,0,0,803.696256,2893306.522,778.948529,2804214.705,0,0,915433.6117
s-singletint,south,existing, 04/26  13:00:00,20.5625,37799.99615,27.33480168,24.00050468,25.66765318,0,737.0414216,24.00050468,0.00691428,36.5116494,0,0,0,982.4820396,3536935.343,962.7999693,3466079.89,0,0,915433.6117
s-singletint,south,existing, 04/26  14:00:00,21.525,37799.99615,27.39135414,24.00027993,25.69581704,0,749.3724193,24.00027993,0.0069063,36.43365946,0,0,0,994.741565,3581069.634,983.1281548,3539261.357,0,0,915433.6117
s-singletint,south,existing, 04/26  15:00:00,22.4625,37799.99615,27.51158716,24.00012286,25.75585501,0,781.6966092,24.00012286,0.006925388,36.51976348,0,0,0,1029.742681,3707073.651,1023.232,3683635.2,0,0,915433.6117
s-singletint,south,existing, 04/26  16:00:00,22.8,37799.99615,27.16903896,24.00007688,25.58455792,0,690.1629985,24.00007688,0.006969093,36.72456121,0,0,0,940.8907903,3387206.845,934.4882224,3364157.6,0,0,915433.6117
s-singletint,south,existing, 04/26  17:00:00,22.8,37799.99615,26.57173955,24.00012071,25.28593013,0,544.8165082,24.00012071,0.007038642,37.07282369,0,0,0,798.4432705,2874395.774,789.1337389,2840881.46,0,0,915433.6117
s-singletint,south,existing, 04/26  18:00:00,22.8,37799.99615,26.07059919,24.00021585,25.03540752,0,450.2101053,24.00021585,0.007106783,37.40377777,0,0,0,706.7982668,2544473.761,694.5204162,2500273.498,0,0,915433.6117
s-singletint,south,existing, 04/26  19:00:00,22.1125,90449.9908,25.60600507,24.00035586,24.80318047,0,348.0430673,24.00035586,0.007161988,37.6764307,0,0,0,602.6654523,2169595.628,586.641796,2111910.465,0,0,915433.6117
s-singletint,south,existing, 04/26  20:00:00,20.95,120149.9878,25.18879834,24.00052693,24.59466264,0,265.5750445,24.00052693,0.007242925,38.09691058,0,0,0,515.2350375,1854846.135,494.5190446,1780268.561,0,0,915433.6117
s-singletint,south,existing, 04/26  21:00:00,19.8125,134999.9863,24.92619558,24.00073458,24.46346508,0,226.708512,24.00073458,0.007331009,38.57876969,0,0,0,472.3620701,1700503.452,446.1969742,1606309.107,0,0,915433.6117
s-singletint,south,existing, 04/26  22:00:00,18.8375,120149.9878,24.69758433,24.0009066,24.34924546,0,189.3488244,24.0009066,0.007426437,39.08940644,0,0,0,430.4005213,1549441.877,400.7260621,1442613.824,0,0,915433.6117
s-singletint,south,existing, 04/26  23:00:00,17.9375,90449.9908,24.42908922,24.00096824,24.21502873,0,106.29423,24.00096824,0.007564673,39.80812218,0,0,0,338.7800116,1219608.042,310.1836246,1116661.048,0,0,915433.6117
s-singletint,south,existing, 04/26  24:00:00,17.0375,44549.99547,24.15664742,24.00099484,24.07882113,0,40.68798112,24.00099484,0.007727945,40.65670231,0,0,0,263.955611,950240.1995,237.0752972,853471.0698,0,0,915433.6117
s-singletint,south,existing, 04/27  01:00:00,15.7625,29699.99698,23.88543252,24.00102491,23.94322871,8.475320957,2.915684696,24.00102491,0.007894746,41.52317246,0,0,0,204.995711,737984.5596,180.2330068,648838.8246,0,0,915433.6117
s-singletint,south,existing, 04/27  02:00:00,14.2625,22949.99767,23.60321207,24.00101407,23.80211307,46.81518156,0,24.00101407,0.008043306,42.29459598,0,0,0,146.9394212,528981.9165,126.5402064,455544.7431,0,0,915433.6117
s-singletint,south,existing, 04/27  03:00:00,12.7625,14849.99849,23.32173025,24.00084534,23.66128779,82.79405336,0,24.00084534,0.008179483,42.97457673,0,0,0,92.45678866,332844.4392,78.15700513,281365.2185,0,0,915433.6117
s-singletint,south,existing, 04/27  04:00:00,11.8875,14849.99849,23.09197707,24.01347363,23.55272535,117.2435515,0,24.01347363,0.008309643,43.62727759,0,0,0,39.03031961,140509.1506,32.53764197,117135.5111,0,0,915433.6117
s-singletint,south,existing, 04/27  05:00:00,11.325,14849.99849,22.9039929,24.04804275,23.47601783,152.1499495,0,24.04804275,0.008455221,44.3066231,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/27  06:00:00,10.7875,29699.99698,22.70902875,23.88843011,23.29872943,159.7792501,0,23.88843011,0.008585651,45.44350441,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 04/27  07:00:00,12.225,59399.99396,22.88761034,23.96516968,23.42639001,104.0941033,0,23.96516968,0.00867405,45.7100589,0,0,0,48.30179176,173886.4503,38.98502253,140346.0811,0,0,915433.6117
s-singletint,south,existing, 04/27  08:00:00,14.7625,75599.99231,23.49674564,23.99924834,23.74799699,7.021250808,17.92462461,23.99924834,0.008645105,45.46644652,0,0,0,230.5423475,829952.4508,188.1066774,677184.0387,0,0,915433.6117
s-singletint,south,existing, 04/27  09:00:00,17.325,59399.99396,24.14896562,23.99990941,24.07443752,0,57.24228232,23.99990941,0.008588279,45.16986409,0,0,0,308.0432517,1108955.706,255.8967395,921228.2621,0,0,915433.6117
s-singletint,south,existing, 04/27  10:00:00,19.1125,59399.99396,24.9959715,24.0000209,24.4979962,0,191.0203068,24.0000209,0.008472492,44.56874805,0,0,0,478.6023681,1722968.525,404.5548201,1456397.352,0,0,915433.6117
s-singletint,south,existing, 04/27  11:00:00,20.4125,37799.99615,25.88637402,24.00005271,24.94321337,0,357.9822124,24.00005271,0.008236459,43.34323478,0,0,0,670.4156301,2413496.268,582.343826,2096437.774,0,0,915433.6117
s-singletint,south,existing, 04/27  12:00:00,21.7125,37799.99615,26.74409575,24.0000324,25.37206407,0,570.1856242,24.0000324,0.007931943,41.73474042,0,0,0,895.3014741,3223085.307,805.3445507,2899240.382,0,0,915433.6117
s-singletint,south,existing, 04/27  13:00:00,22.6375,37799.99615,27.36787732,23.99999057,25.68393395,0,745.8355321,23.99999057,0.007647222,40.21425765,0,0,0,1063.888899,3830000.036,988.6842761,3559263.394,0,0,915433.6117
s-singletint,south,existing, 04/27  14:00:00,23.4,37799.99615,27.71980936,23.99995459,25.85988198,0,844.0371003,23.99995459,0.007456046,39.2059652,0,0,0,1148.823001,4135762.803,1093.251698,3935706.113,0,0,915433.6117
s-singletint,south,existing, 04/27  15:00:00,24.1375,37799.99615,27.70824825,24.00037629,25.85431227,0,839.2729242,24.00037629,0.00735757,38.66878326,0,0,0,1132.290683,4076246.458,1094.595192,3940542.691,0,0,915433.6117
s-singletint,south,existing, 04/27  16:00:00,24.4,37799.99615,27.35571599,24.00059314,25.67815457,0,741.3113372,24.00059314,0.007331571,38.5185762,0,0,0,1027.295657,3698264.364,998.8904989,3596005.796,0,0,915433.6117
s-singletint,south,existing, 04/27  17:00:00,24.4,37799.99615,26.74135881,24.00054457,25.37095169,0,586.4044432,24.00054457,0.007377157,38.73080637,0,0,0,869.8377017,3131415.726,843.9952601,3038382.936,0,0,915433.6117
s-singletint,south,existing, 04/27  18:00:00,24.4,37799.99615,26.25430069,24.0005972,25.12744894,0,488.3111615,24.0005972,0.007444597,39.06573303,0,0,0,773.1960273,2783505.698,745.8958868,2685225.192,0,0,915433.6117
s-singletint,south,existing, 04/27  19:00:00,23.4625,90449.9908,25.79792142,24.00077058,24.899346,0,388.4531733,24.00077058,0.007515671,39.43383217,0,0,0,670.2035911,2412732.928,638.2357786,2297648.803,0,0,915433.6117
s-singletint,south,existing, 04/27  20:00:00,22.025,120149.9878,25.36212152,24.00037813,24.68124983,0,303.3973022,24.00037813,0.007613946,39.94417328,0,0,0,578.4980429,2082592.954,541.3032046,1948691.536,0,0,915433.6117
s-singletint,south,existing, 04/27  21:00:00,20.5625,134999.9863,25.06753498,23.99991123,24.5337231,0,257.0746256,23.99991123,0.007710692,40.47231127,0,0,0,525.7687337,1892767.441,482.7592943,1737933.46,0,0,915433.6117
s-singletint,south,existing, 04/27  22:00:00,19.3125,120149.9878,24.81340533,23.99986967,24.4066375,0,213.1944778,23.99986967,0.007820364,41.05647598,0,0,0,474.8377292,1709415.825,428.4476123,1542411.404,0,0,915433.6117
s-singletint,south,existing, 04/27  23:00:00,18.2125,90449.9908,24.53480748,23.99985311,24.2673303,0,126.7795213,23.99985311,0.007995196,41.96271169,0,0,0,376.69771,1356111.756,332.8314189,1198193.108,0,0,915433.6117
s-singletint,south,existing, 04/27  24:00:00,17.1125,44549.99547,24.25645145,23.99985252,24.12815199,0,58.37544902,23.99985252,0.008219475,43.15188611,0,0,0,296.4509442,1067223.399,255.2190806,918788.6901,0,0,915433.6117
s-singletint,south,existing, 04/28  01:00:00,16.575,29699.99698,24.03654949,23.99986194,24.01820571,0,21.9876315,23.99986194,0.008454434,44.35741765,0,0,0,254.8397878,917423.2359,214.3278332,771580.1996,0,0,915433.6117
s-singletint,south,existing, 04/28  02:00:00,16.375,22949.99767,23.8563895,23.99987032,23.92812991,3.871299556,1.427698769,23.99987032,0.008681264,45.48500711,0,0,0,228.3105983,821918.1539,188.2142215,677571.1976,0,0,915433.6117
s-singletint,south,existing, 04/28  03:00:00,16.175,14849.99849,23.68636153,23.99987546,23.84311849,21.42648481,0,23.99987546,0.008899375,46.56440536,0,0,0,207.1934749,745896.5097,167.5487538,603175.5136,0,0,915433.6117
s-singletint,south,existing, 04/28  04:00:00,16.35,14849.99849,23.55897007,23.99987937,23.77942472,29.48742418,0,23.99987937,0.009109239,47.62857966,0,0,0,202.4823706,728936.5342,160.9241619,579326.9828,0,0,915433.6117
s-singletint,south,existing, 04/28  05:00:00,16.6875,14849.99849,23.47614424,23.9998923,23.73801827,32.03910229,0,23.9998923,0.009309371,48.65952746,0,0,0,206.0379404,741736.5853,161.1640313,580190.5127,0,0,915433.6117
s-singletint,south,existing, 04/28  06:00:00,17.05,29699.99698,23.44260183,23.99990718,23.7212545,29.3516248,0,23.99990718,0.00949643,49.62252649,0,0,0,216.5262699,779494.5717,166.8530542,600670.995,0,0,915433.6117
s-singletint,south,existing, 04/28  07:00:00,17.575,59399.99396,23.61465934,23.99994057,23.80729996,0,28.23658191,23.99994057,0.009596631,50.16990921,0,0,0,299.7719845,1079179.144,228.8051775,823698.6388,0,0,915433.6117
s-singletint,south,existing, 04/28  08:00:00,18.1125,75599.99231,24.02791327,23.9999966,24.01395494,0,89.38910732,23.9999966,0.009552676,49.96240658,0,0,0,384.5106836,1384238.461,294.4316858,1059954.069,0,0,915433.6117
s-singletint,south,existing, 04/28  09:00:00,18.675,59399.99396,24.51921513,24.00002373,24.25961943,0,117.7186913,24.00002373,0.009450474,49.4670813,0,0,0,422.9317104,1522554.158,327.4554965,1178839.787,0,0,915433.6117
s-singletint,south,existing, 04/28  10:00:00,20.15,59399.99396,25.16754459,24.00004406,24.58379433,0,222.305296,24.00004406,0.009276263,48.55634506,0,0,0,561.8118047,2022522.497,444.3478356,1599652.208,0,0,915433.6117
s-singletint,south,existing, 04/28  11:00:00,22.2125,37799.99615,25.91363096,24.00004374,24.95683735,0,360.6372296,24.00004374,0.009034202,47.25946685,0,0,0,733.9557701,2642240.772,599.9049533,2159657.832,0,0,915433.6117
s-singletint,south,existing, 04/28  12:00:00,24.25,37799.99615,26.84602881,24.00000913,25.42301897,0,591.0668903,24.00000913,0.008741926,45.73427026,0,0,0,998.7747072,3595588.946,847.324912,3050369.683,0,0,915433.6117
s-singletint,south,existing, 04/28  13:00:00,25.25,37799.99615,27.48804555,23.99995858,25.74400207,0,770.9106353,23.99995858,0.00844214,44.15913576,0,0,0,1180.282637,4249017.493,1035.51197,3727843.093,0,0,915433.6117
s-singletint,south,existing, 04/28  14:00:00,25.5875,37799.99615,27.49523414,23.99992783,25.74758099,0,771.2013031,23.99992783,0.008241975,43.10938097,0,0,0,1157.305386,4166299.39,1038.669032,3739208.516,0,0,915433.6117
s-singletint,south,existing, 04/28  15:00:00,25.95,37799.99615,27.15904142,23.99992116,25.57948129,0,675.3005316,23.99992116,0.008156414,42.64059602,0,0,0,1040.2263,3744814.678,945.8425982,3405033.353,0,0,915433.6117
s-singletint,south,existing, 04/28  16:00:00,25.85,37799.99615,27.0177449,23.99990408,25.50882449,0,638.2104215,23.99990408,0.008143842,42.55950957,0,0,0,996.6653792,3587995.365,907.9338332,3268561.8,0,0,915433.6117
s-singletint,south,existing, 04/28  17:00:00,25.5125,37799.99615,26.81574964,23.99985549,25.40780256,0,597.8275744,23.99985549,0.008189717,42.7690188,0,0,0,953.8045464,3433696.367,864.7437614,3113077.541,0,0,915433.6117
s-singletint,south,existing, 04/28  18:00:00,25.15,37799.99615,26.35252526,23.99983278,25.17617902,0,509.2048622,23.99983278,0.008274317,43.16109136,0,0,0,860.3801744,3097368.628,773.0967822,2783148.416,0,0,915433.6117
s-singletint,south,existing, 04/28  19:00:00,24.3125,90449.9908,25.911714,23.99984185,24.95577792,0,408.222864,23.99984185,0.008381077,43.72177042,0,0,0,751.4243579,2705127.688,665.1177938,2394424.058,0,0,915433.6117
s-singletint,south,existing, 04/28  20:00:00,23.2125,120149.9878,25.51561993,23.99982745,24.75772369,0,334.629785,23.99982745,0.008535326,44.53253805,0,0,0,671.3464451,2416847.202,582.3195949,2096350.542,0,0,915433.6117
s-singletint,south,existing, 04/28  21:00:00,22.1125,134999.9863,25.27199293,23.99982033,24.63590663,0,301.163521,23.99982033,0.008694012,45.37801137,0,0,0,636.0908932,2289927.216,539.628225,1942661.61,0,0,915433.6117
s-singletint,south,existing, 04/28  22:00:00,21.45,120149.9878,25.08960522,23.99981883,24.54471202,0,273.4082463,23.99981883,0.008851229,46.20465074,0,0,0,607.827779,2188180.004,506.3128324,1822726.197,0,0,915433.6117
s-singletint,south,existing, 04/28  23:00:00,21.1125,90449.9908,24.8941428,23.99980853,24.44697567,0,204.0633449,23.99980853,0.009050752,47.23126143,0,0,0,531.0002275,1911600.819,434.1316776,1562874.039,0,0,915433.6117
s-singletint,south,existing, 04/28  24:00:00,20.75,44549.99547,24.70592033,23.99981177,24.35286605,0,152.1946058,23.99981177,0.009280159,48.37993165,0,0,0,474.0267043,1706496.135,379.2091961,1365153.106,0,0,915433.6117
s-singletint,south,existing, 04/29  01:00:00,20.6,35099.99643,24.5668689,23.99983039,24.28334964,0,127.407583,23.99983039,0.009500771,49.49388881,0,0,0,450.5747589,1622069.132,353.1597083,1271374.95,0,0,915433.6117
s-singletint,south,existing, 04/29  02:00:00,20.6,35099.99643,24.46113626,23.99985638,24.23049632,0,110.3030181,23.99985638,0.009677379,50.36761741,0,0,0,435.4057568,1567460.724,336.0609388,1209819.38,0,0,915433.6117
s-singletint,south,existing, 04/29  03:00:00,20.6,14849.99849,24.3652716,23.99987953,24.18257556,0,95.18766624,23.99987953,0.009817084,51.06391814,0,0,0,420.928356,1515342.081,320.9528326,1155430.197,0,0,915433.6117
s-singletint,south,existing, 04/29  04:00:00,20.475,14849.99849,24.27231658,23.99989076,24.13610367,0,81.21017273,23.99989076,0.009940325,51.69484281,0,0,0,405.9568701,1461444.732,305.9219828,1101319.138,0,0,915433.6117
s-singletint,south,existing, 04/29  05:00:00,20.275,14849.99849,24.17750942,23.99988927,24.08869934,0,67.22192446,23.99988927,0.01007866,52.40278958,0,0,0,390.4046295,1405456.666,290.2407537,1044866.713,0,0,915433.6117
s-singletint,south,existing, 04/29  06:00:00,20.075,14849.99849,24.0950832,23.99988681,24.04748501,0,55.5856056,23.99988681,0.010230489,53.17943575,0,0,0,378.0579975,1361008.791,276.9092167,996873.18,0,0,915433.6117
s-singletint,south,existing, 04/29  07:00:00,20.25,55349.99437,24.17501812,23.99990983,24.08746397,0,68.23320068,23.99990983,0.010339461,53.73655978,0,0,0,401.6998725,1446119.541,291.0086717,1047631.218,0,0,915433.6117
s-singletint,south,existing, 04/29  08:00:00,20.5875,55349.99437,24.4142577,23.9999686,24.20711315,0,126.6649999,23.9999686,0.010322699,53.65067736,0,0,0,486.2974917,1750670.97,352.257453,1268126.831,0,0,915433.6117
s-singletint,south,existing, 04/29  09:00:00,20.95,75599.99231,24.73793063,24.00000454,24.36896759,0,209.5844308,24.00000454,0.010197264,53.00913618,0,0,0,598.4413472,2154388.85,438.1992477,1577517.292,0,0,915433.6117
s-singletint,south,existing, 04/29  10:00:00,21.35,75599.99231,25.29936326,24.00001701,24.64969014,0,272.0737262,24.00001701,0.009992258,51.96023102,0,0,0,675.6904358,2432485.569,504.0325594,1814517.214,0,0,915433.6117
s-singletint,south,existing, 04/29  11:00:00,21.6875,55349.99437,25.68410694,24.0000158,24.84206137,0,318.5236873,24.0000158,0.009767271,50.808385,0,0,0,725.6683296,2612405.987,553.3177096,1991943.755,0,0,915433.6117
s-singletint,south,existing, 04/29  12:00:00,22.05,44549.99547,26.14581251,23.99999886,25.07290569,0,420.7169787,23.99999886,0.009527518,49.58006759,0,0,0,844.5760424,3040473.753,658.5322295,2370716.026,0,0,915433.6117
s-singletint,south,existing, 04/29  13:00:00,22.6375,44549.99547,26.63253466,23.99996501,25.31624984,0,540.3049559,23.99996501,0.009260696,48.18141555,0,0,0,977.6977351,3519711.846,783.0334753,2818920.511,0,0,915433.6117
s-singletint,south,existing, 04/29  14:00:00,23.4,44549.99547,26.75320732,23.99992213,25.37656472,0,572.500963,23.99992213,0.009068524,47.14791182,0,0,0,1001.752071,3606307.455,821.6643529,2957991.671,0,0,915433.6117
s-singletint,south,existing, 04/29  15:00:00,24.1375,44549.99547,26.91974391,23.99989278,25.45981834,0,614.8344302,23.99989278,0.008958819,46.56784793,0,0,0,1044.975649,3761912.338,870.2105407,3132757.946,0,0,915433.6117
s-singletint,south,existing, 04/29  16:00:00,24.275,44549.99547,26.72022598,23.99987834,25.36005216,0,566.0342153,23.99987834,0.008916888,46.32342304,0,0,0,981.21777,3532383.972,822.5963815,2961346.973,0,0,915433.6117
s-singletint,south,existing, 04/29  17:00:00,24.1375,44549.99547,26.42574209,23.99987485,25.21280847,0,491.9996458,23.99987485,0.008947968,46.46478545,0,0,0,893.3698902,3216131.605,747.426544,2690735.558,0,0,915433.6117
s-singletint,south,existing, 04/29  18:00:00,23.975,44549.99547,26.09648622,23.99985182,25.04816902,0,438.2803137,23.99985182,0.009042856,46.95051421,0,0,0,834.1464161,3002927.098,692.3483677,2492454.124,0,0,915433.6117
s-singletint,south,existing, 04/29  19:00:00,23.525,114749.9883,25.72881643,23.99983473,24.86432558,0,368.3810945,23.99983473,0.00916961,47.59910754,0,0,0,755.4806987,2719730.515,618.6633851,2227188.186,0,0,915433.6117
s-singletint,south,existing, 04/29  20:00:00,22.9875,134999.9863,25.40301036,23.99979935,24.70140485,0,321.7179978,23.99979935,0.009352282,48.5333938,0,0,0,705.1663364,2538598.811,567.479189,2042925.08,0,0,915433.6117
s-singletint,south,existing, 04/29  21:00:00,22.425,134999.9863,25.226218,23.99977762,24.61299781,0,302.741142,23.99977762,0.009524071,49.41151674,0,0,0,688.9789152,2480324.095,543.7561853,1957522.267,0,0,915433.6117
s-singletint,south,existing, 04/29  22:00:00,22.075,134999.9863,25.08561671,23.9998224,24.54271955,0,268.1886819,23.9998224,0.009627789,49.94128904,0,0,0,649.381759,2337774.332,506.2597812,1822535.212,0,0,915433.6117
s-singletint,south,existing, 04/29  23:00:00,21.9375,114749.9883,24.92537403,23.99986405,24.46261904,0,201.4536932,23.99986405,0.009715271,50.42020768,0,0,0,566.6281987,2039861.515,438.3883629,1578198.107,0,0,915433.6117
s-singletint,south,existing, 04/29  24:00:00,21.775,55349.99437,24.76362461,23.99988513,24.38175487,0,154.718695,23.99988513,0.00981362,50.94209548,0,0,0,509.0503635,1832581.309,390.3012235,1405084.404,0,0,915433.6117
s-singletint,south,existing, 04/30  01:00:00,21.575,35099.99643,24.63616674,23.99988467,24.31802571,0,142.3957182,23.99988467,0.009924925,51.47786446,0,0,0,495.4821194,1783735.63,376.3040831,1354694.699,0,0,915433.6117
s-singletint,south,existing, 04/30  02:00:00,21.375,35099.99643,24.52634867,23.99987723,24.26311295,0,123.8122894,23.99987723,0.010044759,52.03631826,0,0,0,473.9416168,1706189.82,356.0397075,1281742.947,0,0,915433.6117
s-singletint,south,existing, 04/30  03:00:00,21.175,14849.99849,24.41986982,23.99988573,24.20987777,0,105.9939723,23.99988573,0.010159046,52.59869756,0,0,0,452.904433,1630455.959,336.5420099,1211551.236,0,0,915433.6117
s-singletint,south,existing, 04/30  04:00:00,21.1,14849.99849,24.33425591,23.99989292,24.16707441,0,92.91606696,23.99989292,0.010270186,53.1647558,0,0,0,439.0077238,1580427.806,322.8309594,1162191.454,0,0,915433.6117
s-singletint,south,existing, 04/30  05:00:00,21.1,14849.99849,24.26656841,23.99989648,24.13323245,0,83.4542074,23.99989648,0.010382899,53.73863532,0,0,0,430.5341369,1549922.893,313.3626884,1128105.678,0,0,915433.6117
s-singletint,south,existing, 04/30  06:00:00,21.1,14849.99849,24.22003527,23.99990009,24.10996768,0,77.26905688,23.99990009,0.010494672,54.30752803,0,0,0,426.4114876,1535081.355,307.1704974,1105813.791,0,0,915433.6117
s-singletint,south,existing, 04/30  07:00:00,21.225,55349.99437,24.35846423,23.99992712,24.17919568,0,98.40555242,23.99992712,0.010550785,54.59297692,0,0,0,460.2699948,1656971.981,329.3439683,1185638.286,0,0,915433.6117
s-singletint,south,existing, 04/30  08:00:00,21.425,55349.99437,24.71774507,23.9999841,24.35886458,0,176.5986309,23.9999841,0.010470504,54.18425086,0,0,0,569.3641969,2049711.109,409.1928789,1473094.364,0,0,915433.6117
s-singletint,south,existing, 04/30  09:00:00,21.625,75599.99231,25.28203679,24.00001328,24.64102503,0,306.5301636,24.00001328,0.010242762,53.05846949,0,0,0,739.4503825,2662021.377,540.7623282,1946744.381,0,0,915433.6117
s-singletint,south,existing, 04/30  10:00:00,22.1375,75599.99231,25.80912128,24.00000845,24.90456487,0,379.5220136,24.00000845,0.009939258,51.5308923,0,0,0,821.4432034,2957195.532,618.0498966,2224979.628,0,0,915433.6117
s-singletint,south,existing, 04/30  11:00:00,22.9,55349.99437,26.24788499,23.99998989,25.12393744,0,446.7272383,23.99998989,0.009656614,50.0560786,0,0,0,891.5910854,3209727.908,691.6700429,2490012.154,0,0,915433.6117
s-singletint,south,existing, 04/30  12:00:00,23.6375,44549.99547,26.7296492,23.99995434,25.36480177,0,564.4547048,23.99995434,0.009396801,48.71065375,0,0,0,1023.018769,3682867.567,815.5779258,2936080.533,0,0,915433.6117
s-singletint,south,existing, 04/30  13:00:00,24.275,44549.99547,27.08595704,23.99991291,25.54293497,0,657.9672047,23.99991291,0.009158198,47.4615822,0,0,0,1117.586406,4023311.061,914.4552008,3292038.723,0,0,915433.6117
s-singletint,south,existing, 04/30  14:00:00,24.8125,44549.99547,27.20472398,23.99987672,25.60230035,0,690.452046,23.99987672,0.009007068,46.67164669,0,0,0,1141.702796,4110130.067,951.4962575,3425386.527,0,0,915433.6117
s-singletint,south,existing, 04/30  15:00:00,25.375,44549.99547,27.27390617,23.99985503,25.6368806,0,707.2657757,23.99985503,0.008941237,46.30577948,0,0,0,1154.982087,4157935.511,973.0723448,3503060.441,0,0,915433.6117
s-singletint,south,existing, 04/30  16:00:00,25.725,44549.99547,27.36544546,23.99984174,25.6826436,0,734.4709483,23.99984174,0.00890438,46.07034388,0,0,0,1183.022182,4258879.856,1003.231512,3611633.444,0,0,915433.6117
s-singletint,south,existing, 04/30  17:00:00,25.8625,44549.99547,27.04184105,23.99983837,25.52083971,0,650.4037346,23.99983837,0.008921668,46.14075859,0,0,0,1083.882814,3901978.13,920.3580962,3313289.146,0,0,915433.6117
s-singletint,south,existing, 04/30  18:00:00,26.025,44549.99547,26.54892526,23.99981569,25.27437047,0,548.053896,23.99981569,0.009033857,46.7127213,0,0,0,971.4459035,3497205.252,819.3994223,2949837.92,0,0,915433.6117
s-singletint,south,existing, 04/30  19:00:00,25.1625,114749.9883,26.07185565,23.99980675,25.0358312,0,444.9856016,23.99980675,0.009180828,47.46165391,0,0,0,855.8178512,3080944.264,709.0602541,2552616.915,0,0,915433.6117
s-singletint,south,existing, 04/30  20:00:00,23.725,134999.9863,25.63018415,23.99977756,24.81498086,0,370.4975215,23.99977756,0.009370958,48.4300439,0,0,0,769.4165794,2769899.686,622.4623181,2240864.345,0,0,915433.6117
s-singletint,south,existing, 04/30  21:00:00,22.2625,134999.9863,25.34019655,23.99976627,24.66998141,0,326.5352212,23.99976627,0.009543086,49.30622139,0,0,0,717.2940829,2582258.698,566.1737419,2038225.471,0,0,915433.6117
s-singletint,south,existing, 04/30  22:00:00,21.825,134999.9863,25.16011158,23.99981122,24.5799614,0,282.0599942,23.99981122,0.009656932,49.88531183,0,0,0,665.3259708,2395173.495,518.0162592,1864858.533,0,0,915433.6117
s-singletint,south,existing, 04/30  23:00:00,22.0875,114749.9883,25.02385022,23.99983547,24.51184285,0,219.6522417,23.99983547,0.009794755,50.58614595,0,0,0,593.7347997,2137445.279,457.8253957,1648171.424,0,0,915433.6117
s-singletint,south,existing, 04/30  24:00:00,22.325,55349.99437,24.91301453,23.99984093,24.45642773,0,182.0413039,23.99984093,0.009970815,51.48106423,0,0,0,555.3289879,1999184.357,422.2117137,1519962.169,0,0,915433.6117
s-singletint,south,existing, 05/01  01:00:00,22.525,29699.99698,24.83218428,23.99982871,24.4160065,0,177.8092271,23.99982871,0.01017181,52.83995012,0,0,0,564.4938116,2032177.722,419.6539594,1510754.254,0,0,915433.6117
s-singletint,south,existing, 05/01  02:00:00,22.725,22949.99767,24.7320128,23.99982912,24.36592096,0,160.5457998,23.99982912,0.010364393,54.02898793,0,0,0,554.5494846,1996378.145,404.0704617,1454653.662,0,0,915433.6117
s-singletint,south,existing, 05/01  03:00:00,22.9875,14849.99849,24.65199646,23.99983839,24.32591743,0,146.9467282,23.99983839,0.010528645,54.87093081,0,0,0,546.5425682,1967553.245,392.6829047,1413658.457,0,0,915433.6117
s-singletint,south,existing, 05/01  04:00:00,23.225,14849.99849,24.62891675,23.99982501,24.31437088,0,143.4994033,23.99982501,0.010731317,55.90930287,0,0,0,554.6342576,1996683.327,391.2317586,1408434.331,0,0,915433.6117
s-singletint,south,existing, 05/01  05:00:00,23.3,14849.99849,24.58235736,23.99983018,24.29109377,0,136.5732192,23.99983018,0.010929408,56.92350526,0,0,0,555.9537966,2001433.668,384.9327916,1385758.05,0,0,915433.6117
s-singletint,south,existing, 05/01  06:00:00,23.3,29699.99698,24.5521241,23.99985274,24.27598842,0,131.8628253,23.99985274,0.011086694,57.76500116,0,0,0,557.9261087,2008533.991,380.2186767,1368787.236,0,0,915433.6117
s-singletint,south,existing, 05/01  07:00:00,22.9875,59399.99396,24.65088223,23.99990572,24.32539397,0,179.4201948,23.99990572,0.011115154,57.96924964,0,0,0,629.5322409,2266316.067,425.114202,1530411.127,0,0,915433.6117
s-singletint,south,existing, 05/01  08:00:00,24.175,75599.99231,25.15940543,23.99994755,24.57967649,0,279.4176851,23.99994755,0.011002901,57.4156916,0,0,0,784.377733,2823759.839,535.1471827,1926529.858,0,0,915433.6117
s-singletint,south,existing, 05/01  09:00:00,26.0625,59399.99396,25.73079908,23.99991635,24.86535771,0,352.6133049,23.99991635,0.010918657,56.98378609,0,0,0,901.6261406,3245854.106,624.4119446,2247883,0,0,915433.6117
s-singletint,south,existing, 05/01  10:00:00,27.7,59399.99396,26.36829956,23.99993371,25.18411663,0,491.1172238,23.99993371,0.010737127,56.05235122,0,0,0,1097.876914,3952356.891,776.7727604,2796381.938,0,0,915433.6117
s-singletint,south,existing, 05/01  11:00:00,28.675,37799.99615,26.97843449,23.99998421,25.48920935,0,629.2957118,23.99998421,0.010293231,53.73858466,0,0,0,1241.852076,4470667.474,922.9065546,3322463.597,0,0,915433.6117
s-singletint,south,existing, 05/01  12:00:00,29.9625,37799.99615,27.77176259,23.99994914,25.88585586,0,849.0804118,23.99994914,0.009682244,50.57829688,0,0,0,1449.891722,5219610.198,1153.371981,4152139.131,0,0,915433.6117
s-singletint,south,existing, 05/01  13:00:00,30.9125,37799.99615,28.18808174,23.99985878,26.09397026,0,975.8029882,23.99985878,0.009267638,48.41403668,0,0,0,1542.289843,5552243.434,1288.238253,4637657.712,0,0,915433.6117
s-singletint,south,existing, 05/01  14:00:00,29.35,37799.99615,27.71064929,23.99984844,25.85524886,0,832.2758197,23.99984844,0.009110248,47.58553228,0,0,0,1342.873219,4834343.589,1131.626286,4073854.628,0,0,915433.6117
s-singletint,south,existing, 05/01  15:00:00,28.675,37799.99615,27.66841387,23.99985094,25.8341324,0,810.2722348,23.99985094,0.009039683,47.22222775,0,0,0,1306.639458,4703902.049,1103.96484,3974273.425,0,0,915433.6117
s-singletint,south,existing, 05/01  16:00:00,29.2125,37799.99615,27.61195388,23.99982465,25.80588926,0,802.7117889,23.99982465,0.009033087,47.15836204,0,0,0,1295.019097,4662068.749,1100.948418,3963414.305,0,0,915433.6117
s-singletint,south,existing, 05/01  17:00:00,28.4,37799.99615,27.14012562,23.99977413,25.56994988,0,685.5679189,23.99977413,0.009124994,47.58286221,0,0,0,1161.651694,4181946.097,977.0285773,3517302.878,0,0,915433.6117
s-singletint,south,existing, 05/01  18:00:00,27.1125,37799.99615,26.64834524,23.99975457,25.3240499,0,581.1937966,23.99975457,0.009297388,48.4811102,0,0,0,1050.427459,3781538.851,861.796123,3102466.043,0,0,915433.6117
s-singletint,south,existing, 05/01  19:00:00,26.325,90449.9908,26.22710893,23.9997841,25.11344652,0,478.4754895,23.9997841,0.009450864,49.28808693,0,0,0,934.378853,3363763.871,752.397773,2708631.983,0,0,915433.6117
s-singletint,south,existing, 05/01  20:00:00,24.35,120149.9878,25.82026239,23.99979813,24.91003026,0,396.7363636,23.99979813,0.0095861,50.04628231,0,0,0,831.5719131,2993658.887,653.9600625,2354256.225,0,0,915433.6117
s-singletint,south,existing, 05/01  21:00:00,22.9875,134999.9863,25.55363899,23.99979447,24.77671673,0,358.7823767,23.99979447,0.009705796,50.70009076,0,0,0,784.3909016,2823807.246,604.5001429,2176200.515,0,0,915433.6117
s-singletint,south,existing, 05/01  22:00:00,22.8,120149.9878,25.40462466,23.99977806,24.70220136,0,337.0802562,23.99977806,0.009869429,51.60710067,0,0,0,767.1438109,2761717.719,581.2098047,2092355.297,0,0,915433.6117
s-singletint,south,existing, 05/01  23:00:00,23.1125,90449.9908,25.25815198,23.99976133,24.62895666,0,275.6447261,23.99976133,0.010086219,52.69557543,0,0,0,700.7920548,2522851.397,522.4204149,1880713.494,0,0,915433.6117
s-singletint,south,existing, 05/01  24:00:00,22.9875,44549.99547,25.09432603,23.99978152,24.54705377,0,227.2797257,23.99978152,0.010301538,53.79558304,0,0,0,647.0526201,2329389.432,472.997656,1702791.562,0,0,915433.6117
s-singletint,south,existing, 05/02  01:00:00,22.425,29699.99698,24.9324217,23.99981536,24.46611853,0,196.2022216,23.99981536,0.010472022,54.65700837,0,0,0,609.0839843,2192702.344,437.1703809,1573813.371,0,0,915433.6117
s-singletint,south,existing, 05/02  02:00:00,21.8875,22949.99767,24.77842921,23.9998433,24.38913626,0,167.6516629,23.9998433,0.010615537,55.37239223,0,0,0,571.6427585,2057913.93,404.0895869,1454722.513,0,0,915433.6117
s-singletint,south,existing, 05/02  03:00:00,21.7,14849.99849,24.65563947,23.99986621,24.32775284,0,145.6860152,23.99986621,0.01073079,55.9632984,0,0,0,544.4168027,1959900.49,380.5490439,1369976.558,0,0,915433.6117
s-singletint,south,existing, 05/02  04:00:00,21.7,14849.99849,24.56538651,23.99987768,24.28263209,0,130.7849717,23.99987768,0.010839535,56.52067449,0,0,0,528.272391,1901780.607,365.6492618,1316337.343,0,0,915433.6117
s-singletint,south,existing, 05/02  05:00:00,21.7,14849.99849,24.48789041,23.99988726,24.24388883,0,118.4878415,23.99988726,0.010941571,57.04348974,0,0,0,515.2783196,1855001.95,353.3527691,1272069.969,0,0,915433.6117
s-singletint,south,existing, 05/02  06:00:00,21.7,29699.99698,24.42646323,23.99989593,24.21317958,0,109.4965833,23.99989593,0.011035267,57.48689059,0,0,0,506.2309031,1822431.251,344.3615399,1239701.544,0,0,915433.6117
s-singletint,south,existing, 05/02  07:00:00,21.7,59399.99396,24.45652846,23.99994353,24.22823599,0,146.7240678,23.99994353,0.011025855,57.45313856,0,0,0,562.2492657,2024097.356,381.5835368,1373700.733,0,0,915433.6117
s-singletint,south,existing, 05/02  08:00:00,21.7,75599.99231,24.60410548,24.00001005,24.30205777,0,183.714096,24.00001005,0.01086287,56.67564137,0,0,0,609.7484894,2195094.562,418.5698402,1506851.425,0,0,915433.6117
s-singletint,south,existing, 05/02  09:00:00,21.325,59399.99396,24.73427125,24.00001555,24.3671434,0,158.1705908,24.00001555,0.01071167,55.95688886,0,0,0,560.7069466,2018545.008,389.8866809,1403592.051,0,0,915433.6117
s-singletint,south,existing, 05/02  10:00:00,21.1,59399.99396,24.75076579,24.00002345,24.37539462,0,149.9976904,24.00002345,0.010586468,55.29984471,0,0,0,540.5628099,1946026.116,379.8309099,1367391.276,0,0,915433.6117
s-singletint,south,existing, 05/02  11:00:00,21.1,37799.99615,24.79249629,24.00002142,24.39625886,0,139.1410431,24.00002142,0.01048343,54.78434777,0,0,0,519.8514242,1871465.127,368.9785407,1328322.746,0,0,915433.6117
s-singletint,south,existing, 05/02  12:00:00,21.1,37799.99615,24.81312153,24.00000276,24.40656214,0,142.9799332,24.00000276,0.010434945,54.48690702,0,0,0,522.4866882,1880952.078,372.809775,1342115.19,0,0,915433.6117
s-singletint,south,existing, 05/02  13:00:00,21.1,37799.99615,24.76700958,23.99999115,24.38350037,0,135.0197892,23.99999115,0.01041167,54.32602326,0,0,0,509.6765926,1834835.734,364.8510167,1313463.66,0,0,915433.6117
s-singletint,south,existing, 05/02  14:00:00,21.475,37799.99615,24.77490812,23.99997602,24.38744207,0,135.3208903,23.99997602,0.010423003,54.34971165,0,0,0,513.7527186,1849509.787,368.3017818,1325886.415,0,0,915433.6117
s-singletint,south,existing, 05/02  15:00:00,22.0125,37799.99615,25.02934223,23.99998125,24.51466174,0,178.1735226,23.99998125,0.010420774,54.31757446,0,0,0,578.8137862,2083729.63,415.6722682,1496420.165,0,0,915433.6117
s-singletint,south,existing, 05/02  16:00:00,21.8875,37799.99615,25.17019691,23.99999161,24.58509426,0,211.9519709,23.99999161,0.010358948,53.96628812,0,0,0,621.2573567,2236526.484,448.3974473,1614230.81,0,0,915433.6117
s-singletint,south,existing, 05/02  17:00:00,21.7,37799.99615,25.14827148,23.99997808,24.57412478,0,222.529635,23.99997808,0.010279958,53.5070436,0,0,0,628.4798044,2262527.296,457.410518,1646677.865,0,0,915433.6117
s-singletint,south,existing, 05/02  18:00:00,21.325,37799.99615,24.86332797,23.99995394,24.43164096,0,195.6202798,23.99995394,0.010228065,53.22103842,0,0,0,584.6238982,2104646.034,427.356842,1538484.631,0,0,915433.6117
s-singletint,south,existing, 05/02  19:00:00,21.1,90449.9908,24.65711455,23.99994769,24.32853112,0,157.7321502,23.99994769,0.010230646,53.23426979,0,0,0,530.1723586,1908620.491,387.5945269,1395340.297,0,0,915433.6117
s-singletint,south,existing, 05/02  20:00:00,21.1,120149.9878,24.52746221,23.99992642,24.26369431,0,144.7102312,23.99992642,0.010274895,53.46083656,0,0,0,513.6793484,1849245.654,374.5725951,1348461.342,0,0,915433.6117
s-singletint,south,existing, 05/02  21:00:00,20.7875,134999.9863,24.45896493,23.99991088,24.22943791,0,150.3242842,23.99991088,0.01034336,53.81128948,0,0,0,522.1134359,1879608.369,377.5512684,1359184.566,0,0,915433.6117
s-singletint,south,existing, 05/02  22:00:00,20.6,120149.9878,24.40055662,23.99991504,24.20023583,0,150.1348601,23.99991504,0.010382884,54.0479184,0,0,0,522.1442048,1879719.137,375.7918628,1352850.706,0,0,915433.6117
s-singletint,south,existing, 05/02  23:00:00,20.6,90449.9908,24.30417458,23.99989445,24.15203451,0,104.534501,23.99989445,0.010473278,54.53151692,0,0,0,461.7763511,1662394.864,330.2003148,1188721.133,0,0,915433.6117
