Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 05/02  24:00:00,20.6,44549.99547,24.20048771,23.99988632,24.10018702,0,73.33207068,23.99988632,0.010609546,55.19397814,0,0,0,422.7612193,1521940.39,298.998707,1076395.345,0,0,915433.6117
s-singletint,south,existing, 05/03  01:00:00,20.225,29699.99698,24.09268532,23.99989396,24.04628964,0,57.16037399,23.99989396,0.010748482,55.88318014,0,0,0,401.0026291,1443609.465,279.6738102,1006825.717,0,0,915433.6117
s-singletint,south,existing, 05/03  02:00:00,20,22949.99767,23.99830916,23.99990367,23.99910641,0,44.69588361,23.99990367,0.010878653,56.51225485,0,0,0,385.1603097,1386577.115,265.3179702,955144.6926,0,0,915433.6117
s-singletint,south,existing, 05/03  03:00:00,20.375,14849.99849,23.9592227,23.99990406,23.97956338,0,42.9530055,23.99990406,0.011005523,57.1380658,0,0,0,391.0094846,1407634.145,266.7125272,960165.0979,0,0,915433.6117
s-singletint,south,existing, 05/03  04:00:00,20.6,14849.99849,23.92860935,23.99990341,23.96425638,0,41.88369066,23.99990341,0.011132298,57.78468109,0,0,0,396.4860791,1427349.885,267.5253458,963091.2451,0,0,915433.6117
s-singletint,south,existing, 05/03  05:00:00,20.6,14849.99849,23.88426151,23.99991235,23.94208693,0,38.42550294,23.99991235,0.011239436,58.29370317,0,0,0,395.0882003,1422317.521,264.0662865,950638.6313,0,0,915433.6117
s-singletint,south,existing, 05/03  06:00:00,20.225,29699.99698,23.82085845,23.99993204,23.91039525,0,32.27683408,23.99993204,0.011317637,58.66957211,0,0,0,384.4602307,1384056.831,254.7779196,917200.5107,0,0,915433.6117
s-singletint,south,existing, 05/03  07:00:00,20,59399.99396,23.88412977,23.99999292,23.94206135,0,68.63390644,23.99999292,0.011282829,58.45486385,0,0,0,436.6012772,1571764.598,289.2431842,1041275.463,0,0,915433.6117
s-singletint,south,existing, 05/03  08:00:00,20,75599.99231,24.19170503,24.00006189,24.09588346,0,118.2951567,24.00006189,0.011109181,57.54865242,0,0,0,505.005144,1818018.518,338.8924553,1220012.839,0,0,915433.6117
s-singletint,south,existing, 05/03  09:00:00,20.6875,59399.99396,24.67670998,24.00006931,24.33838964,0,147.0440524,24.00006931,0.01089433,56.49076498,0,0,0,544.278362,1959402.103,373.4139282,1344290.142,0,0,915433.6117
s-singletint,south,existing, 05/03  10:00:00,21.475,59399.99396,25.03547884,24.00007708,24.51777796,0,197.7008895,24.00007708,0.010648924,55.26083947,0,0,0,612.7061967,2205742.308,430.6883879,1550478.197,0,0,915433.6117
s-singletint,south,existing, 05/03  11:00:00,22.0125,37799.99615,25.60461555,24.00009269,24.80235412,0,293.3673135,24.00009269,0.010298436,53.47158315,0,0,0,730.8829325,2631178.557,530.8619247,1911102.929,0,0,915433.6117
s-singletint,south,existing, 05/03  12:00:00,22.575,37799.99615,25.60147051,24.00005671,24.80076361,0,294.0544228,24.00005671,0.010002164,51.9577828,0,0,0,714.9712783,2573896.602,536.3028089,1930690.112,0,0,915433.6117
s-singletint,south,existing, 05/03  13:00:00,23.1125,37799.99615,26.37618532,24.00003843,25.18811187,0,465.5944281,24.00003843,0.009690528,50.36378285,0,0,0,922.7801928,3322008.694,712.3043085,2564295.511,0,0,915433.6117
s-singletint,south,existing, 05/03  14:00:00,24.7375,37799.99615,27.21786225,23.9999829,25.60892257,0,689.4613035,23.9999829,0.009290067,48.2519698,0,0,0,1176.170648,4234214.332,949.7722522,3419180.108,0,0,915433.6117
s-singletint,south,existing, 05/03  15:00:00,25.6,37799.99615,27.31700743,23.99993616,25.65847179,0,718.0995325,23.99993616,0.008976495,46.6106052,0,0,0,1175.978124,4233521.245,985.7010504,3548523.781,0,0,915433.6117
s-singletint,south,existing, 05/03  16:00:00,25.6,37799.99615,27.07163781,23.99990684,25.53577232,0,657.8267209,23.99990684,0.008804873,45.73200416,0,0,0,1083.139707,3899302.945,925.4659206,3331677.314,0,0,915433.6117
s-singletint,south,existing, 05/03  17:00:00,25.225,37799.99615,26.45195606,23.99986414,25.2259101,0,510.1960764,23.99986414,0.008787028,45.64073164,0,0,0,903.6402895,3253105.042,774.7381306,2789057.27,0,0,915433.6117
s-singletint,south,existing, 05/03  18:00:00,24.625,37799.99615,26.01687785,23.99984,25.00835892,0,428.9333488,23.99984,0.008866307,46.04678793,0,0,0,811.3402093,2920824.753,688.4539111,2478434.08,0,0,915433.6117
s-singletint,south,existing, 05/03  19:00:00,22.7125,90449.9908,25.57229149,23.99982353,24.78605751,0,336.6708293,23.99982353,0.009023311,46.88057456,0,0,0,701.8154497,2526535.619,580.1268984,2088456.834,0,0,915433.6117
s-singletint,south,existing, 05/03  20:00:00,21.325,120149.9878,25.19665836,23.99979752,24.59822794,0,267.8187179,23.99979752,0.009288976,48.25897592,0,0,0,623.8968823,2246028.776,499.5816319,1798493.875,0,0,915433.6117
s-singletint,south,existing, 05/03  21:00:00,20.7875,134999.9863,25.00232447,23.9998254,24.50107494,0,245.3547343,23.9998254,0.00948961,49.28562541,0,0,0,603.0103524,2170837.269,472.6130444,1701406.96,0,0,915433.6117
s-singletint,south,existing, 05/03  22:00:00,19.85,120149.9878,24.79572273,23.99985939,24.39779106,0,213.3424918,23.99985939,0.0095874,49.78570006,0,0,0,559.3923986,2013812.635,432.7524412,1557908.788,0,0,915433.6117
s-singletint,south,existing, 05/03  23:00:00,19.775,90449.9908,24.60053994,23.99986122,24.30020058,0,145.8240736,23.99986122,0.009723705,50.51488811,0,0,0,476.5824121,1715696.684,364.6309228,1312671.322,0,0,915433.6117
s-singletint,south,existing, 05/03  24:00:00,19.625,44549.99547,24.43719626,23.99987415,24.21853521,0,101.8692575,23.99987415,0.009862936,51.21367443,0,0,0,422.5521077,1521187.588,319.4347755,1149965.192,0,0,915433.6117
s-singletint,south,existing, 05/04  01:00:00,19.0875,29699.99698,24.28592979,23.99988199,24.14290589,0,76.32994312,23.99988199,0.010014294,51.93404062,0,0,0,388.6855545,1399267.996,289.3801425,1041768.513,0,0,915433.6117
s-singletint,south,existing, 05/04  02:00:00,18.9,22949.99767,24.17055279,23.99987979,24.08521629,0,59.39975938,23.99987979,0.010182978,52.74077661,0,0,0,369.3908225,1329806.961,270.8520551,975067.3984,0,0,915433.6117
s-singletint,south,existing, 05/04  03:00:00,19.2125,14849.99849,24.09225788,23.99988204,24.04606996,0,50.60624452,23.99988204,0.010358093,53.61238928,0,0,0,366.0276756,1317699.632,264.6694426,952809.9933,0,0,915433.6117
s-singletint,south,existing, 05/04  04:00:00,19.4,14849.99849,24.02614175,23.9998965,24.01301913,0,44.02721309,23.9998965,0.010505084,54.39534848,0,0,0,363.7845914,1309624.529,259.6655483,934795.9737,0,0,915433.6117
s-singletint,south,existing, 05/04  05:00:00,19.4,14849.99849,23.95444568,23.99990992,23.9771778,0,36.40298205,23.99990992,0.010629705,55.05080721,0,0,0,357.2368,1286052.48,252.0420789,907351.484,0,0,915433.6117
s-singletint,south,existing, 05/04  06:00:00,19.0875,29699.99698,23.87130678,23.99991788,23.93561233,0,26.34880633,23.99991788,0.010743222,55.62869682,0,0,0,343.2710498,1235775.779,239.3638173,861709.7424,0,0,915433.6117
s-singletint,south,existing, 05/04  07:00:00,19.5875,59399.99396,24.07875061,23.99997057,24.03936059,0,86.89319304,23.99997057,0.010748083,55.68879704,0,0,0,437.0490593,1573376.613,304.0970055,1094749.22,0,0,915433.6117
s-singletint,south,existing, 05/04  08:00:00,20.375,75599.99231,24.53921456,24.00004812,24.26963134,0,171.4415825,24.00004812,0.010547426,54.68715817,0,0,0,558.179299,2009445.476,395.2387903,1422859.645,0,0,915433.6117
s-singletint,south,existing, 05/04  09:00:00,20.9125,59399.99396,24.99080449,24.00005992,24.4954322,0,200.1671127,24.00005992,0.010299213,53.45514129,0,0,0,590.2118836,2124762.781,428.4818372,1542534.614,0,0,915433.6117
s-singletint,south,existing, 05/04  10:00:00,22.1625,59399.99396,25.79241878,24.00005827,24.89623852,0,349.6706908,24.00005827,0.009976854,51.79542897,0,0,0,785.0439881,2826158.357,588.4277508,2118339.903,0,0,915433.6117
s-singletint,south,existing, 05/04  11:00:00,23.4875,37799.99615,26.12930929,24.00002108,25.06466518,0,414.100593,24.00002108,0.009676995,50.27527972,0,0,0,856.0504131,3081781.487,664.0008568,2390403.085,0,0,915433.6117
s-singletint,south,existing, 05/04  12:00:00,23.9,37799.99615,26.30903316,23.9999951,25.15451413,0,453.571684,23.9999951,0.009449957,49.13237538,0,0,0,890.0399753,3204143.911,706.9400164,2544984.059,0,0,915433.6117
s-singletint,south,existing, 05/04  13:00:00,24.5875,37799.99615,27.04246229,23.99996747,25.52121488,0,634.8007863,23.99996747,0.009186744,47.75348971,0,0,0,1095.74152,3944669.472,893.9095305,3218074.31,0,0,915433.6117
s-singletint,south,existing, 05/04  14:00:00,26.0625,37799.99615,27.62680406,23.99991135,25.81335771,0,797.7965157,23.99991135,0.008945515,46.49959902,0,0,0,1270.486312,4573750.723,1069.310185,3849516.667,0,0,915433.6117
s-singletint,south,existing, 05/04  15:00:00,26.7,37799.99615,27.74132466,23.99988828,25.87060647,0,833.9802233,23.99988828,0.008760721,45.55243549,0,0,0,1290.052673,4644189.624,1110.841196,3999028.304,0,0,915433.6117
s-singletint,south,existing, 05/04  16:00:00,27.7,37799.99615,27.56417761,23.99986298,25.7820203,0,790.3025018,23.99986298,0.00865972,45.03456464,0,0,0,1225.280382,4411009.374,1075.608666,3872191.198,0,0,915433.6117
s-singletint,south,existing, 05/04  17:00:00,27.9875,37799.99615,27.21041026,23.99980614,25.6051082,0,703.4923166,23.99980614,0.008713249,45.30924385,0,0,0,1129.706001,4066941.603,991.2804998,3568609.799,0,0,915433.6117
s-singletint,south,existing, 05/04  18:00:00,27.1125,37799.99615,26.75749576,23.99978017,25.37863796,0,609.7020127,23.99978017,0.008832238,45.91939745,0,0,0,1031.763975,3714350.309,890.1638651,3204589.914,0,0,915433.6117
s-singletint,south,existing, 05/04  19:00:00,25.6375,90449.9908,26.17336504,23.99979807,25.08658155,0,468.390865,23.99979807,0.008979157,46.6723139,0,0,0,872.8432851,3142235.826,736.4548735,2651237.545,0,0,915433.6117
s-singletint,south,existing, 05/04  20:00:00,24.3125,120149.9878,25.73114298,23.9997955,24.86546924,0,378.9802322,23.9997955,0.009156869,47.58263034,0,0,0,771.4392957,2777181.465,635.8937626,2289217.546,0,0,915433.6117
s-singletint,south,existing, 05/04  21:00:00,23.2125,134999.9863,25.4627091,23.99980405,24.73125657,0,341.0234879,23.99980405,0.009305666,48.37534302,0,0,0,729.3958968,2625825.228,588.667875,2119204.35,0,0,915433.6117
s-singletint,south,existing, 05/04  22:00:00,22.1125,120149.9878,25.22639793,23.99982043,24.61310918,0,301.4972441,23.99982043,0.009416428,48.99245642,0,0,0,680.2260972,2448813.95,539.8941333,1943618.88,0,0,915433.6117
s-singletint,south,existing, 05/04  23:00:00,21.325,90449.9908,24.97486102,23.99981901,24.48734001,0,219.0299336,23.99981901,0.009565603,49.77581488,0,0,0,577.3567952,2078484.463,450.8190721,1622948.66,0,0,915433.6117
s-singletint,south,existing, 05/04  24:00:00,20.7875,44549.99547,24.7458011,23.99982706,24.37281408,0,157.9033864,23.99982706,0.00975329,50.73736012,0,0,0,502.7080391,1809748.941,385.176842,1386636.631,0,0,915433.6117
s-singletint,south,existing, 05/05  01:00:00,19.85,29699.99698,24.51973227,23.99985033,24.2597913,0,114.4717417,23.99985033,0.009939936,51.69297076,0,0,0,445.0705231,1602253.883,333.8808164,1201970.939,0,0,915433.6117
s-singletint,south,existing, 05/05  02:00:00,20.15,22949.99767,24.43279644,23.99986854,24.21633249,0,102.102541,23.99986854,0.010105624,52.5408051,0,0,0,437.9114782,1576481.322,324.0266881,1166496.077,0,0,915433.6117
s-singletint,south,existing, 05/05  03:00:00,20.225,14849.99849,24.36311201,23.999874,24.18149301,0,93.24716971,23.999874,0.010259342,53.32702699,0,0,0,432.603388,1557372.197,315.7885999,1136838.96,0,0,915433.6117
s-singletint,south,existing, 05/05  04:00:00,20,14849.99849,24.24048029,23.99988358,24.12018194,0,73.53846063,23.99988358,0.010410806,54.1358539,0,0,0,409.2061562,1473142.162,294.1874257,1059074.732,0,0,915433.6117
s-singletint,south,existing, 05/05  05:00:00,20,14849.99849,24.13683311,23.9998865,24.06835981,0,58.60719288,23.9998865,0.01056429,54.94154806,0,0,0,393.9804855,1418329.748,279.2413032,1005268.691,0,0,915433.6117
s-singletint,south,existing, 05/05  06:00:00,20,29699.99698,24.06902713,23.99989753,24.03446233,0,50.13301849,23.99989753,0.010714093,55.70740422,0,0,0,387.3026124,1394289.405,270.7715318,974777.5146,0,0,915433.6117
s-singletint,south,existing, 05/05  07:00:00,21.0625,59399.99396,24.36686476,23.99996679,24.18341577,0,130.0403168,23.99996679,0.010698309,55.69718594,0,0,0,513.5551034,1848798.372,359.6025077,1294569.028,0,0,915433.6117
s-singletint,south,existing, 05/05  08:00:00,21.7,75599.99231,24.8985337,24.0000329,24.4492833,0,233.1279406,24.0000329,0.01046145,54.52586333,0,0,0,655.6831153,2360459.215,468.0131648,1684847.393,0,0,915433.6117
s-singletint,south,existing, 05/05  09:00:00,23.3875,59399.99396,25.45314207,24.00003026,24.72658617,0,290.4906085,24.00003026,0.010191012,53.13905583,0,0,0,730.4883102,2629757.917,539.5625516,1942425.186,0,0,915433.6117
s-singletint,south,existing, 05/05  10:00:00,24.4,59399.99396,26.01260165,24.00004369,25.00632267,0,401.6660658,24.00004369,0.009842754,51.38375938,0,0,0,861.9643648,3103071.713,659.2036203,2373133.033,0,0,915433.6117
s-singletint,south,existing, 05/05  11:00:00,25.4625,37799.99615,26.80386517,24.00002495,25.40194506,0,578.0716761,24.00002495,0.009417857,49.21764849,0,0,0,1056.785097,3804426.35,844.4993334,3040197.6,0,0,915433.6117
s-singletint,south,existing, 05/05  12:00:00,27.1625,37799.99615,27.43982406,23.99994861,25.71988633,0,754.2868104,23.99994861,0.009067865,47.38516968,0,0,0,1240.256386,4464922.99,1035.005314,3726019.13,0,0,915433.6117
s-singletint,south,existing, 05/05  13:00:00,28.1125,37799.99615,27.75192774,23.99990619,25.87591696,0,843.6124261,23.99990619,0.008809251,46.03510395,0,0,0,1313.795143,4729662.513,1132.28784,4076236.223,0,0,915433.6117
s-singletint,south,existing, 05/05  14:00:00,27.6125,37799.99615,27.60163506,23.99990103,25.80076805,0,796.4216156,23.99990103,0.008629528,45.10879899,0,0,0,1234.632857,4444678.287,1080.921225,3891316.41,0,0,915433.6117
s-singletint,south,existing, 05/05  15:00:00,27.8875,37799.99615,27.63840025,23.999879,25.81913962,0,803.2820258,23.999879,0.008555862,44.70061135,0,0,0,1232.822624,4438161.447,1090.185794,3924668.859,0,0,915433.6117
s-singletint,south,existing, 05/05  16:00:00,28.675,37799.99615,27.52969307,23.99985254,25.7647728,0,780.1133739,23.99985254,0.008582843,44.79412426,0,0,0,1207.661979,4347583.125,1073.626705,3865056.138,0,0,915433.6117
s-singletint,south,existing, 05/05  17:00:00,28.525,37799.99615,27.193596,23.99981832,25.59670716,0,698.4648569,23.99981832,0.008629249,45.01591114,0,0,0,1117.677876,4023640.355,990.6978969,3566512.429,0,0,915433.6117
s-singletint,south,existing, 05/05  18:00:00,27.9875,37799.99615,26.85577433,23.99980209,25.42778821,0,634.239124,23.99980209,0.008685685,45.30631228,0,0,0,1049.308522,3777510.678,921.9499639,3319019.87,0,0,915433.6117
s-singletint,south,existing, 05/05  19:00:00,26.425,90449.9908,26.32045463,23.99982358,25.16013911,0,503.5571763,23.99982358,0.00874722,45.65184635,0,0,0,899.6902312,3238884.832,778.1679244,2801404.528,0,0,915433.6117
s-singletint,south,existing, 05/05  20:00:00,24.1625,120149.9878,25.77490332,23.99981383,24.88735858,0,390.8025426,23.99981383,0.008867525,46.28853711,0,0,0,765.9151025,2757294.369,646.4439066,2327198.064,0,0,915433.6117
s-singletint,south,existing, 05/05  21:00:00,22.3,134999.9863,25.43568947,23.99980897,24.71774922,0,335.6642998,23.99980897,0.00901292,47.06663711,0,0,0,699.7433582,2519076.09,575.6591896,2072373.083,0,0,915433.6117
s-singletint,south,existing, 05/05  22:00:00,21.325,120149.9878,25.19117012,23.99981669,24.5954934,0,293.0253472,23.99981669,0.009152806,47.83510677,0,0,0,650.0119977,2340043.192,524.832138,1889395.697,0,0,915433.6117
s-singletint,south,existing, 05/05  23:00:00,20.4125,90449.9908,24.91961625,23.99982291,24.45971958,0,206.0906163,23.99982291,0.009316285,48.69534294,0,0,0,542.6595642,1953574.431,430.2555074,1548919.827,0,0,915433.6117
s-singletint,south,existing, 05/05  24:00:00,19.625,44549.99547,24.65639498,23.99984137,24.32811817,0,137.6010364,23.99984137,0.009494032,49.57882415,0,0,0,456.4090796,1643072.687,355.171497,1278617.389,0,0,915433.6117
s-singletint,south,existing, 05/06  01:00:00,19.0875,35099.99643,24.44752744,23.99986607,24.22369676,0,98.76912086,23.99986607,0.009667311,50.48275008,0,0,0,408.0299432,1468907.795,311.8503936,1122661.417,0,0,915433.6117
s-singletint,south,existing, 05/06  02:00:00,18.525,35099.99643,24.26173622,23.99988567,24.13081095,0,66.53733056,23.99988567,0.009821231,51.26081757,0,0,0,365.5068747,1315824.749,274.9122775,989684.1989,0,0,915433.6117
s-singletint,south,existing, 05/06  03:00:00,17.9875,14849.99849,24.08744816,23.99990076,24.04367446,0,38.32896565,23.99990076,0.009974233,52.02698708,0,0,0,327.0974394,1177550.782,242.2183089,871985.912,0,0,915433.6117
s-singletint,south,existing, 05/06  04:00:00,17.8,14849.99849,23.94428397,23.99991746,23.97210072,0,19.03661375,23.99991746,0.010106716,52.70693319,0,0,0,302.6974951,1089710.982,221.3697166,796930.9798,0,0,915433.6117
s-singletint,south,existing, 05/06  05:00:00,17.8,14849.99849,23.82605595,23.99992572,23.91299083,0,6.590672924,23.99992572,0.010231946,53.38335327,0,0,0,288.9980669,1040393.041,208.925356,752131.2817,0,0,915433.6117
s-singletint,south,existing, 05/06  06:00:00,17.1125,14849.99849,23.68208772,23.99993856,23.84101314,10.95897078,0,23.99993856,0.010343729,53.9431931,0,0,0,260.0614603,936221.2571,185.6473208,668330.355,0,0,915433.6117
s-singletint,south,existing, 05/06  07:00:00,18.075,55349.99437,23.9028815,23.99997196,23.95142673,0.292740372,22.66406603,23.99997196,0.010389011,54.18915704,0,0,0,318.6390918,1147100.73,227.0055742,817220.067,0,0,915433.6117
s-singletint,south,existing, 05/06  08:00:00,20.65,55349.99437,24.4783143,24.00001769,24.23916599,0,135.4087795,24.00001769,0.010296775,53.77020894,0,0,0,499.5299207,1798307.714,361.5569677,1301605.084,0,0,915433.6117
s-singletint,south,existing, 05/06  09:00:00,23.075,75599.99231,25.28237785,24.00003358,24.64120572,0,307.6629982,24.00003358,0.010045724,52.5331242,0,0,0,742.4800797,2672928.287,554.1034667,1994772.48,0,0,915433.6117
s-singletint,south,existing, 05/06  10:00:00,24.5875,75599.99231,26.06174725,24.00001803,25.03088264,0,439.3937318,24.00001803,0.009679951,50.63713356,0,0,0,899.4039683,3237854.286,698.4978965,2514592.427,0,0,915433.6117
s-singletint,south,existing, 05/06  11:00:00,25.375,55349.99437,26.7448036,23.99999049,25.37239704,0,574.026532,23.99999049,0.009297487,48.61662631,0,0,0,1038.482915,3738538.495,839.7073159,3022946.337,0,0,915433.6117
s-singletint,south,existing, 05/06  12:00:00,26.6,44549.99547,27.37174264,23.99992843,25.68583553,0,742.2283453,23.99992843,0.008956857,46.81337683,0,0,0,1209.731202,4355032.326,1018.18284,3665458.224,0,0,915433.6117
s-singletint,south,existing, 05/06  13:00:00,27.575,44549.99547,27.8798912,23.9998709,25.93988105,0,887.0763091,23.9998709,0.008706435,45.50532426,0,0,0,1349.81354,4859328.746,1171.206135,4216342.084,0,0,915433.6117
s-singletint,south,existing, 05/06  14:00:00,28.4875,44549.99547,28.16868124,23.99983006,26.08425565,0,970.7813501,23.99983006,0.008544806,44.6721342,0,0,0,1422.854886,5122277.591,1262.634414,4545483.889,0,0,915433.6117
s-singletint,south,existing, 05/06  15:00:00,28.9,44549.99547,28.12953282,23.99981675,26.06467479,0,957.6426782,23.99981675,0.008491385,44.3684694,0,0,0,1398.333729,5034001.423,1252.986091,4510749.928,0,0,915433.6117
s-singletint,south,existing, 05/06  16:00:00,29.2125,44549.99547,27.83467681,23.99982523,25.91725102,0,871.1070862,23.99982523,0.008480291,44.26617545,0,0,0,1297.217816,4669984.138,1169.08661,4208711.796,0,0,915433.6117
s-singletint,south,existing, 05/06  17:00:00,29.0875,44549.99547,27.35312372,23.99984545,25.67648459,0,735.1922799,23.99984545,0.008514023,44.42286569,0,0,0,1147.728939,4131824.181,1032.118589,3715626.919,0,0,915433.6117
s-singletint,south,existing, 05/06  18:00:00,28.525,44549.99547,26.90480655,23.99983228,25.45231941,0,638.6951812,23.99983228,0.008575937,44.74154612,0,0,0,1043.612583,3757005.298,930.9037468,3351253.488,0,0,915433.6117
s-singletint,south,existing, 05/06  19:00:00,26.925,114749.9883,26.37725241,23.99982534,25.18853888,0,516.715518,23.99982534,0.008656406,45.15561512,0,0,0,907.874072,3268346.659,795.506866,2863824.718,0,0,915433.6117
s-singletint,south,existing, 05/06  20:00:00,25.0375,134999.9863,25.9278446,23.99978431,24.96381445,0,431.7448683,23.99978431,0.008794078,45.86385848,0,0,0,811.3982708,2921033.775,694.7240853,2501006.707,0,0,915433.6117
s-singletint,south,existing, 05/06  21:00:00,24.0875,134999.9863,25.67341466,23.99974894,24.8365818,0,394.6651343,23.99974894,0.008951474,46.70295126,0,0,0,775.3997913,2791439.249,649.661848,2338782.653,0,0,915433.6117
s-singletint,south,existing, 05/06  22:00:00,22.8375,134999.9863,25.42778324,23.99979734,24.71379029,0,338.1553458,23.99979734,0.00905019,47.25849323,0,0,0,708.3611205,2550100.034,582.65883,2097571.788,0,0,915433.6117
s-singletint,south,existing, 05/06  23:00:00,21.5125,114749.9883,25.12908149,23.99984262,24.56446205,0,239.9246406,23.99984262,0.009157867,47.8306599,0,0,0,585.0276474,2106099.531,473.3256343,1703972.283,0,0,915433.6117
s-singletint,south,existing, 05/06  24:00:00,20.7875,55349.99437,24.8633834,23.99986742,24.43162541,0,169.4411562,23.99986742,0.009289834,48.50970076,0,0,0,497.7782022,1792001.528,396.7758556,1428393.08,0,0,915433.6117
s-singletint,south,existing, 05/07  01:00:00,20.6,35099.99643,24.67970242,23.99987968,24.33979105,0,145.1463147,23.99987968,0.009420334,49.18094364,0,0,0,470.690741,1694486.668,370.9304353,1335349.567,0,0,915433.6117
s-singletint,south,existing, 05/07  02:00:00,19.5375,35099.99643,24.46675498,23.99988369,24.23331933,0,105.0512815,23.99988369,0.009541413,49.80349918,0,0,0,415.0832243,1494299.608,321.9438125,1158997.725,0,0,915433.6117
s-singletint,south,existing, 05/07  03:00:00,18.2125,14849.99849,24.21305496,23.99990635,24.10648066,0,57.42304618,23.99990635,0.009664032,50.40160232,0,0,0,345.1094817,1242394.134,263.2630426,947746.9534,0,0,915433.6117
s-singletint,south,existing, 05/07  04:00:00,17.8,14849.99849,24.02604401,23.99993842,24.01299121,0,27.89464114,23.99993842,0.009751846,50.83307278,0,0,0,304.6909703,1096887.493,230.3347328,829205.0382,0,0,915433.6117
s-singletint,south,existing, 05/07  05:00:00,17.1125,14849.99849,23.83685031,23.99995197,23.91840114,3.822372338,4.276631827,23.99995197,0.009829487,51.23144921,0,0,0,263.3275911,947979.3281,197.1659949,709797.5815,0,0,915433.6117
s-singletint,south,existing, 05/07  06:00:00,16.7,14849.99849,23.68151162,23.9999622,23.84073691,17.33683602,0,23.9999622,0.009915534,51.70573931,0,0,0,237.3427709,854433.9754,175.9547348,633437.0452,0,0,915433.6117
s-singletint,south,existing, 05/07  07:00:00,18.075,55349.99437,23.90988403,24.00000728,23.95494566,0.393893596,21.62507635,24.00000728,0.009908708,51.69023382,0,0,0,303.1882013,1091477.525,226.0194505,813670.022,0,0,915433.6117
s-singletint,south,existing, 05/07  08:00:00,20.275,55349.99437,24.45533523,24.00005789,24.22769656,0,130.8199495,24.00005789,0.009739422,50.85274014,0,0,0,464.2185902,1671186.925,353.9526017,1274229.366,0,0,915433.6117
s-singletint,south,existing, 05/07  09:00:00,22.85,75599.99231,25.14791999,24.00004935,24.57398467,0,282.4267721,24.00004935,0.009469492,49.48342352,0,0,0,666.8725919,2400741.331,527.036327,1897330.777,0,0,915433.6117
s-singletint,south,existing, 05/07  10:00:00,24.5875,75599.99231,25.80009858,24.0000042,24.90005139,0,380.2678943,24.0000042,0.009206715,48.13044388,0,0,0,783.504573,2820616.463,639.4120541,2301883.395,0,0,915433.6117
s-singletint,south,existing, 05/07  11:00:00,25.6875,55349.99437,26.51712804,23.99995436,25.2585412,0,517.0615461,23.99995436,0.009024167,47.18993554,0,0,0,941.7030648,3390131.033,785.4463671,2827606.922,0,0,915433.6117
s-singletint,south,existing, 05/07  12:00:00,26.7875,44549.99547,27.24394119,23.99989682,25.621919,0,707.8495288,23.99989682,0.008880141,46.41812998,0,0,0,1159.668364,4174806.109,985.4709869,3547695.553,0,0,915433.6117
s-singletint,south,existing, 05/07  13:00:00,27.575,44549.99547,27.70483612,23.99984856,25.85234234,0,836.5572077,23.99984856,0.008765599,45.81034398,0,0,0,1299.083403,4676700.252,1120.825697,4034972.509,0,0,915433.6117
s-singletint,south,existing, 05/07  14:00:00,28.1125,44549.99547,27.95353434,23.99982322,25.97667878,0,907.5499804,23.99982322,0.008684598,45.3641187,0,0,0,1370.203787,4932733.635,1196.328408,4306782.269,0,0,915433.6117
s-singletint,south,existing, 05/07  15:00:00,28.675,44549.99547,27.88262024,23.99981366,25.94121695,0,884.2974953,23.99981366,0.008651737,45.14885655,0,0,0,1336.872447,4812740.81,1177.860533,4240297.918,0,0,915433.6117
s-singletint,south,existing, 05/07  16:00:00,28.9,44549.99547,27.72284214,23.99981648,25.86132931,0,837.4584315,23.99981648,0.008677916,45.2374851,0,0,0,1284.809383,4625313.779,1132.916254,4078498.515,0,0,915433.6117
s-singletint,south,existing, 05/07  17:00:00,28.9,44549.99547,27.37386412,23.99983067,25.68684739,0,740.4291065,23.99983067,0.008713978,45.4054886,0,0,0,1176.916939,4236900.981,1035.889533,3729202.32,0,0,915433.6117
s-singletint,south,existing, 05/07  18:00:00,28.525,44549.99547,26.94242004,23.99981252,25.47111628,0,648.9140405,23.99981252,0.008800889,45.85208107,0,0,0,1078.981048,3884331.771,941.2318949,3388434.822,0,0,915433.6117
s-singletint,south,existing, 05/07  19:00:00,27.3,114749.9883,26.45750306,23.99980309,25.22865307,0,535.9932746,23.99980309,0.008908067,46.40260906,0,0,0,954.4161375,3435898.095,818.0127896,2944846.043,0,0,915433.6117
s-singletint,south,existing, 05/07  20:00:00,26.325,134999.9863,26.06602034,23.99976607,25.03289321,0,461.207896,23.99976607,0.009063316,47.22993414,0,0,0,874.1011388,3146764.1,735.0289995,2646104.398,0,0,915433.6117
s-singletint,south,existing, 05/07  21:00:00,25.7875,134999.9863,25.87113617,23.9997371,24.93543663,0,433.3631308,23.9997371,0.009205532,47.97857178,0,0,0,850.3487806,3061255.61,702.6458168,2529524.941,0,0,915433.6117
s-singletint,south,existing, 05/07  22:00:00,25.6,134999.9863,25.73530674,23.99977433,24.86754054,0,396.7194756,23.99977433,0.009297626,48.4822573,0,0,0,813.3074191,2927906.709,664.4332049,2391959.537,0,0,915433.6117
s-singletint,south,existing, 05/07  23:00:00,24.85,114749.9883,25.52198224,23.9998025,24.76089237,0,316.1917729,23.9998025,0.009424378,49.18327299,0,0,0,718.5697151,2586850.975,577.6240744,2079446.668,0,0,915433.6117
s-singletint,south,existing, 05/07  24:00:00,23.7125,55349.99437,25.27016032,23.99981489,24.6349876,0,249.9378922,23.99981489,0.009597608,50.06066994,0,0,0,638.0759805,2297073.53,501.7979172,1806472.502,0,0,915433.6117
s-singletint,south,existing, 05/08  01:00:00,23.3,29699.99698,25.09181753,23.99982976,24.54582364,0,226.086958,23.99982976,0.009759851,50.80967571,0,0,0,612.2806145,2204210.212,474.4708968,1708095.229,0,0,915433.6117
s-singletint,south,existing, 05/08  02:00:00,22.6125,22949.99767,24.8982625,23.99985878,24.44906064,0,190.0921283,23.99985878,0.00985093,51.20463021,0,0,0,564.1411955,2030908.304,432.7058634,1557741.108,0,0,915433.6117
s-singletint,south,existing, 05/08  03:00:00,21.8875,14849.99849,24.70148673,23.9998803,24.35068351,0,153.0276423,23.9998803,0.00991809,51.56138105,0,0,0,512.8481496,1846253.339,389.561763,1402422.347,0,0,915433.6117
s-singletint,south,existing, 05/08  04:00:00,21.7,14849.99849,24.57974123,23.99987379,24.28980751,0,131.7110707,23.99987379,0.010031939,52.19706064,0,0,0,488.5915936,1758929.737,366.6603716,1319977.338,0,0,915433.6117
s-singletint,south,existing, 05/08  05:00:00,21.7,14849.99849,24.49997285,23.99986487,24.24991886,0,119.2581373,23.99986487,0.010177367,52.9617471,0,0,0,478.5151186,1722654.427,354.1921993,1275091.918,0,0,915433.6117
s-singletint,south,existing, 05/08  06:00:00,21.7,29699.99698,24.44422683,23.99986752,24.22204718,0,111.1112471,23.99986752,0.01033015,53.74381906,0,0,0,474.1968114,1707108.521,346.0369104,1245732.877,0,0,915433.6117
s-singletint,south,existing, 05/08  07:00:00,22.0125,59399.99396,24.63622626,23.99990487,24.31806556,0,174.942373,23.99990487,0.010378655,54.02627413,0,0,0,569.3361714,2049610.217,412.4726687,1484901.607,0,0,915433.6117
s-singletint,south,existing, 05/08  08:00:00,22.575,75599.99231,25.11536206,23.99996618,24.55766412,0,271.1900513,23.99996618,0.010250015,53.3876415,0,0,0,701.7108057,2526158.9,513.421705,1848318.138,0,0,915433.6117
s-singletint,south,existing, 05/08  09:00:00,23.4875,59399.99396,25.4967184,23.99998908,24.74835374,0,299.3077526,23.99998908,0.010057617,52.4014061,0,0,0,733.4150835,2640294.3,549.2263534,1977214.872,0,0,915433.6117
s-singletint,south,existing, 05/08  10:00:00,24.5875,59399.99396,26.05221101,24.00000715,25.02610908,0,409.8698084,24.00000715,0.00979354,51.0467692,0,0,0,868.576653,3126875.951,669.0103901,2408437.404,0,0,915433.6117
s-singletint,south,existing, 05/08  11:00:00,26.0625,37799.99615,26.70259037,23.99999326,25.35129182,0,552.6936234,23.99999326,0.009480976,49.41078645,0,0,0,1031.075243,3711870.876,824.2210159,2967195.657,0,0,915433.6117
s-singletint,south,existing, 05/08  12:00:00,26.7,37799.99615,26.98605867,23.99995069,25.49300468,0,628.2087921,23.99995069,0.009223238,48.06886695,0,0,0,1100.471357,3961696.884,905.1107657,3258398.756,0,0,915433.6117
s-singletint,south,existing, 05/08  13:00:00,26.7,37799.99615,27.12213534,23.99992098,25.56102816,0,663.7429765,23.99992098,0.00904301,47.14313365,0,0,0,1123.933071,4046159.056,940.6645791,3386392.485,0,0,915433.6117
s-singletint,south,existing, 05/08  14:00:00,27.0125,37799.99615,26.89728196,23.99989616,25.44858906,0,606.6988116,23.99989616,0.008973935,46.75845248,0,0,0,1047.478521,3770922.677,886.3170485,3190741.375,0,0,915433.6117
s-singletint,south,existing, 05/08  15:00:00,26.8875,37799.99615,26.52850339,23.9998921,25.26419775,0,509.5954487,23.9998921,0.009014959,46.92128321,0,0,0,933.2636047,3359748.977,788.1780463,2837440.967,0,0,915433.6117
s-singletint,south,existing, 05/08  16:00:00,27.0125,37799.99615,26.60526619,23.9998835,25.30257485,0,530.6501333,23.9998835,0.009059223,47.13037662,0,0,0,962.4585462,3464850.766,810.2856706,2917028.414,0,0,915433.6117
s-singletint,south,existing, 05/08  17:00:00,27.2,37799.99615,26.46432388,23.9998382,25.23208104,0,509.2827805,23.9998382,0.009145744,47.54371616,0,0,0,943.6773152,3397238.335,790.5105181,2845837.865,0,0,915433.6117
s-singletint,south,existing, 05/08  18:00:00,26.8875,37799.99615,26.29607466,23.99981909,25.14794687,0,494.212257,23.99981909,0.009230164,47.95788188,0,0,0,931.7162646,3354178.553,772.7954608,2782063.659,0,0,915433.6117
s-singletint,south,existing, 05/08  19:00:00,26.325,90449.9908,25.93330553,23.99982639,24.96656596,0,411.614599,23.99982639,0.009324192,48.43918717,0,0,0,835.7912387,3008848.459,685.4748958,2467709.625,0,0,915433.6117
s-singletint,south,existing, 05/08  20:00:00,25.7875,120149.9878,25.67672257,23.99980568,24.83826413,0,362.8293724,23.99980568,0.009479403,49.26496014,0,0,0,784.1232807,2822843.81,632.1821394,2275855.702,0,0,915433.6117
s-singletint,south,existing, 05/08  21:00:00,25.225,134999.9863,25.53853002,23.99979595,24.76916298,0,350.7016075,23.99979595,0.00963464,50.11054273,0,0,0,778.2413768,2801668.957,615.3000551,2215080.198,0,0,915433.6117
s-singletint,south,existing, 05/08  22:00:00,24.625,120149.9878,25.41169636,23.99980057,24.70574846,0,334.6379378,23.99980057,0.009750642,50.72389767,0,0,0,762.4769153,2744916.895,594.1714204,2139017.113,0,0,915433.6117
s-singletint,south,existing, 05/08  23:00:00,24.0875,90449.9908,25.23458834,23.99978966,24.617189,0,268.81167,23.99978966,0.009901164,51.46180071,0,0,0,682.2406814,2456066.453,523.8242935,1885767.457,0,0,915433.6117
s-singletint,south,existing, 05/08  24:00:00,23.525,44549.99547,25.05008475,23.99979906,24.5249419,0,218.4358878,23.99979906,0.010077079,52.34156755,0,0,0,621.757353,2238326.471,468.7060448,1687341.761,0,0,915433.6117
s-singletint,south,existing, 05/09  01:00:00,22.9875,29699.99698,24.86885424,23.99982243,24.43433834,0,185.2939236,23.99982243,0.010239205,53.1699577,0,0,0,581.9462422,2095006.472,431.033372,1551720.139,0,0,915433.6117
s-singletint,south,existing, 05/09  02:00:00,22.8,22949.99767,24.74723332,23.99983911,24.37353621,0,163.0806449,23.99983911,0.01039523,53.93231614,0,0,0,557.9969686,2008789.087,407.2392238,1466061.206,0,0,915433.6117
s-singletint,south,existing, 05/09  03:00:00,22.425,14849.99849,24.64967033,23.99985498,24.32476265,0,146.2045862,23.99985498,0.010532038,54.60937322,0,0,0,538.1381823,1937297.456,387.2018005,1393926.482,0,0,915433.6117
s-singletint,south,existing, 05/09  04:00:00,22.2,14849.99849,24.55807479,23.99986964,24.27897222,0,130.7992216,23.99986964,0.010654478,55.23349399,0,0,0,520.5176999,1873863.72,369.9003849,1331641.386,0,0,915433.6117
s-singletint,south,existing, 05/09  05:00:00,22.2,14849.99849,24.4888965,23.99988201,24.24438926,0,119.958179,23.99988201,0.010762558,55.7842231,0,0,0,510.3057082,1837100.55,359.0594488,1292614.016,0,0,915433.6117
s-singletint,south,existing, 05/09  06:00:00,22.2,29699.99698,24.43590359,23.99989393,24.21789876,0,112.2656454,23.99989393,0.010855283,56.29249372,0,0,0,503.9790765,1814324.675,351.3668349,1264920.606,0,0,915433.6117
s-singletint,south,existing, 05/09  07:00:00,22.575,59399.99396,24.52704622,23.9999242,24.26348521,0,159.4261889,23.9999242,0.010865074,56.36383147,0,0,0,577.7120567,2079763.404,401.668804,1446007.695,0,0,915433.6117
s-singletint,south,existing, 05/09  08:00:00,23.1125,75599.99231,24.77194825,23.9999623,24.38595527,0,212.0148982,23.9999623,0.01077444,55.90152721,0,0,0,654.944048,2357798.573,458.7727479,1651581.892,0,0,915433.6117
s-singletint,south,existing, 05/09  09:00:00,23.3,59399.99396,24.99158791,23.99996585,24.49577688,0,200.3238649,23.99996585,0.01070889,55.60260178,0,0,0,635.8711188,2289136.028,448.6743962,1615227.826,0,0,915433.6117
s-singletint,south,existing, 05/09  10:00:00,24.7375,59399.99396,25.65875399,23.99999865,24.82937632,0,322.1540082,23.99999865,0.010551409,54.81940069,0,0,0,811.2618008,2920542.483,582.6163008,2097418.683,0,0,915433.6117
s-singletint,south,existing, 05/09  11:00:00,26.6,37799.99615,26.37572586,24.00001322,25.18786954,0,472.518156,24.00001322,0.010250569,53.31543466,0,0,0,1006.181265,3622252.554,748.6569437,2695164.997,0,0,915433.6117
s-singletint,south,existing, 05/09  12:00:00,28.2625,37799.99615,27.29051462,23.99996368,25.64523915,0,713.139917,23.99996368,0.00983253,51.16237371,0,0,0,1287.444901,4634801.645,1003.264827,3611753.378,0,0,915433.6117
s-singletint,south,existing, 05/09  13:00:00,29.9625,37799.99615,27.82929046,23.99989095,25.9145907,0,867.8932087,23.99989095,0.00947059,49.28855618,0,0,0,1435.723236,5168603.649,1172.334839,4220405.419,0,0,915433.6117
s-singletint,south,existing, 05/09  14:00:00,30.9125,37799.99615,28.08006657,23.99986113,26.03996385,0,943.1091959,23.99986113,0.009170157,47.71749834,0,0,0,1479.533436,5326320.37,1255.463156,4519667.362,0,0,915433.6117
s-singletint,south,existing, 05/09  15:00:00,28.35,37799.99615,27.48659191,23.99986724,25.74322958,0,768.7928488,23.99986724,0.009027813,46.96934901,0,0,0,1249.010676,4496438.432,1059.673659,3814825.173,0,0,915433.6117
s-singletint,south,existing, 05/09  16:00:00,28.3875,37799.99615,27.26466888,23.99989669,25.63228279,0,706.5308578,23.99989669,0.008910461,46.36730783,0,0,0,1158.749048,4171496.574,997.4862961,3590950.666,0,0,915433.6117
s-singletint,south,existing, 05/09  17:00:00,29.0875,37799.99615,27.06403573,23.99991401,25.53197487,0,664.0550635,23.99991401,0.008651976,45.06924321,0,0,0,1079.220371,3885193.337,960.6342561,3458283.322,0,0,915433.6117
s-singletint,south,existing, 05/09  18:00:00,28.2125,37799.99615,26.73674994,23.99992578,25.36833786,0,604.2479919,23.99992578,0.008368662,43.62975488,0,0,0,981.3383267,3532817.976,893.4067444,3216264.28,0,0,915433.6117
s-singletint,south,existing, 05/09  19:00:00,26.425,90449.9908,26.25040794,23.99995648,25.12518221,0,486.6493155,23.99995648,0.008089271,42.21858135,0,0,0,823.5901688,2964924.608,760.959929,2739455.744,0,0,915433.6117
s-singletint,south,existing, 05/09  20:00:00,23.1625,120149.9878,25.63328608,23.99995073,24.8166184,0,361.9784265,23.99995073,0.007905756,41.34115991,0,0,0,662.4238063,2384725.703,609.2600461,2193336.166,0,0,915433.6117
s-singletint,south,existing, 05/09  21:00:00,21.0125,134999.9863,25.25098133,23.99994077,24.62546105,0,295.1529678,23.99994077,0.007778355,40.74017368,0,0,0,572.5050523,2061018.188,524.6151304,1888614.469,0,0,915433.6117
s-singletint,south,existing, 05/09  22:00:00,20.9125,120149.9878,25.0614629,23.99993567,24.53069929,0,265.2948983,23.99993567,0.007688162,40.33999643,0,0,0,535.100331,1926361.191,493.9502207,1778220.794,0,0,915433.6117
s-singletint,south,existing, 05/09  23:00:00,19.35,90449.9908,24.75188597,24.00053655,24.37621126,0,170.3206861,24.00053655,0.007639256,40.14100826,0,0,0,420.2421,1512871.56,385.9543638,1389435.71,0,0,915433.6117
s-singletint,south,existing, 05/09  24:00:00,17.6125,44549.99547,24.40749064,24.00103767,24.20426415,0,84.14837666,24.00103767,0.007649525,40.23381146,0,0,0,314.5476498,1132371.539,285.4380701,1027577.053,0,0,915433.6117
s-singletint,south,existing, 05/10  01:00:00,16.5125,29699.99698,24.12565505,24.00103279,24.06334392,0,31.99556714,24.00103279,0.007660538,40.30631568,0,0,0,248.9150475,896094.171,224.229792,807227.2511,0,0,915433.6117
s-singletint,south,existing, 05/10  02:00:00,16.475,22949.99767,23.92242121,24.00098423,23.96170272,0.694894516,2.732592691,24.00098423,0.007638418,40.19145904,0,0,0,214.9512918,773824.6506,194.0093585,698433.6907,0,0,915433.6117
s-singletint,south,existing, 05/10  03:00:00,16.0125,14849.99849,23.71277368,24.00094634,23.85686001,25.86119669,0,24.00094634,0.007607215,40.02935189,0,0,0,179.7656438,647156.3178,162.3109222,584319.32,0,0,915433.6117
s-singletint,south,existing, 05/10  04:00:00,14.5375,14849.99849,23.42185141,24.00082809,23.71133975,66.02029567,0,24.00082809,0.007591107,39.9711438,0,0,0,122.6184257,441426.3324,109.9476808,395811.6508,0,0,915433.6117
s-singletint,south,existing, 05/10  05:00:00,12.8375,14849.99849,23.10976762,24.01124337,23.5605055,116.7396447,0,24.01124337,0.007612963,40.07491489,0,0,0,47.18218491,169855.8657,41.90860453,150870.9763,0,0,915433.6117
s-singletint,south,existing, 05/10  06:00:00,11.8875,29699.99698,22.89252708,24.03543318,23.46398013,156.470371,0,24.03543318,0.007665164,40.28795149,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 05/10  07:00:00,13.075,59399.99396,23.09231861,24.00221141,23.54726501,78.05618237,0,24.00221141,0.007671889,40.42876077,0,0,0,97.56164072,351221.9066,86.08374085,309901.4671,0,0,915433.6117
s-singletint,south,existing, 05/10  08:00:00,15.275,75599.99231,23.56196434,24.0011904,23.78157737,3.690603074,16.24527336,24.0011904,0.007589531,40.04277478,0,0,0,216.9797696,781127.1705,194.5374801,700334.9283,0,0,915433.6117
s-singletint,south,existing, 05/10  09:00:00,17.85,59399.99396,24.08507403,24.00115382,24.04311392,0,43.47689649,24.00115382,0.007486495,39.52069974,0,0,0,268.7166859,967380.0691,246.7882531,888437.7113,0,0,915433.6117
s-singletint,south,existing, 05/10  10:00:00,19.9625,59399.99396,24.69444167,24.00101648,24.34772908,0,137.9171317,24.00101648,0.007376991,38.94972754,0,0,0,382.4610477,1376859.772,358.7210962,1291395.946,0,0,915433.6117
s-singletint,south,existing, 05/10  11:00:00,21.2875,37799.99615,25.40277548,24.00086242,24.70181895,0,253.4244597,24.00086242,0.007268561,38.38419919,0,0,0,508.2567106,1829724.158,485.2053065,1746739.103,0,0,915433.6117
s-singletint,south,existing, 05/10  12:00:00,22.7,37799.99615,26.122447,24.00065896,25.06155298,0,417.3444617,24.00065896,0.007191692,37.9833755,0,0,0,681.0319094,2451714.874,660.8372158,2379013.977,0,0,915433.6117
s-singletint,south,existing, 05/10  13:00:00,23.9875,37799.99615,26.69931342,24.00039503,25.34985422,0,564.6102795,24.00039503,0.007145382,37.71839145,0,0,0,832.4006232,2996642.243,818.7891623,2947640.984,0,0,915433.6117
s-singletint,south,existing, 05/10  14:00:00,25.15,37799.99615,27.00648309,24.00015582,25.50331945,0,645.4305692,24.00015582,0.007136494,37.63454628,0,0,0,914.8493067,3293457.504,909.2517546,3273306.316,0,0,915433.6117
s-singletint,south,existing, 05/10  15:00:00,25.9125,37799.99615,27.01026788,23.99998172,25.5051248,0,643.4314137,23.99998172,0.007136342,37.5961384,0,0,0,913.7682183,3289565.586,913.5721032,3288859.572,0,0,915433.6117
s-singletint,south,existing, 05/10  16:00:00,26.1,37799.99615,26.74690525,23.99994755,25.3734264,0,576.3111761,23.99994755,0.007147116,37.63806287,0,0,0,847.9812172,3052732.382,847.9812172,3052732.382,0,0,915433.6117
s-singletint,south,existing, 05/10  17:00:00,26.1,37799.99615,26.43040172,23.99991778,25.21515975,0,504.273286,23.99991778,0.007156806,37.66475008,0,0,0,775.9342271,2793363.218,775.9342271,2793363.218,0,0,915433.6117
s-singletint,south,existing, 05/10  18:00:00,25.4125,37799.99615,26.11856589,23.99995433,25.05926011,0,454.4884235,23.99995433,0.00717578,37.74907125,0,0,0,723.3342663,2604003.359,720.4423908,2593592.607,0,0,915433.6117
s-singletint,south,existing, 05/10  19:00:00,23.9375,90449.9908,25.6854946,24.00014454,24.84281957,0,362.0615063,24.00014454,0.007168722,37.7119295,0,0,0,624.6242652,2248647.355,615.7897685,2216843.167,0,0,915433.6117
s-singletint,south,existing, 05/10  20:00:00,21.6125,120149.9878,25.1782247,24.00035663,24.58929067,0,265.3045808,24.00035663,0.007168891,37.71233061,0,0,0,514.659555,1852774.398,499.7754864,1799191.751,0,0,915433.6117
s-singletint,south,existing, 05/10  21:00:00,18.1625,134999.9863,24.74454981,24.00063012,24.37258997,0,186.3370455,24.00063012,0.007190613,37.8486142,0,0,0,414.0530686,1490591.047,392.1847157,1411864.977,0,0,915433.6117
s-singletint,south,existing, 05/10  22:00:00,16.0125,120149.9878,24.39182562,24.0008039,24.19631476,0,120.6990458,24.0008039,0.007242285,38.13150957,0,0,0,331.889982,1194803.935,308.7368788,1111452.764,0,0,915433.6117
s-singletint,south,existing, 05/10  23:00:00,14.1625,90449.9908,24.0111848,24.00073924,24.00596202,3.256714135,19.01272037,24.00073924,0.007322151,38.54726406,0,0,0,205.8757264,741152.6149,188.4681983,678485.514,0,0,915433.6117
s-singletint,south,existing, 05/10  24:00:00,12.3,44549.99547,23.61395399,24.00056152,23.80725776,66.77110614,0,24.00056152,0.00744453,39.18432118,0,0,0,100.8567662,363084.3583,90.491946,325771.0056,0,0,915433.6117
s-singletint,south,existing, 05/11  01:00:00,12.3875,29699.99698,23.38107194,24.00050274,23.69078734,85.7249749,0,24.00050274,0.007553272,39.74996619,0,0,0,81.37589603,292953.2257,72.32631271,260374.7258,0,0,915433.6117
s-singletint,south,existing, 05/11  02:00:00,12.1125,22949.99767,23.15290738,24.01156672,23.58223705,114.8151851,0,24.01156672,0.007592319,39.90122156,0,0,0,42.57907895,153284.6842,37.73215559,135835.7601,0,0,915433.6117
s-singletint,south,existing, 05/11  03:00:00,10.6375,14849.99849,22.85274475,23.96461439,23.40867957,157.6936486,0,23.96461439,0.007620667,40.14697454,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 05/11  04:00:00,10,14849.99849,22.57736805,23.68736983,23.13236894,160.3628214,0,23.68736983,0.007654634,41.00158965,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 05/11  05:00:00,9.3125,14849.99849,22.28601645,23.39854544,22.84228095,162.4063761,0,23.39854544,0.007660878,41.78226435,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 05/11  06:00:00,8.9,29699.99698,22.00935157,23.07533799,22.54234478,157.1539191,0,23.07533799,0.007666142,42.67770392,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 05/11  07:00:00,11.3375,59399.99396,22.29587171,23.30984362,22.80285767,101.4838969,0,23.30984362,0.007637888,41.9423195,0,0,0,13.48756752,48555.24307,11.59851246,41754.64484,0,0,915433.6117
s-singletint,south,existing, 05/11  08:00:00,15.2375,75599.99231,23.02041082,23.84937591,23.43489337,33.42696865,2.231075697,23.84937591,0.007580631,40.29809319,0,0,0,137.8174418,496142.7903,123.399191,444237.0876,0,0,915433.6117
s-singletint,south,existing, 05/11  09:00:00,19.1375,59399.99396,23.79585026,23.98247078,23.88916052,3.391322981,29.29336976,23.98247078,0.007492706,39.51779252,0,0,0,255.1730331,918622.919,236.5310363,851511.7306,0,0,915433.6117
s-singletint,south,existing, 05/11  10:00:00,21.2875,59399.99396,24.57006971,23.99833191,24.28420081,0,121.252422,23.99833191,0.007316687,38.56336769,0,0,0,370.0904388,1332325.58,352.5877355,1269315.848,0,0,915433.6117
s-singletint,south,existing, 05/11  11:00:00,22.7,37799.99615,25.38201207,24.00033503,24.69117355,0,251.8034813,24.00033503,0.007197028,37.9353387,0,0,0,509.5150637,1834254.229,495.2577856,1782928.028,0,0,915433.6117
s-singletint,south,existing, 05/11  12:00:00,23.3,37799.99615,26.1689929,24.00038515,25.08468903,0,430.5997026,24.00038515,0.007138569,37.60684708,0,0,0,692.2177874,2491984.035,679.0628688,2444626.328,0,0,915433.6117
s-singletint,south,existing, 05/11  13:00:00,24.3625,37799.99615,26.77987025,24.00023419,25.39005222,0,586.4905228,24.00023419,0.007126848,37.53189269,0,0,0,852.4224837,3068720.941,843.7927524,3037653.909,0,0,915433.6117
s-singletint,south,existing, 05/11  14:00:00,25.6875,37799.99615,27.13472345,24.00006675,25.5673951,0,680.3213879,24.00006675,0.007176951,37.76920823,0,0,0,952.9056454,3430460.323,948.6310098,3415071.635,0,0,915433.6117
s-singletint,south,existing, 05/11  15:00:00,26.7875,37799.99615,27.16603502,23.99999076,25.58301289,0,685.8241157,23.99999076,0.007251067,38.11631002,0,0,0,965.4728248,3475702.169,963.2786423,3467803.112,0,0,915433.6117
s-singletint,south,existing, 05/11  16:00:00,27.2,37799.99615,26.92545872,24.00003365,25.46274618,0,623.150476,24.00003365,0.007345443,38.56741923,0,0,0,910.0971528,3276349.75,904.0172983,3254462.274,0,0,915433.6117
s-singletint,south,existing, 05/11  17:00:00,26.8875,37799.99615,26.60323885,24.00018905,25.30171395,0,547.4801012,24.00018905,0.007449289,39.06619283,0,0,0,839.9609246,3023859.329,825.7397603,2972663.137,0,0,915433.6117
s-singletint,south,existing, 05/11  18:00:00,26.325,37799.99615,26.29326687,24.00043054,25.14684871,0,495.4499367,24.00043054,0.007547119,39.55750203,0,0,0,792.7770394,2853997.342,769.0333648,2768520.113,0,0,915433.6117
s-singletint,south,existing, 05/11  19:00:00,25.0375,90449.9908,25.86135777,24.0007348,24.93104629,0,397.9611526,24.0007348,0.007644806,40.06257048,0,0,0,693.9306625,2498150.385,660.8448549,2379041.478,0,0,915433.6117
s-singletint,south,existing, 05/11  20:00:00,23.7125,120149.9878,25.42078689,24.00010992,24.7104484,0,316.0275005,24.00010992,0.007793258,40.85840977,0,0,0,609.9734473,2195904.41,567.9853842,2044747.383,0,0,915433.6117
s-singletint,south,existing, 05/11  21:00:00,22.6125,134999.9863,25.18721916,23.99984615,24.59353266,0,284.6680784,23.99984615,0.007972123,41.80077424,0,0,0,580.3838151,2089381.734,527.3828095,1898578.114,0,0,915433.6117
s-singletint,south,existing, 05/11  22:00:00,21.5125,120149.9878,24.97528603,23.99983102,24.48755852,0,251.0986394,23.99983102,0.008146776,42.73188072,0,0,0,545.7062912,1964542.648,484.6228711,1744642.336,0,0,915433.6117
s-singletint,south,existing, 05/11  23:00:00,20.4125,90449.9908,24.71147584,23.99984671,24.35566128,0,167.4582846,23.99984671,0.008300855,43.54586162,0,0,0,449.9871,1619953.56,391.8133453,1410528.043,0,0,915433.6117
s-singletint,south,existing, 05/11  24:00:00,19.3125,44549.99547,24.44495361,23.99987416,24.22241388,0,99.99803625,23.99987416,0.008446651,44.30038762,0,0,0,368.8877358,1327995.849,315.1976148,1134711.413,0,0,915433.6117
s-singletint,south,existing, 05/12  01:00:00,18.525,29699.99698,24.22317443,23.99990032,24.11153738,0,60.1856186,23.99990032,0.008571572,44.91807501,0,0,0,319.3348341,1149605.403,268.8310458,967791.765,0,0,915433.6117
s-singletint,south,existing, 05/12  02:00:00,17.9875,22949.99767,24.03950767,23.99991376,24.01971071,0,31.03646703,23.99991376,0.008695893,45.5432716,0,0,0,283.167235,1019402.046,235.2039214,846734.117,0,0,915433.6117
s-singletint,south,existing, 05/12  03:00:00,17.1125,14849.99849,23.82962199,23.99992179,23.91477189,4.76459217,3.9308357,23.99992179,0.008822379,46.1964305,0,0,0,239.6833948,862860.2212,196.0381898,705737.4834,0,0,915433.6117
