Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 05/12  04:00:00,16.7,14849.99849,23.64713141,23.9999261,23.82352876,21.27921098,0,23.9999261,0.008956919,46.89090803,0,0,0,213.4493087,768417.5114,172.1522913,619748.2485,0,0,915433.6117
s-singletint,south,existing, 05/12  05:00:00,16.325,14849.99849,23.48788411,23.99993705,23.74391058,36.39532839,0,23.99993705,0.009083998,47.54657706,0,0,0,193.2944789,695860.1242,153.910991,554079.5677,0,0,915433.6117
s-singletint,south,existing, 05/12  06:00:00,16.1,29699.99698,23.37371553,23.99995362,23.68683457,48.44412676,0,23.99995362,0.009206965,48.2113555,0,0,0,178.0054232,640819.5237,139.9884859,503958.5493,0,0,915433.6117
s-singletint,south,existing, 05/12  07:00:00,17.1625,59399.99396,23.65403336,23.9999835,23.82700843,0,24.53266978,23.9999835,0.009244042,48.420934,0,0,0,282.2312708,1016032.575,221.7969744,798469.1079,0,0,915433.6117
s-singletint,south,existing, 05/12  08:00:00,19.8625,75599.99231,24.27825382,24.00000236,24.13912809,0,127.9029304,24.00000236,0.009172196,48.05001011,0,0,0,434.5594358,1564413.969,347.6127686,1251405.967,0,0,915433.6117
s-singletint,south,existing, 05/12  09:00:00,21.7875,59399.99396,24.86230977,23.99997662,24.4311432,0,179.0132975,23.99997662,0.009125884,47.8109821,0,0,0,511.5482461,1841573.686,414.7686873,1493167.274,0,0,915433.6117
s-singletint,south,existing, 05/12  10:00:00,23.2625,59399.99396,25.4843787,23.99997398,24.74217634,0,286.2107544,23.99997398,0.009068502,47.51467442,0,0,0,651.6910245,2346087.688,534.2902955,1923445.064,0,0,915433.6117
s-singletint,south,existing, 05/12  11:00:00,25.65,37799.99615,26.27729632,23.99996653,25.13863143,0,450.9401473,23.99996653,0.008970022,46.97631602,0,0,0,857.7813943,3088013.019,719.0365199,2588531.472,0,0,915433.6117
s-singletint,south,existing, 05/12  12:00:00,26.0125,37799.99615,26.61534802,23.99993895,25.30764348,0,536.3941675,23.99993895,0.008882875,46.50870314,0,0,0,954.7139614,3436970.261,807.5362725,2907130.581,0,0,915433.6117
s-singletint,south,existing, 05/12  13:00:00,26.2875,37799.99615,26.8250124,23.9999186,25.4124655,0,585.0961917,23.9999186,0.008824865,46.18000952,0,0,0,1007.59153,3627329.51,858.5691675,3090849.003,0,0,915433.6117
s-singletint,south,existing, 05/12  14:00:00,27.7,37799.99615,27.38725683,23.99989085,25.69357384,0,733.5699858,23.99989085,0.008777875,45.92011642,0,0,0,1180.847583,4251051.297,1018.928546,3668142.764,0,0,915433.6117
s-singletint,south,existing, 05/12  15:00:00,27.9875,37799.99615,27.53596901,23.99987714,25.76792307,0,776.8504481,23.99987714,0.00873378,45.66369756,0,0,0,1225.916988,4413301.157,1064.613883,3832609.98,0,0,915433.6117
s-singletint,south,existing, 05/12  16:00:00,28.1125,37799.99615,27.49124909,23.99985141,25.74555025,0,769.4752347,23.99985141,0.008715487,45.52312593,0,0,0,1213.332122,4367995.638,1058.320149,3809952.537,0,0,915433.6117
s-singletint,south,existing, 05/12  17:00:00,28.3,37799.99615,27.16873422,23.9997984,25.58426631,0,693.2397564,23.9997984,0.00879752,45.89900456,0,0,0,1131.593984,4073738.344,983.6965553,3541307.599,0,0,915433.6117
s-singletint,south,existing, 05/12  18:00:00,27.9875,37799.99615,26.79835115,23.99978637,25.39906876,0,620.3388029,23.99978637,0.008892242,46.36860889,0,0,0,1055.395797,3799424.871,908.1357752,3269288.791,0,0,915433.6117
s-singletint,south,existing, 05/12  19:00:00,27.1125,90449.9908,26.35240674,23.9998101,25.17610842,0,510.1007168,23.9998101,0.008972355,46.78035097,0,0,0,930.0324485,3348116.815,790.5379582,2845936.649,0,0,915433.6117
s-singletint,south,existing, 05/12  20:00:00,26.0125,120149.9878,25.9256921,23.9997995,24.9627458,0,418.5585102,23.9997995,0.009105469,47.49466446,0,0,0,826.4914689,2975369.288,689.7651923,2483154.692,0,0,915433.6117
s-singletint,south,existing, 05/12  21:00:00,24.5375,134999.9863,25.64161574,23.99979983,24.82070779,0,375.1781066,23.99979983,0.009234102,48.20479234,0,0,0,776.762841,2796346.228,633.9616802,2282262.049,0,0,915433.6117
s-singletint,south,existing, 05/12  22:00:00,23.2125,120149.9878,25.38714386,23.99981844,24.69348115,0,334.7289381,23.99981844,0.009314991,48.63927445,0,0,0,724.3935762,2607816.874,582.3706238,2096534.246,0,0,915433.6117
s-singletint,south,existing, 05/12  23:00:00,22.1125,90449.9908,25.11215933,23.99982253,24.55599093,0,247.6056031,23.99982253,0.009422058,49.22127219,0,0,0,613.4548041,2208437.295,486.02302,1749682.872,0,0,915433.6117
s-singletint,south,existing, 05/12  24:00:00,21.325,44549.99547,24.87535587,23.9998329,24.43759439,0,183.8808095,23.9998329,0.009569193,49.96542331,0,0,0,533.4833748,1920540.149,415.6910754,1496487.871,0,0,915433.6117
s-singletint,south,existing, 05/13  01:00:00,21.1,35099.99643,24.73050536,23.99984071,24.36517304,0,156.751428,23.99984071,0.009733683,50.79174914,0,0,0,504.1269617,1814857.062,386.6622207,1391983.995,0,0,915433.6117
s-singletint,south,existing, 05/13  02:00:00,20.7875,35099.99643,24.60189611,23.99984641,24.30087126,0,134.2448843,23.99984641,0.009909145,51.69296357,0,0,0,479.6768546,1726836.677,361.5199376,1301471.775,0,0,915433.6117
s-singletint,south,existing, 05/13  03:00:00,20.6,14849.99849,24.47862681,23.99985995,24.23924338,0,112.9047505,23.99985995,0.010074873,52.51025773,0,0,0,456.2492926,1642497.453,338.6025209,1218969.075,0,0,915433.6117
s-singletint,south,existing, 05/13  04:00:00,20.6,14849.99849,24.37883845,23.99986248,24.18935046,0,97.33367756,23.99986248,0.010242286,53.34837554,0,0,0,441.800148,1590480.533,323.0137313,1162849.433,0,0,915433.6117
s-singletint,south,existing, 05/13  05:00:00,20.6,14849.99849,24.29207498,23.99986392,24.14596945,0,84.48893876,23.99986392,0.010424761,54.28315577,0,0,0,431.371142,1552936.111,310.1558704,1116561.134,0,0,915433.6117
s-singletint,south,existing, 05/13  06:00:00,20.6,14849.99849,24.22771942,23.99987989,24.11379965,0,75.71232177,23.99987989,0.010581481,55.12060074,0,0,0,425.517215,1531861.974,301.378451,1084962.424,0,0,915433.6117
s-singletint,south,existing, 05/13  07:00:00,21.2875,55349.99437,24.31563775,23.99992154,24.15777965,0,91.68629888,23.99992154,0.010656737,55.52699579,0,0,0,458.8276015,1651779.365,323.134261,1163283.339,0,0,915433.6117
s-singletint,south,existing, 05/13  08:00:00,22.0125,55349.99437,24.55131254,23.99997082,24.27564168,0,150.8347269,23.99997082,0.010607749,55.27585377,0,0,0,548.9267359,1976136.249,388.3591328,1398092.878,0,0,915433.6117
s-singletint,south,existing, 05/13  09:00:00,22.575,75599.99231,24.89134657,23.99998972,24.44566814,0,236.5958465,23.99998972,0.010485049,54.64700183,0,0,0,669.176247,2409034.489,478.8293357,1723785.608,0,0,915433.6117
s-singletint,south,existing, 05/13  10:00:00,23.1125,75599.99231,25.18843815,23.99999572,24.59421694,0,251.3099463,23.99999572,0.010322857,53.81545121,0,0,0,684.1257193,2462852.589,498.0744142,1793067.891,0,0,915433.6117
s-singletint,south,existing, 05/13  11:00:00,24.7375,55349.99437,25.93462621,24.00000098,24.96731359,0,374.1577156,24.00000098,0.010110274,52.72489665,0,0,0,848.8924487,3056012.815,634.5953951,2284543.422,0,0,915433.6117
s-singletint,south,existing, 05/13  12:00:00,26.2875,44549.99547,26.59169028,23.99996554,25.29582791,0,534.541558,23.99996554,0.009832231,51.29756595,0,0,0,1046.90574,3768860.664,808.012649,2908845.536,0,0,915433.6117
s-singletint,south,existing, 05/13  13:00:00,27.7,44549.99547,27.17227818,23.99991487,25.58609653,0,686.5071379,23.99991487,0.009539036,49.75963321,0,0,0,1214.726464,4373015.271,971.8632049,3498707.538,0,0,915433.6117
s-singletint,south,existing, 05/13  14:00:00,28.9875,44549.99547,27.70093359,23.99985671,25.85039515,0,835.2489547,23.99985671,0.009279249,48.37531856,0,0,0,1367.65115,4923544.141,1131.460705,4073258.539,0,0,915433.6117
s-singletint,south,existing, 05/13  15:00:00,30.15,44549.99547,27.90477334,23.99981392,25.95229363,0,894.720955,23.99981392,0.009118964,47.53368589,0,0,0,1415.816765,5096940.354,1200.79225,4322852.102,0,0,915433.6117
s-singletint,south,existing, 05/13  16:00:00,30.225,44549.99547,27.72668447,23.9998047,25.86324458,0,842.4433265,23.9998047,0.009070587,47.25508013,0,0,0,1344.874106,4841546.78,1149.198407,4137114.265,0,0,915433.6117
s-singletint,south,existing, 05/13  17:00:00,30,44549.99547,27.41808525,23.99981765,25.70895145,0,754.2316225,23.99981765,0.009077649,47.27323286,0,0,0,1239.735481,4463047.732,1059.077219,3812677.989,0,0,915433.6117
s-singletint,south,existing, 05/13  18:00:00,29.625,44549.99547,27.05926711,23.99980051,25.52953381,0,681.2363256,23.99980051,0.009123405,47.50811233,0,0,0,1156.133227,4162079.616,982.9134466,3538488.408,0,0,915433.6117
s-singletint,south,existing, 05/13  19:00:00,29.0875,114749.9883,26.60459325,23.99978555,25.3021894,0,573.9978114,23.99978555,0.009215086,47.97859427,0,0,0,1036.097109,3729949.591,871.1588164,3136171.739,0,0,915433.6117
s-singletint,south,existing, 05/13  20:00:00,27.8375,134999.9863,26.16996168,23.99974775,25.08485471,0,487.0212648,23.99974775,0.00937346,48.82218566,0,0,0,939.5930959,3382535.145,773.6431747,2785115.429,0,0,915433.6117
s-singletint,south,existing, 05/13  21:00:00,25.825,134999.9863,25.85269736,23.99972534,24.92621135,0,430.9978908,23.99972534,0.009521002,49.5980212,0,0,0,874.6541296,3148754.867,700.6377501,2522295.9,0,0,915433.6117
s-singletint,south,existing, 05/13  22:00:00,25.375,134999.9863,25.67181534,23.99976264,24.83578899,0,383.6538651,23.99976264,0.009635272,50.18410428,0,0,0,822.7348493,2961845.457,649.515159,2338254.572,0,0,915433.6117
s-singletint,south,existing, 05/13  23:00:00,25.225,114749.9883,25.50081675,23.9997566,24.75028668,0,311.728327,23.9997566,0.009850864,51.28943904,0,0,0,745.1401277,2682504.46,576.3972038,2075029.934,0,0,915433.6117
s-singletint,south,existing, 05/13  24:00:00,25,55349.99437,25.35583399,23.99974616,24.67779007,0,263.9388674,23.99974616,0.010188908,53.05504466,0,0,0,704.321788,2535558.437,526.7158645,1896177.112,0,0,915433.6117
s-singletint,south,existing, 05/14  01:00:00,24.625,35099.99643,25.23806327,23.99976141,24.61891234,0,250.965482,23.99976141,0.010478123,54.55672472,0,0,0,703.07321,2531063.556,510.5493369,1837977.613,0,0,915433.6117
s-singletint,south,existing, 05/14  02:00:00,24.4,35099.99643,25.12517578,23.99977546,24.56247562,0,229.3017043,23.99977546,0.010709951,55.77885561,0,0,0,686.928836,2472943.81,486.9685603,1753086.817,0,0,915433.6117
s-singletint,south,existing, 05/14  03:00:00,23.4,14849.99849,24.94131134,23.99984835,24.47057984,0,197.6629199,23.99984835,0.010819124,56.35889447,0,0,0,639.7637315,2303149.434,446.8544308,1608675.951,0,0,915433.6117
s-singletint,south,existing, 05/14  04:00:00,21.425,14849.99849,24.65302646,24.00000454,24.3265155,0,144.2123774,24.00000454,0.010654489,55.55025758,0,0,0,535.4978373,1927792.214,376.8921845,1356811.864,0,0,915433.6117
s-singletint,south,existing, 05/14  05:00:00,20.225,14849.99849,24.4316145,24.00011648,24.21586549,0,102.8341862,24.00011648,0.010277494,53.63680641,0,0,0,448.3652678,1614114.964,325.6195849,1172230.506,0,0,915433.6117
s-singletint,south,existing, 05/14  06:00:00,20,14849.99849,24.31581694,24.00011011,24.15796353,0,84.06375138,24.00011011,0.009956326,52.05291166,0,0,0,408.0564739,1469003.306,304.9982347,1097993.645,0,0,915433.6117
s-singletint,south,existing, 05/14  07:00:00,19.625,55349.99437,24.35023749,24.00010118,24.17516934,0,88.72709394,24.00010118,0.009683813,50.68875446,0,0,0,401.3884544,1444998.436,306.5557664,1103600.759,0,0,915433.6117
s-singletint,south,existing, 05/14  08:00:00,19.4,55349.99437,24.65026197,24.00017845,24.32522021,0,159.3194461,24.00017845,0.009243799,48.47971221,0,0,0,473.8685573,1705926.806,375.3978851,1351432.386,0,0,915433.6117
s-singletint,south,existing, 05/14  09:00:00,19.775,75599.99231,25.29821706,24.00019353,24.64920529,0,313.7748482,24.00019353,0.008596287,45.16470998,0,0,0,634.595796,2284544.866,532.9878125,1918756.125,0,0,915433.6117
s-singletint,south,existing, 05/14  10:00:00,20.6875,75599.99231,25.88012849,24.00009448,24.94011149,0,397.1610229,24.00009448,0.008084772,42.53882861,0,0,0,706.7038215,2544133.757,623.8821723,2245975.82,0,0,915433.6117
s-singletint,south,existing, 05/14  11:00:00,22.1625,55349.99437,26.5351231,23.99999931,25.26756121,0,515.5891063,23.99999931,0.007828704,41.22431326,0,0,0,827.7966082,2980067.789,754.5304925,2716309.773,0,0,915433.6117
s-singletint,south,existing, 05/14  12:00:00,23.8,44549.99547,27.08100551,23.99994227,25.54047389,0,654.782404,23.99994227,0.00769342,40.52078873,0,0,0,972.5190451,3501068.562,907.3418278,3266430.58,0,0,915433.6117
s-singletint,south,existing, 05/14  13:00:00,25.15,44549.99547,27.82296915,23.99990254,25.91143584,0,859.3915735,23.99990254,0.00760072,40.01328903,0,0,0,1182.130207,4255668.745,1123.178733,4043443.44,0,0,915433.6117
s-singletint,south,existing, 05/14  14:00:00,26.6,44549.99547,28.19432678,24.00014093,26.09723386,0,971.7051519,24.00014093,0.007562384,39.77306174,0,0,0,1292.914765,4654493.152,1247.531673,4491114.023,0,0,915433.6117
s-singletint,south,existing, 05/14  15:00:00,27.8875,44549.99547,28.08418772,24.00053477,26.04236125,0,944.4992805,24.00053477,0.007586614,39.85762805,0,0,0,1264.582513,4552497.045,1231.110132,4431996.476,0,0,915433.6117
s-singletint,south,existing, 05/14  16:00:00,28.675,44549.99547,27.7128442,24.00050803,25.85667611,0,835.6972463,24.00050803,0.00766007,40.19813168,0,0,0,1159.37339,4173744.204,1128.912727,4064085.818,0,0,915433.6117
s-singletint,south,existing, 05/14  17:00:00,28.9,44549.99547,27.32585421,24.00060971,25.66323196,0,725.6322477,24.00060971,0.007748214,40.63933566,0,0,0,1054.830196,3797388.704,1020.707152,3674545.748,0,0,915433.6117
s-singletint,south,existing, 05/14  18:00:00,28.525,44549.99547,26.99632994,24.00074723,25.49853858,0,661.115958,24.00074723,0.007820237,40.98604549,0,0,0,992.985217,3574746.781,953.0412474,3430948.491,0,0,915433.6117
s-singletint,south,existing, 05/14  19:00:00,26.6125,114749.9883,26.49142817,24.00010513,25.24576665,0,545.0545146,24.00010513,0.00783341,41.06623319,0,0,0,868.6664507,3127199.223,821.0801239,2955888.446,0,0,915433.6117
s-singletint,south,existing, 05/14  20:00:00,24.1625,134999.9863,25.90178821,23.99986926,24.95082874,0,430.3433227,23.99986926,0.007830534,41.06756524,0,0,0,736.6831893,2652059.482,685.9481624,2469413.385,0,0,915433.6117
s-singletint,south,existing, 05/14  21:00:00,22.6125,134999.9863,25.56208961,23.9998176,24.78095361,0,373.6633148,23.9998176,0.007874639,41.32230769,0,0,0,672.1351769,2419686.637,616.3756778,2218952.44,0,0,915433.6117
s-singletint,south,existing, 05/14  22:00:00,21.2,134999.9863,25.27344764,23.99984557,24.63664661,0,304.5976599,23.99984557,0.00791749,41.58638088,0,0,0,592.7232983,2133803.874,535.54584,1927965.024,0,0,915433.6117
s-singletint,south,existing, 05/14  23:00:00,19.85,114749.9883,24.94444319,23.99987954,24.47216136,0,198.8104838,23.99987954,0.007997171,41.98881088,0,0,0,470.0507323,1692182.636,418.5144972,1506652.19,0,0,915433.6117
s-singletint,south,existing, 05/14  24:00:00,18.025,55349.99437,24.57780306,23.99990216,24.28885261,0,105.9261595,23.99990216,0.008102038,42.48918709,0,0,0,355.1617415,1278582.269,310.4339003,1117562.041,0,0,915433.6117
s-singletint,south,existing, 05/15  01:00:00,17.575,29699.99698,24.34254032,23.99989849,24.17121941,0,73.01345037,23.99989849,0.008248318,43.25735306,0,0,0,317.8878512,1144396.264,273.7601651,985536.5943,0,0,915433.6117
s-singletint,south,existing, 05/15  02:00:00,18.4875,22949.99767,24.25351795,23.99988777,24.12670286,0,64.47456655,23.99988777,0.008413027,44.09834721,0,0,0,319.6357163,1150688.579,272.8111025,982119.9692,0,0,915433.6117
s-singletint,south,existing, 05/15  03:00:00,17.525,14849.99849,24.05522616,23.99989628,24.02756122,0,30.74474641,23.99989628,0.008565651,44.84195079,0,0,0,275.4301232,991548.4435,231.051961,831787.0596,0,0,915433.6117
s-singletint,south,existing, 05/15  04:00:00,16.7,14849.99849,23.84572074,23.99990585,23.9228133,2.460146512,1.210457615,23.99990585,0.008726875,45.62791571,0,0,0,233.2942684,839859.3662,192.1788321,691843.7954,0,0,915433.6117
s-singletint,south,existing, 05/15  05:00:00,17.0125,14849.99849,23.7307141,23.9999256,23.86531985,9.465385039,0,23.9999256,0.008860331,46.32770864,0,0,0,228.8094961,823714.186,186.5964449,671747.2015,0,0,915433.6117
s-singletint,south,existing, 05/15  06:00:00,17.575,29699.99698,23.68962706,23.99994943,23.84478825,5.483418791,0.062053703,23.99994943,0.008945804,46.78598896,0,0,0,240.6912228,866488.4022,195.339406,703221.8617,0,0,915433.6117
s-singletint,south,existing, 05/15  07:00:00,18.1125,59399.99396,23.88782417,23.99997875,23.94390146,0,54.27511064,23.99997875,0.008949673,46.80585304,0,0,0,319.6440774,1150718.679,259.5082561,934229.7221,0,0,915433.6117
s-singletint,south,existing, 05/15  08:00:00,18.3,75599.99231,24.2845838,24.00001986,24.14230183,0,123.6509693,24.00001986,0.008835184,46.24460923,0,0,0,403.8768676,1453956.723,330.4191638,1189508.99,0,0,915433.6117
s-singletint,south,existing, 05/15  09:00:00,18.675,59399.99396,24.59312113,24.0000181,24.29656962,0,128.6629496,24.0000181,0.008726145,45.69923929,0,0,0,409.0243137,1472487.529,338.5325402,1218717.145,0,0,915433.6117
s-singletint,south,existing, 05/15  10:00:00,19.9625,59399.99396,25.08469154,24.00000882,24.54235018,0,208.3447451,24.00000882,0.008624607,45.14618324,0,0,0,510.5686367,1838047.092,428.9050787,1544058.283,0,0,915433.6117
s-singletint,south,existing, 05/15  11:00:00,21.2875,37799.99615,25.55292327,23.99999741,24.77646034,0,282.1980242,23.99999741,0.008538788,44.68601471,0,0,0,602.598156,2169353.361,513.7973008,1849670.283,0,0,915433.6117
s-singletint,south,existing, 05/15  12:00:00,21.7,37799.99615,25.93232697,23.99996669,24.96614683,0,364.9901864,23.99996669,0.008487081,44.39096722,0,0,0,699.424173,2517927.023,600.0082297,2160029.627,0,0,915433.6117
s-singletint,south,existing, 05/15  13:00:00,21.7,37799.99615,26.25809111,23.99993232,25.12901171,0,440.6595073,23.99993232,0.008497968,44.40206864,0,0,0,788.9739132,2840306.088,675.6449694,2432321.89,0,0,915433.6117
s-singletint,south,existing, 05/15  14:00:00,22.0125,37799.99615,26.48499881,23.99991197,25.24245539,0,495.9286045,23.99991197,0.008533348,44.56749045,0,0,0,858.3726751,3090141.63,733.5148294,2640653.386,0,0,915433.6117
s-singletint,south,existing, 05/15  15:00:00,22.2,37799.99615,26.56271201,23.99990008,25.28130605,0,516.3808934,23.99990008,0.00858111,44.78506164,0,0,0,887.0482088,3193373.552,755.5303118,2719909.123,0,0,915433.6117
s-singletint,south,existing, 05/15  16:00:00,21.8875,37799.99615,26.34096173,23.99988221,25.17042197,0,471.1132595,23.99988221,0.008660459,45.1475166,0,0,0,836.9559089,3013041.272,707.6376948,2547495.701,0,0,915433.6117
s-singletint,south,existing, 05/15  17:00:00,22.0125,37799.99615,25.82673215,23.99983706,24.91328461,0,365.3354267,23.99983706,0.008835285,45.94042014,0,0,0,720.7969236,2594868.925,602.9179097,2170504.475,0,0,915433.6117
s-singletint,south,existing, 05/15  18:00:00,22.575,37799.99615,25.80796108,23.99979896,24.90388002,0,380.6897745,23.99979896,0.009066104,47.0997852,0,0,0,758.771941,2731578.988,622.9805935,2242730.137,0,0,915433.6117
s-singletint,south,existing, 05/15  19:00:00,22.425,90449.9908,25.43548648,23.99978838,24.71763743,0,309.4036347,23.99978838,0.009341454,48.52760854,0,0,0,687.7855639,2476028.03,550.412609,1981485.393,0,0,915433.6117
s-singletint,south,existing, 05/15  20:00:00,22.575,120149.9878,25.18777144,23.99977664,24.59377404,0,266.5382031,23.99977664,0.009646754,50.05729096,0,0,0,652.3627445,2348505.88,508.8031766,1831691.436,0,0,915433.6117
s-singletint,south,existing, 05/15  21:00:00,22.8,134999.9863,25.10795232,23.99977684,24.55386458,0,268.1007736,23.99977684,0.009920343,51.46807315,0,0,0,673.5544364,2424795.971,512.2460765,1844085.875,0,0,915433.6117
s-singletint,south,existing, 05/15  22:00:00,23.1125,120149.9878,25.05896386,23.999784,24.52937393,0,268.2244359,23.999784,0.010136835,52.59328568,0,0,0,690.1594557,2484574.041,515.0017001,1854006.12,0,0,915433.6117
s-singletint,south,existing, 05/15  23:00:00,23.675,90449.9908,24.99220078,23.99977104,24.49598591,0,223.5730235,23.99977104,0.010376451,53.78166751,0,0,0,647.7461614,2331886.181,475.1084819,1710390.535,0,0,915433.6117
s-singletint,south,existing, 05/15  24:00:00,23.9,44549.99547,24.90750906,23.9997952,24.45365213,0,190.9032253,23.9997952,0.01059118,54.8549955,0,0,0,616.6540945,2219954.74,444.3331877,1599599.476,0,0,915433.6117
s-singletint,south,existing, 05/16  01:00:00,23.9,29699.99698,24.8317695,23.99981988,24.41579469,0,177.0189185,23.99981988,0.01075299,55.67873573,0,0,0,606.6329832,2183878.739,430.4506174,1549622.222,0,0,915433.6117
s-singletint,south,existing, 05/16  02:00:00,23.9,22949.99767,24.76989171,23.99983953,24.38486562,0,166.3370614,23.99983953,0.010900798,56.43084593,0,0,0,599.8463973,2159447.03,419.7627033,1511145.732,0,0,915433.6117
s-singletint,south,existing, 05/16  03:00:00,23.525,14849.99849,24.68383107,23.99986743,24.34184925,0,152.8312821,23.99986743,0.010990414,56.88661352,0,0,0,581.9493559,2095017.681,403.0889229,1451120.122,0,0,915433.6117
s-singletint,south,existing, 05/16  04:00:00,23.3,14849.99849,24.60863825,23.9998772,24.30425772,0,140.6474894,23.9998772,0.011081312,57.3488363,0,0,0,567.018988,2041268.357,389.0050947,1400418.341,0,0,915433.6117
s-singletint,south,existing, 05/16  05:00:00,22.9875,14849.99849,24.5319128,23.99988418,24.26589849,0,128.479465,23.99988418,0.011169048,57.75789135,0,0,0,550.3937804,1981417.609,374.1973907,1347110.606,0,0,915433.6117
s-singletint,south,existing, 05/16  06:00:00,22.1125,29699.99698,24.41511446,23.9999218,24.20751813,0,109.3366533,23.9999218,0.011216324,58.01277678,0,0,0,515.6148813,1856213.573,347.6884761,1251678.514,0,0,915433.6117
s-singletint,south,existing, 05/16  07:00:00,21.0125,59399.99396,24.39318608,23.99999501,24.19659054,0,135.0743497,23.99999501,0.0111039,57.46326789,0,0,0,538.7931458,1939655.325,364.1775946,1311039.341,0,0,915433.6117
s-singletint,south,existing, 05/16  08:00:00,20.225,75599.99231,24.61534491,24.00005343,24.30769917,0,182.8792359,24.00005343,0.010861455,56.2299031,0,0,0,590.5619536,2126023.033,405.3512327,1459264.438,0,0,915433.6117
s-singletint,south,existing, 05/16  09:00:00,20,59399.99396,24.80696833,24.0000498,24.40350906,0,169.5496237,24.0000498,0.010632766,55.06591918,0,0,0,556.4428574,2003194.286,390.1480257,1404532.892,0,0,915433.6117
s-singletint,south,existing, 05/16  10:00:00,21.0625,59399.99396,25.01622,24.00002267,24.50812133,0,195.0082602,24.00002267,0.010477608,54.27578564,0,0,0,594.4677285,2140083.823,424.5100912,1528236.328,0,0,915433.6117
s-singletint,south,existing, 05/16  11:00:00,22.3875,37799.99615,25.62527778,24.00000066,24.81263922,0,293.578095,24.00000066,0.010372969,53.74269723,0,0,0,738.1401242,2657304.447,534.2005098,1923121.835,0,0,915433.6117
s-singletint,south,existing, 05/16  12:00:00,25.2375,37799.99615,26.76006961,23.99996244,25.38001602,0,565.0052643,23.99996244,0.01015982,52.65620259,0,0,0,1114.674154,4012826.953,829.6956221,2986904.24,0,0,915433.6117
s-singletint,south,existing, 05/16  13:00:00,28.075,37799.99615,27.551471,23.99989684,25.77568392,0,786.8101676,23.99989684,0.009862452,51.10668779,0,0,0,1384.739241,4985061.268,1075.448478,3871614.521,0,0,915433.6117
s-singletint,south,existing, 05/16  14:00:00,30.275,37799.99615,27.95107,23.99985699,25.97546349,0,903.4647788,23.99985699,0.009531974,49.36957301,0,0,0,1483.82416,5341766.976,1210.65167,4358346.013,0,0,915433.6117
s-singletint,south,existing, 05/16  15:00:00,31.7875,37799.99615,28.0995605,23.99983536,26.04969793,0,947.242899,23.99983536,0.00931591,48.24845867,0,0,0,1499.941955,5399791.038,1267.165113,4561794.409,0,0,915433.6117
s-singletint,south,existing, 05/16  16:00:00,31.8875,37799.99615,27.89989611,23.99982065,25.94985838,0,891.783744,23.99982065,0.009204612,47.64998356,0,0,0,1413.227323,5087618.362,1212.524775,4365089.191,0,0,915433.6117
s-singletint,south,existing, 05/16  17:00:00,32.0125,37799.99615,27.57401853,23.99978155,25.78690004,0,806.8758,23.99978155,0.009192451,47.56974179,0,0,0,1307.671074,4707615.865,1128.620591,4063034.127,0,0,915433.6117
s-singletint,south,existing, 05/16  18:00:00,30.825,37799.99615,27.24463387,23.99972779,25.62218083,0,740.640813,23.99972779,0.009285506,48.04433471,0,0,0,1241.926957,4470937.044,1052.657891,3789568.407,0,0,915433.6117
s-singletint,south,existing, 05/16  19:00:00,29.3125,90449.9908,26.72070244,23.99970972,25.36020608,0,603.3159242,23.99970972,0.00955066,49.39555797,0,0,0,1104.198085,3975113.105,902.7120814,3249763.493,0,0,915433.6117
s-singletint,south,existing, 05/16  20:00:00,27.8375,120149.9878,26.25046829,23.99970763,25.12508796,0,494.5486744,23.99970763,0.009843995,50.92178054,0,0,0,991.8055661,3570500.038,781.4266215,2813135.837,0,0,915433.6117
s-singletint,south,existing, 05/16  21:00:00,26.8875,134999.9863,26.03647734,23.99972725,25.0181023,0,459.8094584,23.99972725,0.010053544,52.04171311,0,0,0,963.8546241,3469876.647,738.5667981,2658840.473,0,0,915433.6117
s-singletint,south,existing, 05/16  22:00:00,26.0125,120149.9878,25.85990386,23.99974335,24.9298236,0,429.802545,23.99974335,0.010184069,52.72661209,0,0,0,931.202687,3352329.673,701.1236035,2524044.973,0,0,915433.6117
s-singletint,south,existing, 05/16  23:00:00,25.6,90449.9908,25.66225114,23.99973733,24.83099424,0,355.0693888,23.99973733,0.010353306,53.58847857,0,0,0,840.9146245,3027292.648,622.9072338,2242466.042,0,0,915433.6117
s-singletint,south,existing, 05/16  24:00:00,25.6,44549.99547,25.50753549,23.99974077,24.75363813,0,305.5854454,23.99974077,0.010560082,54.67590168,0,0,0,789.3358697,2841609.131,573.4400131,2064384.047,0,0,915433.6117
s-singletint,south,existing, 05/17  01:00:00,25.225,29699.99698,25.35241237,23.99976693,24.67608965,0,273.5967404,23.99976693,0.010757412,55.70142104,0,0,0,756.5332987,2723519.875,538.2565885,1937723.719,0,0,915433.6117
s-singletint,south,existing, 05/17  02:00:00,24.625,22949.99767,25.19293661,23.99980825,24.59637243,0,242.3293484,23.99980825,0.010884135,56.31012361,0,0,0,715.380095,2575368.342,501.8867554,1806792.319,0,0,915433.6117
s-singletint,south,existing, 05/17  03:00:00,24.4,14849.99849,25.06720262,23.99983322,24.53351792,0,218.5428197,23.99983322,0.010975076,56.75063447,0,0,0,684.7903982,2465245.434,476.1944611,1714300.06,0,0,915433.6117
s-singletint,south,existing, 05/17  04:00:00,24.0875,14849.99849,24.9579423,23.99985183,24.47889706,0,199.3133537,23.99985183,0.011052485,57.14385415,0,0,0,658.8433426,2371836.033,454.3171351,1635541.686,0,0,915433.6117
s-singletint,south,existing, 05/17  05:00:00,23.525,14849.99849,24.83687648,23.99987051,24.4183735,0,179.0337128,23.99987051,0.01110748,57.45989871,0,0,0,627.6224457,2259440.805,429.2808752,1545411.151,0,0,915433.6117
s-singletint,south,existing, 05/17  06:00:00,23.3,29699.99698,24.78099995,23.99987998,24.39043996,0,168.7757766,23.99987998,0.011165585,57.77727476,0,0,0,614.028436,2210502.37,417.1210828,1501635.898,0,0,915433.6117
s-singletint,south,existing, 05/17  07:00:00,23.3,59399.99396,24.94825475,23.99991903,24.47408689,0,228.4849082,23.99991903,0.011114305,57.51644016,0,0,0,701.2970983,2524669.554,476.8046119,1716496.603,0,0,915433.6117
s-singletint,south,existing, 05/17  08:00:00,23.9875,75599.99231,25.26924647,23.99998806,24.63461726,0,301.3644737,23.99998806,0.010880878,56.36480078,0,0,0,799.6401868,2878704.672,555.463345,1999668.042,0,0,915433.6117
s-singletint,south,existing, 05/17  09:00:00,25.15,59399.99396,25.57609922,23.99998933,24.78804427,0,316.753359,23.99998933,0.010631028,55.11356348,0,0,0,810.7332864,2918639.831,580.7069642,2090545.071,0,0,915433.6117
s-singletint,south,existing, 05/17  10:00:00,26.6,59399.99396,26.19125252,23.99998682,25.09561967,0,444.7043012,23.99998682,0.010370304,53.78404521,0,0,0,977.495886,3518985.189,720.880114,2595168.41,0,0,915433.6117
s-singletint,south,existing, 05/17  11:00:00,27.8875,37799.99615,26.83088162,23.99997419,25.41542791,0,586.8228707,23.99997419,0.010038077,52.08839314,0,0,0,1141.416926,4109100.933,873.8480005,3145852.802,0,0,915433.6117
s-singletint,south,existing, 05/17  12:00:00,28.9875,37799.99615,27.58101453,23.99991244,25.79046348,0,790.3280937,23.99991244,0.009698127,50.35164137,0,0,0,1368.105952,4925181.427,1086.643271,3911915.774,0,0,915433.6117
s-singletint,south,existing, 05/17  13:00:00,30.15,37799.99615,28.17272344,23.9998452,26.08628432,0,964.8572948,23.9998452,0.009406263,48.828024,0,0,0,1543.757029,5557525.306,1270.980085,4575528.304,0,0,915433.6117
s-singletint,south,existing, 05/17  14:00:00,31.2875,37799.99615,28.4147036,23.99981263,26.20725811,0,1037.775131,23.99981263,0.009193765,47.72272519,0,0,0,1593.819269,5737749.369,1353.491405,4872569.058,0,0,915433.6117
s-singletint,south,existing, 05/17  15:00:00,32.0125,37799.99615,28.39195688,23.99980159,26.19587924,0,1029.583866,23.99980159,0.009095181,47.18825916,0,0,0,1563.701261,5629324.539,1351.485186,4865346.669,0,0,915433.6117
s-singletint,south,existing, 05/17  16:00:00,32.575,37799.99615,28.14584201,23.99977544,26.07280873,0,959.9701499,23.99977544,0.009134968,47.34322173,0,0,0,1483.858994,5341892.378,1286.755714,4632320.571,0,0,915433.6117
s-singletint,south,existing, 05/17  17:00:00,32.425,37799.99615,27.78443494,23.99973037,25.89208265,0,864.5871536,23.99973037,0.009263903,47.98337226,0,0,0,1388.19557,4997504.053,1190.110432,4284397.557,0,0,915433.6117
s-singletint,south,existing, 05/17  18:00:00,31.8875,37799.99615,27.43847873,23.99971598,25.71909735,0,792.1448026,23.99971598,0.009365739,48.50306107,0,0,0,1316.42201,4739119.235,1113.097929,4007152.544,0,0,915433.6117
s-singletint,south,existing, 05/17  19:00:00,31.0125,90449.9908,26.98568523,23.99973832,25.49271177,0,671.9152223,23.99973832,0.009472724,49.04873357,0,0,0,1183.559638,4260814.698,985.4907421,3547766.672,0,0,915433.6117
s-singletint,south,existing, 05/17  20:00:00,29.85,120149.9878,26.55127219,23.99972656,25.27549937,0,568.5732937,23.99972656,0.009635096,49.90868984,0,0,0,1071.491311,3857368.719,872.3711983,3140536.314,0,0,915433.6117
s-singletint,south,existing, 05/17  21:00:00,28.7125,134999.9863,26.28575291,23.9997126,25.14273275,0,519.6790362,23.9997126,0.009819068,50.89893941,0,0,0,1026.976851,3697116.663,813.8833613,2929980.101,0,0,915433.6117
s-singletint,south,existing, 05/17  22:00:00,27.6125,120149.9878,26.07350877,23.99969647,25.03660262,0,479.0272018,23.99969647,0.010026833,51.97872965,0,0,0,990.9565813,3567443.693,763.9804778,2750329.72,0,0,915433.6117
s-singletint,south,existing, 05/17  23:00:00,26.5125,90449.9908,25.85034246,23.99969198,24.92501722,0,396.689006,23.99969198,0.0102854,53.29734547,0,0,0,898.5594063,3234813.863,672.3046016,2420296.566,0,0,915433.6117
s-singletint,south,existing, 05/17  24:00:00,26.1,44549.99547,25.67098638,23.99971326,24.83534982,0,340.2993745,23.99971326,0.010519434,54.48983052,0,0,0,838.6074417,3018986.79,612.4172281,2204702.021,0,0,915433.6117
s-singletint,south,existing, 05/18  01:00:00,25.7875,29699.99698,25.5199438,23.99974392,24.75984386,0,307.8095554,23.99974392,0.010733657,55.61617174,0,0,0,808.5748702,2910869.533,577.2580646,2078129.033,0,0,915433.6117
s-singletint,south,existing, 05/18  02:00:00,25.225,22949.99767,25.36541162,23.99977802,24.68259482,0,275.9437259,23.99977802,0.010886015,56.37738713,0,0,0,770.2171906,2772781.886,540.6069835,1946185.141,0,0,915433.6117
s-singletint,south,existing, 05/18  03:00:00,25.375,14849.99849,25.2725474,23.99980754,24.63617747,0,256.9876976,23.99980754,0.011003578,56.99020248,0,0,0,752.689079,2709680.684,522.9095256,1882474.292,0,0,915433.6117
s-singletint,south,existing, 05/18  04:00:00,25.6,14849.99849,25.21265056,23.99983105,24.6062408,0,245.7625498,23.99983105,0.011069139,57.34567965,0,0,0,743.07499,2675069.964,513.5870014,1848913.205,0,0,915433.6117
s-singletint,south,existing, 05/18  05:00:00,25.225,14849.99849,25.11889976,23.99984056,24.55937016,0,227.9986153,23.99984056,0.011131933,57.70208283,0,0,0,718.6325169,2587077.061,492.645473,1773523.703,0,0,915433.6117
s-singletint,south,existing, 05/18  06:00:00,25,29699.99698,25.04500993,23.99985884,24.52243438,0,213.9298845,23.99985884,0.011182045,57.97934411,0,0,0,699.4149924,2517893.973,476.6590245,1715972.488,0,0,915433.6117
s-singletint,south,existing, 05/18  07:00:00,25.375,59399.99396,25.26120931,23.99989779,24.63055355,0,286.540396,23.99989779,0.011104558,57.58447201,0,0,0,806.5339033,2903522.052,552.4210361,1988715.73,0,0,915433.6117
s-singletint,south,existing, 05/18  08:00:00,26.6,75599.99231,25.73384565,23.99995398,24.86689981,0,399.2326605,23.99995398,0.01084406,56.29222273,0,0,0,960.3426963,3457233.707,675.4216592,2431517.973,0,0,915433.6117
s-singletint,south,existing, 05/18  09:00:00,27.8875,59399.99396,26.20757612,23.99996564,25.10377088,0,462.0899368,23.99996564,0.010488697,54.49905873,0,0,0,1021.684413,3678063.887,749.1399268,2696903.737,0,0,915433.6117
s-singletint,south,existing, 05/18  10:00:00,29.3625,59399.99396,26.80495053,23.99994707,25.4024488,0,599.6181662,23.99994707,0.010133712,52.68418613,0,0,0,1177.300128,4238280.461,899.1436274,3236917.059,0,0,915433.6117
s-singletint,south,existing, 05/18  11:00:00,30.6875,37799.99615,27.57271888,23.99991331,25.78631609,0,789.482145,23.99991331,0.009783581,50.89217129,0,0,0,1382.936772,4978572.379,1100.14417,3960519.011,0,0,915433.6117
s-singletint,south,existing, 05/18  12:00:00,31.475,37799.99615,28.16542324,23.99985615,26.0826397,0,959.5751323,23.99985615,0.009447431,49.16994954,0,0,0,1545.728455,5564622.439,1276.85666,4596683.976,0,0,915433.6117
s-singletint,south,existing, 05/18  13:00:00,32.0125,37799.99615,28.57682479,23.99980791,26.28831635,0,1083.117053,23.99980791,0.009215946,47.95243008,0,0,0,1654.430605,5955950.177,1404.972347,5057900.451,0,0,915433.6117
s-singletint,south,existing, 05/18  14:00:00,32.575,37799.99615,28.7309523,23.99978119,26.36536674,0,1130.604169,23.99978119,0.009098069,47.32984497,0,0,0,1686.776009,6072393.633,1457.299826,5246279.373,0,0,915433.6117
s-singletint,south,existing, 05/18  15:00:00,33.8,37799.99615,28.74416872,23.99977334,26.37197103,0,1135.11922,23.99977334,0.009070925,47.16059528,0,0,0,1679.747042,6047089.35,1472.164652,5299792.747,0,0,915433.6117
s-singletint,south,existing, 05/18  16:00:00,35.4625,37799.99615,28.42883866,23.99981108,26.21432487,0,1045.69885,23.99981108,0.009008944,46.82489082,0,0,0,1553.466645,5592479.921,1396.055617,5025800.223,0,0,915433.6117
s-singletint,south,existing, 05/18  17:00:00,35.4125,37799.99615,28.08908037,23.99983434,26.04445736,0,954.4064537,23.99983434,0.008792534,45.71567878,0,0,0,1412.698587,5085714.914,1303.702636,4693329.49,0,0,915433.6117
s-singletint,south,existing, 05/18  18:00:00,34.625,37799.99615,27.74939402,23.99982932,25.87461167,0,881.0792897,23.99982932,0.008582338,44.63769454,0,0,0,1304.288945,4695440.203,1223.689669,4405282.809,0,0,915433.6117
s-singletint,south,existing, 05/18  19:00:00,32.3375,90449.9908,27.2163874,23.99985634,25.60812187,0,734.6501109,23.99985634,0.008431672,43.89242067,0,0,0,1131.2522,4072507.92,1058.232067,3809635.44,0,0,915433.6117
s-singletint,south,existing, 05/18  20:00:00,29.0375,120149.9878,26.59050728,23.99984972,25.2951785,0,578.2941045,23.99984972,0.008339631,43.43633309,0,0,0,949.0685288,3416646.704,874.4714245,3148097.128,0,0,915433.6117
s-singletint,south,existing, 05/18  21:00:00,26.05,134999.9863,26.13325835,23.99984159,25.06654997,0,485.0902004,23.99984159,0.008292882,43.223601,0,0,0,835.5603282,3008017.181,756.3984875,2723034.555,0,0,915433.6117
s-singletint,south,existing, 05/18  22:00:00,25,120149.9878,25.84721739,23.99984457,24.92353098,0,430.1834612,23.99984457,0.00825302,43.08982328,0,0,0,768.3281985,2765981.515,692.7445322,2493880.316,0,0,915433.6117
s-singletint,south,existing, 05/18  23:00:00,24.625,90449.9908,25.60209189,23.99985082,24.80097135,0,347.2056077,23.99985082,0.008226872,42.98789744,0,0,0,672.2407175,2420066.583,606.6456157,2183924.216,0,0,915433.6117
s-singletint,south,existing, 05/18  24:00:00,23.025,44549.99547,25.2795318,23.99987404,24.63970292,0,265.2465308,23.99987404,0.008203263,42.86607834,0,0,0,571.0382812,2055737.812,511.3904535,1841005.633,0,0,915433.6117
s-singletint,south,existing, 05/19  01:00:00,21.5125,29699.99698,24.98326825,23.9999011,24.49158468,0,203.443727,23.9999011,0.008194438,42.82049186,0,0,0,492.1906985,1771886.515,437.0258033,1573292.892,0,0,915433.6117
s-singletint,south,existing, 05/19  02:00:00,20.4125,22949.99767,24.7314141,23.99992235,24.36566823,0,152.9540765,23.99992235,0.008185437,42.80121309,0,0,0,427.6304109,1539469.479,377.405104,1358658.375,0,0,915433.6117
s-singletint,south,existing, 05/19  03:00:00,20.6875,14849.99849,24.5895076,23.9999253,24.29471645,0,128.0160663,23.9999253,0.00820241,42.93241552,0,0,0,402.0918496,1447530.659,354.7505912,1277102.128,0,0,915433.6117
s-singletint,south,existing, 05/19  04:00:00,20.4125,14849.99849,24.44673542,23.99992457,24.22333,0,103.7986418,23.99992457,0.008242398,43.15539878,0,0,0,373.987217,1346353.981,328.2421415,1181671.709,0,0,915433.6117
s-singletint,south,existing, 05/19  05:00:00,19.625,14849.99849,24.26265576,23.99993414,24.13129495,0,71.14388915,23.99993414,0.0082917,43.41010871,0,0,0,332.2745645,1196188.432,289.041387,1040548.993,0,0,915433.6117
s-singletint,south,existing, 05/19  06:00:00,18.7125,29699.99698,24.10152751,23.99993993,24.05073372,0,43.11748066,23.99993993,0.008352631,43.75263521,0,0,0,294.5535315,1060392.713,253.4180128,912304.846,0,0,915433.6117
s-singletint,south,existing, 05/19  07:00:00,18.675,59399.99396,24.24166973,23.99996961,24.12081967,0,97.59133773,23.99996961,0.008347129,43.79610976,0,0,0,358.5380263,1290736.895,307.601355,1107364.878,0,0,915433.6117
s-singletint,south,existing, 05/19  08:00:00,19.9625,75599.99231,24.61582214,24.00002021,24.30792117,0,179.368377,24.00002021,0.008192185,43.05342604,0,0,0,457.8393873,1648221.794,400.0862495,1440310.498,0,0,915433.6117
s-singletint,south,existing, 05/19  09:00:00,21.2875,59399.99396,24.97035801,24.00002547,24.48519174,0,199.7915749,24.00002547,0.008023393,42.19372237,0,0,0,482.5712425,1737256.473,431.5216126,1553477.805,0,0,915433.6117
s-singletint,south,existing, 05/19  10:00:00,22.3875,59399.99396,25.39601762,24.00002529,24.69802146,0,268.9744214,24.00002529,0.007857985,41.33471647,0,0,0,558.4287499,2010343.5,509.8347414,1835405.069,0,0,915433.6117
s-singletint,south,existing, 05/19  11:00:00,23.8,37799.99615,25.9996127,24.00001123,24.99981197,0,382.367268,24.00001123,0.007710882,40.59603642,0,0,0,680.3652875,2449315.035,634.9625504,2285865.181,0,0,915433.6117
s-singletint,south,existing, 05/19  12:00:00,25.15,37799.99615,26.64373489,23.99996956,25.32185222,0,544.2696188,23.99996956,0.007634394,40.18824624,0,0,0,852.2144475,3067972.011,808.0954374,2909143.575,0,0,915433.6117
s-singletint,south,existing, 05/19  13:00:00,26.6,37799.99615,27.16414648,24.00042343,25.58228495,0,685.8657877,24.00042343,0.007614899,40.04523445,0,0,0,1001.224215,3604407.173,961.7125278,3462165.1,0,0,915433.6117
s-singletint,south,existing, 05/19  14:00:00,27.8875,37799.99615,27.43216082,24.00069839,25.7164296,0,760.4261381,24.00069839,0.00764521,40.16133511,0,0,0,1081.918608,3894906.99,1047.076835,3769476.606,0,0,915433.6117
s-singletint,south,existing, 05/19  15:00:00,28.9875,37799.99615,27.44733624,24.0006424,25.72398932,0,761.9841445,24.0006424,0.007718491,40.52632791,0,0,0,1091.059125,3927812.849,1057.837634,3808215.481,0,0,915433.6117
s-singletint,south,existing, 05/19  16:00:00,29.4,37799.99615,27.22874077,24.00067918,25.61470997,0,703.8464062,24.00067918,0.007810946,40.97965995,0,0,0,1039.258396,3741330.226,1003.114896,3611213.627,0,0,915433.6117
s-singletint,south,existing, 05/19  17:00:00,29.4,37799.99615,26.94721704,24.00076217,25.47398961,0,635.9614638,24.00076217,0.007903077,41.41470873,0,0,0,975.5041881,3511815.077,935.2091202,3366752.833,0,0,915433.6117
s-singletint,south,existing, 05/19  18:00:00,28.7125,37799.99615,26.67956197,24.00007848,25.33982022,0,591.5617455,24.00007848,0.007965304,41.72255423,0,0,0,933.4392066,3360381.144,885.1242282,3186447.222,0,0,915433.6117
s-singletint,south,existing, 05/19  19:00:00,26.6125,90449.9908,26.22800782,23.99989052,25.11394917,0,482.0917497,23.99989052,0.007975432,41.80191422,0,0,0,812.928383,2926542.179,758.1015865,2729165.711,0,0,915433.6117
s-singletint,south,existing, 05/19  20:00:00,24.1625,120149.9878,25.69259343,23.999877,24.84623522,0,373.0739922,23.999877,0.007996563,41.9538293,0,0,0,686.7620749,2472343.47,628.6875388,2263275.14,0,0,915433.6117
s-singletint,south,existing, 05/19  21:00:00,21.925,134999.9863,25.31527778,23.99987819,24.65757798,0,310.6377439,23.99987819,0.00801495,42.09167644,0,0,0,608.6290984,2191064.754,547.6220036,1971439.213,0,0,915433.6117
s-singletint,south,existing, 05/19  22:00:00,19.725,120149.9878,24.97031975,23.99988779,24.48510377,0,245.3603906,23.99988779,0.008040739,42.26812573,0,0,0,524.0690711,1886648.656,464.0390575,1670540.607,0,0,915433.6117
s-singletint,south,existing, 05/19  23:00:00,18.2125,90449.9908,24.63220849,23.99989269,24.31605059,0,143.9125566,23.99989269,0.008110699,42.67428164,0,0,0,401.1171351,1444021.686,350.0114868,1260041.352,0,0,915433.6117
s-singletint,south,existing, 05/19  24:00:00,17.1125,44549.99547,24.33300986,23.99990875,24.16645931,0,70.01059488,23.99990875,0.008211285,43.21290165,0,0,0,310.4556593,1117640.373,266.9715039,961097.4141,0,0,915433.6117
s-singletint,south,existing, 05/20  01:00:00,16.0125,35099.99643,24.06255452,23.99992874,24.03124163,0,21.34459618,23.99992874,0.008314596,43.72169661,0,0,0,246.7111513,888160.1445,209.1664893,752999.3614,0,0,915433.6117
s-singletint,south,existing, 05/20  02:00:00,15.6,35099.99643,23.84643736,24.00062384,23.9235306,10.61744124,0,24.00062384,0.008426392,44.28311188,0,0,0,207.2221085,745999.5906,173.6826989,625257.7162,0,0,915433.6117
s-singletint,south,existing, 05/20  03:00:00,14.5375,14849.99849,23.58618929,24.00127249,23.79373089,47.11857538,0,24.00127249,0.008534483,44.87010844,0,0,0,155.4769469,559717.009,128.4518045,462426.4962,0,0,915433.6117
s-singletint,south,existing, 05/20  04:00:00,13.525,14849.99849,23.31844745,24.0011012,23.65977432,80.62774862,0,24.0011012,0.008641645,45.4146934,0,0,0,106.27446,382588.0559,86.573387,311664.1932,0,0,915433.6117
s-singletint,south,existing, 05/20  05:00:00,13.3,14849.99849,23.12811881,24.00078334,23.56445107,103.8645097,0,24.00078334,0.008753385,45.97727164,0,0,0,76.26813219,274565.2759,61.50291442,221410.4919,0,0,915433.6117
s-singletint,south,existing, 05/20  06:00:00,13.3,14849.99849,23.02142461,24.00056549,23.51099505,117.6119356,0,24.00056549,0.008846533,46.48968041,0,0,0,59.74034441,215065.2399,47.7722549,171980.1177,0,0,915433.6117
s-singletint,south,existing, 05/20  07:00:00,13.9875,55349.99437,23.19087389,24.00078832,23.59583111,85.85768947,0,24.00078832,0.008881715,46.71846034,0,0,0,106.717782,384184.0153,85.19039153,306685.4095,0,0,915433.6117
s-singletint,south,existing, 05/20  08:00:00,15.8375,55349.99437,23.63007339,24.00039389,23.81523364,7.278347115,9.501285394,24.00039389,0.00878678,46.2737344,0,0,0,232.9433722,838596.1401,188.7303399,679429.2236,0,0,915433.6117
s-singletint,south,existing, 05/20  09:00:00,18.3875,75599.99231,24.25939679,24.00014123,24.12976901,0,124.6356224,24.00014123,0.008585667,45.24686975,0,0,0,398.0822154,1433095.975,332.2683496,1196166.059,0,0,915433.6117
s-singletint,south,existing, 05/20  10:00:00,20.8375,75599.99231,24.89081741,24.00008069,24.44544905,0,198.6686987,24.00008069,0.00833625,43.94996753,0,0,0,493.5246332,1776688.679,426.6426235,1535913.445,0,0,915433.6117
s-singletint,south,existing, 05/20  11:00:00,22.3875,55349.99437,25.60008133,24.00004682,24.80006407,0,303.528244,24.00004682,0.008102332,42.70583935,0,0,0,610.9126075,2199285.387,544.3690464,1959728.567,0,0,915433.6117
s-singletint,south,existing, 05/20  12:00:00,23.8,44549.99547,26.34522235,23.99999342,25.17260788,0,479.4664737,23.99999342,0.007915754,41.7190545,0,0,0,800.8455803,2883044.089,732.0322915,2635316.249,0,0,915433.6117
s-singletint,south,existing, 05/20  13:00:00,25.15,44549.99547,26.90450778,23.99994648,25.45222713,0,626.2802396,23.99994648,0.007780233,40.98793165,0,0,0,952.809879,3430115.565,890.0744426,3204267.993,0,0,915433.6117
s-singletint,south,existing, 05/20  14:00:00,25.9125,44549.99547,27.1406132,23.99991697,25.57026508,0,689.2147214,23.99991697,0.007705945,40.56041265,0,0,0,1013.56325,3648827.699,959.3742389,3453747.26,0,0,915433.6117
s-singletint,south,existing, 05/20  15:00:00,26.475,44549.99547,27.11487407,23.99990066,25.55738737,0,678.8166838,23.99990066,0.007695825,40.49246803,0,0,0,1001.927894,3606940.417,953.6906856,3433286.468,0,0,915433.6117
s-singletint,south,existing, 05/20  16:00:00,26.7,44549.99547,26.90113913,23.99990142,25.45052027,0,618.3299834,23.99990142,0.007720467,40.59485096,0,0,0,940.1524693,3384548.89,895.0816518,3222293.947,0,0,915433.6117
s-singletint,south,existing, 05/20  17:00:00,26.325,44549.99547,26.57124158,23.99991451,25.28557805,0,531.1359429,23.99991451,0.007737627,40.66851211,0,0,0,848.3856504,3054188.342,804.7594909,2897134.167,0,0,915433.6117
s-singletint,south,existing, 05/20  18:00:00,25.7875,44549.99547,26.27348094,23.99989511,25.13668803,0,481.3319388,23.99989511,0.007775871,40.84120983,0,0,0,795.7607376,2864738.655,750.4873275,2701754.379,0,0,915433.6117
s-singletint,south,existing, 05/20  19:00:00,24.85,114749.9883,25.88696047,23.99987861,24.94341954,0,404.0608896,23.99987861,0.00783384,41.12633394,0,0,0,713.6291275,2569064.859,665.4114997,2395481.399,0,0,915433.6117
s-singletint,south,existing, 05/20  20:00:00,23.4,134999.9863,25.45136226,23.99984425,24.72560325,0,334.1352791,23.99984425,0.007940277,41.70458733,0,0,0,636.8705429,2292733.954,583.4128079,2100286.109,0,0,915433.6117
s-singletint,south,existing, 05/20  21:00:00,22.1125,134999.9863,25.18114739,23.99982222,24.5904848,0,294.0211464,23.99982222,0.008048931,42.31081951,0,0,0,592.7549248,2133917.729,532.5650212,1917234.076,0,0,915433.6117
s-singletint,south,existing, 05/20  22:00:00,21.325,134999.9863,24.9853984,23.99985704,24.49262772,0,247.1650977,23.99985704,0.008115407,42.67181869,0,0,0,539.9268704,1943736.734,479.1424746,1724912.908,0,0,915433.6117
s-singletint,south,existing, 05/20  23:00:00,20.7875,114749.9883,24.77886962,23.99988967,24.38937965,0,170.9461902,23.99988967,0.00819152,43.06674332,0,0,0,453.2537903,1631713.645,398.4485577,1434414.808,0,0,915433.6117
s-singletint,south,existing, 05/20  24:00:00,20.9125,55349.99437,24.64167108,23.99989574,24.32078341,0,130.1764992,23.99989574,0.008293728,43.59700723,0,0,0,411.3636134,1480909.008,358.7127226,1291365.801,0,0,915433.6117
s-singletint,south,existing, 05/21  01:00:00,20.7875,35099.99643,24.52262062,23.99987531,24.26124797,0,120.581446,23.99987531,0.008447334,44.39368459,0,0,0,404.5461215,1456366.038,348.0594951,1253014.182,0,0,915433.6117
s-singletint,south,existing, 05/21  02:00:00,19.85,35099.99643,24.32474397,23.99986318,24.16230357,0,84.69191583,23.99986318,0.008627285,45.29776209,0,0,0,361.177078,1300237.481,304.3275379,1095579.136,0,0,915433.6117
s-singletint,south,existing, 05/21  03:00:00,18.7125,14849.99849,24.09206932,23.99986292,24.04596612,0,43.11968949,23.99986292,0.008829834,46.32884808,0,0,0,307.8095655,1108114.436,253.2264368,911615.1726,0,0,915433.6117
s-singletint,south,existing, 05/21  04:00:00,17.6125,14849.99849,23.8657256,23.9998624,23.932794,1.339703599,8.284774335,23.9998624,0.009057603,47.4766168,0,0,0,259.1418703,932910.733,207.8426235,748233.4444,0,0,915433.6117
s-singletint,south,existing, 05/21  05:00:00,16.8875,14849.99849,23.67988336,23.99986804,23.8398757,15.1795341,0,23.99986804,0.009277969,48.62719906,0,0,0,229.3360316,825609.7138,179.6577698,646767.9713,0,0,915433.6117
s-singletint,south,existing, 05/21  06:00:00,16.7,14849.99849,23.5758567,23.99988484,23.78787077,21.51602815,0,23.99988484,0.00947386,49.68869373,0,0,0,223.5272163,804697.9787,171.754245,618315.2819,0,0,915433.6117
