Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 05/21  07:00:00,17.7,55349.99437,23.78988505,23.99991276,23.8948989,2.114851196,13.69941687,23.99991276,0.009605507,50.3876172,0,0,0,279.9672647,1007882.153,213.166875,767400.7501,0,0,915433.6117
s-singletint,south,existing, 05/21  08:00:00,18.9875,55349.99437,24.34996176,23.99996371,24.17496273,0,113.2444656,23.99996371,0.009615886,50.44108383,0,0,0,426.8045681,1536496.445,325.5416305,1171949.87,0,0,915433.6117
s-singletint,south,existing, 05/21  09:00:00,20.4625,75599.99231,24.95328956,23.99999865,24.4766441,0,247.3384641,23.99999865,0.009486827,49.77414165,0,0,0,608.6373185,2191094.347,471.9485943,1699014.94,0,0,915433.6117
s-singletint,south,existing, 05/21  10:00:00,22.1625,75599.99231,25.50029576,23.99999075,24.75014326,0,314.4839879,23.99999075,0.009303735,48.79691623,0,0,0,696.0359083,2505729.27,553.3182569,1991945.725,0,0,915433.6117
s-singletint,south,existing, 05/21  11:00:00,23.4875,55349.99437,25.92317948,23.9999791,24.96157929,0,374.9528139,23.9999791,0.009145351,47.96001192,0,0,0,768.9328104,2768158.117,624.8900349,2249604.126,0,0,915433.6117
s-singletint,south,existing, 05/21  12:00:00,23.525,44549.99547,25.83889553,23.99995763,24.91942658,0,357.9612314,23.99995763,0.009030812,47.36801878,0,0,0,739.8810756,2663571.872,608.2306827,2189630.458,0,0,915433.6117
s-singletint,south,existing, 05/21  13:00:00,23.675,44549.99547,25.75666255,23.99994042,24.87830148,0,336.3858751,23.99994042,0.008998601,47.20152671,0,0,0,711.8695203,2562730.273,587.9235415,2116524.749,0,0,915433.6117
s-singletint,south,existing, 05/21  14:00:00,24.2125,44549.99547,25.85247593,23.99993033,24.92620313,0,356.6277811,23.99993033,0.008985894,47.10603536,0,0,0,738.3292422,2657985.272,612.6790147,2205644.453,0,0,915433.6117
s-singletint,south,existing, 05/21  15:00:00,24.4,44549.99547,25.76704574,23.99992003,24.88348289,0,338.6759601,23.99992003,0.009005629,47.19011386,0,0,0,718.5731937,2586863.497,596.30771,2146707.756,0,0,915433.6117
s-singletint,south,existing, 05/21  16:00:00,24.4,44549.99547,25.70840583,23.99991127,24.85415855,0,325.0506129,23.99991127,0.009052458,47.40193894,0,0,0,704.8219087,2537358.871,582.6918525,2097690.669,0,0,915433.6117
s-singletint,south,existing, 05/21  17:00:00,24.775,44549.99547,25.60717608,23.99990443,24.80354026,0,303.744753,23.99990443,0.009132389,47.76596825,0,0,0,685.5370728,2467933.462,564.5416592,2032349.973,0,0,915433.6117
s-singletint,south,existing, 05/21  18:00:00,25.375,44549.99547,25.51283488,23.99989426,24.75636457,0,308.4459049,23.99989426,0.009215426,48.17566797,0,0,0,699.2183851,2517186.186,574.2752753,2067390.991,0,0,915433.6117
s-singletint,south,existing, 05/21  19:00:00,25.225,114749.9883,25.40166007,23.99988619,24.70077313,0,296.6885581,23.99988619,0.009274601,48.48049448,0,0,0,687.6700365,2475612.132,561.2484436,2020494.397,0,0,915433.6117
s-singletint,south,existing, 05/21  20:00:00,24.3125,134999.9863,25.19438884,23.9998471,24.59711797,0,276.8435628,23.9998471,0.009377344,49.00968603,0,0,0,662.4256685,2384732.407,533.7430057,1921474.821,0,0,915433.6117
s-singletint,south,existing, 05/21  21:00:00,23.525,134999.9863,25.05767368,23.99980886,24.52874127,0,269.6118695,23.99980886,0.009498944,49.66731666,0,0,0,656.3948721,2363021.54,519.8875707,1871595.254,0,0,915433.6117
s-singletint,south,existing, 05/21  22:00:00,22.9875,134999.9863,24.94806756,23.99983375,24.47395065,0,243.0710445,23.99983375,0.009592195,50.16645398,0,0,0,625.3177715,2251143.978,488.8257469,1759772.689,0,0,915433.6117
s-singletint,south,existing, 05/21  23:00:00,22.425,114749.9883,24.78632962,23.99986378,24.3930967,0,177.4146308,23.99986378,0.009697079,50.70646971,0,0,0,541.4177427,1949103.874,418.4527109,1506429.759,0,0,915433.6117
s-singletint,south,existing, 05/21  24:00:00,21.8875,55349.99437,24.61730133,23.99986705,24.30858419,0,130.2018689,23.99986705,0.00984327,51.45897983,0,0,0,481.9190138,1734908.45,366.718911,1320188.08,0,0,915433.6117
s-singletint,south,existing, 05/22  01:00:00,22.0125,29699.99698,24.531453,23.99985579,24.26565439,0,126.2141513,23.99985579,0.010034858,52.44470436,0,0,0,485.8628782,1749106.362,363.7762062,1309594.342,0,0,915433.6117
s-singletint,south,existing, 05/22  02:00:00,22.2,22949.99767,24.47661016,23.99985708,24.23823362,0,118.199642,23.99985708,0.010200402,53.2620769,0,0,0,483.8960925,1742025.933,357.335786,1286408.829,0,0,915433.6117
s-singletint,south,existing, 05/22  03:00:00,22.2,14849.99849,24.41361165,23.99986202,24.20673683,0,108.5825198,23.99986202,0.010352763,53.98974356,0,0,0,477.1942472,1717899.29,347.7111798,1251760.247,0,0,915433.6117
s-singletint,south,existing, 05/22  04:00:00,22.2,14849.99849,24.35957765,23.99985671,24.17971718,0,100.7319946,23.99985671,0.010523843,54.84626311,0,0,0,473.8323505,1705796.462,339.8476149,1223451.414,0,0,915433.6117
s-singletint,south,existing, 05/22  05:00:00,22.2,14849.99849,24.3131833,23.9998616,24.15652245,0,94.32996026,23.9998616,0.010694061,55.68291561,0,0,0,472.1559403,1699761.385,333.4380856,1200377.108,0,0,915433.6117
s-singletint,south,existing, 05/22  06:00:00,21.8875,29699.99698,24.26488752,23.9998641,24.13237581,0,87.25819713,23.9998641,0.010856629,56.49337252,0,0,0,466.1364909,1678091.367,323.7194409,1165389.987,0,0,915433.6117
s-singletint,south,existing, 05/22  07:00:00,22.0125,59399.99396,24.38592357,23.99990233,24.19291295,0,137.389893,23.99990233,0.010938973,56.95052228,0,0,0,546.0638251,1965829.77,374.8825355,1349577.128,0,0,915433.6117
s-singletint,south,existing, 05/22  08:00:00,22.8875,75599.99231,24.74221447,23.99997135,24.37109291,0,205.7737777,23.99997135,0.010846449,56.49836364,0,0,0,650.894083,2343218.699,450.6278069,1622260.105,0,0,915433.6117
s-singletint,south,existing, 05/22  09:00:00,24.3625,59399.99396,25.22437016,23.99998968,24.61217992,0,245.9476717,23.99998968,0.010700954,55.71790019,0,0,0,711.5154685,2561455.687,503.2580196,1811728.87,0,0,915433.6117
s-singletint,south,existing, 05/22  10:00:00,25.375,59399.99396,25.55238913,24.00000499,24.77619706,0,302.8659539,24.00000499,0.010506324,54.73501767,0,0,0,787.0264436,2833295.197,568.7133964,2047368.227,0,0,915433.6117
s-singletint,south,existing, 05/22  11:00:00,26.2875,37799.99615,26.15139276,24.00000878,25.07570077,0,419.2228251,24.00000878,0.01024899,53.436539,0,0,0,933.5360524,3360729.788,692.7627656,2493945.956,0,0,915433.6117
s-singletint,south,existing, 05/22  12:00:00,27.3875,37799.99615,26.63856947,23.99997338,25.31927142,0,539.059581,23.99997338,0.009977057,52.04121766,0,0,0,1074.125185,3866850.664,821.8796622,2958766.784,0,0,915433.6117
s-singletint,south,existing, 05/22  13:00:00,29.175,37799.99615,27.31364033,23.99993148,25.6567859,0,716.6275736,23.99993148,0.009674427,50.45502325,0,0,0,1274.650884,4588743.183,1014.481102,3652131.968,0,0,915433.6117
s-singletint,south,existing, 05/22  14:00:00,30.6875,37799.99615,27.75534978,23.9998807,25.87761524,0,842.9023632,23.9998807,0.009399041,48.99045886,0,0,0,1395.490901,5023767.244,1153.522719,4152681.787,0,0,915433.6117
s-singletint,south,existing, 05/22  15:00:00,31.1,37799.99615,27.85552575,23.99984919,25.92768747,0,871.6589314,23.99984919,0.009237582,48.14284466,0,0,0,1405.908138,5061269.297,1185.810125,4268916.449,0,0,915433.6117
s-singletint,south,existing, 05/22  16:00:00,30.4125,37799.99615,27.66605689,23.99982383,25.83294036,0,820.9193172,23.99982383,0.009184023,47.83739784,0,0,0,1335.210118,4806756.423,1129.310401,4065517.442,0,0,915433.6117
s-singletint,south,existing, 05/22  17:00:00,29.625,37799.99615,27.37283375,23.9997714,25.68630257,0,748.1629361,23.9997714,0.009229614,48.05316806,0,0,0,1250.862283,4503104.218,1049.959726,3779855.014,0,0,915433.6117
s-singletint,south,existing, 05/22  18:00:00,29.0875,37799.99615,26.97494408,23.99974419,25.48734414,0,667.0583472,23.99974419,0.00933749,48.57556689,0,0,0,1163.686051,4189269.783,964.3517327,3471666.238,0,0,915433.6117
s-singletint,south,existing, 05/22  19:00:00,28.2125,90449.9908,26.49204031,23.99976909,25.2459047,0,544.6977136,23.99976909,0.009467739,49.22413208,0,0,0,1023.50635,3684622.859,834.5770444,3004477.36,0,0,915433.6117
s-singletint,south,existing, 05/22  20:00:00,27.1125,120149.9878,26.1037069,23.99976643,25.05173666,0,458.983924,23.99976643,0.00962224,50.04713838,0,0,0,925.6950259,3332502.093,739.5761428,2662474.114,0,0,915433.6117
s-singletint,south,existing, 05/22  21:00:00,26.0125,134999.9863,25.87103418,23.99975797,24.93539608,0,422.5330311,23.99975797,0.009787451,50.94503393,0,0,0,889.4516161,3202025.818,693.8233459,2497764.045,0,0,915433.6117
s-singletint,south,existing, 05/22  22:00:00,25.225,120149.9878,25.69188166,23.99976147,24.84582156,0,392.9654794,23.99976147,0.00993172,51.7038481,0,0,0,858.5976788,3090951.644,657.5904136,2367325.489,0,0,915433.6117
s-singletint,south,existing, 05/22  23:00:00,24.625,90449.9908,25.49023942,23.99976923,24.74500433,0,319.3814228,23.99976923,0.010080864,52.5013221,0,0,0,767.9808207,2764730.954,578.927301,2084138.284,0,0,915433.6117
s-singletint,south,existing, 05/22  24:00:00,24.775,44549.99547,25.34967031,23.99977891,24.67472461,0,273.1208233,23.99977891,0.01023471,53.27585299,0,0,0,717.2455411,2582083.948,533.9467591,1922208.333,0,0,915433.6117
s-singletint,south,existing, 05/23  01:00:00,24.625,29699.99698,25.22844956,23.99977689,24.61411323,0,248.9998714,23.99977689,0.010433222,54.30612215,0,0,0,696.8271676,2508577.803,508.5674418,1830842.791,0,0,915433.6117
s-singletint,south,existing, 05/23  02:00:00,24.4,22949.99767,25.11263469,23.99978912,24.55621191,0,226.6194292,23.99978912,0.010631527,55.34196845,0,0,0,677.2635131,2438148.647,484.2810168,1743411.66,0,0,915433.6117
s-singletint,south,existing, 05/23  03:00:00,24.0875,14849.99849,25.00141952,23.99980776,24.50061364,0,206.4410323,23.99980776,0.01080053,56.17082665,0,0,0,656.4120605,2363083.418,461.4552098,1661238.755,0,0,915433.6117
s-singletint,south,existing, 05/23  04:00:00,24.2125,14849.99849,24.93165332,23.99982604,24.46573968,0,193.3268775,23.99982604,0.010946796,56.89664895,0,0,0,647.5350595,2331126.214,449.3970689,1617829.448,0,0,915433.6117
s-singletint,south,existing, 05/23  05:00:00,24.4,14849.99849,24.88721748,23.99984441,24.44353095,0,185.4498976,23.99984441,0.011059637,57.47283818,0,0,0,644.7446791,2321080.845,443.1058561,1595181.082,0,0,915433.6117
s-singletint,south,existing, 05/23  06:00:00,24.4,29699.99698,24.85197305,23.99985847,24.42591576,0,179.4928841,23.99985847,0.011149866,57.93342268,0,0,0,641.6336648,2309881.193,437.1473863,1573730.591,0,0,915433.6117
s-singletint,south,existing, 05/23  07:00:00,24.4,59399.99396,24.94258136,23.99989998,24.47124067,0,227.6492115,23.99989998,0.011132836,57.8463493,0,0,0,713.7187878,2569387.636,485.2814923,1747013.372,0,0,915433.6117
s-singletint,south,existing, 05/23  08:00:00,24.4,75599.99231,25.11843525,23.99995719,24.55919622,0,273.3501591,23.99995719,0.01097881,57.05969045,0,0,0,772.1265113,2779655.441,530.9670362,1911481.33,0,0,915433.6117
s-singletint,south,existing, 05/23  09:00:00,24.775,59399.99396,25.25403809,23.99996376,24.62700093,0,251.3262007,23.99996376,0.010851965,56.44761337,0,0,0,733.4176888,2640303.68,512.1427072,1843713.746,0,0,915433.6117
s-singletint,south,existing, 05/23  10:00:00,25.375,59399.99396,25.68399801,23.99998834,24.84199318,0,328.24999,23.99998834,0.010687013,55.58996484,0,0,0,837.4169464,3014701.007,594.118206,2138825.542,0,0,915433.6117
s-singletint,south,existing, 05/23  11:00:00,26.975,37799.99615,26.31612686,23.99999991,25.15806339,0,458.1034322,23.99999991,0.010411925,54.16177576,0,0,0,1005.640359,3620305.292,737.4784275,2654922.339,0,0,915433.6117
s-singletint,south,existing, 05/23  12:00:00,28.8,37799.99615,26.88890969,23.99995723,25.44443346,0,604.6341941,23.99995723,0.010098799,52.55908723,0,0,0,1179.768837,4247167.814,899.4526794,3238029.646,0,0,915433.6117
s-singletint,south,existing, 05/23  13:00:00,30.4625,37799.99615,27.56133073,23.99990695,25.78061884,0,787.6744666,23.99990695,0.009775162,50.86866139,0,0,0,1379.958385,4967850.188,1096.455703,3947240.529,0,0,915433.6117
s-singletint,south,existing, 05/23  14:00:00,31.7875,37799.99615,27.96003851,23.99985932,25.97994891,0,903.521455,23.99985932,0.009474884,49.27937439,0,0,0,1479.00488,5324417.568,1223.478056,4404521.002,0,0,915433.6117
s-singletint,south,existing, 05/23  15:00:00,32.575,37799.99615,28.04137103,23.99982695,26.02059899,0,926.5268068,23.99982695,0.009327345,48.50482732,0,0,0,1481.617319,5333822.35,1253.235384,4511647.384,0,0,915433.6117
s-singletint,south,existing, 05/23  16:00:00,32.1125,37799.99615,27.90539972,23.99980799,25.95260385,0,890.5468729,23.99980799,0.009275779,48.24066393,0,0,0,1429.451322,5146024.761,1213.312935,4367926.565,0,0,915433.6117
s-singletint,south,existing, 05/23  17:00:00,31.7,37799.99615,27.61375627,23.99975738,25.80675682,0,816.7717598,23.99975738,0.009291552,48.29078266,0,0,0,1340.503903,4825814.052,1136.103288,4089971.838,0,0,915433.6117
s-singletint,south,existing, 05/23  18:00:00,30.6375,37799.99615,27.22454562,23.99972441,25.61213502,0,735.049711,23.99972441,0.009394141,48.79746738,0,0,0,1254.588221,4516517.597,1045.49664,3763787.904,0,0,915433.6117
s-singletint,south,existing, 05/23  19:00:00,29.3125,90449.9908,26.70029179,23.99974272,25.35001726,0,597.6421913,23.99974272,0.009542474,49.55627409,0,0,0,1100.326857,3961176.684,896.9068663,3228864.719,0,0,915433.6117
s-singletint,south,existing, 05/23  20:00:00,27.8375,120149.9878,26.29546413,23.99974506,25.14760459,0,504.6739908,23.99974506,0.009713023,50.46060675,0,0,0,995.1997345,3582719.044,791.4378397,2849176.223,0,0,915433.6117
s-singletint,south,existing, 05/23  21:00:00,26.8875,134999.9863,26.06520481,23.99974496,25.03247489,0,466.4293774,23.99974496,0.009858444,51.22384509,0,0,0,956.5656627,3443636.386,745.1375388,2682495.14,0,0,915433.6117
s-singletint,south,existing, 05/23  22:00:00,26.325,120149.9878,25.9018324,23.9997471,24.95078975,0,439.0462241,23.9997471,0.009984357,51.93399379,0,0,0,930.1644782,3348592.121,712.9878465,2566756.248,0,0,915433.6117
s-singletint,south,existing, 05/23  23:00:00,25.7875,90449.9908,25.69707086,23.99974933,24.8484101,0,362.8201497,23.99974933,0.010125235,52.69517188,0,0,0,837.2538774,3014113.959,632.20764,2275947.504,0,0,915433.6117
s-singletint,south,existing, 05/23  24:00:00,20.35,44549.99547,25.09901015,23.99986096,24.54943556,0,226.1099983,23.99986096,0.010149722,52.88735846,0,0,0,612.6525631,2205549.227,449.7332466,1619039.688,0,0,915433.6117
s-singletint,south,existing, 05/24  01:00:00,16.8875,29699.99698,24.57856155,23.99996428,24.28926292,0,113.5645562,23.99996428,0.01004876,52.34282382,0,0,0,422.425642,1520732.311,308.287466,1109834.878,0,0,915433.6117
s-singletint,south,existing, 05/24  02:00:00,17.7,22949.99767,24.42761946,23.99994479,24.21378212,0,90.73208923,23.99994479,0.010058645,52.35352459,0,0,0,398.4553012,1434439.084,292.1950599,1051902.215,0,0,915433.6117
s-singletint,south,existing, 05/24  03:00:00,20.05,14849.99849,24.4564584,23.99988437,24.22817139,0,105.9063995,23.99988437,0.010188059,52.98260137,0,0,0,445.8363683,1605010.926,326.9748347,1177109.405,0,0,915433.6117
s-singletint,south,existing, 05/24  04:00:00,19.35,14849.99849,24.32171123,23.99988919,24.16080021,0,83.3446654,23.99988919,0.010339907,53.70463669,0,0,0,413.4537388,1488433.46,298.5697235,1074851.005,0,0,915433.6117
s-singletint,south,existing, 05/24  05:00:00,17.9875,14849.99849,24.09982162,23.99994006,24.04988084,0,43.48895793,23.99994006,0.010400479,54.06220305,0,0,0,346.7132501,1248167.7,247.3503718,890461.3386,0,0,915433.6117
s-singletint,south,existing, 05/24  06:00:00,17.425,29699.99698,23.95101093,23.99995621,23.97548357,0,20.70088681,23.99995621,0.010465924,54.47289706,0,0,0,311.0086815,1119631.253,219.880864,791571.1102,0,0,915433.6117
s-singletint,south,existing, 05/24  07:00:00,17.8875,59399.99396,24.09159651,23.99999705,24.04579678,0,75.72983214,23.99999705,0.010435786,54.3737051,0,0,0,393.9470017,1418209.206,278.7660826,1003557.897,0,0,915433.6117
s-singletint,south,existing, 05/24  08:00:00,18.675,75599.99231,24.53730063,24.00005331,24.26867697,0,163.9673017,24.00005331,0.010242718,53.43803109,0,0,0,519.4340664,1869962.639,373.5705297,1344853.907,0,0,915433.6117
s-singletint,south,existing, 05/24  09:00:00,19.9625,59399.99396,25.09033472,24.00005903,24.54519687,0,220.556102,24.00005903,0.009979613,52.07401919,0,0,0,595.0359732,2142129.504,440.933449,1587360.416,0,0,915433.6117
s-singletint,south,existing, 05/24  10:00:00,21.975,59399.99396,25.60394753,24.00004295,24.80199524,0,310.6921616,24.00004295,0.009711346,50.70841598,0,0,0,715.5863868,2576110.993,547.9178627,1972504.306,0,0,915433.6117
s-singletint,south,existing, 05/24  11:00:00,23.8,37799.99615,26.25815216,24.00002794,25.12909005,0,440.1045541,24.00002794,0.009428181,49.23969168,0,0,0,873.2199537,3143591.833,692.6229311,2493442.552,0,0,915433.6117
s-singletint,south,existing, 05/24  12:00:00,25.4625,37799.99615,26.92289343,23.99998033,25.46143688,0,609.0381296,23.99998033,0.009134393,47.70940525,0,0,0,1064.929072,3833744.657,875.5021137,3151807.609,0,0,915433.6117
s-singletint,south,existing, 05/24  13:00:00,26.475,37799.99615,27.31761303,23.99992746,25.65877025,0,716.0262801,23.99992746,0.008916192,46.58600454,0,0,0,1173.912034,4226083.323,991.015521,3567655.875,0,0,915433.6117
s-singletint,south,existing, 05/24  14:00:00,28.075,37799.99615,27.6001444,23.99988469,25.80001454,0,796.6045583,23.99988469,0.008787757,45.89528997,0,0,0,1254.902001,4517647.202,1085.102589,3906369.321,0,0,915433.6117
s-singletint,south,existing, 05/24  15:00:00,29.2125,37799.99615,27.60488858,23.99985785,25.80237321,0,797.9705769,23.99985785,0.008776965,45.79313684,0,0,0,1254.272003,4515379.21,1096.115706,3946016.541,0,0,915433.6117
s-singletint,south,existing, 05/24  16:00:00,29.0875,37799.99615,27.52090419,23.99983535,25.76036977,0,778.2915676,23.99983535,0.00882413,46.01827539,0,0,0,1236.173478,4450224.521,1075.405174,3871458.625,0,0,915433.6117
s-singletint,south,existing, 05/24  17:00:00,28.525,37799.99615,27.03099322,23.99979635,25.51539478,0,657.5176561,23.99979635,0.008923345,46.52846453,0,0,0,1103.906781,3974064.412,949.9082386,3419669.659,0,0,915433.6117
s-singletint,south,existing, 05/24  18:00:00,27.9875,37799.99615,26.65698749,23.99978399,25.32838574,0,583.3384943,23.99978399,0.009040838,47.10231916,0,0,0,1026.667079,3696001.486,871.1952927,3136303.054,0,0,915433.6117
s-singletint,south,existing, 05/24  19:00:00,27.425,90449.9908,26.32287118,23.99979519,25.16133318,0,501.9109699,23.99979519,0.009164331,47.71814278,0,0,0,938.6321493,3379075.738,785.0524607,2826188.858,0,0,915433.6117
s-singletint,south,existing, 05/24  20:00:00,26.2,120149.9878,25.94838227,23.99978114,24.9740817,0,423.764467,23.99978114,0.009337409,48.6370915,0,0,0,852.3633999,3068508.24,696.5980658,2507753.037,0,0,915433.6117
s-singletint,south,existing, 05/24  21:00:00,24.85,134999.9863,25.69950831,23.99978924,24.84964877,0,385.4288755,23.99978924,0.009480855,49.42331138,0,0,0,809.9993685,2915997.727,646.8526315,2328669.473,0,0,915433.6117
s-singletint,south,existing, 05/24  22:00:00,22.3375,120149.9878,25.36888951,23.99985944,24.68437448,0,331.0734968,23.99985944,0.009476003,49.51111698,0,0,0,726.0111025,2613639.969,571.3648424,2056913.432,0,0,915433.6117
s-singletint,south,existing, 05/24  23:00:00,19.725,90449.9908,24.93707866,23.99988083,24.46847974,0,208.9220363,23.99988083,0.009442861,49.36563868,0,0,0,547.7828437,1972018.237,427.3401413,1538424.509,0,0,915433.6117
s-singletint,south,existing, 05/24  24:00:00,18.9,44549.99547,24.65113419,23.99985685,24.32549552,0,135.1293254,23.99985685,0.009590903,50.0769773,0,0,0,451.2807089,1624610.552,346.6075477,1247787.172,0,0,915433.6117
s-singletint,south,existing, 05/25  01:00:00,18.9,29699.99698,24.48428755,23.99987347,24.24208051,0,106.1279068,23.99987347,0.009747209,50.79643195,0,0,0,418.5965989,1506947.756,317.6289101,1143464.076,0,0,915433.6117
s-singletint,south,existing, 05/25  02:00:00,18.525,22949.99767,24.3264603,23.99989328,24.16317679,0,79.55071326,23.99989328,0.009874803,51.41176564,0,0,0,384.1230732,1382843.063,287.9216781,1036518.041,0,0,915433.6117
s-singletint,south,existing, 05/25  03:00:00,18.3,14849.99849,24.19761797,23.99991218,24.09876508,0,59.86613239,23.99991218,0.009991196,52.00811596,0,0,0,359.3913167,1293808.74,266.3773377,958958.4158,0,0,915433.6117
s-singletint,south,existing, 05/25  04:00:00,18.3,14849.99849,24.08334464,23.99993217,24.0416384,0,44.25792015,23.99993217,0.010073884,52.43161774,0,0,0,340.7473806,1226690.57,250.7885851,902838.9064,0,0,915433.6117
s-singletint,south,existing, 05/25  05:00:00,18.3,14849.99849,23.97715271,23.99993851,23.98854561,0,30.98317292,23.99993851,0.010157705,52.86085293,0,0,0,325.0507544,1170182.716,237.5152159,855054.7772,0,0,915433.6117
s-singletint,south,existing, 05/25  06:00:00,17.9875,29699.99698,23.8858187,23.99993978,23.94287924,0,19.04410566,23.99993978,0.010246387,53.38281173,0,0,0,308.3055512,1109899.984,222.9527734,802629.9844,0,0,915433.6117
s-singletint,south,existing, 05/25  07:00:00,17.8,59399.99396,24.05612946,23.99997593,24.0280527,0,73.98393208,23.99997593,0.010252435,53.45436302,0,0,0,384.1691497,1383008.939,276.3075575,994707.2072,0,0,915433.6117
s-singletint,south,existing, 05/25  08:00:00,18.4875,75599.99231,24.5744548,24.00003948,24.28724714,0,171.9584016,24.00003948,0.01008424,52.59117319,0,0,0,520.8145927,1874932.534,380.0022309,1368008.031,0,0,915433.6117
s-singletint,south,existing, 05/25  09:00:00,20.65,59399.99396,25.38748585,24.0000473,24.69376657,0,274.2681348,24.0000473,0.009819912,51.23404558,0,0,0,663.1859552,2387469.439,500.3988174,1801435.743,0,0,915433.6117
s-singletint,south,existing, 05/25  10:00:00,22.3875,59399.99396,26.00296655,24.00003456,25.00150055,0,399.6621513,24.00003456,0.009494066,49.55956041,0,0,0,818.7847981,2947625.273,640.3285201,2305182.672,0,0,915433.6117
s-singletint,south,existing, 05/25  11:00:00,24.175,37799.99615,26.26319726,24.00000409,25.13160067,0,445.5774261,24.00000409,0.009227605,48.18908866,0,0,0,864.9492083,3113817.15,701.267586,2524563.309,0,0,915433.6117
s-singletint,south,existing, 05/25  12:00:00,26.75,37799.99615,26.7435759,23.99996723,25.37177156,0,566.5666519,23.99996723,0.00903416,47.16353725,0,0,0,1005.128113,3618461.208,843.8508642,3037863.111,0,0,915433.6117
s-singletint,south,existing, 05/25  13:00:00,28.8,37799.99615,27.14849955,23.9999495,25.57422452,0,677.8214714,23.9999495,0.008823222,46.03092346,0,0,0,1118.152548,4025349.173,972.2119946,3499963.18,0,0,915433.6117
s-singletint,south,existing, 05/25  14:00:00,30.15,37799.99615,27.25122526,23.99992406,25.62557466,0,707.385735,23.99992406,0.008667855,45.21424911,0,0,0,1135.307448,4087106.813,1013.139304,3647301.495,0,0,915433.6117
s-singletint,south,existing, 05/25  15:00:00,30.6,37799.99615,27.17931973,23.99990554,25.58961263,0,685.2157871,23.99990554,0.008633925,45.01108228,0,0,0,1105.870108,3981132.388,994.7815571,3581213.606,0,0,915433.6117
s-singletint,south,existing, 05/25  16:00:00,30.9125,37799.99615,27.14312548,23.99988335,25.57150442,0,677.889359,23.99988335,0.008642484,45.03792227,0,0,0,1097.800211,3952080.759,990.1018533,3564366.672,0,0,915433.6117
s-singletint,south,existing, 05/25  17:00:00,30.7875,37799.99615,27.00236042,23.99982134,25.50109088,0,650.9412996,23.99982134,0.00873593,45.48924976,0,0,0,1075.921545,3873317.564,962.2092332,3463953.24,0,0,915433.6117
s-singletint,south,existing, 05/25  18:00:00,30.6,37799.99615,26.80844192,23.99979524,25.40411858,0,625.7796016,23.99979524,0.008847513,46.04464833,0,0,0,1058.778311,3811601.921,935.4539749,3367634.31,0,0,915433.6117
s-singletint,south,existing, 05/25  19:00:00,29.85,90449.9908,26.48372871,23.99981215,25.24177043,0,545.1428182,23.99981215,0.00892078,46.42050926,0,0,0,971.9061291,3498862.065,848.5273003,3054698.281,0,0,915433.6117
s-singletint,south,existing, 05/25  20:00:00,28.7125,120149.9878,26.10006003,23.99977859,25.04991931,0,460.8006943,23.99977859,0.009079454,47.23437836,0,0,0,883.6082234,3180989.604,754.7471082,2717089.59,0,0,915433.6117
s-singletint,south,existing, 05/25  21:00:00,27.3,134999.9863,25.85049144,23.99974954,24.92512049,0,419.6369428,23.99974954,0.009306791,48.43067185,0,0,0,848.7393347,3055461.605,701.7424699,2526272.892,0,0,915433.6117
s-singletint,south,existing, 05/25  22:00:00,26.0125,120149.9878,25.63704614,23.99975323,24.81839968,0,382.4323784,23.99975323,0.009512597,49.50433878,0,0,0,813.1087979,2927191.672,653.6814806,2353253.33,0,0,915433.6117
s-singletint,south,existing, 05/25  23:00:00,25.225,90449.9908,25.40959535,23.99975908,24.70467721,0,304.2991109,23.99975908,0.009714033,50.56876839,0,0,0,723.9403777,2606185.36,568.9052407,2048058.867,0,0,915433.6117
s-singletint,south,existing, 05/25  24:00:00,24.625,44549.99547,25.20245589,23.99977733,24.60111661,0,247.6369416,23.99977733,0.009909579,51.59032954,0,0,0,659.3909129,2373807.286,507.1827375,1825857.855,0,0,915433.6117
s-singletint,south,existing, 05/26  01:00:00,23.7125,29699.99698,25.00443965,23.99978361,24.50211163,0,210.5759966,23.99978361,0.010124411,52.69081554,0,0,0,616.5835739,2219700.866,462.4320207,1664755.275,0,0,915433.6117
s-singletint,south,existing, 05/26  02:00:00,22.9875,22949.99767,24.83035496,23.99978764,24.4150713,0,177.8707466,23.99978764,0.010382285,54.01083595,0,0,0,580.8995055,2091238.22,423.5992563,1524957.323,0,0,915433.6117
s-singletint,south,existing, 05/26  03:00:00,22.425,14849.99849,24.69104458,23.99982079,24.34543269,0,152.3940652,23.99982079,0.010595673,55.06709668,0,0,0,551.5170041,1985461.215,393.3723976,1416140.631,0,0,915433.6117
s-singletint,south,existing, 05/26  04:00:00,22.2,14849.99849,24.58552955,23.99985317,24.29269136,0,134.2567278,23.99985317,0.010750473,55.83657047,0,0,0,531.3954189,1913023.508,373.3402532,1344024.911,0,0,915433.6117
s-singletint,south,existing, 05/26  05:00:00,22.2,14849.99849,24.51497327,23.99987145,24.25742236,0,123.157075,23.99987145,0.010880704,56.53733254,0,0,0,522.1815025,1879853.409,362.2406566,1304066.364,0,0,915433.6117
s-singletint,south,existing, 05/26  06:00:00,21.8875,29699.99698,24.48159577,23.99988638,24.24074107,0,117.9473099,23.99988638,0.010987561,57.10464602,0,0,0,517.1144356,1861611.968,354.3924231,1275812.723,0,0,915433.6117
s-singletint,south,existing, 05/26  07:00:00,22.0125,59399.99396,24.72496073,23.99993708,24.36244891,0,189.7356366,23.99993708,0.010962292,57.01162445,0,0,0,624.6574745,2248766.908,427.2099019,1537955.647,0,0,915433.6117
s-singletint,south,existing, 05/26  08:00:00,22.8875,75599.99231,25.29307746,24.00000813,24.64654279,0,304.043166,24.00000813,0.010708344,55.73427235,0,0,0,784.4732118,2824103.562,548.8561502,1975882.141,0,0,915433.6117
s-singletint,south,existing, 05/26  09:00:00,24.7375,59399.99396,25.88418775,23.99999093,24.94208934,0,385.352553,23.99999093,0.010392002,54.11494478,0,0,0,888.3347916,3198005.25,645.7948494,2324861.458,0,0,915433.6117
s-singletint,south,existing, 05/26  10:00:00,26.6,59399.99396,26.06137032,23.99995785,25.03066408,0,417.342971,23.99995785,0.010187061,53.06506326,0,0,0,926.0705108,3333853.839,693.5517326,2496786.237,0,0,915433.6117
s-singletint,south,existing, 05/26  11:00:00,28.2625,37799.99615,26.64304091,23.99994376,25.32149234,0,540.1943882,23.99994376,0.009997325,52.05934713,0,0,0,1079.80482,3887297.353,830.4951064,2989782.383,0,0,915433.6117
s-singletint,south,existing, 05/26  12:00:00,29.9625,37799.99615,27.12298816,23.99989636,25.56144226,0,669.6489396,23.99989636,0.009835219,51.20887298,0,0,0,1235.742264,4448672.151,974.3833601,3507780.097,0,0,915433.6117
s-singletint,south,existing, 05/26  13:00:00,30.9125,37799.99615,27.51007316,23.99986464,25.7549689,0,777.1990382,23.99986464,0.00967783,50.40204391,0,0,0,1354.1823,4875056.281,1089.951699,3923826.116,0,0,915433.6117
s-singletint,south,existing, 05/26  14:00:00,32.1625,37799.99615,27.74525346,23.99984436,25.87254891,0,844.0167846,23.99984436,0.009523725,49.58011889,0,0,0,1413.89447,5090020.09,1167.27671,4202196.156,0,0,915433.6117
s-singletint,south,existing, 05/26  15:00:00,33.1125,37799.99615,27.77926549,23.99983591,25.8895507,0,853.0982909,23.99983591,0.009421337,49.0050629,0,0,0,1406.705012,5064138.043,1184.370842,4263735.032,0,0,915433.6117
s-singletint,south,existing, 05/26  16:00:00,33.675,37799.99615,27.65245673,23.99981688,25.82613681,0,821.0798967,23.99981688,0.009399358,48.87377221,0,0,0,1362.178537,4903842.734,1157.093677,4165537.237,0,0,915433.6117
s-singletint,south,existing, 05/26  17:00:00,33.525,37799.99615,27.47201827,23.99977978,25.73589902,0,780.3271874,23.99977978,0.009412864,48.91184294,0,0,0,1311.9985,4723194.599,1114.958278,4013849.801,0,0,915433.6117
s-singletint,south,existing, 05/26  18:00:00,32.9875,37799.99615,27.23700366,23.99975313,25.6183784,0,740.8583222,23.99975313,0.009427791,48.96957201,0,0,0,1266.316723,4558740.202,1070.989402,3855561.847,0,0,915433.6117
s-singletint,south,existing, 05/26  19:00:00,31.7375,90449.9908,26.85797876,23.99976329,25.42887103,0,641.4807791,23.99976329,0.009493556,49.33750552,0,0,0,1153.59108,4152927.887,961.0994899,3459958.164,0,0,915433.6117
s-singletint,south,existing, 05/26  20:00:00,30.4125,120149.9878,26.46243362,23.99975645,25.23109503,0,548.5368073,23.99975645,0.009594462,49.87301134,0,0,0,1046.663133,3767987.28,856.9680648,3085085.033,0,0,915433.6117
s-singletint,south,existing, 05/26  21:00:00,29.3125,134999.9863,26.24077314,23.99975002,25.12026158,0,510.4635523,23.99975002,0.009691748,50.37097904,0,0,0,1005.791947,3620851.011,809.58935,2914521.66,0,0,915433.6117
s-singletint,south,existing, 05/26  22:00:00,28.2125,120149.9878,26.04157824,23.99975973,25.02066899,0,472.8178193,23.99975973,0.009758561,50.74519793,0,0,0,960.1607121,3456578.564,762.6161636,2745418.189,0,0,915433.6117
s-singletint,south,existing, 05/26  23:00:00,26.425,90449.9908,25.73401037,23.99976259,24.86688648,0,372.4950589,23.99976259,0.009847048,51.25038871,0,0,0,829.7437088,2987077.352,647.2180987,2329985.155,0,0,915433.6117
s-singletint,south,existing, 05/26  24:00:00,24.85,44549.99547,25.41688501,23.99978343,24.70833422,0,289.899345,23.99978343,0.009976546,51.9334588,0,0,0,721.4958883,2597385.198,551.3326265,1984797.456,0,0,915433.6117
s-singletint,south,existing, 05/27  01:00:00,23.7125,35099.99643,25.16376762,23.99980447,24.58178604,0,241.2250357,23.99980447,0.010110868,52.58786699,0,0,0,656.8818481,2364774.653,493.0706147,1775054.213,0,0,915433.6117
s-singletint,south,existing, 05/27  02:00:00,23.3,35099.99643,25.01984688,23.99980329,24.50982508,0,212.7228543,23.99980329,0.010291167,53.4899738,0,0,0,625.9425691,2253393.249,461.090016,1659924.058,0,0,915433.6117
s-singletint,south,existing, 05/27  03:00:00,23.3,14849.99849,24.94132859,23.99979001,24.4705593,0,197.2844893,23.99979001,0.010513738,54.62762151,0,0,0,617.9848617,2224745.502,445.6470112,1604329.24,0,0,915433.6117
s-singletint,south,existing, 05/27  04:00:00,22.9875,14849.99849,24.81588869,23.99980984,24.40784927,0,175.3640675,23.99980984,0.010729934,55.73184314,0,0,0,596.7198238,2148191.366,421.0774669,1515878.881,0,0,915433.6117
s-singletint,south,existing, 05/27  05:00:00,22.8,14849.99849,24.69527117,23.99984967,24.34756042,0,154.0995269,23.99984967,0.010867613,56.43454934,0,0,0,572.0461508,2059366.143,398.232819,1433638.148,0,0,915433.6117
s-singletint,south,existing, 05/27  06:00:00,23.1125,14849.99849,24.67466815,23.99986908,24.33726861,0,150.42948,23.99986908,0.010977361,56.99451659,0,0,0,575.6495559,2072338.401,397.2017912,1429926.448,0,0,915433.6117
s-singletint,south,existing, 05/27  07:00:00,23.675,55349.99437,24.90581609,23.99991337,24.45286473,0,186.8065381,23.99991337,0.010986086,57.07519129,0,0,0,636.0099398,2289635.783,438.3146315,1577932.673,0,0,915433.6117
s-singletint,south,existing, 05/27  08:00:00,24.2125,55349.99437,25.53183637,23.99998483,24.7659106,0,327.9150907,23.99998483,0.010758112,55.93202587,0,0,0,832.3416489,2996429.936,583.9025346,2102049.125,0,0,915433.6117
s-singletint,south,existing, 05/27  09:00:00,25.15,75599.99231,26.20808007,23.99997616,25.10402812,0,511.3150694,23.99997616,0.010336708,53.81094928,0,0,0,1061.890041,3822804.147,775.1466874,2790528.075,0,0,915433.6117
s-singletint,south,existing, 05/27  10:00:00,26.6,75599.99231,26.63831501,23.99992459,25.3191198,0,581.8302553,23.99992459,0.009951081,51.85524567,0,0,0,1124.284381,4047423.77,857.9564062,3088643.062,0,0,915433.6117
s-singletint,south,existing, 05/27  11:00:00,27.8875,55349.99437,26.86619949,23.99989572,25.4330476,0,607.0372015,23.99989572,0.00972755,50.74066161,0,0,0,1136.585426,4091707.533,894.0994054,3218757.859,0,0,915433.6117
s-singletint,south,existing, 05/27  12:00:00,28.9875,44549.99547,27.15359814,23.99986813,25.57673314,0,683.0547219,23.99986813,0.009568549,49.91137632,0,0,0,1217.346216,4382446.378,979.4075302,3525867.109,0,0,915433.6117
s-singletint,south,existing, 05/27  13:00:00,30.15,44549.99547,27.40100292,23.99983336,25.70041814,0,751.858114,23.99983336,0.009462361,49.31565768,0,0,0,1290.629475,4646266.109,1058.099735,3809159.044,0,0,915433.6117
s-singletint,south,existing, 05/27  14:00:00,30.9125,44549.99547,27.58894981,23.99980622,25.79437801,0,805.1367719,23.99980622,0.009414483,49.05117472,0,0,0,1350.12389,4860446.004,1117.859953,4024295.829,0,0,915433.6117
s-singletint,south,existing, 05/27  15:00:00,31.475,44549.99547,27.42882236,23.99979886,25.71431061,0,761.1072794,23.99979886,0.009418001,49.03800443,0,0,0,1295.347786,4663252.029,1078.628724,3883063.406,0,0,915433.6117
s-singletint,south,existing, 05/27  16:00:00,32.0125,44549.99547,27.3563954,23.99980874,25.67810207,0,738.5615799,23.99980874,0.009446261,49.16414553,0,0,0,1270.790629,4574846.263,1060.574592,3818068.531,0,0,915433.6117
s-singletint,south,existing, 05/27  17:00:00,31.8875,44549.99547,27.18238194,23.99981976,25.59110085,0,691.9140142,23.99981976,0.009462323,49.21506443,0,0,0,1214.725921,4373013.315,1012.857924,3646288.527,0,0,915433.6117
s-singletint,south,existing, 05/27  18:00:00,31.7,44549.99547,26.90849325,23.99979413,25.45414369,0,643.7913019,23.99979413,0.009531365,49.54987124,0,0,0,1162.022932,4183282.554,963.1675301,3467403.108,0,0,915433.6117
s-singletint,south,existing, 05/27  19:00:00,31.0125,114749.9883,26.66788546,23.999777,25.33383123,0,591.6346738,23.999777,0.009614405,50.00694684,0,0,0,1106.466455,3983279.237,905.1935525,3258696.789,0,0,915433.6117
s-singletint,south,existing, 05/27  20:00:00,29.5375,134999.9863,26.31148157,23.99972395,25.15560276,0,522.8477272,23.99972395,0.009761202,50.7782001,0,0,0,1029.505297,3706219.069,823.9842145,2966343.172,0,0,915433.6117
s-singletint,south,existing, 05/27  21:00:00,27.525,134999.9863,26.01424455,23.9996909,25.00696773,0,467.8803744,23.9996909,0.009934283,51.69750829,0,0,0,968.8001505,3487680.542,751.981962,2707135.063,0,0,915433.6117
s-singletint,south,existing, 05/27  22:00:00,26.325,134999.9863,25.80661681,23.99974377,24.90318029,0,413.0503948,23.99974377,0.01004746,52.33018551,0,0,0,902.993809,3250777.712,686.9866633,2473151.988,0,0,915433.6117
s-singletint,south,existing, 05/27  23:00:00,25.7875,114749.9883,25.62129435,23.99978445,24.8105394,0,336.5705641,23.99978445,0.010172615,52.9915831,0,0,0,807.4540234,2906834.484,605.9782395,2181521.662,0,0,915433.6117
s-singletint,south,existing, 05/27  24:00:00,25.6,55349.99437,25.46198292,23.99980169,24.7308923,0,285.6498441,23.99980169,0.010333136,53.81405075,0,0,0,748.850795,2695862.862,553.4760118,1992513.642,0,0,915433.6117
s-singletint,south,existing, 05/28  01:00:00,25.6,35099.99643,25.35194634,23.99979985,24.67587309,0,273.5596846,23.99979985,0.010500213,54.66973518,0,0,0,743.5136454,2676649.123,541.3820482,1948975.374,0,0,915433.6117
s-singletint,south,existing, 05/28  02:00:00,25.225,35099.99643,25.22099252,23.99980728,24.6103999,0,248.04913,23.99980728,0.010636342,55.36656528,0,0,0,714.4579517,2572048.626,512.6794529,1845646.03,0,0,915433.6117
s-singletint,south,existing, 05/28  03:00:00,25,14849.99849,25.09518481,23.99983995,24.54751238,0,223.6139751,23.99983995,0.010715592,55.73651734,0,0,0,682.8067546,2458104.317,486.3266512,1750775.944,0,0,915433.6117
s-singletint,south,existing, 05/28  04:00:00,24.625,14849.99849,24.97956394,23.99983921,24.48970158,0,202.8549519,23.99983921,0.010801263,56.15309628,0,0,0,655.4396238,2359582.646,462.4147168,1664692.98,0,0,915433.6117
s-singletint,south,existing, 05/28  05:00:00,24.4,14849.99849,24.88475576,23.99982864,24.4422922,0,186.1800942,23.99982864,0.010948065,56.93938918,0,0,0,639.0842764,2300703.395,443.8407828,1597826.818,0,0,915433.6117
s-singletint,south,existing, 05/28  06:00:00,24.4,14849.99849,24.8569282,23.99985734,24.42839277,0,180.1300724,23.99985734,0.01104928,57.47839296,0,0,0,636.7059288,2292141.344,437.7775941,1575999.339,0,0,915433.6117
s-singletint,south,existing, 05/28  07:00:00,24.775,55349.99437,25.12979948,23.99991205,24.56485576,0,227.583362,23.99991205,0.011011364,57.28438885,0,0,0,708.57528,2550871.008,488.380501,1758169.804,0,0,915433.6117
s-singletint,south,existing, 05/28  08:00:00,25.375,55349.99437,25.72218023,23.99997546,24.86107785,0,370.058836,23.99997546,0.010749269,55.97915985,0,0,0,902.7265814,3249815.693,635.8514265,2289065.136,0,0,915433.6117
s-singletint,south,existing, 05/28  09:00:00,26.2875,75599.99231,26.33905456,23.99996189,25.16950823,0,544.8059953,23.99996189,0.010292574,53.66014058,0,0,0,1111.203516,4000332.658,818.2325932,2945637.335,0,0,915433.6117
s-singletint,south,existing, 05/28  10:00:00,27.7,75599.99231,26.53947932,23.9999138,25.26969656,0,559.5818985,23.9999138,0.009940311,51.85275806,0,0,0,1098.383221,3954179.595,845.02725,3042098.1,0,0,915433.6117
s-singletint,south,existing, 05/28  11:00:00,28.9875,55349.99437,26.71098125,23.99989467,25.35543796,0,568.6828903,23.99989467,0.009768037,50.93576443,0,0,0,1094.264075,3939350.669,865.0603275,3114217.179,0,0,915433.6117
s-singletint,south,existing, 05/28  12:00:00,30.15,44549.99547,27.02771476,23.99986664,25.5137907,0,650.8585065,23.99986664,0.009662247,50.37338221,0,0,0,1189.760986,4283139.549,957.1025296,3445569.106,0,0,915433.6117
s-singletint,south,existing, 05/28  13:00:00,30.9125,44549.99547,27.5195988,23.99983093,25.75971486,0,786.4795327,23.99983093,0.009548631,49.75850483,0,0,0,1346.604851,4847777.464,1099.167782,3957004.016,0,0,915433.6117
s-singletint,south,existing, 05/28  14:00:00,31.7875,44549.99547,27.5024735,23.99980822,25.75114086,0,785.5811622,23.99980822,0.009474891,49.36118307,0,0,0,1334.408753,4803871.511,1105.709394,3980553.819,0,0,915433.6117
s-singletint,south,existing, 05/28  15:00:00,32.2,44549.99547,27.37225652,23.99979797,25.68602725,0,747.937591,23.99979797,0.009491999,49.41750284,0,0,0,1289.537608,4642335.389,1071.644546,3857920.366,0,0,915433.6117
s-singletint,south,existing, 05/28  16:00:00,32.575,44549.99547,27.20229886,23.99979932,25.60104909,0,699.7367228,23.99979932,0.009567287,49.75277095,0,0,0,1238.929183,4460145.058,1026.639543,3695902.355,0,0,915433.6117
s-singletint,south,existing, 05/28  17:00:00,32.425,44549.99547,26.96724798,23.99982695,25.48353746,0,635.7748055,23.99982695,0.009617013,49.95636314,0,0,0,1164.20195,4191127.018,961.2755212,3460591.876,0,0,915433.6117
s-singletint,south,existing, 05/28  18:00:00,31.8875,44549.99547,26.89992385,23.99981224,25.44986804,0,641.4054487,23.99981224,0.009626978,49.98823886,0,0,0,1169.867714,4211523.769,962.3277324,3464379.837,0,0,915433.6117
s-singletint,south,existing, 05/28  19:00:00,31.0125,114749.9883,26.62082825,23.99978564,25.31030694,0,581.3318997,23.99978564,0.009674084,50.2612611,0,0,0,1099.322023,3957559.282,894.8875328,3221595.118,0,0,915433.6117
s-singletint,south,existing, 05/28  20:00:00,29.5375,134999.9863,26.26882724,23.99973025,25.13427874,0,512.9421376,23.99973025,0.009809684,50.97445405,0,0,0,1020.941556,3675389.601,814.0782333,2930681.64,0,0,915433.6117
s-singletint,south,existing, 05/28  21:00:00,28.2125,134999.9863,26.03778083,23.99968682,25.01873382,0,473.5599466,23.99968682,0.009985477,51.90679339,0,0,0,983.6696489,3541210.736,763.5074873,2748626.954,0,0,915433.6117
s-singletint,south,existing, 05/28  22:00:00,27.1125,134999.9863,25.85226191,23.9997289,24.9259954,0,424.0000674,23.9997289,0.010122558,52.66146125,0,0,0,928.0538268,3340993.777,704.639574,2536702.467,0,0,915433.6117
s-singletint,south,existing, 05/28  23:00:00,26.325,114749.9883,25.6641926,23.99977242,24.83198251,0,346.055129,23.99977242,0.010268999,53.43113771,0,0,0,831.001647,2991605.929,620.0379831,2232136.739,0,0,915433.6117
s-singletint,south,existing, 05/28  24:00:00,26.1,55349.99437,25.5120828,23.99979378,24.75593829,0,296.5153974,23.99979378,0.010435223,54.28168815,0,0,0,774.4972577,2788190.128,568.5943719,2046939.739,0,0,915433.6117
s-singletint,south,existing, 05/29  01:00:00,25.7875,35099.99643,25.38391169,23.99979082,24.69185126,0,280.3059432,23.99979082,0.010610607,55.14350931,0,0,0,761.6019701,2741767.092,549.735072,1979046.259,0,0,915433.6117
s-singletint,south,existing, 05/29  02:00:00,25.6,35099.99643,25.27922266,23.99978808,24.63950537,0,259.2592164,23.99978808,0.010775746,55.96581689,0,0,0,742.3399488,2672423.816,527.0942492,1897539.297,0,0,915433.6117
s-singletint,south,existing, 05/29  03:00:00,25.6,14849.99849,25.19812682,23.99980524,24.59896603,0,243.082621,23.99980524,0.010911336,56.65783796,0,0,0,728.8945471,2624020.37,510.9150942,1839294.339,0,0,915433.6117
s-singletint,south,existing, 05/29  04:00:00,25.6,14849.99849,25.13349753,23.99982122,24.56665937,0,230.851654,23.99982122,0.011022934,57.22717607,0,0,0,719.0653,2588635.08,498.682536,1795257.13,0,0,915433.6117
s-singletint,south,existing, 05/29  05:00:00,25.6,14849.99849,25.0776535,23.99983443,24.53874396,0,220.5383597,23.99983443,0.011115189,57.69767512,0,0,0,710.4138032,2557489.692,488.3684077,1758126.268,0,0,915433.6117
s-singletint,south,existing, 05/29  06:00:00,23.85,14849.99849,24.89727328,23.99991183,24.44859256,0,189.0476877,23.99991183,0.011094993,57.59439866,0,0,0,646.5515286,2327585.503,442.0351936,1591326.697,0,0,915433.6117
s-singletint,south,existing, 05/29  07:00:00,22.425,55349.99437,24.81949974,24.0000021,24.40975092,0,175.3389371,24.0000021,0.010876556,56.51554721,0,0,0,601.267193,2164561.895,416.3300408,1498788.147,0,0,915433.6117
s-singletint,south,existing, 05/29  08:00:00,21.8875,55349.99437,24.90281243,24.00002486,24.45141865,0,210.7077279,24.00002486,0.010636619,55.38111925,0,0,0,635.5294523,2287906.028,447.1649478,1609793.812,0,0,915433.6117
s-singletint,south,existing, 05/29  09:00:00,21.7,75599.99231,25.07235379,24.00000875,24.53618127,0,272.0715291,24.00000875,0.010410683,54.26572364,0,0,0,707.9740306,2548706.51,506.9231513,1824923.345,0,0,915433.6117
s-singletint,south,existing, 05/29  10:00:00,22.0125,75599.99231,25.03381434,23.99998935,24.51690185,0,228.624681,23.99998935,0.010251464,53.44932951,0,0,0,639.4671134,2302081.608,466.1345827,1678084.498,0,0,915433.6117
s-singletint,south,existing, 05/29  11:00:00,21.5125,55349.99437,24.71918432,23.99997293,24.35957863,0,136.0757572,23.99997293,0.01020581,53.24902098,0,0,0,504.3324942,1815596.979,369.4068837,1329864.781,0,0,915433.6117
s-singletint,south,existing, 05/29  12:00:00,20.4125,44549.99547,24.72645981,23.999981,24.36322041,0,131.305725,23.999981,0.010217421,53.29506184,0,0,0,488.4187694,1758307.57,355.3975105,1279431.038,0,0,915433.6117
s-singletint,south,existing, 05/29  13:00:00,21.375,44549.99547,25.58306649,24.00001639,24.79154144,0,290.5149156,24.00001639,0.010078985,52.53099258,0,0,0,708.0483183,2548973.946,522.6485993,1881534.957,0,0,915433.6117
s-singletint,south,existing, 05/29  14:00:00,24.325,44549.99547,26.68730999,23.99996359,25.34363679,0,555.768282,23.99996359,0.009800666,51.01874415,0,0,0,1061.489133,3821360.877,812.6949863,2925701.951,0,0,915433.6117
s-singletint,south,existing, 05/29  15:00:00,25.6,44549.99547,26.56785333,23.99989547,25.2838744,0,534.3431572,23.99989547,0.009647368,50.19457674,0,0,0,1022.371839,3680538.621,802.0918276,2887530.579,0,0,915433.6117
s-singletint,south,existing, 05/29  16:00:00,24.85,44549.99547,26.18490411,23.99990887,25.09240649,0,438.8009822,23.99990887,0.009572569,49.81126241,0,0,0,887.3135871,3194328.914,700.2077002,2520747.721,0,0,915433.6117
s-singletint,south,existing, 05/29  17:00:00,23.7125,44549.99547,25.69744546,23.9999293,24.84868738,0,326.3882573,23.9999293,0.009523272,49.55855448,0,0,0,731.9547621,2635037.144,578.2305226,2081629.882,0,0,915433.6117
s-singletint,south,existing, 05/29  18:00:00,23.3,44549.99547,25.50461818,23.99991271,24.75226544,0,307.0419356,23.99991271,0.00953863,49.5740371,0,0,0,703.9601501,2534256.54,555.4193456,1999509.644,0,0,915433.6117
s-singletint,south,existing, 05/29  19:00:00,23.675,114749.9883,25.44766123,23.99990005,24.72378064,0,306.36497,23.99990005,0.00955475,49.65028316,0,0,0,706.3040801,2542694.688,557.8907644,2008406.752,0,0,915433.6117
s-singletint,south,existing, 05/29  20:00:00,23.2125,134999.9863,25.16838212,23.99986125,24.58412168,0,275.8337821,23.99986125,0.009611038,49.98945674,0,0,0,666.556887,2399604.793,523.4817219,1884534.199,0,0,915433.6117
s-singletint,south,existing, 05/29  21:00:00,21.7375,134999.9863,24.91881361,23.99982998,24.45932179,0,242.9053265,23.99982998,0.009712828,50.53011808,0,0,0,619.8610104,2231499.637,478.1496646,1721338.792,0,0,915433.6117
s-singletint,south,existing, 05/29  22:00:00,20.7875,134999.9863,24.72909055,23.99986023,24.36447539,0,198.4240756,23.99986023,0.009791,50.93040971,0,0,0,559.0125306,2012445.11,425.6863458,1532470.845,0,0,915433.6117
s-singletint,south,existing, 05/29  23:00:00,20.225,114749.9883,24.53023549,23.99987785,24.26505667,0,125.5734171,23.99987785,0.009908199,51.53042714,0,0,0,462.5449798,1665161.927,348.1159661,1253217.478,0,0,915433.6117
s-singletint,south,existing, 05/29  24:00:00,20,55349.99437,24.34731084,23.99989102,24.17360093,0,77.63344113,23.99989102,0.010061419,52.31456916,0,0,0,401.8732455,1446743.684,298.3053675,1073899.323,0,0,915433.6117
s-singletint,south,existing, 05/30  01:00:00,19.3125,29699.99698,24.1671446,23.99989556,24.08352008,0,57.57786035,23.99989556,0.010218139,53.08232747,0,0,0,372.8895223,1342402.28,272.4879887,980956.7593,0,0,915433.6117
s-singletint,south,existing, 05/30  02:00:00,18.9,22949.99767,24.00675082,23.99988645,24.00331864,0,33.16809059,23.99988645,0.010399917,53.99056603,0,0,0,340.7881323,1226837.276,244.6109789,880599.5241,0,0,915433.6117
s-singletint,south,existing, 05/30  03:00:00,18.9,14849.99849,23.90365319,23.99989498,23.95177409,0,22.17073366,23.99989498,0.010567816,54.84761756,0,0,0,330.44242,1189592.712,233.6132229,841007.6024,0,0,915433.6117
s-singletint,south,existing, 05/30  04:00:00,18.9,14849.99849,23.82363273,23.99990688,23.9117698,0,16.27416233,23.99990688,0.010711201,55.61465892,0,0,0,326.526731,1175496.232,227.7174589,819782.8521,0,0,915433.6117
s-singletint,south,existing, 05/30  05:00:00,19.9625,14849.99849,23.82668886,23.99991945,23.91330415,0,25.4490413,23.99991945,0.010827672,56.30218681,0,0,0,355.1071683,1278385.806,245.8009115,884883.2815,0,0,915433.6117
s-singletint,south,existing, 05/30  06:00:00,20.225,29699.99698,23.83582647,23.99994049,23.91788348,0,29.13583732,23.99994049,0.010903609,56.6972899,0,0,0,365.8274969,1316978.989,251.7011306,906124.07,0,0,915433.6117
s-singletint,south,existing, 05/30  07:00:00,21.0625,59399.99396,24.16980588,23.99998872,24.0848973,0,103.7577446,23.99998872,0.010860281,56.49003396,0,0,0,482.6695356,1737610.328,333.3266306,1199975.87,0,0,915433.6117
s-singletint,south,existing, 05/30  08:00:00,22.3875,75599.99231,24.80550062,24.00004402,24.40277232,0,215.9793018,24.00004402,0.010638635,55.37745438,0,0,0,647.135918,2329689.305,456.6430741,1643915.067,0,0,915433.6117
s-singletint,south,existing, 05/30  09:00:00,24.175,59399.99396,25.47799234,24.00004933,24.73902084,0,296.9912554,24.00004933,0.010323995,53.76637204,0,0,0,753.996525,2714387.49,552.6791174,1989644.823,0,0,915433.6117
