Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 05/30  10:00:00,26.375,59399.99396,26.16745349,24.00002468,25.08373909,0,443.0488821,24.00002468,0.009967594,51.97248639,0,0,0,938.3469323,3378048.956,717.2357852,2582048.827,0,0,915433.6117
s-singletint,south,existing, 05/30  11:00:00,27.8875,37799.99615,26.80878193,23.99998715,25.40438454,0,585.3404047,23.99998715,0.009629313,50.22315943,0,0,0,1096.311479,3946721.323,872.2450967,3140082.348,0,0,915433.6117
s-singletint,south,existing, 05/30  12:00:00,28.9875,37799.99615,27.23761315,23.99993366,25.6187734,0,700.7153983,23.99993366,0.009344787,48.74260126,0,0,0,1210.736277,4358650.597,996.9090981,3588872.753,0,0,915433.6117
s-singletint,south,existing, 05/30  13:00:00,26.65,37799.99615,26.95788069,23.99992833,25.47890451,0,628.869853,23.99992833,0.009135789,47.69848547,0,0,0,1092.826139,3934174.101,905.3496805,3259258.85,0,0,915433.6117
s-singletint,south,existing, 05/30  14:00:00,23.625,37799.99615,26.19478262,23.99996696,25.09737479,0,430.9551348,23.99996696,0.008963811,46.83117263,0,0,0,822.6771363,2961637.691,682.043801,2455357.684,0,0,915433.6117
s-singletint,south,existing, 05/30  15:00:00,23.4875,37799.99615,26.49398326,23.99997366,25.24697846,0,493.0220483,23.99997366,0.008801893,45.93871317,0,0,0,882.9538858,3178633.989,742.9531807,2674631.45,0,0,915433.6117
s-singletint,south,existing, 05/30  16:00:00,24.5875,37799.99615,26.57841906,23.99993285,25.28917596,0,525.4275548,23.99993285,0.008700269,45.38097617,0,0,0,916.055163,3297798.587,784.5950263,2824542.095,0,0,915433.6117
s-singletint,south,existing, 05/30  17:00:00,21.875,37799.99615,25.86109348,23.9998765,24.93048499,0,378.4451012,23.9998765,0.008743768,45.69211573,0,0,0,731.3462182,2632846.385,614.8834209,2213580.315,0,0,915433.6117
s-singletint,south,existing, 05/30  18:00:00,19.625,37799.99615,25.33151717,23.99987117,24.66569417,0,283.2223634,23.99987117,0.008864778,46.30947629,0,0,0,610.4134608,2197488.459,500.7960657,1802865.836,0,0,915433.6117
s-singletint,south,existing, 05/30  19:00:00,19.4,90449.9908,25.05271629,23.99988485,24.52630057,0,225.4422573,23.99988485,0.008966311,46.79667911,0,0,0,542.5216576,1953077.967,441.1379677,1588096.684,0,0,915433.6117
s-singletint,south,existing, 05/30  20:00:00,19.775,120149.9878,24.86334889,23.99986583,24.43160736,0,198.6680439,23.99986583,0.009123979,47.60772058,0,0,0,518.9217271,1868118.218,417.499843,1502999.435,0,0,915433.6117
s-singletint,south,existing, 05/30  21:00:00,20,134999.9863,24.7614467,23.9998593,24.380653,0,197.9850155,23.9998593,0.009272701,48.37236008,0,0,0,526.9348012,1896965.284,418.696805,1507308.498,0,0,915433.6117
s-singletint,south,existing, 05/30  22:00:00,20.375,120149.9878,24.70394036,23.99985317,24.35189677,0,198.8198867,23.99985317,0.009409951,49.10895292,0,0,0,537.6264368,1935455.173,422.6627054,1521585.739,0,0,915433.6117
s-singletint,south,existing, 05/30  23:00:00,20.225,90449.9908,24.56915973,23.99982596,24.28449285,0,144.4625565,23.99982596,0.00961097,50.129229,0,0,0,474.9768351,1709916.606,367.0214406,1321277.186,0,0,915433.6117
s-singletint,south,existing, 05/30  24:00:00,19.625,44549.99547,24.3438082,23.99982141,24.17181481,0,87.22522216,23.99982141,0.009868917,51.4669197,0,0,0,404.5759715,1456473.497,304.7309805,1097031.53,0,0,915433.6117
s-singletint,south,existing, 05/31  01:00:00,19.0875,29699.99698,24.14088958,23.99985529,24.07037243,0,52.06853103,23.99985529,0.010099555,52.67036958,0,0,0,360.2768112,1296996.52,265.0957863,954344.8307,0,0,915433.6117
s-singletint,south,existing, 05/31  02:00:00,18.525,22949.99767,23.96954822,23.99989021,23.98471921,0,25.87889232,23.99989021,0.010270133,53.54539969,0,0,0,323.9994043,1166397.855,234.215324,843175.1665,0,0,915433.6117
s-singletint,south,existing, 05/31  03:00:00,17.9875,14849.99849,23.81030888,23.99990953,23.9051092,0.246454516,5.465151925,23.99990953,0.01042248,54.32654346,0,0,0,293.8699066,1057931.664,209.0725756,752661.2723,0,0,915433.6117
s-singletint,south,existing, 05/31  04:00:00,18.1125,14849.99849,23.70885173,23.99993007,23.8543909,1.219214729,0,23.99993007,0.010541904,54.93859277,0,0,0,289.2568793,1041324.766,203.6968801,733308.7685,0,0,915433.6117
s-singletint,south,existing, 05/31  05:00:00,18.675,14849.99849,23.67325812,23.99993751,23.83659782,0,3.610061725,23.99993751,0.010643554,55.45939998,0,0,0,304.8769261,1097556.934,213.2187765,767587.5952,0,0,915433.6117
s-singletint,south,existing, 05/31  06:00:00,18.9,29699.99698,23.6826227,23.99994282,23.84128276,0,8.597685919,23.99994282,0.010741763,55.96242662,0,0,0,317.2965246,1142267.489,220.0780745,792281.0681,0,0,915433.6117
s-singletint,south,existing, 05/31  07:00:00,20.275,59399.99396,24.10771607,23.99999473,24.0538554,0,94.3761996,23.99999473,0.010708294,55.79083182,0,0,0,455.0021574,1638007.766,317.3662651,1142518.554,0,0,915433.6117
s-singletint,south,existing, 05/31  08:00:00,22.1625,75599.99231,24.60704397,24.00004694,24.30354545,0,184.6102438,24.00004694,0.010493885,54.72670978,0,0,0,592.5026572,2133009.566,423.4142536,1524291.313,0,0,915433.6117
s-singletint,south,existing, 05/31  09:00:00,23.4875,59399.99396,25.05971973,24.00003341,24.52987657,0,213.8117265,24.00003341,0.010286773,53.68477889,0,0,0,632.3219659,2276359.077,463.7531255,1669511.252,0,0,915433.6117
s-singletint,south,existing, 05/31  10:00:00,25.65,59399.99396,25.93468202,24.00003762,24.96735982,0,387.1876636,24.00003762,0.009999132,52.1743283,0,0,0,862.3115516,3104321.586,655.2624071,2358944.666,0,0,915433.6117
s-singletint,south,existing, 05/31  11:00:00,27.7,37799.99615,26.72420958,24.00000635,25.36210797,0,564.2926629,24.00000635,0.009631793,50.26762819,0,0,0,1069.241974,3849271.105,849.6006065,3058562.183,0,0,915433.6117
s-singletint,south,existing, 05/31  12:00:00,28.3,37799.99615,27.18229238,23.9999475,25.59111994,0,684.3572643,23.9999475,0.009331964,48.72616978,0,0,0,1188.700253,4279320.91,974.7251446,3509010.52,0,0,915433.6117
s-singletint,south,existing, 05/31  13:00:00,28.675,37799.99615,27.54030696,23.99990441,25.77010568,0,780.3823928,23.99990441,0.009105478,47.53066416,0,0,0,1277.675994,4599633.577,1073.922688,3866121.677,0,0,915433.6117
s-singletint,south,existing, 05/31  14:00:00,29.2125,37799.99615,27.86868696,23.99986689,25.93427692,0,871.8944095,23.99986689,0.008954835,46.73768333,0,0,0,1366.840188,4920624.676,1170.008485,4212030.545,0,0,915433.6117
s-singletint,south,existing, 05/31  15:00:00,29.4,37799.99615,27.88524597,23.99984537,25.94254567,0,876.8412376,23.99984537,0.008888167,46.36521076,0,0,0,1362.283681,4904221.25,1176.584737,4235705.053,0,0,915433.6117
s-singletint,south,existing, 05/31  16:00:00,30.15,37799.99615,27.72538866,23.99981434,25.8626015,0,835.795492,23.99981434,0.008917529,46.46889329,0,0,0,1315.512697,4735845.708,1141.947866,4111012.319,0,0,915433.6117
s-singletint,south,existing, 05/31  17:00:00,30.225,37799.99615,27.43194192,23.99976987,25.71585589,0,764.7352636,23.99976987,0.009028279,47.01993842,0,0,0,1244.042634,4478553.484,1071.503053,3857410.989,0,0,915433.6117
s-singletint,south,existing, 05/31  18:00:00,29.625,37799.99615,27.00995418,23.99975563,25.50485491,0,676.0033091,23.99975563,0.009128921,47.53654718,0,0,0,1150.489671,4141762.817,977.7191958,3519789.105,0,0,915433.6117
s-singletint,south,existing, 05/31  19:00:00,29.0875,90449.9908,26.61078231,23.9997763,25.3052793,0,573.9860218,23.9997763,0.009244934,48.13174772,0,0,0,1039.287347,3741434.45,871.1618898,3136182.803,0,0,915433.6117
s-singletint,south,existing, 05/31  20:00:00,28.2125,120149.9878,26.209121,23.99977564,25.10444832,0,484.7064533,23.99977564,0.009373503,48.79117605,0,0,0,938.8381544,3379817.356,774.4931557,2788175.361,0,0,915433.6117
s-singletint,south,existing, 05/31  21:00:00,27.1125,134999.9863,25.9596476,23.9997659,24.97970675,0,443.1127016,23.9997659,0.009506623,49.50526824,0,0,0,895.5695163,3224050.259,723.6366122,2605091.804,0,0,915433.6117
s-singletint,south,existing, 05/31  22:00:00,26.3875,120149.9878,25.76848805,23.99972921,24.88410863,0,410.231258,23.99972921,0.009709767,50.56619148,0,0,0,868.3956491,3126224.337,684.7282572,2465021.726,0,0,915433.6117
s-singletint,south,existing, 05/31  23:00:00,25.8875,90449.9908,25.5594426,23.99970634,24.77957447,0,334.4311226,23.99970634,0.010020334,52.19129352,0,0,0,791.6592652,2849973.355,604.709878,2176955.561,0,0,915433.6117
s-singletint,south,existing, 05/31  24:00:00,25.3875,44549.99547,25.35863244,23.99972375,24.67917809,0,276.6537248,23.99972375,0.01030563,53.673348,0,0,0,732.0614489,2635421.216,542.7030432,1953730.956,0,0,915433.6117
s-singletint,south,existing, 06/01  01:00:00,24.95,29699.99698,25.2051923,23.99977451,24.6024834,0,245.8427667,23.99977451,0.010536858,54.92730132,0,0,0,703.0301657,2530908.596,508.1490317,1829336.514,0,0,915433.6117
s-singletint,south,existing, 06/01  02:00:00,24.4875,22949.99767,25.07060316,23.99982921,24.53521619,0,221.0656687,23.99982921,0.01063192,55.45646532,0,0,0,671.2131776,2416367.439,479.449505,1726018.218,0,0,915433.6117
s-singletint,south,existing, 06/01  03:00:00,23.9875,14849.99849,24.93944585,23.99986182,24.46965383,0,197.5910143,23.99986182,0.010696891,55.78951834,0,0,0,637.5496645,2295178.792,451.7459523,1626285.428,0,0,915433.6117
s-singletint,south,existing, 06/01  04:00:00,23.4875,14849.99849,24.80795113,23.99989583,24.40392348,0,174.3081318,23.99989583,0.010707323,55.84289461,0,0,0,600.3629927,2161306.774,424.2484417,1527294.39,0,0,915433.6117
s-singletint,south,existing, 06/01  05:00:00,22.9875,14849.99849,24.6879921,23.99991483,24.34395347,0,153.1447423,23.99991483,0.010706592,55.8390803,0,0,0,565.395184,2035422.662,398.8799333,1435967.76,0,0,915433.6117
s-singletint,south,existing, 06/01  06:00:00,22.8,29699.99698,24.61941669,23.99991419,24.30966544,0,141.5434289,23.99991419,0.010719518,55.90535669,0,0,0,547.7233207,1971803.954,385.7022784,1388528.202,0,0,915433.6117
s-singletint,south,existing, 06/01  07:00:00,22.8,59399.99396,24.80412474,23.99993653,24.40203064,0,203.0281938,23.99993653,0.010675227,55.71345739,0,0,0,635.0830316,2286298.914,447.1609119,1609779.283,0,0,915433.6117
s-singletint,south,existing, 06/01  08:00:00,23.8,75599.99231,25.39081089,24.00000187,24.69540638,0,324.5052396,24.00000187,0.010413963,54.39283386,0,0,0,799.573978,2878466.321,577.0141231,2077250.843,0,0,915433.6117
s-singletint,south,existing, 06/01  09:00:00,25.4625,59399.99396,25.70222812,23.99999475,24.85111144,0,345.9835043,23.99999475,0.010123806,52.90167254,0,0,0,817.3120625,2942323.425,612.5282749,2205101.79,0,0,915433.6117
s-singletint,south,existing, 06/01  10:00:00,27.475,59399.99396,26.21178051,23.99998118,25.10588085,0,452.6194336,23.99998118,0.009872697,51.61003434,0,0,0,949.7090447,3418952.561,736.1072057,2649985.941,0,0,915433.6117
s-singletint,south,existing, 06/01  11:00:00,28.9875,37799.99615,26.71082235,23.99996683,25.35539459,0,559.7278939,23.99996683,0.009617108,50.2943263,0,0,0,1068.331473,3845993.302,855.9536966,3081433.308,0,0,915433.6117
s-singletint,south,existing, 06/01  12:00:00,29.0875,37799.99615,27.14303951,23.99993831,25.57148891,0,672.1921905,23.99993831,0.009369959,49.02108179,0,0,0,1181.927384,4254938.584,969.2142898,3489171.443,0,0,915433.6117
s-singletint,south,existing, 06/01  13:00:00,29.5875,37799.99615,27.49517757,23.99990693,25.74754225,0,768.5423579,23.99990693,0.009146211,47.83729763,0,0,0,1271.487403,4577354.652,1069.764931,3851153.752,0,0,915433.6117
s-singletint,south,existing, 06/01  14:00:00,30.6875,37799.99615,27.74982406,23.99988376,25.87485391,0,841.6840381,23.99988376,0.008974299,46.93306872,0,0,0,1334.66442,4804791.912,1152.108264,4147589.752,0,0,915433.6117
s-singletint,south,existing, 06/01  15:00:00,32.1625,37799.99615,27.80320767,23.99987417,25.90154092,0,857.5960207,23.99987417,0.00885396,46.28324654,0,0,0,1333.42399,4800326.365,1180.385123,4249386.443,0,0,915433.6117
s-singletint,south,existing, 06/01  16:00:00,32.425,37799.99615,27.57051439,23.99985876,25.78518657,0,796.8048506,23.99985876,0.008823703,46.08044626,0,0,0,1257.126803,4525656.489,1121.799234,4038477.243,0,0,915433.6117
s-singletint,south,existing, 06/01  17:00:00,31.8875,37799.99615,27.33411919,23.99981211,25.66696565,0,739.7661447,23.99981211,0.008856686,46.23276569,0,0,0,1194.529261,4300305.338,1060.26766,3816963.577,0,0,915433.6117
s-singletint,south,existing, 06/01  18:00:00,31.0125,37799.99615,27.02977747,23.99978977,25.51478362,0,682.7555441,23.99978977,0.008904576,46.47929403,0,0,0,1134.472602,4084101.369,995.9076175,3585267.423,0,0,915433.6117
s-singletint,south,existing, 06/01  19:00:00,29.85,90449.9908,26.62783252,23.99980932,25.31382092,0,579.8517318,23.99980932,0.008946754,46.69627454,0,0,0,1017.846852,3664248.666,883.2366886,3179652.079,0,0,915433.6117
s-singletint,south,existing, 06/01  20:00:00,28.4,120149.9878,26.1978966,23.99979783,25.09884721,0,482.8820256,23.99979783,0.009035477,47.15274567,0,0,0,907.0944981,3265540.193,774.1201251,2786832.45,0,0,915433.6117
s-singletint,south,existing, 06/01  21:00:00,27.1125,134999.9863,25.930259,23.99979364,24.96502632,0,436.958158,23.99979364,0.009131782,47.64807052,0,0,0,855.7817272,3080814.218,717.3596119,2582494.603,0,0,915433.6117
s-singletint,south,existing, 06/01  22:00:00,26.325,120149.9878,25.73953052,23.99979782,24.86966417,0,404.1945799,23.99979782,0.009200964,48.0343269,0,0,0,818.1957758,2945504.793,677.977284,2440718.222,0,0,915433.6117
s-singletint,south,existing, 06/01  23:00:00,25.4125,90449.9908,25.52648609,23.99977686,24.76313148,0,327.659744,23.99977686,0.009333962,48.76800395,0,0,0,729.4500054,2626020.019,593.8117122,2137722.164,0,0,915433.6117
s-singletint,south,existing, 06/01  24:00:00,24.625,44549.99547,25.31051597,23.99977807,24.65514702,0,267.7555484,23.99977807,0.009522743,49.78998226,0,0,0,662.6538313,2385553.793,527.2892606,1898241.338,0,0,915433.6117
s-singletint,south,existing, 06/02  01:00:00,23.7125,29699.99698,25.09834085,23.99980145,24.54907115,0,228.0994966,23.99980145,0.009693539,50.65622616,0,0,0,615.8550248,2217078.089,479.9551201,1727838.432,0,0,915433.6117
s-singletint,south,existing, 06/02  02:00:00,22.9875,22949.99767,24.91215729,23.99982293,24.45599011,0,192.7445324,23.99982293,0.009857301,51.47906817,0,0,0,573.2980137,2063872.849,438.5006929,1578602.494,0,0,915433.6117
s-singletint,south,existing, 06/02  03:00:00,23.1125,14849.99849,24.82375249,23.99983136,24.41179193,0,176.2290132,23.99983136,0.010016965,52.26640371,0,0,0,560.6916787,2018490.043,423.0356521,1522928.348,0,0,915433.6117
s-singletint,south,existing, 06/02  04:00:00,22.9875,14849.99849,24.73059661,23.99983721,24.36521691,0,160.4106934,23.99983721,0.010181549,53.09115699,0,0,0,546.763728,1968349.421,406.1602893,1462177.042,0,0,915433.6117
s-singletint,south,existing, 06/02  05:00:00,22.8,14849.99849,24.63960942,23.99985535,24.31973238,0,144.6908045,23.99985535,0.010322459,53.81387416,0,0,0,530.9067687,1911264.367,388.8605954,1399898.143,0,0,915433.6117
s-singletint,south,existing, 06/02  06:00:00,22.8,29699.99698,24.61918801,23.99987172,24.30952986,0,141.6735164,23.99987172,0.010434607,54.38884182,0,0,0,532.4555703,1916840.053,385.8411841,1389028.263,0,0,915433.6117
s-singletint,south,existing, 06/02  07:00:00,23.1125,59399.99396,24.84282396,23.99991287,24.42136841,0,209.2965167,23.99991287,0.010430746,54.40341344,0,0,0,630.8140097,2270930.435,456.0722824,1641860.217,0,0,915433.6117
s-singletint,south,existing, 06/02  08:00:00,25.05,75599.99231,25.47569033,23.99997274,24.73783153,0,343.1139412,23.99997274,0.010224511,53.36525764,0,0,0,817.6221942,2943439.899,606.1603373,2182177.214,0,0,915433.6117
s-singletint,south,existing, 06/02  09:00:00,27.1625,59399.99396,25.96730172,23.99997171,24.98363672,0,407.4997783,23.99997171,0.009956795,51.98999425,0,0,0,894.3299315,3219587.753,688.3404735,2478025.704,0,0,915433.6117
s-singletint,south,existing, 06/02  10:00:00,28.8,59399.99396,26.37244875,23.99996411,25.18620643,0,494.7681849,23.99996411,0.009700005,50.66976098,0,0,0,992.1031161,3571571.218,789.3845631,2841784.427,0,0,915433.6117
s-singletint,south,existing, 06/02  11:00:00,30.4625,37799.99615,26.77736245,23.99995764,25.38866004,0,579.6906982,23.99995764,0.009471875,49.527301,0,0,0,1080.346194,3889246.298,888.2764036,3197795.053,0,0,915433.6117
s-singletint,south,existing, 06/02  12:00:00,30.7875,37799.99615,27.27143573,23.99993179,25.63568376,0,710.2907676,23.99993179,0.009243988,48.34114565,0,0,0,1213.94374,4370197.465,1021.561015,3677619.655,0,0,915433.6117
s-singletint,south,existing, 06/02  13:00:00,30.9125,37799.99615,27.58740832,23.9998992,25.79365376,0,797.5293724,23.9998992,0.009054236,47.34507623,0,0,0,1293.322678,4655961.641,1109.869619,3995530.63,0,0,915433.6117
s-singletint,south,existing, 06/02  14:00:00,31.7875,37799.99615,27.79792558,23.99987564,25.89890061,0,856.869682,23.99987564,0.008930228,46.67628669,0,0,0,1344.111805,4838802.497,1176.555398,4235599.432,0,0,915433.6117
s-singletint,south,existing, 06/02  15:00:00,32.2,37799.99615,27.84857633,23.9998739,25.92422512,0,869.6930485,23.9998739,0.008837825,46.18245127,0,0,0,1344.363745,4839709.481,1192.780988,4294011.558,0,0,915433.6117
s-singletint,south,existing, 06/02  16:00:00,31.8875,37799.99615,27.68354041,23.99985636,25.84169838,0,826.7379031,23.99985636,0.008789711,45.90541286,0,0,0,1287.309025,4634312.489,1147.220275,4129992.99,0,0,915433.6117
s-singletint,south,existing, 06/02  17:00:00,31.0125,37799.99615,27.40390435,23.99982102,25.70186269,0,757.2970849,23.99982102,0.008789772,45.88831399,0,0,0,1206.046056,4341765.8,1070.35213,3853267.669,0,0,915433.6117
s-singletint,south,existing, 06/02  18:00:00,30.9125,37799.99615,27.20936451,23.99979135,25.60457793,0,729.2464859,23.99979135,0.008782499,45.85095233,0,0,0,1173.326464,4223975.27,1041.495976,3749385.513,0,0,915433.6117
s-singletint,south,existing, 06/02  19:00:00,30.0375,90449.9908,26.78697557,23.99979571,25.39338564,0,621.1196611,23.99979571,0.008845942,46.206903,0,0,0,1055.960801,3801458.885,926.0796361,3333886.69,0,0,915433.6117
s-singletint,south,existing, 06/02  20:00:00,28.4,120149.9878,26.29204581,23.99979204,25.14591893,0,505.5318517,23.99979204,0.008941915,46.71889568,0,0,0,926.0519165,3333786.899,796.7455735,2868284.065,0,0,915433.6117
s-singletint,south,existing, 06/02  21:00:00,27.425,134999.9863,26.04094791,23.99978227,25.02036509,0,461.6508308,23.99978227,0.009043212,47.27063378,0,0,0,880.4867541,3169752.315,744.6859827,2680869.538,0,0,915433.6117
s-singletint,south,existing, 06/02  22:00:00,26.5125,120149.9878,25.84272169,23.99975477,24.92123823,0,426.7979929,23.99975477,0.009194726,48.09999134,0,0,0,848.0208253,3052874.971,702.2328977,2528038.432,0,0,915433.6117
s-singletint,south,existing, 06/02  23:00:00,25.4125,90449.9908,25.5845863,23.99973384,24.79216007,0,340.1084416,23.99973384,0.009439062,49.40921201,0,0,0,754.1942542,2715099.315,606.3004938,2182681.778,0,0,915433.6117
s-singletint,south,existing, 06/02  24:00:00,24.625,44549.99547,25.34658984,23.99975343,24.67317163,0,275.4380007,23.99975343,0.009673456,50.6364562,0,0,0,683.3918208,2460210.555,534.9864262,1925951.134,0,0,915433.6117
s-singletint,south,existing, 06/03  01:00:00,24.0875,35099.99643,25.16139764,23.99978399,24.58059081,0,239.9281672,23.99978399,0.009875625,51.67809993,0,0,0,646.2421335,2326471.681,494.940865,1781787.114,0,0,915433.6117
s-singletint,south,existing, 06/03  02:00:00,23.525,35099.99643,25.0005743,23.99981041,24.50019235,0,209.6840123,23.99981041,0.010046091,52.52252446,0,0,0,611.6776068,2202039.384,459.9547311,1655837.032,0,0,915433.6117
s-singletint,south,existing, 06/03  03:00:00,23.3,14849.99849,24.87240254,23.99983001,24.43611628,0,185.4079568,23.99983001,0.010199694,53.29237222,0,0,0,585.607671,2108187.616,433.7823114,1561616.321,0,0,915433.6117
s-singletint,south,existing, 06/03  04:00:00,22.9875,14849.99849,24.75178007,23.99984515,24.37581261,0,163.9512325,23.99984515,0.010339156,54.00907931,0,0,0,561.1358997,2020089.239,409.6919069,1474890.865,0,0,915433.6117
s-singletint,south,existing, 06/03  05:00:00,22.8,14849.99849,24.65938608,23.99985946,24.32962277,0,147.8192994,23.99985946,0.010469335,54.71250872,0,0,0,544.2429626,1959274.666,391.9790055,1411124.42,0,0,915433.6117
s-singletint,south,existing, 06/03  06:00:00,22.425,14849.99849,24.60419461,23.99988081,24.30203771,0,138.0632164,23.99988081,0.010568316,55.24201505,0,0,0,532.4208298,1916714.987,379.0653194,1364635.15,0,0,915433.6117
s-singletint,south,existing, 06/03  07:00:00,22.8875,55349.99437,24.78839507,23.99991925,24.39415716,0,167.9442055,23.99991925,0.0105773,55.32305808,0,0,0,580.638203,2090297.531,412.8321758,1486195.833,0,0,915433.6117
s-singletint,south,existing, 06/03  08:00:00,24.7375,55349.99437,25.28462282,23.99997246,24.64229764,0,279.3725622,23.99997246,0.010430574,54.62324239,0,0,0,745.2042633,2682735.348,539.8113635,1943320.909,0,0,915433.6117
s-singletint,south,existing, 06/03  09:00:00,26.2875,75599.99231,25.93143307,23.99997839,24.96570573,0,449.5104639,23.99997839,0.010110631,52.99467224,0,0,0,964.1173984,3470822.634,722.9470036,2602609.213,0,0,915433.6117
s-singletint,south,existing, 06/03  10:00:00,28.7625,75599.99231,26.50526093,23.99994281,25.25260187,0,552.8823478,23.99994281,0.009767831,51.19356327,0,0,0,1076.960979,3877059.523,847.1821149,3049855.613,0,0,915433.6117
s-singletint,south,existing, 06/03  11:00:00,30.6875,55349.99437,26.91774103,23.99991648,25.45882875,0,626.7100842,23.99991648,0.009513038,49.85936015,0,0,0,1146.686886,4128072.79,937.2248119,3374009.323,0,0,915433.6117
s-singletint,south,existing, 06/03  12:00:00,30.4125,44549.99547,27.22462135,23.99990448,25.61226291,0,704.7795967,23.99990448,0.009277348,48.64224608,0,0,0,1213.481648,4368533.932,1012.859119,3646292.829,0,0,915433.6117
s-singletint,south,existing, 06/03  13:00:00,30,44549.99547,27.73355224,23.99986793,25.86671008,0,841.6617567,23.99986793,0.009033473,47.3521133,0,0,0,1345.958048,4845448.971,1146.293443,4126656.394,0,0,915433.6117
s-singletint,south,existing, 06/03  14:00:00,30.375,44549.99547,27.8533911,23.99982069,25.92660589,0,878.5951173,23.99982069,0.008925226,46.77503576,0,0,0,1373.970182,4946292.655,1186.516665,4271459.994,0,0,915433.6117
s-singletint,south,existing, 06/03  15:00:00,31.2875,44549.99547,27.88366377,23.99979925,25.94173151,0,886.2871075,23.99979925,0.008921547,46.69684694,0,0,0,1379.724124,4967006.847,1201.968881,4327087.971,0,0,915433.6117
s-singletint,south,existing, 06/03  16:00:00,31.325,44549.99547,27.70797616,23.99980749,25.85389182,0,835.1940104,23.99980749,0.008950858,46.81244819,0,0,0,1322.765376,4761955.353,1151.160127,4144176.458,0,0,915433.6117
s-singletint,south,existing, 06/03  17:00:00,31.1,44549.99547,27.55127163,23.99982674,25.77554919,0,789.2889201,23.99982674,0.008947655,46.79587893,0,0,0,1268.507431,4566626.753,1103.28825,3971837.699,0,0,915433.6117
s-singletint,south,existing, 06/03  18:00:00,30.4125,44549.99547,27.2543239,23.99980174,25.62706282,0,733.0081806,23.99980174,0.008970122,46.9117766,0,0,0,1203.722583,4333401.3,1041.243153,3748475.352,0,0,915433.6117
s-singletint,south,existing, 06/03  19:00:00,28.625,114749.9883,26.75136518,23.99977324,25.37556921,0,611.2982153,23.99977324,0.009068478,47.41883747,0,0,0,1068.059716,3845014.979,904.5688806,3256447.97,0,0,915433.6117
s-singletint,south,existing, 06/03  20:00:00,27.425,134999.9863,26.26083745,23.99973165,25.13028455,0,508.292224,23.99973165,0.009260655,48.40909228,0,0,0,956.7239441,3444206.199,791.4470872,2849209.514,0,0,915433.6117
s-singletint,south,existing, 06/03  21:00:00,26.5125,134999.9863,25.98654143,23.99971783,24.99312963,0,460.3296201,23.99971783,0.009408462,49.20152828,0,0,0,907.8316414,3268193.909,735.7455428,2648683.954,0,0,915433.6117
s-singletint,south,existing, 06/03  22:00:00,26.1,134999.9863,25.79159778,23.99976493,24.89568136,0,409.9229618,23.99976493,0.009491781,49.68090046,0,0,0,851.5987124,3065755.365,681.8716125,2454737.805,0,0,915433.6117
s-singletint,south,existing, 06/03  23:00:00,26.1,114749.9883,25.63730919,23.99979141,24.8185503,0,339.7847878,23.99979141,0.00962075,50.39661992,0,0,0,773.1854918,2783467.77,611.7758727,2202393.142,0,0,915433.6117
s-singletint,south,existing, 06/03  24:00:00,25.7875,55349.99437,25.47060919,23.99980223,24.73520571,0,287.9552266,23.99980223,0.009794068,51.27728457,0,0,0,716.6420053,2579911.219,557.319301,2006349.484,0,0,915433.6117
s-singletint,south,existing, 06/04  01:00:00,24.85,35099.99643,25.26824944,23.99980128,24.63402536,0,258.6889545,23.99980128,0.009976845,52.23248472,0,0,0,683.5740629,2460866.627,520.1394411,1872501.988,0,0,915433.6117
s-singletint,south,existing, 06/04  02:00:00,24.4,35099.99643,25.12265603,23.99980029,24.56122816,0,230.5377785,23.99980029,0.010148661,53.13766561,0,0,0,653.9335945,2354160.94,488.1863142,1757470.731,0,0,915433.6117
s-singletint,south,existing, 06/04  03:00:00,24.0875,14849.99849,25.00867899,23.99981702,24.50424801,0,209.3375125,23.99981702,0.010296197,53.89752505,0,0,0,631.7205253,2274193.891,464.3480797,1671653.087,0,0,915433.6117
s-singletint,south,existing, 06/04  04:00:00,23.9,14849.99849,24.90270862,23.99983257,24.45127059,0,190.5811757,23.99983257,0.010431342,54.55866241,0,0,0,611.9772637,2203118.149,444.0093968,1598433.828,0,0,915433.6117
s-singletint,south,existing, 06/04  05:00:00,23.525,14849.99849,24.79659565,23.99984746,24.39822155,0,172.2375897,23.99984746,0.010553371,55.16530507,0,0,0,589.9109261,2123679.334,422.5011208,1521004.035,0,0,915433.6117
s-singletint,south,existing, 06/04  06:00:00,22.9875,14849.99849,24.71898566,23.99986112,24.35942339,0,158.1097107,23.99986112,0.010665362,55.74079638,0,0,0,571.4476861,2057211.67,403.8368277,1453812.58,0,0,915433.6117
s-singletint,south,existing, 06/04  07:00:00,23.8,55349.99437,24.88921486,23.99989974,24.4445573,0,184.8764574,23.99989974,0.010699763,55.95282158,0,0,0,620.0796724,2232286.82,437.4474419,1574810.791,0,0,915433.6117
s-singletint,south,existing, 06/04  08:00:00,25.15,55349.99437,25.26332007,23.99996207,24.63164107,0,276.1849185,23.99996207,0.010561489,55.26256297,0,0,0,753.4725049,2712501.018,540.1150703,1944414.253,0,0,915433.6117
s-singletint,south,existing, 06/04  09:00:00,26.2875,75599.99231,25.72240951,23.99998303,24.86119627,0,403.4018584,23.99998303,0.01027113,53.7678349,0,0,0,915.2406017,3294866.166,676.8631675,2436707.403,0,0,915433.6117
s-singletint,south,existing, 06/04  10:00:00,27.3875,75599.99231,26.1558258,23.9999722,25.077899,0,465.1720251,23.9999722,0.009937839,52.05059338,0,0,0,973.8272769,3505778.197,747.8985791,2692434.885,0,0,915433.6117
s-singletint,south,existing, 06/04  11:00:00,28.8,55349.99437,26.85880986,23.99994707,25.42937847,0,604.6855357,23.99994707,0.009634986,50.48864025,0,0,0,1128.588873,4062919.941,899.2941553,3237458.959,0,0,915433.6117
s-singletint,south,existing, 06/04  12:00:00,30.15,44549.99547,27.57124768,23.99988345,25.78556557,0,800.226096,23.99988345,0.009332024,48.89390236,0,0,0,1338.218706,4817587.343,1106.179411,3982245.88,0,0,915433.6117
s-singletint,south,existing, 06/04  13:00:00,31.975,44549.99547,27.60298551,23.99983656,25.80141104,0,814.4463118,23.99983656,0.009167361,47.99514894,0,0,0,1330.220159,4788792.572,1135.859673,4089094.821,0,0,915433.6117
s-singletint,south,existing, 06/04  14:00:00,32.8,44549.99547,27.74901651,23.99982992,25.87442321,0,852.7606887,23.99982992,0.009088429,47.53963522,0,0,0,1361.655553,4901959.992,1181.037527,4251735.097,0,0,915433.6117
s-singletint,south,existing, 06/04  15:00:00,32.8,44549.99547,27.8272643,23.99982256,25.91354343,0,871.943301,23.99982256,0.00901743,47.1256885,0,0,0,1372.459967,4940855.88,1200.252543,4320909.156,0,0,915433.6117
s-singletint,south,existing, 06/04  16:00:00,32.425,44549.99547,27.68307213,23.99982738,25.84144975,0,832.0025282,23.99982738,0.008983103,46.9309329,0,0,0,1320.695286,4754503.03,1157.093632,4165537.074,0,0,915433.6117
s-singletint,south,existing, 06/04  17:00:00,31.8875,44549.99547,27.18884693,23.99985019,25.59434856,0,693.9296839,23.99985019,0.00896058,46.78513345,0,0,0,1156.716193,4164178.294,1014.47444,3652107.985,0,0,915433.6117
s-singletint,south,existing, 06/04  18:00:00,32.0125,44549.99547,27.1400842,23.99981401,25.56994911,0,702.1509295,23.99981401,0.009003545,46.98843941,0,0,0,1169.877151,4211557.743,1023.812667,3685725.601,0,0,915433.6117
s-singletint,south,existing, 06/04  19:00:00,30.825,114749.9883,26.82117859,23.99978343,25.41048101,0,631.3380983,23.99978343,0.00909175,47.47242782,0,0,0,1096.668659,3948007.171,943.0676884,3395043.678,0,0,915433.6117
s-singletint,south,existing, 06/04  20:00:00,29.3125,134999.9863,26.36360417,23.9997373,25.18167073,0,534.9537272,23.9997373,0.009240181,48.22385854,0,0,0,991.421733,3569118.239,833.9698198,3002291.351,0,0,915433.6117
s-singletint,south,existing, 06/04  21:00:00,28.525,134999.9863,26.12996828,23.99970699,25.06483764,0,494.3220804,23.99970699,0.009385778,48.98509895,0,0,0,954.020849,3434475.056,786.6830419,2832058.951,0,0,915433.6117
s-singletint,south,existing, 06/04  22:00:00,27.9875,134999.9863,25.96303908,23.99975519,24.98139713,0,448.9982672,23.99975519,0.009464551,49.40870415,0,0,0,904.633043,3256678.955,736.8282782,2652581.802,0,0,915433.6117
s-singletint,south,existing, 06/04  23:00:00,27.1125,114749.9883,25.74674179,23.99978578,24.87326379,0,364.5712876,23.99978578,0.00957692,50.01812572,0,0,0,804.5382917,2896337.85,645.0938052,2322337.699,0,0,915433.6117
s-singletint,south,existing, 06/04  24:00:00,26.0125,55349.99437,25.5032446,23.9997845,24.75151455,0,295.3333743,23.9997845,0.009779225,51.07773345,0,0,0,725.0487362,2610175.45,566.6172612,2039822.14,0,0,915433.6117
s-singletint,south,existing, 06/05  01:00:00,25.225,29699.99698,25.31469588,23.99977955,24.65723772,0,266.7317259,23.99977955,0.010014953,52.2561977,0,0,0,697.5153113,2511055.121,531.3620709,1912903.455,0,0,915433.6117
s-singletint,south,existing, 06/05  02:00:00,25,22949.99767,25.19866747,23.99977397,24.59922072,0,243.2690147,23.99977397,0.010234199,53.36143842,0,0,0,678.9915513,2444369.585,506.0041215,1821614.837,0,0,915433.6117
s-singletint,south,existing, 06/05  03:00:00,24.625,14849.99849,25.07892181,23.99979368,24.53935774,0,221.0628147,23.99979368,0.010434483,54.38844625,0,0,0,658.6009822,2370963.536,480.6190039,1730228.414,0,0,915433.6117
s-singletint,south,existing, 06/05  04:00:00,24.4,14849.99849,24.97439236,23.9998245,24.48710843,0,201.8804005,23.9998245,0.0105721,55.09367459,0,0,0,638.6697184,2299210.986,459.5299304,1654307.749,0,0,915433.6117
s-singletint,south,existing, 06/05  05:00:00,24.4,14849.99849,24.89640091,23.99984156,24.44812123,0,188.1789897,23.99984156,0.010685923,55.6767621,0,0,0,626.2480923,2254493.132,445.828539,1604982.741,0,0,915433.6117
s-singletint,south,existing, 06/05  06:00:00,24.4,29699.99698,24.89210217,23.99985683,24.4459795,0,186.1118131,23.99985683,0.010778504,56.15087089,0,0,0,629.025728,2264492.621,443.757913,1597528.487,0,0,915433.6117
s-singletint,south,existing, 06/05  07:00:00,24.775,59399.99396,25.22349842,23.99990612,24.61170227,0,278.453203,23.99990612,0.01071855,55.84364987,0,0,0,762.0905157,2743525.856,539.2248142,1941209.331,0,0,915433.6117
s-singletint,south,existing, 06/05  08:00:00,25.6875,75599.99231,25.76020474,23.99996097,24.88008286,0,404.7795959,23.99996097,0.010440601,54.45362153,0,0,0,927.1809914,3337851.569,673.2051569,2423538.565,0,0,915433.6117
s-singletint,south,existing, 06/05  09:00:00,27.85,59399.99396,26.26534024,23.9999547,25.13264747,0,477.5332014,23.9999547,0.010122686,52.84236859,0,0,0,1007.824948,3628169.814,764.2042704,2751135.373,0,0,915433.6117
s-singletint,south,existing, 06/05  10:00:00,28.9,59399.99396,26.62686872,23.99995392,25.31341132,0,556.9708709,23.99995392,0.009802897,51.19889942,0,0,0,1084.503742,3904213.472,852.4490808,3068816.691,0,0,915433.6117
s-singletint,south,existing, 06/05  11:00:00,30.275,37799.99615,27.06869699,23.99994345,25.53432022,0,653.18748,23.99994345,0.009522455,49.72487177,0,0,0,1176.600719,4235762.59,960.2458068,3456884.904,0,0,915433.6117
s-singletint,south,existing, 06/05  12:00:00,31.7875,37799.99615,27.55028142,23.99989351,25.77508746,0,787.5029791,23.99989351,0.00932033,48.66651427,0,0,0,1317.195099,4741902.357,1107.370647,3986534.33,0,0,915433.6117
s-singletint,south,existing, 06/05  13:00:00,32.8875,37799.99615,27.811801,23.99986519,25.90583309,0,863.2738838,23.99986519,0.009191153,47.97148118,0,0,0,1387.424198,4994727.113,1192.35463,4292476.669,0,0,915433.6117
s-singletint,south,existing, 06/05  14:00:00,33.3,37799.99615,27.99279091,23.99985124,25.99632108,0,914.073368,23.99985124,0.009084545,47.40497959,0,0,0,1430.05605,5148201.78,1246.647789,4487932.039,0,0,915433.6117
s-singletint,south,existing, 06/05  15:00:00,33.3,37799.99615,27.94979334,23.99984489,25.97481911,0,899.8553479,23.99984489,0.009041717,47.1547325,0,0,0,1405.766544,5060759.557,1232.425508,4436731.829,0,0,915433.6117
s-singletint,south,existing, 06/05  16:00:00,34.3625,37799.99615,27.91503413,23.99982195,25.95742804,0,893.9811868,23.99982195,0.009041139,47.1037938,0,0,0,1394.038315,5018537.934,1235.508388,4447830.195,0,0,915433.6117
s-singletint,south,existing, 06/05  17:00:00,34.3125,37799.99615,27.74039816,23.99976884,25.8700835,0,855.7564756,23.99976884,0.009111482,47.44701622,0,0,0,1357.984928,4888745.74,1196.877422,4308758.721,0,0,915433.6117
s-singletint,south,existing, 06/05  18:00:00,33.525,37799.99615,27.41796971,23.99974883,25.70885927,0,790.1495105,23.99974883,0.009164831,47.72085202,0,0,0,1290.473565,4645704.836,1124.606403,4048583.051,0,0,915433.6117
s-singletint,south,existing, 06/05  19:00:00,32.3,90449.9908,26.99545098,23.99977043,25.49761071,0,676.7252417,23.99977043,0.009214339,47.97480984,0,0,0,1163.5495,4188778.2,1000.883203,3603179.53,0,0,915433.6117
s-singletint,south,existing, 06/05  20:00:00,31.0125,120149.9878,26.56189207,23.99976335,25.28082771,0,573.1071075,23.99976335,0.00930548,48.44235734,0,0,0,1047.294689,3770260.879,886.4303939,3191149.418,0,0,915433.6117
s-singletint,south,existing, 06/05  21:00:00,29.5375,134999.9863,26.29402886,23.99973892,25.14688389,0,522.8968592,23.99973892,0.009430733,49.08472505,0,0,0,996.0341494,3585722.938,823.8920635,2966011.429,0,0,915433.6117
s-singletint,south,existing, 06/05  22:00:00,28.525,120149.9878,26.10430105,23.99971698,25.05200902,0,486.9090145,23.99971698,0.009618622,50.07977602,0,0,0,966.8363508,3480610.863,779.4353825,2805967.377,0,0,915433.6117
s-singletint,south,existing, 06/05  23:00:00,27.6125,90449.9908,25.86941947,23.99971084,24.93456516,0,402.248386,23.99971084,0.00983507,51.24134381,0,0,0,874.7948832,3149261.58,687.0777302,2473479.829,0,0,915433.6117
s-singletint,south,existing, 06/05  24:00:00,26.5125,44549.99547,25.62402021,23.9997333,24.81187676,0,331.2335604,23.9997333,0.010049357,52.32648334,0,0,0,793.0582617,2855009.742,606.7574058,2184326.661,0,0,915433.6117
s-singletint,south,existing, 06/06  01:00:00,25.7875,29699.99698,25.42200098,23.99976063,24.7108808,0,288.456816,23.99976063,0.010244992,53.3082853,0,0,0,745.5577926,2684008.053,557.8492174,2008257.183,0,0,915433.6117
s-singletint,south,existing, 06/06  02:00:00,25.225,22949.99767,25.25861653,23.99978299,24.62919976,0,255.6964862,23.99978299,0.010422842,54.21838024,0,0,0,709.3704741,2553733.707,520.3302323,1873188.836,0,0,915433.6117
s-singletint,south,existing, 06/06  03:00:00,25,14849.99849,25.15828579,23.99980441,24.5790451,0,235.3448743,23.99980441,0.010574422,54.99363611,0,0,0,689.7106623,2482958.384,498.0728412,1793062.228,0,0,915433.6117
s-singletint,south,existing, 06/06  04:00:00,25,14849.99849,25.10393099,23.99982308,24.55187704,0,224.6430714,23.99982308,0.010695752,55.61390485,0,0,0,682.7632874,2457947.835,487.3684375,1754526.375,0,0,915433.6117
s-singletint,south,existing, 06/06  05:00:00,25,14849.99849,25.03774269,23.99985042,24.51879656,0,212.6816842,23.99985042,0.010771767,56.00233735,0,0,0,670.5884801,2414118.528,475.392169,1711411.808,0,0,915433.6117
s-singletint,south,existing, 06/06  06:00:00,25,29699.99698,24.99761852,23.99986129,24.49873991,0,205.1591848,23.99986129,0.01081906,56.27979388,0,0,0,663.3727859,2388142.029,467.8781018,1684361.167,0,0,915433.6117
s-singletint,south,existing, 06/06  07:00:00,25.375,59399.99396,25.26048401,23.9998971,24.63019055,0,286.4662061,23.9998971,0.010769427,56.04722412,0,0,0,781.4218628,2813118.706,552.3123758,1988324.553,0,0,915433.6117
s-singletint,south,existing, 06/06  08:00:00,26.2875,75599.99231,25.73464513,23.99995026,24.86729769,0,399.4586032,23.99995026,0.010510687,54.72282168,0,0,0,928.5714172,3342857.102,672.9790232,2422724.483,0,0,915433.6117
s-singletint,south,existing, 06/06  09:00:00,27.7,59399.99396,26.232044,23.99995479,25.1159994,0,468.3052815,23.99995479,0.010212256,53.1941532,0,0,0,1002.042493,3607352.973,753.7184291,2713386.345,0,0,915433.6117
s-singletint,south,existing, 06/06  10:00:00,30.05,59399.99396,26.72433884,23.9999452,25.36214202,0,582.460059,23.9999452,0.009887981,51.53152172,0,0,0,1128.503948,4062614.212,887.7019958,3195727.185,0,0,915433.6117
s-singletint,south,existing, 06/06  11:00:00,31.7875,37799.99615,27.17264759,23.99993535,25.58629147,0,683.8332585,23.99993535,0.009613141,50.1210143,0,0,0,1226.985452,4417147.627,1003.625913,3613053.286,0,0,915433.6117
s-singletint,south,existing, 06/06  12:00:00,32.8875,37799.99615,27.63262347,23.9999079,25.81626568,0,811.3364255,23.9999079,0.00933948,48.68452338,0,0,0,1345.299975,4843079.911,1140.316426,4105139.135,0,0,915433.6117
s-singletint,south,existing, 06/06  13:00:00,33.675,37799.99615,27.97960766,23.9998682,25.98973793,0,911.6688297,23.9998682,0.009162572,47.75753886,0,0,0,1436.729152,5172224.947,1247.33117,4490392.211,0,0,915433.6117
s-singletint,south,existing, 06/06  14:00:00,34.2125,37799.99615,28.20315388,23.99984201,26.10149795,0,975.2624422,23.99984201,0.009071809,47.26126686,0,0,0,1494.126087,5378853.914,1315.504353,4735815.672,0,0,915433.6117
s-singletint,south,existing, 06/06  15:00:00,35.15,37799.99615,28.35959556,23.99983113,26.17971335,0,1021.137679,23.99983113,0.009023886,46.96729217,0,0,0,1533.57018,5520852.649,1369.214495,4929172.181,0,0,915433.6117
s-singletint,south,existing, 06/06  16:00:00,35.6,37799.99615,28.19806202,23.99980926,26.09893564,0,978.6263238,23.99980926,0.009036579,46.98445333,0,0,0,1483.063417,5339028.3,1330.569887,4790051.591,0,0,915433.6117
s-singletint,south,existing, 06/06  17:00:00,34.85,37799.99615,27.97206724,23.99976139,25.98591431,0,921.312068,23.99976139,0.009099933,47.32135899,0,0,0,1428.266878,5141760.761,1266.890384,4560805.382,0,0,915433.6117
s-singletint,south,existing, 06/06  18:00:00,34.0875,37799.99615,27.64156183,23.9997441,25.82065297,0,851.9951435,23.9997441,0.009113318,47.40813551,0,0,0,1352.735989,4869849.562,1191.09125,4287928.501,0,0,915433.6117
s-singletint,south,existing, 06/06  19:00:00,33.2125,90449.9908,27.21881728,23.99975619,25.60928673,0,736.678903,23.99975619,0.00915944,47.61412621,0,0,0,1225.275596,4410992.145,1068.508679,3846631.245,0,0,915433.6117
s-singletint,south,existing, 06/06  20:00:00,32.1125,120149.9878,26.77251227,23.99974958,25.38613092,0,627.1223701,23.99974958,0.009261069,48.14705924,0,0,0,1106.946414,3985007.092,949.6707151,3418814.574,0,0,915433.6117
s-singletint,south,existing, 06/06  21:00:00,31.0125,134999.9863,26.50927451,23.99974465,25.25450958,0,576.182373,23.99974465,0.00933357,48.53696032,0,0,0,1053.007052,3790825.387,889.4685279,3202086.7,0,0,915433.6117
s-singletint,south,existing, 06/06  22:00:00,29.5375,120149.9878,26.28361819,23.99971175,25.14166497,0,530.1912324,23.99971175,0.009476155,49.2988901,0,0,0,1008.833841,3631801.827,831.2365862,2992451.71,0,0,915433.6117
s-singletint,south,existing, 06/06  23:00:00,28.2125,90449.9908,26.00750587,23.99968941,25.00359764,0,433.6850699,23.99968941,0.009730195,50.6194747,0,0,0,907.2366633,3266051.988,723.5975629,2604951.227,0,0,915433.6117
s-singletint,south,existing, 06/06  24:00:00,27.1125,44549.99547,25.74456929,23.99972687,24.87214808,0,357.4716346,23.99972687,0.009943287,51.71050271,0,0,0,821.4480575,2957213.007,638.0421929,2296951.894,0,0,915433.6117
s-singletint,south,existing, 06/07  01:00:00,26.325,29699.99698,25.53560035,23.99976678,24.76768356,0,311.8057743,23.99976678,0.010098444,52.50439618,0,0,0,768.6534612,2767152.46,585.7107514,2108558.705,0,0,915433.6117
s-singletint,south,existing, 06/07  02:00:00,25.4125,22949.99767,25.33741996,23.99977647,24.66859821,0,271.7454614,23.99977647,0.0102639,53.35063828,0,0,0,720.8049293,2594897.746,537.9620618,1936663.422,0,0,915433.6117
s-singletint,south,existing, 06/07  03:00:00,25,14849.99849,25.20334648,23.99979875,24.60157262,0,244.4397485,23.99979875,0.010429734,54.23292775,0,0,0,692.1884154,2491878.295,507.1570256,1825765.292,0,0,915433.6117
s-singletint,south,existing, 06/07  04:00:00,25,14849.99849,25.12931351,23.9998175,24.5645655,0,229.7699202,23.9998175,0.010546933,54.81804773,0,0,0,679.5503873,2446381.394,492.4946066,1772980.584,0,0,915433.6117
s-singletint,south,existing, 06/07  05:00:00,25.375,14849.99849,25.09465668,23.99981935,24.54723802,0,223.0633237,23.99981935,0.010683409,55.49424651,0,0,0,681.9382967,2454977.868,488.9642118,1760271.163,0,0,915433.6117
s-singletint,south,existing, 06/07  06:00:00,25.6,29699.99698,25.10117253,23.99983567,24.5505041,0,224.4552022,23.99983567,0.010782605,56.03639598,0,0,0,692.91137,2494480.932,492.2527951,1772110.062,0,0,915433.6117
s-singletint,south,existing, 06/07  07:00:00,26.2875,59399.99396,25.36878792,23.99988041,24.68433417,0,309.0236479,23.99988041,0.010735974,55.81929299,0,0,0,817.1091766,2941593.036,582.5927361,2097333.85,0,0,915433.6117
s-singletint,south,existing, 06/07  08:00:00,27.3875,75599.99231,25.83857581,23.9999397,24.91925775,0,424.3394627,23.9999397,0.010478285,54.50144004,0,0,0,965.7487354,3476695.447,707.1387295,2545699.426,0,0,915433.6117
s-singletint,south,existing, 06/07  09:00:00,28.4875,59399.99396,26.18541728,23.99994266,25.09267997,0,459.0751447,23.99994266,0.010193327,53.04319566,0,0,0,990.5338332,3565921.8,751.1727132,2704221.767,0,0,915433.6117
s-singletint,south,existing, 06/07  10:00:00,30.275,59399.99396,26.57653167,23.9999366,25.28823413,0,545.7027437,23.9999366,0.00994281,51.76010337,0,0,0,1086.585211,3911706.758,852.8878416,3070396.23,0,0,915433.6117
s-singletint,south,existing, 06/07  11:00:00,31.7875,37799.99615,26.93516033,23.9999292,25.46754476,0,621.8251197,23.9999292,0.009727989,50.62688547,0,0,0,1162.002355,4183208.479,941.7578215,3390328.157,0,0,915433.6117
s-singletint,south,existing, 06/07  12:00:00,33.2625,37799.99615,27.3538677,23.99989958,25.67688364,0,736.6436006,23.99989958,0.00954634,49.67685449,0,0,0,1282.069874,4615451.546,1069.001043,3848403.753,0,0,915433.6117
s-singletint,south,existing, 06/07  13:00:00,34.5875,37799.99615,27.69450155,23.99987738,25.84718947,0,834.7503407,23.99987738,0.009390107,48.87601232,0,0,0,1377.084687,4957504.872,1178.162121,4241383.636,0,0,915433.6117
s-singletint,south,existing, 06/07  14:00:00,35.375,37799.99615,27.90071159,23.99986127,25.95028643,0,893.5697463,23.99986127,0.009258486,48.17035324,0,0,0,1423.914248,5126091.291,1243.589697,4476922.91,0,0,915433.6117
s-singletint,south,existing, 06/07  15:00:00,35.6,37799.99615,27.91046984,23.9998454,25.95515762,0,894.3965906,23.9998454,0.009215423,47.90068035,0,0,0,1416.214896,5098373.627,1246.40892,4487072.112,0,0,915433.6117
s-singletint,south,existing, 06/07  16:00:00,35.9125,37799.99615,27.82453942,23.99982316,25.91218129,0,872.5924375,23.99982316,0.009234973,47.98249345,0,0,0,1391.586972,5009713.098,1227.241884,4418070.781,0,0,915433.6117
s-singletint,south,existing, 06/07  17:00:00,36.1,37799.99615,27.69414973,23.99977205,25.84696089,0,845.9960913,23.99977205,0.009286511,48.24648255,0,0,0,1366.134537,4918084.333,1202.200973,4327923.503,0,0,915433.6117
s-singletint,south,existing, 06/07  18:00:00,35.4125,37799.99615,27.51353783,23.99974702,25.75664243,0,819.9784734,23.99974702,0.009321911,48.39683148,0,0,0,1341.430548,4829149.973,1170.343865,4213237.915,0,0,915433.6117
s-singletint,south,existing, 06/07  19:00:00,33.9375,90449.9908,27.1347464,23.99976202,25.56725421,0,717.0232438,23.99976202,0.009350868,48.55732617,0,0,0,1226.097441,4413950.788,1055.024818,3798089.346,0,0,915433.6117
s-singletint,south,existing, 06/07  20:00:00,32.3,120149.9878,26.71129476,23.99974795,25.35552136,0,613.3313916,23.99974795,0.009439047,49.0271758,0,0,0,1110.957981,3999448.731,937.5804901,3375289.764,0,0,915433.6117
s-singletint,south,existing, 06/07  21:00:00,30.6375,134999.9863,26.42727454,23.99973123,25.21350288,0,557.0060564,23.99973123,0.009546021,49.60615136,0,0,0,1051.942303,3786992.29,867.3007677,3122282.764,0,0,915433.6117
s-singletint,south,existing, 06/07  22:00:00,28.9375,120149.9878,26.16209513,23.99974344,25.08091929,0,501.513476,23.99974344,0.009643505,50.15608779,0,0,0,987.8446846,3556240.865,797.4104442,2870677.599,0,0,915433.6117
s-singletint,south,existing, 06/07  23:00:00,27.6125,90449.9908,25.8786356,23.99975903,24.93919731,0,404.3325233,23.99975903,0.009716171,50.57970395,0,0,0,865.8245657,3116968.436,689.0346198,2480524.631,0,0,915433.6117
s-singletint,south,existing, 06/07  24:00:00,26.2,44549.99547,25.59789854,23.99976495,24.79883175,0,326.1546059,23.99976495,0.009844373,51.25619238,0,0,0,767.9914056,2764769.06,598.9811238,2156332.046,0,0,915433.6117
s-singletint,south,existing, 06/08  01:00:00,25.6,29699.99698,25.44928245,23.99976849,24.72452547,0,292.8589073,23.99976849,0.01002523,52.18289953,0,0,0,734.0666545,2642639.956,560.6466389,2018327.9,0,0,915433.6117
s-singletint,south,existing, 06/08  02:00:00,25.6,22949.99767,25.35959046,23.99976968,24.67968007,0,274.7189794,23.99976968,0.010219741,53.17898387,0,0,0,723.7603294,2605537.186,542.5247457,1953089.085,0,0,915433.6117
s-singletint,south,existing, 06/08  03:00:00,25.6,14849.99849,25.25946799,23.99980162,24.62963481,0,254.8427459,23.99980162,0.010375689,54.01146229,0,0,0,707.8321893,2548195.881,522.6188169,1881427.741,0,0,915433.6117
s-singletint,south,existing, 06/08  04:00:00,25.6,14849.99849,25.15173754,23.99983854,24.57578804,0,234.4746325,23.99983854,0.010441521,54.33449231,0,0,0,683.9726567,2462301.564,502.2383694,1808058.13,0,0,915433.6117
s-singletint,south,existing, 06/08  05:00:00,25.225,14849.99849,25.03554616,23.99984115,24.51769366,0,212.958119,23.99984115,0.010523867,54.73497851,0,0,0,656.3831875,2362979.475,477.5701442,1719252.519,0,0,915433.6117
s-singletint,south,existing, 06/08  06:00:00,25,29699.99698,24.97430551,23.99984354,24.48707453,0,201.4415778,23.99984354,0.010627339,55.26409199,0,0,0,645.0863926,2322311.014,464.1560398,1670961.743,0,0,915433.6117
s-singletint,south,existing, 06/08  07:00:00,25.6875,59399.99396,25.26989944,23.99987578,24.63488761,0,288.7441569,23.99987578,0.01061747,55.24863364,0,0,0,774.855734,2789480.642,557.2466455,2006087.924,0,0,915433.6117
s-singletint,south,existing, 06/08  08:00:00,26.7875,75599.99231,25.63673836,23.99991935,24.81832886,0,379.9718672,23.99991935,0.010457902,54.4181482,0,0,0,898.7502927,3235501.054,657.7541762,2367915.034,0,0,915433.6117
s-singletint,south,existing, 06/08  09:00:00,28.2625,59399.99396,26.02347626,23.99993679,25.01170652,0,420.4623014,23.99993679,0.010260177,53.41933355,0,0,0,944.1622073,3398983.946,710.6884887,2558478.559,0,0,915433.6117
s-singletint,south,existing, 06/08  10:00:00,29.9625,59399.99396,26.48490334,23.99994717,25.24242525,0,522.1501948,23.99994717,0.010007805,52.14610518,0,0,0,1063.064166,3827030.998,826.6971824,2976109.856,0,0,915433.6117
s-singletint,south,existing, 06/08  11:00:00,31.975,37799.99615,26.95465659,23.99993083,25.47729371,0,627.3228098,23.99993083,0.009780794,50.98163228,0,0,0,1177.744753,4239881.11,948.8827431,3415977.875,0,0,915433.6117
s-singletint,south,existing, 06/08  12:00:00,33.8,37799.99615,27.47483381,23.99988368,25.73735875,0,771.295103,23.99988368,0.009609325,50.10161557,0,0,0,1336.892158,4812811.77,1108.328163,3989981.387,0,0,915433.6117
