Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 06/08  13:00:00,35.15,37799.99615,27.87414828,23.99984717,25.93699772,0,886.8874475,23.99984717,0.009486923,49.44172252,0,0,0,1456.780088,5244408.316,1235.297411,4447070.68,0,0,915433.6117
s-singletint,south,existing, 06/08  14:00:00,35.6,37799.99615,28.07305952,23.99983136,26.03644544,0,943.8372863,23.99983136,0.009385132,48.90044722,0,0,0,1506.684839,5424065.42,1296.017853,4665664.269,0,0,915433.6117
s-singletint,south,existing, 06/08  15:00:00,36.2875,37799.99615,28.10436984,23.99981973,26.05209478,0,950.9059744,23.99981973,0.009340493,48.64036757,0,0,0,1504.155432,5414959.554,1308.920968,4712115.483,0,0,915433.6117
s-singletint,south,existing, 06/08  16:00:00,37.0125,37799.99615,28.0581506,23.99979999,26.02897529,0,940.9150773,23.99979999,0.009356797,48.67440179,0,0,0,1489.719002,5362988.407,1305.01973,4698071.028,0,0,915433.6117
s-singletint,south,existing, 06/08  17:00:00,36.8875,37799.99615,27.94206774,23.99975923,25.97091348,0,917.5216311,23.99975923,0.009371658,48.73204655,0,0,0,1461.965881,5263077.171,1280.35428,4609275.409,0,0,915433.6117
s-singletint,south,existing, 06/08  18:00:00,35.6375,37799.99615,27.65914474,23.99974095,25.82944284,0,861.1551807,23.99974095,0.009343389,48.58727935,0,0,0,1394.893702,5021617.328,1213.412182,4368283.856,0,0,915433.6117
s-singletint,south,existing, 06/08  19:00:00,34.3125,90449.9908,27.24364367,23.99974949,25.62169658,0,746.2442274,23.99974949,0.00936881,48.74857894,0,0,0,1265.933119,4557359.229,1087.478205,3914921.537,0,0,915433.6117
s-singletint,south,existing, 06/08  20:00:00,33.2125,120149.9878,26.85546152,23.9997311,25.42759631,0,651.0802304,23.9997311,0.009469571,49.28386445,0,0,0,1163.754396,4189515.827,983.0835194,3539100.67,0,0,915433.6117
s-singletint,south,existing, 06/08  21:00:00,31.7375,134999.9863,26.6090465,23.99970624,25.30437637,0,603.1565383,23.99970624,0.009594015,49.95362535,0,0,0,1119.440044,4029984.158,922.8417845,3322230.424,0,0,915433.6117
s-singletint,south,existing, 06/08  22:00:00,30.0375,120149.9878,26.37001642,23.99967832,25.18484737,0,552.384344,23.99967832,0.009789665,51.008548,0,0,0,1074.762042,3869143.352,857.8540411,3088274.548,0,0,915433.6117
s-singletint,south,existing, 06/08  23:00:00,28.7125,90449.9908,26.12532849,23.9996723,25.0625004,0,461.6226478,23.9996723,0.010034224,52.31578347,0,0,0,978.0930234,3521134.884,755.8819752,2721175.111,0,0,915433.6117
s-singletint,south,existing, 06/08  24:00:00,27.9875,44549.99547,25.92017917,23.99970914,24.95994416,0,397.3259462,23.99970914,0.010226891,53.35811145,0,0,0,907.8329601,3268198.656,685.3897521,2467403.108,0,0,915433.6117
s-singletint,south,existing, 06/09  01:00:00,27.8,29699.99698,25.74656689,23.99974459,24.87315574,0,358.0168555,23.99974459,0.010367783,54.06718781,0,0,0,865.6148265,3116213.375,644.4772584,2320118.13,0,0,915433.6117
s-singletint,south,existing, 06/09  02:00:00,27.425,22949.99767,25.62495592,23.99977422,24.81236507,0,331.2477421,23.99977422,0.01047847,54.57928147,0,0,0,834.89606,3005625.816,614.5026544,2212209.556,0,0,915433.6117
s-singletint,south,existing, 06/09  03:00:00,26.8875,14849.99849,25.51004103,23.99979608,24.75491856,0,306.8433421,23.99979608,0.010549872,54.92399963,0,0,0,802.9458753,2890605.151,585.5423341,2107952.403,0,0,915433.6117
s-singletint,south,existing, 06/09  04:00:00,26.325,14849.99849,25.35180339,23.99979458,24.67579899,0,274.2625244,23.99979458,0.010657148,55.47308053,0,0,0,761.596451,2741747.224,548.2296827,1973626.858,0,0,915433.6117
s-singletint,south,existing, 06/09  05:00:00,26.475,14849.99849,25.26169928,23.99979774,24.63074851,0,255.9686565,23.99979774,0.010800712,56.20760056,0,0,0,747.5231586,2691083.371,531.2170525,1912381.389,0,0,915433.6117
s-singletint,south,existing, 06/09  06:00:00,26.7,29699.99698,25.25512565,23.9998152,24.62747043,0,255.1658805,23.9998152,0.010906318,56.78377248,0,0,0,756.5751405,2723670.506,532.3138815,1916329.973,0,0,915433.6117
s-singletint,south,existing, 06/09  07:00:00,26.7,59399.99396,25.44005296,23.99985812,24.71995554,0,324.4622734,23.99985812,0.010875277,56.64634029,0,0,0,856.4835091,3083340.633,601.5733189,2165663.948,0,0,915433.6117
s-singletint,south,existing, 06/09  08:00:00,27.7,75599.99231,25.8020357,23.99992454,24.90098012,0,416.8846221,23.99992454,0.010652604,55.54087375,0,0,0,977.4095793,3518674.486,702.3918234,2528610.564,0,0,915433.6117
s-singletint,south,existing, 06/09  09:00:00,29.3625,59399.99396,26.22856613,23.99994274,25.11425443,0,469.8395295,23.99994274,0.010360122,54.06156599,0,0,0,1029.68706,3706873.416,769.3699017,2769731.646,0,0,915433.6117
s-singletint,south,existing, 06/09  10:00:00,30.375,59399.99396,26.74072158,23.99993881,25.37033019,0,588.142365,23.99993881,0.010033087,52.38211136,0,0,0,1157.620207,4167432.746,896.1901072,3226284.386,0,0,915433.6117
s-singletint,south,existing, 06/09  11:00:00,30.9125,37799.99615,26.87462073,23.99993108,25.4372759,0,605.2172551,23.99993108,0.009785452,51.10930799,0,0,0,1150.837766,4143015.957,917.8060584,3304101.81,0,0,915433.6117
s-singletint,south,existing, 06/09  12:00:00,32.85,37799.99615,27.38388361,23.99989837,25.69189099,0,742.3051853,23.99989837,0.009584862,50.07763602,0,0,0,1299.908871,4679671.937,1071.246255,3856486.52,0,0,915433.6117
s-singletint,south,existing, 06/09  13:00:00,34.2125,37799.99615,27.7318076,23.99985439,25.86583099,0,843.7934241,23.99985439,0.009457715,49.39210561,0,0,0,1405.064609,5058232.592,1184.325851,4263573.065,0,0,915433.6117
s-singletint,south,existing, 06/09  14:00:00,34.4,37799.99615,27.95409756,23.99983576,25.97696666,0,906.3242351,23.99983576,0.009372759,48.90534281,0,0,0,1465.299591,5275078.528,1248.395516,4494223.858,0,0,915433.6117
s-singletint,south,existing, 06/09  15:00:00,35.15,37799.99615,27.98489795,23.99982994,25.99236395,0,914.7657568,23.99982994,0.009301058,48.51820352,0,0,0,1461.110413,5259997.486,1263.123559,4547244.813,0,0,915433.6117
s-singletint,south,existing, 06/09  16:00:00,35.9125,37799.99615,27.87640009,23.99982709,25.93811359,0,887.6261309,23.99982709,0.009262956,48.29167372,0,0,0,1418.310413,5105917.488,1242.184199,4471863.117,0,0,915433.6117
s-singletint,south,existing, 06/09  17:00:00,36.1,37799.99615,27.7315621,23.99977934,25.86567072,0,856.843167,23.99977934,0.009246986,48.19134927,0,0,0,1377.093759,4957537.531,1212.970092,4366692.331,0,0,915433.6117
s-singletint,south,existing, 06/09  18:00:00,35.4125,37799.99615,27.49351624,23.99975966,25.74663795,0,814.4944863,23.99975966,0.0092559,48.23717937,0,0,0,1330.155946,4788561.405,1164.710285,4192957.024,0,0,915433.6117
s-singletint,south,existing, 06/09  19:00:00,33.625,90449.9908,27.13089733,23.99974773,25.56532253,0,715.3737781,23.99974773,0.0093034,48.48108972,0,0,0,1222.701046,4401723.764,1050.913231,3783287.633,0,0,915433.6117
s-singletint,south,existing, 06/09  20:00:00,31.7375,120149.9878,26.69070663,23.99971385,25.34521024,0,607.5617027,23.99971385,0.009516698,49.63922172,0,0,0,1117.438462,4022778.464,927.292559,3338253.213,0,0,915433.6117
s-singletint,south,existing, 06/09  21:00:00,30.4125,134999.9863,26.45535131,23.99971409,25.2275327,0,563.4836509,23.99971409,0.009662586,50.45890845,0,0,0,1078.248821,3881695.754,871.9914715,3139169.297,0,0,915433.6117
s-singletint,south,existing, 06/09  22:00:00,29.3125,120149.9878,26.27424804,23.99971168,25.13697986,0,528.6564361,23.99971168,0.009790805,51.1375271,0,0,0,1044.365761,3759716.741,827.8772707,2980358.174,0,0,915433.6117
s-singletint,south,existing, 06/09  23:00:00,28.2125,90449.9908,26.01438381,23.9997041,25.00704396,0,435.9772184,23.9997041,0.009958248,52.09753461,0,0,0,937.2385663,3374058.839,725.9275441,2613339.159,0,0,915433.6117
s-singletint,south,existing, 06/09  24:00:00,23.9875,44549.99547,25.51766573,23.99978193,24.75872383,0,313.413591,23.99978193,0.010074966,52.75803087,0,0,0,758.1735475,2729424.771,567.5754035,2043271.453,0,0,915433.6117
s-singletint,south,existing, 06/10  01:00:00,22.3875,35099.99643,25.15621374,23.99985677,24.57803525,0,239.1094758,23.99985677,0.010069987,52.66538961,0,0,0,644.8090123,2321312.444,479.7917661,1727250.358,0,0,915433.6117
s-singletint,south,existing, 06/10  02:00:00,22.8,35099.99643,25.07787352,23.99985488,24.5388642,0,222.6240378,23.99985488,0.010131678,52.80827346,0,0,0,627.2383341,2258058.003,466.7818724,1680414.741,0,0,915433.6117
s-singletint,south,existing, 06/10  03:00:00,23.4875,14849.99849,24.99925875,23.99983559,24.49954717,0,207.6513529,23.99983559,0.010237907,53.30575128,0,0,0,618.0914567,2225129.244,457.6061225,1647382.041,0,0,915433.6117
s-singletint,south,existing, 06/10  04:00:00,24.5875,14849.99849,24.98426162,23.99982403,24.49204283,0,203.0591275,23.99982403,0.010390017,54.10534563,0,0,0,629.7720602,2267179.417,462.2909466,1664247.408,0,0,915433.6117
s-singletint,south,existing, 06/10  05:00:00,25.375,14849.99849,24.99529053,23.99982205,24.49755629,0,204.7598223,23.99982205,0.010531873,54.86668273,0,0,0,647.7537317,2331913.434,470.6583875,1694370.195,0,0,915433.6117
s-singletint,south,existing, 06/10  06:00:00,24.85,14849.99849,24.96806141,23.99982942,24.48394542,0,199.4990682,23.99982942,0.01067792,55.63580955,0,0,0,645.6156218,2324216.239,460.9533893,1659432.201,0,0,915433.6117
s-singletint,south,existing, 06/10  07:00:00,25.8375,55349.99437,25.25406502,23.99986753,24.62696628,0,253.2895008,23.99986753,0.010714656,55.85930488,0,0,0,734.1938685,2643097.927,523.0896687,1883122.807,0,0,915433.6117
s-singletint,south,existing, 06/10  08:00:00,27.3875,55349.99437,25.82343876,23.99991867,24.91167872,0,397.4666538,23.99991867,0.010556877,55.07122735,0,0,0,938.1156409,3377216.307,680.3095579,2449114.408,0,0,915433.6117
s-singletint,south,existing, 06/10  09:00:00,28.4875,75599.99231,26.23263339,23.99992725,25.11628032,0,523.7233683,23.99992725,0.01023037,53.39546923,0,0,0,1085.13059,3906470.124,815.7770399,2936797.344,0,0,915433.6117
s-singletint,south,existing, 06/10  10:00:00,29.2125,75599.99231,26.56968343,23.99993321,25.28480832,0,568.4284058,23.99993321,0.00987143,51.58384708,0,0,0,1108.167832,3989404.193,866.5015256,3119405.492,0,0,915433.6117
s-singletint,south,existing, 06/10  11:00:00,31.15,55349.99437,26.94645609,23.99992212,25.4731891,0,632.1633592,23.99992212,0.009570275,50.08489265,0,0,0,1159.395289,4173823.042,946.5810504,3407691.781,0,0,915433.6117
s-singletint,south,existing, 06/10  12:00:00,32.575,44549.99547,27.40150594,23.99987313,25.70068954,0,755.8146935,23.99987313,0.009377979,49.08136039,0,0,0,1288.538007,4638736.826,1082.256101,3896121.962,0,0,915433.6117
s-singletint,south,existing, 06/10  13:00:00,33.4875,44549.99547,27.69285757,23.99985083,25.8463542,0,838.4335384,23.99985083,0.009212932,48.18133172,0,0,0,1361.748897,4902296.027,1172.429107,4220744.785,0,0,915433.6117
s-singletint,south,existing, 06/10  14:00:00,34.2125,44549.99547,27.85328194,23.9998445,25.92656322,0,884.1736696,23.9998445,0.009056571,47.3272754,0,0,0,1388.970988,5000295.556,1224.142432,4406912.756,0,0,915433.6117
s-singletint,south,existing, 06/10  15:00:00,35.4625,44549.99547,27.95298566,23.99983595,25.97641081,0,912.4821457,23.99983595,0.008957715,46.80015334,0,0,0,1402.083259,5047499.731,1262.890022,4546404.079,0,0,915433.6117
s-singletint,south,existing, 06/10  16:00:00,35.0375,44549.99547,27.81626767,23.9998263,25.90804699,0,872.9762197,23.9998263,0.008945586,46.70800849,0,0,0,1356.28707,4882633.452,1220.004226,4392015.213,0,0,915433.6117
s-singletint,south,existing, 06/10  17:00:00,34.4,44549.99547,27.55633665,23.99981418,25.77807542,0,797.292251,23.99981418,0.009023029,47.08866763,0,0,0,1282.543598,4617156.951,1139.155492,4100959.771,0,0,915433.6117
s-singletint,south,existing, 06/10  18:00:00,33.7125,44549.99547,27.33529408,23.99978728,25.66754068,0,759.4310514,23.99978728,0.009124159,47.60888541,0,0,0,1251.578847,4505683.851,1095.496055,3943785.799,0,0,915433.6117
s-singletint,south,existing, 06/10  19:00:00,31.925,114749.9883,26.96432486,23.99976059,25.48204273,0,669.3953736,23.99976059,0.009224428,48.15515855,0,0,0,1159.142365,4172912.512,990.5334173,3565920.302,0,0,915433.6117
s-singletint,south,existing, 06/10  20:00:00,29.725,134999.9863,26.49871688,23.99972062,25.24921875,0,568.4752148,23.99972062,0.009391144,49.09368102,0,0,0,1051.118541,3784026.749,871.0331258,3135719.253,0,0,915433.6117
s-singletint,south,existing, 06/10  21:00:00,26.8375,134999.9863,26.09557426,23.99971947,25.04764687,0,486.8142844,23.99971947,0.009477959,49.57831801,0,0,0,949.1697853,3417011.227,764.9537857,2753833.629,0,0,915433.6117
s-singletint,south,existing, 06/10  22:00:00,25.225,134999.9863,25.78596883,23.99978743,24.89287813,0,409.6533214,23.99978743,0.009493821,49.6913162,0,0,0,846.923045,3048922.962,674.1970385,2427109.339,0,0,915433.6117
s-singletint,south,existing, 06/10  23:00:00,25,114749.9883,25.56172616,23.99982306,24.78077461,0,325.2355889,23.99982306,0.00954118,49.95432069,0,0,0,741.6256945,2669852.5,587.921227,2116516.417,0,0,915433.6117
s-singletint,south,existing, 06/10  24:00:00,24.625,55349.99437,25.34951178,23.9998191,24.67466544,0,265.545417,23.9998191,0.009681345,50.67693251,0,0,0,671.9122615,2418884.141,525.0926531,1890333.551,0,0,915433.6117
s-singletint,south,existing, 06/11  01:00:00,24.4,35099.99643,25.19183709,23.99979835,24.59581772,0,245.1066733,23.99979835,0.009882734,51.7146654,0,0,0,655.8824146,2361176.692,502.7650593,1809954.214,0,0,915433.6117
s-singletint,south,existing, 06/11  02:00:00,24.4,35099.99643,25.0754958,23.99978949,24.53764265,0,223.0275324,23.99978949,0.010095086,52.80815342,0,0,0,639.7306964,2303030.507,480.6813384,1730452.818,0,0,915433.6117
s-singletint,south,existing, 06/11  03:00:00,24.4,14849.99849,25.01771256,23.99980984,24.5087612,0,209.4666926,23.99980984,0.010267729,53.66247509,0,0,0,631.6133422,2273808.032,467.1157967,1681616.868,0,0,915433.6117
s-singletint,south,existing, 06/11  04:00:00,24.0875,14849.99849,24.95103467,23.99982823,24.47543145,0,197.2798592,23.99982823,0.01040567,54.35087466,0,0,0,620.5013657,2233804.917,452.2902006,1628244.722,0,0,915433.6117
s-singletint,south,existing, 06/11  05:00:00,23.525,14849.99849,24.82706608,23.99985508,24.41346058,0,177.2398603,23.99985508,0.010509583,54.88453065,0,0,0,593.8431261,2137835.254,427.5018736,1539006.745,0,0,915433.6117
s-singletint,south,existing, 06/11  06:00:00,23.675,14849.99849,24.79599015,23.9998696,24.39792987,0,170.0890765,23.9998696,0.010583684,55.30005262,0,0,0,589.6971348,2122909.685,421.6189861,1517828.35,0,0,915433.6117
s-singletint,south,existing, 06/11  07:00:00,24.2125,55349.99437,24.97766479,23.99988385,24.48877432,0,200.1755699,23.99988385,0.010630046,55.55925931,0,0,0,640.9716666,2307498,456.2332971,1642439.87,0,0,915433.6117
s-singletint,south,existing, 06/11  08:00:00,25.15,55349.99437,25.4000561,23.99992842,24.69999226,0,302.3847641,23.99992842,0.010554163,55.20396924,0,0,0,790.2506793,2844902.445,566.3372612,2038814.14,0,0,915433.6117
s-singletint,south,existing, 06/11  09:00:00,26.6,75599.99231,26.21060197,23.99993611,25.10526904,0,514.0213005,23.99993611,0.010271274,53.76871784,0,0,0,1071.262639,3856545.499,790.1451989,2844522.716,0,0,915433.6117
s-singletint,south,existing, 06/11  10:00:00,28.575,75599.99231,26.66615202,23.99991561,25.33303382,0,592.0358817,23.99991561,0.009924775,51.98341182,0,0,0,1146.57276,4127661.938,884.8253049,3185371.097,0,0,915433.6117
s-singletint,south,existing, 06/11  11:00:00,30.4625,55349.99437,27.23233019,23.99990016,25.61611518,0,706.4076802,23.99990016,0.009615138,50.35460656,0,0,0,1259.438987,4533980.354,1015.075409,3654271.471,0,0,915433.6117
s-singletint,south,existing, 06/11  12:00:00,32.1625,44549.99547,27.70844093,23.99985825,25.85414959,0,841.1474003,23.99985825,0.009342401,48.89796346,0,0,0,1387.873843,4996345.836,1164.059922,4190615.72,0,0,915433.6117
s-singletint,south,existing, 06/11  13:00:00,32.8,44549.99547,27.65568457,23.99983473,25.82775965,0,827.6558937,23.99983473,0.009185516,48.04006505,0,0,0,1346.534159,4847522.971,1155.997941,4161592.588,0,0,915433.6117
s-singletint,south,existing, 06/11  14:00:00,34.175,44549.99547,27.89996534,23.99981308,25.94988921,0,893.4139264,23.99981308,0.009135659,47.76493581,0,0,0,1413.477161,5088517.78,1233.382745,4440177.881,0,0,915433.6117
s-singletint,south,existing, 06/11  15:00:00,35,44549.99547,28.10863536,23.99980422,26.05421979,0,955.6140847,23.99980422,0.009095575,47.52825545,0,0,0,1476.224078,5314406.681,1302.436596,4688771.745,0,0,915433.6117
s-singletint,south,existing, 06/11  16:00:00,35,44549.99547,28.05758709,23.99981742,26.02870225,0,940.0186647,23.99981742,0.009025758,47.15061435,0,0,0,1445.96906,5205488.616,1286.672472,4632020.899,0,0,915433.6117
s-singletint,south,existing, 06/11  17:00:00,33.25,44549.99547,27.74889256,23.99982022,25.87435639,0,849.7105712,23.99982022,0.008993416,46.98406364,0,0,0,1341.444969,4829201.889,1181.831645,4254593.922,0,0,915433.6117
s-singletint,south,existing, 06/11  18:00:00,31.5125,44549.99547,27.33201779,23.99977842,25.6658981,0,755.1796226,23.99977842,0.009079532,47.42759583,0,0,0,1243.199131,4475516.873,1072.814847,3862133.449,0,0,915433.6117
s-singletint,south,existing, 06/11  19:00:00,30.4125,114749.9883,26.8843787,23.99976031,25.4420695,0,645.7907664,23.99976031,0.009198999,48.04259639,0,0,0,1126.734544,4056244.358,954.1697525,3435011.109,0,0,915433.6117
s-singletint,south,existing, 06/11  20:00:00,29.625,134999.9863,26.47299852,23.99971836,25.23635844,0,560.5853159,23.99971836,0.009366867,48.93754908,0,0,0,1038.238237,3737657.653,862.3192158,3104349.177,0,0,915433.6117
s-singletint,south,existing, 06/11  21:00:00,27.3375,134999.9863,26.15334169,23.99975009,25.07654589,0,499.517666,23.99975009,0.009404355,49.18017123,0,0,0,959.2029058,3453130.461,781.7463042,2814286.695,0,0,915433.6117
s-singletint,south,existing, 06/11  22:00:00,26.1,134999.9863,25.91054781,23.99984539,24.9551966,0,435.7839321,23.99984539,0.009225341,48.3063663,0,0,0,860.7101276,3098556.459,707.5689782,2547248.322,0,0,915433.6117
s-singletint,south,existing, 06/11  23:00:00,25.4125,114749.9883,25.66851053,23.99986772,24.83418912,0,347.2973635,23.99986772,0.009143745,47.87318677,0,0,0,741.8751129,2670750.406,613.3805761,2208170.074,0,0,915433.6117
s-singletint,south,existing, 06/11  24:00:00,25,55349.99437,25.46140958,23.99986076,24.73063517,0,285.8945113,23.99986076,0.009177327,48.05867133,0,0,0,666.6881557,2400077.361,548.5485191,1974774.669,0,0,915433.6117
s-singletint,south,existing, 06/12  01:00:00,24.625,29699.99698,25.30757563,23.99983765,24.65370664,0,265.1311668,23.99983765,0.009280206,48.57716662,0,0,0,644.3117272,2319522.218,524.6469604,1888729.057,0,0,915433.6117
s-singletint,south,existing, 06/12  02:00:00,24.0875,22949.99767,25.14938525,23.99982596,24.5746056,0,235.4178662,23.99982596,0.009398665,49.1381794,0,0,0,610.2790943,2197004.74,490.4220576,1765519.407,0,0,915433.6117
s-singletint,south,existing, 06/12  03:00:00,24.5875,14849.99849,25.05434142,23.99981225,24.52707683,0,216.7169493,23.99981225,0.009546854,49.88231124,0,0,0,598.545771,2154764.776,475.9394302,1713381.949,0,0,915433.6117
s-singletint,south,existing, 06/12  04:00:00,25,14849.99849,24.97997185,23.99985535,24.4899136,0,203.2796894,23.99985535,0.009662265,50.47600051,0,0,0,590.4113131,2125480.727,465.918075,1677305.07,0,0,915433.6117
s-singletint,south,existing, 06/12  05:00:00,25,14849.99849,24.90828959,23.99983513,24.45406236,0,190.3404271,23.99983513,0.00973691,50.85995042,0,0,0,578.5333256,2082719.972,453.0491878,1630977.076,0,0,915433.6117
s-singletint,south,existing, 06/12  06:00:00,24.625,29699.99698,24.8541951,23.99975212,24.42697361,0,181.2155159,23.99975212,0.010074825,52.63064041,0,0,0,583.1394315,2099301.953,440.7912613,1586848.541,0,0,915433.6117
s-singletint,south,existing, 06/12  07:00:00,24.775,59399.99396,25.05190592,23.99979759,24.52585176,0,246.9376749,23.99979759,0.010287533,53.77807617,0,0,0,688.593156,2478935.362,507.7599927,1827935.974,0,0,915433.6117
s-singletint,south,existing, 06/12  08:00:00,25.6875,75599.99231,25.46313151,23.99989007,24.73151079,0,341.9719918,23.99989007,0.010268772,53.70165099,0,0,0,826.2753135,2974591.129,610.457927,2197648.537,0,0,915433.6117
s-singletint,south,existing, 06/12  09:00:00,27.475,59399.99396,25.95092341,23.99993,24.97542671,0,402.9043509,23.99993,0.010122645,52.94956727,0,0,0,907.0577199,3265407.792,686.478474,2471322.506,0,0,915433.6117
s-singletint,south,existing, 06/12  10:00:00,29.3625,59399.99396,26.61483298,23.99995101,25.307392,0,555.2120377,23.99995101,0.009857508,51.58420704,0,0,0,1091.704834,3930137.401,854.6036172,3076573.022,0,0,915433.6117
s-singletint,south,existing, 06/12  11:00:00,30.6875,37799.99615,26.86739614,23.99995936,25.43367775,0,603.8556918,23.99995936,0.009555363,49.99543848,0,0,0,1121.72464,4038208.702,914.3285694,3291582.85,0,0,915433.6117
s-singletint,south,existing, 06/12  12:00:00,32.1625,37799.99615,27.37546083,23.99992846,25.68769465,0,739.072709,23.99992846,0.009297635,48.61756656,0,0,0,1256.050859,4521783.094,1061.910941,3822879.386,0,0,915433.6117
s-singletint,south,existing, 06/12  13:00:00,32.8,37799.99615,27.66667179,23.99989219,25.83328199,0,822.2024014,23.99989219,0.009115496,47.6608022,0,0,0,1329.785299,4787227.077,1150.422168,4141519.806,0,0,915433.6117
s-singletint,south,existing, 06/12  14:00:00,33.4875,37799.99615,27.87033638,23.99987243,25.93510441,0,877.8957787,23.99987243,0.009000367,47.06749219,0,0,0,1376.756126,4956322.054,1211.882894,4362778.42,0,0,915433.6117
s-singletint,south,existing, 06/12  15:00:00,32.15,37799.99615,27.9170781,23.99985749,25.95846779,0,888.5669995,23.99985749,0.008934483,46.727877,0,0,0,1382.242203,4976071.931,1211.420586,4361114.109,0,0,915433.6117
s-singletint,south,existing, 06/12  16:00:00,31.475,37799.99615,27.70220715,23.99983023,25.85101869,0,830.6614002,23.99983023,0.008938573,46.74904121,0,0,0,1315.65215,4736347.738,1147.883402,4132380.248,0,0,915433.6117
s-singletint,south,existing, 06/12  17:00:00,31.7,37799.99615,27.4850801,23.99980469,25.7424424,0,780.3266264,23.99980469,0.008944766,46.78104461,0,0,0,1255.203111,4518731.198,1099.238352,3957258.067,0,0,915433.6117
s-singletint,south,existing, 06/12  18:00:00,29.95,37799.99615,27.10812252,23.99980159,25.55396205,0,702.6932444,23.99980159,0.008893053,46.51440678,0,0,0,1157.587188,4167313.878,1006.863211,3624707.561,0,0,915433.6117
s-singletint,south,existing, 06/12  19:00:00,28.2125,90449.9908,26.64043496,23.99983159,25.32013328,0,581.1312511,23.99983159,0.008859493,46.31187254,0,0,0,1008.08564,3629108.305,870.6823066,3134456.304,0,0,915433.6117
s-singletint,south,existing, 06/12  20:00:00,27.425,120149.9878,26.19286591,23.9998374,25.09635165,0,480.9843942,23.9998374,0.008837661,46.18171061,0,0,0,884.5213835,3184276.98,763.9067349,2750064.246,0,0,915433.6117
s-singletint,south,existing, 06/12  21:00:00,26.5125,134999.9863,25.92358892,23.99982527,24.96170709,0,435.1597546,23.99982527,0.008846811,46.25825826,0,0,0,828.4832966,2982539.868,710.447691,2557611.688,0,0,915433.6117
s-singletint,south,existing, 06/12  22:00:00,25.7875,120149.9878,25.72887586,23.99980267,24.86433926,0,401.918316,23.99980267,0.008911013,46.63662766,0,0,0,791.4194011,2849109.844,671.1691503,2416208.941,0,0,915433.6117
s-singletint,south,existing, 06/12  23:00:00,24.85,90449.9908,25.474808,23.99977636,24.73729218,0,319.3064018,23.99977636,0.00906684,47.45851244,0,0,0,698.2336281,2513641.061,580.7184292,2090586.345,0,0,915433.6117
s-singletint,south,existing, 06/12  24:00:00,24.4,44549.99547,25.25817386,23.99977444,24.62897415,0,259.5188046,23.99977444,0.00927163,48.48385248,0,0,0,634.9835441,2285940.759,517.1623278,1861784.38,0,0,915433.6117
s-singletint,south,existing, 06/13  01:00:00,24.0875,29699.99698,25.09988564,23.99978102,24.54983333,0,228.3799709,23.99978102,0.009497693,49.62939398,0,0,0,607.1005302,2185561.909,483.3990539,1740236.594,0,0,915433.6117
s-singletint,south,existing, 06/13  02:00:00,23.525,22949.99767,24.94045071,23.99978878,24.47011974,0,198.3351531,23.99978878,0.009731813,50.83389403,0,0,0,577.7789327,2080004.158,448.6197359,1615031.049,0,0,915433.6117
s-singletint,south,existing, 06/13  03:00:00,23.3,14849.99849,24.81308661,23.99980404,24.40644533,0,174.8064744,23.99980404,0.009960111,52.00757076,0,0,0,557.4848076,2006945.307,423.1915628,1523489.626,0,0,915433.6117
s-singletint,south,existing, 06/13  04:00:00,23.3,14849.99849,24.73206397,23.99982832,24.36594615,0,160.6550436,23.99982832,0.010146698,52.99981814,0,0,0,548.6480016,1975132.806,409.036613,1472531.807,0,0,915433.6117
s-singletint,south,existing, 06/13  05:00:00,23.3,14849.99849,24.698378,23.99985003,24.34911402,0,154.9622805,23.99985003,0.010290184,53.75741527,0,0,0,548.6347435,1975085.076,403.3411114,1452028.001,0,0,915433.6117
s-singletint,south,existing, 06/13  06:00:00,23.675,29699.99698,24.72003801,23.99986103,24.35994952,0,157.8837986,23.99986103,0.01040288,54.37092366,0,0,0,562.2451899,2024082.684,409.4192985,1473909.475,0,0,915433.6117
s-singletint,south,existing, 06/13  07:00:00,24.5875,59399.99396,24.96631846,23.99988037,24.48309942,0,231.2396589,23.99988037,0.010437229,54.56811857,0,0,0,675.3634903,2431308.565,490.4559327,1765641.358,0,0,915433.6117
s-singletint,south,existing, 06/13  08:00:00,25,75599.99231,25.35476954,23.99990954,24.67733954,0,319.2808362,23.99990954,0.010372411,54.23469208,0,0,0,798.8808227,2875970.962,581.9780773,2095121.078,0,0,915433.6117
s-singletint,south,existing, 06/13  09:00:00,25.375,59399.99396,25.62292444,23.99991296,24.8114187,0,330.7285199,23.99991296,0.010309853,53.94704088,0,0,0,813.0843915,2927103.809,596.6188276,2147827.78,0,0,915433.6117
s-singletint,south,existing, 06/13  10:00:00,26.975,59399.99396,26.1065812,23.99994076,25.05326098,0,426.2143758,23.99994076,0.010197117,53.38683167,0,0,0,945.7241608,3404606.979,705.6147728,2540213.182,0,0,915433.6117
s-singletint,south,existing, 06/13  11:00:00,29.55,37799.99615,26.64320031,23.99994852,25.32157441,0,544.9243702,23.99994852,0.009986844,52.27032,0,0,0,1094.427462,3939938.863,846.0601913,3045816.689,0,0,915433.6117
s-singletint,south,existing, 06/13  12:00:00,30.9125,37799.99615,27.05411243,23.99994328,25.52702785,0,652.8709785,23.99994328,0.009708101,50.81440623,0,0,0,1204.270485,4335373.744,965.3334759,3475200.513,0,0,915433.6117
s-singletint,south,existing, 06/13  13:00:00,31.475,37799.99615,27.37285963,23.9999185,25.68638907,0,739.2542642,23.9999185,0.00941897,49.29256621,0,0,0,1274.686048,4588869.772,1056.419211,3803109.161,0,0,915433.6117
s-singletint,south,existing, 06/13  14:00:00,32.3875,37799.99615,27.68086379,23.99989185,25.84037782,0,822.7229458,23.99989185,0.009214081,48.21762196,0,0,0,1346.267482,4846562.933,1147.501423,4131005.121,0,0,915433.6117
s-singletint,south,existing, 06/13  15:00:00,30.675,37799.99615,27.05586474,23.99988971,25.52787722,0,673.4761878,23.99988971,0.009066979,47.48899167,0,0,0,1148.728635,4135423.085,983.8592449,3541893.282,0,0,915433.6117
s-singletint,south,existing, 06/13  16:00:00,27.3375,37799.99615,26.30893857,23.99986673,25.15440265,0,478.1974976,23.99986673,0.009134492,47.85572578,0,0,0,912.8505047,3286261.817,760.6411634,2738308.188,0,0,915433.6117
s-singletint,south,existing, 06/13  17:00:00,26.475,37799.99615,26.27321628,23.99982634,25.13652131,0,469.1620842,23.99982634,0.009308319,48.7531053,0,0,0,913.5191028,3288668.77,744.3345778,2679604.48,0,0,915433.6117
s-singletint,south,existing, 06/13  18:00:00,27.3875,37799.99615,26.39034068,23.99981977,25.19508023,0,516.744166,23.99981977,0.00936507,49.0459651,0,0,0,981.8453072,3534643.106,799.5544726,2878396.102,0,0,915433.6117
s-singletint,south,existing, 06/13  19:00:00,27.1125,90449.9908,26.15674176,23.99983183,25.0782868,0,462.9738556,23.99983183,0.009392452,49.15603504,0,0,0,915.283081,3295019.092,743.4614902,2676461.365,0,0,915433.6117
s-singletint,south,existing, 06/13  20:00:00,26.325,120149.9878,25.81966648,23.99981426,24.90974037,0,395.2028556,23.99981426,0.009483325,49.5741765,0,0,0,832.3322833,2996396.22,669.0705774,2408654.079,0,0,915433.6117
s-singletint,south,existing, 06/13  21:00:00,25.7875,134999.9863,25.64274442,23.9997844,24.82126441,0,373.1499325,23.9997844,0.009625603,50.28759277,0,0,0,812.9432698,2926595.771,642.515599,2313056.156,0,0,915433.6117
s-singletint,south,existing, 06/13  22:00:00,25.225,120149.9878,25.49486298,23.99977807,24.74732053,0,352.1420528,23.99977807,0.009790049,51.16592896,0,0,0,795.4228522,2863522.268,616.7512327,2220304.438,0,0,915433.6117
s-singletint,south,existing, 06/13  23:00:00,25,90449.9908,25.35726306,23.99978312,24.67852309,0,291.9930636,23.99978312,0.009938213,51.98077933,0,0,0,725.8388524,2613019.868,554.7018552,1996926.679,0,0,915433.6117
s-singletint,south,existing, 06/13  24:00:00,25,44549.99547,25.24502949,23.99979441,24.62241195,0,252.815835,23.99979441,0.010092776,52.79625491,0,0,0,684.212223,2463164.003,515.5254955,1855891.784,0,0,915433.6117
s-singletint,south,existing, 06/14  01:00:00,24.625,29699.99698,25.08533844,23.99980128,24.54256986,0,223.2193291,23.99980128,0.0102552,53.59806806,0,0,0,651.4645887,2345272.519,482.7736048,1737984.977,0,0,915433.6117
s-singletint,south,existing, 06/14  02:00:00,24.0875,22949.99767,24.93013544,23.99979741,24.46496642,0,196.033971,23.99979741,0.010457259,54.61595818,0,0,0,622.0233739,2239284.146,451.0547807,1623797.21,0,0,915433.6117
s-singletint,south,existing, 06/14  03:00:00,24.2125,14849.99849,24.88303065,23.99980816,24.44141941,0,185.2992211,23.99980816,0.010658259,55.64802629,0,0,0,620.162355,2232584.478,441.373099,1588943.156,0,0,915433.6117
s-singletint,south,existing, 06/14  04:00:00,24.4,14849.99849,24.84906981,23.99983217,24.42445099,0,179.0509454,23.99983217,0.010806585,56.40915877,0,0,0,621.8162035,2238538.333,436.7064311,1572143.152,0,0,915433.6117
s-singletint,south,existing, 06/14  05:00:00,24.775,14849.99849,24.83156313,23.99984425,24.41570369,0,175.7692328,23.99984425,0.01093124,57.04856287,0,0,0,628.0468456,2260968.644,436.6000561,1571760.202,0,0,915433.6117
s-singletint,south,existing, 06/14  06:00:00,25,29699.99698,24.84800229,23.99985486,24.42392857,0,178.9653663,23.99985486,0.01103652,57.6249298,0,0,0,641.7859081,2310429.269,441.6977661,1590111.958,0,0,915433.6117
s-singletint,south,existing, 06/14  07:00:00,25.375,59399.99396,25.09691559,23.99990268,24.54840913,0,255.8409365,23.99990268,0.011002138,57.4701621,0,0,0,757.8151352,2728134.487,521.7121722,1878163.82,0,0,915433.6117
s-singletint,south,existing, 06/14  08:00:00,26.2875,75599.99231,25.62921177,23.99996029,24.81458603,0,378.6807057,23.99996029,0.010741859,56.13340946,0,0,0,924.7595239,3329134.286,652.2263422,2348014.832,0,0,915433.6117
s-singletint,south,existing, 06/14  09:00:00,27.0125,59399.99396,25.79693829,23.99995955,24.89844892,0,370.3968371,23.99995955,0.010487291,54.82522698,0,0,0,893.7823223,3217616.36,650.0955415,2340343.949,0,0,915433.6117
s-singletint,south,existing, 06/14  10:00:00,27.575,59399.99396,26.08224688,23.99997711,25.041112,0,423.4469938,23.99997711,0.010234228,53.52360181,0,0,0,947.7735704,3411984.853,707.8533789,2548272.164,0,0,915433.6117
s-singletint,south,existing, 06/14  11:00:00,24.3,37799.99615,26.04380821,24.0000193,25.02191376,0,394.4954895,24.0000193,0.009928734,51.98361655,0,0,0,862.4082544,3104669.716,651.2341319,2344442.875,0,0,915433.6117
s-singletint,south,existing, 06/14  12:00:00,21.8875,37799.99615,25.87768755,24.00003108,24.93885931,0,358.0865714,24.00003108,0.009612088,50.37024175,0,0,0,773.9564277,2786243.14,594.5524731,2140388.903,0,0,915433.6117
s-singletint,south,existing, 06/14  13:00:00,23.075,37799.99615,26.20311591,23.99999358,25.10155475,0,423.045549,23.99999358,0.009418072,49.33767126,0,0,0,849.5146928,3058252.894,669.4940562,2410178.602,0,0,915433.6117
s-singletint,south,existing, 06/14  14:00:00,26.3375,37799.99615,26.51943843,23.99992978,25.2596841,0,511.4347123,23.99992978,0.009308212,48.72140225,0,0,0,967.1272069,3481657.945,785.3985363,2827434.731,0,0,915433.6117
s-singletint,south,existing, 06/14  15:00:00,26.7375,37799.99615,26.7224592,23.99989984,25.36117952,0,556.837044,23.99989984,0.009297703,48.64877642,0,0,0,1024.035134,3686526.484,834.2008897,3003123.203,0,0,915433.6117
s-singletint,south,existing, 06/14  16:00:00,25.0375,37799.99615,26.1524013,23.99985076,25.07612603,0,434.5230813,23.99985076,0.009398842,49.13894821,0,0,0,871.0994434,3135957.996,697.6001225,2511360.441,0,0,915433.6117
s-singletint,south,existing, 06/14  17:00:00,24.775,37799.99615,25.95295708,23.99981044,24.97638376,0,390.2121233,23.99981044,0.009640413,50.36369578,0,0,0,832.222651,2996001.544,651.0693477,2343849.652,0,0,915433.6117
s-singletint,south,existing, 06/14  18:00:00,25.375,37799.99615,25.9257169,23.99981023,24.96276356,0,406.414031,23.99981023,0.009796926,51.16869719,0,0,0,869.9031204,3131651.233,672.3269583,2420377.05,0,0,915433.6117
s-singletint,south,existing, 06/14  19:00:00,25.225,90449.9908,25.724141,23.99982718,24.86198409,0,363.9261104,23.99982718,0.009913971,51.77037185,0,0,0,822.3470738,2960449.466,628.5613265,2262820.775,0,0,915433.6117
s-singletint,south,existing, 06/14  20:00:00,23.625,120149.9878,25.39134244,23.99984997,24.69559621,0,306.6158795,23.99984997,0.009996936,52.22983241,0,0,0,740.6585948,2666370.941,557.7136503,2007769.141,0,0,915433.6117
s-singletint,south,existing, 06/14  21:00:00,22.8,134999.9863,25.1684827,23.99987694,24.58417982,0,280.7442262,23.99987694,0.009995769,52.24360149,0,0,0,700.0584777,2520210.52,524.8849103,1889585.677,0,0,915433.6117
s-singletint,south,existing, 06/14  22:00:00,22.8,120149.9878,25.05001471,23.99988386,24.52494929,0,267.3383227,23.99988386,0.009977601,52.15011918,0,0,0,680.1285855,2448462.908,511.4898757,1841363.553,0,0,915433.6117
s-singletint,south,existing, 06/14  23:00:00,22.8,90449.9908,24.92093559,23.99986027,24.46039793,0,211.7333655,23.99986027,0.01002133,52.37512358,0,0,0,607.2694718,2186170.099,455.9022258,1641248.013,0,0,915433.6117
s-singletint,south,existing, 06/14  24:00:00,22.8,44549.99547,24.81452323,23.99984636,24.40718479,0,175.6178693,23.99984636,0.01014395,53.00573603,0,0,0,565.0574597,2034206.855,419.7872709,1511234.175,0,0,915433.6117
s-singletint,south,existing, 06/15  01:00:00,22.8,29699.99698,24.73276716,23.99983532,24.36630124,0,160.9707153,23.99983532,0.010299001,53.80276149,0,0,0,553.3514846,1992065.345,405.1327618,1458477.942,0,0,915433.6117
s-singletint,south,existing, 06/15  02:00:00,23.4875,22949.99767,24.71150355,23.99980705,24.3556553,0,156.8386237,23.99980705,0.01052394,54.92344891,0,0,0,565.4085758,2035470.873,406.7957169,1464464.581,0,0,915433.6117
s-singletint,south,existing, 06/15  03:00:00,24.2125,14849.99849,24.72366511,23.99979733,24.36173122,0,157.6464052,23.99979733,0.010768862,56.15867846,0,0,0,586.4649296,2111273.747,413.7295974,1489426.551,0,0,915433.6117
s-singletint,south,existing, 06/15  04:00:00,24.4,14849.99849,24.70845954,23.99982588,24.35414271,0,155.3023906,23.99982588,0.010961712,57.14688173,0,0,0,595.8620704,2145103.454,412.9614014,1486661.045,0,0,915433.6117
s-singletint,south,existing, 06/15  05:00:00,24.775,14849.99849,24.70802553,23.99986165,24.35394359,0,155.3336574,23.99986165,0.011071234,57.70775307,0,0,0,605.7864849,2180831.346,416.1591478,1498172.932,0,0,915433.6117
s-singletint,south,existing, 06/15  06:00:00,25,29699.99698,24.71399009,23.99987997,24.35693503,0,156.8472808,23.99987997,0.011141234,58.10300597,0,0,0,614.6965831,2212907.699,419.5736794,1510465.246,0,0,915433.6117
s-singletint,south,existing, 06/15  07:00:00,25,59399.99396,24.95066299,23.9999203,24.47529165,0,228.6988248,23.9999203,0.011096344,57.93149495,0,0,0,720.9132876,2595287.835,491.4000027,1769040.01,0,0,915433.6117
s-singletint,south,existing, 06/15  08:00:00,25.6875,75599.99231,25.5603136,23.9999848,24.7801492,0,363.3931221,23.9999848,0.010812539,56.49634024,0,0,0,904.7399131,3257063.687,631.8413893,2274629.001,0,0,915433.6117
s-singletint,south,existing, 06/15  09:00:00,26.475,59399.99396,25.74007727,23.99998006,24.87002866,0,357.7630971,23.99998006,0.010509275,54.97286344,0,0,0,875.0656839,3150236.462,632.9027004,2278449.722,0,0,915433.6117
s-singletint,south,existing, 06/15  10:00:00,27.3875,59399.99396,26.06086865,23.99997849,25.03042357,0,418.3805535,23.99997849,0.010259448,53.70771971,0,0,0,943.1943826,3395499.778,701.221925,2524398.93,0,0,915433.6117
s-singletint,south,existing, 06/15  11:00:00,28.8,37799.99615,26.53369479,23.99997846,25.26683663,0,514.9990586,23.99997846,0.009989665,52.31773554,0,0,0,1052.640977,3789507.516,809.72916,2915024.976,0,0,915433.6117
s-singletint,south,existing, 06/15  12:00:00,28.4,37799.99615,26.8246813,23.99992499,25.41230315,0,593.7629866,23.99992499,0.009741019,51.0358139,0,0,0,1128.564189,4062831.079,885.1982086,3186713.551,0,0,915433.6117
s-singletint,south,existing, 06/15  13:00:00,29.175,37799.99615,26.92564881,23.999892,25.4627704,0,613.913998,23.999892,0.009664499,50.6091469,0,0,0,1146.478591,4127322.928,911.9505926,3283022.133,0,0,915433.6117
s-singletint,south,existing, 06/15  14:00:00,27.25,37799.99615,26.80035323,23.99989954,25.40012638,0,581.44482,23.99989954,0.009563671,50.07006274,0,0,0,1086.731666,3912233.998,863.1418225,3107310.561,0,0,915433.6117
s-singletint,south,existing, 06/15  15:00:00,27.975,37799.99615,26.28651846,23.99989484,25.14320665,0,460.039144,23.99989484,0.00952352,49.83143983,0,0,0,929.821226,3347356.414,747.8881383,2692397.298,0,0,915433.6117
s-singletint,south,existing, 06/15  16:00:00,29.4,37799.99615,26.43908755,23.99989471,25.21949113,0,495.3493321,23.99989471,0.009565313,50.02781111,0,0,0,982.3661448,3536518.121,795.1734272,2862624.338,0,0,915433.6117
s-singletint,south,existing, 06/15  17:00:00,27.7125,37799.99615,26.69105797,23.99986172,25.34545985,0,566.9270777,23.99986172,0.009491393,49.67855718,0,0,0,1059.044736,3812561.048,852.471252,3068896.507,0,0,915433.6117
s-singletint,south,existing, 06/15  18:00:00,27.0125,37799.99615,26.47245564,23.99982793,25.23614178,0,538.1831305,23.99982793,0.009450246,49.45400947,0,0,0,1015.789223,3656841.203,817.8356975,2944208.511,0,0,915433.6117
s-singletint,south,existing, 06/15  19:00:00,27.2,90449.9908,26.13140071,23.99985656,25.06562863,0,458.3455832,23.99985656,0.009421857,49.28882777,0,0,0,912.016067,3283257.841,739.4978226,2662192.161,0,0,915433.6117
s-singletint,south,existing, 06/15  20:00:00,26.8875,120149.9878,25.85167255,23.99984096,24.92575675,0,402.5200779,23.99984096,0.009411055,49.26444821,0,0,0,839.1398771,3020903.557,681.0864097,2451911.075,0,0,915433.6117
s-singletint,south,existing, 06/15  21:00:00,26.325,134999.9863,25.6758992,23.99976538,24.83783229,0,380.5402774,23.99976538,0.009587856,50.22702261,0,0,0,824.3773559,2967758.481,654.4840998,2356142.759,0,0,915433.6117
s-singletint,south,existing, 06/15  22:00:00,25.7875,120149.9878,25.54274979,23.9997265,24.77123815,0,361.7522908,23.9997265,0.009872355,51.71374872,0,0,0,820.2195112,2952790.24,631.1874695,2272274.89,0,0,915433.6117
s-singletint,south,existing, 06/15  23:00:00,25.9125,90449.9908,25.42833647,23.9997209,24.71402868,0,306.5325509,23.9997209,0.010164245,53.21817086,0,0,0,769.6231064,2770643.183,577.0303775,2077309.359,0,0,915433.6117
s-singletint,south,existing, 06/15  24:00:00,26.1,44549.99547,25.34061864,23.99974256,24.6701806,0,272.3086655,23.99974256,0.010424216,54.55684343,0,0,0,743.3773017,2676158.286,544.3879596,1959796.654,0,0,915433.6117
s-singletint,south,existing, 06/16  01:00:00,26.1,29699.99698,25.2651669,23.99977391,24.63247041,0,257.0237529,23.99977391,0.010626036,55.59526959,0,0,0,736.8407221,2652626.599,529.094827,1904741.377,0,0,915433.6117
s-singletint,south,existing, 06/16  02:00:00,26.1,22949.99767,25.19879988,23.99979864,24.59929926,0,244.1174873,23.99979864,0.010779054,56.3821428,0,0,0,729.6359781,2626689.521,516.1840974,1858262.751,0,0,915433.6117
s-singletint,south,existing, 06/16  03:00:00,25.7875,14849.99849,25.10699739,23.99982871,24.55341305,0,226.4087074,23.99982871,0.010882402,56.9133355,0,0,0,708.7840343,2551622.524,495.8068922,1784904.812,0,0,915433.6117
s-singletint,south,existing, 06/16  04:00:00,25.6,14849.99849,25.03552114,23.99985385,24.51768749,0,212.7165947,23.99985385,0.010938451,57.20131594,0,0,0,691.1159663,2488017.479,480.519564,1729870.431,0,0,915433.6117
s-singletint,south,existing, 06/16  05:00:00,25.6,14849.99849,24.99245685,23.99986308,24.49615997,0,205.0535189,23.99986308,0.010985623,57.48003651,0,0,0,683.5008827,2460603.178,472.8570153,1702285.255,0,0,915433.6117
s-singletint,south,existing, 06/16  06:00:00,25.6,29699.99698,24.99431109,23.99987076,24.49709093,0,205.0416761,23.99987076,0.011023394,57.69605553,0,0,0,686.3461007,2470845.963,472.8427395,1702233.862,0,0,915433.6117
s-singletint,south,existing, 06/16  07:00:00,25.6,59399.99396,25.3020125,23.99990921,24.65096086,0,295.4037688,23.99990921,0.01092379,57.18357899,0,0,0,813.7791545,2929604.956,563.1619984,2027383.194,0,0,915433.6117
s-singletint,south,existing, 06/16  08:00:00,26.6,75599.99231,25.77171537,23.99995561,24.88583549,0,409.4764438,23.99995561,0.010631167,55.71232975,0,0,0,963.0202437,3466872.877,685.6480109,2468332.839,0,0,915433.6117
s-singletint,south,existing, 06/16  09:00:00,27.8875,59399.99396,26.18052304,23.99995336,25.0902382,0,457.0995657,23.99995336,0.010320733,54.13274128,0,0,0,1006.270409,3622573.471,744.1529883,2678950.758,0,0,915433.6117
s-singletint,south,existing, 06/16  10:00:00,28.9875,59399.99396,26.81591338,23.99995509,25.40793424,0,603.6897521,23.99995509,0.009952459,52.23148616,0,0,0,1169.834242,4211403.271,899.9389021,3239780.048,0,0,915433.6117
s-singletint,south,existing, 06/16  11:00:00,29.4,37799.99615,27.16627205,23.99994135,25.5831067,0,679.9103502,23.99994135,0.009589479,50.35553986,0,0,0,1225.285527,4411027.898,979.6114839,3526601.342,0,0,915433.6117
s-singletint,south,existing, 06/16  12:00:00,30.15,37799.99615,27.40545977,23.99990589,25.70268283,0,743.2087698,23.99990589,0.009336542,49.04711881,0,0,0,1272.471524,4580897.485,1049.257212,3777325.964,0,0,915433.6117
s-singletint,south,existing, 06/16  13:00:00,31.975,37799.99615,27.87710773,23.99986911,25.93848842,0,876.1047568,23.99986911,0.009155638,48.08037793,0,0,0,1407.257915,5066128.495,1197.503743,4311013.473,0,0,915433.6117
s-singletint,south,existing, 06/16  14:00:00,32.8,37799.99615,28.00279188,23.99985703,26.00132445,0,916.8529434,23.99985703,0.009006812,47.29202422,0,0,0,1430.896894,5151228.818,1245.102784,4482370.024,0,0,915433.6117
s-singletint,south,existing, 06/16  15:00:00,33.1125,37799.99615,27.7817609,23.99986582,25.89081336,0,851.1502365,23.99986582,0.008912715,46.77536327,0,0,0,1338.464226,4818471.215,1181.979115,4255124.815,0,0,915433.6117
s-singletint,south,existing, 06/16  16:00:00,32.9875,37799.99615,27.80974975,23.99985123,25.90480049,0,860.1557032,23.99985123,0.008867135,46.49245939,0,0,0,1340.104283,4824375.419,1189.907321,4283666.357,0,0,915433.6117
s-singletint,south,existing, 06/16  17:00:00,32.425,37799.99615,27.73958756,23.9997922,25.86968988,0,851.7118088,23.9997922,0.008862418,46.45057471,0,0,0,1328.35171,4782066.155,1176.749134,4236296.883,0,0,915433.6117
s-singletint,south,existing, 06/16  18:00:00,31.8875,37799.99615,27.38879941,23.99974554,25.69427247,0,781.1449733,23.99974554,0.008927587,46.787432,0,0,0,1256.763997,4524350.388,1101.839856,3966623.481,0,0,915433.6117
s-singletint,south,existing, 06/16  19:00:00,31.0125,90449.9908,26.89723442,23.99975334,25.44849388,0,650.1123099,23.99975334,0.009076746,47.55787337,0,0,0,1121.397964,4037032.671,963.5087503,3468631.501,0,0,915433.6117
s-singletint,south,existing, 06/16  20:00:00,29.85,120149.9878,26.49288706,23.99975187,25.24631947,0,554.7941167,23.99975187,0.009227236,48.33484513,0,0,0,1020.407842,3673468.231,858.3776532,3090159.552,0,0,915433.6117
s-singletint,south,existing, 06/16  21:00:00,28.4,134999.9863,26.1978058,23.99973772,25.09877176,0,499.1359026,23.99973772,0.00938365,49.17323668,0,0,0,964.5296996,3472306.919,790.5480283,2845972.902,0,0,915433.6117
s-singletint,south,existing, 06/16  22:00:00,27.1125,120149.9878,25.96867798,23.99972586,24.98420192,0,455.0989081,23.99972586,0.009575305,50.18134598,0,0,0,922.201545,3319925.562,735.6816661,2648453.998,0,0,915433.6117
s-singletint,south,existing, 06/16  23:00:00,26.325,90449.9908,25.75143207,23.99972139,24.87557673,0,374.9973341,23.99972139,0.00979598,51.31991544,0,0,0,833.6463232,3001126.763,648.9343001,2336163.48,0,0,915433.6117
s-singletint,south,existing, 06/16  24:00:00,26.1,44549.99547,25.58752143,23.99973179,24.79362661,0,322.6127284,23.99973179,0.010025628,52.53720001,0,0,0,782.0367499,2815332.3,594.6625067,2140785.024,0,0,915433.6117
s-singletint,south,existing, 06/17  01:00:00,25.7875,35099.99643,25.44986327,23.99975335,24.72480831,0,293.6305597,23.99975335,0.010243952,53.6829424,0,0,0,757.7090259,2727752.493,563.0339089,2026922.072,0,0,915433.6117
s-singletint,south,existing, 06/17  02:00:00,25.6,35099.99643,25.33438927,23.99977961,24.66708444,0,270.11162,23.99977961,0.010417565,54.54313434,0,0,0,736.36762,2650923.432,537.922685,1936521.666,0,0,915433.6117
s-singletint,south,existing, 06/17  03:00:00,25.225,14849.99849,25.21153138,23.99979972,24.60566555,0,245.696539,23.99979972,0.010564387,55.27803088,0,0,0,709.5070965,2554225.547,510.3327009,1837197.723,0,0,915433.6117
s-singletint,south,existing, 06/17  04:00:00,25,14849.99849,25.10712118,23.99981729,24.55346924,0,225.5747204,23.99981729,0.010694326,55.94638623,0,0,0,688.0804704,2477089.694,488.3058482,1757901.054,0,0,915433.6117
s-singletint,south,existing, 06/17  05:00:00,25,14849.99849,25.03238765,23.99983878,24.51611322,0,211.7271363,23.99983878,0.010794601,56.46194711,0,0,0,674.8191989,2429349.116,474.4504397,1708021.583,0,0,915433.6117
s-singletint,south,existing, 06/17  06:00:00,25,14849.99849,24.99396324,23.99985878,24.49691101,0,204.2149658,23.99985878,0.010857333,56.82032244,0,0,0,668.4822501,2406536.1,466.9339615,1680962.261,0,0,915433.6117
s-singletint,south,existing, 06/17  07:00:00,25.375,55349.99437,25.19316969,23.99989524,24.59653246,0,240.6547826,23.99989524,0.010840576,56.75549794,0,0,0,724.7188961,2608988.026,506.5273051,1823498.298,0,0,915433.6117
s-singletint,south,existing, 06/17  08:00:00,26.2875,55349.99437,25.71119437,23.99994981,24.85557209,0,370.4437742,23.99994981,0.01062237,55.63203246,0,0,0,902.7281252,3249821.251,643.9729038,2318302.454,0,0,915433.6117
s-singletint,south,existing, 06/17  09:00:00,27.0125,75599.99231,26.00451084,23.99995117,25.00223101,0,467.4661612,23.99995117,0.010293519,53.93777769,0,0,0,1011.964967,3643073.881,747.0726605,2689461.578,0,0,915433.6117
s-singletint,south,existing, 06/17  10:00:00,28.95,75599.99231,26.56844299,23.99992663,25.28418481,0,565.7958768,23.99992663,0.0099664,52.25080265,0,0,0,1118.700636,4027322.291,861.7815208,3102413.475,0,0,915433.6117
s-singletint,south,existing, 06/17  11:00:00,30.6875,55349.99437,27.07929667,23.99990535,25.53960101,0,666.0911157,23.99990535,0.009690973,50.82905002,0,0,0,1220.371417,4393337.102,976.6902441,3516084.879,0,0,915433.6117
s-singletint,south,existing, 06/17  12:00:00,31.475,44549.99547,27.65702924,23.999871,25.82845012,0,823.3927577,23.999871,0.009396867,49.30952358,0,0,0,1378.411768,4962282.363,1140.529147,4105904.928,0,0,915433.6117
s-singletint,south,existing, 06/17  13:00:00,32.3875,44549.99547,27.94160677,23.99983776,25.97072227,0,906.8264296,23.99983776,0.009148197,48.02367142,0,0,0,1440.879414,5187165.892,1231.561921,4433622.916,0,0,915433.6117
s-singletint,south,existing, 06/17  14:00:00,33.4875,44549.99547,28.01306309,23.99981283,26.00643796,0,928.2326167,23.99981283,0.009013922,47.29906768,0,0,0,1442.027796,5191300.066,1262.335517,4544407.861,0,0,915433.6117
s-singletint,south,existing, 06/17  15:00:00,34.2125,44549.99547,28.035271,23.99981008,26.01754054,0,933.3353792,23.99981008,0.008977732,47.06421816,0,0,0,1438.262886,5177746.39,1273.442729,4584393.823,0,0,915433.6117
