Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 06/17  16:00:00,34.4,44549.99547,27.90916136,23.99981782,25.95448959,0,896.3455855,23.99981782,0.008936792,46.83479759,0,0,0,1388.557459,4998806.854,1238.033853,4456921.87,0,0,915433.6117
s-singletint,south,existing, 06/17  17:00:00,34.4,44549.99547,27.70742531,23.99982743,25.85362637,0,838.3625049,23.99982743,0.00894335,46.80930653,0,0,0,1321.362403,4756904.651,1179.996562,4247987.623,0,0,915433.6117
s-singletint,south,existing, 06/17  18:00:00,33.025,44549.99547,27.38790988,23.99979179,25.69385084,0,772.7974127,23.99979179,0.008992308,47.02617237,0,0,0,1252.292024,4508251.287,1103.04237,3970952.532,0,0,915433.6117
s-singletint,south,existing, 06/17  19:00:00,31.5125,114749.9883,26.94383531,23.99976592,25.47180062,0,662.6977319,23.99976592,0.009113926,47.65307918,0,0,0,1138.908917,4100072.1,980.2651034,3528954.372,0,0,915433.6117
s-singletint,south,existing, 06/17  20:00:00,30.4125,134999.9863,26.55322118,23.99970813,25.27646465,0,581.612179,23.99970813,0.009289034,48.58622139,0,0,0,1058.299303,3809877.49,890.0057614,3204020.741,0,0,915433.6117
s-singletint,south,existing, 06/17  21:00:00,29.3125,134999.9863,26.29174799,23.99966577,25.14570688,0,533.1313749,23.99966577,0.009502082,49.73432217,0,0,0,1019.774969,3671189.89,832.2610199,2996139.672,0,0,915433.6117
s-singletint,south,existing, 06/17  22:00:00,28.2125,134999.9863,26.07091453,23.99971552,25.03531503,0,473.9143444,23.99971552,0.009641897,50.47391313,0,0,0,956.9669528,3445081.03,763.7743357,2749587.609,0,0,915433.6117
s-singletint,south,existing, 06/17  23:00:00,27.1125,114749.9883,25.81579907,23.99976149,24.90778028,0,379.7268282,23.99976149,0.009802407,51.33352855,0,0,0,845.2992287,3043077.223,660.3187781,2377147.601,0,0,915433.6117
s-singletint,south,existing, 06/17  24:00:00,26.325,55349.99437,25.61646678,23.99978811,24.80812745,0,318.3736836,23.99978811,0.009974979,52.24266943,0,0,0,774.2061601,2787142.176,592.3098045,2132315.296,0,0,915433.6117
s-singletint,south,existing, 06/18  01:00:00,25.7875,35099.99643,25.47147484,23.99978648,24.73563066,0,298.0358482,23.99978648,0.010152898,53.15953579,0,0,0,756.0495889,2721778.52,567.4266761,2042736.034,0,0,915433.6117
s-singletint,south,existing, 06/18  02:00:00,24.85,35099.99643,25.29393006,23.99978468,24.64685737,0,262.6101988,23.99978468,0.010324095,54.04127633,0,0,0,713.3254772,2567971.718,524.0694055,1886649.86,0,0,915433.6117
s-singletint,south,existing, 06/18  03:00:00,24.4,14849.99849,25.12453693,23.99980122,24.56216908,0,230.2063693,23.99980122,0.010482068,54.81966359,0,0,0,675.0923424,2430332.433,487.8605706,1756298.054,0,0,915433.6117
s-singletint,south,existing, 06/18  04:00:00,24.0875,14849.99849,24.99119639,23.99982902,24.4955127,0,206.5921704,23.99982902,0.010609759,55.45517897,0,0,0,647.0615636,2329421.629,461.5978019,1661752.087,0,0,915433.6117
s-singletint,south,existing, 06/18  05:00:00,23.525,14849.99849,24.86673963,23.99985377,24.4332967,0,184.5247557,23.99985377,0.010697642,55.90667525,0,0,0,616.1325163,2218077.059,434.7807844,1565210.824,0,0,915433.6117
s-singletint,south,existing, 06/18  06:00:00,23.675,14849.99849,24.8215503,23.99987283,24.41071156,0,175.265994,23.99987283,0.010773931,56.33418834,0,0,0,608.9205508,2192113.983,426.7863264,1536430.775,0,0,915433.6117
s-singletint,south,existing, 06/18  07:00:00,24.5875,55349.99437,25.06200594,23.99991297,24.53095946,0,215.5977127,23.99991297,0.010741984,56.19115478,0,0,0,674.1039412,2426774.188,474.8078019,1709308.087,0,0,915433.6117
s-singletint,south,existing, 06/18  08:00:00,26.75,55349.99437,25.48867446,23.99995508,24.74431477,0,323.3129564,23.99995508,0.01057278,55.3555642,0,0,0,832.9840361,2998742.53,600.7530127,2162710.846,0,0,915433.6117
s-singletint,south,existing, 06/18  09:00:00,27.8,75599.99231,26.14695731,23.99996652,25.07346191,0,500.1489723,23.99996652,0.010218882,53.55289851,0,0,0,1052.282864,3788218.312,786.3247507,2830769.102,0,0,915433.6117
s-singletint,south,existing, 06/18  10:00:00,29.55,75599.99231,26.80542384,23.99993815,25.402681,0,628.5093846,23.99993815,0.009778332,51.28000281,0,0,0,1179.916647,4247699.929,929.3961802,3345826.249,0,0,915433.6117
s-singletint,south,existing, 06/18  11:00:00,31.2875,55349.99437,27.07099557,23.99990709,25.53545133,0,667.8153332,23.99990709,0.009477835,49.72793242,0,0,0,1195.877513,4305159.048,983.3656093,3540116.194,0,0,915433.6117
s-singletint,south,existing, 06/18  12:00:00,31.325,44549.99547,27.30697146,23.99988597,25.65342871,0,728.3559672,23.99988597,0.009265298,48.59858901,0,0,0,1242.051034,4471383.723,1044.169722,3759011,0,0,915433.6117
s-singletint,south,existing, 06/18  13:00:00,32.1625,44549.99547,27.60822871,23.99986496,25.80404684,0,811.7125806,23.99986496,0.009078601,47.61532171,0,0,0,1315.50898,4735832.33,1134.499897,4084199.629,0,0,915433.6117
s-singletint,south,existing, 06/18  14:00:00,32.8,44549.99547,27.76236736,23.9998497,25.88110853,0,855.6106735,23.9998497,0.008937956,46.85855847,0,0,0,1345.282806,4843018.102,1183.714372,4261371.738,0,0,915433.6117
s-singletint,south,existing, 06/18  15:00:00,33.4875,44549.99547,27.76430924,23.99984288,25.88207606,0,855.0091175,23.99984288,0.008855623,46.38595087,0,0,0,1330.018243,4788065.675,1188.862834,4279906.201,0,0,915433.6117
s-singletint,south,existing, 06/18  16:00:00,33.2125,44549.99547,27.74688843,23.99985634,25.87337238,0,848.0703508,23.99985634,0.008781101,45.95437957,0,0,0,1310.321447,4717157.21,1179.476992,4246117.17,0,0,915433.6117
s-singletint,south,existing, 06/18  17:00:00,33.4875,44549.99547,27.67447533,23.99984985,25.83716259,0,827.9786539,23.99984985,0.008722875,45.63648592,0,0,0,1279.140658,4604906.37,1161.783138,4182419.298,0,0,915433.6117
s-singletint,south,existing, 06/18  18:00:00,33.525,44549.99547,27.38574898,23.99981129,25.69278013,0,774.1798358,23.99981129,0.008779308,45.92772814,0,0,0,1224.65688,4408764.769,1108.331599,3989993.757,0,0,915433.6117
s-singletint,south,existing, 06/18  19:00:00,32.6125,114749.9883,27.00742835,23.99979465,25.5036115,0,681.3013142,23.99979465,0.008834441,46.21215234,0,0,0,1127.12069,4057634.483,1007.811909,3628122.873,0,0,915433.6117
s-singletint,south,existing, 06/18  20:00:00,31.5125,134999.9863,26.62524904,23.99974859,25.31249882,0,601.559654,23.99974859,0.008934552,46.72853498,0,0,0,1043.45234,3756428.425,918.8169366,3307740.972,0,0,915433.6117
s-singletint,south,existing, 06/18  21:00:00,30.4125,134999.9863,26.3769379,23.99971258,25.18832524,0,555.1013986,23.99971258,0.009017284,47.18510186,0,0,0,996.9732869,3589103.833,863.1333378,3107280.016,0,0,915433.6117
s-singletint,south,existing, 06/18  22:00:00,29.625,134999.9863,26.20185827,23.99974464,25.10080146,0,505.8841431,23.99974464,0.009088278,47.59939977,0,0,0,946.3508722,3406863.14,807.3840052,2906582.419,0,0,915433.6117
s-singletint,south,existing, 06/18  23:00:00,28.4,114749.9883,25.97670353,23.99976362,24.98823358,0,417.039582,23.99976362,0.0092321,48.35990434,0,0,0,848.7959028,3055665.25,708.3736688,2550145.208,0,0,915433.6117
s-singletint,south,existing, 06/18  24:00:00,26.7375,55349.99437,25.69791847,23.99977981,24.84884914,0,336.9965838,23.99977981,0.009436465,49.41437728,0,0,0,758.3601662,2730096.598,614.3435589,2211636.812,0,0,915433.6117
s-singletint,south,existing, 06/19  01:00:00,25.7875,29699.99698,25.46365627,23.99979072,24.73172349,0,296.8673992,23.99979072,0.009617281,50.34677858,0,0,0,714.3963434,2571826.836,566.1984633,2038314.468,0,0,915433.6117
s-singletint,south,existing, 06/19  02:00:00,25.6,22949.99767,25.33278363,23.99979327,24.66628845,0,269.4486858,23.99979327,0.009778948,51.18001148,0,0,0,688.9511999,2480224.319,537.1944732,1933900.103,0,0,915433.6117
s-singletint,south,existing, 06/19  03:00:00,25.225,14849.99849,25.20908541,23.99981027,24.60444784,0,245.413513,23.99981027,0.009912777,51.86939281,0,0,0,663.7501648,2389500.593,510.0006469,1836002.329,0,0,915433.6117
s-singletint,south,existing, 06/19  04:00:00,23.9375,14849.99849,25.00818088,23.99982603,24.50400345,0,210.1492996,23.99982603,0.010039951,52.52421664,0,0,0,615.2863406,2215030.826,463.8939935,1670018.377,0,0,915433.6117
s-singletint,south,existing, 06/19  05:00:00,23.9875,14849.99849,24.90218793,23.99983474,24.45101134,0,190.2416418,23.99983474,0.010173208,53.2101066,0,0,0,596.6896477,2148082.732,444.411655,1599881.958,0,0,915433.6117
s-singletint,south,existing, 06/19  06:00:00,24.4,29699.99698,24.8964597,23.99984001,24.44814986,0,187.8299561,23.99984001,0.010301852,53.8719919,0,0,0,604.1444635,2174920.069,445.4735452,1603704.763,0,0,915433.6117
s-singletint,south,existing, 06/19  07:00:00,24.775,59399.99396,25.12214285,23.99987426,24.56100856,0,259.3392513,23.99987426,0.010325388,53.99295432,0,0,0,708.2999301,2549879.748,520.1256569,1872452.365,0,0,915433.6117
s-singletint,south,existing, 06/19  08:00:00,25.375,75599.99231,25.62655383,23.9999299,24.81324187,0,375.374819,23.9999299,0.010174,53.24745165,0,0,0,862.7664008,3105959.043,641.1825663,2308257.239,0,0,915433.6117
s-singletint,south,existing, 06/19  09:00:00,26.2875,59399.99396,25.96731536,23.99994165,24.98362851,0,405.2219642,23.99994165,0.009979036,52.29608681,0,0,0,892.2498494,3212099.458,678.739529,2443462.304,0,0,915433.6117
s-singletint,south,existing, 06/19  10:00:00,27.3875,59399.99396,26.51457217,23.99994078,25.25725648,0,525.2536599,23.99994078,0.0097611,51.15883065,0,0,0,1036.668274,3732005.787,808.0476795,2908971.646,0,0,915433.6117
s-singletint,south,existing, 06/19  11:00:00,28.4875,37799.99615,26.81587944,23.99992632,25.40790288,0,586.9358897,23.99992632,0.009574854,50.178422,0,0,0,1099.844116,3959438.816,879.0416617,3164549.982,0,0,915433.6117
s-singletint,south,existing, 06/19  12:00:00,30.275,37799.99615,27.04198132,23.99990024,25.52094078,0,647.2562144,23.99990024,0.009449812,49.53301754,0,0,0,1165.305713,4195100.568,954.4661478,3436078.132,0,0,915433.6117
s-singletint,south,existing, 06/19  13:00:00,31.475,37799.99615,27.26997805,23.99987799,25.63492802,0,710.5674165,23.99987799,0.009362534,49.05136528,0,0,0,1233.588107,4440917.184,1027.914043,3700490.555,0,0,915433.6117
s-singletint,south,existing, 06/19  14:00:00,26.1375,37799.99615,26.8673714,23.99992884,25.43365012,0,599.6280003,23.99992884,0.009212912,48.26036467,0,0,0,1066.030356,3837709.281,871.823185,3138563.466,0,0,915433.6117
s-singletint,south,existing, 06/19  15:00:00,22.8,37799.99615,26.06393351,23.9999389,25.0319362,0,415.1730553,23.9999389,0.009072125,47.5033808,0,0,0,809.8909859,2915607.549,659.3426847,2373633.665,0,0,915433.6117
s-singletint,south,existing, 06/19  16:00:00,23.4875,37799.99615,25.95771232,23.999904,24.97880816,0,385.6928815,23.999904,0.009147431,47.90425594,0,0,0,781.9871427,2815153.714,635.6512671,2288344.562,0,0,915433.6117
s-singletint,south,existing, 06/19  17:00:00,23.9,37799.99615,26.11395018,23.99986991,25.05691005,0,422.5608814,23.99986991,0.009200447,48.19622921,0,0,0,833.8907317,3002006.634,675.9895613,2433562.421,0,0,915433.6117
s-singletint,south,existing, 06/19  18:00:00,23.9,37799.99615,25.96211682,23.99983762,24.98097722,0,414.4945823,23.99983762,0.009290942,48.66340622,0,0,0,831.0713288,2991856.784,667.9195368,2404510.333,0,0,915433.6117
s-singletint,south,existing, 06/19  19:00:00,23.9,90449.9908,25.70582478,23.99984569,24.85283523,0,360.6862205,23.99984569,0.009378394,49.1146239,0,0,0,769.5248968,2770289.628,614.1133697,2210808.131,0,0,915433.6117
s-singletint,south,existing, 06/19  20:00:00,23.2125,120149.9878,25.40413265,23.9998297,24.70198118,0,310.2658794,23.9998297,0.009504265,49.76392852,0,0,0,708.8215605,2551757.618,557.9087394,2008471.462,0,0,915433.6117
s-singletint,south,existing, 06/19  21:00:00,22.8,134999.9863,25.20336966,23.99981733,24.60159349,0,287.6225605,23.99981733,0.009657466,50.55385727,0,0,0,687.087495,2473514.982,531.7816191,1914413.829,0,0,915433.6117
s-singletint,south,existing, 06/19  22:00:00,23.1125,120149.9878,25.11229002,23.99981938,24.5560547,0,279.1682984,23.99981938,0.009790367,51.23876781,0,0,0,686.4713039,2471296.694,525.9575488,1893447.176,0,0,915433.6117
s-singletint,south,existing, 06/19  23:00:00,22.9875,90449.9908,24.96940024,23.99980992,24.48460508,0,221.0932864,23.99980992,0.009948576,52.02071766,0,0,0,617.2354913,2222047.769,466.8366727,1680612.022,0,0,915433.6117
s-singletint,south,existing, 06/19  24:00:00,22.8,44549.99547,24.81406736,23.99982561,24.40694648,0,175.6540897,23.99982561,0.010121518,52.92405008,0,0,0,564.1945347,2031100.325,419.820235,1511352.846,0,0,915433.6117
s-singletint,south,existing, 06/20  01:00:00,22.425,29699.99698,24.66283566,23.99985053,24.3313431,0,147.9670587,23.99985053,0.010262805,53.67107981,0,0,0,530.6413283,1910308.782,388.9783163,1400321.939,0,0,915433.6117
s-singletint,south,existing, 06/20  02:00:00,21.5125,22949.99767,24.49332814,23.99987362,24.24660088,0,117.1574802,23.99987362,0.010394502,54.34841731,0,0,0,486.0158363,1749657.011,350.498179,1261793.444,0,0,915433.6117
s-singletint,south,existing, 06/20  03:00:00,20.7875,14849.99849,24.33545342,23.99989565,24.16767454,0,89.56489683,23.99989565,0.010501741,54.89974514,0,0,0,445.0737672,1602265.562,316.8178216,1140544.158,0,0,915433.6117
s-singletint,south,existing, 06/20  04:00:00,20.9125,14849.99849,24.24770194,23.99990651,24.12380422,0,77.1117203,23.99990651,0.010609991,55.49126833,0,0,0,433.2497863,1559699.231,305.4173786,1099502.563,0,0,915433.6117
s-singletint,south,existing, 06/20  05:00:00,21.1,14849.99849,24.19135413,23.99991791,24.09563602,0,70.81593853,23.99991791,0.01069846,55.96731363,0,0,0,429.769176,1547169.033,300.6997679,1082519.164,0,0,915433.6117
s-singletint,south,existing, 06/20  06:00:00,20.7875,29699.99698,24.14934885,23.99993468,24.07464177,0,64.86028402,23.99993468,0.010765698,56.31302119,0,0,0,420.7472245,1514690.008,292.1278062,1051660.102,0,0,915433.6117
s-singletint,south,existing, 06/20  07:00:00,21.975,59399.99396,24.483521,23.99997531,24.24174816,0,150.2557103,23.99997531,0.010706786,56.04531325,0,0,0,554.4569341,1996044.963,387.4761254,1394914.052,0,0,915433.6117
s-singletint,south,existing, 06/20  08:00:00,24.8625,75599.99231,25.12618888,24.0000096,24.56309924,0,274.8320933,24.0000096,0.010490726,54.95382475,0,0,0,744.4478592,2680012.293,536.3214211,1930757.116,0,0,915433.6117
s-singletint,south,existing, 06/20  09:00:00,27.475,59399.99396,25.81994454,24.00000021,24.90997238,0,376.3759365,24.00000021,0.010201799,53.46478271,0,0,0,879.4448005,3166001.282,659.8661292,2375518.065,0,0,915433.6117
s-singletint,south,existing, 06/20  10:00:00,28.675,59399.99396,26.36083069,23.99998065,25.18040567,0,493.1434476,23.99998065,0.009895666,51.88560579,0,0,0,1013.856418,3649883.104,786.7491967,2832297.108,0,0,915433.6117
s-singletint,south,existing, 06/20  11:00:00,29.5875,37799.99615,26.99104038,23.99995869,25.49549954,0,635.4422721,23.99995869,0.009593046,50.32305042,0,0,0,1167.181769,4201854.369,936.7035046,3372132.616,0,0,915433.6117
s-singletint,south,existing, 06/20  12:00:00,29.625,37799.99615,27.25252019,23.99992868,25.62622444,0,705.6912744,23.99992868,0.009312787,48.87467039,0,0,0,1220.874425,4395147.93,1007.225107,3626010.386,0,0,915433.6117
s-singletint,south,existing, 06/20  13:00:00,31.15,37799.99615,27.53611536,23.99989074,25.76800305,0,781.1620838,23.99989074,0.009130919,47.90390567,0,0,0,1288.486429,4638551.143,1095.605228,3944178.82,0,0,915433.6117
s-singletint,south,existing, 06/20  14:00:00,32.8875,37799.99615,28.10458159,23.9998544,26.05221799,0,943.5851246,23.9998544,0.009019307,47.27894601,0,0,0,1461.477996,5261320.787,1272.624746,4581449.087,0,0,915433.6117
s-singletint,south,existing, 06/20  15:00:00,33.675,37799.99615,28.1525644,23.9998442,26.0762043,0,960.0344021,23.9998442,0.008931388,46.77718877,0,0,0,1462.891986,5266411.15,1295.656263,4664362.548,0,0,915433.6117
s-singletint,south,existing, 06/20  16:00:00,33.525,37799.99615,28.01744398,23.99983575,26.00863987,0,924.2622357,23.99983575,0.008882716,46.47871489,0,0,0,1411.860283,5082697.018,1258.527756,4530699.921,0,0,915433.6117
s-singletint,south,existing, 06/20  17:00:00,32.6125,37799.99615,27.66670741,23.99979838,25.83325289,0,833.1162947,23.99979838,0.008866067,46.34582677,0,0,0,1303.582666,4692897.597,1159.668228,4174805.621,0,0,915433.6117
s-singletint,south,existing, 06/20  18:00:00,28.3875,37799.99615,26.98224386,23.99977008,25.49100697,0,677.6729544,23.99977008,0.008914229,46.60598074,0,0,0,1127.502145,4059007.722,968.871487,3487937.353,0,0,915433.6117
s-singletint,south,existing, 06/20  19:00:00,26.1,90449.9908,26.4780223,23.99978494,25.23890362,0,537.2226567,23.99978494,0.009047187,47.30907311,0,0,0,969.5253482,3490291.254,809.1997123,2913118.964,0,0,915433.6117
s-singletint,south,existing, 06/20  20:00:00,25.7875,120149.9878,26.06583359,23.99978941,25.0328115,0,450.7365124,23.99978941,0.009184923,48.04933794,0,0,0,874.0060764,3146421.875,720.0520323,2592187.316,0,0,915433.6117
s-singletint,south,existing, 06/20  21:00:00,25.225,134999.9863,25.81090784,23.99979723,24.90535254,0,410.0798128,23.99979723,0.009273131,48.5223915,0,0,0,828.6790972,2983244.75,674.6427533,2428713.912,0,0,915433.6117
s-singletint,south,existing, 06/20  22:00:00,24.3125,120149.9878,25.58916494,23.99978787,24.7944764,0,374.9338026,23.99978787,0.009377846,49.0933558,0,0,0,788.0400958,2836944.345,631.829481,2274586.132,0,0,915433.6117
s-singletint,south,existing, 06/20  23:00:00,22.8375,90449.9908,25.29246557,23.99977734,24.64612146,0,284.2969372,23.99977734,0.009553001,50.01539701,0,0,0,675.0946192,2430340.629,528.782144,1903615.718,0,0,915433.6117
s-singletint,south,existing, 06/20  24:00:00,21.8875,44549.99547,25.0212293,23.99979417,24.51051174,0,212.4611041,23.99979417,0.009759949,51.08209619,0,0,0,586.7543747,2112315.749,448.948883,1616215.979,0,0,915433.6117
s-singletint,south,existing, 06/21  01:00:00,22.3875,29699.99698,24.89525156,23.9998187,24.44753513,0,188.1691013,23.9998187,0.009950135,52.06175746,0,0,0,568.7579149,2047528.494,428.8666652,1543919.995,0,0,915433.6117
s-singletint,south,existing, 06/21  02:00:00,22.1125,22949.99767,24.77269469,23.99984614,24.38627042,0,166.1504255,23.99984614,0.010095107,52.80809854,0,0,0,544.3207661,1959554.758,404.5383942,1456338.219,0,0,915433.6117
s-singletint,south,existing, 06/21  03:00:00,22.0125,14849.99849,24.66460869,23.9998598,24.33223424,0,146.8458693,23.9998598,0.010221845,53.4603033,0,0,0,523.560576,1884818.074,384.3900942,1383804.339,0,0,915433.6117
s-singletint,south,existing, 06/21  04:00:00,21.8875,14849.99849,24.57543295,23.99987204,24.2876525,0,132.2530562,23.99987204,0.010348136,54.10996386,0,0,0,508.3581886,1830089.479,368.7468765,1327488.756,0,0,915433.6117
s-singletint,south,existing, 06/21  05:00:00,21.325,14849.99849,24.43917456,23.99989405,24.2195343,0,108.5694704,23.99989405,0.010439255,54.57848619,0,0,0,474.2929254,1707454.531,340.3414625,1225229.265,0,0,915433.6117
s-singletint,south,existing, 06/21  06:00:00,21.1,29699.99698,24.34900617,23.99990406,24.17445511,0,93.17532296,23.99990406,0.010534988,55.07062553,0,0,0,454.6187649,1636627.554,323.0567984,1163004.474,0,0,915433.6117
s-singletint,south,existing, 06/21  07:00:00,22.475,59399.99396,24.66396506,23.99993843,24.33195175,0,179.1891766,23.99993843,0.010521809,55.00277018,0,0,0,589.4508371,2122023.013,420.6079072,1514188.466,0,0,915433.6117
s-singletint,south,existing, 06/21  08:00:00,25.425,75599.99231,25.27063355,23.99997195,24.63530275,0,302.7310053,23.99997195,0.010351853,54.16291315,0,0,0,776.3993573,2795037.686,568.9751353,2048310.487,0,0,915433.6117
s-singletint,south,existing, 06/21  09:00:00,27.7,59399.99396,25.83192763,23.99995402,24.91594082,0,377.9305203,23.99995402,0.010166541,53.22928903,0,0,0,879.4020572,3165847.406,663.3999388,2388239.78,0,0,915433.6117
s-singletint,south,existing, 06/21  10:00:00,28.675,59399.99396,26.37542331,23.99997033,25.18769682,0,495.4616068,23.99997033,0.009911423,51.91439788,0,0,0,1017.455175,3662838.629,789.0435948,2840556.941,0,0,915433.6117
s-singletint,south,existing, 06/21  11:00:00,30.9625,37799.99615,26.95391196,23.99997026,25.47694111,0,626.2036864,23.99997026,0.009579572,50.20259816,0,0,0,1154.249895,4155299.622,938.9841844,3380343.064,0,0,915433.6117
s-singletint,south,existing, 06/21  12:00:00,32.575,37799.99615,27.65562078,23.99991258,25.82776668,0,818.9227981,23.99991258,0.009295291,48.70419364,0,0,0,1355.431494,4879553.377,1145.27075,4122974.7,0,0,915433.6117
s-singletint,south,existing, 06/21  13:00:00,32.8,37799.99615,27.82477689,23.99986811,25.9123225,0,869.4903643,23.99986811,0.009122871,47.76550503,0,0,0,1389.259439,5001333.982,1197.826045,4312173.761,0,0,915433.6117
s-singletint,south,existing, 06/21  14:00:00,26.55,37799.99615,26.53461909,23.9998959,25.26725749,0,539.1057177,23.9998959,0.009081901,47.56599496,0,0,0,977.9015771,3520445.678,814.842042,2933431.351,0,0,915433.6117
s-singletint,south,existing, 06/21  15:00:00,24.8625,37799.99615,26.51567257,23.99991246,25.25779251,0,515.6585765,23.99991246,0.009045049,47.36370633,0,0,0,941.2463573,3388486.886,777.2008462,2797923.046,0,0,915433.6117
s-singletint,south,existing, 06/21  16:00:00,29.6,37799.99615,27.19174603,23.99987057,25.5958083,0,685.2523152,23.99987057,0.009050237,47.34259828,0,0,0,1157.31256,4166325.215,986.6073964,3551786.627,0,0,915433.6117
s-singletint,south,existing, 06/21  17:00:00,32.0125,37799.99615,27.27179296,23.99981429,25.63580362,0,724.1120293,23.99981429,0.009030731,47.19419003,0,0,0,1200.47315,4321703.339,1045.765612,3764756.202,0,0,915433.6117
s-singletint,south,existing, 06/21  18:00:00,31.5125,37799.99615,27.0080125,23.9997793,25.5038959,0,679.3326811,23.9997793,0.009092804,47.49592948,0,0,0,1154.741725,4157070.211,996.8127416,3588525.87,0,0,915433.6117
s-singletint,south,existing, 06/21  19:00:00,30.4125,90449.9908,26.64938823,23.99979979,25.32459401,0,586.7794194,23.99979979,0.009136058,47.71853642,0,0,0,1048.478998,3774524.391,894.9847518,3221945.107,0,0,915433.6117
s-singletint,south,existing, 06/21  20:00:00,28.9375,120149.9878,26.22604533,23.99979852,25.11292193,0,490.7203052,23.99979852,0.009207135,48.08436216,0,0,0,935.0989634,3366356.268,786.49918,2831397.048,0,0,915433.6117
s-singletint,south,existing, 06/21  21:00:00,27.6125,134999.9863,25.96121129,23.99978532,24.9804983,0,444.2247619,23.99978532,0.009290801,48.54577679,0,0,0,882.024425,3175287.93,728.8886746,2623999.228,0,0,915433.6117
s-singletint,south,existing, 06/21  22:00:00,26.5125,120149.9878,25.76767971,23.99975827,24.88371899,0,410.25685,23.99975827,0.009442187,49.37515295,0,0,0,848.4893222,3054561.56,685.7202079,2468592.748,0,0,915433.6117
s-singletint,south,existing, 06/21  23:00:00,25.7875,90449.9908,25.55403667,23.99975133,24.776894,0,333.080922,23.99975133,0.009646685,50.47936486,0,0,0,762.9345411,2746564.348,602.4286205,2168743.034,0,0,915433.6117
s-singletint,south,existing, 06/21  24:00:00,25.225,44549.99547,25.34079999,23.99976787,24.67028393,0,273.0864253,23.99976787,0.009835879,51.47339288,0,0,0,695.2654358,2502955.569,537.6969393,1935708.981,0,0,915433.6117
s-singletint,south,existing, 06/22  01:00:00,24.625,29699.99698,25.16669082,23.99978071,24.58323577,0,239.132576,23.99978071,0.010041942,52.50125006,0,0,0,659.3172054,2373541.939,498.6842797,1795263.407,0,0,915433.6117
s-singletint,south,existing, 06/22  02:00:00,24.4,22949.99767,25.04385815,23.99979241,24.52182528,0,216.0736054,23.99979241,0.01023584,53.47828001,0,0,0,638.5427819,2298754.015,473.730401,1705429.444,0,0,915433.6117
s-singletint,south,existing, 06/22  03:00:00,23.7125,14849.99849,24.89428796,23.99981355,24.44705076,0,189.7521899,23.99981355,0.010418591,54.38273595,0,0,0,607.3327584,2186397.93,441.5996853,1589758.867,0,0,915433.6117
s-singletint,south,existing, 06/22  04:00:00,23.675,14849.99849,24.79559377,23.99983571,24.39771474,0,171.855493,23.99983571,0.01056762,55.12664315,0,0,0,590.4229357,2125522.569,423.3869542,1524193.035,0,0,915433.6117
s-singletint,south,existing, 06/22  05:00:00,23.525,14849.99849,24.71174489,23.99985213,24.35579851,0,157.8069592,23.99985213,0.010700303,55.80703833,0,0,0,576.5602428,2075616.874,408.0698586,1469051.491,0,0,915433.6117
s-singletint,south,existing, 06/22  06:00:00,22.9875,29699.99698,24.64448744,23.99987319,24.32218031,0,145.7418842,23.99987319,0.01080064,56.32134349,0,0,0,559.9448148,2015801.333,391.4681606,1409285.378,0,0,915433.6117
s-singletint,south,existing, 06/22  07:00:00,23.4875,59399.99396,24.9264783,23.99991366,24.46319598,0,224.0666495,23.99991366,0.01078251,56.22827613,0,0,0,678.1004638,2441161.67,473.9848109,1706345.319,0,0,915433.6117
s-singletint,south,existing, 06/22  08:00:00,25.65,75599.99231,25.55300101,23.99996263,24.77648182,0,359.81205,23.99996263,0.010571851,55.18275277,0,0,0,875.6063993,3152183.038,627.9564887,2260643.359,0,0,915433.6117
s-singletint,south,existing, 06/22  09:00:00,27.7,59399.99396,26.18090074,23.99995295,25.09042684,0,457.5834874,23.99995295,0.010289167,53.75181794,0,0,0,998.6138297,3595009.787,743.0516103,2674985.797,0,0,915433.6117
s-singletint,south,existing, 06/22  10:00:00,29.3625,59399.99396,26.63645851,23.99993934,25.31819893,0,560.9065761,23.99993934,0.009999573,52.22990711,0,0,0,1114.456738,4012044.257,860.4118984,3097482.834,0,0,915433.6117
s-singletint,south,existing, 06/22  11:00:00,31.0625,37799.99615,27.05980133,23.99992187,25.5298616,0,653.3420273,23.99992187,0.009759264,50.97466998,0,0,0,1209.592771,4354533.977,967.2291308,3482024.871,0,0,915433.6117
s-singletint,south,existing, 06/22  12:00:00,32.3875,37799.99615,27.6727802,23.99989138,25.83633579,0,820.3085866,23.99989138,0.009519251,49.74000128,0,0,0,1387.660979,4995579.524,1145.256266,4122922.557,0,0,915433.6117
s-singletint,south,existing, 06/22  13:00:00,32.425,37799.99615,28.08740398,23.99987398,26.04363898,0,938.3975238,23.99987398,0.009236035,48.25132055,0,0,0,1486.848273,5352653.785,1263.454609,4548436.593,0,0,915433.6117
s-singletint,south,existing, 06/22  14:00:00,32.575,37799.99615,28.2388633,23.99984941,26.11935635,0,983.8500117,23.99984941,0.009011009,47.04472048,0,0,0,1502.56098,5409219.529,1310.214543,4716772.353,0,0,915433.6117
s-singletint,south,existing, 06/22  15:00:00,32.1125,37799.99615,27.85682669,23.99983425,25.92833047,0,871.3563958,23.99983425,0.008987708,46.90691039,0,0,0,1367.859713,4924294.967,1194.045771,4298564.777,0,0,915433.6117
s-singletint,south,existing, 06/22  16:00:00,30.6375,37799.99615,27.79999616,23.99981753,25.89990684,0,852.3417144,23.99981753,0.009031364,47.10156749,0,0,0,1351.972335,4867100.407,1162.604262,4185375.345,0,0,915433.6117
s-singletint,south,existing, 06/22  17:00:00,31.375,37799.99615,27.79264697,23.99976066,25.89620381,0,863.1090466,23.99976066,0.009059722,47.22946917,0,0,0,1365.669734,4916411.043,1179.54088,4246347.169,0,0,915433.6117
s-singletint,south,existing, 06/22  18:00:00,31.8875,37799.99615,27.45021072,23.99974183,25.72497627,0,796.9535757,23.99974183,0.009099877,47.43584135,0,0,0,1292.335707,4652408.546,1117.643114,4023515.212,0,0,915433.6117
s-singletint,south,existing, 06/22  19:00:00,31.325,90449.9908,27.03851583,23.99975502,25.51913543,0,686.1561812,23.99975502,0.009171259,47.77201541,0,0,0,1169.724415,4211007.893,1002.189865,3607883.514,0,0,915433.6117
s-singletint,south,existing, 06/22  20:00:00,30.4125,120149.9878,26.60441462,23.9997368,25.30207571,0,582.9591565,23.9997368,0.009331571,48.57624122,0,0,0,1061.132665,3820077.593,891.3513285,3208864.783,0,0,915433.6117
s-singletint,south,existing, 06/22  21:00:00,28.9375,134999.9863,26.30658468,23.99972197,25.15315333,0,525.1747347,23.99972197,0.009503183,49.48776565,0,0,0,1005.268859,3618967.893,821.1732093,2956223.553,0,0,915433.6117
s-singletint,south,existing, 06/22  22:00:00,27.6125,120149.9878,26.06052085,23.99972865,25.03012475,0,476.2583511,23.99972865,0.009668958,50.38906719,0,0,0,955.418974,3439508.307,761.0447289,2739761.024,0,0,915433.6117
s-singletint,south,existing, 06/22  23:00:00,26.8875,90449.9908,25.80816769,23.99973878,24.90395323,0,387.9413438,23.99973878,0.009816821,51.16710402,0,0,0,851.1722565,3064220.123,666.5947392,2399741.061,0,0,915433.6117
s-singletint,south,existing, 06/22  24:00:00,26.325,44549.99547,25.5818643,23.99974508,24.79080469,0,322.237582,23.99974508,0.010003103,52.12263912,0,0,0,776.8033953,2796492.223,596.1668552,2146200.679,0,0,915433.6117
s-singletint,south,existing, 06/23  01:00:00,25.7875,29699.99698,25.40541918,23.9997584,24.70258879,0,284.9677618,23.9997584,0.010214222,53.20489283,0,0,0,739.2473875,2661290.595,554.3624694,1995704.89,0,0,915433.6117
s-singletint,south,existing, 06/23  02:00:00,25.225,22949.99767,25.24866105,23.99977329,24.62421717,0,253.9639979,23.99977329,0.010413388,54.19063832,0,0,0,706.607671,2543787.616,518.6074907,1866986.966,0,0,915433.6117
s-singletint,south,existing, 06/23  03:00:00,25,14849.99849,25.11569098,23.99978805,24.55773951,0,228.5894566,23.99978805,0.010607291,55.16175622,0,0,0,682.4385452,2456778.763,491.3295658,1768786.437,0,0,915433.6117
s-singletint,south,existing, 06/23  04:00:00,24.625,14849.99849,25.02240265,23.99980668,24.51110467,0,210.7180101,23.99980668,0.010774451,56.0161879,0,0,0,665.0760575,2394273.807,470.2824922,1693016.972,0,0,915433.6117
s-singletint,south,existing, 06/23  05:00:00,25.15,14849.99849,25.01302563,23.99981813,24.50642188,0,207.8329828,23.99981813,0.010924575,56.78317085,0,0,0,675.3249429,2431169.794,471.8493643,1698657.711,0,0,915433.6117
s-singletint,south,existing, 06/23  06:00:00,25.6,29699.99698,25.05875583,23.99983079,24.52929331,0,216.5971402,23.99983079,0.01104536,57.3999904,0,0,0,700.2777286,2520999.823,484.4228203,1743922.153,0,0,915433.6117
s-singletint,south,existing, 06/23  07:00:00,25.9125,59399.99396,25.33241767,23.99988731,24.66615249,0,301.6961638,23.99988731,0.010990835,57.15763602,0,0,0,825.8008168,2972882.94,572.1122992,2059604.277,0,0,915433.6117
s-singletint,south,existing, 06/23  08:00:00,26.7875,75599.99231,25.80656317,23.99995753,24.90326035,0,416.0576121,23.99995753,0.010692652,55.6541288,0,0,0,973.0532213,3502991.597,693.7994872,2497678.154,0,0,915433.6117
s-singletint,south,existing, 06/23  09:00:00,27.8875,59399.99396,26.31929155,23.99996121,25.15962638,0,490.144315,23.99996121,0.010317152,53.73158766,0,0,0,1044.464386,3760071.791,777.1532404,2797751.665,0,0,915433.6117
s-singletint,south,existing, 06/23  10:00:00,30.05,59399.99396,26.66015579,23.99993953,25.33004766,0,566.8096858,23.99993953,0.009996618,52.08875509,0,0,0,1121.237413,4036454.687,872.1198575,3139631.487,0,0,915433.6117
s-singletint,south,existing, 06/23  11:00:00,31.7875,37799.99615,26.99463337,23.99991443,25.4972739,0,637.0279174,23.99991443,0.009790947,51.03379473,0,0,0,1191.761415,4290341.092,957.083481,3445500.532,0,0,915433.6117
s-singletint,south,existing, 06/23  12:00:00,33.2625,37799.99615,27.36658794,23.99988187,25.6832349,0,738.2685201,23.99988187,0.009647113,50.26370882,0,0,0,1300.582238,4682096.058,1070.788234,3854837.643,0,0,915433.6117
s-singletint,south,existing, 06/23  13:00:00,34.5875,37799.99615,27.72954224,23.99985343,25.86469783,0,840.9384654,23.99985343,0.009529587,49.64169267,0,0,0,1408.435534,5070367.922,1184.651869,4264746.728,0,0,915433.6117
s-singletint,south,existing, 06/23  14:00:00,35.375,37799.99615,28.01729408,23.99982354,26.00855881,0,923.826976,23.99982354,0.009459402,49.25030361,0,0,0,1495.342286,5383232.23,1274.289382,4587441.777,0,0,915433.6117
s-singletint,south,existing, 06/23  15:00:00,36.2875,37799.99615,28.10578243,23.99981456,26.05279849,0,949.3345473,23.99981456,0.009430353,49.05131415,0,0,0,1515.955581,5457440.091,1307.418164,4706705.391,0,0,915433.6117
s-singletint,south,existing, 06/23  16:00:00,35.6375,37799.99615,28.10303634,23.99980353,26.05141994,0,950.4996034,23.99980353,0.009389322,48.82240332,0,0,0,1510.875612,5439152.202,1303.029937,4690907.775,0,0,915433.6117
s-singletint,south,existing, 06/23  17:00:00,35.375,37799.99615,28.00963782,23.99975254,26.00469518,0,933.9522356,23.99975254,0.009354589,48.61361647,0,0,0,1482.742118,5337871.625,1284.081341,4622692.829,0,0,915433.6117
s-singletint,south,existing, 06/23  18:00:00,34.5375,37799.99615,27.56722822,23.99974112,25.78348467,0,834.674494,23.99974112,0.009322016,48.42831127,0,0,0,1361.291211,4900648.358,1177.690967,4239687.481,0,0,915433.6117
s-singletint,south,existing, 06/23  19:00:00,33.2125,90449.9908,27.15295037,23.99976218,25.57635628,0,719.4135965,23.99976218,0.009335736,48.52944378,0,0,0,1228.486634,4422551.883,1051.303087,3784691.113,0,0,915433.6117
s-singletint,south,existing, 06/23  20:00:00,29.675,120149.9878,26.62269577,23.99978366,25.31123972,0,588.3696484,23.99978366,0.009345746,48.63020913,0,0,0,1066.196162,3838306.182,890.3454137,3205243.489,0,0,915433.6117
s-singletint,south,existing, 06/23  21:00:00,25.675,134999.9863,26.11901734,23.99979291,25.05940512,0,480.8066431,23.99979291,0.009326321,48.58011246,0,0,0,920.0194343,3312069.964,749.136461,2696891.26,0,0,915433.6117
s-singletint,south,existing, 06/23  22:00:00,24.4,120149.9878,25.83299018,23.99976263,24.91637641,0,424.4201758,23.99976263,0.009431662,49.07676915,0,0,0,851.5984197,3065754.311,682.0632461,2455427.686,0,0,915433.6117
s-singletint,south,existing, 06/23  23:00:00,24.4,90449.9908,25.63136546,23.99973834,24.8155519,0,348.9984098,23.99973834,0.009643498,50.22021964,0,0,0,772.0342882,2779323.437,606.6530428,2183950.954,0,0,915433.6117
s-singletint,south,existing, 06/23  24:00:00,24.4,44549.99547,25.43498107,23.99974541,24.71736324,0,291.6478686,23.99974541,0.009871741,51.44883938,0,0,0,714.3783273,2571761.978,549.3077426,1977507.873,0,0,915433.6117
s-singletint,south,existing, 06/24  01:00:00,24.4,35099.99643,25.2671397,23.99977013,24.63345491,0,258.570386,23.99977013,0.010088914,52.52906701,0,0,0,684.5601658,2464416.597,516.2212862,1858396.63,0,0,915433.6117
s-singletint,south,existing, 06/24  02:00:00,24.0875,35099.99643,25.11605081,23.99980105,24.55792593,0,230.8436762,23.99980105,0.010249517,53.29732072,0,0,0,654.4477457,2356011.885,485.853578,1749072.881,0,0,915433.6117
s-singletint,south,existing, 06/24  03:00:00,23.2125,14849.99849,24.93403028,23.99983186,24.46693107,0,196.9320101,23.99983186,0.010383717,53.96304042,0,0,0,608.7108235,2191358.965,444.5591765,1600413.035,0,0,915433.6117
s-singletint,south,existing, 06/24  04:00:00,22.425,14849.99849,24.75724309,23.99986571,24.3785544,0,164.0101235,23.99986571,0.010477249,54.44095839,0,0,0,561.3532838,2020871.822,405.0076709,1458027.615,0,0,915433.6117
s-singletint,south,existing, 06/24  05:00:00,22.575,14849.99849,24.6614519,23.99988661,24.33066926,0,147.4245186,23.99988661,0.010550694,54.81615233,0,0,0,543.1387304,1955299.43,389.6918575,1402890.687,0,0,915433.6117
s-singletint,south,existing, 06/24  06:00:00,22.425,14849.99849,24.60412696,23.99989482,24.30201089,0,137.4796233,23.99989482,0.010615101,55.14513932,0,0,0,531.0311205,1911712.034,378.4846077,1362544.588,0,0,915433.6117
s-singletint,south,existing, 06/24  07:00:00,23.95,55349.99437,24.89877696,23.9999261,24.44935153,0,186.3740142,23.9999261,0.010607439,55.14097058,0,0,0,613.9974173,2210390.702,440.207119,1584745.628,0,0,915433.6117
s-singletint,south,existing, 06/24  08:00:00,27.0625,55349.99437,25.5168936,23.99997709,24.75843535,0,329.6228785,23.99997709,0.010398495,54.09314086,0,0,0,823.0149497,2962853.819,609.6222646,2194640.152,0,0,915433.6117
s-singletint,south,existing, 06/24  09:00:00,29.3625,75599.99231,26.16908542,23.99995448,25.08451995,0,509.3600266,23.99995448,0.010059818,52.39261951,0,0,0,1046.681024,3768051.685,808.7008124,2911322.925,0,0,915433.6117
s-singletint,south,existing, 06/24  10:00:00,31.0625,75599.99231,26.67832156,23.9998947,25.33910813,0,599.4852473,23.9998947,0.009795535,51.05739623,0,0,0,1141.716949,4110181.018,913.3222448,3287960.081,0,0,915433.6117
s-singletint,south,existing, 06/24  11:00:00,32.3875,55349.99437,27.06841915,23.99985645,25.5341378,0,667.4780251,23.99985645,0.009692096,50.52664158,0,0,0,1217.836815,4384212.534,992.6564434,3573563.196,0,0,915433.6117
s-singletint,south,existing, 06/24  12:00:00,33.8,44549.99547,27.5828658,23.99981978,25.79134279,0,807.2837761,23.99981978,0.009618896,50.15095807,0,0,0,1382.537869,4977136.327,1144.447993,4120012.774,0,0,915433.6117
s-singletint,south,existing, 06/24  13:00:00,35.4625,44549.99547,28.05513788,23.99979829,26.02746809,0,943.9749853,23.99979829,0.009502324,49.52093621,0,0,0,1526.277882,5494600.375,1294.958907,4661852.065,0,0,915433.6117
s-singletint,south,existing, 06/24  14:00:00,35.4125,44549.99547,28.32162159,23.99979627,26.16070893,0,1021.170753,23.99979627,0.009320322,48.53699397,0,0,0,1585.402136,5707447.69,1371.509694,4937434.899,0,0,915433.6117
s-singletint,south,existing, 06/24  15:00:00,37.0625,44549.99547,28.42453092,23.99979017,26.21216054,0,1051.54419,23.99979017,0.009186325,47.83101645,0,0,0,1587.449152,5714816.946,1415.610527,5096197.898,0,0,915433.6117
s-singletint,south,existing, 06/24  16:00:00,37.6125,44549.99547,28.40448677,23.99978123,26.202134,0,1046.063171,23.99978123,0.00916912,47.7123152,0,0,0,1575.106422,5670383.119,1415.02915,5094104.939,0,0,915433.6117
s-singletint,south,existing, 06/24  17:00:00,36.8875,44549.99547,28.16687706,23.99977703,26.08332705,0,973.809169,23.99977703,0.009242323,48.0693047,0,0,0,1508.087084,5429113.502,1336.791792,4812450.451,0,0,915433.6117
s-singletint,south,existing, 06/24  18:00:00,36.0125,44549.99547,27.82063205,23.99975718,25.91019461,0,897.0046267,23.99975718,0.009291668,48.32222909,0,0,0,1428.112742,5141205.873,1252.530375,4509109.349,0,0,915433.6117
s-singletint,south,existing, 06/24  19:00:00,35.225,114749.9883,27.44103477,23.99975194,25.72039336,0,799.9898925,23.99975194,0.009312448,48.45960562,0,0,0,1320.112605,4752405.379,1148.743919,4135478.11,0,0,915433.6117
s-singletint,south,existing, 06/24  20:00:00,33.9375,134999.9863,27.00992635,23.99968655,25.50480645,0,702.7146446,23.99968655,0.009405969,48.95790218,0,0,0,1216.186408,4378271.068,1040.805957,3746901.447,0,0,915433.6117
s-singletint,south,existing, 06/24  21:00:00,32.6125,134999.9863,26.72556891,23.99963162,25.36260027,0,643.3499504,23.99963162,0.009578067,49.87207072,0,0,0,1166.621728,4199838.219,970.3561833,3493282.26,0,0,915433.6117
s-singletint,south,existing, 06/24  22:00:00,31.2,134999.9863,26.48521989,23.99969965,25.24245977,0,575.5134396,23.99969965,0.009654129,50.31302343,0,0,0,1091.602589,3929769.319,890.5234772,3205884.518,0,0,915433.6117
s-singletint,south,existing, 06/24  23:00:00,30.225,114749.9883,26.24088686,23.99975822,25.12032254,0,479.475371,23.99975822,0.009709243,50.64717418,0,0,0,974.9358633,3509769.108,786.2906153,2830646.215,0,0,915433.6117
s-singletint,south,existing, 06/24  24:00:00,28.9375,55349.99437,25.98240754,23.99973458,24.99107106,0,401.571858,23.99973458,0.009905134,51.67267094,0,0,0,889.2406474,3201266.331,697.7301861,2511828.67,0,0,915433.6117
s-singletint,south,existing, 06/25  01:00:00,27.9875,35099.99643,25.79180559,23.99969842,24.895752,0,367.7068612,23.99969842,0.010249095,53.43805595,0,0,0,869.4283633,3129942.108,655.8852569,2361186.925,0,0,915433.6117
s-singletint,south,existing, 06/25  02:00:00,27.1125,35099.99643,25.60344524,23.99971038,24.80157781,0,326.9495381,23.99971038,0.010531396,54.85047515,0,0,0,831.75768,2994327.648,607.6728358,2187622.209,0,0,915433.6117
s-singletint,south,existing, 06/25  03:00:00,26.7,14849.99849,25.44787998,23.99975496,24.72381747,0,293.2460635,23.99975496,0.010736828,55.88092368,0,0,0,797.863966,2872310.278,570.4301485,2053548.535,0,0,915433.6117
s-singletint,south,existing, 06/25  04:00:00,26.7,14849.99849,25.34452346,23.99979018,24.67215682,0,272.5365426,23.99979018,0.010866962,56.54647677,0,0,0,778.3830398,2802178.943,549.7063697,1978942.931,0,0,915433.6117
s-singletint,south,existing, 06/25  05:00:00,26.325,14849.99849,25.23367425,23.99980752,24.61674089,0,250.6617349,23.99980752,0.010980398,57.12644781,0,0,0,752.3821702,2708575.813,524.6507636,1888742.749,0,0,915433.6117
s-singletint,south,existing, 06/25  06:00:00,25.7875,14849.99849,25.15626399,23.99982194,24.57804297,0,234.7836291,23.99982194,0.011084951,57.69751802,0,0,0,732.9896083,2638762.59,504.2123477,1815164.452,0,0,915433.6117
s-singletint,south,existing, 06/25  07:00:00,26.6,55349.99437,25.36743421,23.99985222,24.68364322,0,276.1032296,23.99985222,0.011117093,57.88380052,0,0,0,804.9993795,2897997.766,552.4311875,1988752.275,0,0,915433.6117
s-singletint,south,existing, 06/25  08:00:00,28.575,55349.99437,25.80679292,23.99990093,24.90334692,0,394.0426556,23.99990093,0.010978594,57.21119606,0,0,0,982.7730705,3537983.054,687.1018318,2473566.594,0,0,915433.6117
s-singletint,south,existing, 06/25  09:00:00,30.4625,75599.99231,26.32500807,23.9999045,25.16245629,0,547.202199,23.9999045,0.010665245,55.62702685,0,0,0,1178.750872,4243503.14,856.1840315,3082262.513,0,0,915433.6117
s-singletint,south,existing, 06/25  10:00:00,32.1625,75599.99231,26.76314074,23.99988634,25.38151354,0,621.6662151,23.99988634,0.010320153,53.85656944,0,0,0,1243.854493,4477876.174,945.0143851,3402051.786,0,0,915433.6117
s-singletint,south,existing, 06/25  11:00:00,33.8,55349.99437,27.11563576,23.99987582,25.55775579,0,681.9182154,23.99987582,0.010052137,52.48021745,0,0,0,1289.348729,4641655.425,1019.083301,3668699.882,0,0,915433.6117
s-singletint,south,existing, 06/25  12:00:00,35.15,44549.99547,27.49705618,23.99985488,25.74845553,0,787.1130748,23.99985488,0.00981298,51.25107439,0,0,0,1388.219847,4997591.449,1135.502167,4087807.802,0,0,915433.6117
s-singletint,south,existing, 06/25  13:00:00,36.2875,44549.99547,27.81563261,23.99983398,25.90773329,0,878.6650053,23.99983398,0.009582041,50.03162368,0,0,0,1461.291144,5260648.117,1236.473422,4451304.321,0,0,915433.6117
s-singletint,south,existing, 06/25  14:00:00,37.0125,44549.99547,28.01593845,23.99983092,26.00788469,0,936.1463655,23.99983092,0.00937736,48.96003931,0,0,0,1492.28217,5372215.81,1299.748784,4679095.623,0,0,915433.6117
s-singletint,south,existing, 06/25  15:00:00,37.2,44549.99547,28.04607159,23.99982506,26.02294833,0,943.2764341,23.99982506,0.009218888,48.14477317,0,0,0,1473.649158,5305136.97,1308.472722,4710501.8,0,0,915433.6117
s-singletint,south,existing, 06/25  16:00:00,37.2,44549.99547,27.98903716,23.99980996,25.99442356,0,924.5170104,23.99980996,0.009191745,47.97463602,0,0,0,1446.929793,5208947.254,1289.882833,4643578.201,0,0,915433.6117
s-singletint,south,existing, 06/25  17:00:00,36.8875,44549.99547,27.85895842,23.99981353,25.92938598,0,886.5219534,23.99981353,0.009198943,47.99334226,0,0,0,1404.885061,5057586.22,1249.235232,4497246.837,0,0,915433.6117
s-singletint,south,existing, 06/25  18:00:00,36.325,44549.99547,27.62056395,23.99978766,25.81017581,0,842.6494685,23.99978766,0.009210707,48.05389903,0,0,0,1355.923126,4881323.254,1200.58416,4322102.976,0,0,915433.6117
s-singletint,south,existing, 06/25  19:00:00,35.0375,114749.9883,27.28263096,23.99975095,25.64119095,0,758.6967672,23.99975095,0.009273164,48.37505953,0,0,0,1269.867292,4571522.25,1106.018649,3981667.137,0,0,915433.6117
s-singletint,south,existing, 06/25  20:00:00,33.4,134999.9863,26.87892557,23.99968778,25.43930668,0,669.1860837,23.99968778,0.009436263,49.24471199,0,0,0,1183.024834,4258889.403,1002.779171,3610005.015,0,0,915433.6117
s-singletint,south,existing, 06/25  21:00:00,31.7375,134999.9863,26.59682361,23.99964593,25.29823477,0,611.250116,23.99964593,0.00958229,50.01433547,0,0,0,1129.107109,4064785.594,930.8698409,3351131.427,0,0,915433.6117
s-singletint,south,existing, 06/25  22:00:00,30.0375,134999.9863,26.34450291,23.9996875,25.1720952,0,540.7232108,23.9996875,0.00971659,50.73666421,0,0,0,1054.218742,3795187.47,846.0656754,3045836.431,0,0,915433.6117
s-singletint,south,existing, 06/25  23:00:00,28.7125,114749.9883,26.06563358,23.99974026,25.03268692,0,437.4788639,23.99974026,0.009868778,51.53832189,0,0,0,932.2761513,3356194.145,731.6384291,2633898.345,0,0,915433.6117
s-singletint,south,existing, 06/25  24:00:00,27.6125,55349.99437,25.82195228,23.99976186,24.91085707,0,364.1348255,23.99976186,0.010048176,52.46023289,0,0,0,846.5315807,3047513.69,649.0168779,2336460.76,0,0,915433.6117
s-singletint,south,existing, 06/26  01:00:00,26.8875,29699.99698,25.63886194,23.99975375,24.81930784,0,333.6942108,23.99975375,0.010268007,53.62341936,0,0,0,819.2569479,2949325.013,612.4472214,2204809.997,0,0,915433.6117
s-singletint,south,existing, 06/26  02:00:00,26.7,22949.99767,25.50092703,23.99975472,24.75034088,0,304.3595572,23.99975472,0.010466398,54.62832843,0,0,0,793.5214014,2856677.045,581.5173439,2093462.438,0,0,915433.6117
s-singletint,south,existing, 06/26  03:00:00,26.7,14849.99849,25.41859741,23.99977646,24.70918693,0,287.2708625,23.99977646,0.010625783,55.42515659,0,0,0,781.8932579,2814815.729,564.4230941,2031923.139,0,0,915433.6117
s-singletint,south,existing, 06/26  04:00:00,26.7,14849.99849,25.35827507,23.99979585,24.67903546,0,275.5666239,23.99979585,0.010746592,56.04454495,0,0,0,774.7233856,2789004.188,552.7150123,1989774.044,0,0,915433.6117
s-singletint,south,existing, 06/26  05:00:00,26.7,14849.99849,25.28754217,23.99981047,24.64367632,0,261.8509023,23.99981047,0.010844292,56.54528119,0,0,0,762.5567415,2745204.269,538.9984797,1940394.527,0,0,915433.6117
s-singletint,south,existing, 06/26  06:00:00,26.325,29699.99698,25.21937387,23.99983221,24.60960304,0,247.9867754,23.99983221,0.010914098,56.8668026,0,0,0,744.2750607,2679390.218,521.9356727,1878968.422,0,0,915433.6117
s-singletint,south,existing, 06/26  07:00:00,26.475,59399.99396,25.43723801,23.99988141,24.71855971,0,323.2160773,23.99988141,0.010834255,56.47201255,0,0,0,849.7952199,3059262.792,598.3849631,2154185.867,0,0,915433.6117
s-singletint,south,existing, 06/26  08:00:00,27.3875,75599.99231,25.79286905,23.9999393,24.89640418,0,414.2538821,23.9999393,0.010572202,55.18460274,0,0,0,964.6714486,3472817.215,697.0805016,2509489.806,0,0,915433.6117
s-singletint,south,existing, 06/26  09:00:00,28.4875,59399.99396,26.14605759,23.99994263,25.07300011,0,449.4705926,23.99994263,0.010289137,53.75170959,0,0,0,991.5425281,3569553.101,741.6117196,2669802.19,0,0,915433.6117
s-singletint,south,existing, 06/26  10:00:00,29.9625,59399.99396,26.48904956,23.99994218,25.24449587,0,523.364191,23.99994218,0.010034239,52.40808954,0,0,0,1070.42577,3853532.773,827.9308304,2980550.989,0,0,915433.6117
s-singletint,south,existing, 06/26  11:00:00,31.6,37799.99615,26.78004431,23.99994404,25.38999418,0,581.4067999,23.99994404,0.009794038,51.18578305,0,0,0,1123.146639,4043327.9,899.7504126,3239101.485,0,0,915433.6117
s-singletint,south,existing, 06/26  12:00:00,33.2625,37799.99615,27.18848399,23.99991445,25.59419922,0,691.2305477,23.99991445,0.009591239,50.12954853,0,0,0,1237.839314,4456221.53,1023.577378,3684878.56,0,0,915433.6117
s-singletint,south,existing, 06/26  13:00:00,34.2125,37799.99615,27.52832173,23.99988756,25.76410465,0,786.0931661,23.99988756,0.009427811,49.26938106,0,0,0,1330.571644,4790057.917,1126.392291,4055012.247,0,0,915433.6117
s-singletint,south,existing, 06/26  14:00:00,35.15,37799.99615,27.80394196,23.99986808,25.90190502,0,864.044751,23.99986808,0.009285063,48.53442714,0,0,0,1400.824836,5042969.409,1212.181399,4363853.036,0,0,915433.6117
s-singletint,south,existing, 06/26  15:00:00,35.9125,37799.99615,27.87827764,23.99985337,25.9390655,0,885.1432022,23.99985337,0.009207323,48.1035163,0,0,0,1410.787352,5078834.468,1239.72196,4462999.057,0,0,915433.6117
s-singletint,south,existing, 06/26  16:00:00,36.1,37799.99615,27.83124796,23.99982549,25.91553673,0,875.1909573,23.99982549,0.009208929,48.09352079,0,0,0,1397.647839,5031532.222,1231.426762,4433136.343,0,0,915433.6117
s-singletint,south,existing, 06/26  17:00:00,36.1,37799.99615,27.70214417,23.99978124,25.8509627,0,849.151418,23.99978124,0.009235264,48.1985437,0,0,0,1368.116923,4925220.924,1205.207745,4338747.881,0,0,915433.6117
s-singletint,south,existing, 06/26  18:00:00,35.7875,37799.99615,27.49332553,23.99975458,25.74654005,0,815.7029882,23.99975458,0.009234956,48.20929808,0,0,0,1330.469006,4789688.421,1169.158016,4208968.857,0,0,915433.6117
