Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 06/26  19:00:00,34.85,90449.9908,27.17532385,23.99975877,25.58754131,0,729.3123229,23.99975877,0.009289479,48.47736138,0,0,0,1238.114882,4457213.575,1074.967399,3869882.637,0,0,915433.6117
s-singletint,south,existing, 06/26  20:00:00,33.7125,120149.9878,26.80376424,23.99975009,25.40175717,0,639.2382199,23.99975009,0.009364635,48.87625065,0,0,0,1139.715657,4102976.365,975.2838757,3511021.952,0,0,915433.6117
s-singletint,south,existing, 06/26  21:00:00,32.3,134999.9863,26.55491726,23.99970387,25.27731057,0,590.8856351,23.99970387,0.009503527,49.60923081,0,0,0,1097.474842,3950909.431,915.3434932,3295236.575,0,0,915433.6117
s-singletint,south,existing, 06/26  22:00:00,30.2625,120149.9878,26.30674784,23.99968408,25.15321596,0,537.7181772,23.99968408,0.009739507,50.85450563,0,0,0,1052.803968,3790094.285,845.0303261,3042109.174,0,0,915433.6117
s-singletint,south,existing, 06/26  23:00:00,28.7125,90449.9908,26.02786141,23.99970175,25.01378158,0,439.2406282,23.99970175,0.009924094,51.82278265,0,0,0,938.6664432,3379199.196,733.3955463,2640223.967,0,0,915433.6117
s-singletint,south,existing, 06/26  24:00:00,27.9875,44549.99547,25.80767816,23.99973412,24.90370614,0,371.9802004,23.99973412,0.0100874,52.66184925,0,0,0,861.12423,3100047.228,659.9686942,2375887.299,0,0,915433.6117
s-singletint,south,existing, 06/27  01:00:00,27.425,29699.99698,25.62620421,23.99975899,24.8129816,0,331.6394222,23.99975899,0.010226849,53.37799329,0,0,0,815.5922022,2936131.928,614.8827586,2213577.931,0,0,915433.6117
s-singletint,south,existing, 06/27  02:00:00,26.8875,22949.99767,25.46533526,23.99976928,24.73255227,0,297.3833233,23.99976928,0.010387547,54.168466,0,0,0,777.8494852,2800258.147,576.0968458,2073948.645,0,0,915433.6117
s-singletint,south,existing, 06/27  03:00:00,26.325,14849.99849,25.31884043,23.99979565,24.65931804,0,267.3401344,23.99979565,0.010524857,54.85167376,0,0,0,742.3331393,2672399.301,541.2733276,1948583.979,0,0,915433.6117
s-singletint,south,existing, 06/27  04:00:00,25.7875,14849.99849,25.18021862,23.99984005,24.59002933,0,240.2491607,23.99984005,0.010588828,55.1793464,0,0,0,704.7532725,2537111.781,509.5995033,1834558.212,0,0,915433.6117
s-singletint,south,existing, 06/27  05:00:00,25.225,14849.99849,25.04855475,23.99986704,24.5242109,0,215.8227597,23.99986704,0.010604596,55.26004812,0,0,0,666.9556308,2401040.271,480.4193499,1729509.66,0,0,915433.6117
s-singletint,south,existing, 06/27  06:00:00,25,29699.99698,24.98483291,23.99987218,24.49235255,0,203.628644,23.99987218,0.010636967,55.46109451,0,0,0,650.3821153,2341375.615,466.3292075,1678785.147,0,0,915433.6117
s-singletint,south,existing, 06/27  07:00:00,25.375,59399.99396,25.19362573,23.99990534,24.59676553,0,273.723498,23.99990534,0.010570043,55.13884435,0,0,0,749.2030159,2697130.857,539.5584956,1942410.584,0,0,915433.6117
s-singletint,south,existing, 06/27  08:00:00,26.6,75599.99231,25.56640962,23.99995361,24.78318161,0,364.0086762,23.99995361,0.010349313,54.07436584,0,0,0,868.5182153,3126665.575,640.1487051,2304535.338,0,0,915433.6117
s-singletint,south,existing, 06/27  09:00:00,28.575,59399.99396,25.97156528,23.99995411,24.9857597,0,409.0531403,23.99995411,0.010116181,52.91620958,0,0,0,920.2460659,3312885.837,701.8651565,2526714.563,0,0,915433.6117
s-singletint,south,existing, 06/27  10:00:00,30.15,59399.99396,26.37906821,23.99995779,25.189513,0,497.339792,23.99995779,0.009868907,51.64292872,0,0,0,1020.074423,3672267.922,803.3832316,2892179.634,0,0,915433.6117
s-singletint,south,existing, 06/27  11:00:00,31.6,37799.99615,26.71987524,23.99996249,25.35991887,0,566.807862,23.99996249,0.00961578,50.33850344,0,0,0,1084.785538,3905227.938,884.9847721,3185945.179,0,0,915433.6117
s-singletint,south,existing, 06/27  12:00:00,33.2625,37799.99615,27.13448268,23.9999403,25.56721149,0,677.8823437,23.9999403,0.009377142,49.1078594,0,0,0,1194.672524,4300821.085,1009.952798,3635830.074,0,0,915433.6117
s-singletint,south,existing, 06/27  13:00:00,34.5875,37799.99615,27.49486538,23.99990813,25.74738675,0,778.9841583,23.99990813,0.00919026,48.11310138,0,0,0,1288.914015,4640090.456,1122.165329,4039795.185,0,0,915433.6117
s-singletint,south,existing, 06/27  14:00:00,35.6875,37799.99615,27.73488492,23.99988285,25.86738389,0,847.1953986,23.99988285,0.00907803,47.48586358,0,0,0,1348.56759,4854843.323,1199.613198,4318607.514,0,0,915433.6117
s-singletint,south,existing, 06/27  15:00:00,36.475,37799.99615,27.7725608,23.99987747,25.88621914,0,857.5681845,23.99987747,0.009016384,47.12015234,0,0,0,1347.662088,4851583.518,1216.518404,4379466.255,0,0,915433.6117
s-singletint,south,existing, 06/27  16:00:00,36.7,37799.99615,27.71052946,23.9998736,25.85520153,0,843.3050102,23.9998736,0.008959635,46.80993973,0,0,0,1320.892841,4755214.228,1203.937854,4334176.274,0,0,915433.6117
s-singletint,south,existing, 06/27  17:00:00,37.0125,37799.99615,27.64427165,23.9998283,25.82204998,0,834.9719193,23.9998283,0.008911049,46.55981374,0,0,0,1301.783356,4686420.083,1198.079579,4313086.485,0,0,915433.6117
s-singletint,south,existing, 06/27  18:00:00,36.8875,37799.99615,27.47695845,23.99980057,25.73837951,0,813.711911,23.99980057,0.008879286,46.36681297,0,0,0,1273.212319,4583564.348,1175.696197,4232506.31,0,0,915433.6117
s-singletint,south,existing, 06/27  19:00:00,36.0125,90449.9908,27.20231418,23.99980463,25.60105941,0,739.2485196,23.99980463,0.008866748,46.28457842,0,0,0,1191.067858,4287844.287,1094.014801,3938453.282,0,0,915433.6117
s-singletint,south,existing, 06/27  20:00:00,34.5375,120149.9878,26.84498823,23.99978346,25.42238585,0,651.8486055,23.99978346,0.008911551,46.5152044,0,0,0,1098.900749,3956042.698,994.3161895,3579538.282,0,0,915433.6117
s-singletint,south,existing, 06/27  21:00:00,32.15,134999.9863,26.54334189,23.99970468,25.27152329,0,588.583163,23.99970468,0.00908717,47.4491123,0,0,0,1046.76524,3768354.864,911.6162841,3281818.623,0,0,915433.6117
s-singletint,south,existing, 06/27  22:00:00,30.0375,120149.9878,26.27399877,23.99966096,25.13682987,0,529.6023918,23.99966096,0.009449589,49.33199036,0,0,0,1010.202616,3636729.417,834.9936789,3005977.244,0,0,915433.6117
s-singletint,south,existing, 06/27  23:00:00,28.4,90449.9908,25.98635454,23.99969185,24.99302319,0,429.6190339,23.99969185,0.009707674,50.65855951,0,0,0,903.2746332,3251788.68,721.0853858,2595907.389,0,0,915433.6117
s-singletint,south,existing, 06/27  24:00:00,27.1125,44549.99547,25.71149414,23.99972476,24.85560945,0,350.5347903,23.99972476,0.009917504,51.73625237,0,0,0,812.6609222,2925579.32,631.1217114,2272038.161,0,0,915433.6117
s-singletint,south,existing, 06/28  01:00:00,26.325,29699.99698,25.50017617,23.99975044,24.7499633,0,304.4536634,23.99975044,0.010127288,52.84664174,0,0,0,763.7567128,2749524.166,578.3886632,2082199.188,0,0,915433.6117
s-singletint,south,existing, 06/28  02:00:00,25.7875,22949.99767,25.35253393,23.99977424,24.67615409,0,273.7062668,23.99977424,0.010309357,53.76735306,0,0,0,731.796992,2634469.171,543.0961013,1955145.965,0,0,915433.6117
s-singletint,south,existing, 06/28  03:00:00,25.225,14849.99849,25.21388394,23.99979379,24.60683887,0,246.3932532,23.99979379,0.010471357,54.57746659,0,0,0,701.1414628,2524109.266,511.0252428,1839690.874,0,0,915433.6117
s-singletint,south,existing, 06/28  04:00:00,25,14849.99849,25.09792989,23.99982627,24.54887808,0,224.2956561,23.99982627,0.010590573,55.22341469,0,0,0,676.773988,2436386.357,487.0083019,1753229.887,0,0,915433.6117
s-singletint,south,existing, 06/28  05:00:00,24.625,14849.99849,24.98948981,23.99985126,24.49467053,0,204.8792065,23.99985126,0.01065825,55.62671671,0,0,0,651.2349155,2344445.696,464.4233198,1671923.951,0,0,915433.6117
s-singletint,south,existing, 06/28  06:00:00,24.4,29699.99698,24.91977751,23.99985667,24.45981709,0,192.4770592,23.99985667,0.010734676,56.00454316,0,0,0,636.3121169,2290723.621,450.1229277,1620442.54,0,0,915433.6117
s-singletint,south,existing, 06/28  07:00:00,25.15,59399.99396,25.16257965,23.99989748,24.58123857,0,267.548958,23.99989748,0.010697429,55.82749969,0,0,0,748.8222619,2695760.143,531.4984395,1913394.382,0,0,915433.6117
s-singletint,south,existing, 06/28  08:00:00,26.975,75599.99231,25.5904577,23.99996074,24.79520922,0,369.7147118,23.99996074,0.010461101,54.66961493,0,0,0,888.8978145,3200032.132,649.0125323,2336445.116,0,0,915433.6117
s-singletint,south,existing, 06/28  09:00:00,28.8,59399.99396,25.99643366,23.99998026,24.99820696,0,415.7737909,23.99998026,0.010146137,53.07027417,0,0,0,933.0201445,3358872.52,710.4060119,2557461.643,0,0,915433.6117
s-singletint,south,existing, 06/28  10:00:00,30.4625,59399.99396,26.42064351,23.99997794,25.21031072,0,508.1287409,23.99997794,0.009821804,51.40019929,0,0,0,1029.730621,3707030.236,816.7311684,2940232.206,0,0,915433.6117
s-singletint,south,existing, 06/28  11:00:00,32.1625,37799.99615,26.79864402,23.99995438,25.3992992,0,588.3340028,23.99995438,0.009572262,50.11417678,0,0,0,1107.917648,3988503.532,911.2796508,3280606.743,0,0,915433.6117
s-singletint,south,existing, 06/28  12:00:00,33.8,37799.99615,27.21582742,23.99992953,25.60787848,0,700.944993,23.99992953,0.009366012,49.05047022,0,0,0,1221.147711,4396131.761,1037.536476,3735131.313,0,0,915433.6117
s-singletint,south,existing, 06/28  13:00:00,35.4625,37799.99615,27.59250556,23.99990414,25.79620485,0,807.8520347,23.99990414,0.009175203,48.03542809,0,0,0,1319.001972,4748407.098,1158.341963,4170031.066,0,0,915433.6117
s-singletint,south,existing, 06/28  14:00:00,36.475,37799.99615,27.82741337,23.99988218,25.91364778,0,875.0411526,23.99988218,0.009065204,47.44978672,0,0,0,1377.129916,4957667.698,1234.014274,4442451.387,0,0,915433.6117
s-singletint,south,existing, 06/28  15:00:00,37.3875,37799.99615,27.91128835,23.99986911,25.95557873,0,898.1593973,23.99986911,0.00901443,47.15795054,0,0,0,1391.661943,5009982.995,1264.810784,4553318.823,0,0,915433.6117
s-singletint,south,existing, 06/28  16:00:00,37.8,37799.99615,27.88819918,23.99986202,25.9440306,0,895.6628254,23.99986202,0.008987718,47.00231926,0,0,0,1381.209595,4972354.543,1265.533245,4555919.682,0,0,915433.6117
s-singletint,south,existing, 06/28  17:00:00,37.8,37799.99615,27.79122494,23.99980892,25.89551693,0,877.8564357,23.99980892,0.008965697,46.85917888,0,0,0,1355.537535,4879935.126,1247.729737,4491827.052,0,0,915433.6117
s-singletint,south,existing, 06/28  18:00:00,37.425,37799.99615,27.60831107,23.99977757,25.80404432,0,851.1249086,23.99977757,0.008981408,46.92234515,0,0,0,1328.676638,4783235.897,1217.793642,4384057.111,0,0,915433.6117
s-singletint,south,existing, 06/28  19:00:00,36.8875,90449.9908,27.33626359,23.99979894,25.66803126,0,776.3410637,23.99979894,0.008951062,46.76599514,0,0,0,1242.886844,4474392.64,1138.403993,4098254.376,0,0,915433.6117
s-singletint,south,existing, 06/28  20:00:00,35.2625,120149.9878,26.96582089,23.99978052,25.4828007,0,684.5071577,23.99978052,0.008957774,46.80061813,0,0,0,1141.831383,4110592.978,1033.045342,3718963.233,0,0,915433.6117
s-singletint,south,existing, 06/28  21:00:00,32.7125,134999.9863,26.66333257,23.99969955,25.33151606,0,619.2713928,23.99969955,0.009122714,47.6804653,0,0,0,1088.355401,3918079.445,947.0594861,3409414.15,0,0,915433.6117
s-singletint,south,existing, 06/28  22:00:00,30.2625,120149.9878,26.36265596,23.99966065,25.1811583,0,551.399738,23.99966065,0.009458438,49.42768565,0,0,0,1039.550553,3742381.99,858.6876128,3091275.406,0,0,915433.6117
s-singletint,south,existing, 06/28  23:00:00,28.4,90449.9908,26.03920448,23.99968652,25.0194455,0,441.635939,23.99968652,0.009707988,50.74394412,0,0,0,920.2030804,3312731.089,733.1217801,2639238.408,0,0,915433.6117
s-singletint,south,existing, 06/28  24:00:00,27.425,44549.99547,25.78176882,23.99972804,24.89074843,0,365.7157318,23.99972804,0.009905378,51.74612755,0,0,0,834.3515457,3003665.565,648.9216333,2336117.88,0,0,915433.6117
s-singletint,south,existing, 06/29  01:00:00,26.5125,29699.99698,25.56233485,23.99975723,24.78104604,0,317.6366317,23.99975723,0.010070458,52.60816545,0,0,0,778.9411578,2804188.168,593.1434766,2135316.516,0,0,915433.6117
s-singletint,south,existing, 06/29  02:00:00,25.7875,22949.99767,25.37001903,23.99977946,24.68489924,0,277.7070858,23.99977946,0.010238981,53.4605127,0,0,0,732.7405577,2637866.008,547.0815928,1969493.734,0,0,915433.6117
s-singletint,south,existing, 06/29  03:00:00,25.225,14849.99849,25.20636157,23.999809,24.60308529,0,245.7134222,23.999809,0.010364643,54.08525199,0,0,0,693.3491663,2496056.999,510.3260537,1837173.793,0,0,915433.6117
s-singletint,south,existing, 06/29  04:00:00,25,14849.99849,25.09598099,23.99982885,24.54790492,0,224.2467667,23.99982885,0.010469521,54.65810789,0,0,0,669.2532362,2409311.65,486.9578727,1753048.342,0,0,915433.6117
s-singletint,south,existing, 06/29  05:00:00,25,14849.99849,25.0380248,23.99984303,24.51893391,0,212.7858773,23.99984303,0.010557997,55.13318669,0,0,0,659.1830455,2373058.964,475.496417,1711787.101,0,0,915433.6117
s-singletint,south,existing, 06/29  06:00:00,25,29699.99698,25.01716462,23.99986203,24.50851332,0,208.6635711,23.99986203,0.010617151,55.47199146,0,0,0,657.5339711,2367122.296,471.364436,1696911.97,0,0,915433.6117
s-singletint,south,existing, 06/29  07:00:00,25.6875,59399.99396,25.29272285,23.99991578,24.64631931,0,293.3898764,23.99991578,0.010515173,55.03814733,0,0,0,777.3080455,2798308.964,561.8346375,2022604.695,0,0,915433.6117
s-singletint,south,existing, 06/29  08:00:00,27.1625,75599.99231,25.79400294,23.9999602,24.89698157,0,414.0205232,23.9999602,0.010223336,53.57594008,0,0,0,931.4203823,3353113.376,694.867009,2501521.232,0,0,915433.6117
s-singletint,south,existing, 06/29  09:00:00,29.175,59399.99396,26.43579635,23.99993104,25.21786369,0,520.7801949,23.99993104,0.009937369,52.10100296,0,0,0,1055.59743,3800150.749,818.6467548,2947128.317,0,0,915433.6117
s-singletint,south,existing, 06/29  10:00:00,30.375,59399.99396,26.79728761,23.99991681,25.39860221,0,602.8454707,23.99991681,0.00969705,50.82837058,0,0,0,1139.418667,4101907.2,910.8231513,3278963.345,0,0,915433.6117
s-singletint,south,existing, 06/29  11:00:00,31.975,37799.99615,27.36991738,23.99990821,25.6849128,0,736.4298208,23.99990821,0.009469498,49.60329463,0,0,0,1279.23559,4605248.123,1057.885375,3808387.349,0,0,915433.6117
s-singletint,south,existing, 06/29  12:00:00,33.4875,37799.99615,27.83111491,23.99987281,25.91549386,0,867.8835517,23.99987281,0.009283291,48.59308271,0,0,0,1410.430451,5077549.625,1202.036361,4327330.901,0,0,915433.6117
s-singletint,south,existing, 06/29  13:00:00,34.2125,37799.99615,28.1463663,23.99986639,26.07311635,0,958.5315795,23.99986639,0.009095562,47.57633019,0,0,0,1484.015828,5342456.98,1298.538284,4674737.823,0,0,915433.6117
s-singletint,south,existing, 06/29  14:00:00,35.8375,37799.99615,28.46823942,23.9998498,26.23404461,0,1054.354558,23.9998498,0.008935725,46.73429786,0,0,0,1559.876039,5615553.739,1407.987415,5068754.694,0,0,915433.6117
s-singletint,south,existing, 06/29  15:00:00,37.0125,37799.99615,28.51765375,23.99984033,26.25874704,0,1071.611821,23.99984033,0.008899989,46.55006713,0,0,0,1567.018348,5641266.053,1435.128032,5166460.917,0,0,915433.6117
s-singletint,south,existing, 06/29  16:00:00,36.5125,37799.99615,28.35596762,23.99982518,26.1778964,0,1025.810681,23.99982518,0.008902209,46.53200517,0,0,0,1516.92555,5460931.982,1385.150626,4986542.253,0,0,915433.6117
s-singletint,south,existing, 06/29  17:00:00,36.7875,37799.99615,28.19416429,23.9997589,26.09696159,0,987.3952498,23.9997589,0.008959336,46.77895212,0,0,0,1478.974915,5324309.692,1349.100439,4856761.579,0,0,915433.6117
s-singletint,south,existing, 06/29  18:00:00,36.2,37799.99615,28.00985851,23.99972289,26.0047907,0,959.2470284,23.99972289,0.009032849,47.1394461,0,0,0,1461.114261,5260011.338,1316.078572,4737882.858,0,0,915433.6117
s-singletint,south,existing, 06/29  19:00:00,35.225,90449.9908,27.59738686,23.99974175,25.7985643,0,843.3418735,23.99974175,0.009079611,47.37991708,0,0,0,1339.487399,4822154.637,1191.956006,4291041.622,0,0,915433.6117
s-singletint,south,existing, 06/29  20:00:00,33.9375,120149.9878,27.13350371,23.99971979,25.56661175,0,724.4812239,23.99971979,0.009175296,47.87201581,0,0,0,1215.602396,4376168.627,1062.438585,3824778.905,0,0,915433.6117
s-singletint,south,existing, 06/29  21:00:00,31.925,134999.9863,26.78418497,23.99968568,25.39193532,0,647.0258983,23.99968568,0.009352842,48.8158263,0,0,0,1146.5538,4127593.681,968.2415662,3485669.638,0,0,915433.6117
s-singletint,south,existing, 06/29  22:00:00,30.4125,120149.9878,26.51596,23.99966495,25.25781248,0,587.2155583,23.99966495,0.009576942,49.9867678,0,0,0,1097.149734,3949739.044,895.8053683,3224899.326,0,0,915433.6117
s-singletint,south,existing, 06/29  23:00:00,28.9375,90449.9908,26.21759943,23.99965456,25.10862699,0,483.2244152,23.99965456,0.009851249,51.42896791,0,0,0,989.6003301,3562561.188,779.3853931,2805787.415,0,0,915433.6117
s-singletint,south,existing, 06/29  24:00:00,27.6125,44549.99547,25.92414424,23.99969915,24.9619217,0,397.4191585,23.99969915,0.010085165,52.65046993,0,0,0,893.0673625,3215042.505,682.2859842,2456229.543,0,0,915433.6117
s-singletint,south,existing, 06/30  01:00:00,26.5125,29699.99698,25.68406848,23.99974783,24.84190816,0,343.2739519,23.99974783,0.010237156,53.43095499,0,0,0,826.8064415,2976503.189,618.8050935,2227698.337,0,0,915433.6117
s-singletint,south,existing, 06/30  02:00:00,25.7875,22949.99767,25.48925349,23.99977737,24.74451543,0,301.6631053,23.99977737,0.010374364,54.10085233,0,0,0,775.3590726,2791292.661,571.0483084,2055773.91,0,0,915433.6117
s-singletint,south,existing, 06/30  03:00:00,25.225,14849.99849,25.31910451,23.99981547,24.65945999,0,267.280915,23.99981547,0.01046105,54.55923279,0,0,0,730.0154974,2628055.791,531.8874,1914794.64,0,0,915433.6117
s-singletint,south,existing, 06/30  04:00:00,24.3125,14849.99849,25.13014335,23.99983884,24.5649911,0,232.8393252,23.99983884,0.010518253,54.87340087,0,0,0,678.8910971,2444007.949,489.7396808,1763062.851,0,0,915433.6117
s-singletint,south,existing, 06/30  05:00:00,23.9,14849.99849,24.98535535,23.99984712,24.49260123,0,206.1128552,23.99984712,0.010600337,55.29442449,0,0,0,643.024017,2314886.461,459.5345667,1654324.44,0,0,915433.6117
s-singletint,south,existing, 06/30  06:00:00,23.525,29699.99698,24.90628252,23.99985376,24.45306814,0,191.3916289,23.99985376,0.010689833,55.75335439,0,0,0,624.3965306,2247827.51,441.6469902,1589929.165,0,0,915433.6117
s-singletint,south,existing, 06/30  07:00:00,23.3,59399.99396,25.06896869,23.99989206,24.53443038,0,250.6136055,23.99989206,0.010680126,55.73876152,0,0,0,708.7836941,2551621.299,498.9418739,1796190.746,0,0,915433.6117
s-singletint,south,existing, 06/30  08:00:00,24.3625,75599.99231,25.49436486,23.9999569,24.74716088,0,346.043928,23.9999569,0.010481467,54.77433376,0,0,0,840.6217594,3026238.334,603.3070055,2171905.22,0,0,915433.6117
s-singletint,south,existing, 06/30  09:00:00,26.0625,59399.99396,25.89045648,23.99997061,24.94521355,0,386.6553211,23.99997061,0.010225002,53.47616632,0,0,0,886.3433912,3190836.208,658.2680508,2369764.983,0,0,915433.6117
s-singletint,south,existing, 06/30  10:00:00,28.7625,59399.99396,26.46934247,23.99997,25.23465624,0,515.5321074,23.99997,0.009932011,51.9679046,0,0,0,1045.177588,3762639.317,809.8885409,2915598.747,0,0,915433.6117
s-singletint,south,existing, 06/30  11:00:00,30.6875,37799.99615,27.03200602,23.9999479,25.51597696,0,644.850221,23.9999479,0.009641136,50.46924978,0,0,0,1185.05285,4266190.259,955.4291355,3439544.888,0,0,915433.6117
s-singletint,south,existing, 06/30  12:00:00,32.1625,37799.99615,27.56799995,23.99990494,25.78395245,0,792.4855045,23.99990494,0.009387869,49.13226929,0,0,0,1335.538361,4807938.099,1115.447199,4015609.915,0,0,915433.6117
s-singletint,south,existing, 06/30  13:00:00,33.8,37799.99615,27.9228206,23.99986643,25.96134351,0,897.1381854,23.99986643,0.009197543,48.10197578,0,0,0,1429.913328,5147687.98,1233.880576,4441970.074,0,0,915433.6117
s-singletint,south,existing, 06/30  14:00:00,35.15,37799.99615,28.05183122,23.99986463,26.02584792,0,935.2913095,23.99986463,0.009063169,47.36120519,0,0,0,1447.270128,5210172.461,1283.15011,4619340.394,0,0,915433.6117
s-singletint,south,existing, 06/30  15:00:00,35.9125,37799.99615,28.15394792,23.99986106,26.07690449,0,962.5654347,23.99986106,0.00895702,46.76679667,0,0,0,1457.361709,5246502.154,1316.863916,4740710.097,0,0,915433.6117
s-singletint,south,existing, 06/30  16:00:00,35.4125,37799.99615,28.07058783,23.99983705,26.03521244,0,941.4798674,23.99983705,0.008951184,46.7189894,0,0,0,1432.745575,5157884.069,1291.607702,4649787.728,0,0,915433.6117
s-singletint,south,existing, 06/30  17:00:00,35.6875,37799.99615,27.99044904,23.99976823,25.99510863,0,928.4884659,23.99976823,0.008983203,46.8839149,0,0,0,1420.662743,5114385.875,1281.020514,4611673.851,0,0,915433.6117
s-singletint,south,existing, 06/30  18:00:00,34.725,37799.99615,27.60662229,23.99974041,25.80318135,0,845.4923955,23.99974041,0.009065343,47.30653512,0,0,0,1340.756189,4826722.282,1189.969855,4283891.478,0,0,915433.6117
s-singletint,south,existing, 06/30  19:00:00,32.8375,90449.9908,27.14957757,23.99974903,25.5746633,0,718.1610867,23.99974903,0.009150972,47.74686583,0,0,0,1207.195388,4345903.396,1046.933523,3768960.684,0,0,915433.6117
s-singletint,south,existing, 06/30  20:00:00,30.825,120149.9878,26.65266136,23.999732,25.32619668,0,596.059889,23.999732,0.00932233,48.62779979,0,0,0,1078.705505,3883339.82,907.9363582,3268570.89,0,0,915433.6117
s-singletint,south,existing, 06/30  21:00:00,29.3125,134999.9863,26.3408406,23.99973506,25.17028783,0,533.548052,23.99973506,0.009458449,49.32719818,0,0,0,1013.378696,3648163.307,832.6351155,2997486.416,0,0,915433.6117
s-singletint,south,existing, 06/30  22:00:00,28.525,120149.9878,26.14105767,23.99972552,25.0703916,0,495.3091668,23.99972552,0.009596251,50.06683959,0,0,0,977.1153857,3517615.389,787.811258,2836120.529,0,0,915433.6117
s-singletint,south,existing, 06/30  23:00:00,27.8625,90449.9908,25.91819659,23.99969832,24.95894746,0,412.9684421,23.99969832,0.009826904,51.30371471,0,0,0,891.142651,3208113.544,699.9531404,2519831.306,0,0,915433.6117
s-singletint,south,existing, 06/30  24:00:00,27.225,44549.99547,25.72351096,23.99970806,24.86160951,0,352.6243542,23.99970806,0.01009091,52.67993656,0,0,0,831.5297357,2993507.048,634.2252144,2283210.772,0,0,915433.6117
s-singletint,south,existing, 07/01  01:00:00,26.5625,35099.99643,25.55569745,23.99973932,24.77771839,0,316.1205456,23.99973932,0.010310733,53.70605518,0,0,0,794.5437183,2860357.386,592.1007998,2131562.879,0,0,915433.6117
s-singletint,south,existing, 07/01  02:00:00,25.925,35099.99643,25.40660839,23.99978555,24.70319697,0,284.9496756,23.99978555,0.010460762,54.377709,0,0,0,757.3577529,2726487.911,555.4901756,1999764.632,0,0,915433.6117
s-singletint,south,existing, 07/01  03:00:00,25.2625,14849.99849,25.26521776,23.99981533,24.63251655,0,256.1245653,23.99981533,0.010545762,54.79118657,0,0,0,718.2781858,2585801.469,521.0629149,1875826.494,0,0,915433.6117
s-singletint,south,existing, 07/01  04:00:00,24.625,14849.99849,25.12603328,23.99982027,24.56292678,0,229.4710566,23.99982027,0.010660424,55.376864,0,0,0,683.6242438,2461047.278,489.025134,1760490.483,0,0,915433.6117
s-singletint,south,existing, 07/01  05:00:00,24.0875,14849.99849,24.96431528,23.99983054,24.48207291,0,201.8553007,23.99983054,0.010778602,56.01597641,0,0,0,647.7787086,2332003.351,456.8653853,1644715.387,0,0,915433.6117
s-singletint,south,existing, 07/01  06:00:00,23.9,14849.99849,24.89321247,23.99984497,24.44652872,0,187.719729,23.99984497,0.010894341,56.6647248,0,0,0,633.6015527,2280965.59,441.1424868,1588112.952,0,0,915433.6117
s-singletint,south,existing, 07/01  07:00:00,24.5875,55349.99437,25.15268267,23.99988921,24.57628594,0,231.8765247,23.99988921,0.010907858,56.75528108,0,0,0,706.0544029,2541795.85,491.0930754,1767935.072,0,0,915433.6117
s-singletint,south,existing, 07/01  08:00:00,25.6875,55349.99437,25.69483782,23.99995211,24.84739497,0,365.0969028,23.99995211,0.010699763,55.72585552,0,0,0,893.2552116,3215718.762,633.55618,2280802.248,0,0,915433.6117
s-singletint,south,existing, 07/01  09:00:00,27.1625,75599.99231,26.22802849,23.99994939,25.11398894,0,519.2292178,23.99994939,0.01032503,53.82666242,0,0,0,1082.807409,3898106.672,800.0800496,2880288.178,0,0,915433.6117
s-singletint,south,existing, 07/01  10:00:00,28.4875,75599.99231,26.54722659,23.99992944,25.27357801,0,561.7976766,23.99992944,0.009955321,51.89689392,0,0,0,1104.655497,3976759.788,853.8256985,3073772.515,0,0,915433.6117
s-singletint,south,existing, 07/01  11:00:00,29.9625,55349.99437,26.7885335,23.99992225,25.39422788,0,589.3851592,23.99992225,0.009689509,50.51313403,0,0,0,1113.318709,4007947.352,893.8452236,3217842.805,0,0,915433.6117
s-singletint,south,existing, 07/01  12:00:00,31.2875,44549.99547,27.21562724,23.99989655,25.6077619,0,702.3587655,23.99989655,0.00946494,49.36004194,0,0,0,1229.530244,4426308.879,1017.91867,3664507.211,0,0,915433.6117
s-singletint,south,existing, 07/01  13:00:00,32.7,44549.99547,27.64004226,23.99986086,25.81995156,0,823.1168205,23.99986086,0.009260163,48.27726094,0,0,0,1347.251452,4850105.228,1150.513137,4141847.292,0,0,915433.6117
s-singletint,south,existing, 07/01  14:00:00,33.675,44549.99547,27.78576813,23.99984029,25.89280421,0,865.682566,23.99984029,0.009117935,47.52832551,0,0,0,1374.733925,4949042.13,1201.238085,4324457.105,0,0,915433.6117
s-singletint,south,existing, 07/01  15:00:00,34.2125,44549.99547,27.80864606,23.99983745,25.90424176,0,870.2407646,23.99983745,0.009024865,47.02022306,0,0,0,1363.952211,4910227.959,1210.247314,4356890.33,0,0,915433.6117
s-singletint,south,existing, 07/01  16:00:00,35.15,44549.99547,27.79673116,23.99983537,25.89828326,0,866.2486252,23.99983537,0.008975184,46.7471707,0,0,0,1349.273161,4857383.38,1214.106499,4370783.396,0,0,915433.6117
s-singletint,south,existing, 07/01  17:00:00,35.6,44549.99547,27.63976435,23.99984439,25.81980437,0,823.0519434,23.99984439,0.008960166,46.64030944,0,0,0,1296.372142,4666939.712,1174.603247,4228571.688,0,0,915433.6117
s-singletint,south,existing, 07/01  18:00:00,35.225,44549.99547,27.40142509,23.99982641,25.70062575,0,780.1407262,23.99982641,0.008950448,46.57266353,0,0,0,1245.301383,4483084.978,1128.447936,4062412.568,0,0,915433.6117
s-singletint,south,existing, 07/01  19:00:00,34.625,114749.9883,27.14710598,23.99980703,25.5734565,0,721.0945403,23.99980703,0.008940124,46.51975949,0,0,0,1178.30957,4241914.451,1064.340153,3831624.552,0,0,915433.6117
s-singletint,south,existing, 07/01  20:00:00,33.7125,134999.9863,26.7965286,23.99974303,25.39813581,0,648.5776698,23.99974303,0.00900455,46.85038652,0,0,0,1101.451298,3965224.673,984.2481653,3543293.395,0,0,915433.6117
s-singletint,south,existing, 07/01  21:00:00,31.6125,134999.9863,26.51571023,23.99966101,25.25768562,0,591.3384025,23.99966101,0.009176886,47.79530189,0,0,0,1054.810986,3797319.548,909.718324,3274985.966,0,0,915433.6117
s-singletint,south,existing, 07/01  22:00:00,29.5375,134999.9863,26.24731649,23.99968258,25.12349953,0,517.1390041,23.99968258,0.00940954,49.05743094,0,0,0,988.3457931,3558044.855,818.177926,2945440.534,0,0,915433.6117
s-singletint,south,existing, 07/01  23:00:00,28.2125,114749.9883,25.96743569,23.99973905,24.98358737,0,414.610871,23.99973905,0.009615269,50.13255549,0,0,0,875.347364,3151250.511,704.481519,2536133.468,0,0,915433.6117
s-singletint,south,existing, 07/01  24:00:00,27.1125,55349.99437,25.70435672,23.99976513,24.85206092,0,338.2969079,23.99976513,0.009828231,51.25821086,0,0,0,790.2315733,2844833.664,618.8954388,2228023.58,0,0,915433.6117
s-singletint,south,existing, 07/02  01:00:00,26.325,35099.99643,25.50725304,23.99975458,24.75350381,0,305.9235493,23.99975458,0.010077093,52.55539259,0,0,0,761.5849785,2741705.923,579.8883259,2087597.973,0,0,915433.6117
s-singletint,south,existing, 07/02  02:00:00,26.1,35099.99643,25.37791138,23.99975129,24.68883134,0,279.1386188,23.99975129,0.010323401,53.81902633,0,0,0,742.3037412,2672293.468,551.1979542,1984312.635,0,0,915433.6117
s-singletint,south,existing, 07/02  03:00:00,25.7875,14849.99849,25.2529001,23.99976535,24.62633272,0,254.0740858,23.99976535,0.01053953,54.92694578,0,0,0,721.1189505,2596028.222,523.5007263,1884602.615,0,0,915433.6117
s-singletint,south,existing, 07/02  04:00:00,25.225,14849.99849,25.10540527,23.99977845,24.55259186,0,226.4230167,23.99977845,0.010757219,56.04211456,0,0,0,692.8188278,2494147.78,491.0854663,1767907.679,0,0,915433.6117
s-singletint,south,existing, 07/02  05:00:00,25,14849.99849,25.00598351,23.99980237,24.50289294,0,207.5618275,23.99980237,0.010939529,56.97540596,0,0,0,676.0565083,2433803.43,470.3122386,1693124.059,0,0,915433.6117
s-singletint,south,existing, 07/02  06:00:00,25,14849.99849,24.99132637,23.99982652,24.49557644,0,203.596571,23.99982652,0.011078317,57.6855208,0,0,0,679.6376585,2446695.571,466.3416334,1678829.88,0,0,915433.6117
s-singletint,south,existing, 07/02  07:00:00,25,55349.99437,25.17444578,23.99987328,24.58715953,0,236.7724092,23.99987328,0.011110534,57.85017816,0,0,0,732.4624415,2636864.789,499.4986132,1798195.007,0,0,915433.6117
s-singletint,south,existing, 07/02  08:00:00,26.0625,55349.99437,25.65861181,23.99994793,24.82927987,0,357.920406,23.99994793,0.010917868,56.86399164,0,0,0,905.8433307,3261035.991,629.5756581,2266472.369,0,0,915433.6117
s-singletint,south,existing, 07/02  09:00:00,27.3875,75599.99231,26.19237908,23.99996111,25.0961701,0,510.568143,23.99996111,0.01051275,54.82357222,0,0,0,1093.847469,3937850.889,793.335633,2856008.279,0,0,915433.6117
s-singletint,south,existing, 07/02  10:00:00,28.4875,75599.99231,26.64712068,23.9999389,25.32352979,0,586.1450494,23.9999389,0.010076785,52.60657812,0,0,0,1153.634969,4153085.887,878.174452,3161428.027,0,0,915433.6117
s-singletint,south,existing, 07/02  11:00:00,30.275,55349.99437,26.91583983,23.99991305,25.45787644,0,623.4264081,23.99991305,0.009769332,51.02646744,0,0,0,1169.962652,4211865.546,930.5901655,3350124.596,0,0,915433.6117
s-singletint,south,existing, 07/02  12:00:00,31.7875,44549.99547,27.33854616,23.9998875,25.66921683,0,737.0532722,23.9998875,0.00952559,49.74116665,0,0,0,1282.840459,4618225.653,1056.830471,3804589.695,0,0,915433.6117
s-singletint,south,existing, 07/02  13:00:00,32.575,44549.99547,27.64917721,23.99985982,25.82451852,0,825.4913828,23.99985982,0.009284379,48.48164245,0,0,0,1356.457837,4883248.213,1151.858872,4146691.941,0,0,915433.6117
s-singletint,south,existing, 07/02  14:00:00,33.4875,44549.99547,27.80317138,23.99982964,25.90150051,0,866.9658723,23.99982964,0.009162044,47.82184118,0,0,0,1385.504658,4987816.769,1201.078021,4323880.875,0,0,915433.6117
s-singletint,south,existing, 07/02  15:00:00,33.525,44549.99547,27.97796366,23.99982499,25.98889432,0,916.0061166,23.99982499,0.009066799,47.28374352,0,0,0,1426.548378,5135574.163,1250.30558,4501100.089,0,0,915433.6117
s-singletint,south,existing, 07/02  16:00:00,34.3625,44549.99547,27.86849169,23.99982074,25.93415621,0,885.1854349,23.99982074,0.008998451,46.88458435,0,0,0,1377.158824,4957771.768,1226.559139,4415612.899,0,0,915433.6117
s-singletint,south,existing, 07/02  17:00:00,35.375,44549.99547,27.80165359,23.99982568,25.90073964,0,866.2905312,23.99982568,0.009006173,46.90630164,0,0,0,1353.393379,4872216.163,1216.099475,4377958.109,0,0,915433.6117
s-singletint,south,existing, 07/02  18:00:00,35.225,44549.99547,27.60377736,23.99980932,25.80179334,0,835.5740156,23.99980932,0.008992536,46.80650294,0,0,0,1314.089448,4730722.011,1183.954068,4262234.646,0,0,915433.6117
s-singletint,south,existing, 07/02  19:00:00,34.3125,114749.9883,27.21026842,23.99977667,25.60502254,0,737.3704902,23.99977667,0.009023175,46.94581187,0,0,0,1208.118446,4349226.405,1078.288907,3881840.064,0,0,915433.6117
s-singletint,south,existing, 07/02  20:00:00,32.8375,134999.9863,26.79349186,23.99971134,25.3966016,0,645.8745735,23.99971134,0.009181781,47.78970563,0,0,0,1119.788491,4031238.568,974.4881568,3508157.365,0,0,915433.6117
s-singletint,south,existing, 07/02  21:00:00,31.2,134999.9863,26.51907624,23.99965319,25.25936471,0,590.6711962,23.99965319,0.009358442,48.71427809,0,0,0,1073.585706,3864908.54,905.6730187,3260422.867,0,0,915433.6117
s-singletint,south,existing, 07/02  22:00:00,29.85,134999.9863,26.32557388,23.99969599,25.16263493,0,535.5721081,23.99969599,0.009528181,49.61603229,0,0,0,1023.374021,3684146.477,839.2100646,3021156.232,0,0,915433.6117
s-singletint,south,existing, 07/02  23:00:00,28.7125,114749.9883,26.07512301,23.99974019,25.0374316,0,439.9010746,23.99974019,0.009675276,50.45363121,0,0,0,915.4417094,3295590.154,734.024531,2642488.312,0,0,915433.6117
s-singletint,south,existing, 07/02  24:00:00,27.9875,55349.99437,25.84662533,23.9997479,24.92318661,0,369.9715393,23.9997479,0.009909225,51.69366439,0,0,0,843.4778376,3036520.215,658.0190803,2368868.689,0,0,915433.6117
s-singletint,south,existing, 07/03  01:00:00,27.425,29699.99698,25.68897291,23.99974235,24.84435763,0,345.0065095,23.99974235,0.010150038,52.9297629,0,0,0,826.648883,2975935.979,628.3078196,2261908.151,0,0,915433.6117
s-singletint,south,existing, 07/03  02:00:00,26.8875,22949.99767,25.51078016,23.99973827,24.75525922,0,307.0460085,23.99973827,0.010384066,54.09566548,0,0,0,790.2657654,2844956.755,585.8003935,2108881.417,0,0,915433.6117
s-singletint,south,existing, 07/03  03:00:00,26.325,14849.99849,25.33648271,23.99976174,24.66812223,0,270.9235054,23.99976174,0.010593777,55.14884103,0,0,0,752.0475301,2707371.109,544.9074379,1961666.776,0,0,915433.6117
s-singletint,south,existing, 07/03  04:00:00,26.1,14849.99849,25.27206189,23.99978846,24.63592518,0,257.3840318,23.99978846,0.010761623,56.00767056,0,0,0,743.8186428,2677747.114,529.4534527,1906032.43,0,0,915433.6117
s-singletint,south,existing, 07/03  05:00:00,25.7875,14849.99849,25.19107314,23.99980781,24.59544048,0,242.1830449,23.99980781,0.010887513,56.68758435,0,0,0,729.1910131,2625087.647,511.602935,1841770.566,0,0,915433.6117
s-singletint,south,existing, 07/03  06:00:00,25.6,29699.99698,25.14543967,23.99982398,24.57263183,0,232.8896999,23.99982398,0.010997444,57.27173864,0,0,0,722.4161068,2600697.984,500.7173514,1802582.465,0,0,915433.6117
s-singletint,south,existing, 07/03  07:00:00,25.9125,59399.99396,25.32474092,23.99986922,24.66230507,0,300.3444845,23.99986922,0.010971261,57.13759201,0,0,0,823.5360931,2964729.935,570.7850687,2054826.247,0,0,915433.6117
s-singletint,south,existing, 07/03  08:00:00,27.1625,75599.99231,25.68121712,23.9999359,24.84057651,0,389.2528189,23.9999359,0.010752198,56.05128691,0,0,0,944.3467557,3399648.32,670.2228955,2412802.424,0,0,915433.6117
s-singletint,south,existing, 07/03  09:00:00,28.8,59399.99396,26.04772183,23.99995597,25.0238389,0,426.8974388,23.99995597,0.010466367,54.6067616,0,0,0,978.770044,3523572.158,721.6838233,2598061.764,0,0,915433.6117
s-singletint,south,existing, 07/03  10:00:00,30.15,59399.99396,26.4675861,23.99996485,25.23377548,0,518.4203997,23.99996485,0.010145684,52.96044742,0,0,0,1076.552288,3875588.235,824.5442298,2968359.227,0,0,915433.6117
s-singletint,south,existing, 07/03  11:00:00,31.2875,37799.99615,26.84109312,23.9999625,25.42052781,0,596.4217755,23.9999625,0.009833767,51.35760259,0,0,0,1145.561387,4124020.994,912.0651804,3283434.649,0,0,915433.6117
s-singletint,south,existing, 07/03  12:00:00,32.3875,37799.99615,27.2879968,23.99993413,25.64396547,0,716.2839178,23.99993413,0.009537436,49.80194755,0,0,0,1259.630992,4534671.57,1041.102971,3747970.694,0,0,915433.6117
s-singletint,south,existing, 07/03  13:00:00,32.8,37799.99615,27.59543337,23.99989919,25.79766628,0,802.3878487,23.99989919,0.009305783,48.56086247,0,0,0,1331.438345,4793178.043,1130.676666,4070435.999,0,0,915433.6117
s-singletint,south,existing, 07/03  14:00:00,33.8,37799.99615,27.87773865,23.99986759,25.93880312,0,882.6099366,23.99986759,0.009157952,47.75208632,0,0,0,1402.012674,5047245.625,1219.329084,4389584.701,0,0,915433.6117
s-singletint,south,existing, 07/03  15:00:00,34.775,37799.99615,27.95958313,23.99985671,25.97971992,0,905.6418161,23.99985671,0.009080159,47.30410007,0,0,0,1412.917921,5086504.515,1250.522006,4501879.222,0,0,915433.6117
s-singletint,south,existing, 07/03  16:00:00,36.0625,37799.99615,28.07268008,23.99982481,26.03625244,0,943.9035917,23.99982481,0.009062036,47.19307051,0,0,0,1448.362785,5214106.025,1299.646413,4678727.087,0,0,915433.6117
s-singletint,south,existing, 07/03  17:00:00,33.8875,37799.99615,27.64700312,23.99976749,25.82338531,0,832.3254964,23.99976749,0.009150438,47.64693279,0,0,0,1336.637279,4811894.204,1169.971781,4211898.413,0,0,915433.6117
s-singletint,south,existing, 07/03  18:00:00,28.7625,37799.99615,27.09857423,23.99971929,25.54914676,0,699.7282235,23.99971929,0.009313675,48.48449339,0,0,0,1200.534678,4321924.84,994.3720543,3579739.396,0,0,915433.6117
s-singletint,south,existing, 07/03  19:00:00,27.3875,90449.9908,26.60748497,23.99974395,25.30361446,0,571.6917322,23.99974395,0.009512882,49.53743139,0,0,0,1061.908652,3822871.146,854.6477758,3076731.993,0,0,915433.6117
s-singletint,south,existing, 07/03  20:00:00,28.1125,120149.9878,26.29709008,23.99977976,25.14843492,0,505.217874,23.99977976,0.009596682,49.98611997,0,0,0,987.1781017,3553841.166,794.1672842,2859002.223,0,0,915433.6117
s-singletint,south,existing, 07/03  21:00:00,27.9875,134999.9863,26.10624848,23.99978397,25.05301623,0,476.9800523,23.99978397,0.009622545,50.15067937,0,0,0,953.8514123,3433865.084,764.852698,2753469.713,0,0,915433.6117
s-singletint,south,existing, 07/03  22:00:00,27.425,120149.9878,25.94713326,23.99975419,24.97344373,0,450.1809929,23.99975419,0.009716851,50.65401089,0,0,0,926.1401198,3334104.431,733.3854644,2640187.672,0,0,915433.6117
s-singletint,south,existing, 07/03  23:00:00,27.2,90449.9908,25.75559842,23.99974505,24.87767174,0,376.581878,23.99974505,0.009880887,51.52858714,0,0,0,843.8908984,3038007.234,657.8712808,2368336.611,0,0,915433.6117
s-singletint,south,existing, 07/03  24:00:00,26.8875,44549.99547,25.57622081,23.99977482,24.78799782,0,321.1484799,23.99977482,0.010000388,52.16165278,0,0,0,779.0750934,2804670.336,599.7764557,2159195.241,0,0,915433.6117
s-singletint,south,existing, 07/04  01:00:00,26.325,35099.99643,25.43229225,23.99977917,24.71603571,0,290.4721116,23.99977917,0.010141873,52.92143435,0,0,0,745.9919312,2685570.952,564.3903848,2031805.385,0,0,915433.6117
s-singletint,south,existing, 07/04  02:00:00,26.1,35099.99643,25.34175589,23.99977125,24.67076357,0,271.8059101,23.99977125,0.010335882,53.93772523,0,0,0,733.8337309,2641801.431,543.8550738,1957878.266,0,0,915433.6117
s-singletint,south,existing, 07/04  03:00:00,26.1,14849.99849,25.27952863,23.99978206,24.63965534,0,259.2831865,23.99978206,0.010520636,54.88580335,0,0,0,729.9721375,2627899.695,531.3344397,1912803.983,0,0,915433.6117
s-singletint,south,existing, 07/04  04:00:00,25.7875,14849.99849,25.19675555,23.99979107,24.59827331,0,243.3001273,23.99979107,0.010685253,55.73006446,0,0,0,717.0539583,2581394.25,512.7205717,1845794.058,0,0,915433.6117
s-singletint,south,existing, 07/04  05:00:00,25.225,14849.99849,25.07134841,23.99979847,24.53557344,0,219.4462672,23.99979847,0.010862429,56.63826199,0,0,0,690.6756176,2486432.223,484.1047455,1742777.084,0,0,915433.6117
s-singletint,south,existing, 07/04  06:00:00,25,14849.99849,24.99750807,23.99981944,24.49866376,0,204.8958345,23.99981944,0.011013959,57.4510265,0,0,0,678.2831128,2441819.206,467.6420949,1683511.542,0,0,915433.6117
s-singletint,south,existing, 07/04  07:00:00,25.375,55349.99437,25.20718462,23.99986805,24.60352634,0,243.4222673,23.99986805,0.011054964,57.68291174,0,0,0,742.8436656,2674237.196,509.3268275,1833576.579,0,0,915433.6117
s-singletint,south,existing, 07/04  08:00:00,26.2875,55349.99437,25.6405194,23.99993239,24.8202259,0,354.5122237,23.99993239,0.010891551,56.84466028,0,0,0,902.0970066,3247549.224,628.1011085,2261163.991,0,0,915433.6117
s-singletint,south,existing, 07/04  09:00:00,27.7,75599.99231,26.14883951,23.99995075,25.07439513,0,501.22125,23.99995075,0.010535031,55.04947446,0,0,0,1086.838836,3912619.808,786.6535236,2831952.685,0,0,915433.6117
s-singletint,south,existing, 07/04  10:00:00,29.7375,75599.99231,26.59934622,23.99993872,25.29964247,0,575.8641698,23.99993872,0.01011793,52.92519558,0,0,0,1150.641739,4142310.262,878.4654431,3162475.595,0,0,915433.6117
s-singletint,south,existing, 07/04  11:00:00,30.9125,55349.99437,27.06024927,23.99992069,25.53008498,0,661.7652372,23.99992069,0.009766948,51.11772953,0,0,0,1222.710921,4401759.316,974.2319201,3507234.912,0,0,915433.6117
s-singletint,south,existing, 07/04  12:00:00,32.1625,44549.99547,27.45838511,23.99988062,25.72913286,0,771.334064,23.99988062,0.009477957,49.59674515,0,0,0,1321.683443,4758060.396,1094.281679,3939414.043,0,0,915433.6117
s-singletint,south,existing, 07/04  13:00:00,33.1125,44549.99547,27.6905012,23.99985073,25.84517596,0,836.730122,23.99985073,0.009272645,48.48902862,0,0,0,1369.431288,4929952.636,1167.636618,4203491.826,0,0,915433.6117
s-singletint,south,existing, 07/04  14:00:00,33.675,44549.99547,28.02244511,23.99982372,26.01113442,0,929.3955394,23.99982372,0.009126616,47.71830275,0,0,0,1455.494239,5239779.262,1265.045399,4554163.435,0,0,915433.6117
s-singletint,south,existing, 07/04  15:00:00,33.9,44549.99547,28.13230149,23.99981175,26.06605662,0,962.721738,23.99981175,0.009022814,47.15347794,0,0,0,1475.952274,5313428.186,1300.187339,4680674.421,0,0,915433.6117
s-singletint,south,existing, 07/04  16:00:00,31.4625,44549.99547,27.74146835,23.99983713,25.87065274,0,846.8422844,23.99983713,0.008924385,46.65805138,0,0,0,1331.01727,4791662.17,1163.766195,4189558.303,0,0,915433.6117
s-singletint,south,existing, 07/04  17:00:00,28.625,44549.99547,27.36520803,23.99985064,25.68252934,0,735.725873,23.99985064,0.008852547,46.30538155,0,0,0,1192.621625,4293437.851,1028.853429,3703872.345,0,0,915433.6117
s-singletint,south,existing, 07/04  18:00:00,27.8,44549.99547,27.012542,23.99981239,25.5061772,0,665.2447294,23.99981239,0.008886695,46.4815865,0,0,0,1111.084378,3999903.76,951.5006924,3425402.493,0,0,915433.6117
s-singletint,south,existing, 07/04  19:00:00,27.8,114749.9883,26.65726002,23.99979775,25.32852889,0,584.8922767,23.99979775,0.008966809,46.8947075,0,0,0,1023.68706,3685273.415,871.117078,3136021.481,0,0,915433.6117
s-singletint,south,existing, 07/04  20:00:00,27.1125,134999.9863,26.24870667,23.99973739,25.12422203,0,505.5457468,23.99973739,0.009122875,47.72961034,0,0,0,939.6208981,3382635.233,786.0625661,2829825.238,0,0,915433.6117
s-singletint,south,existing, 07/04  21:00:00,26.7,134999.9863,26.00233472,23.99967707,25.00100589,0,463.2744309,23.99967707,0.009388823,49.15031248,0,0,0,911.7930059,3282454.821,740.3593764,2665293.755,0,0,915433.6117
s-singletint,south,existing, 07/04  22:00:00,26.325,134999.9863,25.86729398,23.99973898,24.93351648,0,425.9797656,23.99973898,0.009556306,50.03257224,0,0,0,879.0971654,3164749.795,699.8460023,2519445.608,0,0,915433.6117
s-singletint,south,existing, 07/04  23:00:00,25.7875,114749.9883,25.66055939,23.9997868,24.83017309,0,345.1792271,23.9997868,0.009672378,50.662939,0,0,0,782.4162607,2816698.538,614.5432304,2212355.63,0,0,915433.6117
s-singletint,south,existing, 07/04  24:00:00,25.6,55349.99437,25.48097278,23.99978237,24.74037758,0,289.6742312,23.99978237,0.009887241,51.79034563,0,0,0,725.0008262,2610002.974,557.4899445,2006963.8,0,0,915433.6117
s-singletint,south,existing, 07/05  01:00:00,25.6,29699.99698,25.35477261,23.99976482,24.67726871,0,274.2130161,23.99976482,0.010144831,53.11801619,0,0,0,721.9383289,2598977.984,542.0441228,1951358.842,0,0,915433.6117
s-singletint,south,existing, 07/05  02:00:00,25.225,22949.99767,25.21377369,23.99976157,24.60676763,0,246.5794818,23.99976157,0.010396586,54.41455487,0,0,0,698.9773415,2516318.429,511.2318732,1840434.744,0,0,915433.6117
s-singletint,south,existing, 07/05  03:00:00,25,14849.99849,25.11703077,23.99978835,24.55840956,0,227.380586,23.99978835,0.010597759,55.44975176,0,0,0,684.0917281,2462730.221,490.1211374,1764436.095,0,0,915433.6117
s-singletint,south,existing, 07/05  04:00:00,25,14849.99849,25.0511454,23.99981236,24.52547888,0,215.113695,23.99981236,0.010753146,56.2488822,0,0,0,677.0218081,2437278.509,477.8506485,1720262.335,0,0,915433.6117
s-singletint,south,existing, 07/05  05:00:00,25,14849.99849,24.97216181,23.99982025,24.48599103,0,201.0410985,23.99982025,0.010896109,56.98380232,0,0,0,666.193393,2398296.215,463.7877458,1669635.885,0,0,915433.6117
s-singletint,south,existing, 07/05  06:00:00,25,29699.99698,24.94359465,23.99982765,24.47171115,0,195.5142389,23.99982765,0.011043487,57.74108646,0,0,0,667.9155328,2404495.918,458.260726,1649738.614,0,0,915433.6117
s-singletint,south,existing, 07/05  07:00:00,25.6875,59399.99396,25.22459074,23.99988226,24.6122365,0,280.1680678,23.99988226,0.011028415,57.69989304,0,0,0,800.196513,2880707.447,548.6993733,1975317.744,0,0,915433.6117
s-singletint,south,existing, 07/05  08:00:00,26.7875,75599.99231,25.67213204,23.99994535,24.8360387,0,387.7667365,23.99994535,0.010788092,56.48517627,0,0,0,947.7548624,3411917.505,665.5686558,2396047.161,0,0,915433.6117
s-singletint,south,existing, 07/05  09:00:00,27.575,59399.99396,26.07568708,23.99995266,25.03781987,0,432.5531987,23.99995266,0.010496683,54.98470216,0,0,0,987.8877037,3556395.733,717.0120847,2581243.505,0,0,915433.6117
s-singletint,south,existing, 07/05  10:00:00,29.55,59399.99396,26.4820288,23.99995724,25.24099302,0,522.0840127,23.99995724,0.01018533,53.37998449,0,0,0,1088.298403,3917874.25,823.189881,2963483.572,0,0,915433.6117
s-singletint,south,existing, 07/05  11:00:00,31.2875,37799.99615,26.83789261,23.99995258,25.41892259,0,596.7284718,23.99995258,0.009882712,51.81884238,0,0,0,1157.131521,4165673.476,912.4558483,3284841.054,0,0,915433.6117
s-singletint,south,existing, 07/05  12:00:00,32.3875,37799.99615,27.31019562,23.99992338,25.6550595,0,722.461816,23.99992338,0.009604846,50.38413237,0,0,0,1283.017353,4618862.47,1047.389707,3770602.945,0,0,915433.6117
s-singletint,south,existing, 07/05  13:00:00,33.1125,37799.99615,27.75561421,23.99989372,25.87775397,0,847.7644106,23.99989372,0.0093354,48.96083705,0,0,0,1397.454015,5030834.454,1178.663447,4243188.41,0,0,915433.6117
s-singletint,south,existing, 07/05  14:00:00,33.9875,37799.99615,27.95358348,23.99986864,25.97672606,0,905.8558561,23.99986864,0.009126909,47.86501764,0,0,0,1432.521425,5157077.131,1244.102906,4478770.462,0,0,915433.6117
s-singletint,south,existing, 07/05  15:00:00,31.275,37799.99615,27.76228734,23.99984654,25.88106694,0,845.7206827,23.99984654,0.009063625,47.53797728,0,0,0,1356.110298,4881997.072,1161.370551,4180933.985,0,0,915433.6117
s-singletint,south,existing, 07/05  16:00:00,32.2125,37799.99615,27.65923606,23.99982612,25.82953109,0,817.880505,23.99982612,0.009075812,47.57093177,0,0,0,1321.967375,4759082.549,1141.330298,4108789.072,0,0,915433.6117
s-singletint,south,existing, 07/05  17:00:00,33.2125,37799.99615,27.6653802,23.99978258,25.83258139,0,833.1347424,23.99978258,0.009070934,47.52778714,0,0,0,1336.084432,4809903.955,1164.952266,4193828.157,0,0,915433.6117
s-singletint,south,existing, 07/05  18:00:00,31.05,37799.99615,27.22967987,23.99979108,25.61473548,0,737.8938643,23.99979108,0.009034939,47.34185328,0,0,0,1219.414505,4389892.217,1051.294508,3784660.23,0,0,915433.6117
s-singletint,south,existing, 07/05  19:00:00,30,90449.9908,26.81709498,23.99979421,25.4084446,0,627.2126875,23.99979421,0.008999869,47.16070473,0,0,0,1084.270724,3903374.606,931.9826948,3355137.701,0,0,915433.6117
s-singletint,south,existing, 07/05  20:00:00,29.3125,120149.9878,26.43602516,23.99972495,25.21787506,0,540.9921321,23.99972495,0.009238691,48.42477408,0,0,0,1004.396427,3615827.137,840.195719,3024704.588,0,0,915433.6117
s-singletint,south,existing, 07/05  21:00:00,28.525,134999.9863,26.17005639,23.99971859,25.08488749,0,492.6812412,23.99971859,0.009482521,49.70241793,0,0,0,967.1843748,3481863.749,785.2007615,2826722.741,0,0,915433.6117
