Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 07/05  22:00:00,27.9875,120149.9878,26.01687296,23.99973058,25.00830177,0,466.3402756,23.99973058,0.009646696,50.54976716,0,0,0,947.1728291,3409822.185,754.3081869,2715509.473,0,0,915433.6117
s-singletint,south,existing, 07/05  23:00:00,27.425,90449.9908,25.84291534,23.99972465,24.92132,0,396.0498216,23.99972465,0.009831261,51.53452624,0,0,0,870.5450882,3133962.318,679.2807396,2445410.663,0,0,915433.6117
s-singletint,south,existing, 07/05  24:00:00,26.8875,44549.99547,25.65731046,23.99973194,24.8285212,0,338.4680658,23.99973194,0.010035819,52.57627216,0,0,0,808.6368207,2911092.555,617.1785058,2221842.621,0,0,915433.6117
s-singletint,south,existing, 07/06  01:00:00,26.0125,29699.99698,25.46974796,23.99974874,24.73474835,0,298.0950488,23.99974874,0.010252248,53.67139922,0,0,0,765.2293943,2754825.82,569.4093558,2049873.681,0,0,915433.6117
s-singletint,south,existing, 07/06  02:00:00,25.6,22949.99767,25.32644207,23.99976353,24.6631028,0,268.2962097,23.99976353,0.010460255,54.74227568,0,0,0,736.8426605,2652633.578,536.1306686,1930070.407,0,0,915433.6117
s-singletint,south,existing, 07/06  03:00:00,25.225,14849.99849,25.2080014,23.99977851,24.60388995,0,244.9487037,23.99977851,0.010662029,55.78039228,0,0,0,715.5458541,2575965.075,509.6061758,1834582.233,0,0,915433.6117
s-singletint,south,existing, 07/06  04:00:00,25,14849.99849,25.09563626,23.99980101,24.54771864,0,223.6146745,23.99980101,0.010830283,56.64551091,0,0,0,694.788694,2501239.298,486.3618047,1750902.497,0,0,915433.6117
s-singletint,south,existing, 07/06  05:00:00,25,14849.99849,25.01503796,23.99982033,24.50742914,0,208.619766,23.99982033,0.010971001,57.36868659,0,0,0,682.461901,2456862.843,471.3651446,1696914.52,0,0,915433.6117
s-singletint,south,existing, 07/06  06:00:00,24.625,29699.99698,24.9409042,23.99984704,24.47037562,0,195.6887998,23.99984704,0.011070874,57.88171379,0,0,0,666.6503973,2399941.43,455.2460441,1638885.759,0,0,915433.6117
s-singletint,south,existing, 07/06  07:00:00,25.15,59399.99396,25.16327795,23.99990434,24.58159115,0,267.5602625,23.99990434,0.011013136,57.621253,0,0,0,775.6726408,2792421.507,531.5245711,1913488.456,0,0,915433.6117
s-singletint,south,existing, 07/06  08:00:00,26.6,75599.99231,25.66492622,23.99996321,24.83244471,0,385.2939635,23.99996321,0.010739418,56.23457293,0,0,0,937.8722507,3376340.102,661.4754175,2381311.503,0,0,915433.6117
s-singletint,south,existing, 07/06  09:00:00,27.8875,59399.99396,26.05273913,23.99995918,25.02634916,0,427.092512,23.99995918,0.010438974,54.68737785,0,0,0,975.6774532,3512438.831,714.1799204,2571047.713,0,0,915433.6117
s-singletint,south,existing, 07/06  10:00:00,29.3625,59399.99396,26.63032939,23.99995574,25.31514256,0,558.4009564,23.99995574,0.010108995,52.98630978,0,0,0,1128.195463,4061503.666,857.8924854,3088412.948,0,0,915433.6117
s-singletint,south,existing, 07/06  11:00:00,30.6875,37799.99615,26.88115583,23.99994537,25.4405506,0,607.0294117,23.99994537,0.009806752,51.42676431,0,0,0,1159.871481,4175537.333,917.6900458,3303684.165,0,0,915433.6117
s-singletint,south,existing, 07/06  12:00:00,31.7875,37799.99615,27.34404778,23.99991572,25.67198175,0,730.678868,23.99991572,0.009546661,50.05200528,0,0,0,1284.340532,4623625.916,1050.556111,3782001.999,0,0,915433.6117
s-singletint,south,existing, 07/06  13:00:00,32.575,37799.99615,27.64464792,23.99986849,25.82225821,0,815.6252319,23.99986849,0.009369712,49.08844979,0,0,0,1363.582311,4908896.32,1142.276292,4112194.652,0,0,915433.6117
s-singletint,south,existing, 07/06  14:00:00,33.4875,37799.99615,27.93881215,23.99985043,25.96933129,0,899.626685,23.99985043,0.009252651,48.46573407,0,0,0,1444.911796,5201682.464,1233.818319,4441745.949,0,0,915433.6117
s-singletint,south,existing, 07/06  15:00:00,33.2125,37799.99615,27.82875856,23.99985736,25.91430796,0,867.60266,23.99985736,0.009115563,47.75802989,0,0,0,1386.121628,4990037.859,1199.420227,4317912.818,0,0,915433.6117
s-singletint,south,existing, 07/06  16:00:00,31.7375,37799.99615,27.58264775,23.99985215,25.79124995,0,798.2067707,23.99985215,0.00904746,47.40635603,0,0,0,1294.729158,4661024.969,1117.559852,4023215.468,0,0,915433.6117
s-singletint,south,existing, 07/06  17:00:00,30.7875,37799.99615,27.30913198,23.99979597,25.65446398,0,731.3443536,23.99979597,0.009052839,47.40421706,0,0,0,1214.305602,4371500.166,1042.815128,3754134.459,0,0,915433.6117
s-singletint,south,existing, 07/06  18:00:00,30.225,37799.99615,27.05380713,23.99975143,25.52677928,0,687.5284396,23.99975143,0.009167634,47.97851374,0,0,0,1175.577025,4232077.288,994.3563501,3579682.86,0,0,915433.6117
s-singletint,south,existing, 07/06  19:00:00,29.3125,90449.9908,26.7176121,23.99976311,25.35868761,0,601.5593405,23.99976311,0.009290222,48.61059908,0,0,0,1083.781123,3901612.044,900.6973062,3242510.302,0,0,915433.6117
s-singletint,south,existing, 07/06  20:00:00,28.2125,120149.9878,26.31294616,23.99976437,25.15635527,0,510.4324919,23.99976437,0.009420364,49.28140044,0,0,0,980.0568525,3528204.669,800.2518025,2880906.489,0,0,915433.6117
s-singletint,south,existing, 07/06  21:00:00,27.1125,134999.9863,26.02002414,23.99976775,25.00989595,0,457.3491966,23.99976775,0.009525827,49.85640514,0,0,0,919.6499974,3310739.991,737.8665294,2656319.506,0,0,915433.6117
s-singletint,south,existing, 07/06  22:00:00,26.0125,120149.9878,25.78782604,23.99977005,24.89379805,0,414.8407068,23.99977005,0.009630049,50.41267365,0,0,0,869.1721577,3129019.768,686.0793101,2469885.516,0,0,915433.6117
s-singletint,south,existing, 07/06  23:00:00,25.225,90449.9908,25.55896744,23.99976475,24.7793661,0,334.344257,23.99976475,0.009774565,51.18996908,0,0,0,771.8056147,2778500.213,598.9500116,2156220.042,0,0,915433.6117
s-singletint,south,existing, 07/06  24:00:00,25,44549.99547,25.3971166,23.99975729,24.69843695,0,283.2216732,23.99975729,0.009974683,52.20807373,0,0,0,717.3717921,2582538.452,545.9547022,1965436.928,0,0,915433.6117
s-singletint,south,existing, 07/07  01:00:00,25,29699.99698,25.27450154,23.99976155,24.63713154,0,258.2300656,23.99976155,0.010213765,53.41902598,0,0,0,700.0264205,2520095.114,520.9670867,1875481.512,0,0,915433.6117
s-singletint,south,existing, 07/07  02:00:00,24.3125,22949.99767,25.09321123,23.99978416,24.5464977,0,225.7328761,23.99978416,0.010418602,54.47262656,0,0,0,663.6075816,2388987.294,482.6521437,1737547.717,0,0,915433.6117
s-singletint,south,existing, 07/07  03:00:00,23.9,14849.99849,24.94194091,23.99980764,24.47087428,0,198.1932262,23.99980764,0.010602663,55.41877159,0,0,0,633.1656009,2279396.163,451.6224358,1625840.769,0,0,915433.6117
s-singletint,south,existing, 07/07  04:00:00,23.525,14849.99849,24.84779468,23.99983862,24.42381665,0,181.0069834,23.99983862,0.010742582,56.13759949,0,0,0,613.7668337,2209560.601,431.2619989,1552543.196,0,0,915433.6117
s-singletint,south,existing, 07/07  05:00:00,23.675,14849.99849,24.79582935,23.99986868,24.39784901,0,171.3870497,23.99986868,0.010822574,56.58420128,0,0,0,606.23315,2182439.34,422.9086094,1522470.994,0,0,915433.6117
s-singletint,south,existing, 07/07  06:00:00,23.9,29699.99698,24.79731211,23.99988317,24.39859764,0,170.4815062,23.99988317,0.010872514,56.86233046,0,0,0,610.0943577,2196339.688,423.9024463,1526048.807,0,0,915433.6117
s-singletint,south,existing, 07/07  07:00:00,24.2125,59399.99396,25.03216875,23.99992088,24.51604482,0,242.6411159,23.99992088,0.01080833,56.53224524,0,0,0,715.1427419,2574513.871,498.6728952,1795222.423,0,0,915433.6117
s-singletint,south,existing, 07/07  08:00:00,25.4625,75599.99231,25.48736039,23.99997475,24.74366757,0,346.4344192,23.99997475,0.010565603,55.31849136,0,0,0,857.4145921,3086692.531,612.9809351,2206731.366,0,0,915433.6117
s-singletint,south,existing, 07/07  09:00:00,26.7875,59399.99396,25.96926547,23.9999904,24.98462794,0,406.2902323,23.9999904,0.010243244,53.67847588,0,0,0,920.8373668,3315014.521,683.9792006,2462325.122,0,0,915433.6117
s-singletint,south,existing, 07/07  10:00:00,28.2625,59399.99396,26.42246624,23.99999493,25.21123058,0,505.2785476,23.99999493,0.009865635,51.73052666,0,0,0,1024.824761,3689369.14,795.3379741,2863216.707,0,0,915433.6117
s-singletint,south,existing, 07/07  11:00:00,28.9,37799.99615,26.76363845,23.99998278,25.38181061,0,572.8269106,23.99998278,0.009529355,49.99391325,0,0,0,1078.05648,3881003.329,868.230082,3125628.295,0,0,915433.6117
s-singletint,south,existing, 07/07  12:00:00,29.2125,37799.99615,27.19855929,23.99994818,25.59925373,0,686.6030133,23.99994818,0.009237679,48.48619733,0,0,0,1186.731482,4272233.335,984.608467,3544590.481,0,0,915433.6117
s-singletint,south,existing, 07/07  13:00:00,29.775,37799.99615,27.38133687,23.99991667,25.69062677,0,738.6692845,23.99991667,0.009018796,47.32402126,0,0,0,1222.207365,4399946.514,1041.396483,3749027.337,0,0,915433.6117
s-singletint,south,existing, 07/07  14:00:00,31.375,37799.99615,27.68267048,23.99988471,25.84127759,0,822.4862235,23.99988471,0.008882669,46.57267896,0,0,0,1301.614543,4685812.357,1138.708003,4099348.81,0,0,915433.6117
s-singletint,south,existing, 07/07  15:00:00,32.575,37799.99615,27.79370226,23.99986572,25.89678399,0,855.6129125,23.99986572,0.008836212,46.28562691,0,0,0,1330.732772,4790637.98,1181.92793,4254940.548,0,0,915433.6117
s-singletint,south,existing, 07/07  16:00:00,32.425,37799.99615,27.54401235,23.99985007,25.77193121,0,790.0286046,23.99985007,0.008838803,46.25208739,0,0,0,1254.083873,4514701.942,1115.098009,4014352.833,0,0,915433.6117
s-singletint,south,existing, 07/07  17:00:00,32.2,37799.99615,27.32448021,23.99981016,25.66214518,0,737.397723,23.99981016,0.008885804,46.47700177,0,0,0,1197.764333,4311951.601,1060.527917,3817900.5,0,0,915433.6117
s-singletint,south,existing, 07/07  18:00:00,31.5125,37799.99615,27.06421071,23.99978748,25.5319991,0,692.6902705,23.99978748,0.008923182,46.66980586,0,0,0,1150.754974,4142717.908,1010.060618,3636218.226,0,0,915433.6117
s-singletint,south,existing, 07/07  19:00:00,31.1,90449.9908,26.76742386,23.99980043,25.38361214,0,616.149003,23.99980043,0.008972569,46.92439849,0,0,0,1067.16008,3841776.289,930.0408762,3348147.154,0,0,915433.6117
s-singletint,south,existing, 07/07  20:00:00,30.0375,120149.9878,26.40972,23.99978719,25.20475359,0,535.8090032,23.99978719,0.009046761,47.30687448,0,0,0,977.2641459,3518150.925,840.8008733,3026883.144,0,0,915433.6117
s-singletint,south,existing, 07/07  21:00:00,28.7125,134999.9863,26.12874035,23.99977577,25.06425806,0,483.6582482,23.99977577,0.009143079,47.86400477,0,0,0,921.8176518,3318543.546,777.5274184,2799098.706,0,0,915433.6117
s-singletint,south,existing, 07/07  22:00:00,27.9875,120149.9878,25.94868131,23.99975537,24.97421834,0,451.2502731,23.99975537,0.009266502,48.53749717,0,0,0,891.4944016,3209379.846,739.100912,2660763.283,0,0,915433.6117
s-singletint,south,existing, 07/07  23:00:00,27.1125,90449.9908,25.74703353,23.99972676,24.87338015,0,374.8658266,23.99972676,0.009490112,49.72278545,0,0,0,811.7970617,2922469.422,655.4039745,2359454.308,0,0,915433.6117
s-singletint,south,existing, 07/07  24:00:00,26.325,44549.99547,25.56168575,23.99973919,24.78071247,0,317.6921277,23.99973919,0.009725118,50.95434018,0,0,0,753.1069335,2711184.96,591.590963,2129727.467,0,0,915433.6117
s-singletint,south,existing, 07/08  01:00:00,25.7875,35099.99643,25.41353167,23.99977514,24.7066534,0,286.3065125,23.99977514,0.009908093,51.89789815,0,0,0,722.0187345,2599267.444,555.6508382,2000343.017,0,0,915433.6117
s-singletint,south,existing, 07/08  02:00:00,24.85,35099.99643,25.21332195,23.99980648,24.60656422,0,247.9300267,23.99980648,0.010038046,52.5343735,0,0,0,672.9916492,2422769.937,509.3633863,1833708.191,0,0,915433.6117
s-singletint,south,existing, 07/08  03:00:00,24.0875,14849.99849,25.04592876,23.99982316,24.52287596,0,216.2622474,23.99982316,0.010163101,53.15813103,0,0,0,632.3506727,2276462.422,471.2700604,1696572.218,0,0,915433.6117
s-singletint,south,existing, 07/08  04:00:00,23.9,14849.99849,24.95020633,23.99983008,24.47501821,0,198.3839483,23.99983008,0.010291946,53.8210631,0,0,0,614.2426123,2211273.404,451.8136329,1626529.078,0,0,915433.6117
s-singletint,south,existing, 07/08  05:00:00,23.525,14849.99849,24.80957096,23.99983811,24.40470454,0,174.7186538,23.99983811,0.010429926,54.53069134,0,0,0,586.2836484,2110621.134,424.985531,1529947.911,0,0,915433.6117
s-singletint,south,existing, 07/08  06:00:00,23.3,14849.99849,24.71954747,23.9998545,24.35970098,0,158.1723758,23.9998545,0.010560452,55.23667808,0,0,0,568.7368643,2047452.712,406.54016,1463544.576,0,0,915433.6117
s-singletint,south,existing, 07/08  07:00:00,23.9875,55349.99437,24.94830586,23.99989368,24.47409977,0,195.0253762,23.99989368,0.010601499,55.46866412,0,0,0,630.4130723,2269487.06,449.1786731,1617043.223,0,0,915433.6117
s-singletint,south,existing, 07/08  08:00:00,24.775,55349.99437,25.414853,23.99996337,24.70740818,0,305.2112766,23.99996337,0.010442406,54.6841943,0,0,0,783.2316641,2819633.991,565.9577171,2037447.782,0,0,915433.6117
s-singletint,south,existing, 07/08  09:00:00,26.375,75599.99231,25.98326402,23.99998121,24.99162262,0,460.5773588,23.99998121,0.010093498,52.90628051,0,0,0,977.7130477,3519766.972,734.7296634,2645026.788,0,0,915433.6117
s-singletint,south,existing, 07/08  10:00:00,28.575,75599.99231,26.47398545,23.99994757,25.23696651,0,543.7397422,23.99994757,0.009733521,51.04863568,0,0,0,1061.56417,3821631.011,836.4475497,3011211.179,0,0,915433.6117
s-singletint,south,existing, 07/08  11:00:00,29.4,55349.99437,26.77630936,23.99992489,25.38811712,0,586.7794377,23.99992489,0.009488873,49.7849264,0,0,0,1092.129208,3931665.148,886.4471293,3191209.665,0,0,915433.6117
s-singletint,south,existing, 07/08  12:00:00,29.775,44549.99547,27.09752254,23.99989959,25.54871107,0,669.4747696,23.99989959,0.009288946,48.72075678,0,0,0,1171.509628,4217434.659,972.2820122,3500215.244,0,0,915433.6117
s-singletint,south,existing, 07/08  13:00:00,30.375,44549.99547,27.40447628,23.99986809,25.70217219,0,753.228409,23.99986809,0.00913177,47.89014372,0,0,0,1253.82301,4513762.835,1061.092,3819931.201,0,0,915433.6117
s-singletint,south,existing, 07/08  14:00:00,31.2875,44549.99547,27.67486211,23.99983864,25.83735037,0,828.594802,23.99983864,0.009024794,47.30732613,0,0,0,1328.428739,4782343.461,1144.165449,4118995.616,0,0,915433.6117
s-singletint,south,existing, 07/08  15:00:00,31.325,44549.99547,27.73448904,23.99982649,25.86715776,0,844.0805012,23.99982649,0.008965147,46.95153328,0,0,0,1336.913771,4812889.577,1159.966752,4175880.309,0,0,915433.6117
s-singletint,south,existing, 07/08  16:00:00,30.4125,44549.99547,27.66176345,23.99983258,25.83079801,0,821.3898457,23.99983258,0.008906399,46.63042923,0,0,0,1302.084442,4687503.991,1129.559337,4066413.615,0,0,915433.6117
s-singletint,south,existing, 07/08  17:00:00,30,44549.99547,27.36493994,23.99985202,25.68239598,0,738.8733269,23.99985202,0.008848014,46.32898145,0,0,0,1197.518819,4311067.749,1043.50611,3756621.996,0,0,915433.6117
s-singletint,south,existing, 07/08  18:00:00,29.3125,44549.99547,27.0585235,23.99982866,25.52917608,0,679.7075845,23.99982866,0.008834062,46.25701828,0,0,0,1124.760219,4049136.787,978.5923589,3522932.492,0,0,915433.6117
s-singletint,south,existing, 07/08  19:00:00,28.525,114749.9883,26.64750681,23.99979785,25.32365233,0,584.2105929,23.99979785,0.008906539,46.66084859,0,0,0,1019.777611,3671199.399,876.5393774,3155541.759,0,0,915433.6117
s-singletint,south,existing, 07/08  20:00:00,27.9875,134999.9863,26.2530575,23.99973409,25.12639579,0,506.7774602,23.99973409,0.009095861,47.65661056,0,0,0,942.6756813,3393632.453,794.6570537,2860765.393,0,0,915433.6117
s-singletint,south,existing, 07/08  21:00:00,27.1125,134999.9863,25.99200369,23.99969365,24.99584867,0,461.7664881,23.99969365,0.009323357,48.83108184,0,0,0,905.6016783,3260166.042,742.277656,2672199.562,0,0,915433.6117
s-singletint,south,existing, 07/08  22:00:00,26.325,134999.9863,25.78648719,23.99978357,24.89313538,0,409.0185225,23.99978357,0.009400315,49.22790153,0,0,0,843.6680398,3037204.943,682.7878432,2458036.235,0,0,915433.6117
s-singletint,south,existing, 07/08  23:00:00,25.7875,114749.9883,25.56930148,23.99986337,24.78458242,0,326.33904,23.99986337,0.009352531,48.98114037,0,0,0,733.509005,2640632.418,595.5815055,2144093.42,0,0,915433.6117
s-singletint,south,existing, 07/08  24:00:00,24.5375,55349.99437,25.30107905,23.99986512,24.65047209,0,257.1295815,23.99986512,0.009385641,49.15195916,0,0,0,641.4123393,2309084.421,515.9113536,1857280.873,0,0,915433.6117
s-singletint,south,existing, 07/09  01:00:00,23.9,35099.99643,25.10038428,23.99984537,24.55011482,0,228.6897895,23.99984537,0.00950406,49.76282651,0,0,0,607.6020135,2187367.249,482.1247508,1735649.103,0,0,915433.6117
s-singletint,south,existing, 07/09  02:00:00,23.9,35099.99643,25.0109652,23.99983747,24.50540134,0,210.8158961,23.99983747,0.009626948,50.39648329,0,0,0,591.7250871,2130210.313,464.2471652,1671289.795,0,0,915433.6117
s-singletint,south,existing, 07/09  03:00:00,24.2125,14849.99849,24.97696953,23.99984082,24.48840517,0,201.9087656,23.99984082,0.009738225,50.97002184,0,0,0,588.7698281,2119571.381,457.9673646,1648682.512,0,0,915433.6117
s-singletint,south,existing, 07/09  04:00:00,23.7125,14849.99849,24.86561831,23.9998459,24.4327321,0,183.9010004,23.9998459,0.009854074,51.56690817,0,0,0,567.8467228,2044248.202,435.7571746,1568725.828,0,0,915433.6117
s-singletint,south,existing, 07/09  05:00:00,23.3,14849.99849,24.72281688,23.99984951,24.36133319,0,159.5763593,23.99984951,0.009982191,52.19361105,0,0,0,538.8954122,1940023.484,407.9664365,1468679.172,0,0,915433.6117
s-singletint,south,existing, 07/09  06:00:00,23.3,14849.99849,24.67518054,23.9998537,24.33751712,0,150.7052806,23.9998537,0.01012562,52.94505533,0,0,0,534.473069,1924103.049,399.0913214,1436728.757,0,0,915433.6117
s-singletint,south,existing, 07/09  07:00:00,23.675,55349.99437,24.88948935,23.9998827,24.44468602,0,185.023082,23.9998827,0.010192646,53.30999308,0,0,0,588.8502429,2119860.874,436.5536989,1571593.316,0,0,915433.6117
s-singletint,south,existing, 07/09  08:00:00,24.9625,55349.99437,25.35744865,23.99991966,24.67868416,0,293.8277084,23.99991966,0.010146099,53.07032917,0,0,0,744.9805748,2681930.069,556.1889787,2002280.323,0,0,915433.6117
s-singletint,south,existing, 07/09  09:00:00,26.6,75599.99231,26.03738313,23.99992172,25.01865243,0,473.3681321,23.99992172,0.009969726,52.16230402,0,0,0,982.3160308,3536337.711,749.4912493,2698168.497,0,0,915433.6117
s-singletint,south,existing, 07/09  10:00:00,27.8875,75599.99231,26.56219006,23.99991751,25.28105378,0,564.4373829,23.99991751,0.009702055,50.78333933,0,0,0,1080.898204,3891233.535,851.3787228,3064963.402,0,0,915433.6117
s-singletint,south,existing, 07/09  11:00:00,29.3625,55349.99437,27.00835786,23.99991345,25.50413566,0,645.9039373,23.99991345,0.009442972,49.44752745,0,0,0,1158.515561,4170656.02,945.2389892,3402860.361,0,0,915433.6117
s-singletint,south,existing, 07/09  12:00:00,30.6875,44549.99547,27.42060028,23.99988009,25.71024019,0,757.5528816,23.99988009,0.009223637,48.31588985,0,0,0,1270.012357,4572044.484,1068.016676,3844860.033,0,0,915433.6117
s-singletint,south,existing, 07/09  13:00:00,31.475,44549.99547,27.74784743,23.99985503,25.87385123,0,848.7997221,23.99985503,0.009041145,47.34378929,0,0,0,1352.735833,4869848.998,1165.812221,4196923.994,0,0,915433.6117
s-singletint,south,existing, 07/09  14:00:00,31.7,44549.99547,27.93457512,23.99984766,25.96721139,0,901.1356963,23.99984766,0.00886718,46.39856573,0,0,0,1386.5832,4991699.52,1219.933944,4391762.199,0,0,915433.6117
s-singletint,south,existing, 07/09  15:00:00,32.0125,44549.99547,28.00517409,23.99983811,26.0025061,0,920.4925924,23.99983811,0.008740258,45.69721362,0,0,0,1387.920646,4996514.327,1241.921003,4470915.61,0,0,915433.6117
s-singletint,south,existing, 07/09  16:00:00,33.575,44549.99547,27.95333858,23.99982365,25.97658112,0,907.6458734,23.99982365,0.008718789,45.56916278,0,0,0,1366.109953,4917995.831,1242.256906,4472124.86,0,0,915433.6117
s-singletint,south,existing, 07/09  17:00:00,34.0875,44549.99547,27.70601518,23.99982958,25.85292238,0,838.23939,23.99982958,0.008766527,45.78606293,0,0,0,1293.420844,4656315.037,1177.165154,4237794.555,0,0,915433.6117
s-singletint,south,existing, 07/09  18:00:00,33.2125,44549.99547,27.3990586,23.99981367,25.69943613,0,775.3451998,23.99981367,0.008812786,46.00680675,0,0,0,1228.184698,4421464.914,1106.863464,3984708.472,0,0,915433.6117
s-singletint,south,existing, 07/09  19:00:00,32.1125,114749.9883,27.03181139,23.99981195,25.51581167,0,686.1768741,23.99981195,0.008812341,46.00451576,0,0,0,1127.478989,4058924.36,1008.363397,3630108.228,0,0,915433.6117
s-singletint,south,existing, 07/09  20:00:00,31.0125,134999.9863,26.61951137,23.99976494,25.30963816,0,599.0641947,23.99976494,0.008849532,46.19607364,0,0,0,1028.732764,3703437.95,912.0483134,3283373.928,0,0,915433.6117
s-singletint,south,existing, 07/09  21:00:00,29.5375,134999.9863,26.31698622,23.99972231,25.15835427,0,539.5132538,23.99972231,0.00892968,46.63832528,0,0,0,965.9800893,3477528.322,840.1660505,3024597.782,0,0,915433.6117
s-singletint,south,existing, 07/09  22:00:00,28.9,134999.9863,26.13392911,23.99976621,25.06684766,0,488.4385356,23.99976621,0.008973084,46.87951069,0,0,0,910.2085298,3276750.707,783.7572926,2821526.253,0,0,915433.6117
s-singletint,south,existing, 07/09  23:00:00,28.2125,114749.9883,25.93019165,23.99979667,24.96499416,0,405.8835276,23.99979667,0.009048715,47.26887749,0,0,0,816.7371121,2940253.604,695.5148101,2503853.317,0,0,915433.6117
s-singletint,south,existing, 07/09  24:00:00,27.1125,55349.99437,25.6783178,23.99978607,24.83905193,0,332.6990377,23.99978607,0.009229037,48.19708152,0,0,0,737.6452635,2655522.949,613.1787839,2207443.622,0,0,915433.6117
s-singletint,south,existing, 07/10  01:00:00,26.325,29699.99698,25.52575106,23.99973463,24.76274285,0,309.0984883,23.99973463,0.009535339,49.80440707,0,0,0,726.1508996,2614143.238,583.0386267,2098939.056,0,0,915433.6117
s-singletint,south,existing, 07/10  02:00:00,26.1,22949.99767,25.41092965,23.9997011,24.70531538,0,285.6276536,23.9997011,0.009911624,51.72563645,0,0,0,721.323093,2596763.135,557.7028653,2007730.315,0,0,915433.6117
s-singletint,south,existing, 07/10  03:00:00,25.7875,14849.99849,25.27625095,23.9997354,24.63799317,0,258.5497233,23.9997354,0.01022309,53.30457118,0,0,0,704.6440223,2536718.48,527.9587655,1900651.556,0,0,915433.6117
s-singletint,south,existing, 07/10  04:00:00,25.6,14849.99849,25.17198764,23.9997792,24.58588342,0,238.1305353,23.9997792,0.010434834,54.3902934,0,0,0,689.8894658,2483602.077,505.9388006,1821379.682,0,0,915433.6117
s-singletint,south,existing, 07/10  05:00:00,25.6,14849.99849,25.09654346,23.99980602,24.54817474,0,223.9040117,23.99980602,0.010596431,55.21840346,0,0,0,680.9551222,2451438.44,491.7087753,1770151.591,0,0,915433.6117
s-singletint,south,existing, 07/10  06:00:00,25.6,29699.99698,25.05783593,23.99981634,24.52882614,0,216.635722,23.99981634,0.010738379,55.94551157,0,0,0,680.3531717,2449271.418,484.45168,1744026.048,0,0,915433.6117
s-singletint,south,existing, 07/10  07:00:00,25.9125,59399.99396,25.27332548,23.99985607,24.63659078,0,290.1381971,23.99985607,0.010771192,56.11343028,0,0,0,791.9469965,2851009.187,560.5697563,2018051.123,0,0,915433.6117
s-singletint,south,existing, 07/10  08:00:00,26.475,75599.99231,25.66562261,23.99992281,24.83277271,0,385.4339349,23.99992281,0.01059768,55.25936029,0,0,0,919.8443494,3311439.658,660.5843394,2378103.622,0,0,915433.6117
s-singletint,south,existing, 07/10  09:00:00,26.7,59399.99396,26.05275552,23.99993476,25.02634514,0,425.7651952,23.99993476,0.010373071,54.1280779,0,0,0,957.2569866,3446125.152,702.8275966,2530179.348,0,0,915433.6117
s-singletint,south,existing, 07/10  10:00:00,26.7,59399.99396,26.23584504,23.99993933,25.11789218,0,458.7365455,23.99993933,0.010163011,53.08314828,0,0,0,983.9975961,3542391.346,735.8005063,2648881.823,0,0,915433.6117
s-singletint,south,existing, 07/10  11:00:00,26.325,37799.99615,26.2639782,23.99992305,25.13195063,0,446.0242357,23.99992305,0.010052892,52.53726525,0,0,0,954.509592,3436234.531,719.9875078,2591955.028,0,0,915433.6117
s-singletint,south,existing, 07/10  12:00:00,25.7875,37799.99615,26.43074476,23.99989506,25.21531991,0,483.8825802,23.99989506,0.01004066,52.47444077,0,0,0,1002.445878,3608805.159,753.3162888,2711938.64,0,0,915433.6117
s-singletint,south,existing, 07/10  13:00:00,24.5375,37799.99615,26.54664698,23.9999131,25.27328004,0,510.0426288,23.9999131,0.009975525,52.10634752,0,0,0,1024.370957,3687735.445,768.8150528,2767734.19,0,0,915433.6117
s-singletint,south,existing, 07/10  14:00:00,24.9625,37799.99615,26.99497232,23.99992597,25.49744915,0,623.105658,23.99992597,0.009754965,50.92030528,0,0,0,1153.389913,4152203.685,885.4226975,3187521.711,0,0,915433.6117
s-singletint,south,existing, 07/10  15:00:00,27.975,37799.99615,27.32040533,23.99987823,25.66014178,0,715.7662355,23.99987823,0.009573554,49.9370459,0,0,0,1259.387713,4533795.766,1003.642427,3613112.736,0,0,915433.6117
s-singletint,south,existing, 07/10  16:00:00,29.775,37799.99615,27.29122108,23.99983386,25.64552747,0,717.1770694,23.99983386,0.009517612,49.63080753,0,0,0,1255.354007,4519274.426,1020.32038,3673153.369,0,0,915433.6117
s-singletint,south,existing, 07/10  17:00:00,30.375,37799.99615,27.15757584,23.99979687,25.57868636,0,690.9816912,23.99979687,0.009513215,49.5767967,0,0,0,1219.566978,4390441.12,999.1033038,3596771.894,0,0,915433.6117
s-singletint,south,existing, 07/10  18:00:00,30.6,37799.99615,26.9964237,23.99978355,25.49810362,0,674.9675374,23.99978355,0.009472912,49.35109881,0,0,0,1193.999005,4298396.418,984.8929777,3545614.72,0,0,915433.6117
s-singletint,south,existing, 07/10  19:00:00,30.225,90449.9908,26.60202814,23.99978957,25.30090885,0,575.2388018,23.99978957,0.009487568,49.4262897,0,0,0,1071.235783,3856448.82,882.0563545,3175402.876,0,0,915433.6117
s-singletint,south,existing, 07/10  20:00:00,29.3125,120149.9878,26.30599213,23.99976005,25.15287609,0,510.025594,23.99976005,0.00961298,50.10170065,0,0,0,999.8362192,3599410.389,809.2135333,2913168.72,0,0,915433.6117
s-singletint,south,existing, 07/10  21:00:00,28.9,134999.9863,26.13388022,23.99974403,25.06681213,0,485.2764577,23.99974403,0.009758461,50.899997,0,0,0,982.7863324,3538030.796,780.9817926,2811534.453,0,0,915433.6117
s-singletint,south,existing, 07/10  22:00:00,28.2125,120149.9878,25.99382092,23.99973726,24.99677909,0,462.5306515,23.99973726,0.009884836,51.56847938,0,0,0,962.8645106,3466312.238,752.443112,2708795.203,0,0,915433.6117
s-singletint,south,existing, 07/10  23:00:00,27.425,90449.9908,25.8003907,23.99974594,24.90006832,0,387.1826028,23.99974594,0.0100228,52.31003791,0,0,0,872.300016,3140280.057,670.3906535,2413406.353,0,0,915433.6117
s-singletint,south,existing, 07/10  24:00:00,26.5125,44549.99547,25.5922686,23.99977739,24.79602299,0,324.7884331,23.99977739,0.010116972,52.8136308,0,0,0,791.6800398,2850048.143,600.2662672,2160958.562,0,0,915433.6117
s-singletint,south,existing, 07/11  01:00:00,26.1,29699.99698,25.44162085,23.99978581,24.72070333,0,292.0029808,23.99978581,0.010240239,53.41268778,0,0,0,753.8373897,2713814.603,564.02133,2030476.788,0,0,915433.6117
s-singletint,south,existing, 07/11  02:00:00,25.7875,22949.99767,25.32486368,23.99977945,24.66232156,0,268.2336895,23.99977945,0.01040841,54.25482202,0,0,0,731.288614,2632639.01,537.6378571,1935496.286,0,0,915433.6117
s-singletint,south,existing, 07/11  03:00:00,25.6,14849.99849,25.2261377,23.99978651,24.6129621,0,248.4214222,23.99978651,0.010591007,55.19067165,0,0,0,715.3853123,2575387.124,516.2430861,1858475.11,0,0,915433.6117
s-singletint,south,existing, 07/11  04:00:00,25.6,14849.99849,25.15644112,23.99980649,24.5781238,0,235.142985,23.99980649,0.010737862,55.94290122,0,0,0,706.9009458,2544843.405,502.9604181,1810657.505,0,0,915433.6117
s-singletint,south,existing, 07/11  05:00:00,25.6,14849.99849,25.09661652,23.99982405,24.54822028,0,224.0199728,23.99982405,0.010853935,56.53719602,0,0,0,699.0081856,2516429.468,491.8352784,1770607.002,0,0,915433.6117
s-singletint,south,existing, 07/11  06:00:00,25.6,29699.99698,25.05208733,23.99983834,24.52596284,0,215.8932819,23.99983834,0.010947087,57.01397947,0,0,0,693.6561918,2497162.291,483.7068167,1741344.54,0,0,915433.6117
s-singletint,south,existing, 07/11  07:00:00,25.6,59399.99396,25.21989296,23.99989022,24.60989159,0,279.4692422,23.99989022,0.010906289,56.804976,0,0,0,784.7520419,2825107.351,547.2355376,1970047.936,0,0,915433.6117
s-singletint,south,existing, 07/11  08:00:00,25.6,75599.99231,25.57824322,23.99995687,24.78910004,0,365.403715,23.99995687,0.010661287,55.58528399,0,0,0,891.25966,3208534.776,633.1272812,2279258.212,0,0,915433.6117
s-singletint,south,existing, 07/11  09:00:00,25.9125,59399.99396,25.96281963,23.99996246,24.98139105,0,402.9268868,23.99996246,0.010394385,54.23737071,0,0,0,922.4262299,3320734.428,673.300815,2423882.934,0,0,915433.6117
s-singletint,south,existing, 07/11  10:00:00,26.475,59399.99396,26.39601704,23.99996505,25.19799104,0,494.6239478,23.99996505,0.010107854,52.7994965,0,0,0,1025.928777,3693343.598,769.7249487,2771009.815,0,0,915433.6117
s-singletint,south,existing, 07/11  11:00:00,27.0125,37799.99615,26.80598868,23.99995402,25.40297135,0,579.9465546,23.99995402,0.009823957,51.39173847,0,0,0,1113.248783,4007695.618,859.5898167,3094523.34,0,0,915433.6117
s-singletint,south,existing, 07/11  12:00:00,27.8875,37799.99615,27.21818828,23.99991638,25.60905233,0,688.1356188,23.99991638,0.009577982,50.112113,0,0,0,1227.331576,4418393.675,975.1676081,3510603.389,0,0,915433.6117
s-singletint,south,existing, 07/11  13:00:00,28.9875,37799.99615,27.65146075,23.99987645,25.8256686,0,807.479162,23.99987645,0.00936478,48.96361068,0,0,0,1350.732145,4862635.724,1103.798459,3973674.451,0,0,915433.6117
s-singletint,south,existing, 07/11  14:00:00,30.15,37799.99615,27.92542606,23.99984611,25.96263609,0,886.4864232,23.99984611,0.009203418,48.08346109,0,0,0,1423.136283,5123290.619,1192.620123,4293432.444,0,0,915433.6117
s-singletint,south,existing, 07/11  15:00:00,30.9125,37799.99615,28.05658741,23.99983578,26.02821159,0,924.977944,23.99983578,0.009087225,47.46704047,0,0,0,1450.095361,5220343.301,1237.505247,4455018.888,0,0,915433.6117
s-singletint,south,existing, 07/11  16:00:00,29.0375,37799.99615,27.7419659,23.99979924,25.87088257,0,841.3462433,23.99979924,0.009078972,47.39448718,0,0,0,1348.062157,4853023.767,1138.230694,4097630.498,0,0,915433.6117
s-singletint,south,existing, 07/11  17:00:00,27.8,37799.99615,27.1453896,23.99972775,25.57255868,0,684.3584404,23.99972775,0.009300872,48.48651927,0,0,0,1181.569017,4253648.462,970.9437947,3495397.661,0,0,915433.6117
s-singletint,south,existing, 07/11  18:00:00,27.8,37799.99615,26.93300637,23.99970407,25.46635522,0,651.5552388,23.99970407,0.009561026,49.80341215,0,0,0,1171.580116,4217688.418,938.1385996,3377298.958,0,0,915433.6117
s-singletint,south,existing, 07/11  19:00:00,27.8,90449.9908,26.56371342,23.99973468,25.28172405,0,561.0443684,23.99973468,0.00975197,50.78260173,0,0,0,1076.617187,3875821.873,847.5852933,3051307.056,0,0,915433.6117
s-singletint,south,existing, 07/11  20:00:00,25.3625,120149.9878,26.05245924,23.99976772,25.02611348,0,449.4814189,23.99976772,0.009895888,51.55304656,0,0,0,932.2931436,3356255.317,715.2855654,2575028.036,0,0,915433.6117
s-singletint,south,existing, 07/11  21:00:00,24.5875,134999.9863,25.79356897,23.99976714,24.89666806,0,405.3059411,23.99976714,0.010011584,52.23254443,0,0,0,881.3948423,3173021.432,664.5564456,2392403.204,0,0,915433.6117
s-singletint,south,existing, 07/11  22:00:00,25,120149.9878,25.6990231,23.99976901,24.84939606,0,394.0442665,23.99976901,0.010147836,52.97219266,0,0,0,880.1989754,3168716.312,656.7599379,2364335.776,0,0,915433.6117
s-singletint,south,existing, 07/11  23:00:00,24.625,90449.9908,25.51364142,23.99977486,24.75670814,0,324.1097311,23.99977486,0.010246793,53.48035199,0,0,0,789.2724982,2841380.994,583.6626232,2101185.443,0,0,915433.6117
s-singletint,south,existing, 07/11  24:00:00,24.4,44549.99547,25.33992404,23.99977365,24.66984884,0,271.735128,23.99977365,0.010417936,54.35886902,0,0,0,727.627853,2619460.271,529.393465,1905816.474,0,0,915433.6117
s-singletint,south,existing, 07/12  01:00:00,24.4,29699.99698,25.21878363,23.99978236,24.60928299,0,247.1015369,23.99978236,0.010600338,55.2594621,0,0,0,705.3810506,2539371.782,504.7655761,1817156.074,0,0,915433.6117
s-singletint,south,existing, 07/12  02:00:00,24.775,22949.99767,25.15095766,23.99978234,24.57537,0,233.5000313,23.99978234,0.010802335,56.27312851,0,0,0,702.7950617,2530062.222,494.3522804,1779668.209,0,0,915433.6117
s-singletint,south,existing, 07/12  03:00:00,24.625,14849.99849,25.0641173,23.99981287,24.53196509,0,217.5013673,23.99981287,0.010963176,57.09640746,0,0,0,689.0994129,2480757.886,477.0628791,1717426.365,0,0,915433.6117
s-singletint,south,existing, 07/12  04:00:00,24.4,14849.99849,24.97300059,23.99984104,24.48642081,0,200.7702717,23.99984104,0.011054201,57.56208997,0,0,0,668.6054103,2406979.477,458.426907,1650336.865,0,0,915433.6117
s-singletint,south,existing, 07/12  05:00:00,24.775,14849.99849,24.92854156,23.99983332,24.46418744,0,192.7350309,23.99983332,0.0111792,58.20152324,0,0,0,668.310207,2405916.745,453.5829188,1632898.508,0,0,915433.6117
s-singletint,south,existing, 07/12  06:00:00,25.375,29699.99698,24.94156951,23.99983699,24.47070325,0,195.384283,23.99983699,0.011307218,58.89353032,0,0,0,686.8288637,2472583.909,461.3224808,1660760.931,0,0,915433.6117
s-singletint,south,existing, 07/12  07:00:00,25.6,59399.99396,25.15823854,23.99988698,24.57906276,0,267.9503661,23.99988698,0.011281683,58.78506098,0,0,0,799.0324797,2876516.927,535.7619501,1928743.02,0,0,915433.6117
s-singletint,south,existing, 07/12  08:00:00,26.2875,75599.99231,25.53202111,23.99994075,24.76598093,0,357.4942668,23.99994075,0.011075472,57.76566452,0,0,0,924.4972657,3328190.156,631.1227661,2272041.958,0,0,915433.6117
s-singletint,south,existing, 07/12  09:00:00,27.0125,59399.99396,25.91054353,23.9999396,24.95524156,0,393.9181023,23.9999396,0.010856743,56.66610092,0,0,0,962.8864926,3466391.373,673.7212035,2425396.332,0,0,915433.6117
s-singletint,south,existing, 07/12  10:00:00,27.8875,59399.99396,26.38863714,23.99994985,25.19429349,0,495.5859312,23.99994985,0.010590055,55.29737589,0,0,0,1088.200752,3917522.708,782.774457,2817988.045,0,0,915433.6117
s-singletint,south,existing, 07/12  11:00:00,28.675,37799.99615,26.94814368,23.99993736,25.47404052,0,619.0181823,23.99993736,0.01027489,53.678482,0,0,0,1227.565436,4419235.568,912.8749869,3286349.953,0,0,915433.6117
s-singletint,south,existing, 07/12  12:00:00,29.5875,37799.99615,27.51701959,23.99989243,25.75845601,0,773.6561829,23.99989243,0.009939498,51.95399633,0,0,0,1393.726185,5017414.265,1075.17633,3870634.788,0,0,915433.6117
s-singletint,south,existing, 07/12  13:00:00,31.375,37799.99615,27.65845211,23.99983863,25.82914537,0,817.410334,23.99983863,0.00970961,50.73892854,0,0,0,1416.44766,5099211.575,1134.212028,4083163.302,0,0,915433.6117
s-singletint,south,existing, 07/12  14:00:00,32.575,37799.99615,27.7543169,23.99981469,25.87706579,0,842.7597385,23.99981469,0.00964207,50.3402962,0,0,0,1435.902076,5169247.474,1169.76932,4211169.551,0,0,915433.6117
s-singletint,south,existing, 07/12  15:00:00,32.8,37799.99615,27.96014352,23.99980667,25.97997509,0,900.0731471,23.99980667,0.009566481,49.93259971,0,0,0,1495.107923,5382388.523,1228.951364,4424224.911,0,0,915433.6117
s-singletint,south,existing, 07/12  16:00:00,33.8,37799.99615,27.94437222,23.9997818,25.97207701,0,902.4232085,23.9997818,0.009525858,49.69227065,0,0,0,1487.134367,5353683.72,1239.723832,4463005.794,0,0,915433.6117
s-singletint,south,existing, 07/12  17:00:00,34.0875,37799.99615,27.72988881,23.99973353,25.86481117,0,853.0429386,23.99973353,0.009552274,49.80912021,0,0,0,1427.142494,5137712.978,1192.76412,4293950.832,0,0,915433.6117
s-singletint,south,existing, 07/12  18:00:00,33.2125,37799.99615,27.47439879,23.99972872,25.73706376,0,805.1240353,23.99972872,0.00955746,49.83576544,0,0,0,1369.169242,4929009.271,1137.233327,4094039.976,0,0,915433.6117
s-singletint,south,existing, 07/12  19:00:00,32.425,90449.9908,27.11987199,23.99976505,25.55981852,0,710.0983489,23.99976505,0.009501518,49.54834824,0,0,0,1243.848051,4477852.983,1035.43005,3727548.181,0,0,915433.6117
s-singletint,south,existing, 07/12  20:00:00,31.2,120149.9878,26.68362487,23.99972814,25.3416765,0,604.8327055,23.99972814,0.009583534,50.00149353,0,0,0,1121.748064,4038293.029,920.0486699,3312175.212,0,0,915433.6117
s-singletint,south,existing, 07/12  21:00:00,29.85,134999.9863,26.39033161,23.99970133,25.19501647,0,546.5950047,23.99970133,0.009781846,51.03961236,0,0,0,1068.042243,3844952.075,850.4468953,3061608.823,0,0,915433.6117
s-singletint,south,existing, 07/12  22:00:00,28.7125,120149.9878,26.16995491,23.99971284,25.08483387,0,502.7172979,23.99971284,0.009927695,51.85452867,0,0,0,1023.487046,3684553.366,796.9075596,2868867.215,0,0,915433.6117
s-singletint,south,existing, 07/12  23:00:00,27.9875,90449.9908,25.95145978,23.99972049,24.97559013,0,420.6163712,23.99972049,0.010075002,52.65159542,0,0,0,926.1167899,3334020.444,708.6457718,2551124.778,0,0,915433.6117
s-singletint,south,existing, 07/12  24:00:00,27.1125,44549.99547,25.71845434,23.99974362,24.85909898,0,351.9500016,23.99974362,0.010218907,53.39141115,0,0,0,841.5153845,3029455.384,632.5628832,2277226.38,0,0,915433.6117
s-singletint,south,existing, 07/13  01:00:00,26.325,29699.99698,25.53996433,23.99976833,24.76986633,0,312.3209925,23.99976833,0.010363989,54.13692759,0,0,0,794.2257211,2859212.596,586.2674917,2110562.97,0,0,915433.6117
s-singletint,south,existing, 07/13  02:00:00,25.7875,22949.99767,25.39920888,23.99978584,24.69949736,0,283.0361025,23.99978584,0.010497833,54.82440859,0,0,0,760.1535323,2736552.716,552.4354478,1988767.612,0,0,915433.6117
s-singletint,south,existing, 07/13  03:00:00,25.6,14849.99849,25.28878556,23.99980097,24.64429326,0,260.4918268,23.99980097,0.010625611,55.48046405,0,0,0,736.4868895,2651352.802,528.304618,1901896.625,0,0,915433.6117
s-singletint,south,existing, 07/13  04:00:00,25.6,14849.99849,25.20923998,23.99982569,24.60453283,0,245.1574126,23.99982569,0.010718455,55.95695164,0,0,0,721.2219122,2596398.884,512.9539641,1846634.271,0,0,915433.6117
s-singletint,south,existing, 07/13  05:00:00,25.6,14849.99849,25.13004675,23.99984642,24.56494659,0,230.2217207,23.99984642,0.010770153,56.22218366,0,0,0,703.3748757,2532149.553,498.0134583,1792848.45,0,0,915433.6117
s-singletint,south,existing, 07/13  06:00:00,25.225,29699.99698,25.05201961,23.99985449,24.52593705,0,215.5463766,23.99985449,0.010824027,56.53441336,0,0,0,683.2651575,2459754.567,480.1683402,1728606.025,0,0,915433.6117
s-singletint,south,existing, 07/13  07:00:00,25.375,59399.99396,25.25600392,23.99988293,24.62794343,0,285.6323324,23.99988293,0.01078978,56.3798862,0,0,0,785.2508981,2826903.233,551.5047415,1985417.069,0,0,915433.6117
s-singletint,south,existing, 07/13  08:00:00,25.9125,75599.99231,25.683817,23.99994103,24.84187901,0,387.9324959,23.99994103,0.010576759,55.32002922,0,0,0,920.5728934,3314062.416,658.295209,2369862.753,0,0,915433.6117
s-singletint,south,existing, 07/13  09:00:00,27.1625,59399.99396,26.11711891,23.99995316,25.05853603,0,440.5064182,23.99995316,0.010289384,53.86196529,0,0,0,974.349111,3507656.8,721.4330286,2597158.903,0,0,915433.6117
s-singletint,south,existing, 07/13  10:00:00,28.8,59399.99396,26.48878633,23.99995311,25.24436972,0,521.9085783,23.99995311,0.01000046,52.37345554,0,0,0,1063.329333,3827985.601,816.6298512,2939867.464,0,0,915433.6117
s-singletint,south,existing, 07/13  11:00:00,30.15,37799.99615,26.78758078,23.99995105,25.39376592,0,581.0333723,23.99995105,0.009731949,50.98892057,0,0,0,1114.597141,4012549.707,887.1188632,3193627.907,0,0,915433.6117
s-singletint,south,existing, 07/13  12:00:00,30.9125,37799.99615,27.08019663,23.99991856,25.54005759,0,658.881531,23.99991856,0.009525957,49.92605551,0,0,0,1190.39406,4285418.616,971.4283815,3497142.174,0,0,915433.6117
s-singletint,south,existing, 07/13  13:00:00,32.1625,37799.99615,27.41800329,23.99989242,25.70894786,0,752.1348906,23.99989242,0.009367113,49.07497894,0,0,0,1284.684824,4624865.366,1075.157846,3870568.246,0,0,915433.6117
s-singletint,south,existing, 07/13  14:00:00,33.4875,37799.99615,27.71553149,23.99988248,25.85770698,0,836.5710294,23.99988248,0.009192753,48.15646365,0,0,0,1359.910429,4895677.546,1170.602998,4214170.793,0,0,915433.6117
s-singletint,south,existing, 07/13  15:00:00,34.2125,37799.99615,27.77244047,23.99987865,25.88615956,0,853.293742,23.99987865,0.009048004,47.40908852,0,0,0,1356.780114,4884408.41,1193.332048,4295995.374,0,0,915433.6117
s-singletint,south,existing, 07/13  16:00:00,34.775,37799.99615,27.6905753,23.99986494,25.84522012,0,834.0823008,23.99986494,0.008961008,46.93006121,0,0,0,1318.883777,4747981.596,1178.735418,4243447.506,0,0,915433.6117
s-singletint,south,existing, 07/13  17:00:00,35.375,37799.99615,27.59939105,23.99981802,25.79960453,0,819.2556942,23.99981802,0.008922034,46.68157436,0,0,0,1291.976002,4651113.608,1168.821941,4207758.989,0,0,915433.6117
s-singletint,south,existing, 07/13  18:00:00,35.225,37799.99615,27.41664445,23.99978793,25.70821619,0,794.0849255,23.99978793,0.008908587,46.59454595,0,0,0,1261.598224,4541753.607,1142.389622,4112602.64,0,0,915433.6117
s-singletint,south,existing, 07/13  19:00:00,34.3125,90449.9908,27.12335842,23.99978667,25.56157254,0,715.14441,23.99978667,0.008938069,46.74656409,0,0,0,1177.823559,4240164.814,1055.939651,3801382.743,0,0,915433.6117
s-singletint,south,existing, 07/13  20:00:00,32.525,120149.9878,26.72405061,23.99975495,25.36190278,0,617.994803,23.99975495,0.009053965,47.3440884,0,0,0,1078.487616,3882555.419,943.945808,3398204.909,0,0,915433.6117
s-singletint,south,existing, 07/13  21:00:00,31.0125,134999.9863,26.44437883,23.99973519,25.22205701,0,561.9947115,23.99973519,0.009195336,48.10318021,0,0,0,1026.798047,3696472.971,875.2923904,3151052.605,0,0,915433.6117
s-singletint,south,existing, 07/13  22:00:00,29.5375,120149.9878,26.21648661,23.99972993,25.10810827,0,515.329595,23.99972993,0.009332452,48.8594036,0,0,0,981.2174175,3532382.703,816.2543567,2938515.684,0,0,915433.6117
s-singletint,south,existing, 07/13  23:00:00,27.8375,90449.9908,25.91986775,23.99971549,24.95979162,0,414.1769627,23.99971549,0.009525271,49.90425483,0,0,0,867.7420988,3123871.556,700.8447857,2523041.229,0,0,915433.6117
s-singletint,south,existing, 07/13  24:00:00,26.8875,44549.99547,25.68040999,23.99971725,24.84006362,0,343.3309697,23.99971725,0.009778467,51.2295863,0,0,0,793.9042625,2858055.345,622.0203867,2239273.392,0,0,915433.6117
s-singletint,south,existing, 07/14  01:00:00,26.0125,29699.99698,25.49590336,23.99972895,24.74781616,0,303.3003387,23.99972895,0.010043424,52.59560363,0,0,0,756.3798844,2722967.584,574.6170037,2068621.213,0,0,915433.6117
s-singletint,south,existing, 07/14  02:00:00,25.9125,22949.99767,25.39047145,23.99975058,24.69511101,0,280.9333092,23.99975058,0.010289228,53.86183465,0,0,0,743.8491188,2677856.828,551.4018736,1985046.745,0,0,915433.6117
s-singletint,south,existing, 07/14  03:00:00,25.7875,14849.99849,25.29753701,23.99976815,24.64865258,0,262.6123221,23.99976815,0.010491293,54.90199996,0,0,0,732.4659902,2636877.565,532.0340129,1915322.446,0,0,915433.6117
s-singletint,south,existing, 07/14  04:00:00,25.6,14849.99849,25.20090472,23.99978127,24.600343,0,243.6254889,23.99978127,0.010690214,55.92534954,0,0,0,718.605725,2586980.61,511.4622595,1841264.134,0,0,915433.6117
s-singletint,south,existing, 07/14  05:00:00,25.6,14849.99849,25.12219908,23.99980319,24.56100114,0,228.7754287,23.99980319,0.010849498,56.7442792,0,0,0,708.5379619,2550736.663,496.6081298,1787789.267,0,0,915433.6117
s-singletint,south,existing, 07/14  06:00:00,25.6,29699.99698,25.07359986,23.99982284,24.53671135,0,219.5363231,23.99982284,0.010975677,57.39270992,0,0,0,703.9602581,2534256.929,487.3655665,1754516.039,0,0,915433.6117
s-singletint,south,existing, 07/14  07:00:00,25.9125,59399.99396,25.3136072,23.999874,24.6567406,0,297.6760273,23.999874,0.010953894,57.31677724,0,0,0,821.9346152,2958964.615,568.11159,2045201.724,0,0,915433.6117
s-singletint,south,existing, 07/14  08:00:00,26.475,75599.99231,25.73254725,23.99994341,24.86624533,0,399.6444214,23.99994341,0.010704092,56.05279688,0,0,0,954.8598053,3437495.299,674.7771332,2429197.679,0,0,915433.6117
s-singletint,south,existing, 07/14  09:00:00,27.3875,59399.99396,26.09528452,23.99994949,25.047617,0,436.1964429,23.99994949,0.010410009,54.53817018,0,0,0,983.0954678,3539143.684,719.0622152,2588623.975,0,0,915433.6117
s-singletint,south,existing, 07/14  10:00:00,28.1125,59399.99396,26.43371616,23.99994781,25.21683199,0,506.5415102,23.99994781,0.010140431,53.14850053,0,0,0,1056.831269,3804592.568,795.5241904,2863887.085,0,0,915433.6117
s-singletint,south,existing, 07/14  11:00:00,29.3625,37799.99615,26.8636783,23.99994474,25.43181152,0,598.1955965,23.99994474,0.009870395,51.75529622,0,0,0,1152.798952,4150076.229,897.7106136,3231758.209,0,0,915433.6117
s-singletint,south,existing, 07/14  12:00:00,31.375,37799.99615,27.26229486,23.99990527,25.63110007,0,707.7522442,23.99990527,0.009634117,50.53541566,0,0,0,1268.340358,4566025.289,1024.284204,3687423.135,0,0,915433.6117
s-singletint,south,existing, 07/14  13:00:00,32.8875,37799.99615,27.59804437,23.99987847,25.79896142,0,803.3659084,23.99987847,0.009444131,49.52260215,0,0,0,1360.240971,4896867.497,1132.555073,4077198.264,0,0,915433.6117
s-singletint,south,existing, 07/14  14:00:00,33.9875,37799.99615,27.77597058,23.99986382,25.8879172,0,853.3072701,23.99986382,0.009280117,48.65670705,0,0,0,1394.310794,5019518.858,1191.728027,4290220.895,0,0,915433.6117
s-singletint,south,existing, 07/14  15:00:00,34.775,37799.99615,27.95522992,23.99985284,25.97754138,0,904.0184937,23.99985284,0.00917504,48.08342546,0,0,0,1435.266479,5166959.325,1248.99906,4496396.616,0,0,915433.6117
s-singletint,south,existing, 07/14  16:00:00,35.375,37799.99615,27.9373896,23.99982792,25.96860876,0,904.7436348,23.99982792,0.009117951,47.77045048,0,0,0,1424.035909,5126529.272,1254.774037,4517186.535,0,0,915433.6117
s-singletint,south,existing, 07/14  17:00:00,35.6,37799.99615,27.73295526,23.99976914,25.8663622,0,857.3102144,23.99976914,0.009159124,47.92236684,0,0,0,1371.06909,4935848.723,1209.275228,4353390.821,0,0,915433.6117
s-singletint,south,existing, 07/14  18:00:00,35.225,37799.99615,27.51577308,23.99975144,25.75776226,0,820.6617135,23.99975144,0.009194145,48.06644836,0,0,0,1333.061912,4799022.882,1169.341139,4209628.1,0,0,915433.6117
s-singletint,south,existing, 07/14  19:00:00,34.3125,90449.9908,27.19040072,23.99976582,25.59508327,0,732.5938118,23.99976582,0.009206667,48.13091673,0,0,0,1233.25359,4439712.924,1073.648614,3865135.011,0,0,915433.6117
s-singletint,south,existing, 07/14  20:00:00,32.8375,120149.9878,26.80464806,23.99974333,25.40219569,0,638.3174381,23.99974333,0.009301467,48.6501669,0,0,0,1132.692318,4077692.345,967.0511895,3481384.282,0,0,915433.6117
s-singletint,south,existing, 07/14  21:00:00,31.2,134999.9863,26.53232034,23.99973488,25.26602761,0,583.9411218,23.99973488,0.009391779,49.16535099,0,0,0,1076.352964,3874870.669,898.8741235,3235946.845,0,0,915433.6117
s-singletint,south,existing, 07/14  22:00:00,29.5375,120149.9878,26.27272542,23.99972723,25.13622632,0,528.6401532,23.99972723,0.009487148,49.70747151,0,0,0,1014.787077,3653233.476,829.6277752,2986659.991,0,0,915433.6117
s-singletint,south,existing, 07/14  23:00:00,28.2125,90449.9908,25.98525918,23.99972562,24.9924924,0,428.9681088,23.99972562,0.009640764,50.55118844,0,0,0,899.3686641,3237727.191,718.7806784,2587610.442,0,0,915433.6117
s-singletint,south,existing, 07/14  24:00:00,27.1125,44549.99547,25.72404023,23.99973554,24.86188789,0,353.1761863,23.99973554,0.009813148,51.46044867,0,0,0,811.449855,2921219.478,633.7453701,2281483.332,0,0,915433.6117
