Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 07/15  01:00:00,26.325,35099.99643,25.53246812,23.99973688,24.7661025,0,311.0919919,23.99973688,0.010049398,52.67964016,0,0,0,770.0302805,2772109.01,585.0470484,2106169.374,0,0,915433.6117
s-singletint,south,existing, 07/15  02:00:00,26.1,35099.99643,25.41834618,23.99974453,24.70904535,0,287.1467545,23.99974453,0.010293233,53.93701022,0,0,0,754.8002704,2717280.973,559.2188858,2013187.989,0,0,915433.6117
s-singletint,south,existing, 07/15  03:00:00,26.1,14849.99849,25.33193689,23.99976142,24.66584916,0,269.4453822,23.99976142,0.010515233,55.04602767,0,0,0,746.4370182,2687173.266,541.5194006,1949469.842,0,0,915433.6117
s-singletint,south,existing, 07/15  04:00:00,25.7875,14849.99849,25.2246672,23.99978417,24.61222569,0,248.5424748,23.99978417,0.010695445,55.95224497,0,0,0,727.4613924,2618861.012,517.9656718,1864676.418,0,0,915433.6117
s-singletint,south,existing, 07/15  05:00:00,25.6,14849.99849,25.13290126,23.9998044,24.56635283,0,230.6885023,23.9998044,0.01084932,56.74336401,0,0,0,711.3207365,2560754.651,498.5205971,1794674.15,0,0,915433.6117
s-singletint,south,existing, 07/15  06:00:00,25.6,14849.99849,25.08606648,23.9998233,24.54294489,0,221.5107243,23.9998233,0.010971756,57.37255971,0,0,0,706.6015796,2543765.687,489.3395116,1761622.242,0,0,915433.6117
s-singletint,south,existing, 07/15  07:00:00,25.6,55349.99437,25.2386937,23.99986659,24.61928014,0,249.8828832,23.99986659,0.011002273,57.56559332,0,0,0,752.3360898,2708409.923,517.6930673,1863695.042,0,0,915433.6117
s-singletint,south,existing, 07/15  08:00:00,26.6,55349.99437,25.68886675,23.99993199,24.84439937,0,365.1692768,23.99993199,0.010831995,56.71117065,0,0,0,916.9899618,3301163.862,641.3958264,2309024.975,0,0,915433.6117
s-singletint,south,existing, 07/15  09:00:00,27.8875,75599.99231,26.21155287,23.99993224,25.10574256,0,516.0566175,23.99993224,0.010491718,54.99373321,0,0,0,1107.806217,3988102.382,803.1283087,2891261.911,0,0,915433.6117
s-singletint,south,existing, 07/15  10:00:00,28.675,75599.99231,26.58526203,23.99991832,25.29259017,0,570.8148769,23.99991832,0.010133851,53.16833354,0,0,0,1146.608445,4127790.403,864.5087264,3112231.415,0,0,915433.6117
s-singletint,south,existing, 07/15  11:00:00,28.9,55349.99437,26.87371429,23.99992166,25.43681797,0,609.4222308,23.99992166,0.009813589,51.51415999,0,0,0,1160.013172,4176047.419,904.9672363,3257882.051,0,0,915433.6117
s-singletint,south,existing, 07/15  12:00:00,31.3375,44549.99547,27.34866039,23.99988403,25.67427221,0,738.6218764,23.99988403,0.009542705,50.08229137,0,0,0,1293.437302,4656374.288,1054.694003,3796898.41,0,0,915433.6117
s-singletint,south,existing, 07/15  13:00:00,33.1125,44549.99547,27.66854928,23.99984329,25.83419628,0,831.9899064,23.99984329,0.009342297,49.02752566,0,0,0,1379.835817,4967408.94,1163.010013,4186836.048,0,0,915433.6117
s-singletint,south,existing, 07/15  14:00:00,33.9875,44549.99547,27.84449538,23.99981654,25.92215596,0,881.7591732,23.99981654,0.009224536,48.38807815,0,0,0,1419.427469,5109938.887,1220.186468,4392671.283,0,0,915433.6117
s-singletint,south,existing, 07/15  15:00:00,34.775,44549.99547,27.92614836,23.99980626,25.96297731,0,904.1817453,23.99980626,0.00917072,48.06123164,0,0,0,1433.997175,5162389.829,1249.215392,4497175.413,0,0,915433.6117
s-singletint,south,existing, 07/15  16:00:00,35.375,44549.99547,27.90009948,23.99980318,25.94995133,0,896.9228997,23.99980318,0.009148842,47.93001657,0,0,0,1419.974417,5111907.902,1247.024118,4489286.826,0,0,915433.6117
s-singletint,south,existing, 07/15  17:00:00,34.5375,44549.99547,27.70430943,23.99980506,25.85205724,0,839.1380224,23.99980506,0.009175052,48.03487461,0,0,0,1357.478649,4886923.135,1182.27334,4256184.024,0,0,915433.6117
s-singletint,south,existing, 07/15  18:00:00,32.15,44549.99547,27.37084439,23.99976524,25.68530481,0,767.7277247,23.99976524,0.009261948,48.49559589,0,0,0,1286.302919,4630690.508,1090.902662,3927249.584,0,0,915433.6117
s-singletint,south,existing, 07/15  19:00:00,30.7875,114749.9883,26.92535236,23.99974391,25.46254813,0,657.7422945,23.99974391,0.009392239,49.15515601,0,0,0,1168.292406,4205852.661,969.4202265,3489912.816,0,0,915433.6117
s-singletint,south,existing, 07/15  20:00:00,30.6,134999.9863,26.57018083,23.99970921,25.28494502,0,586.1277191,23.99970921,0.009540311,49.93126074,0,0,0,1093.794806,3937661.301,896.1533046,3226151.897,0,0,915433.6117
s-singletint,south,existing, 07/15  21:00:00,30.225,134999.9863,26.37546481,23.99968086,25.18757283,0,554.4424321,23.99968086,0.009651986,50.52603534,0,0,0,1065.930562,3837350.021,861.2512869,3100504.633,0,0,915433.6117
s-singletint,south,existing, 07/15  22:00:00,29.3125,134999.9863,26.18482184,23.99972144,25.09227164,0,501.8588592,23.99972144,0.009725236,50.93572126,0,0,0,1006.003208,3621611.547,801.007423,2883626.723,0,0,915433.6117
s-singletint,south,existing, 07/15  23:00:00,28.525,114749.9883,25.96314928,23.99976978,24.98145953,0,413.7798809,23.99976978,0.009829259,51.49142056,0,0,0,899.3629281,3237706.541,706.2807316,2542610.634,0,0,915433.6117
s-singletint,south,existing, 07/15  24:00:00,27.6125,55349.99437,25.73737031,23.99980306,24.86858668,0,345.9431237,23.99980306,0.00992759,52.03127682,0,0,0,814.8004656,2933281.676,630.7190288,2270588.504,0,0,915433.6117
s-singletint,south,existing, 07/16  01:00:00,26.5125,35099.99643,25.52372249,23.99980139,24.76176194,0,309.7683857,23.99980139,0.010049268,52.67878985,0,0,0,769.1661288,2768998.064,585.2543636,2106915.709,0,0,915433.6117
s-singletint,south,existing, 07/16  02:00:00,25.7875,35099.99643,25.35428633,23.99979471,24.67704052,0,274.6480241,23.99979471,0.010184277,53.37513737,0,0,0,727.0912764,2617528.595,544.0135227,1958448.682,0,0,915433.6117
s-singletint,south,existing, 07/16  03:00:00,25.6,14849.99849,25.24192433,23.99979785,24.62086109,0,251.5487727,23.99979785,0.010330249,54.12765365,0,0,0,704.5810961,2536491.946,519.3467214,1869648.197,0,0,915433.6117
s-singletint,south,existing, 07/16  04:00:00,25.225,14849.99849,25.13819401,23.99979474,24.56899437,0,231.7399392,23.99979474,0.010504203,55.02399026,0,0,0,686.2328926,2470438.413,496.3831895,1786979.482,0,0,915433.6117
s-singletint,south,existing, 07/16  05:00:00,25,14849.99849,25.04751731,23.99980434,24.52366083,0,214.5614422,23.99980434,0.01068172,55.97356635,0,0,0,672.4697333,2420891.04,477.300914,1718283.29,0,0,915433.6117
s-singletint,south,existing, 07/16  06:00:00,24.625,14849.99849,24.97700542,23.99982515,24.48841529,0,201.2499147,23.99982515,0.010823247,56.72385311,0,0,0,659.7184614,2374986.461,460.8105899,1658918.124,0,0,915433.6117
s-singletint,south,existing, 07/16  07:00:00,24.775,55349.99437,25.13455518,23.99986045,24.56720782,0,229.3545566,23.99986045,0.010888397,57.05931482,0,0,0,707.712438,2547764.777,490.1791205,1764644.834,0,0,915433.6117
s-singletint,south,existing, 07/16  08:00:00,25.6875,55349.99437,25.49078195,23.99991757,24.74534976,0,322.2675794,23.99991757,0.010803175,56.6558,0,0,0,846.4922972,3047372.27,590.7890257,2126840.492,0,0,915433.6117
s-singletint,south,existing, 07/16  09:00:00,27.1625,75599.99231,26.08553047,23.99994218,25.04273633,0,484.9131911,23.99994218,0.010509504,55.16206381,0,0,0,1062.85652,3826283.472,765.8333837,2757000.181,0,0,915433.6117
s-singletint,south,existing, 07/16  10:00:00,28.8,75599.99231,26.61514333,23.9999322,25.30753776,0,578.6673976,23.9999322,0.010114934,53.12421691,0,0,0,1156.213506,4162368.622,873.37711,3144157.596,0,0,915433.6117
s-singletint,south,existing, 07/16  11:00:00,30.4625,55349.99437,26.99254643,23.99991493,25.49623068,0,644.0452843,23.99991493,0.009778324,51.38378218,0,0,0,1205.561539,4340021.541,952.7745974,3429988.551,0,0,915433.6117
s-singletint,south,existing, 07/16  12:00:00,31.475,44549.99547,27.38728029,23.99988211,25.6935812,0,749.5958634,23.99988211,0.009508129,49.98542835,0,0,0,1305.243695,4698877.302,1066.800234,3840480.844,0,0,915433.6117
s-singletint,south,existing, 07/16  13:00:00,32.0125,44549.99547,27.78585985,23.99984754,25.89285369,0,861.4572493,23.99984754,0.009262297,48.71213602,0,0,0,1407.534604,5067124.574,1183.129574,4259266.465,0,0,915433.6117
s-singletint,south,existing, 07/16  14:00:00,33.575,44549.99547,27.95968635,23.99981376,25.97975005,0,914.3233119,23.99981376,0.00911297,47.9080555,0,0,0,1444.129202,5198865.127,1249.210398,4497157.432,0,0,915433.6117
s-singletint,south,existing, 07/16  15:00:00,34.775,44549.99547,28.04597794,23.99981428,26.02289611,0,939.7494614,23.99981428,0.009029854,47.42942697,0,0,0,1455.288843,5239039.835,1284.54002,4624344.071,0,0,915433.6117
s-singletint,south,existing, 07/16  16:00:00,35.375,44549.99547,27.85290259,23.99983515,25.92636887,0,884.1531048,23.99983515,0.008934975,46.89061928,0,0,0,1373.345468,4944043.685,1233.821967,4441759.083,0,0,915433.6117
s-singletint,south,existing, 07/16  17:00:00,35.9125,44549.99547,27.70424046,23.99984339,25.85204192,0,840.7984403,23.99984339,0.008897911,46.6810857,0,0,0,1317.068489,4741446.559,1194.969697,4301890.909,0,0,915433.6117
s-singletint,south,existing, 07/16  18:00:00,35.4125,44549.99547,27.48516564,23.99981691,25.74249128,0,803.8342277,23.99981691,0.0089047,46.68672224,0,0,0,1274.89781,4589632.115,1153.762369,4153544.529,0,0,915433.6117
s-singletint,south,existing, 07/16  19:00:00,34.3125,114749.9883,27.15141724,23.99980222,25.57560973,0,722.0137562,23.99980222,0.008901131,46.65059016,0,0,0,1183.039617,4258942.621,1062.680249,3825648.897,0,0,915433.6117
s-singletint,south,existing, 07/16  20:00:00,33.2125,134999.9863,26.81817469,23.99971579,25.40894524,0,653.273526,23.99971579,0.009016365,47.27612675,0,0,0,1117.117954,4021624.635,985.0115983,3546041.754,0,0,915433.6117
s-singletint,south,existing, 07/16  21:00:00,31.7375,134999.9863,26.56834781,23.99965681,25.28400231,0,604.6839768,23.99965681,0.009218511,48.36965049,0,0,0,1083.168939,3899408.18,924.0887805,3326719.61,0,0,915433.6117
s-singletint,south,existing, 07/16  22:00:00,30.0375,134999.9863,26.31780378,23.99971456,25.15875917,0,534.6848529,23.99971456,0.009319397,48.94045612,0,0,0,1008.524038,3630686.537,839.7940948,3023258.741,0,0,915433.6117
s-singletint,south,existing, 07/16  23:00:00,28.7125,114749.9883,26.0492703,23.99976637,25.02451833,0,433.8928333,23.99976637,0.009432264,49.54288812,0,0,0,890.9389564,3207380.243,727.8764526,2620355.229,0,0,915433.6117
s-singletint,south,existing, 07/16  24:00:00,27.6125,55349.99437,25.78944975,23.9997792,24.89461447,0,357.3542836,23.9997792,0.009588186,50.38124507,0,0,0,803.3981107,2892233.198,642.1211113,2311636.001,0,0,915433.6117
s-singletint,south,existing, 07/17  01:00:00,26.8875,29699.99698,25.5900778,23.99975668,24.79491724,0,323.4459606,23.99975668,0.009822451,51.61256352,0,0,0,773.6196178,2785030.624,602.135209,2167686.752,0,0,915433.6117
s-singletint,south,existing, 07/17  02:00:00,26.325,22949.99767,25.42371569,23.99975092,24.7117333,0,288.5956443,23.99975092,0.010060923,52.81229015,0,0,0,741.5466409,2669567.907,562.5325441,2025117.159,0,0,915433.6117
s-singletint,south,existing, 07/17  03:00:00,25.7875,14849.99849,25.27857588,23.99976402,24.63916995,0,259.1180632,23.99976402,0.010280428,53.92541161,0,0,0,713.6053492,2568979.257,528.5247439,1902689.078,0,0,915433.6117
s-singletint,south,existing, 07/17  04:00:00,25.225,14849.99849,25.14864333,23.9997782,24.57421076,0,234.0419155,23.9997782,0.010497644,55.04585834,0,0,0,689.7039497,2482934.219,498.6900706,1795284.254,0,0,915433.6117
s-singletint,south,existing, 07/17  05:00:00,25,14849.99849,25.05843923,23.99980267,24.52912095,0,216.6753936,23.99980267,0.010674673,55.95839969,0,0,0,675.2885177,2431038.664,479.4137787,1725889.603,0,0,915433.6117
s-singletint,south,existing, 07/17  06:00:00,25.375,29699.99698,25.05669625,23.99982619,24.52826122,0,215.9819904,23.99982619,0.010805755,56.66953949,0,0,0,686.6901804,2472084.65,481.8892114,1734801.161,0,0,915433.6117
s-singletint,south,existing, 07/17  07:00:00,25.6,59399.99396,25.28787485,23.99987434,24.6438746,0,292.4235911,23.99987434,0.010786654,56.59228161,0,0,0,799.8383876,2879418.195,560.1995308,2016718.311,0,0,915433.6117
s-singletint,south,existing, 07/17  08:00:00,26.2875,75599.99231,25.69626644,23.99993535,24.8481009,0,391.2083551,23.99993535,0.010574348,55.53166715,0,0,0,931.1800084,3352248.03,664.7583213,2393129.957,0,0,915433.6117
s-singletint,south,existing, 07/17  09:00:00,27.3875,59399.99396,26.12516429,23.99994784,25.06255606,0,442.9614763,23.99994784,0.010298596,54.09368333,0,0,0,983.3243674,3539967.723,725.796123,2612866.043,0,0,915433.6117
s-singletint,south,existing, 07/17  10:00:00,28.8,59399.99396,26.47518535,23.99995057,25.23756796,0,518.7068391,23.99995057,0.01001025,52.58310979,0,0,0,1063.47193,3828498.947,813.4532749,2928431.79,0,0,915433.6117
s-singletint,south,existing, 07/17  11:00:00,30.15,37799.99615,26.80663016,23.99994961,25.40328989,0,585.8890473,23.99994961,0.009745626,51.21451098,0,0,0,1125.873151,4053143.343,891.9809551,3211131.438,0,0,915433.6117
s-singletint,south,existing, 07/17  12:00:00,31.975,37799.99615,27.17282685,23.99992681,25.58637683,0,685.937795,23.99992681,0.009495202,49.88697889,0,0,0,1223.733709,4405441.353,1007.337226,3626414.014,0,0,915433.6117
s-singletint,south,existing, 07/17  13:00:00,33.8,37799.99615,27.50388977,23.99990204,25.7518959,0,780.3888059,23.99990204,0.009285309,48.78195001,0,0,0,1309.887102,4715593.569,1117.05025,4021380.899,0,0,915433.6117
s-singletint,south,existing, 07/17  14:00:00,34.775,37799.99615,27.78449356,23.99988912,25.89219134,0,859.5649748,23.99988912,0.009102069,47.80306683,0,0,0,1374.107988,4946788.755,1204.281481,4335413.333,0,0,915433.6117
s-singletint,south,existing, 07/17  15:00:00,35.375,37799.99615,27.80704092,23.99988824,25.90346458,0,865.8914543,23.99988824,0.008954822,46.99316381,0,0,0,1356.284832,4882625.395,1215.507061,4375825.42,0,0,915433.6117
s-singletint,south,existing, 07/17  16:00:00,35.9125,37799.99615,27.72881775,23.99986947,25.86434361,0,846.9050048,23.99986947,0.008878093,46.54905381,0,0,0,1320.031773,4752114.383,1201.00146,4323605.257,0,0,915433.6117
s-singletint,south,existing, 07/17  17:00:00,36.1,37799.99615,27.6102867,23.99981092,25.80504881,0,823.9893184,23.99981092,0.0088916,46.57179503,0,0,0,1292.816427,4654139.137,1179.677053,4246837.392,0,0,915433.6117
s-singletint,south,existing, 07/17  18:00:00,35.7875,37799.99615,27.40974195,23.99978432,25.70476313,0,792.9186873,23.99978432,0.008914511,46.64285165,0,0,0,1260.534421,4537923.916,1145.932298,4125356.272,0,0,915433.6117
s-singletint,south,existing, 07/17  19:00:00,35.225,90449.9908,27.15970129,23.99979081,25.57974605,0,726.110361,23.99979081,0.008934557,46.72844734,0,0,0,1188.924863,4280129.508,1074.476862,3868116.703,0,0,915433.6117
s-singletint,south,existing, 07/17  20:00:00,33.9375,120149.9878,26.81197258,23.99977349,25.40587304,0,642.6521213,23.99977349,0.008997742,47.0841241,0,0,0,1101.584928,3965705.741,980.2381397,3528857.303,0,0,915433.6117
s-singletint,south,existing, 07/17  21:00:00,32.6125,134999.9863,26.57543247,23.99975094,25.2875917,0,596.818599,23.99975094,0.009063349,47.47069658,0,0,0,1056.793449,3804456.417,923.398144,3324233.318,0,0,915433.6117
s-singletint,south,existing, 07/17  22:00:00,31.2,120149.9878,26.38152552,23.99974251,25.19063401,0,557.4313233,23.99974251,0.009152218,47.97800559,0,0,0,1018.027116,3664897.617,872.1635906,3139788.926,0,0,915433.6117
s-singletint,south,existing, 07/17  23:00:00,29.5375,90449.9908,26.10188079,23.99975736,25.05081908,0,457.8950631,23.99975736,0.009211717,48.3036285,0,0,0,899.9120929,3239683.535,758.6156543,2731016.355,0,0,915433.6117
s-singletint,south,existing, 07/17  24:00:00,28.2125,44549.99547,25.836699,23.99976767,24.91823334,0,379.0631902,23.99976767,0.009292864,48.72283627,0,0,0,806.1001914,2901960.689,668.7125394,2407365.142,0,0,915433.6117
s-singletint,south,existing, 07/18  01:00:00,27.1125,29699.99698,25.60984233,23.99975366,24.804798,0,328.1849624,23.99975366,0.009471799,49.64694291,0,0,0,751.7762522,2706394.508,608.6807927,2191250.854,0,0,915433.6117
s-singletint,south,existing, 07/18  02:00:00,26.325,22949.99767,25.41948351,23.99974804,24.70961578,0,287.8039203,23.99974804,0.009719062,50.92306134,0,0,0,713.9511794,2570224.246,561.703263,2022131.747,0,0,915433.6117
s-singletint,south,existing, 07/18  03:00:00,25.7875,14849.99849,25.26493691,23.99975853,24.63234772,0,256.6420556,23.99975853,0.009964694,52.18972748,0,0,0,686.7705353,2472373.927,526.0205883,1893674.118,0,0,915433.6117
s-singletint,south,existing, 07/18  04:00:00,25.225,14849.99849,25.11961142,23.99977579,24.5596936,0,229.1386813,23.99977579,0.010194834,53.34174324,0,0,0,660.7379717,2378656.698,493.7673553,1777562.479,0,0,915433.6117
s-singletint,south,existing, 07/18  05:00:00,24.625,14849.99849,24.97934497,23.99979949,24.48957223,0,204.5888745,23.99979949,0.010388365,54.31708674,0,0,0,634.5127813,2284246.013,464.1449488,1670921.816,0,0,915433.6117
s-singletint,south,existing, 07/18  06:00:00,24.4,29699.99698,24.90474339,23.99982424,24.45228382,0,190.5799848,23.99982424,0.010546151,55.16323071,0,0,0,623.2287739,2243623.586,448.2315784,1613633.682,0,0,915433.6117
s-singletint,south,existing, 07/18  07:00:00,24.775,59399.99396,25.12480426,23.9998747,24.56233948,0,260.267817,23.9998747,0.010567791,55.29530727,0,0,0,727.7445689,2619880.448,521.0577873,1875808.034,0,0,915433.6117
s-singletint,south,existing, 07/18  08:00:00,26.375,75599.99231,25.54104095,23.99994578,24.77049336,0,358.4379963,23.99994578,0.010384713,54.38707898,0,0,0,864.4127139,3111885.77,632.6854508,2277667.623,0,0,915433.6117
s-singletint,south,existing, 07/18  09:00:00,27.8875,59399.99396,25.89945766,23.99996177,24.94970972,0,392.0037259,23.99996177,0.010138038,53.13613473,0,0,0,897.7595892,3231934.521,679.0108344,2444439.004,0,0,915433.6117
s-singletint,south,existing, 07/18  10:00:00,29.3625,59399.99396,26.3347099,23.99996728,25.16733859,0,484.7219005,23.99996728,0.009880499,51.77474795,0,0,0,1003.114683,3611212.857,784.1212779,2822836.601,0,0,915433.6117
s-singletint,south,existing, 07/18  11:00:00,31.0625,37799.99615,26.8193678,23.99996244,25.40966512,0,590.462096,23.99996244,0.009610413,50.3617991,0,0,0,1113.820581,4009754.093,904.1345924,3254884.533,0,0,915433.6117
s-singletint,south,existing, 07/18  12:00:00,32.7,37799.99615,27.33986087,23.99992795,25.66989441,0,732.3036137,23.99992795,0.009357169,49.0544958,0,0,0,1259.373529,4533744.706,1059.689452,3814882.026,0,0,915433.6117
s-singletint,south,existing, 07/18  13:00:00,33.675,37799.99615,27.6149982,23.99989845,25.80744833,0,811.5807893,23.99989845,0.009155742,47.98364181,0,0,0,1324.999529,4769998.303,1147.116564,4129619.631,0,0,915433.6117
s-singletint,south,existing, 07/18  14:00:00,34.5875,37799.99615,27.78908887,23.99987832,25.8944836,0,860.3896384,23.99987832,0.009028861,47.28029875,0,0,0,1360.380515,4897369.855,1203.589439,4332921.979,0,0,915433.6117
s-singletint,south,existing, 07/18  15:00:00,35.6875,37799.99615,27.90240995,23.99987559,25.95114277,0,892.2108439,23.99987559,0.008947677,46.81369918,0,0,0,1379.859466,4967494.078,1244.497377,4480190.558,0,0,915433.6117
s-singletint,south,existing, 07/18  16:00:00,36.1,37799.99615,27.81144389,23.99986725,25.90565557,0,870.4807325,23.99986725,0.008881829,46.42688255,0,0,0,1342.043664,4831357.191,1226.10486,4413977.495,0,0,915433.6117
s-singletint,south,existing, 07/18  17:00:00,36.475,37799.99615,27.7063796,23.99981107,25.85309534,0,850.261334,23.99981107,0.008882546,46.41303105,0,0,0,1316.340195,4738824.701,1209.025936,4352493.37,0,0,915433.6117
s-singletint,south,existing, 07/18  18:00:00,36.0125,37799.99615,27.57398526,23.99977038,25.78687782,0,838.3110038,23.99977038,0.008919432,46.57353872,0,0,0,1308.786786,4711632.43,1193.290163,4295844.587,0,0,915433.6117
s-singletint,south,existing, 07/18  19:00:00,35.225,90449.9908,27.2654472,23.99977777,25.63261248,0,754.2576972,23.99977777,0.008966907,46.80005493,0,0,0,1222.321855,4400358.677,1102.67519,3969630.683,0,0,915433.6117
s-singletint,south,existing, 07/18  20:00:00,34.3125,120149.9878,26.91123968,23.99976103,25.45550035,0,668.4449952,23.99976103,0.009034511,47.14788164,0,0,0,1132.666155,4077598.16,1009.23046,3633229.655,0,0,915433.6117
s-singletint,south,existing, 07/18  21:00:00,32.8375,134999.9863,26.64724179,23.999741,25.32349139,0,615.0289361,23.999741,0.009116048,47.59758666,0,0,0,1080.89551,3891223.836,943.5247261,3396689.014,0,0,915433.6117
s-singletint,south,existing, 07/18  22:00:00,31.2,120149.9878,26.41347201,23.9997312,25.2066016,0,564.6609269,23.9997312,0.009214655,48.15386467,0,0,0,1030.473085,3709703.105,879.4653145,3166075.132,0,0,915433.6117
s-singletint,south,existing, 07/18  23:00:00,29.5375,90449.9908,26.12898035,23.99972186,25.0643511,0,463.8027479,23.99972186,0.009352573,48.88250179,0,0,0,917.9339882,3304562.358,764.687999,2752876.797,0,0,915433.6117
s-singletint,south,existing, 07/18  24:00:00,28.2125,44549.99547,25.85976137,23.9997243,24.92974284,0,384.0001793,23.9997243,0.009544236,49.90082577,0,0,0,831.4222944,2993120.26,673.79585,2425665.06,0,0,915433.6117
s-singletint,south,existing, 07/19  01:00:00,27.1125,29699.99698,25.62746336,23.99972556,24.81359446,0,331.8362076,23.99972556,0.009787461,51.17214728,0,0,0,779.3634359,2805708.369,612.4201516,2204712.546,0,0,915433.6117
s-singletint,south,existing, 07/19  02:00:00,26.325,22949.99767,25.43383908,23.99973866,24.71678887,0,290.707828,23.99973866,0.010050703,52.52655094,0,0,0,740.5420202,2665951.273,564.6508433,2032743.036,0,0,915433.6117
s-singletint,south,existing, 07/19  03:00:00,25.7875,14849.99849,25.28033618,23.99976597,24.64005108,0,259.6135385,23.99976597,0.010271096,53.65957065,0,0,0,710.8067852,2558904.427,529.007881,1904428.372,0,0,915433.6117
s-singletint,south,existing, 07/19  04:00:00,25.225,14849.99849,25.1358323,23.99978977,24.56781103,0,232.1574036,23.99978977,0.010458676,54.62327464,0,0,0,681.6590514,2453972.585,496.7923408,1788452.427,0,0,915433.6117
s-singletint,south,existing, 07/19  05:00:00,25,14849.99849,25.02219773,23.99981084,24.51100428,0,211.0933401,23.99981084,0.010618166,55.44220666,0,0,0,660.8474961,2379050.986,473.8232698,1705763.771,0,0,915433.6117
s-singletint,south,existing, 07/19  06:00:00,24.625,29699.99698,24.94432088,23.99982948,24.47207518,0,197.1832504,23.99982948,0.010750454,56.12114791,0,0,0,646.4374277,2327174.74,456.7391006,1644260.762,0,0,915433.6117
s-singletint,south,existing, 07/19  07:00:00,24.775,59399.99396,25.14763935,23.99987946,24.5737594,0,264.5321522,23.99987946,0.010754115,56.17532239,0,0,0,746.7846018,2688424.567,525.3254441,1891171.599,0,0,915433.6117
s-singletint,south,existing, 07/19  08:00:00,26.0625,75599.99231,25.57069683,23.9999499,24.78532337,0,363.9104643,23.9999499,0.010549154,55.14324244,0,0,0,883.6462933,3181126.656,635.534252,2287923.307,0,0,915433.6117
s-singletint,south,existing, 07/19  09:00:00,27.3875,59399.99396,25.99530387,23.99997165,24.99763776,0,412.2468781,23.99997165,0.01025852,53.64860077,0,0,0,932.1701823,3355812.656,695.0285232,2502102.684,0,0,915433.6117
s-singletint,south,existing, 07/19  10:00:00,29.175,59399.99396,26.47766532,23.99997732,25.23882132,0,519.1375739,23.99997732,0.009924936,51.93142702,0,0,0,1050.91036,3783277.296,816.9313314,2940952.793,0,0,915433.6117
s-singletint,south,existing, 07/19  11:00:00,31.375,37799.99615,26.98399345,23.99994957,25.49197151,0,632.9359562,23.99994957,0.009634364,50.43434826,0,0,0,1170.032938,4212118.577,949.3189714,3417548.297,0,0,915433.6117
s-singletint,south,existing, 07/19  12:00:00,32.8875,37799.99615,27.5954874,23.9999004,25.7976939,0,801.704047,23.9999004,0.009407354,49.26384132,0,0,0,1350.291567,4861049.642,1130.797131,4070869.671,0,0,915433.6117
s-singletint,south,existing, 07/19  13:00:00,34.3625,37799.99615,27.9521076,23.99987299,25.97599029,0,906.2908444,23.99987299,0.009200535,48.16621441,0,0,0,1440.886083,5187189.898,1247.664927,4491593.739,0,0,915433.6117
s-singletint,south,existing, 07/19  14:00:00,35.6875,37799.99615,28.22830034,23.99986294,26.11408164,0,987.2966362,23.99986294,0.009032134,47.24930166,0,0,0,1501.454534,5405236.323,1339.644666,4822720.796,0,0,915433.6117
s-singletint,south,existing, 07/19  15:00:00,36.1,37799.99615,28.33029881,23.9998656,26.16508221,0,1015.199297,23.9998656,0.008903589,46.56854925,0,0,0,1508.804693,5431696.895,1370.873288,4935143.838,0,0,915433.6117
s-singletint,south,existing, 07/19  16:00:00,36.475,37799.99615,28.32550444,23.99983829,26.16267137,0,1017.653654,23.99983829,0.0088419,46.2211589,0,0,0,1497.680193,5391648.694,1376.525195,4955490.702,0,0,915433.6117
s-singletint,south,existing, 07/19  17:00:00,36.325,37799.99615,28.13963717,23.99978314,26.06971015,0,974.2240835,23.99978314,0.008859671,46.29526258,0,0,0,1450.197985,5220712.747,1331.765007,4794354.025,0,0,915433.6117
s-singletint,south,existing, 07/19  18:00:00,35.4125,37799.99615,27.7098342,23.99976391,25.85479905,0,875.7348224,23.99976391,0.008860423,46.26977356,0,0,0,1343.275237,4835790.852,1225.611962,4412203.064,0,0,915433.6117
s-singletint,south,existing, 07/19  19:00:00,32.9375,90449.9908,27.20704863,23.99974574,25.60339718,0,734.4289454,23.99974574,0.008972581,46.85917103,0,0,0,1203.532444,4332716.799,1064.020996,3830475.584,0,0,915433.6117
s-singletint,south,existing, 07/19  20:00:00,30.6375,120149.9878,26.72813635,23.99970771,25.36392203,0,614.5803881,23.99970771,0.009230909,48.23765673,0,0,0,1092.351374,3932464.946,924.9473529,3329810.47,0,0,915433.6117
s-singletint,south,existing, 07/19  21:00:00,29.3125,134999.9863,26.40521009,23.99971348,25.20246178,0,549.2508691,23.99971348,0.009422395,49.27332396,0,0,0,1031.816701,3714540.124,848.3878194,3054196.15,0,0,915433.6117
s-singletint,south,existing, 07/19  22:00:00,28.525,120149.9878,26.18228163,23.99972324,25.09100244,0,504.99169,23.99972324,0.009565922,50.063222,0,0,0,989.0922935,3560732.257,797.4726839,2870901.662,0,0,915433.6117
s-singletint,south,existing, 07/19  23:00:00,27.9875,90449.9908,25.95633331,23.99972208,24.97802769,0,421.55614,23.99972208,0.009728428,50.91988423,0,0,0,895.6728482,3224422.253,709.5077597,2554227.935,0,0,915433.6117
s-singletint,south,existing, 07/19  24:00:00,27.1125,44549.99547,25.7340483,23.99974086,24.86689458,0,355.0453302,23.99974086,0.009899388,51.83350639,0,0,0,819.8730666,2951543.04,635.6065486,2288183.575,0,0,915433.6117
s-singletint,south,existing, 07/20  01:00:00,26.7,29699.99698,25.58943207,23.99976035,24.79459621,0,322.7437059,23.99976035,0.01006291,52.69595223,0,0,0,788.2233014,2837603.885,599.83366,2159401.176,0,0,915433.6117
s-singletint,south,existing, 07/20  02:00:00,26.325,22949.99767,25.46672708,23.99977438,24.73325073,0,297.2049796,23.99977438,0.010220239,53.50646867,0,0,0,763.5272038,2748697.934,571.1307555,2056070.72,0,0,915433.6117
s-singletint,south,existing, 07/20  03:00:00,26.1,14849.99849,25.35240614,23.99979301,24.67609958,0,273.6262138,23.99979301,0.01035733,54.21237958,0,0,0,739.9508664,2663823.119,545.6481653,1964333.395,0,0,915433.6117
s-singletint,south,existing, 07/20  04:00:00,26.1,14849.99849,25.2738332,23.9998097,24.63682145,0,258.1119647,23.9998097,0.010471686,54.8009767,0,0,0,726.7521929,2616307.894,530.132227,1908476.017,0,0,915433.6117
s-singletint,south,existing, 07/20  05:00:00,25.7875,14849.99849,25.19483131,23.99982257,24.59732694,0,242.8396892,23.99982257,0.010569405,55.33880229,0,0,0,710.419279,2557509.404,512.2193674,1843989.722,0,0,915433.6117
s-singletint,south,existing, 07/20  06:00:00,25.9125,29699.99698,25.14844501,23.99983632,24.57414066,0,234.011997,23.99983632,0.010652218,55.82144058,0,0,0,705.3797436,2539367.077,504.444513,1816000.247,0,0,915433.6117
s-singletint,south,existing, 07/20  07:00:00,26.1,59399.99396,25.3128661,23.99987593,24.65637101,0,298.5026436,23.99987593,0.010615131,55.65126969,0,0,0,797.3882761,2870597.794,570.488299,2053757.876,0,0,915433.6117
s-singletint,south,existing, 07/20  08:00:00,26.7875,75599.99231,25.64057896,23.99994556,24.82026226,0,380.3150243,23.99994556,0.010399006,54.57085332,0,0,0,900.7786509,3242803.143,658.0368962,2368932.826,0,0,915433.6117
s-singletint,south,existing, 07/20  09:00:00,29.325,59399.99396,26.24659794,23.99996499,25.12328146,0,475.4572857,23.99996499,0.010074211,52.91367037,0,0,0,1011.783325,3642419.969,774.5220819,2788279.495,0,0,915433.6117
s-singletint,south,existing, 07/20  10:00:00,29.5375,59399.99396,26.60751487,23.99995794,25.3037364,0,554.7988252,23.99995794,0.009735022,51.1596015,0,0,0,1082.581718,3897294.184,855.6297784,3080267.202,0,0,915433.6117
s-singletint,south,existing, 07/20  11:00:00,28.9,37799.99615,26.82048803,23.99995099,25.41021951,0,587.8024859,23.99995099,0.009475604,49.84814036,0,0,0,1094.220121,3939192.437,883.2871613,3179833.781,0,0,915433.6117
s-singletint,south,existing, 07/20  12:00:00,29.9625,37799.99615,27.2109106,23.99991203,25.60541131,0,690.1624801,23.99991203,0.00928976,48.87281362,0,0,0,1201.907113,4326865.605,994.6446923,3580720.892,0,0,915433.6117
s-singletint,south,existing, 07/20  13:00:00,30.225,37799.99615,27.41863306,23.99987967,25.70925637,0,748.7972716,23.99987967,0.009170576,48.23669963,0,0,0,1258.655417,4531159.503,1055.520266,3799872.957,0,0,915433.6117
s-singletint,south,existing, 07/20  14:00:00,25.8125,37799.99615,26.93865084,23.999874,25.46926242,0,616.9028478,23.999874,0.009134374,48.07936098,0,0,0,1083.490361,3900565.299,886.4608011,3191258.884,0,0,915433.6117
s-singletint,south,existing, 07/20  15:00:00,23.675,37799.99615,26.81295216,23.99986969,25.40641092,0,574.2868229,23.99986969,0.009168158,48.24242042,0,0,0,1027.411733,3698682.24,825.8068279,2972904.581,0,0,915433.6117
s-singletint,south,existing, 07/20  16:00:00,24.9625,37799.99615,27.13694776,23.99983886,25.56839331,0,665.5787769,23.99983886,0.00921144,48.44862723,0,0,0,1151.49571,4145384.556,927.9756259,3340712.253,0,0,915433.6117
s-singletint,south,existing, 07/20  17:00:00,27.2875,37799.99615,27.01750372,23.99978107,25.5086424,0,651.0882896,23.99978107,0.00928947,48.82229662,0,0,0,1146.076726,4125876.215,933.1782943,3359441.86,0,0,915433.6117
s-singletint,south,existing, 07/20  18:00:00,28.3,37799.99615,26.66653594,23.99976582,25.33315088,0,587.9346565,23.99976582,0.009397826,49.36470225,0,0,0,1080.918273,3891305.782,878.5618342,3162822.603,0,0,915433.6117
s-singletint,south,existing, 07/20  19:00:00,26.2375,90449.9908,26.23745461,23.99978091,25.11861776,0,482.8711509,23.99978091,0.009523203,50.01329283,0,0,0,952.5146441,3429052.719,756.0821583,2721895.77,0,0,915433.6117
s-singletint,south,existing, 07/20  20:00:00,24.625,120149.9878,25.79771574,23.99977839,24.89874707,0,391.0940251,23.99977839,0.009709372,51.00823526,0,0,0,841.25682,3028524.552,650.6598617,2342375.502,0,0,915433.6117
s-singletint,south,existing, 07/20  21:00:00,24.4,134999.9863,25.62118756,23.99979393,24.81049075,0,368.5307596,23.99979393,0.00983634,51.71695349,0,0,0,821.1917485,2956290.295,626.1672824,2254202.217,0,0,915433.6117
s-singletint,south,existing, 07/20  22:00:00,24.4,120149.9878,25.50426443,23.99979392,24.75202917,0,353.7890599,23.99979392,0.009928028,52.21115183,0,0,0,808.6307574,2911070.727,611.4308394,2201151.022,0,0,915433.6117
s-singletint,south,existing, 07/20  23:00:00,24.4,90449.9908,25.33660134,23.99977271,24.66818702,0,289.0340935,23.99977271,0.010093535,53.06770561,0,0,0,732.8256668,2638172.4,546.6910188,1968087.668,0,0,915433.6117
s-singletint,south,existing, 07/20  24:00:00,24.0875,44549.99547,25.15329282,23.99979114,24.57654198,0,237.9211436,23.99979114,0.010268352,53.97184274,0,0,0,672.0912904,2419528.645,492.9307607,1774550.738,0,0,915433.6117
s-singletint,south,existing, 07/21  01:00:00,23.9,29699.99698,25.02437552,23.99981123,24.51209338,0,212.9313309,23.99981123,0.010418945,54.75026641,0,0,0,645.5273055,2323898.3,466.3606896,1678898.483,0,0,915433.6117
s-singletint,south,existing, 07/21  02:00:00,23.9,22949.99767,24.94228305,23.99981612,24.47104958,0,197.1968875,23.99981612,0.010586397,55.61546602,0,0,0,633.7301781,2281428.641,450.6254536,1622251.633,0,0,915433.6117
s-singletint,south,existing, 07/21  03:00:00,23.525,14849.99849,24.84881989,23.99983395,24.42432692,0,180.7886542,23.99983395,0.010728042,56.34692457,0,0,0,615.5514865,2215985.351,431.044437,1551759.973,0,0,915433.6117
s-singletint,south,existing, 07/21  04:00:00,22.9875,14849.99849,24.73765433,23.9998503,24.36875232,0,161.7641303,23.9998503,0.010853617,56.99511482,0,0,0,590.3550823,2125278.296,407.4763932,1466915.015,0,0,915433.6117
s-singletint,south,existing, 07/21  05:00:00,22.8,14849.99849,24.65166985,23.99986315,24.3257665,0,147.1154395,23.99986315,0.010972127,57.6066121,0,0,0,573.6780355,2065240.928,391.2428061,1408474.102,0,0,915433.6117
s-singletint,south,existing, 07/21  06:00:00,21.7375,29699.99698,24.51472163,23.99990265,24.25731214,0,123.5660959,23.99990265,0.0110411,57.99881822,0,0,0,532.0224157,1915280.696,358.7458178,1291484.944,0,0,915433.6117
s-singletint,south,existing, 07/21  07:00:00,21.1,59399.99396,24.52139683,23.99997927,24.26068805,0,155.1610006,23.99997927,0.010945618,57.52736214,0,0,0,569.2346328,2049244.678,384.9840137,1385942.449,0,0,915433.6117
s-singletint,south,existing, 07/21  08:00:00,21.7875,75599.99231,24.7921276,24.00002526,24.39607643,0,214.5001976,24.00002526,0.010722118,56.40781436,0,0,0,652.1144089,2347611.872,450.0890348,1620320.525,0,0,915433.6117
s-singletint,south,existing, 07/21  09:00:00,22.575,59399.99396,25.1888593,24.00001189,24.59443559,0,236.4863554,24.00001189,0.010530183,55.43594928,0,0,0,678.7386091,2443458.993,478.7108861,1723359.19,0,0,915433.6117
s-singletint,south,existing, 07/21  10:00:00,23.4875,59399.99396,25.64199871,24.00002494,24.82101183,0,318.1414254,24.00002494,0.010290049,54.1922644,0,0,0,785.8511581,2829064.169,568.0353409,2044927.227,0,0,915433.6117
s-singletint,south,existing, 07/21  11:00:00,23.525,37799.99615,26.16248786,24.00004161,25.08126473,0,417.0009947,24.00004161,0.009952855,52.44431922,0,0,0,895.6672317,3224402.034,667.179971,2401847.896,0,0,915433.6117
s-singletint,south,existing, 07/21  12:00:00,24.7375,37799.99615,26.79872728,24.00001268,25.39936998,0,575.7337653,24.00001268,0.009541047,50.30724101,0,0,0,1073.946895,3866208.823,836.0771392,3009877.701,0,0,915433.6117
s-singletint,south,existing, 07/21  13:00:00,26.975,37799.99615,27.22732801,23.99993923,25.61363362,0,692.3705244,23.99993923,0.009224119,48.63037252,0,0,0,1193.735885,4297449.185,971.6134549,3497808.437,0,0,915433.6117
s-singletint,south,existing, 07/21  14:00:00,28.8,37799.99615,27.68386251,23.99988853,25.84187552,0,819.6104278,23.99988853,0.009021374,47.52901233,0,0,0,1325.269767,4770971.163,1114.207505,4011147.02,0,0,915433.6117
s-singletint,south,existing, 07/21  15:00:00,29.775,37799.99615,27.76511717,23.99986795,25.88249256,0,846.0410785,23.99986795,0.008867678,46.7129862,0,0,0,1334.950914,4805823.289,1148.85705,4135885.38,0,0,915433.6117
s-singletint,south,existing, 07/21  16:00:00,29.625,37799.99615,27.57151019,23.99984376,25.78567698,0,794.8821303,23.99984376,0.008823376,46.4536677,0,0,0,1266.762721,4560345.795,1096.478167,3947321.402,0,0,915433.6117
s-singletint,south,existing, 07/21  17:00:00,30.4625,37799.99615,27.35257472,23.99978539,25.67618005,0,743.4237773,23.99978539,0.008886978,46.7662644,0,0,0,1212.677685,4365639.665,1052.136476,3787691.314,0,0,915433.6117
s-singletint,south,existing, 07/21  18:00:00,30.4125,37799.99615,27.09400399,23.99976869,25.54688634,0,700.1991471,23.99976869,0.008968978,47.16191742,0,0,0,1170.777993,4214800.775,1008.417991,3630304.767,0,0,915433.6117
s-singletint,south,existing, 07/21  19:00:00,29.3125,90449.9908,26.62230748,23.99979136,25.31104942,0,578.7493026,23.99979136,0.009027205,47.44568882,0,0,0,1031.00945,3711634.02,877.7317315,3159834.233,0,0,915433.6117
s-singletint,south,existing, 07/21  20:00:00,28.2125,120149.9878,26.22700337,23.99977876,25.11339107,0,489.4279647,23.99977876,0.009158589,48.15667641,0,0,0,932.5766496,3357275.939,779.1749396,2805029.783,0,0,915433.6117
s-singletint,south,existing, 07/21  21:00:00,26.7375,134999.9863,25.93988679,23.99976089,24.96982384,0,439.2618383,23.99976089,0.009309477,48.95686906,0,0,0,879.1961494,3165106.138,716.6185451,2579826.762,0,0,915433.6117
s-singletint,south,existing, 07/21  22:00:00,25.7875,120149.9878,25.72457859,23.9997454,24.86216199,0,400.785971,23.9997454,0.009506936,49.97967833,0,0,0,842.7188849,3033787.986,670.1584439,2412570.398,0,0,915433.6117
s-singletint,south,existing, 07/21  23:00:00,24.85,90449.9908,25.48155058,23.99974621,24.74064839,0,319.473259,23.99974621,0.009725802,51.11257975,0,0,0,748.6396962,2695102.906,580.9256131,2091332.207,0,0,915433.6117
s-singletint,south,existing, 07/21  24:00:00,24.0875,44549.99547,25.24813129,23.99978932,24.6239603,0,257.314094,23.99978932,0.00989205,51.9724768,0,0,0,672.8214557,2422157.241,512.3172476,1844342.091,0,0,915433.6117
s-singletint,south,existing, 07/22  01:00:00,23.2125,35099.99643,25.0470494,23.99984115,24.52344527,0,218.3785106,23.99984115,0.009981354,52.43411012,0,0,0,619.6616408,2230781.907,466.014118,1677650.825,0,0,915433.6117
s-singletint,south,existing, 07/22  02:00:00,22.8,35099.99643,24.8958732,23.99986668,24.44786994,0,189.6379412,23.99986668,0.010045301,52.7646179,0,0,0,581.2492926,2092497.453,433.8104544,1561717.636,0,0,915433.6117
s-singletint,south,existing, 07/22  03:00:00,22.1125,14849.99849,24.7308572,23.99988217,24.36536968,0,158.8447712,23.99988217,0.010110964,53.10395814,0,0,0,537.0513018,1933384.687,397.2457354,1430084.648,0,0,915433.6117
s-singletint,south,existing, 07/22  04:00:00,22.0125,14849.99849,24.61247105,23.99990434,24.30618769,0,137.9196487,23.99990434,0.010160321,53.35894959,0,0,0,509.9334907,1835760.567,375.4922271,1351772.018,0,0,915433.6117
s-singletint,south,existing, 07/22  05:00:00,22.575,14849.99849,24.5714169,23.99992771,24.28567231,0,132.704017,23.99992771,0.010169331,53.40543304,0,0,0,507.9453505,1828603.262,375.01019,1350036.684,0,0,915433.6117
s-singletint,south,existing, 07/22  06:00:00,22.425,14849.99849,24.51973096,23.99993928,24.25983512,0,124.4061948,23.99993928,0.010153329,53.3227059,0,0,0,494.5138136,1780249.729,365.4608787,1315659.163,0,0,915433.6117
s-singletint,south,existing, 07/22  07:00:00,23.2625,55349.99437,24.7203129,23.99995098,24.36013194,0,156.5998437,23.99995098,0.010108355,53.1237058,0,0,0,544.1355429,1958887.954,404.6721974,1456819.91,0,0,915433.6117
s-singletint,south,existing, 07/22  08:00:00,24.9625,55349.99437,25.142167,23.99997499,24.57107099,0,252.289007,23.99997499,0.009972647,52.44152017,0,0,0,679.3849626,2445785.865,514.6176012,1852623.364,0,0,915433.6117
s-singletint,south,existing, 07/22  09:00:00,27.2875,75599.99231,25.69666948,23.99995517,24.84831233,0,398.8438381,23.99995517,0.00977906,51.43934838,0,0,0,872.7771316,3141997.674,680.7233205,2450603.954,0,0,915433.6117
s-singletint,south,existing, 07/22  10:00:00,29.3625,75599.99231,26.21396283,23.99994774,25.10695528,0,483.1425447,23.99994774,0.009553089,50.2686843,0,0,0,969.9736792,3491905.245,782.3943065,2816619.503,0,0,915433.6117
s-singletint,south,existing, 07/22  11:00:00,31.0625,55349.99437,26.7563519,23.99997396,25.37816293,0,586.2949336,23.99997396,0.009232154,48.57402647,0,0,0,1066.869206,3840729.14,899.5798774,3238487.559,0,0,915433.6117
s-singletint,south,existing, 07/22  12:00:00,31.7,44549.99547,27.29208785,23.99995744,25.64602265,0,730.7839153,23.99995744,0.008861226,46.63209761,0,0,0,1194.051772,4298586.378,1049.216136,3777178.09,0,0,915433.6117
s-singletint,south,existing, 07/22  13:00:00,32.3875,44549.99547,27.71814231,23.99991826,25.85903029,0,851.8619124,23.99991826,0.008556309,45.02108313,0,0,0,1289.825001,4643370.002,1175.972887,4233502.392,0,0,915433.6117
s-singletint,south,existing, 07/22  14:00:00,33.1125,44549.99547,27.96119048,23.99988744,25.98053896,0,922.0346757,23.99988744,0.008370801,44.0135285,0,0,0,1338.130259,4817268.931,1252.212932,4507966.554,0,0,915433.6117
s-singletint,south,existing, 07/22  15:00:00,33.675,44549.99547,27.99368767,23.99988461,25.99678614,0,928.4175272,23.99988461,0.008260009,43.3947166,0,0,0,1325.976944,4773516.998,1263.179995,4547447.981,0,0,915433.6117
s-singletint,south,existing, 07/22  16:00:00,33.9,44549.99547,27.78955265,24.00050259,25.89502762,0,866.1742891,24.00050259,0.008138247,42.71844663,0,0,0,1241.823207,4470563.546,1202.559054,4329212.595,0,0,915433.6117
s-singletint,south,existing, 07/22  17:00:00,33.9,44549.99547,27.52776383,24.00043228,25.76409806,0,789.4337614,24.00043228,0.008030879,42.14616526,0,0,0,1148.885701,4135988.525,1125.872624,4053141.447,0,0,915433.6117
s-singletint,south,existing, 07/22  18:00:00,33.525,44549.99547,27.25810694,24.00035984,25.62923339,0,738.6402214,24.00035984,0.00803255,42.15500498,0,0,0,1096.385105,3946986.379,1072.096536,3859547.53,0,0,915433.6117
s-singletint,south,existing, 07/22  19:00:00,32.9875,114749.9883,26.95544098,24.00051966,25.47798032,0,668.0919627,24.00051966,0.008090426,42.45443655,0,0,0,1030.273649,3708985.136,997.1259055,3589653.26,0,0,915433.6117
s-singletint,south,existing, 07/22  20:00:00,31.05,134999.9863,26.54212928,24.00019168,25.27116048,0,581.1248524,24.00019168,0.008187946,42.9876157,0,0,0,945.7301363,3404628.491,894.1594696,3218974.09,0,0,915433.6117
s-singletint,south,existing, 07/22  21:00:00,29.625,134999.9863,26.28012908,23.99976844,25.13994876,0,531.175725,23.99976844,0.008293949,43.55440835,0,0,0,900.2863896,3241031.003,832.3407222,2996426.6,0,0,915433.6117
s-singletint,south,existing, 07/22  22:00:00,28.4,134999.9863,26.05688331,23.9997785,25.02833091,0,471.4838191,23.9997785,0.008370205,43.97734317,0,0,0,839.8421913,3023431.889,762.4713217,2744896.758,0,0,915433.6117
s-singletint,south,existing, 07/22  23:00:00,27.425,114749.9883,25.80605584,23.99980091,24.90292838,0,377.8337415,23.99980091,0.008490324,44.61676929,0,0,0,741.405191,2669058.688,660.7724482,2378780.814,0,0,915433.6117
s-singletint,south,existing, 07/22  24:00:00,24.7625,55349.99437,25.43096396,23.99980949,24.71538672,0,284.1688206,23.99980949,0.008679303,45.59616372,0,0,0,632.9511053,2278623.979,544.8410018,1961427.606,0,0,915433.6117
s-singletint,south,existing, 07/23  01:00:00,22.6125,35099.99643,25.08635193,23.99981295,24.54308244,0,225.8187323,23.99981295,0.0088832,46.62264347,0,0,0,561.4739086,2021306.071,468.4740239,1686506.486,0,0,915433.6117
s-singletint,south,existing, 07/23  02:00:00,21.8875,35099.99643,24.87051216,23.99981141,24.43516178,0,183.1518664,23.99981141,0.009100658,47.72948,0,0,0,515.1551929,1854558.695,419.7213121,1510996.723,0,0,915433.6117
s-singletint,south,existing, 07/23  03:00:00,21.7,14849.99849,24.71162514,23.99982525,24.35572519,0,153.3174085,23.99982525,0.009306069,48.790867,0,0,0,486.1128787,1750006.363,388.3063141,1397902.731,0,0,915433.6117
s-singletint,south,existing, 07/23  04:00:00,22.3875,14849.99849,24.64229961,23.99983831,24.32106896,0,142.8381785,23.99983831,0.009497443,49.77909782,0,0,0,486.8165209,1752539.475,383.588455,1380918.438,0,0,915433.6117
s-singletint,south,existing, 07/23  05:00:00,21.05,14849.99849,24.45745127,23.99986359,24.22865743,0,109.0177156,23.99986359,0.009652071,50.60915122,0,0,0,438.9028222,1580050.16,338.5573665,1218806.519,0,0,915433.6117
s-singletint,south,existing, 07/23  06:00:00,19.625,14849.99849,24.24970925,23.99988939,24.12479932,0,70.21537989,23.99988939,0.009791541,51.38094716,0,0,0,381.0556792,1371800.445,287.8203477,1036153.252,0,0,915433.6117
s-singletint,south,existing, 07/23  07:00:00,20.4625,55349.99437,24.40102873,23.99991872,24.20047373,0,98.66834634,23.99991872,0.009874253,51.82768868,0,0,0,430.3939197,1549418.111,323.2750897,1163790.323,0,0,915433.6117
s-singletint,south,existing, 07/23  08:00:00,23.1625,55349.99437,24.88716922,23.99994662,24.44355792,0,205.2546667,23.99994662,0.00984885,51.72895864,0,0,0,594.8551863,2141478.671,452.4850908,1628946.327,0,0,915433.6117
s-singletint,south,existing, 07/23  09:00:00,26.15,75599.99231,25.54294597,23.9999162,24.77143109,0,363.9243274,23.9999162,0.009791234,51.45062158,0,0,0,821.646066,2957925.838,636.3096673,2290714.802,0,0,915433.6117
s-singletint,south,existing, 07/23  10:00:00,28.575,75599.99231,26.11986928,23.99989147,25.05988038,0,459.9800945,23.99989147,0.00973866,51.17868684,0,0,0,955.7046953,3440536.903,752.8486261,2710255.054,0,0,915433.6117
s-singletint,south,existing, 07/23  11:00:00,30.15,55349.99437,26.60153983,23.99991542,25.30072762,0,546.5418986,23.99991542,0.009604087,50.45038167,0,0,0,1057.328658,3806383.169,852.5740811,3069266.692,0,0,915433.6117
s-singletint,south,existing, 07/23  12:00:00,31.975,44549.99547,27.20791683,23.99991147,25.60391415,0,708.8792401,23.99991147,0.00935313,49.13292504,0,0,0,1231.158645,4432171.122,1030.079531,3708286.311,0,0,915433.6117
s-singletint,south,existing, 07/23  13:00:00,32.8,44549.99547,27.65618315,23.99989438,25.82803876,0,836.3256693,23.99989438,0.00905391,47.55376772,0,0,0,1341.483109,4829339.192,1164.20625,4191142.5,0,0,915433.6117
s-singletint,south,existing, 07/23  14:00:00,33.4875,44549.99547,27.87600709,23.99987828,25.93794269,0,898.2009837,23.99987828,0.008785146,46.11518695,0,0,0,1370.566087,4934037.913,1231.733545,4434240.762,0,0,915433.6117
s-singletint,south,existing, 07/23  15:00:00,33.9,44549.99547,27.93676174,23.99986982,25.96831578,0,913.1489614,23.99986982,0.008618059,45.23288202,0,0,0,1360.933551,4899360.782,1250.077355,4500278.479,0,0,915433.6117
s-singletint,south,existing, 07/23  16:00:00,34.2125,44549.99547,27.75415453,23.99985634,25.87700544,0,857.3470801,23.99985634,0.008556646,44.88654483,0,0,0,1289.858443,4643490.396,1197.063102,4309427.166,0,0,915433.6117
s-singletint,south,existing, 07/23  17:00:00,34.4,44549.99547,27.52753383,23.9998628,25.76369831,0,790.8424716,23.9998628,0.008580616,44.99347455,0,0,0,1219.438662,4389979.183,1132.066525,4075439.49,0,0,915433.6117
s-singletint,south,existing, 07/23  18:00:00,34.0875,44549.99547,27.27599354,23.99985485,25.6379242,0,745.3942727,23.99985485,0.008556072,44.86654208,0,0,0,1165.532196,4195915.906,1083.844253,3901839.312,0,0,915433.6117
s-singletint,south,existing, 07/23  19:00:00,33.525,114749.9883,26.98696409,23.99983912,25.49340161,0,677.8502211,23.99983912,0.008525246,44.70712555,0,0,0,1088.701031,3919323.711,1011.570369,3641653.33,0,0,915433.6117
s-singletint,south,existing, 07/23  20:00:00,32.3,134999.9863,26.61621501,23.99978671,25.30800086,0,601.2716501,23.99978671,0.008555121,44.89023559,0,0,0,1005.621918,3620238.905,924.774898,3329189.633,0,0,915433.6117
s-singletint,south,existing, 07/23  21:00:00,31.0125,134999.9863,26.37239559,23.99974501,25.1860703,0,555.3627737,23.99974501,0.008591212,45.09424003,0,0,0,957.3155101,3446335.836,868.1223186,3125240.347,0,0,915433.6117
s-singletint,south,existing, 07/23  22:00:00,29.5375,134999.9863,26.16192905,23.99977175,25.0808504,0,497.1022889,23.99977175,0.008625935,45.3025971,0,0,0,893.9855993,3218348.158,797.6588138,2871571.73,0,0,915433.6117
s-singletint,south,existing, 07/23  23:00:00,28.2125,114749.9883,25.90611127,23.9997863,24.95294878,0,401.0356643,23.9997863,0.008754558,45.98608827,0,0,0,791.1048892,2847977.601,690.6393515,2486301.666,0,0,915433.6117
s-singletint,south,existing, 07/23  24:00:00,27.1125,55349.99437,25.65726638,23.99978187,24.82852413,0,328.3158191,23.99978187,0.008969693,47.10008333,0,0,0,716.9661761,2581078.234,608.7596923,2191534.892,0,0,915433.6117
s-singletint,south,existing, 07/24  01:00:00,26.0125,29699.99698,25.43176704,23.99975868,24.71576286,0,290.7926919,23.99975868,0.009244544,48.52224434,0,0,0,683.7411786,2461468.243,562.0273023,2023298.288,0,0,915433.6117
s-singletint,south,existing, 07/24  02:00:00,25.225,22949.99767,25.24723313,23.99972685,24.62347999,0,253.7806915,23.99972685,0.009572643,50.21832397,0,0,0,654.1343646,2354883.713,518.4180676,1866305.043,0,0,915433.6117
s-singletint,south,existing, 07/24  03:00:00,24.625,14849.99849,25.09469238,23.99972285,24.54720762,0,225.3792,23.99972285,0.009933582,52.11512829,0,0,0,636.1039506,2289974.222,484.9585647,1745850.833,0,0,915433.6117
