Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 07/24  04:00:00,24.4,14849.99849,24.99535938,23.99974076,24.49755007,0,206.3860678,23.99974076,0.010260825,53.82430199,0,0,0,629.3012946,2265484.66,464.0614154,1670621.096,0,0,915433.6117
s-singletint,south,existing, 07/24  05:00:00,24.4,14849.99849,24.92405451,23.9997675,24.46191101,0,193.1311496,23.9997675,0.010540587,55.26730195,0,0,0,628.0706645,2261054.392,450.8001595,1622880.574,0,0,915433.6117
s-singletint,south,existing, 07/24  06:00:00,24.4,29699.99698,24.86993552,23.99980073,24.43486813,0,183.609422,23.99980073,0.010753118,56.398288,0,0,0,628.0079151,2260828.494,441.2717238,1588578.206,0,0,915433.6117
s-singletint,south,existing, 07/24  07:00:00,24.4,59399.99396,25.05149538,23.99986305,24.52567921,0,246.5899568,23.99986305,0.010811163,56.71871708,0,0,0,725.0812413,2610292.469,504.2230343,1815202.924,0,0,915433.6117
s-singletint,south,existing, 07/24  08:00:00,24.775,75599.99231,25.40845066,23.99994556,24.70419811,0,329.4099653,23.99994556,0.010649393,55.9191305,0,0,0,838.233989,3017642.36,590.1729054,2124622.459,0,0,915433.6117
s-singletint,south,existing, 07/24  09:00:00,26.375,59399.99396,25.79234281,23.99996625,24.89615453,0,365.7097644,23.99996625,0.010414452,54.72652353,0,0,0,880.6712708,3170416.575,640.0050058,2304018.021,0,0,915433.6117
s-singletint,south,existing, 07/24  10:00:00,28.2625,59399.99396,26.21050672,23.99996752,25.10523712,0,453.4433288,23.99996752,0.010162097,53.42173178,0,0,0,989.8942189,3563619.188,743.6779288,2677240.544,0,0,915433.6117
s-singletint,south,existing, 07/24  11:00:00,30.275,37799.99615,26.72766708,23.999969,25.36381804,0,567.2914775,23.999969,0.009876967,51.94621827,0,0,0,1118.128164,4025261.389,874.4273018,3147938.287,0,0,915433.6117
s-singletint,south,existing, 07/24  12:00:00,32.1625,37799.99615,27.29355165,23.99994984,25.64675075,0,722.4381987,23.99994984,0.009524157,50.11869177,0,0,0,1274.73908,4589060.689,1045.273946,3762986.204,0,0,915433.6117
s-singletint,south,existing, 07/24  13:00:00,33.4875,37799.99615,27.81699367,23.99993095,25.90846231,0,873.0260662,23.99993095,0.00913378,48.06404899,0,0,0,1399.027236,5036498.051,1206.639266,4343901.359,0,0,915433.6117
s-singletint,south,existing, 07/24  14:00:00,34.2125,37799.99615,28.06513594,23.99992024,26.03252809,0,945.6410774,23.99992024,0.008777328,46.16783905,0,0,0,1424.505939,5128221.379,1285.114976,4626413.915,0,0,915433.6117
s-singletint,south,existing, 07/24  15:00:00,34.775,37799.99615,28.10012875,23.99990959,26.05001917,0,952.8010363,23.99990959,0.008560506,44.99739572,0,0,0,1395.717523,5024583.083,1296.961296,4669060.666,0,0,915433.6117
s-singletint,south,existing, 07/24  16:00:00,35.375,37799.99615,27.93697067,23.99988443,25.96842755,0,907.4850606,23.99988443,0.008481531,44.57097726,0,0,0,1331.757003,4794325.209,1256.697052,4524109.388,0,0,915433.6117
s-singletint,south,existing, 07/24  17:00:00,35.6,37799.99615,27.71723079,23.99982874,25.85852977,0,853.2826916,23.99982874,0.008499773,44.66569594,0,0,0,1273.925041,4586130.148,1204.391629,4335809.864,0,0,915433.6117
s-singletint,south,existing, 07/24  18:00:00,35.225,37799.99615,27.46729071,23.99981193,25.73355132,0,807.5393017,23.99981193,0.008503166,44.65510782,0,0,0,1225.224815,4410809.334,1155.369672,4159330.818,0,0,915433.6117
s-singletint,south,existing, 07/24  19:00:00,34.3125,90449.9908,27.13108869,23.99983589,25.56546229,0,716.4459034,23.99983589,0.00845652,44.39649781,0,0,0,1122.71888,4041787.968,1056.618151,3803825.343,0,0,915433.6117
s-singletint,south,existing, 07/24  20:00:00,32.8375,120149.9878,26.71900809,23.99982299,25.35941554,0,616.3226032,23.99982299,0.008445182,44.36585579,0,0,0,1013.050186,3646980.671,944.2201436,3399192.517,0,0,915433.6117
s-singletint,south,existing, 07/24  21:00:00,31.5125,134999.9863,26.46653982,23.99980665,25.23317323,0,567.5995243,23.99980665,0.008441228,44.36222717,0,0,0,958.9390968,3452180.748,884.471118,3184096.025,0,0,915433.6117
s-singletint,south,existing, 07/24  22:00:00,30.4125,120149.9878,26.29382183,23.99978069,25.14680126,0,534.3956209,23.99978069,0.008484238,44.58528208,0,0,0,924.3691963,3327729.107,842.2044187,3031935.907,0,0,915433.6117
s-singletint,south,existing, 07/24  23:00:00,28.9375,90449.9908,26.03010701,23.99972265,25.01491483,0,440.4985222,23.99972265,0.008679197,45.62475394,0,0,0,832.4851476,2996946.531,736.2163765,2650378.955,0,0,915433.6117
s-singletint,south,existing, 07/24  24:00:00,27.6125,44549.99547,25.76245989,23.99967364,24.88106677,0,362.0868818,23.99967364,0.009056786,47.62937996,0,0,0,766.6530406,2759950.946,646.8643679,2328711.724,0,0,915433.6117
s-singletint,south,existing, 07/25  01:00:00,26.5125,29699.99698,25.53954165,23.99967238,24.76960702,0,313.0661646,23.99967238,0.009490268,49.89350581,0,0,0,733.1172296,2639222.027,588.6116191,2119001.829,0,0,915433.6117
s-singletint,south,existing, 07/25  02:00:00,25.7875,22949.99767,25.3534289,23.99970721,24.67656805,0,274.4376252,23.99970721,0.009857671,51.79486726,0,0,0,705.0190291,2538068.505,543.8474142,1957850.691,0,0,915433.6117
s-singletint,south,existing, 07/25  03:00:00,25.225,14849.99849,25.19247794,23.99974566,24.5961118,0,243.0510158,23.99974566,0.010147513,53.25951331,0,0,0,678.5318211,2442714.556,507.6947401,1827701.065,0,0,915433.6117
s-singletint,south,existing, 07/25  04:00:00,24.625,14849.99849,25.04318838,23.99976834,24.52147836,0,216.2157901,23.99976834,0.01039567,54.51995027,0,0,0,653.1839651,2351462.274,475.7873179,1712834.344,0,0,915433.6117
s-singletint,south,existing, 07/25  05:00:00,24.4,14849.99849,24.92844286,23.99979893,24.46412089,0,195.6852159,23.99979893,0.010609338,55.65683934,0,0,0,636.3071113,2290705.601,453.343399,1632036.236,0,0,915433.6117
s-singletint,south,existing, 07/25  06:00:00,24.0875,29699.99698,24.82909072,23.99983296,24.41446184,0,178.5613306,23.99983296,0.010754369,56.4259176,0,0,0,618.197906,2225512.461,433.5735735,1560864.864,0,0,915433.6117
s-singletint,south,existing, 07/25  07:00:00,23.9,59399.99396,24.97129765,23.99987297,24.48558531,0,232.6109262,23.99987297,0.010802032,56.67159898,0,0,0,699.7415925,2519069.733,486.0175187,1749663.067,0,0,915433.6117
s-singletint,south,existing, 07/25  08:00:00,24.9625,75599.99231,25.47078088,23.999938,24.73535944,0,341.6490858,23.999938,0.010657992,55.96355812,0,0,0,858.1254605,3089251.658,604.005746,2174420.685,0,0,915433.6117
s-singletint,south,existing, 07/25  09:00:00,26.6,59399.99396,25.88851626,23.99995894,24.9442376,0,387.4177523,23.99995894,0.010425305,54.78263048,0,0,0,913.7990806,3289676.69,663.6136074,2389008.987,0,0,915433.6117
s-singletint,south,existing, 07/25  10:00:00,28.575,59399.99396,26.3583104,23.9999884,25.1791494,0,489.2880482,23.9999884,0.010091836,53.05814003,0,0,0,1031.969445,3715090.001,782.0384866,2815338.552,0,0,915433.6117
s-singletint,south,existing, 07/25  11:00:00,30.15,37799.99615,26.88762688,23.99998436,25.44380562,0,607.2237538,23.99998436,0.009701529,51.00563163,0,0,0,1147.937007,4132573.225,913.1922849,3287492.226,0,0,915433.6117
s-singletint,south,existing, 07/25  12:00:00,31.2875,37799.99615,27.48807965,23.99993178,25.74400572,0,771.9342054,23.99993178,0.009368688,49.26307844,0,0,0,1313.573886,4728865.989,1087.436888,3914772.798,0,0,915433.6117
s-singletint,south,existing, 07/25  13:00:00,32.7,37799.99615,27.98146671,23.99988806,25.99067738,0,915.9897351,23.99988806,0.009084215,47.75888742,0,0,0,1443.42969,5196346.884,1243.272343,4475780.435,0,0,915433.6117
s-singletint,south,existing, 07/25  14:00:00,33.675,37799.99615,28.24206104,23.99986965,26.12096534,0,993.088932,23.99986965,0.008866035,46.61027574,0,0,0,1494.991991,5381971.168,1328.455932,4782441.355,0,0,915433.6117
s-singletint,south,existing, 07/25  15:00:00,34.5875,37799.99615,28.30272083,23.99988214,26.15130149,0,1009.509064,23.99988214,0.008679925,45.61655222,0,0,0,1477.831578,5320193.679,1352.212903,4867966.451,0,0,915433.6117
s-singletint,south,existing, 07/25  16:00:00,35.375,37799.99615,28.13631123,23.99987268,26.06809196,0,963.4341847,23.99987268,0.008551422,44.90492899,0,0,0,1401.706635,5046143.886,1312.709193,4725753.094,0,0,915433.6117
s-singletint,south,existing, 07/25  17:00:00,35.6,37799.99615,27.89531633,23.99981411,25.94756522,0,902.3894296,23.99981411,0.008569561,44.95348267,0,0,0,1334.427645,4803939.521,1253.584745,4512905.08,0,0,915433.6117
s-singletint,south,existing, 07/25  18:00:00,35.225,37799.99615,27.65135311,23.99978826,25.82557068,0,857.5098096,23.99978826,0.008588199,45.03289579,0,0,0,1289.149631,4640938.671,1205.531253,4339912.511,0,0,915433.6117
s-singletint,south,existing, 07/25  19:00:00,34.3125,90449.9908,27.26682362,23.99980955,25.63331658,0,752.1508995,23.99980955,0.008586103,45.02200044,0,0,0,1176.21126,4234360.536,1092.513176,3933047.433,0,0,915433.6117
s-singletint,south,existing, 07/25  20:00:00,33.525,120149.9878,26.86770822,23.9997945,25.43375136,0,654.3878666,23.9997945,0.008607197,45.13113556,0,0,0,1071.081763,3855894.347,988.1985448,3557514.761,0,0,915433.6117
s-singletint,south,existing, 07/25  21:00:00,31.925,134999.9863,26.61875322,23.99973394,25.30924358,0,605.9103575,23.99973394,0.008738883,45.84129358,0,0,0,1032.135005,3715686.019,926.7173645,3336182.512,0,0,915433.6117
s-singletint,south,existing, 07/25  22:00:00,30.0375,120149.9878,26.36700267,23.99971668,25.18335967,0,551.6383449,23.99971668,0.008954889,47.00588599,0,0,0,989.279528,3561406.301,856.6419771,3083911.118,0,0,915433.6117
s-singletint,south,existing, 07/25  23:00:00,28.7125,90449.9908,26.0837157,23.99971841,25.04171705,0,452.0649061,23.99971841,0.009122208,47.91991247,0,0,0,883.7070011,3181345.204,745.9827041,2685537.735,0,0,915433.6117
s-singletint,south,existing, 07/25  24:00:00,27.6125,44549.99547,25.81779932,23.99972537,24.90876235,0,374.0971386,23.99972537,0.009346462,49.09898748,0,0,0,803.1992069,2891517.145,658.7939493,2371658.217,0,0,915433.6117
s-singletint,south,existing, 07/26  01:00:00,26.8875,29699.99698,25.60984026,23.99974147,24.80479086,0,327.6841108,23.99974147,0.009562314,50.21568001,0,0,0,758.2528178,2729710.144,606.3107112,2182718.56,0,0,915433.6117
s-singletint,south,existing, 07/26  02:00:00,26.0125,22949.99767,25.43356325,23.99973528,24.71664927,0,290.4721476,23.99973528,0.009827496,51.58660376,0,0,0,724.6983002,2608913.881,561.7671493,2022361.738,0,0,915433.6117
s-singletint,south,existing, 07/26  03:00:00,25.225,14849.99849,25.30066016,23.99974738,24.65020377,0,262.826715,23.99974738,0.010102925,53.00925637,0,0,0,702.1408801,2527707.168,527.4691157,1898888.816,0,0,915433.6117
s-singletint,south,existing, 07/26  04:00:00,25,14849.99849,25.20633706,23.99976817,24.60305262,0,244.2412722,23.99976817,0.010332861,54.19593889,0,0,0,691.0049658,2487617.877,506.9838696,1825141.931,0,0,915433.6117
s-singletint,south,existing, 07/26  05:00:00,24.625,14849.99849,25.06677471,23.99978319,24.53327895,0,219.0640987,23.99978319,0.010548849,55.27486106,0,0,0,666.8402533,2400624.912,478.6330407,1723078.947,0,0,915433.6117
s-singletint,south,existing, 07/26  06:00:00,24.4,29699.99698,24.96533827,23.99980562,24.48257194,0,200.5538316,23.99980562,0.010732188,56.23353303,0,0,0,650.6485374,2342334.735,458.2133602,1649568.097,0,0,915433.6117
s-singletint,south,existing, 07/26  07:00:00,24.775,59399.99396,25.1825502,23.99986359,24.5912069,0,270.9634513,23.99986359,0.010767853,56.47396183,0,0,0,760.3144591,2737132.053,531.7641894,1914351.082,0,0,915433.6117
s-singletint,south,existing, 07/26  08:00:00,25.375,75599.99231,25.58788486,23.99994049,24.79391267,0,366.9279052,23.99994049,0.010577223,55.5116101,0,0,0,889.928494,3203742.579,632.7530428,2277910.954,0,0,915433.6117
s-singletint,south,existing, 07/26  09:00:00,26.2875,59399.99396,25.98970074,23.99996425,24.9948325,0,409.5305252,23.99996425,0.010301953,54.0903939,0,0,0,930.3881845,3349397.464,683.0530106,2458990.838,0,0,915433.6117
s-singletint,south,existing, 07/26  10:00:00,28.075,59399.99396,26.486163,23.99996845,25.24306572,0,519.3064828,23.99996845,0.009983445,52.44444891,0,0,0,1057.996237,3808786.452,807.8827656,2908377.956,0,0,915433.6117
s-singletint,south,existing, 07/26  11:00:00,29.2125,37799.99615,26.90531196,23.9999513,25.45263163,0,610.4216791,23.9999513,0.009685885,50.90537056,0,0,0,1148.266264,4133758.552,908.600198,3270960.713,0,0,915433.6117
s-singletint,south,existing, 07/26  12:00:00,30.8375,37799.99615,27.38601085,23.99991497,25.69296291,0,743.6308468,23.99991497,0.00942474,49.55348899,0,0,0,1286.329728,4630787.02,1055.450894,3799623.218,0,0,915433.6117
s-singletint,south,existing, 07/26  13:00:00,32.3875,37799.99615,27.70110348,23.9998856,25.85049454,0,834.2784512,23.9998856,0.009201683,48.36745255,0,0,0,1364.690057,4912884.206,1159.098913,4172756.086,0,0,915433.6117
s-singletint,south,existing, 07/26  14:00:00,33.4875,37799.99615,28.07649437,23.99987453,26.03818445,0,942.9732795,23.99987453,0.008996721,47.25773122,0,0,0,1457.881433,5248373.161,1276.821694,4596558.098,0,0,915433.6117
s-singletint,south,existing, 07/26  15:00:00,33.9,37799.99615,28.0826887,23.99987149,26.04128009,0,943.3274793,23.99987149,0.008828185,46.33793717,0,0,0,1429.15072,5144942.592,1280.618959,4610228.253,0,0,915433.6117
s-singletint,south,existing, 07/26  16:00:00,34.2125,37799.99615,28.01452944,23.99985438,26.00719191,0,925.4038519,23.99985438,0.008756036,45.91803238,0,0,0,1394.140684,5018906.462,1265.228945,4554824.201,0,0,915433.6117
s-singletint,south,existing, 07/26  17:00:00,34.4,37799.99615,27.84894613,23.99980675,25.92437644,0,887.3231627,23.99980675,0.008723003,45.72992852,0,0,0,1343.735944,4837449.397,1228.657815,4423168.133,0,0,915433.6117
s-singletint,south,existing, 07/26  18:00:00,34.0875,37799.99615,27.62114995,23.99977581,25.81046288,0,848.2264498,23.99977581,0.008723558,45.7328782,0,0,0,1301.032168,4683715.803,1186.943711,4272997.36,0,0,915433.6117
s-singletint,south,existing, 07/26  19:00:00,33.2125,90449.9908,27.17771812,23.99978451,25.58875132,0,727.6289399,23.99978451,0.008757304,45.90730823,0,0,0,1172.06945,4219450.02,1059.122936,3812842.569,0,0,915433.6117
s-singletint,south,existing, 07/26  20:00:00,32.1125,120149.9878,26.75580447,23.9997594,25.37778193,0,624.1406022,23.9997594,0.008872708,46.5333357,0,0,0,1067.540965,3843147.474,946.5221739,3407479.826,0,0,915433.6117
s-singletint,south,existing, 07/26  21:00:00,31.0125,134999.9863,26.50757406,23.99973953,25.25365679,0,576.7986641,23.99973953,0.009005205,47.23623465,0,0,0,1026.238969,3694460.287,889.9989477,3203996.212,0,0,915433.6117
s-singletint,south,existing, 07/26  22:00:00,29.5375,120149.9878,26.29849508,23.99972138,25.14910823,0,534.4878609,23.99972138,0.009157606,48.05454081,0,0,0,988.6911677,3559288.204,835.3939748,3007418.309,0,0,915433.6117
s-singletint,south,existing, 07/26  23:00:00,28.2125,90449.9908,26.03783928,23.9997113,25.01877529,0,441.1105757,23.9997113,0.009361558,49.15861148,0,0,0,890.0257476,3204092.691,730.8917909,2631210.447,0,0,915433.6117
s-singletint,south,existing, 07/26  24:00:00,27.1125,44549.99547,25.80371498,23.99972759,24.90172128,0,370.4565998,23.99972759,0.009562363,50.18419494,0,0,0,813.3915193,2928209.47,650.9832182,2343539.585,0,0,915433.6117
s-singletint,south,existing, 07/27  01:00:00,26.325,29699.99698,25.61064315,23.99973302,24.80518808,0,327.4926226,23.99973302,0.009791125,51.34674187,0,0,0,771.7253982,2778211.433,601.4197089,2165110.952,0,0,915433.6117
s-singletint,south,existing, 07/27  02:00:00,25.7875,22949.99767,25.44520158,23.99974315,24.72247236,0,292.4723909,23.99974315,0.010041276,52.63772583,0,0,0,740.8738176,2667145.743,561.869015,2022728.454,0,0,915433.6117
s-singletint,south,existing, 07/27  03:00:00,25.225,14849.99849,25.27543937,23.99975934,24.63759935,0,258.5136851,23.99975934,0.010271275,53.8237723,0,0,0,707.4129655,2546686.676,523.1614921,1883381.371,0,0,915433.6117
s-singletint,south,existing, 07/27  04:00:00,25,14849.99849,25.17210289,23.99976755,24.58593522,0,237.6613747,23.99976755,0.010508526,55.04633502,0,0,0,693.3266961,2495976.106,500.414881,1801493.572,0,0,915433.6117
s-singletint,south,existing, 07/27  05:00:00,24.625,14849.99849,25.07204755,23.99978456,24.53591606,0,219.2716967,23.99978456,0.010723974,56.15573472,0,0,0,678.7319972,2443435.19,478.8449124,1723841.684,0,0,915433.6117
s-singletint,south,existing, 07/27  06:00:00,24.4,29699.99698,24.99943858,23.99981062,24.4996246,0,205.4803486,23.99981062,0.010896023,57.07718129,0,0,0,668.7382075,2407457.547,463.1410399,1667307.744,0,0,915433.6117
s-singletint,south,existing, 07/27  07:00:00,25.15,59399.99396,25.22116193,23.99986486,24.6105134,0,278.9816351,23.99986486,0.010916206,57.20251283,0,0,0,786.3271199,2830777.632,542.9654699,1954675.692,0,0,915433.6117
s-singletint,south,existing, 07/27  08:00:00,26.2875,75599.99231,25.56433974,23.99992885,24.78213429,0,363.7657834,23.99992885,0.010741706,56.33882401,0,0,0,906.5526085,3263589.391,637.3541229,2294474.842,0,0,915433.6117
s-singletint,south,existing, 07/27  09:00:00,27.0125,59399.99396,25.93951151,23.99995193,24.96973172,0,399.6669817,23.99995193,0.010505704,55.14246794,0,0,0,940.6903353,3386485.207,679.3713244,2445736.768,0,0,915433.6117
s-singletint,south,existing, 07/27  10:00:00,27.8875,59399.99396,26.40253602,23.99996514,25.20125058,0,499.1150768,23.99996514,0.010199972,53.56356001,0,0,0,1054.171165,3795016.194,786.1765914,2830235.729,0,0,915433.6117
s-singletint,south,existing, 07/27  11:00:00,29.7375,37799.99615,26.88202561,23.99993625,25.44098093,0,605.5666955,23.99993625,0.009929252,52.16438049,0,0,0,1173.58514,4224906.505,908.346227,3270046.417,0,0,915433.6117
s-singletint,south,existing, 07/27  12:00:00,31.2875,37799.99615,27.35337341,23.99989246,25.67663293,0,736.4256326,23.99989246,0.009713248,51.01506222,0,0,0,1318.255131,4745718.472,1052.281624,3788213.845,0,0,915433.6117
s-singletint,south,existing, 07/27  13:00:00,32.7,37799.99615,27.86028936,23.99987175,25.93008055,0,881.4754141,23.99987175,0.009447778,49.62279582,0,0,0,1459.910432,5255677.555,1209.038599,4352538.957,0,0,915433.6117
s-singletint,south,existing, 07/27  14:00:00,33.9875,37799.99615,28.11386877,23.99984984,26.05685931,0,956.8195529,23.99984984,0.009205796,48.30953147,0,0,0,1507.316263,5426338.546,1295.159409,4662573.871,0,0,915433.6117
s-singletint,south,existing, 07/27  15:00:00,34.775,37799.99615,28.19038444,23.99985164,26.09511804,0,977.6700134,23.99985164,0.009046793,47.45092517,0,0,0,1500.839294,5403021.459,1322.439266,4760781.358,0,0,915433.6117
s-singletint,south,existing, 07/27  16:00:00,35.375,37799.99615,28.07750837,23.99984975,26.03867906,0,946.5371919,23.99984975,0.008911982,46.72430463,0,0,0,1438.722398,5179400.634,1296.146362,4666126.902,0,0,915433.6117
s-singletint,south,existing, 07/27  17:00:00,35.6,37799.99615,27.90292841,23.99979599,25.9513622,0,905.2650129,23.99979599,0.008872948,46.50497985,0,0,0,1382.982561,4978737.22,1256.780504,4524409.814,0,0,915433.6117
s-singletint,south,existing, 07/27  18:00:00,32.475,37799.99615,27.49024158,23.99976369,25.74500264,0,811.1002795,23.99976369,0.008899605,46.64281664,0,0,0,1285.722578,4628601.282,1136.566566,4091639.636,0,0,915433.6117
s-singletint,south,existing, 07/27  19:00:00,29.5375,90449.9908,26.90187614,23.99978682,25.45083148,0,650.0288991,23.99978682,0.008934419,46.85228925,0,0,0,1103.215541,3971575.946,950.8323973,3422996.63,0,0,915433.6117
s-singletint,south,existing, 07/27  20:00:00,26.8375,120149.9878,26.31236635,23.99975438,25.15606037,0,510.7736333,23.99975438,0.00907694,47.60702715,0,0,0,943.6081792,3396989.445,788.992941,2840374.588,0,0,915433.6117
s-singletint,south,existing, 07/27  21:00:00,26.6,134999.9863,26.05423686,23.99972469,25.02698078,0,463.8507721,23.99972469,0.009333477,48.96377319,0,0,0,909.9491818,3275817.055,740.0990768,2664356.677,0,0,915433.6117
s-singletint,south,existing, 07/27  22:00:00,27.8875,120149.9878,26.02850413,23.99973706,25.0141206,0,468.1753957,23.99973706,0.009509037,49.92128548,0,0,0,937.1310804,3373671.889,755.2418532,2718870.671,0,0,915433.6117
s-singletint,south,existing, 07/27  23:00:00,27.6125,90449.9908,25.8645068,23.99975032,24.93212856,0,401.4043251,23.99975032,0.009627315,50.55182678,0,0,0,861.2245098,3100408.235,686.1138401,2470009.824,0,0,915433.6117
s-singletint,south,existing, 07/27  24:00:00,26.8875,44549.99547,25.645903,23.99976384,24.82283342,0,336.072906,23.99976384,0.009755671,51.2153515,0,0,0,783.9279331,2822140.559,614.6911733,2212888.224,0,0,915433.6117
s-singletint,south,existing, 07/28  01:00:00,26.325,29699.99698,25.50782802,23.99976886,24.75379844,0,305.7686148,23.99976886,0.009922556,52.07769043,0,0,0,753.7575519,2713527.187,579.668227,2086805.617,0,0,915433.6117
s-singletint,south,existing, 07/28  02:00:00,25.7875,22949.99767,25.35414019,23.99976971,24.67695495,0,274.4287589,23.99976971,0.010110957,53.05066519,0,0,0,722.2584017,2600130.246,543.8152727,1957734.982,0,0,915433.6117
s-singletint,south,existing, 07/28  03:00:00,25.225,14849.99849,25.18021669,23.99976845,24.58999257,0,240.4189233,23.99976845,0.0103369,54.18244522,0,0,0,687.1734769,2473824.517,505.0682488,1818245.696,0,0,915433.6117
s-singletint,south,existing, 07/28  04:00:00,25,14849.99849,25.07097905,23.99978295,24.535381,0,219.2911905,23.99978295,0.010560434,55.34870071,0,0,0,671.109322,2415993.559,482.0348368,1735325.413,0,0,915433.6117
s-singletint,south,existing, 07/28  05:00:00,24.625,14849.99849,24.96218522,23.99979793,24.48099158,0,200.4159267,23.99979793,0.01075365,56.36537799,0,0,0,653.9904516,2354365.626,459.9884033,1655958.252,0,0,915433.6117
s-singletint,south,existing, 07/28  06:00:00,24.4,29699.99698,24.91312036,23.99982148,24.45647092,0,190.4711128,23.99982148,0.010922505,57.2350959,0,0,0,648.4583415,2334450.03,448.128068,1613261.045,0,0,915433.6117
s-singletint,south,existing, 07/28  07:00:00,24.775,59399.99396,25.09138227,23.99988516,24.54563371,0,254.065141,23.99988516,0.010918379,57.24971512,0,0,0,746.8350264,2688606.095,514.8645639,1853512.43,0,0,915433.6117
s-singletint,south,existing, 07/28  08:00:00,26.0625,75599.99231,25.54455024,23.99994273,24.77224648,0,358.5394471,23.99994273,0.010727976,56.28938388,0,0,0,896.2179122,3226384.484,630.2142972,2268771.47,0,0,915433.6117
s-singletint,south,existing, 07/28  09:00:00,27.3875,59399.99396,25.98810615,23.99996466,24.99403541,0,411.1692649,23.99996466,0.010460416,54.90862642,0,0,0,954.3287045,3435583.336,693.9981292,2498393.265,0,0,915433.6117
s-singletint,south,existing, 07/28  10:00:00,28.4875,59399.99396,26.47895444,23.99998415,25.2394693,0,518.5992108,23.99998415,0.010081964,52.98689074,0,0,0,1070.45709,3853645.523,810.6387589,2918299.532,0,0,915433.6117
s-singletint,south,existing, 07/28  11:00:00,30.275,37799.99615,27.0068176,23.9999571,25.50338735,0,638.4802611,23.9999571,0.009738182,51.19544554,0,0,0,1193.493421,4296576.315,945.613046,3404206.966,0,0,915433.6117
s-singletint,south,existing, 07/28  12:00:00,31.475,37799.99615,27.58137461,23.99991116,25.79064288,0,798.0030314,23.99991116,0.009431294,49.58742708,0,0,0,1355.615288,4880215.036,1115.166461,4014599.261,0,0,915433.6117
s-singletint,south,existing, 07/28  13:00:00,32.0125,37799.99615,27.87901848,23.99988662,25.93945255,0,884.5363093,23.99988662,0.009144681,48.07217427,0,0,0,1417.011489,5101241.362,1206.089116,4341920.816,0,0,915433.6117
s-singletint,south,existing, 07/28  14:00:00,33.575,37799.99615,28.12663795,23.99986695,26.06325245,0,955.5063657,23.99986695,0.00893682,46.9475494,0,0,0,1462.622282,5265440.215,1290.146407,4644527.066,0,0,915433.6117
s-singletint,south,existing, 07/28  15:00:00,34.4,37799.99615,28.31758758,23.99985439,26.15872098,0,1012.130182,23.99985439,0.008822819,46.31021469,0,0,0,1504.675391,5416831.406,1353.669824,4873211.367,0,0,915433.6117
s-singletint,south,existing, 07/28  16:00:00,32.3375,37799.99615,28.03096517,23.99983252,26.01539884,0,928.8878231,23.99983252,0.008785104,46.12670567,0,0,0,1409.50481,5074217.316,1253.246825,4511688.572,0,0,915433.6117
s-singletint,south,existing, 07/28  17:00:00,29.725,37799.99615,27.45331094,23.99978501,25.72654798,0,770.946803,23.99978501,0.008840813,46.43283635,0,0,0,1236.062944,4449826.599,1073.409907,3864275.666,0,0,915433.6117
s-singletint,south,existing, 07/28  18:00:00,29.2125,37799.99615,27.21092282,23.99977375,25.60534829,0,727.158571,23.99977375,0.008877741,46.6240964,0,0,0,1189.041184,4280548.261,1025.223102,3690803.169,0,0,915433.6117
s-singletint,south,existing, 07/28  19:00:00,29.4,90449.9908,26.79240177,23.99979596,25.39609887,0,621.0611137,23.99979596,0.008895929,46.71820668,0,0,0,1066.132766,3838077.956,920.6919691,3314491.089,0,0,915433.6117
s-singletint,south,existing, 07/28  20:00:00,28.7125,120149.9878,26.40864694,23.99976441,25.20420568,0,533.1538481,23.99976441,0.009022195,47.37189166,0,0,0,972.3080906,3500309.126,827.1160913,2977617.929,0,0,915433.6117
s-singletint,south,existing, 07/28  21:00:00,27.9875,134999.9863,26.1633746,23.99973499,25.08155479,0,490.5691888,23.99973499,0.009223163,48.44243614,0,0,0,938.7213743,3379396.948,778.4777571,2802519.926,0,0,915433.6117
s-singletint,south,existing, 07/28  22:00:00,27.425,120149.9878,25.99591091,23.99974388,24.9978274,0,461.2322122,23.99974388,0.009386359,49.33660008,0,0,0,915.6531868,3296351.473,744.3654758,2679715.713,0,0,915433.6117
s-singletint,south,existing, 07/28  23:00:00,26.8875,90449.9908,25.78188014,23.99974219,24.89081117,0,382.3860721,23.99974219,0.00954045,50.15321892,0,0,0,826.9301524,2976948.549,661.0090213,2379632.477,0,0,915433.6117
s-singletint,south,existing, 07/28  24:00:00,26.325,44549.99547,25.5747124,23.99974281,24.7872276,0,320.5847934,23.99974281,0.009751731,51.24674726,0,0,0,761.0317599,2739714.336,594.4915791,2140169.685,0,0,915433.6117
s-singletint,south,existing, 07/29  01:00:00,25.7875,35099.99643,25.43371613,23.99975198,24.71673405,0,290.3365654,23.99975198,0.009977534,52.4477615,0,0,0,735.1350759,2646486.273,559.7249055,2015009.66,0,0,915433.6117
s-singletint,south,existing, 07/29  02:00:00,25.225,35099.99643,25.30996025,23.99976715,24.6548637,0,265.2770397,23.99976715,0.010194582,53.5565733,0,0,0,712.8321404,2566195.705,529.911887,1907682.793,0,0,915433.6117
s-singletint,south,existing, 07/29  03:00:00,25,14849.99849,25.20026324,23.9997814,24.60002232,0,243.1702835,23.9997814,0.010390059,54.54601765,0,0,0,694.1040855,2498774.708,505.9094188,1821273.908,0,0,915433.6117
s-singletint,south,existing, 07/29  04:00:00,25,14849.99849,25.11844318,23.99979431,24.55911874,0,227.5732946,23.99979431,0.01057834,55.51789459,0,0,0,685.013735,2466049.446,490.3126527,1765125.55,0,0,915433.6117
s-singletint,south,existing, 07/29  05:00:00,24.625,14849.99849,25.02052895,23.99981502,24.51017199,0,209.6089544,23.99981502,0.010731368,56.30734286,0,0,0,666.4417576,2399190.327,469.1705735,1689014.065,0,0,915433.6117
s-singletint,south,existing, 07/29  06:00:00,24.4,14849.99849,24.92980323,23.99982307,24.46481315,0,193.0812444,23.99982307,0.010877811,57.06249105,0,0,0,650.1103668,2340397.32,450.7439091,1622678.073,0,0,915433.6117
s-singletint,south,existing, 07/29  07:00:00,24.775,55349.99437,25.05552479,23.99985665,24.52769072,0,214.5865692,23.99985665,0.010972532,57.58696378,0,0,0,692.8524907,2494268.966,475.4147687,1711493.167,0,0,915433.6117
s-singletint,south,existing, 07/29  08:00:00,25.6875,55349.99437,25.4500315,23.99992827,24.72497988,0,313.6658396,23.99992827,0.010870456,57.08173597,0,0,0,840.7455326,3026683.917,582.1841651,2095862.994,0,0,915433.6117
s-singletint,south,existing, 07/29  09:00:00,27.1625,75599.99231,25.96292087,23.9999528,24.98143683,0,456.8442046,23.9999528,0.010576012,55.56129382,0,0,0,1030.846944,3711048.999,737.7742223,2655987.2,0,0,915433.6117
s-singletint,south,existing, 07/29  10:00:00,28.1125,75599.99231,26.4801722,23.99996157,25.24006689,0,543.5725235,23.99996157,0.010152731,53.40664036,0,0,0,1111.726894,4002216.817,832.4130313,2996686.913,0,0,915433.6117
s-singletint,south,existing, 07/29  11:00:00,29.7375,55349.99437,26.9697389,23.99994454,25.48484172,0,636.9090866,23.99994454,0.009738243,51.24744192,0,0,0,1190.616545,4286219.56,939.4331061,3381959.182,0,0,915433.6117
s-singletint,south,existing, 07/29  12:00:00,30.9125,44549.99547,27.48471948,23.99989872,25.7423091,0,779.5345739,23.99989872,0.009393509,49.44157593,0,0,0,1327.113472,4777608.498,1091.835687,3930608.474,0,0,915433.6117
s-singletint,south,existing, 07/29  13:00:00,31.7875,44549.99547,27.89820163,23.99985922,25.94903042,0,898.5626622,23.99985922,0.009082818,47.79994381,0,0,0,1424.764792,5129153.251,1218.162292,4385384.253,0,0,915433.6117
s-singletint,south,existing, 07/29  14:00:00,33.2625,44549.99547,28.24080336,23.99982343,26.1203134,0,999.1190845,23.99982343,0.008878868,46.72407068,0,0,0,1506.082382,5421896.576,1331.06922,4791849.192,0,0,915433.6117
s-singletint,south,existing, 07/29  15:00:00,32.525,44549.99547,28.21955303,23.99981238,26.10968271,0,988.7719299,23.99981238,0.008771284,46.13674974,0,0,0,1478.290856,5321847.082,1314.627484,4732658.943,0,0,915433.6117
s-singletint,south,existing, 07/29  16:00:00,32.0125,44549.99547,28.02654062,23.99981562,26.01317812,0,928.2434859,23.99981562,0.008725985,45.88436074,0,0,0,1402.678593,5049642.934,1249.770526,4499173.895,0,0,915433.6117
s-singletint,south,existing, 07/29  17:00:00,31.5125,44549.99547,27.64492308,23.99982148,25.82237228,0,818.5821945,23.99982148,0.008729673,45.9034667,0,0,0,1278.71914,4603388.906,1136.022473,4089680.901,0,0,915433.6117
s-singletint,south,existing, 07/29  18:00:00,30.7875,44549.99547,27.3254342,23.99979123,25.66261272,0,752.2431707,23.99979123,0.008821723,46.38080952,0,0,0,1213.172398,4367420.633,1063.616132,3829018.077,0,0,915433.6117
s-singletint,south,existing, 07/29  19:00:00,30.9125,114749.9883,26.97904533,23.99977095,25.48940814,0,670.9821839,23.99977095,0.008915882,46.86891422,0,0,0,1130.183624,4068661.046,983.4244944,3540328.18,0,0,915433.6117
s-singletint,south,existing, 07/29  20:00:00,30.0375,134999.9863,26.59036614,23.99973778,25.29505196,0,591.2061389,23.99973778,0.009042362,47.52436529,0,0,0,1045.815507,3764935.824,896.1949055,3226301.66,0,0,915433.6117
s-singletint,south,existing, 07/29  21:00:00,28.4,134999.9863,26.27994436,23.99971668,25.13983052,0,529.9532317,23.99971668,0.009109519,47.90254629,0,0,0,976.0726923,3513861.692,821.1580328,2956168.918,0,0,915433.6117
s-singletint,south,existing, 07/29  22:00:00,27.425,134999.9863,26.05155752,23.99974832,25.02565292,0,468.7169917,23.99974832,0.009187149,48.3534968,0,0,0,907.8848494,3268385.458,751.789476,2706442.114,0,0,915433.6117
s-singletint,south,existing, 07/29  23:00:00,26.5125,114749.9883,25.80015135,23.99976752,24.89995944,0,376.036714,23.99976752,0.009346251,49.19695911,0,0,0,802.9448915,2890601.609,651.5050688,2345418.248,0,0,915433.6117
s-singletint,south,existing, 07/29  24:00:00,26.1,55349.99437,25.59826548,23.9997769,24.79902119,0,314.4178296,23.9997769,0.009571908,50.36674711,0,0,0,739.9622431,2663864.075,586.4247628,2111129.146,0,0,915433.6117
s-singletint,south,existing, 07/30  01:00:00,25.7875,35099.99643,25.44028317,23.999772,24.72002759,0,291.983202,23.999772,0.009799607,51.57888149,0,0,0,724.978507,2609922.625,561.3604348,2020897.565,0,0,915433.6117
s-singletint,south,existing, 07/30  02:00:00,25.6,35099.99643,25.33732449,23.99976982,24.66854716,0,270.5286462,23.99976982,0.01001865,52.73334229,0,0,0,711.1275782,2560059.281,538.3186721,1937947.22,0,0,915433.6117
s-singletint,south,existing, 07/30  03:00:00,25.225,14849.99849,25.23829722,23.9997919,24.61904456,0,250.768457,23.9997919,0.010188545,53.5793049,0,0,0,693.0698682,2495051.525,515.3866223,1855391.84,0,0,915433.6117
s-singletint,south,existing, 07/30  04:00:00,25.375,14849.99849,25.15707304,23.99980169,24.57843737,0,234.9690986,23.99980169,0.010347205,54.37948167,0,0,0,683.0919058,2459130.861,500.8659982,1803117.593,0,0,915433.6117
s-singletint,south,existing, 07/30  05:00:00,25.225,14849.99849,25.07231843,23.99981945,24.53606894,0,219.4182829,23.99981945,0.010489695,55.11586904,0,0,0,669.6404653,2410705.675,484.0376563,1742535.563,0,0,915433.6117
s-singletint,south,existing, 07/30  06:00:00,24.625,14849.99849,24.95588866,23.99984435,24.47786651,0,198.2111126,23.99984435,0.010585409,55.6102794,0,0,0,640.9849434,2307545.796,457.7574844,1647926.944,0,0,915433.6117
s-singletint,south,existing, 07/30  07:00:00,24.775,55349.99437,25.05214212,23.99988207,24.5260121,0,213.926627,23.99988207,0.010621707,55.83279607,0,0,0,668.2558668,2405721.121,474.7288753,1709023.951,0,0,915433.6117
s-singletint,south,existing, 07/30  08:00:00,26.375,55349.99437,25.57681711,23.99993599,24.78837655,0,340.7071913,23.99993599,0.010486442,55.15419384,0,0,0,851.713879,3066169.965,614.9927906,2213974.046,0,0,915433.6117
s-singletint,south,existing, 07/30  09:00:00,27.575,75599.99231,26.19370291,23.999923,25.09681296,0,511.2153141,23.999923,0.010214126,53.74508226,0,0,0,1071.211227,3856360.416,795.6171565,2864221.764,0,0,915433.6117
s-singletint,south,existing, 07/30  10:00:00,28.8,75599.99231,26.82472208,23.9999014,25.41231174,0,630.9617638,23.9999014,0.009891884,52.10871286,0,0,0,1201.989881,4327163.571,925.6686025,3332406.969,0,0,915433.6117
s-singletint,south,existing, 07/30  11:00:00,28.7125,55349.99437,27.27148059,23.99988569,25.63568314,0,715.6766499,23.99988569,0.009571973,50.46828126,0,0,0,1272.742562,4581873.223,1009.635796,3634688.866,0,0,915433.6117
s-singletint,south,existing, 07/30  12:00:00,28.9875,44549.99547,27.46483949,23.99986867,25.73235408,0,770.2755061,23.99986867,0.00930089,49.02936501,0,0,0,1304.248581,4695294.893,1066.446054,3839205.795,0,0,915433.6117
s-singletint,south,existing, 07/30  13:00:00,25.9625,44549.99547,26.99505295,23.99986998,25.49746146,0,641.7426217,23.99986998,0.00911904,48.09660198,0,0,0,1114.86347,4013508.491,912.493041,3284974.947,0,0,915433.6117
s-singletint,south,existing, 07/30  14:00:00,23.525,44549.99547,26.88442183,23.9998725,25.44214717,0,601.8907967,23.9998725,0.009060031,47.77786456,0,0,0,1051.314164,3784730.99,852.1091412,3067592.908,0,0,915433.6117
s-singletint,south,existing, 07/30  15:00:00,24.3625,44549.99547,27.170856,23.99984509,25.58535055,0,678.0802293,23.99984509,0.009013534,47.51827485,0,0,0,1144.375978,4119753.522,935.3813835,3367372.981,0,0,915433.6117
s-singletint,south,existing, 07/30  16:00:00,25.6875,44549.99547,26.92551087,23.9998124,25.46266164,0,618.0774626,23.9998124,0.009100163,47.93821328,0,0,0,1082.38953,3896602.307,886.6425429,3191913.154,0,0,915433.6117
s-singletint,south,existing, 07/30  17:00:00,26.1,44549.99547,26.75426366,23.99983371,25.37704868,0,572.673884,23.99983371,0.009201453,48.41517822,0,0,0,1036.431661,3731153.98,844.6733333,3040824,0,0,915433.6117
s-singletint,south,existing, 07/30  18:00:00,26.1,44549.99547,26.47534371,23.99982843,25.23758607,0,528.4092953,23.99982843,0.009256198,48.68060749,0,0,0,984.9309932,3545751.576,800.4026215,2881449.437,0,0,915433.6117
s-singletint,south,existing, 07/30  19:00:00,26.1,114749.9883,26.14895196,23.99979695,25.07437446,0,460.9292582,23.99979695,0.009389268,49.37013265,0,0,0,912.415824,3284696.967,732.9598969,2638655.629,0,0,915433.6117
s-singletint,south,existing, 07/30  20:00:00,25.7875,134999.9863,25.83614658,23.99974605,24.91794631,0,409.9539049,23.99974605,0.009615223,50.54028087,0,0,0,863.3687772,3108127.598,679.3562343,2445682.443,0,0,915433.6117
s-singletint,south,existing, 07/30  21:00:00,25.225,134999.9863,25.62572434,23.99971182,24.81271808,0,381.3906765,23.99971182,0.009845292,51.73085822,0,0,0,842.5536648,3033193.193,646.0309268,2325711.336,0,0,915433.6117
s-singletint,south,existing, 07/30  22:00:00,24.625,134999.9863,25.45750227,23.99975144,24.72862686,0,340.6647402,23.99975144,0.010025454,52.69564703,0,0,0,800.3789529,2881364.23,600.2224645,2160800.872,0,0,915433.6117
s-singletint,south,existing, 07/30  23:00:00,23.7125,114749.9883,25.2337571,23.99980318,24.61678014,0,261.796088,23.99980318,0.010183633,53.53368153,0,0,0,697.6210793,2511435.886,513.6394343,1849101.964,0,0,915433.6117
s-singletint,south,existing, 07/30  24:00:00,23.3,55349.99437,25.05349065,23.99983126,24.52666095,0,209.0616348,23.99983126,0.010345259,54.3350023,0,0,0,631.0700442,2271852.159,457.4219575,1646719.047,0,0,915433.6117
s-singletint,south,existing, 07/31  01:00:00,22.9875,29699.99698,24.922669,23.9998305,24.46124975,0,194.6890835,23.9998305,0.010522963,55.23197836,0,0,0,617.982144,2224735.719,440.4064539,1585463.234,0,0,915433.6117
s-singletint,south,existing, 07/31  02:00:00,22.8,22949.99767,24.79804662,23.99982914,24.39893788,0,171.9960082,23.99982914,0.010695992,56.12481087,0,0,0,593.9415539,2138189.594,416.1255602,1498052.017,0,0,915433.6117
s-singletint,south,existing, 07/31  03:00:00,23.4875,14849.99849,24.77787205,23.99983563,24.38885384,0,167.6630881,23.99983563,0.010854928,56.94446399,0,0,0,603.1743093,2171427.513,417.6038793,1503373.966,0,0,915433.6117
s-singletint,south,existing, 07/31  04:00:00,24.2125,14849.99849,24.78529867,23.99984276,24.39257072,0,168.1545908,23.99984276,0.010995592,57.66954496,0,0,0,618.9114831,2228081.339,424.2261146,1527214.013,0,0,915433.6117
s-singletint,south,existing, 07/31  05:00:00,24.0875,14849.99849,24.72848562,23.99985733,24.36417148,0,159.6237003,23.99985733,0.011104831,58.23238118,0,0,0,611.6884931,2202078.575,414.6361453,1492690.123,0,0,915433.6117
s-singletint,south,existing, 07/31  06:00:00,23.9,29699.99698,24.68941813,23.99986963,24.34464388,0,153.1907147,23.99986963,0.011198738,58.71607104,0,0,0,605.9285122,2181342.644,406.6147511,1463813.104,0,0,915433.6117
s-singletint,south,existing, 07/31  07:00:00,24.2125,59399.99396,24.86269516,23.9999184,24.43130678,0,213.0016331,23.9999184,0.011170112,58.60534107,0,0,0,699.2641112,2517350.8,469.0437711,1688557.576,0,0,915433.6117
s-singletint,south,existing, 07/31  08:00:00,24.4,75599.99231,25.22967776,23.99997454,24.61482615,0,293.8670153,23.99997454,0.010966334,57.57630544,0,0,0,809.8220717,2915359.458,551.4721003,1985299.561,0,0,915433.6117
s-singletint,south,existing, 07/31  09:00:00,24.775,59399.99396,25.6169376,23.99997387,24.80845573,0,325.8338408,23.99997387,0.010756834,56.49508616,0,0,0,842.8221967,3034159.908,586.625825,2111852.97,0,0,915433.6117
s-singletint,south,existing, 07/31  10:00:00,25.6875,59399.99396,26.16865303,23.99998516,25.08431909,0,440.0327854,23.99998516,0.010477221,55.05080144,0,0,0,990.0789008,3564284.043,708.5107822,2550638.816,0,0,915433.6117
s-singletint,south,existing, 07/31  11:00:00,26.7875,37799.99615,26.66873906,23.99997292,25.33435599,0,546.7705191,23.99997292,0.010144941,53.3329527,0,0,0,1110.604393,3998175.816,824.5462955,2968366.664,0,0,915433.6117
s-singletint,south,existing, 07/31  12:00:00,28.2625,37799.99615,27.09831602,23.99993932,25.54912767,0,659.0733196,23.99993932,0.009823255,51.63578966,0,0,0,1227.637781,4419496.012,949.270119,3417372.428,0,0,915433.6117
s-singletint,south,existing, 07/31  13:00:00,29.9625,37799.99615,27.74476577,23.99990306,25.87233441,0,839.215937,23.99990306,0.009458424,49.72792626,0,0,0,1411.960672,5083058.419,1143.629472,4117066.1,0,0,915433.6117
s-singletint,south,existing, 07/31  14:00:00,30.9125,37799.99615,27.95433228,23.99986828,25.97710028,0,903.096127,23.99986828,0.009147943,48.08912643,0,0,0,1442.397936,5192632.569,1215.484268,4375743.365,0,0,915433.6117
s-singletint,south,existing, 07/31  15:00:00,31.1,37799.99615,27.73066911,23.99985868,25.8652639,0,836.7668623,23.99985868,0.009002136,47.28577888,0,0,0,1338.944862,4820201.505,1150.801121,4142884.036,0,0,915433.6117
s-singletint,south,existing, 07/31  16:00:00,30.7875,37799.99615,27.5824423,23.99984447,25.79114338,0,795.8517539,23.99984447,0.008962503,47.03299566,0,0,0,1282.71637,4617778.934,1107.248009,3986092.831,0,0,915433.6117
s-singletint,south,existing, 07/31  17:00:00,28.85,37799.99615,27.31178641,23.99982105,25.65580373,0,730.7693598,23.99982105,0.008922077,46.80613344,0,0,0,1197.086943,4309512.995,1025.750824,3692702.967,0,0,915433.6117
s-singletint,south,existing, 07/31  18:00:00,28.1125,37799.99615,26.90029502,23.99980736,25.45005119,0,645.824728,23.99980736,0.00887644,46.57012822,0,0,0,1090.123132,3924443.275,934.6135869,3364608.913,0,0,915433.6117
s-singletint,south,existing, 07/31  19:00:00,28.3,90449.9908,26.55166232,23.99979684,25.27572958,0,558.7577623,23.99979684,0.008944252,46.92087986,0,0,0,994.3548972,3579677.63,849.2188618,3057187.902,0,0,915433.6117
s-singletint,south,existing, 07/31  20:00:00,27.6125,120149.9878,26.15607869,23.99975863,25.07791866,0,472.4092747,23.99975863,0.009143017,47.94856259,0,0,0,906.2203264,3262393.175,757.1682713,2725805.777,0,0,915433.6117
s-singletint,south,existing, 07/31  21:00:00,26.2,134999.9863,25.86999205,23.99973766,24.93486485,0,423.557776,23.99973766,0.009385792,49.20288278,0,0,0,861.4560114,3101241.641,696.4241132,2507126.807,0,0,915433.6117
s-singletint,south,existing, 07/31  22:00:00,25.475,120149.9878,25.66912664,23.999722,24.83442432,0,389.1576676,23.999722,0.009645171,50.57397688,0,0,0,836.1054975,3009979.791,655.9335116,2361360.642,0,0,915433.6117
s-singletint,south,existing, 07/31  23:00:00,25.2125,90449.9908,25.47077905,23.99973527,24.73525716,0,316.6991904,23.99973527,0.009911568,51.93555504,0,0,0,759.3979777,2733832.72,581.2210958,2092395.945,0,0,915433.6117
s-singletint,south,existing, 07/31  24:00:00,24.975,44549.99547,25.28438199,23.99977693,24.64207946,0,262.6250614,23.99977693,0.010082536,52.79703418,0,0,0,697.311049,2510319.776,525.1302687,1890468.967,0,0,915433.6117
s-singletint,south,existing, 08/01  01:00:00,24.7125,29699.99698,25.16872715,23.99980052,24.58426384,0,238.3961612,23.99980052,0.010244737,53.63256392,0,0,0,673.3046035,2423896.573,498.6814455,1795253.204,0,0,915433.6117
s-singletint,south,existing, 08/01  02:00:00,24.475,22949.99767,25.0913229,23.99982204,24.54557247,0,222.7532088,23.99982204,0.010369057,54.27265715,0,0,0,658.0437794,2368957.606,481.0323148,1731716.333,0,0,915433.6117
s-singletint,south,existing, 08/01  03:00:00,24.2125,14849.99849,25.00138572,23.99986402,24.50062487,0,206.1890023,23.99986402,0.010433693,54.60525673,0,0,0,636.7279708,2292220.695,462.235008,1664046.029,0,0,915433.6117
s-singletint,south,existing, 08/01  04:00:00,23.975,14849.99849,24.90752116,23.99989609,24.45370862,0,189.8041156,23.99989609,0.010416037,54.51427281,0,0,0,610.7997343,2198879.043,443.8537484,1597873.494,0,0,915433.6117
s-singletint,south,existing, 08/01  05:00:00,23.525,14849.99849,24.79184106,23.99990024,24.39587065,0,171.2069999,23.99990024,0.010424965,54.5602155,0,0,0,581.4965778,2093387.68,421.4724731,1517300.903,0,0,915433.6117
s-singletint,south,existing, 08/01  06:00:00,22.9875,29699.99698,24.66727261,23.99990196,24.33358728,0,149.9838105,23.99990196,0.010447912,54.67831802,0,0,0,548.4172625,1974302.145,395.7307344,1424630.644,0,0,915433.6117
s-singletint,south,existing, 08/01  07:00:00,23.1125,59399.99396,24.84929485,23.99992412,24.42460948,0,211.6903074,23.99992412,0.01041828,54.56017001,0,0,0,635.7881529,2288837.35,458.46578,1650476.808,0,0,915433.6117
s-singletint,south,existing, 08/01  08:00:00,24.7375,75599.99231,25.33479744,23.99996736,24.6673824,0,314.241699,23.99996736,0.010237528,53.64912425,0,0,0,780.0550575,2808198.207,574.6787022,2068843.328,0,0,915433.6117
s-singletint,south,existing, 08/01  09:00:00,26.975,59399.99396,25.84871307,23.99994417,24.92432862,0,379.2374928,23.99994417,0.010070181,52.81953188,0,0,0,870.0308957,3132111.224,658.601944,2370966.998,0,0,915433.6117
s-singletint,south,existing, 08/01  10:00:00,28.4875,59399.99396,26.48817389,23.9999384,25.24405615,0,521.8383108,23.9999384,0.009883176,51.8410457,0,0,0,1050.461715,3781662.174,813.9342668,2930163.36,0,0,915433.6117
s-singletint,south,existing, 08/01  11:00:00,29.5875,37799.99615,26.88717658,23.99994811,25.44356234,0,607.5295589,23.99994811,0.009622564,50.47558429,0,0,0,1135.171728,4086618.221,908.8230454,3271762.964,0,0,915433.6117
s-singletint,south,existing, 08/01  12:00:00,30.6875,37799.99615,27.458541,23.99992185,25.72923142,0,760.9127148,23.99992185,0.009345711,49.04491278,0,0,0,1294.075139,4658670.501,1071.40688,3857064.766,0,0,915433.6117
s-singletint,south,existing, 08/01  13:00:00,31.475,37799.99615,27.98856332,23.99987811,25.99422071,0,914.0033008,23.99987811,0.009097279,47.76010977,0,0,0,1443.999125,5198396.848,1231.094683,4431940.858,0,0,915433.6117
s-singletint,south,existing, 08/01  14:00:00,32.3875,37799.99615,28.34757624,23.99984017,26.17370821,0,1019.636025,23.99984017,0.008920167,46.81400651,0,0,0,1537.541063,5535147.827,1344.439909,4839983.673,0,0,915433.6117
s-singletint,south,existing, 08/01  15:00:00,33.1125,37799.99615,28.28504136,23.99981908,26.14243022,0,1000.184683,23.99981908,0.00887997,46.55887013,0,0,0,1504.710654,5416958.355,1331.249094,4792496.737,0,0,915433.6117
s-singletint,south,existing, 08/01  16:00:00,33.3,37799.99615,28.07379372,23.99979922,26.03679647,0,940.7426384,23.99979922,0.008938717,46.81510243,0,0,0,1442.411715,5192682.174,1273.420161,4584312.581,0,0,915433.6117
s-singletint,south,existing, 08/01  17:00:00,33.3,37799.99615,27.79784837,23.99976991,25.89880914,0,869.8773807,23.99976991,0.008988439,47.02418996,0,0,0,1364.093215,4910735.574,1202.356743,4328484.275,0,0,915433.6117
s-singletint,south,existing, 08/01  18:00:00,32.6125,37799.99615,27.52303339,23.99977766,25.76140553,0,817.2016048,23.99977766,0.008937648,46.744414,0,0,0,1295.835129,4665006.464,1143.644908,4117121.667,0,0,915433.6117
s-singletint,south,existing, 08/01  19:00:00,31.8875,90449.9908,27.10188796,23.99977846,25.55083321,0,704.1813484,23.99977846,0.008925176,46.7097685,0,0,0,1165.378569,4195362.849,1024.756008,3689121.629,0,0,915433.6117
s-singletint,south,existing, 08/01  20:00:00,31.325,120149.9878,26.69755169,23.99973467,25.34864318,0,607.7335371,23.99973467,0.00910378,47.67947843,0,0,0,1072.861066,3862299.839,923.7418054,3325470.499,0,0,915433.6117
s-singletint,south,existing, 08/01  21:00:00,30.0375,134999.9863,26.4496219,23.99971489,25.2246684,0,561.2416422,23.99971489,0.009290142,48.6905045,0,0,0,1036.218791,3730387.646,866.4666568,3119279.964,0,0,915433.6117
s-singletint,south,existing, 08/01  22:00:00,29.0875,120149.9878,26.25815257,23.99972342,25.12893799,0,523.9137031,23.99972342,0.009441502,49.49063382,0,0,0,1003.084984,3611105.944,821.0781186,2955881.227,0,0,915433.6117
s-singletint,south,existing, 08/01  23:00:00,28.2125,90449.9908,26.02033806,23.99973725,25.01003766,0,436.9598751,23.99973725,0.009548912,50.07680812,0,0,0,901.0062197,3243622.391,726.7202983,2616193.074,0,0,915433.6117
s-singletint,south,existing, 08/01  24:00:00,27.425,44549.99547,25.81764529,23.99975665,24.90870097,0,373.6145091,23.99975665,0.009665938,50.70024527,0,0,0,827.1756377,2977832.296,656.7365448,2364251.561,0,0,915433.6117
s-singletint,south,existing, 08/02  01:00:00,26.8875,29699.99698,25.65182104,23.99976914,24.82579509,0,336.7559218,23.99976914,0.009789499,51.33826794,0,0,0,786.7284108,2832222.279,615.373008,2215342.829,0,0,915433.6117
s-singletint,south,existing, 08/02  02:00:00,26.7,22949.99767,25.53153523,23.99976177,24.7656485,0,310.8037527,23.99976177,0.009962774,52.23264377,0,0,0,765.2119062,2754762.862,587.8910254,2116407.691,0,0,915433.6117
s-singletint,south,existing, 08/02  03:00:00,26.325,14849.99849,25.42221675,23.99975438,24.71098557,0,288.2252091,23.99975438,0.010179568,53.31715264,0,0,0,748.5899408,2694923.787,562.1788012,2023843.684,0,0,915433.6117
s-singletint,south,existing, 08/02  04:00:00,26.1,14849.99849,25.31076602,23.99975739,24.6552617,0,265.6385901,23.99975739,0.010410339,54.48536349,0,0,0,733.0030397,2638810.943,537.7110531,1935759.791,0,0,915433.6117
s-singletint,south,existing, 08/02  05:00:00,26.1,14849.99849,25.22679019,23.99978322,24.6132867,0,249.1966217,23.99978322,0.010607602,55.5004119,0,0,0,724.2303497,2607229.259,521.2517679,1876506.365,0,0,915433.6117
s-singletint,south,existing, 08/02  06:00:00,25.7875,29699.99698,25.15433688,23.9998155,24.57707619,0,235.2639918,23.9998155,0.010729681,56.16376641,0,0,0,711.1660179,2560197.665,504.6625624,1816785.225,0,0,915433.6117
