Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 08/02  07:00:00,25.9125,59399.99396,25.31709106,23.99986249,24.65847677,0,298.2854292,23.99986249,0.010730461,56.18888375,0,0,0,804.4430596,2895995.015,568.7086646,2047351.192,0,0,915433.6117
s-singletint,south,existing, 08/02  08:00:00,26.7875,75599.99231,25.76007224,23.99992705,24.87999964,0,406.013522,23.99992705,0.010523652,55.15842352,0,0,0,948.6658254,3415196.972,683.7891462,2461640.926,0,0,915433.6117
s-singletint,south,existing, 08/02  09:00:00,27.575,59399.99396,26.06353938,23.99994024,25.03173981,0,429.0814813,23.99994024,0.010277801,53.91128654,0,0,0,961.6289971,3461864.39,713.5132403,2568647.665,0,0,915433.6117
s-singletint,south,existing, 08/02  10:00:00,28.8,59399.99396,26.58980748,23.99994938,25.29487843,0,545.5189531,23.99994938,0.009994279,52.44755443,0,0,0,1096.325486,3946771.748,840.2526946,3024909.701,0,0,915433.6117
s-singletint,south,existing, 08/02  11:00:00,30.15,37799.99615,27.13801774,23.99994289,25.56898032,0,671.3726487,23.99994289,0.009679477,50.82087721,0,0,0,1226.734992,4416245.972,977.4254152,3518731.495,0,0,915433.6117
s-singletint,south,existing, 08/02  12:00:00,31.2875,37799.99615,27.76861658,23.99990234,25.88425946,0,847.5678278,23.99990234,0.009352077,49.09660364,0,0,0,1403.101095,5051163.941,1163.120761,4187234.739,0,0,915433.6117
s-singletint,south,existing, 08/02  13:00:00,32.3875,37799.99615,28.07904446,23.99985889,26.03945168,0,939.3471503,23.99985889,0.009113874,47.81587861,0,0,0,1474.683165,5308859.392,1264.185584,4551068.102,0,0,915433.6117
s-singletint,south,existing, 08/02  14:00:00,32.8,37799.99615,28.30844701,23.99983664,26.15414182,0,1002.942376,23.99983664,0.008982249,47.08749895,0,0,0,1525.69394,5492498.186,1331.280383,4792609.377,0,0,915433.6117
s-singletint,south,existing, 08/02  15:00:00,32.8,37799.99615,28.31380622,23.99980502,26.15680562,0,1008.983758,23.99980502,0.008950667,46.90651552,0,0,0,1527.719109,5499788.794,1337.564653,4815232.753,0,0,915433.6117
s-singletint,south,existing, 08/02  16:00:00,26.175,37799.99615,27.10193125,23.99981839,25.55087482,0,673.2478523,23.99981839,0.009060039,47.53159827,0,0,0,1139.018096,4100465.146,945.9280454,3405340.963,0,0,915433.6117
s-singletint,south,existing, 08/02  17:00:00,22.575,37799.99615,26.47454383,23.99982606,25.23718495,0,511.8864968,23.99982606,0.009130197,47.93060611,0,0,0,935.8395377,3369022.336,754.1250069,2714850.025,0,0,915433.6117
s-singletint,south,existing, 08/02  18:00:00,23.1125,37799.99615,26.1529986,23.99981133,25.07640497,0,460.3041892,23.99981133,0.00923216,48.42742369,0,0,0,881.4660197,3173277.671,707.0835798,2545500.887,0,0,915433.6117
s-singletint,south,existing, 08/02  19:00:00,23.3,90449.9908,25.86505494,23.99982055,24.93243774,0,396.0285609,23.99982055,0.00934957,49.01558946,0,0,0,809.91385,2915689.86,644.3978504,2319832.262,0,0,915433.6117
s-singletint,south,existing, 08/02  20:00:00,23.675,120149.9878,25.63128007,23.99980527,24.81554267,0,355.6907604,23.99980527,0.009503374,49.80981956,0,0,0,771.1125831,2776005.299,607.2277559,2186019.921,0,0,915433.6117
s-singletint,south,existing, 08/02  21:00:00,23.9,134999.9863,25.49377974,23.99977788,24.74677881,0,344.5593985,23.99977788,0.00968177,50.76276006,0,0,0,772.0349798,2779325.927,597.99662,2152787.832,0,0,915433.6117
s-singletint,south,existing, 08/02  22:00:00,23.9,120149.9878,25.38903798,23.99976318,24.69440058,0,332.6811966,23.99976318,0.00989116,51.86306191,0,0,0,771.9605817,2779058.094,586.1128309,2110006.191,0,0,915433.6117
s-singletint,south,existing, 08/02  23:00:00,23.9,90449.9908,25.25368184,23.99977177,24.6267268,0,273.797517,23.99977177,0.01008557,52.89961982,0,0,0,706.2558677,2542521.124,527.2246997,1898008.919,0,0,915433.6117
s-singletint,south,existing, 08/02  24:00:00,23.9,44549.99547,25.13061802,23.99978489,24.56520145,0,232.0446562,23.99978489,0.010265901,53.85038669,0,0,0,661.2157076,2380376.547,485.4770387,1747717.339,0,0,915433.6117
s-singletint,south,existing, 08/03  01:00:00,23.9,29699.99698,25.03489889,23.99979456,24.51734673,0,213.1403505,23.99979456,0.010464397,54.83963641,0,0,0,647.1353813,2329687.373,466.5708403,1679655.025,0,0,915433.6117
s-singletint,south,existing, 08/03  02:00:00,23.9,22949.99767,24.93871258,23.9998128,24.46926269,0,196.1930052,23.9998128,0.010634038,55.65736059,0,0,0,633.094873,2279141.543,449.6211595,1618636.174,0,0,915433.6117
s-singletint,south,existing, 08/03  03:00:00,24.2125,14849.99849,24.87948663,23.99982259,24.43965461,0,184.6949396,23.99982259,0.01079081,56.44249932,0,0,0,628.7459042,2263485.255,440.7692386,1586769.259,0,0,915433.6117
s-singletint,south,existing, 08/03  04:00:00,25.15,14849.99849,24.89850378,23.9998232,24.44916349,0,187.464257,23.9998232,0.010952548,57.27384544,0,0,0,651.2450683,2344482.246,451.48508,1625346.288,0,0,915433.6117
s-singletint,south,existing, 08/03  05:00:00,25.6,14849.99849,24.90689624,23.99983042,24.45336333,0,189.833633,23.99983042,0.011096591,57.97711665,0,0,0,667.754326,2403915.574,457.6687875,1647607.635,0,0,915433.6117
s-singletint,south,existing, 08/03  06:00:00,25.6,29699.99698,24.89001261,23.99983644,24.44492452,0,187.2551813,23.99983644,0.01122117,58.59424654,0,0,0,672.1625649,2419785.234,455.10114,1638364.104,0,0,915433.6117
s-singletint,south,existing, 08/03  07:00:00,25.9125,59399.99396,25.0507268,23.99987714,24.52530197,0,248.7781647,23.99987714,0.01124188,58.7374697,0,0,0,771.1442775,2776119.399,519.2496648,1869298.793,0,0,915433.6117
s-singletint,south,existing, 08/03  08:00:00,26.475,75599.99231,25.41913958,23.99995653,24.70954805,0,334.748757,23.99995653,0.011038097,57.74927912,0,0,0,890.4748546,3205709.477,609.9297347,2195747.045,0,0,915433.6117
s-singletint,south,existing, 08/03  09:00:00,26.7,59399.99396,25.81191447,23.99997394,24.9059442,0,371.8793307,23.99997394,0.010755727,56.31852014,0,0,0,921.1600092,3316176.033,648.9651664,2336274.599,0,0,915433.6117
s-singletint,south,existing, 08/03  10:00:00,27.3875,59399.99396,26.20669923,23.99997581,25.10333752,0,451.9402052,23.99997581,0.010463989,54.81618563,0,0,0,1012.23744,3644054.786,734.8237909,2645365.647,0,0,915433.6117
s-singletint,south,existing, 08/03  11:00:00,28.1125,37799.99615,26.64320473,23.99996424,25.32158449,0,541.5156828,23.99996424,0.010163555,53.26769788,0,0,0,1107.686967,3987673.083,830.5319403,2989914.985,0,0,915433.6117
s-singletint,south,existing, 08/03  12:00:00,28.9875,37799.99615,27.11850606,23.99993999,25.55922303,0,664.2585346,23.99993999,0.00985597,51.68081963,0,0,0,1237.468149,4454885.335,960.575485,3458071.746,0,0,915433.6117
s-singletint,south,existing, 08/03  13:00:00,30.15,37799.99615,27.83655461,23.99990417,25.91822939,0,863.8246505,23.99990417,0.009467595,49.67495232,0,0,0,1441.540894,5189547.219,1169.79709,4211269.522,0,0,915433.6117
s-singletint,south,existing, 08/03  14:00:00,31.975,37799.99615,28.29553401,23.99984458,26.1476893,0,1001.726068,23.99984458,0.009150862,48.00717145,0,0,0,1557.211601,5605961.763,1323.118684,4763227.263,0,0,915433.6117
s-singletint,south,existing, 08/03  15:00:00,32.1125,37799.99615,28.17105081,23.99983036,26.08544058,0,965.3965997,23.99983036,0.009013779,47.25043762,0,0,0,1488.915439,5360095.582,1287.9948,4636781.279,0,0,915433.6117
s-singletint,south,existing, 08/03  16:00:00,32.3875,37799.99615,28.07016142,23.99982046,26.03499094,0,936.9228049,23.99982046,0.008941113,46.85711531,0,0,0,1441.259374,5188533.746,1261.742019,4542271.268,0,0,915433.6117
s-singletint,south,existing, 08/03  17:00:00,32.8,37799.99615,27.7609262,23.99977681,25.88035151,0,860.3457833,23.99977681,0.008932795,46.81426205,0,0,0,1348.124333,4853247.598,1188.612244,4279004.079,0,0,915433.6117
s-singletint,south,existing, 08/03  18:00:00,32.8,37799.99615,27.45884103,23.9997424,25.72929172,0,800.1695061,23.9997424,0.008997346,47.14782555,0,0,0,1287.721174,4635796.228,1128.543103,4062755.172,0,0,915433.6117
s-singletint,south,existing, 08/03  19:00:00,32.1125,90449.9908,27.0648733,23.99974572,25.53230951,0,695.0965048,23.99974572,0.009123268,47.76779959,0,0,0,1180.555841,4250001.029,1017.788109,3664037.191,0,0,915433.6117
s-singletint,south,existing, 08/03  20:00:00,30.2625,120149.9878,26.61937203,23.99970891,25.30954047,0,587.2511982,23.99970891,0.009344464,48.92144148,0,0,0,1073.678178,3865241.441,894.5429189,3220354.508,0,0,915433.6117
s-singletint,south,existing, 08/03  21:00:00,29.0875,134999.9863,26.36304762,23.99968615,25.18136688,0,538.9279538,23.99968615,0.009619151,50.38870319,0,0,0,1041.93356,3750960.815,836.3367183,3010812.186,0,0,915433.6117
s-singletint,south,existing, 08/03  22:00:00,28.2125,120149.9878,26.16218699,23.99969983,25.08094341,0,500.5809556,23.99969983,0.009820829,51.44815323,0,0,0,1010.258468,3636930.484,790.5444065,2845959.863,0,0,915433.6117
s-singletint,south,existing, 08/03  23:00:00,27.425,90449.9908,25.90996576,23.99971626,24.95484101,0,411.0287582,23.99971626,0.009995353,52.34791483,0,0,0,904.7601726,3257136.622,694.2903412,2499445.228,0,0,915433.6117
s-singletint,south,existing, 08/03  24:00:00,26.8875,44549.99547,25.70177582,23.99974165,24.85075874,0,347.7658951,23.99974165,0.010157483,53.18330196,0,0,0,830.9710617,2991495.822,626.4724356,2255300.768,0,0,915433.6117
s-singletint,south,existing, 08/04  01:00:00,26.325,29699.99698,25.53917111,23.99976415,24.76946763,0,312.2921199,23.99976415,0.010315091,53.99498314,0,0,0,791.8111054,2850519.979,586.2394296,2110461.947,0,0,915433.6117
s-singletint,south,existing, 08/04  02:00:00,26.1,22949.99767,25.41920026,23.99978429,24.70949227,0,287.0621403,23.99978429,0.010454111,54.71060429,0,0,0,766.1364241,2758091.127,559.1034868,2012772.552,0,0,915433.6117
s-singletint,south,existing, 08/04  03:00:00,25.7875,14849.99849,25.30224297,23.99979863,24.6510208,0,263.5985203,23.99979863,0.010579245,55.31940929,0,0,0,739.8251572,2663370.566,532.9980967,1918793.148,0,0,915433.6117
s-singletint,south,existing, 08/04  04:00:00,25.6,14849.99849,25.19508132,23.99981215,24.59744674,0,242.5685653,23.99981215,0.010700973,55.95938467,0,0,0,717.4779505,2582920.622,510.3815242,1837373.487,0,0,915433.6117
s-singletint,south,existing, 08/04  05:00:00,25.225,14849.99849,25.08164555,23.99983604,24.5407408,0,221.3251576,23.99983604,0.010792783,56.45261216,0,0,0,690.4613178,2485660.744,485.951531,1749425.512,0,0,915433.6117
s-singletint,south,existing, 08/04  06:00:00,25,29699.99698,25.01517454,23.99985784,24.50751619,0,208.5944616,23.99985784,0.010849052,56.74181492,0,0,0,673.9189678,2426108.284,471.3127952,1696726.063,0,0,915433.6117
s-singletint,south,existing, 08/04  07:00:00,25,59399.99396,25.17892088,23.99988742,24.58940415,0,270.7284106,23.99988742,0.010814762,56.60118125,0,0,0,763.842357,2749832.485,533.4295607,1920346.418,0,0,915433.6117
s-singletint,south,existing, 08/04  08:00:00,25.6875,75599.99231,25.55866179,23.99993712,24.77929945,0,361.0896271,23.99993712,0.010636134,55.70296888,0,0,0,887.2195575,3193990.407,629.5773857,2266478.588,0,0,915433.6117
s-singletint,south,existing, 08/04  09:00:00,27.1625,59399.99396,25.95895347,23.99995387,24.97945367,0,404.1762,23.99995387,0.010395856,54.49954973,0,0,0,935.7266088,3368615.792,685.1241581,2466446.969,0,0,915433.6117
s-singletint,south,existing, 08/04  10:00:00,28.8,59399.99396,26.35455652,23.99997587,25.17726619,0,488.5400434,23.99997587,0.010088465,52.93382841,0,0,0,1029.785201,3707226.725,783.227665,2819619.594,0,0,915433.6117
s-singletint,south,existing, 08/04  11:00:00,30.15,37799.99615,26.88348197,23.99998963,25.4417358,0,605.7114038,23.99998963,0.009706559,50.96070207,0,0,0,1144.612428,4120604.74,911.6173385,3281822.419,0,0,915433.6117
s-singletint,south,existing, 08/04  12:00:00,31.2875,37799.99615,27.51867178,23.99994688,25.75930933,0,778.9181992,23.99994688,0.009314951,48.90444287,0,0,0,1312.031304,4723312.695,1094.320545,3939553.963,0,0,915433.6117
s-singletint,south,existing, 08/04  13:00:00,32.7,37799.99615,28.12161126,23.99987205,26.06074166,0,953.9021973,23.99987205,0.009058983,47.56197794,0,0,0,1482.911782,5338482.414,1281.330486,4612789.75,0,0,915433.6117
s-singletint,south,existing, 08/04  14:00:00,33.3,37799.99615,28.39801176,23.9998271,26.19891943,0,1037.048883,23.9998271,0.008953427,46.98610853,0,0,0,1560.65776,5618367.934,1369.630151,4930668.544,0,0,915433.6117
s-singletint,south,existing, 08/04  15:00:00,33.3,37799.99615,28.36267576,23.99981779,26.18124678,0,1022.768388,23.99981779,0.008911592,46.72235192,0,0,0,1535.366786,5527320.431,1355.384608,4879384.589,0,0,915433.6117
s-singletint,south,existing, 08/04  16:00:00,33.675,37799.99615,28.17969134,23.99980226,26.0897468,0,972.1935091,23.99980226,0.008923218,46.76471414,0,0,0,1475.938784,5313379.623,1307.949115,4708616.813,0,0,915433.6117
s-singletint,south,existing, 08/04  17:00:00,34.2125,37799.99615,27.90416274,23.99974638,25.95195456,0,901.7178275,23.99974638,0.00900993,47.18285475,0,0,0,1404.170559,5055014.012,1242.088752,4471519.507,0,0,915433.6117
s-singletint,south,existing, 08/04  18:00:00,33.4,37799.99615,27.57366987,23.99972712,25.78669849,0,832.7993963,23.99972712,0.009112609,47.72503755,0,0,0,1340.829554,4826986.394,1166.287632,4198635.474,0,0,915433.6117
s-singletint,south,existing, 08/04  19:00:00,32.8,90449.9908,27.14097567,23.99975379,25.57036473,0,715.0310811,23.99975379,0.009174041,48.0602538,0,0,0,1211.523744,4361485.479,1043.445285,3756403.025,0,0,915433.6117
s-singletint,south,existing, 08/04  20:00:00,31.425,120149.9878,26.72124669,23.99973949,25.36049309,0,613.9922665,23.99973949,0.009290935,48.66364422,0,0,0,1102.147358,3967730.488,930.8852183,3351186.786,0,0,915433.6117
s-singletint,south,existing, 08/04  21:00:00,30.6,134999.9863,26.48514825,23.99973492,25.24244158,0,569.9740825,23.99973492,0.009401031,49.26294401,0,0,0,1060.217054,3816781.396,879.870537,3167533.933,0,0,915433.6117
s-singletint,south,existing, 08/04  22:00:00,29.85,120149.9878,26.31842138,23.9997412,25.15908129,0,539.2113864,23.9997412,0.009460365,49.61937083,0,0,0,1026.870182,3696732.655,842.753112,3033911.203,0,0,915433.6117
s-singletint,south,existing, 08/04  23:00:00,28.7125,90449.9908,26.06890242,23.99973816,25.03432029,0,448.6540243,23.99973816,0.009547537,50.08864544,0,0,0,918.0183078,3304865.908,742.6238937,2673446.017,0,0,915433.6117
s-singletint,south,existing, 08/04  24:00:00,27.6125,44549.99547,25.81733986,23.99974594,24.9085429,0,373.97621,23.99974594,0.009680496,50.80761262,0,0,0,830.3512753,2989264.591,658.709836,2371355.41,0,0,915433.6117
s-singletint,south,existing, 08/05  01:00:00,26.8875,35099.99643,25.62586042,23.99974671,24.81280357,0,331.213202,23.99974671,0.009866037,51.78574514,0,0,0,786.4557557,2831240.721,609.884959,2195585.853,0,0,915433.6117
s-singletint,south,existing, 08/05  02:00:00,26.325,35099.99643,25.47282398,23.99974492,24.73628445,0,298.8486053,23.99974492,0.010096447,52.97582406,0,0,0,757.8699466,2728331.808,572.802304,2062088.294,0,0,915433.6117
s-singletint,south,existing, 08/05  03:00:00,26.1,14849.99849,25.36112088,23.99975112,24.680436,0,275.2977767,23.99975112,0.010335298,54.20856421,0,0,0,742.301308,2672284.709,547.3692706,1970529.374,0,0,915433.6117
s-singletint,south,existing, 08/05  04:00:00,25.7875,14849.99849,25.25588896,23.99976663,24.6278278,0,254.6093934,23.99976663,0.010557568,55.35487012,0,0,0,727.4484918,2618814.571,524.0365202,1886531.473,0,0,915433.6117
s-singletint,south,existing, 08/05  05:00:00,25.6,14849.99849,25.16038926,23.99980036,24.58009481,0,235.9569333,23.99980036,0.010723875,56.2119638,0,0,0,711.2830651,2560619.034,503.775485,1813591.746,0,0,915433.6117
s-singletint,south,existing, 08/05  06:00:00,25.6,14849.99849,25.09419029,23.99983047,24.54701038,0,223.3125014,23.99983047,0.010824307,56.72930302,0,0,0,700.0566496,2520203.939,491.1225671,1768041.241,0,0,915433.6117
s-singletint,south,existing, 08/05  07:00:00,25.6,55349.99437,25.18673177,23.99986903,24.5933004,0,239.7701259,23.99986903,0.010855688,56.89081903,0,0,0,727.2627297,2618145.827,507.5682772,1827245.798,0,0,915433.6117
s-singletint,south,existing, 08/05  08:00:00,26.6,55349.99437,25.6533556,23.99994111,24.82664835,0,357.1467173,23.99994111,0.010685033,56.0465197,0,0,0,892.6685468,3213606.769,633.3317466,2279994.288,0,0,915433.6117
s-singletint,south,existing, 08/05  09:00:00,28.2625,75599.99231,26.20158575,23.99994522,25.10076548,0,513.9193569,23.99994522,0.010328034,54.22511316,0,0,0,1088.304995,3917897.981,804.0925185,2894733.067,0,0,915433.6117
s-singletint,south,existing, 08/05  10:00:00,29.5875,75599.99231,26.80658348,23.99991904,25.40325126,0,626.8361472,23.99991904,0.009942922,52.23505184,0,0,0,1201.668687,4326007.274,928.1503541,3341341.275,0,0,915433.6117
s-singletint,south,existing, 08/05  11:00:00,31.0625,55349.99437,27.43602885,23.99988744,25.71795814,0,763.0612793,23.99988744,0.009589512,50.40674368,0,0,0,1333.716053,4801377.791,1076.805213,3876498.765,0,0,915433.6117
s-singletint,south,existing, 08/05  12:00:00,32.0125,44549.99547,27.82340605,23.99985806,25.91163205,0,872.3705965,23.99985806,0.009289942,48.85531677,0,0,0,1424.495119,5128182.429,1193.929778,4298147.2,0,0,915433.6117
s-singletint,south,existing, 08/05  13:00:00,33.575,44549.99547,28.43579845,23.99983716,26.21781781,0,1051.948888,23.99983716,0.008954002,47.0841769,0,0,0,1576.764606,5676352.58,1386.302802,4990690.087,0,0,915433.6117
s-singletint,south,existing, 08/05  14:00:00,34.775,44549.99547,28.8057987,23.99982127,26.40280998,0,1167.656677,23.99982127,0.008675469,45.6223395,0,0,0,1651.718235,5946185.645,1511.877889,5442760.401,0,0,915433.6117
s-singletint,south,existing, 08/05  15:00:00,35,44549.99547,28.74490236,23.99981694,26.37235965,0,1147.517813,23.99981694,0.00853836,44.88278543,0,0,0,1602.504614,5769016.61,1493.743687,5377477.272,0,0,915433.6117
s-singletint,south,existing, 08/05  16:00:00,35.375,44549.99547,28.51778249,23.99982254,26.25880252,0,1075.917755,23.99982254,0.008515982,44.74974309,0,0,0,1518.318375,5465946.151,1425.295387,5131063.392,0,0,915433.6117
s-singletint,south,existing, 08/05  17:00:00,35.225,44549.99547,28.20685459,23.99984411,26.10334935,0,982.1907718,23.99984411,0.008496866,44.65058474,0,0,0,1414.734321,5093043.554,1330.229153,4788824.95,0,0,915433.6117
s-singletint,south,existing, 08/05  18:00:00,34.625,44549.99547,27.80941423,23.99982109,25.90461766,0,890.6627844,23.99982109,0.008495892,44.64559688,0,0,0,1316.265214,4738554.769,1233.671607,4441217.786,0,0,915433.6117
s-singletint,south,existing, 08/05  19:00:00,33.025,114749.9883,27.30328766,23.99977338,25.65153052,0,759.3025614,23.99977338,0.008586667,45.1162258,0,0,0,1188.365137,4278114.493,1089.290963,3921447.466,0,0,915433.6117
s-singletint,south,existing, 08/05  20:00:00,31.2,134999.9863,26.82164313,23.99968808,25.4106656,0,649.4617272,23.99968808,0.008849384,46.50693802,0,0,0,1094.054763,3938597.146,964.3575267,3471687.096,0,0,915433.6117
s-singletint,south,existing, 08/05  21:00:00,29.5375,134999.9863,26.50007156,23.99964718,25.24985937,0,583.4432973,23.99964718,0.009097252,47.80892763,0,0,0,1041.91083,3750878.987,884.3752198,3183750.791,0,0,915433.6117
s-singletint,south,existing, 08/05  22:00:00,28.525,134999.9863,26.26336645,23.99971301,25.13153973,0,518.5362056,23.99971301,0.009243853,48.59861052,0,0,0,977.5595173,3519214.262,810.9012471,2919244.49,0,0,915433.6117
s-singletint,south,existing, 08/05  23:00:00,27.3,114749.9883,25.99167484,23.99977945,24.99572714,0,419.1743791,23.99977945,0.00933603,49.12540181,0,0,0,859.2400137,3093264.049,701.2201976,2524392.711,0,0,915433.6117
s-singletint,south,existing, 08/05  24:00:00,26.325,55349.99437,25.73180317,23.99981498,24.86580908,0,343.4711877,23.99981498,0.009430415,49.63325214,0,0,0,767.3322465,2762396.088,617.2979559,2222272.641,0,0,915433.6117
s-singletint,south,existing, 08/06  01:00:00,25.4125,35099.99643,25.50952528,23.99982532,24.7546753,0,306.7183534,23.99982532,0.009514888,50.07110927,0,0,0,720.5959442,2594145.399,572.8526008,2062269.363,0,0,915433.6117
s-singletint,south,existing, 08/06  02:00:00,24.625,35099.99643,25.30814073,23.99983404,24.65398738,0,266.896898,23.99983404,0.009575242,50.383876,0,0,0,668.6247947,2407049.261,526.4026475,1895049.531,0,0,915433.6117
s-singletint,south,existing, 08/06  03:00:00,23.7125,14849.99849,25.10633715,23.99985856,24.55309785,0,229.2561962,23.99985856,0.009611958,50.57406018,0,0,0,615.9923841,2217572.583,481.1027756,1731969.992,0,0,915433.6117
s-singletint,south,existing, 08/06  04:00:00,22.9875,14849.99849,24.924946,23.99987504,24.46241052,0,194.9004225,23.99987504,0.009651765,50.78025687,0,0,0,568.2903341,2045845.203,440.6705896,1586414.123,0,0,915433.6117
s-singletint,south,existing, 08/06  05:00:00,22.8,14849.99849,24.79267391,23.99988269,24.3962783,0,170.6407632,23.99988269,0.009706597,51.06428447,0,0,0,537.9974303,1936790.749,414.8422315,1493432.033,0,0,915433.6117
s-singletint,south,existing, 08/06  06:00:00,22.425,14849.99849,24.66428908,23.99987912,24.3320841,0,147.7520438,23.99987912,0.009787253,51.48202937,0,0,0,508.8929458,1832014.605,388.80506,1399698.216,0,0,915433.6117
s-singletint,south,existing, 08/06  07:00:00,22.575,55349.99437,24.75497222,23.99988945,24.37743084,0,162.6559129,23.99988945,0.009865252,51.91858954,0,0,0,534.8096554,1925314.759,404.9536126,1457833.006,0,0,915433.6117
s-singletint,south,existing, 08/06  08:00:00,24.175,55349.99437,25.14165941,23.9999272,24.5707933,0,251.6392759,23.9999272,0.009841042,51.8125886,0,0,0,665.0713919,2394257.011,507.3643556,1826511.68,0,0,915433.6117
s-singletint,south,existing, 08/06  09:00:00,26.0625,75599.99231,25.6800944,23.99994698,24.84002069,0,392.5835683,23.99994698,0.009687758,51.01784943,0,0,0,851.1510263,3064143.695,664.1340157,2390882.456,0,0,915433.6117
s-singletint,south,existing, 08/06  10:00:00,27.7,75599.99231,26.15077123,23.99994893,25.07536008,0,464.122765,23.99994893,0.009459224,49.83235628,0,0,0,931.4981856,3353393.468,749.4227109,2697921.759,0,0,915433.6117
s-singletint,south,existing, 08/06  11:00:00,29.3625,55349.99437,26.64044823,23.99993275,25.32019049,0,552.7989342,23.99993275,0.009269122,48.84564593,0,0,0,1029.034794,3704525.259,852.1002615,3067560.941,0,0,915433.6117
s-singletint,south,existing, 08/06  12:00:00,31.0625,44549.99547,27.21138189,23.99989652,25.6056392,0,705.8719964,23.99989652,0.009102772,47.98177459,0,0,0,1198.581859,4314894.691,1019.417177,3669901.838,0,0,915433.6117
s-singletint,south,existing, 08/06  13:00:00,32.0125,44549.99547,27.64291335,23.99987147,25.82139241,0,829.6029773,23.99987147,0.00891932,46.99899364,0,0,0,1319.595407,4750543.466,1151.02229,4143680.245,0,0,915433.6117
s-singletint,south,existing, 08/06  14:00:00,32.575,44549.99547,27.93520233,23.99985813,25.96753023,0,912.7842445,23.99985813,0.008736802,46.00419725,0,0,0,1386.444697,4991200.909,1238.790619,4459646.229,0,0,915433.6117
s-singletint,south,existing, 08/06  15:00:00,33.1125,44549.99547,27.90494839,23.99985207,25.95240023,0,902.9314939,23.99985207,0.008607733,45.31666403,0,0,0,1354.642413,4876712.686,1233.436723,4440372.203,0,0,915433.6117
s-singletint,south,existing, 08/06  16:00:00,33.675,44549.99547,27.68171545,23.99985262,25.84078403,0,836.1047178,23.99985262,0.008572127,45.10329942,0,0,0,1273.590085,4584924.306,1171.343549,4216836.777,0,0,915433.6117
s-singletint,south,existing, 08/06  17:00:00,33.525,44549.99547,27.41299794,23.99986752,25.70643273,0,758.1744728,23.99986752,0.008566467,45.05681445,0,0,0,1186.660736,4271978.649,1092.113205,3931607.539,0,0,915433.6117
s-singletint,south,existing, 08/06  18:00:00,32.9875,44549.99547,27.1396116,23.99985304,25.56973232,0,707.1365647,23.99985304,0.008558327,45.01462184,0,0,0,1128.253588,4061712.918,1036.494046,3731378.567,0,0,915433.6117
s-singletint,south,existing, 08/06  19:00:00,31.7375,114749.9883,26.77994597,23.999845,25.38989548,0,622.0019325,23.999845,0.008534668,44.8918879,0,0,0,1030.978312,3711521.923,940.8678409,3387124.227,0,0,915433.6117
s-singletint,south,existing, 08/06  20:00:00,29.725,134999.9863,26.35407155,23.99980359,25.17693757,0,533.3123963,23.99980359,0.008556342,45.00445773,0,0,0,928.5616543,3342821.955,835.3700782,3007332.282,0,0,915433.6117
s-singletint,south,existing, 08/06  21:00:00,27.8375,134999.9863,26.05280333,23.99978335,25.02629334,0,476.7718547,23.99978335,0.008563604,45.07060862,0,0,0,860.6911433,3098488.116,763.0131906,2746847.486,0,0,915433.6117
s-singletint,south,existing, 08/06  22:00:00,26.5125,134999.9863,25.81313395,23.99984386,24.9064889,0,415.4562887,23.99984386,0.008486239,44.71381033,0,0,0,781.5559091,2813601.273,690.6192795,2486229.406,0,0,915433.6117
s-singletint,south,existing, 08/06  23:00:00,25.4125,114749.9883,25.54826844,23.99988405,24.77407625,0,323.0368594,23.99988405,0.008426335,44.41912985,0,0,0,667.2795318,2402206.314,589.0632035,2120627.533,0,0,915433.6117
s-singletint,south,existing, 08/06  24:00:00,24.625,55349.99437,25.30497633,23.99988441,24.65243037,0,257.6922327,23.99988441,0.008442958,44.53364136,0,0,0,589.7206236,2122994.245,517.1745958,1861828.545,0,0,915433.6117
s-singletint,south,existing, 08/07  01:00:00,23.7125,29699.99698,25.08588481,23.99986725,24.54287603,0,226.1212095,23.99986725,0.008524436,44.94625552,0,0,0,551.5499628,1985579.866,477.9950052,1720782.019,0,0,915433.6117
s-singletint,south,existing, 08/07  02:00:00,22.9875,22949.99767,24.89811172,23.99985531,24.44898352,0,189.9471105,23.99985531,0.008632263,45.48987996,0,0,0,509.9298832,1835747.58,435.7676314,1568763.473,0,0,915433.6117
s-singletint,south,existing, 08/07  03:00:00,22.425,14849.99849,24.73413026,23.99986375,24.36699701,0,159.2541599,23.99986375,0.008749585,46.0995405,0,0,0,475.097918,1710352.505,400.3756174,1441352.223,0,0,915433.6117
s-singletint,south,existing, 08/07  04:00:00,22.2,14849.99849,24.60567622,23.99987315,24.30277469,0,136.5078369,23.99987315,0.008863354,46.69051174,0,0,0,451.0991833,1623957.06,375.7472902,1352690.245,0,0,915433.6117
s-singletint,south,existing, 08/07  05:00:00,21.8875,14849.99849,24.48747982,23.99987995,24.24367988,0,116.4445107,23.99987995,0.008982756,47.31052516,0,0,0,429.227928,1545220.541,353.0694792,1271050.125,0,0,915433.6117
s-singletint,south,existing, 08/07  06:00:00,21.325,29699.99698,24.36435832,23.99989161,24.18212496,0,95.83700484,23.99989161,0.009093905,47.88746076,0,0,0,403.7705185,1453573.867,327.7602301,1179936.828,0,0,915433.6117
s-singletint,south,existing, 08/07  07:00:00,21.475,59399.99396,24.50984282,23.99991272,24.25487777,0,151.9967786,23.99991272,0.009143306,48.14378102,0,0,0,477.4814633,1718933.268,385.1538613,1386553.901,0,0,915433.6117
s-singletint,south,existing, 08/07  08:00:00,23.075,75599.99231,24.95781673,23.99994951,24.47888312,0,243.1434397,23.99994951,0.009085136,47.84178582,0,0,0,599.9962869,2159986.633,489.6591659,1762772.997,0,0,915433.6117
s-singletint,south,existing, 08/07  09:00:00,25.275,59399.99396,25.47867684,23.9999488,24.73931282,0,296.9810464,23.9999488,0.009017087,47.48857106,0,0,0,675.4572166,2431645.98,561.9273429,2022938.434,0,0,915433.6117
s-singletint,south,existing, 08/07  10:00:00,27.475,59399.99396,26.10713878,23.99994304,25.05354091,0,428.2523431,23.99994304,0.008949582,47.16777265,0,0,0,840.8913966,3027209.028,711.6470581,2561929.409,0,0,915433.6117
s-singletint,south,existing, 08/07  11:00:00,28.3,37799.99615,26.73126404,23.99994455,25.3656043,0,564.7559044,23.99994455,0.008848616,46.63143472,0,0,0,997.0264117,3589295.082,855.0616013,3078221.765,0,0,915433.6117
s-singletint,south,existing, 08/07  12:00:00,29.7375,37799.99615,27.47289753,23.99992301,25.73641027,0,764.7331332,23.99992301,0.008700701,45.84536078,0,0,0,1215.373207,4375343.545,1067.027135,3841297.685,0,0,915433.6117
s-singletint,south,existing, 08/07  13:00:00,30.6,37799.99615,27.99345673,23.99989695,25.99667684,0,914.9858447,23.99989695,0.008537226,44.96743719,0,0,0,1364.331702,4911594.126,1224.456986,4408045.148,0,0,915433.6117
s-singletint,south,existing, 08/07  14:00:00,31.2875,37799.99615,28.15880424,23.99988476,26.0793445,0,964.2150255,23.99988476,0.008407196,44.24702014,0,0,0,1397.311741,5030322.268,1279.386584,4605791.704,0,0,915433.6117
s-singletint,south,existing, 08/07  15:00:00,32.0125,37799.99615,28.19593559,23.99989164,26.09791362,0,971.7153837,23.99989164,0.008305281,43.70109526,0,0,0,1387.577001,4995277.203,1292.854585,4654276.505,0,0,915433.6117
s-singletint,south,existing, 08/07  16:00:00,32.575,37799.99615,28.02263298,23.99987324,26.01125311,0,925.643646,23.99987324,0.008260485,43.46852661,0,0,0,1329.092731,4784733.83,1251.515056,4505454.201,0,0,915433.6117
s-singletint,south,existing, 08/07  17:00:00,32.8,37799.99615,27.69303061,23.99982198,25.84642629,0,841.1923938,23.99982198,0.008307473,43.68504318,0,0,0,1241.845572,4470644.06,1168.949157,4208216.965,0,0,915433.6117
s-singletint,south,existing, 08/07  18:00:00,32.1125,37799.99615,27.34147013,23.99980873,25.67063943,0,767.4203468,23.99980873,0.008336125,43.81716315,0,0,0,1166.30228,4198688.207,1089.368381,3921726.171,0,0,915433.6117
s-singletint,south,existing, 08/07  19:00:00,31.0125,90449.9908,26.89462169,23.99982742,25.44722456,0,648.854182,23.99982742,0.008344807,43.86214793,0,0,0,1038.84049,3739825.764,961.6526458,3461949.525,0,0,915433.6117
s-singletint,south,existing, 08/07  20:00:00,29.5375,120149.9878,26.44141084,23.9998128,25.22061182,0,542.1278206,23.9998128,0.00840719,44.21366102,0,0,0,925.0598195,3330215.35,842.6508703,3033543.133,0,0,915433.6117
s-singletint,south,existing, 08/07  21:00:00,28.2125,134999.9863,26.14829965,23.99979124,25.07404544,0,487.3999377,23.99979124,0.008494439,44.6832728,0,0,0,868.9763151,3128314.735,776.9025968,2796849.348,0,0,915433.6117
s-singletint,south,existing, 08/07  22:00:00,26.425,120149.9878,25.87377145,23.99977926,24.93677535,0,434.6764083,23.99977926,0.008620749,45.33864772,0,0,0,812.5448206,2925161.354,709.2522618,2553308.142,0,0,915433.6117
s-singletint,south,existing, 08/07  23:00:00,24.85,90449.9908,25.56640503,23.99978581,24.78309542,0,338.3938156,23.99978581,0.008755008,46.03493113,0,0,0,702.2554555,2528119.64,599.7762948,2159194.661,0,0,915433.6117
s-singletint,south,existing, 08/07  24:00:00,24.0875,44549.99547,25.30352398,23.99981113,24.65166756,0,269.4877932,23.99981113,0.008870166,46.63185991,0,0,0,623.2777079,2243799.748,524.4873755,1888154.552,0,0,915433.6117
s-singletint,south,existing, 08/08  01:00:00,23.9,29699.99698,25.1527008,23.99983169,24.57626625,0,237.9948552,23.99983169,0.008979832,47.20013075,0,0,0,590.4891249,2125760.85,491.4265766,1769135.676,0,0,915433.6117
s-singletint,south,existing, 08/08  02:00:00,23.525,22949.99767,25.01337069,23.99985426,24.50661248,0,211.6755545,23.99985426,0.009064091,47.63659748,0,0,0,560.5168177,2017860.544,461.9681703,1663085.413,0,0,915433.6117
s-singletint,south,existing, 08/08  03:00:00,23.3,14849.99849,24.86418674,23.99988138,24.43203406,0,183.9899873,23.99988138,0.009112964,47.88966702,0,0,0,527.482313,1898936.327,432.4041025,1556654.769,0,0,915433.6117
s-singletint,south,existing, 08/08  04:00:00,22.9875,14849.99849,24.72952512,23.99990357,24.36471434,0,159.7268606,23.99990357,0.009137658,48.01749163,0,0,0,496.5080212,1787428.876,405.5352898,1459927.043,0,0,915433.6117
s-singletint,south,existing, 08/08  05:00:00,22.425,14849.99849,24.60366977,23.99991788,24.30179383,0,137.3434749,23.99991788,0.00915291,48.09643302,0,0,0,465.3785106,1675362.638,378.459378,1362453.761,0,0,915433.6117
s-singletint,south,existing, 08/08  06:00:00,22.575,29699.99698,24.55587691,23.99991551,24.27789621,0,130.5004102,23.99991551,0.009182936,48.25192759,0,0,0,459.3332286,1653599.623,372.8681468,1342325.328,0,0,915433.6117
s-singletint,south,existing, 08/08  07:00:00,22.8,59399.99396,24.74596974,23.99992723,24.37294849,0,194.2945514,23.99992723,0.009165642,48.19271397,0,0,0,540.3061361,1945102.09,438.52412,1578686.832,0,0,915433.6117
s-singletint,south,existing, 08/08  08:00:00,23.8,75599.99231,25.15511274,23.9999574,24.57753507,0,279.0035003,23.9999574,0.00905103,47.61668189,0,0,0,646.3092968,2326713.468,531.5789123,1913684.084,0,0,915433.6117
s-singletint,south,existing, 08/08  09:00:00,25.4625,59399.99396,25.64146204,23.99995165,24.82070684,0,331.3830313,23.99995165,0.008957145,47.15949167,0,0,0,713.8683927,2569926.214,597.8831165,2152379.219,0,0,915433.6117
s-singletint,south,existing, 08/08  10:00:00,27.1625,59399.99396,26.35077307,23.99993593,25.1753545,0,484.9308896,23.99993593,0.008867976,46.71434859,0,0,0,900.1133998,3240408.239,765.7124687,2756564.887,0,0,915433.6117
s-singletint,south,existing, 08/08  11:00:00,28.4875,37799.99615,26.99270934,23.99989766,25.4963035,0,633.5130373,23.99989766,0.008845377,46.59708158,0,0,0,1079.04817,3884573.412,925.5561917,3332002.29,0,0,915433.6117
s-singletint,south,existing, 08/08  12:00:00,30.275,37799.99615,27.3942537,23.99986131,25.69705751,0,744.5576102,23.99986131,0.00888961,46.82691951,0,0,0,1217.578478,4383282.522,1051.702987,3786130.753,0,0,915433.6117
s-singletint,south,existing, 08/08  13:00:00,31.1,37799.99615,27.84683676,23.99985905,25.92334791,0,871.3637868,23.99985905,0.00885924,46.63982145,0,0,0,1361.252769,4900509.969,1185.338214,4267217.571,0,0,915433.6117
s-singletint,south,existing, 08/08  14:00:00,31.7875,37799.99615,28.11073064,23.99986052,26.05529558,0,945.5934511,23.99986052,0.008752564,46.03953428,0,0,0,1428.379334,5142165.601,1265.20683,4554744.589,0,0,915433.6117
s-singletint,south,existing, 08/08  15:00:00,31.8875,37799.99615,28.14145671,23.99986654,26.07066163,0,953.7606439,23.99986654,0.00864285,45.45305637,0,0,0,1419.9483,5111813.878,1274.142812,4586914.122,0,0,915433.6117
s-singletint,south,existing, 08/08  16:00:00,32.0125,37799.99615,28.10131817,23.99983506,26.05057661,0,944.8786662,23.99983506,0.008606406,45.26410378,0,0,0,1403.513911,5052650.081,1266.423,4559122.798,0,0,915433.6117
s-singletint,south,existing, 08/08  17:00:00,31.8875,37799.99615,27.8019286,23.99978246,25.90085553,0,871.3940949,23.99978246,0.008661729,45.52243512,0,0,0,1325.904414,4773255.889,1191.857116,4290685.619,0,0,915433.6117
s-singletint,south,existing, 08/08  18:00:00,31.325,37799.99615,27.30714304,23.99977385,25.65345845,0,757.4777917,23.99977385,0.008700348,45.7053128,0,0,0,1201.934379,4326963.764,1073.184525,3863464.291,0,0,915433.6117
s-singletint,south,existing, 08/08  19:00:00,30.4125,90449.9908,26.90856345,23.99979431,25.45417888,0,651.1571155,23.99979431,0.00875012,45.96309514,0,0,0,1085.944524,3909400.286,959.2203383,3453193.218,0,0,915433.6117
s-singletint,south,existing, 08/08  20:00:00,29.625,120149.9878,26.47200807,23.99978116,25.23589461,0,549.2543015,23.99978116,0.00884459,46.45240458,0,0,0,975.5959267,3512145.336,850.7425264,3062673.095,0,0,915433.6117
s-singletint,south,existing, 08/08  21:00:00,28.7125,134999.9863,26.21292855,23.99976986,25.1063492,0,502.6886913,23.99976986,0.008954089,47.04912767,0,0,0,929.652615,3346749.414,796.5208632,2867475.108,0,0,915433.6117
s-singletint,south,existing, 08/08  22:00:00,28.3,120149.9878,26.06400509,23.99976809,25.03188659,0,477.0389606,23.99976809,0.009047228,47.54948384,0,0,0,906.1705968,3262214.148,767.4045908,2762656.527,0,0,915433.6117
s-singletint,south,existing, 08/08  23:00:00,27.9875,90449.9908,25.89686556,23.99975384,24.9483097,0,408.4368041,23.99975384,0.009171327,48.19226645,0,0,0,832.581241,2997292.468,696.2124432,2506364.795,0,0,915433.6117
s-singletint,south,existing, 08/08  24:00:00,27.1125,44549.99547,25.68241659,23.99973947,24.84107803,0,344.1857331,23.99973947,0.009369543,49.21838743,0,0,0,765.4810844,2755731.904,624.6825425,2248857.153,0,0,915433.6117
s-singletint,south,existing, 08/09  01:00:00,26.325,29699.99698,25.49085002,23.99974815,24.74529909,0,302.5240409,23.99974815,0.009611465,50.46985275,0,0,0,726.4611479,2615260.132,576.4023979,2075048.633,0,0,915433.6117
s-singletint,south,existing, 08/09  02:00:00,25.7875,22949.99767,25.33131124,23.9997688,24.66554002,0,269.7925488,23.9997688,0.009818842,51.54180382,0,0,0,695.3599933,2503295.976,539.1472706,1940930.174,0,0,915433.6117
s-singletint,south,existing, 08/09  03:00:00,25.225,14849.99849,25.18773093,23.99978471,24.59375782,0,241.5444355,23.99978471,0.010018862,52.57507943,0,0,0,667.5256883,2403092.478,506.1570994,1822165.558,0,0,915433.6117
s-singletint,south,existing, 08/09  04:00:00,25,14849.99849,25.07868636,23.99980662,24.53924649,0,220.7465631,23.99980662,0.010186677,53.4414519,0,0,0,648.6551978,2335158.712,483.45749,1740446.964,0,0,915433.6117
s-singletint,south,existing, 08/09  05:00:00,24.625,14849.99849,24.97135898,23.9998251,24.48559204,0,201.7833428,23.9998251,0.010325943,54.16008255,0,0,0,628.4374162,2262374.698,461.3289999,1660784.4,0,0,915433.6117
s-singletint,south,existing, 08/09  06:00:00,24.0875,29699.99698,24.85502072,23.99984341,24.42743207,0,182.8525714,23.99984341,0.010444544,54.80644471,0,0,0,605.2384226,2178858.321,437.8614611,1576301.26,0,0,915433.6117
s-singletint,south,existing, 08/09  07:00:00,24.2125,59399.99396,25.0128535,23.99987746,24.50636548,0,239.6057159,23.99987746,0.010472119,54.96939438,0,0,0,689.3060342,2481501.723,495.6529352,1784350.567,0,0,915433.6117
s-singletint,south,existing, 08/09  08:00:00,25.4625,75599.99231,25.42829374,23.99992449,24.71410911,0,333.8365178,23.99992449,0.010366615,54.42449667,0,0,0,824.7680599,2969165.016,600.4232773,2161523.798,0,0,915433.6117
s-singletint,south,existing, 08/09  09:00:00,27.1625,59399.99396,25.93480321,23.99993622,24.96736972,0,398.4186622,23.99993622,0.010207036,53.63393101,0,0,0,911.4886001,3281358.96,679.3717009,2445738.123,0,0,915433.6117
s-singletint,south,existing, 08/09  10:00:00,29.175,59399.99396,26.72918355,23.99995665,25.3645701,0,582.233643,23.99995665,0.009911952,52.12732965,0,0,0,1138.268893,4097768.016,880.0510218,3168183.679,0,0,915433.6117
s-singletint,south,existing, 08/09  11:00:00,30,37799.99615,27.4560819,23.99995501,25.72801845,0,762.6391628,23.99995501,0.009472686,49.85183503,0,0,0,1317.282792,4742218.05,1067.216869,3841980.73,0,0,915433.6117
s-singletint,south,existing, 08/09  12:00:00,31.0625,37799.99615,28.10343616,23.99989381,26.05166499,0,949.4989533,23.99989381,0.009076629,47.76774783,0,0,0,1487.164263,5353791.345,1263.023921,4546886.115,0,0,915433.6117
s-singletint,south,existing, 08/09  13:00:00,32.3875,37799.99615,28.75392138,23.99982419,26.37687279,0,1151.034264,23.99982419,0.008845877,46.52360072,0,0,0,1680.887937,6051196.574,1475.786242,5312830.47,0,0,915433.6117
s-singletint,south,existing, 08/09  14:00:00,32.425,37799.99615,28.90785441,23.99980203,26.45382822,0,1198.854403,23.99980203,0.008720072,45.85373126,0,0,0,1711.816687,6162540.074,1523.949437,5486217.973,0,0,915433.6117
s-singletint,south,existing, 08/09  15:00:00,32.575,37799.99615,28.80800331,23.99980772,26.40390551,0,1163.542511,23.99980772,0.008640396,45.41182733,0,0,0,1654.412754,5955885.916,1489.835437,5363407.573,0,0,915433.6117
s-singletint,south,existing, 08/09  16:00:00,33.4875,37799.99615,28.51617893,23.99980487,26.2579919,0,1074.48255,23.99980487,0.00862411,45.31021041,0,0,0,1545.136311,5562490.718,1408.402742,5070249.873,0,0,915433.6117
s-singletint,south,existing, 08/09  17:00:00,33.2125,37799.99615,28.03275859,23.9997473,26.01625294,0,940.218346,23.9997473,0.008730045,45.83015621,0,0,0,1409.878077,5075561.076,1272.050007,4579380.024,0,0,915433.6117
s-singletint,south,existing, 08/09  18:00:00,32.1125,37799.99615,27.53125594,23.99973048,25.76549321,0,818.9063825,23.99973048,0.008879919,46.58833391,0,0,0,1294.77023,4661172.828,1141.460735,4109258.646,0,0,915433.6117
s-singletint,south,existing, 08/09  19:00:00,31.0125,90449.9908,27.06024779,23.99977093,25.53000936,0,691.3450061,23.99977093,0.008941899,46.90879408,0,0,0,1154.651798,4156746.473,1004.561742,3616422.269,0,0,915433.6117
s-singletint,south,existing, 08/09  20:00:00,29.5375,120149.9878,26.60855863,23.99976625,25.30416244,0,582.9802344,23.99976625,0.009026192,47.37466691,0,0,0,1033.527298,3720698.271,883.818515,3181746.654,0,0,915433.6117
s-singletint,south,existing, 08/09  21:00:00,28.525,134999.9863,26.32098238,23.99976978,25.16037608,0,528.2208617,23.99976978,0.009098056,47.79467202,0,0,0,973.6129906,3505006.766,820.4852344,2953746.844,0,0,915433.6117
s-singletint,south,existing, 08/09  22:00:00,27.6125,120149.9878,26.10515486,23.9997744,25.05246463,0,486.6414842,23.9997744,0.009134459,48.00129615,0,0,0,923.4663273,3324478.778,771.2396326,2776462.677,0,0,915433.6117
s-singletint,south,existing, 08/09  23:00:00,27.2,90449.9908,25.90380599,23.99975405,24.95178002,0,409.0872181,23.99975405,0.009247603,48.58720185,0,0,0,836.4603348,3011257.205,690.2653384,2484955.218,0,0,915433.6117
s-singletint,south,existing, 08/09  24:00:00,26.8875,44549.99547,25.71561388,23.99975242,24.85768315,0,350.9509314,23.99975242,0.009413567,49.446178,0,0,0,776.0983516,2793954.066,629.5285707,2266302.854,0,0,915433.6117
s-singletint,south,existing, 08/10  01:00:00,26.0125,29699.99698,25.51017203,23.99976012,24.75496607,0,306.7522914,23.99976012,0.009604415,50.43336194,0,0,0,729.4979772,2626192.718,577.9887064,2080759.343,0,0,915433.6117
s-singletint,south,existing, 08/10  02:00:00,25.225,22949.99767,25.31298634,23.99977674,24.65638154,0,266.8597151,23.99977674,0.009800704,51.44805475,0,0,0,686.5069467,2471425.008,531.4603574,1913257.287,0,0,915433.6117
s-singletint,south,existing, 08/10  03:00:00,24.625,14849.99849,25.15016022,23.99979016,24.57497519,0,235.8841519,23.99979016,0.009980832,52.34549968,0,0,0,652.8310346,2350191.725,495.4329635,1783558.669,0,0,915433.6117
s-singletint,south,existing, 08/10  04:00:00,24.0875,14849.99849,25.00440334,23.9998041,24.50210372,0,209.7350303,23.9998041,0.010165414,53.31156737,0,0,0,625.1244206,2250447.914,464.7484812,1673094.532,0,0,915433.6117
s-singletint,south,existing, 08/10  05:00:00,23.525,14849.99849,24.85533449,23.99982763,24.42758106,0,182.8526559,23.99982763,0.010322106,54.1402727,0,0,0,593.0966248,2135147.849,433.1198775,1559231.559,0,0,915433.6117
s-singletint,south,existing, 08/10  06:00:00,23.3,29699.99698,24.7474324,23.9998555,24.37364395,0,163.8352682,23.9998555,0.010447219,54.78557835,0,0,0,571.6554265,2057959.536,412.2044353,1483935.967,0,0,915433.6117
s-singletint,south,existing, 08/10  07:00:00,23.675,59399.99396,24.88864682,23.99990425,24.44427554,0,219.3236348,23.99990425,0.010442903,54.79770167,0,0,0,653.9654952,2354275.783,470.8342522,1695003.308,0,0,915433.6117
s-singletint,south,existing, 08/10  08:00:00,24.9625,75599.99231,25.263402,23.99995961,24.63168081,0,300.3253385,23.99995961,0.01028673,54.01179976,0,0,0,767.6832372,2763659.654,562.663562,2025588.823,0,0,915433.6117
s-singletint,south,existing, 08/10  09:00:00,26.975,59399.99396,25.68740355,23.99999023,24.84369689,0,343.3789966,23.99999023,0.010053523,52.80667841,0,0,0,820.5470315,2953969.313,622.6229545,2241442.636,0,0,915433.6117
s-singletint,south,existing, 08/10  10:00:00,28.8,59399.99396,26.30594671,24.00001201,25.15297936,0,477.9212918,24.00001201,0.009707474,51.01685799,0,0,0,975.9366148,3513371.813,772.4273588,2780738.492,0,0,915433.6117
s-singletint,south,existing, 08/10  11:00:00,30.15,37799.99615,27.10662695,23.99997785,25.5533024,0,671.6159957,23.99997785,0.009345704,49.14386883,0,0,0,1184.523725,4264285.408,977.4626012,3518865.364,0,0,915433.6117
s-singletint,south,existing, 08/10  12:00:00,31.2875,37799.99615,27.79697954,23.99990214,25.89844084,0,870.3952498,23.99990214,0.009068306,47.70640387,0,0,0,1389.966038,5003877.735,1185.874336,4269147.61,0,0,915433.6117
s-singletint,south,existing, 08/10  13:00:00,32.3875,37799.99615,28.32777873,23.99984198,26.16381035,0,1027.432322,23.99984198,0.008907444,46.84276996,0,0,0,1547.491099,5570967.957,1352.262498,4868144.992,0,0,915433.6117
s-singletint,south,existing, 08/10  14:00:00,32.8,37799.99615,28.71740894,23.99981742,26.35861318,0,1142.691001,23.99981742,0.008793084,46.23225908,0,0,0,1658.726588,5971415.718,1470.916633,5295299.877,0,0,915433.6117
s-singletint,south,existing, 08/10  15:00:00,33.1125,37799.99615,28.78104818,23.9998198,26.39043399,0,1161.514042,23.9998198,0.008669197,45.56109774,0,0,0,1654.355415,5955679.495,1492.227362,5372018.502,0,0,915433.6117
s-singletint,south,existing, 08/10  16:00:00,33.675,37799.99615,28.51290075,23.99979596,26.25634835,0,1078.1027,23.99979596,0.008662499,45.48034054,0,0,0,1554.455544,5596039.957,1413.761489,5089541.359,0,0,915433.6117
s-singletint,south,existing, 08/10  17:00:00,33.9,37799.99615,28.01404782,23.99975579,26.0069018,0,938.1454036,23.99975579,0.008776188,46.05161577,0,0,0,1411.803157,5082491.365,1275.58861,4592118.996,0,0,915433.6117
s-singletint,south,existing, 08/10  18:00:00,32.8375,37799.99615,27.52708012,23.99976464,25.76342238,0,819.8195196,23.99976464,0.00879915,46.17040244,0,0,0,1283.22284,4619602.222,1148.19982,4133519.352,0,0,915433.6117
s-singletint,south,existing, 08/10  19:00:00,30.45,90449.9908,27.00271328,23.99979188,25.50125258,0,677.2680537,23.99979188,0.008813692,46.24556651,0,0,0,1122.081871,4039494.737,985.6552451,3548358.882,0,0,915433.6117
s-singletint,south,existing, 08/10  20:00:00,29.775,120149.9878,26.60541918,23.99976612,25.30259265,0,581.7974182,23.99976612,0.008910125,46.77409627,0,0,0,1020.599742,3674159.072,884.6193179,3184629.544,0,0,915433.6117
s-singletint,south,existing, 08/10  21:00:00,28.625,134999.9863,26.33332074,23.99977626,25.1665485,0,532.4339383,23.99977626,0.00898885,47.229114,0,0,0,967.7500369,3483900.133,825.4689345,2971688.164,0,0,915433.6117
s-singletint,south,existing, 08/10  22:00:00,27.425,120149.9878,26.07327111,23.99980877,25.03653994,0,479.3247833,23.99980877,0.008947366,47.03197053,0,0,0,896.5063968,3227423.029,762.2317426,2744034.273,0,0,915433.6117
s-singletint,south,existing, 08/10  23:00:00,26.8875,90449.9908,25.85037933,23.9997655,24.92507241,0,397.4577274,23.9997655,0.009025283,47.43578382,0,0,0,802.7279788,2889820.724,675.9846756,2433544.832,0,0,915433.6117
s-singletint,south,existing, 08/10  24:00:00,26.7,44549.99547,25.66017496,23.99973386,24.82995441,0,338.8516878,23.99973386,0.009268299,48.69437342,0,0,0,749.1555798,2696960.087,615.867181,2217121.852,0,0,915433.6117
s-singletint,south,existing, 08/11  01:00:00,26.0125,29699.99698,25.48351035,23.99974406,24.7416272,0,301.0826296,23.99974406,0.009515861,49.97540317,0,0,0,715.9553539,2577439.274,572.3265499,2060375.58,0,0,915433.6117
s-singletint,south,existing, 08/11  02:00:00,25.225,22949.99767,25.30202155,23.99975664,24.65088909,0,264.364355,23.99975664,0.009761822,51.24714325,0,0,0,680.7050382,2450538.138,528.9811246,1904332.049,0,0,915433.6117
s-singletint,south,existing, 08/11  03:00:00,24.3125,14849.99849,25.10473001,23.99977833,24.55225417,0,228.4524229,23.99977833,0.009987622,52.41374539,0,0,0,641.3434532,2308836.432,485.3677574,1747323.927,0,0,915433.6117
s-singletint,south,existing, 08/11  04:00:00,24.2125,14849.99849,24.96991383,23.99980458,24.4848592,0,203.4069907,23.99980458,0.010178562,53.39956523,0,0,0,618.493415,2226576.294,459.4764336,1654115.161,0,0,915433.6117
s-singletint,south,existing, 08/11  05:00:00,24.0875,14849.99849,24.85894807,23.99982601,24.42938704,0,183.7731538,23.99982601,0.01033979,54.23151978,0,0,0,599.9761353,2159914.087,438.7858573,1579629.086,0,0,915433.6117
s-singletint,south,existing, 08/11  06:00:00,22.525,29699.99698,24.65973541,23.99987989,24.32980765,0,147.5585815,23.99987989,0.010431399,54.70391206,0,0,0,540.9846532,1947544.752,389.4144093,1401891.874,0,0,915433.6117
s-singletint,south,existing, 08/11  07:00:00,22.3875,59399.99396,24.77124698,23.99994043,24.38559371,0,197.5890728,23.99994043,0.010369528,54.41885667,0,0,0,608.0810674,2189091.843,438.2739615,1577786.261,0,0,915433.6117
s-singletint,south,existing, 08/11  08:00:00,24.8625,75599.99231,25.28101358,23.99995404,24.64048381,0,303.4545449,23.99995404,0.010229442,53.7159017,0,0,0,766.8479938,2760652.778,564.9721968,2033899.908,0,0,915433.6117
s-singletint,south,existing, 08/11  09:00:00,27.1625,59399.99396,25.78686115,23.99994651,24.89340383,0,365.6932137,23.99994651,0.010087441,52.98216057,0,0,0,855.2591655,3078932.996,646.6087572,2327791.526,0,0,915433.6117
