Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 08/11  10:00:00,28.4875,59399.99396,26.40836409,23.999976,25.20417005,0,501.7613046,23.999976,0.009824154,51.6206527,0,0,0,1018.405315,3666259.133,793.7370454,2857453.364,0,0,915433.6117
s-singletint,south,existing, 08/11  11:00:00,29.5875,37799.99615,27.2220544,23.99997819,25.6110163,0,699.3418849,23.99997819,0.009425376,49.55651666,0,0,0,1228.29261,4421853.396,1000.420743,3601514.673,0,0,915433.6117
s-singletint,south,existing, 08/11  12:00:00,31.0625,37799.99615,28.0687431,23.99992079,26.03433195,0,945.1187406,23.99992079,0.008999548,47.34971566,0,0,0,1467.702005,5283727.218,1258.443051,4530394.984,0,0,915433.6117
s-singletint,south,existing, 08/11  13:00:00,32.3875,37799.99615,28.67891058,23.99986768,26.33938913,0,1134.654254,23.99986768,0.008663213,45.57599884,0,0,0,1626.696106,5856105.982,1459.000961,5252403.461,0,0,915433.6117
s-singletint,south,existing, 08/11  14:00:00,33.1125,37799.99615,28.93301093,23.99985213,26.46643153,0,1212.755572,23.99985213,0.008451861,44.46213187,0,0,0,1670.934323,6015363.561,1543.137239,5555294.06,0,0,915433.6117
s-singletint,south,existing, 08/11  15:00:00,33.675,37799.99615,28.8745711,23.99984656,26.43720883,0,1188.919691,23.99984656,0.008372125,44.02046514,0,0,0,1626.366258,5854918.531,1524.145073,5486922.264,0,0,915433.6117
s-singletint,south,existing, 08/11  16:00:00,33.9,37799.99615,28.57008815,23.99983002,26.28495909,0,1094.733275,23.99983002,0.008404957,44.17408728,0,0,0,1527.39316,5498615.376,1431.881772,5154774.38,0,0,915433.6117
s-singletint,south,existing, 08/11  17:00:00,33.525,37799.99615,28.04959894,23.999788,26.02469347,0,946.0837503,23.999788,0.008467003,44.46776105,0,0,0,1374.631381,4948672.972,1280.067267,4608242.161,0,0,915433.6117
s-singletint,south,existing, 08/11  18:00:00,32.9875,37799.99615,27.57532017,23.99977307,25.78754662,0,832.669085,23.99977307,0.008525676,44.75482404,0,0,0,1259.864368,4535511.725,1162.137348,4183694.452,0,0,915433.6117
s-singletint,south,existing, 08/11  19:00:00,32.425,90449.9908,27.12880988,23.99979993,25.5643049,0,711.0975953,23.99979993,0.008564968,44.95821158,0,0,0,1131.421125,4073116.052,1035.822274,3728960.187,0,0,915433.6117
s-singletint,south,existing, 08/11  20:00:00,31.5125,120149.9878,26.69986867,23.99978945,25.34982906,0,607.7943669,23.99978945,0.008624421,45.26604178,0,0,0,1021.511998,3677443.194,924.913573,3329688.863,0,0,915433.6117
s-singletint,south,existing, 08/11  21:00:00,30.7875,134999.9863,26.50795929,23.99976728,25.25386328,0,575.4022562,23.99976728,0.008706887,45.72189417,0,0,0,993.4029252,3576250.531,886.4996557,3191398.76,0,0,915433.6117
s-singletint,south,existing, 08/11  22:00:00,29.5375,120149.9878,26.31132324,23.99973084,25.15552704,0,537.4857685,23.99973084,0.008848156,46.50044615,0,0,0,962.0335273,3463320.698,838.2841769,3017823.037,0,0,915433.6117
s-singletint,south,existing, 08/11  23:00:00,28.2125,90449.9908,26.03873736,23.99970843,25.01922289,0,441.1541372,23.99970843,0.009087474,47.75810308,0,0,0,865.9366138,3117371.81,730.8820995,2631175.558,0,0,915433.6117
s-singletint,south,existing, 08/11  24:00:00,27.1125,44549.99547,25.77501862,23.99973531,24.88737696,0,364.5025934,23.99973531,0.009295619,48.83580902,0,0,0,784.8201755,2825352.632,644.9633478,2321868.052,0,0,915433.6117
s-singletint,south,existing, 08/12  01:00:00,26.0125,35099.99643,25.54264696,23.99975185,24.77119941,0,313.7623712,23.99975185,0.009497394,49.8798588,0,0,0,730.7256209,2630612.235,584.9967916,2105988.45,0,0,915433.6117
s-singletint,south,existing, 08/12  02:00:00,25.225,35099.99643,25.34684284,23.999746,24.67329442,0,273.9742007,23.999746,0.009752921,51.20115735,0,0,0,692.7505793,2493902.085,538.6032614,1938971.741,0,0,915433.6117
s-singletint,south,existing, 08/12  03:00:00,24.625,14849.99849,25.17107959,23.99975525,24.58541742,0,240.4147679,23.99975525,0.010022119,52.55867312,0,0,0,661.6589874,2381972.355,499.9782387,1799921.659,0,0,915433.6117
s-singletint,south,existing, 08/12  04:00:00,24.4,14849.99849,25.03523721,23.9997842,24.51751071,0,215.3498037,23.9997842,0.010245812,53.69243054,0,0,0,639.9632244,2303867.608,473.0067225,1702824.201,0,0,915433.6117
s-singletint,south,existing, 08/12  05:00:00,24.0875,14849.99849,24.9115062,23.99981308,24.45565964,0,193.0634508,23.99981308,0.010425789,54.65453417,0,0,0,617.9595518,2224654.386,448.076961,1613077.06,0,0,915433.6117
s-singletint,south,existing, 08/12  06:00:00,23.9,14849.99849,24.8224374,23.99983702,24.41113721,0,176.8354265,23.99983702,0.010570081,55.41916432,0,0,0,602.3489736,2168456.305,430.2638889,1548950,0,0,915433.6117
s-singletint,south,existing, 08/12  07:00:00,23.9,55349.99437,24.92333269,23.99987658,24.46160464,0,191.9495872,23.99987658,0.010638629,55.77239721,0,0,0,628.9212961,2264116.666,445.3677116,1603323.762,0,0,915433.6117
s-singletint,south,existing, 08/12  08:00:00,24.9625,55349.99437,25.34891255,23.99993235,24.67442245,0,291.6291396,23.99993235,0.010557903,55.35605691,0,0,0,775.5850336,2792106.121,553.9985735,1994394.865,0,0,915433.6117
s-singletint,south,existing, 08/12  09:00:00,26.2875,75599.99231,25.87181676,23.99995654,24.93588665,0,435.7656534,23.99995654,0.010301855,54.0353049,0,0,0,965.4377601,3475575.936,709.2469064,2553288.863,0,0,915433.6117
s-singletint,south,existing, 08/12  10:00:00,27.7,75599.99231,26.38765964,23.99996428,25.19381196,0,521.0212764,23.99996428,0.009934126,52.16952069,0,0,0,1051.82405,3786566.58,806.3571067,2902885.584,0,0,915433.6117
s-singletint,south,existing, 08/12  11:00:00,29.3625,55349.99437,27.12331844,23.9999416,25.56163002,0,682.1475897,23.9999416,0.009547249,50.18774783,0,0,0,1221.626803,4397856.491,981.4178568,3533104.285,0,0,915433.6117
s-singletint,south,existing, 08/12  12:00:00,31.375,44549.99547,27.89211185,23.99988972,25.94600079,0,905.250413,23.99988972,0.009141463,48.05548996,0,0,0,1439.65635,5182762.859,1221.193289,4396295.841,0,0,915433.6117
s-singletint,south,existing, 08/12  13:00:00,32.2,44549.99547,28.40952183,23.99984494,26.20468339,0,1063.547985,23.99984494,0.008771773,46.12164772,0,0,0,1563.856831,5629884.591,1386.32644,4990775.183,0,0,915433.6117
s-singletint,south,existing, 08/12  14:00:00,32.575,44549.99547,28.718105,23.99980442,26.35895471,0,1153.806313,23.99980442,0.008573953,45.06739047,0,0,0,1629.320988,5865555.557,1479.858437,5327490.373,0,0,915433.6117
s-singletint,south,existing, 08/12  15:00:00,32.8,44549.99547,28.64727224,23.99979674,26.32353449,0,1126.531836,23.99979674,0.008509655,44.71701071,0,0,0,1585.820271,5708952.977,1454.522541,5236281.148,0,0,915433.6117
s-singletint,south,existing, 08/12  16:00:00,33.4875,44549.99547,28.43727862,23.99980716,26.21854289,0,1056.906858,23.99980716,0.008494685,44.61116252,0,0,0,1502.435477,5408767.718,1390.635074,5006286.267,0,0,915433.6117
s-singletint,south,existing, 08/12  17:00:00,33.9,44549.99547,27.94712048,23.99982818,25.97347433,0,910.7186757,23.99982818,0.008525374,44.75311087,0,0,0,1345.245868,4842885.126,1247.904472,4492456.101,0,0,915433.6117
s-singletint,south,existing, 08/12  18:00:00,33.2125,44549.99547,27.47794248,23.99981679,25.73887964,0,798.2935443,23.99981679,0.008580588,45.03903991,0,0,0,1229.094571,4424740.454,1129.673383,4066824.177,0,0,915433.6117
s-singletint,south,existing, 08/12  19:00:00,32.1125,114749.9883,27.06890866,23.99980669,25.53435767,0,695.9860114,23.99980669,0.008613556,45.20975097,0,0,0,1120.488114,4033757.211,1018.14288,3665314.368,0,0,915433.6117
s-singletint,south,existing, 08/12  20:00:00,31.0125,134999.9863,26.65105042,23.99975887,25.32540465,0,606.7281426,23.99975887,0.008694731,45.6300645,0,0,0,1025.829559,3692986.412,919.674809,3310829.312,0,0,915433.6117
s-singletint,south,existing, 08/12  21:00:00,29.5375,134999.9863,26.40564072,23.99969558,25.20266815,0,560.989625,23.99969558,0.00882363,46.32658988,0,0,0,985.2916291,3547049.865,861.7278768,3102220.356,0,0,915433.6117
s-singletint,south,existing, 08/12  22:00:00,28.2125,134999.9863,26.18472656,23.99970449,25.09221552,0,500.6587958,23.99970449,0.009022551,47.40392847,0,0,0,932.5220388,3357079.34,790.4122277,2845484.02,0,0,915433.6117
s-singletint,south,existing, 08/12  23:00:00,27.1125,114749.9883,25.91900095,23.99973743,24.95936919,0,402.9561249,23.99973743,0.00926347,48.66936378,0,0,0,831.0973035,2991950.293,683.5018408,2460606.627,0,0,915433.6117
s-singletint,south,existing, 08/12  24:00:00,26.325,55349.99437,25.66255877,23.99976327,24.83116102,0,328.9771224,23.99976327,0.009510446,49.9473394,0,0,0,753.8759124,2713953.285,602.885856,2170389.081,0,0,915433.6117
s-singletint,south,existing, 08/13  01:00:00,25.7875,35099.99643,25.47621641,23.99977006,24.73799323,0,299.5229602,23.99977006,0.009743298,51.11898244,0,0,0,728.5487356,2622775.448,568.8881628,2047997.386,0,0,915433.6117
s-singletint,south,existing, 08/13  02:00:00,25.225,35099.99643,25.31180163,23.99977578,24.65578871,0,266.5973622,23.99977578,0.009943168,52.13143271,0,0,0,695.3153922,2503135.412,531.2086721,1912351.22,0,0,915433.6117
s-singletint,south,existing, 08/13  03:00:00,24.625,14849.99849,25.16001789,23.99979698,24.57990744,0,236.8943302,23.99979698,0.010113145,53.00829122,0,0,0,662.5199584,2385071.85,496.440673,1787186.423,0,0,915433.6117
s-singletint,south,existing, 08/13  04:00:00,24.4,14849.99849,25.06304076,23.99981759,24.53142917,0,217.8988436,23.99981759,0.010256356,53.78071302,0,0,0,644.4430078,2319994.828,475.5441705,1711959.014,0,0,915433.6117
s-singletint,south,existing, 08/13  05:00:00,24.4,14849.99849,24.97143529,23.99983426,24.48563478,0,201.7459237,23.99983426,0.010374315,54.40960929,0,0,0,629.6387325,2266699.437,459.39093,1653807.348,0,0,915433.6117
s-singletint,south,existing, 08/13  06:00:00,24.0875,14849.99849,24.85661361,23.99984911,24.42823136,0,182.7775804,23.99984911,0.010478788,54.94840275,0,0,0,606.8224666,2184560.88,437.7857306,1576028.63,0,0,915433.6117
s-singletint,south,existing, 08/13  07:00:00,23.9,55349.99437,24.97273465,23.99988817,24.48631141,0,199.3398932,23.99988817,0.010517667,55.18357393,0,0,0,632.2537664,2276113.559,452.7549739,1629917.906,0,0,915433.6117
s-singletint,south,existing, 08/13  08:00:00,25.275,55349.99437,25.43836856,23.99993248,24.71915052,0,310.1963022,23.99993248,0.010416367,54.68137079,0,0,0,793.7071373,2857345.694,575.2008333,2070723,0,0,915433.6117
s-singletint,south,existing, 08/13  09:00:00,26.7875,75599.99231,26.04127097,23.99994118,25.02060607,0,474.1455048,23.99994118,0.0101702,53.40980263,0,0,0,1008.769177,3631569.036,751.8383669,2706618.121,0,0,915433.6117
s-singletint,south,existing, 08/13  10:00:00,27.8875,75599.99231,26.6987218,23.99992818,25.34932499,0,596.9669223,23.99992818,0.00981747,51.58622866,0,0,0,1141.414713,4109092.967,883.9224874,3182120.955,0,0,915433.6117
s-singletint,south,existing, 08/13  11:00:00,28.9875,55349.99437,27.5031481,23.99990343,25.75152576,0,778.9845611,23.99990343,0.009451994,49.69460392,0,0,0,1332.164159,4795790.972,1075.092106,3870331.582,0,0,915433.6117
s-singletint,south,existing, 08/13  12:00:00,30.4625,44549.99547,28.31161635,23.99983367,26.15572501,0,1014.527005,23.99983367,0.009070901,47.69005359,0,0,0,1564.042205,5630551.937,1323.011896,4762842.827,0,0,915433.6117
s-singletint,south,existing, 08/13  13:00:00,31.1,44549.99547,28.78072384,23.9997742,26.39024902,0,1161.515388,23.9997742,0.008820037,46.37209512,0,0,0,1692.722964,6093802.669,1475.379424,5311365.925,0,0,915433.6117
s-singletint,south,existing, 08/13  14:00:00,32.1625,44549.99547,28.90046306,23.99975565,26.45010936,0,1195.344634,23.99975565,0.008683053,45.63308111,0,0,0,1699.700561,6118922.019,1518.187083,5465473.5,0,0,915433.6117
s-singletint,south,existing, 08/13  15:00:00,33.1125,44549.99547,28.91638929,23.99976086,26.45807508,0,1197.308277,23.99976086,0.008643614,45.382708,0,0,0,1687.263311,6074147.919,1528.116368,5501218.924,0,0,915433.6117
s-singletint,south,existing, 08/13  16:00:00,33.9875,44549.99547,28.78931743,23.9997683,26.39454286,0,1158.677184,23.9997683,0.008642188,45.35807768,0,0,0,1638.232207,5897635.945,1496.83782,5388616.154,0,0,915433.6117
s-singletint,south,existing, 08/13  17:00:00,33.7125,44549.99547,28.25368615,23.9997916,26.12673887,0,996.4342241,23.9997916,0.008692736,45.59077028,0,0,0,1465.749241,5276697.268,1332.317846,4796344.244,0,0,915433.6117
s-singletint,south,existing, 08/13  18:00:00,33.3,44549.99547,27.70857023,23.99978015,25.85417519,0,860.2887078,23.99978015,0.008766834,45.9565876,0,0,0,1322.92415,4762526.94,1192.650961,4293543.458,0,0,915433.6117
s-singletint,south,existing, 08/13  19:00:00,32.6125,114749.9883,27.23702773,23.9997748,25.61840127,0,739.6794556,23.9997748,0.008829799,46.28204885,0,0,0,1195.264959,4302953.853,1066.238075,3838457.068,0,0,915433.6117
s-singletint,south,existing, 08/13  20:00:00,30.825,134999.9863,26.78520519,23.99971879,25.39246199,0,639.3132546,23.99971879,0.008959313,46.98121035,0,0,0,1092.133339,3931680.022,950.9561349,3423442.086,0,0,915433.6117
s-singletint,south,existing, 08/13  21:00:00,29.3125,134999.9863,26.48902232,23.99966998,25.24434615,0,580.2528225,23.99966998,0.009123257,47.8467103,0,0,0,1038.344077,3738038.678,879.2303796,3165229.367,0,0,915433.6117
s-singletint,south,existing, 08/13  22:00:00,28.525,134999.9863,26.26532051,23.99972643,25.13252347,0,519.0404438,23.99972643,0.009227469,48.4157406,0,0,0,974.5868741,3508512.747,811.3650116,2920914.042,0,0,915433.6117
s-singletint,south,existing, 08/13  23:00:00,27.6125,114749.9883,26.01143793,23.99975841,25.00559817,0,423.7459777,23.99975841,0.009352323,49.07959722,0,0,0,865.9394959,3117382.185,708.4938106,2550577.718,0,0,915433.6117
s-singletint,south,existing, 08/13  24:00:00,26.8875,55349.99437,25.77114732,23.9997568,24.88545206,0,352.3397429,23.9997568,0.009593513,50.32609754,0,0,0,792.5373509,2853134.463,631.0223342,2271680.403,0,0,915433.6117
s-singletint,south,existing, 08/14  01:00:00,26.325,29699.99698,25.59270904,23.99975149,24.79623026,0,323.5884891,23.99975149,0.009844072,51.62002697,0,0,0,770.7297378,2774627.056,597.5277128,2151099.766,0,0,915433.6117
s-singletint,south,existing, 08/14  02:00:00,25.7875,22949.99767,25.43956305,23.99975029,24.71965667,0,291.4273933,23.99975029,0.010081086,52.8430667,0,0,0,742.4133949,2672688.222,560.8216491,2018957.937,0,0,915433.6117
s-singletint,south,existing, 08/14  03:00:00,25.6,14849.99849,25.32376953,23.99977436,24.66177195,0,267.5710024,23.99977436,0.010276398,53.85014878,0,0,0,722.8987241,2602435.407,535.3745705,1927348.454,0,0,915433.6117
s-singletint,south,existing, 08/14  04:00:00,25.225,14849.99849,25.216203,23.99979747,24.60800024,0,246.5975908,23.99979747,0.010432918,54.65673742,0,0,0,702.122645,2527641.522,511.2264441,1840415.199,0,0,915433.6117
s-singletint,south,existing, 08/14  05:00:00,25,14849.99849,25.11707074,23.99981706,24.5584439,0,227.5514329,23.99981706,0.01056388,55.36632736,0,0,0,682.9880962,2458757.146,490.2757098,1764992.555,0,0,915433.6117
s-singletint,south,existing, 08/14  06:00:00,25,29699.99698,25.04692713,23.99983316,24.52338015,0,214.8569695,23.99983316,0.010671631,55.94262823,0,0,0,672.3661862,2420518.27,477.5800365,1719288.131,0,0,915433.6117
s-singletint,south,existing, 08/14  07:00:00,25.375,59399.99396,25.23243394,23.99987587,24.61615491,0,280.8510644,23.99987587,0.010665742,55.91213209,0,0,0,770.7320074,2774635.227,546.7146074,1968172.587,0,0,915433.6117
s-singletint,south,existing, 08/14  08:00:00,25.9125,75599.99231,25.660535,23.99992856,24.83023178,0,382.8344606,23.99992856,0.010482341,54.96643432,0,0,0,906.7313469,3264232.849,653.218013,2351584.847,0,0,915433.6117
s-singletint,south,existing, 08/14  09:00:00,26.7875,59399.99396,26.11128086,23.99993804,25.05560945,0,438.1407232,23.99993804,0.010258303,53.810673,0,0,0,967.9850972,3484746.35,715.9136619,2577289.183,0,0,915433.6117
s-singletint,south,existing, 08/14  10:00:00,28.2625,59399.99396,26.78257899,23.99995862,25.3912688,0,593.2400556,23.99995862,0.009918256,52.0547871,0,0,0,1148.904433,4136055.958,883.3455179,3180043.864,0,0,915433.6117
s-singletint,south,existing, 08/14  11:00:00,29.5875,37799.99615,27.49514568,23.99994259,25.74754414,0,771.8954798,23.99994259,0.009492621,49.854521,0,0,0,1329.198736,4785115.451,1073.07871,3863083.355,0,0,915433.6117
s-singletint,south,existing, 08/14  12:00:00,31.0625,37799.99615,28.05722319,23.99987951,26.02855135,0,936.2431406,23.99987951,0.0091547,48.10576907,0,0,0,1482.120236,5335632.849,1249.874383,4499547.779,0,0,915433.6117
s-singletint,south,existing, 08/14  13:00:00,32.7,37799.99615,28.71532994,23.99982552,26.35757773,0,1142.201856,23.99982552,0.008912266,46.84999858,0,0,0,1680.626059,6050253.812,1469.544996,5290361.987,0,0,915433.6117
s-singletint,south,existing, 08/14  14:00:00,33.3,37799.99615,28.94005452,23.99980681,26.46993066,0,1210.340237,23.99980681,0.008748798,45.97367581,0,0,0,1724.326004,6207573.613,1542.736722,5553852.199,0,0,915433.6117
s-singletint,south,existing, 08/14  15:00:00,33.675,37799.99615,28.93505459,23.99980432,26.46742945,0,1203.601028,23.99980432,0.008680654,45.54558606,0,0,0,1698.341949,6114031.016,1539.165794,5540996.858,0,0,915433.6117
s-singletint,south,existing, 08/14  16:00:00,33.9,37799.99615,28.66556006,23.99979934,26.3326797,0,1121.469673,23.99979934,0.008670545,45.45871822,0,0,0,1600.441681,5761590.05,1458.85832,5251889.952,0,0,915433.6117
s-singletint,south,existing, 08/14  17:00:00,33.9,37799.99615,28.10000027,23.9997636,26.04988194,0,960.9006247,23.9997636,0.008711409,45.64115312,0,0,0,1424.824109,5129366.794,1298.245368,4673683.324,0,0,915433.6117
s-singletint,south,existing, 08/14  18:00:00,33.9,37799.99615,27.66819311,23.99974678,25.83396994,0,858.7244896,23.99974678,0.008784148,45.99952081,0,0,0,1320.925612,4755332.203,1196.089354,4305921.673,0,0,915433.6117
s-singletint,south,existing, 08/14  19:00:00,32.525,90449.9908,27.22796442,23.99974578,25.6138551,0,738.2243272,23.99974578,0.00891135,46.68585883,0,0,0,1203.877488,4333958.958,1064.288089,3831437.12,0,0,915433.6117
s-singletint,south,existing, 08/14  20:00:00,31.0125,120149.9878,26.77302357,23.99972378,25.38637367,0,625.6611182,23.99972378,0.009115908,47.76017673,0,0,0,1095.48364,3943741.104,939.064277,3380631.397,0,0,915433.6117
s-singletint,south,existing, 08/14  21:00:00,29.85,134999.9863,26.51252972,23.99972543,25.25612757,0,576.0875947,23.99972543,0.009258646,48.52780746,0,0,0,1050.274847,3780989.45,879.6517776,3166746.4,0,0,915433.6117
s-singletint,south,existing, 08/14  22:00:00,28.7125,120149.9878,26.26661353,23.99971826,25.1331659,0,525.5916874,23.99971826,0.009393367,49.27329454,0,0,0,999.793286,3599255.829,819.6328688,2950678.328,0,0,915433.6117
s-singletint,south,existing, 08/14  23:00:00,27.6125,90449.9908,25.99297833,23.99969958,24.99633895,0,430.0533192,23.99969958,0.009613271,50.42834267,0,0,0,896.1590953,3226172.743,714.870655,2573534.358,0,0,915433.6117
s-singletint,south,existing, 08/14  24:00:00,26.8875,44549.99547,25.76086389,23.99971662,24.88029025,0,360.8162123,23.99971662,0.009850401,51.65281706,0,0,0,823.388828,2964199.781,639.5071885,2302225.879,0,0,915433.6117
s-singletint,south,existing, 08/15  01:00:00,26.325,29699.99698,25.60259871,23.99973915,24.80116893,0,325.5202884,23.99973915,0.010063975,52.75484012,0,0,0,790.60254,2846169.144,599.4688346,2158087.805,0,0,915433.6117
s-singletint,south,existing, 08/15  02:00:00,26.1,22949.99767,25.48842551,23.99974682,24.74408617,0,301.321367,23.99974682,0.010283169,53.88512846,0,0,0,773.5717637,2784858.349,573.3897768,2064203.197,0,0,915433.6117
s-singletint,south,existing, 08/15  03:00:00,26.1,14849.99849,25.39034419,23.99977186,24.69505803,0,281.312448,23.99977186,0.010472081,54.85859453,0,0,0,760.2095934,2736754.536,553.363717,1992109.381,0,0,915433.6117
s-singletint,south,existing, 08/15  04:00:00,25.7875,14849.99849,25.28191848,23.99980144,24.64085996,0,259.7608997,23.99980144,0.010595636,55.49490937,0,0,0,736.7611764,2652340.235,529.1581812,1904969.452,0,0,915433.6117
s-singletint,south,existing, 08/15  05:00:00,25.6,14849.99849,25.1874656,23.99981634,24.59364097,0,241.1879405,23.99981634,0.010708567,56.0763328,0,0,0,717.0121973,2581243.91,508.9994418,1832397.99,0,0,915433.6117
s-singletint,south,existing, 08/15  06:00:00,25.6,29699.99698,25.12249355,23.99982964,24.5611616,0,229.270677,23.99982964,0.010805379,56.57459709,0,0,0,706.696916,2544108.898,497.0812591,1789492.533,0,0,915433.6117
s-singletint,south,existing, 08/15  07:00:00,25.6,59399.99396,25.26626834,23.99987167,24.63307001,0,288.157249,23.99987167,0.010792476,56.54371858,0,0,0,792.9816523,2854733.948,555.936958,2001373.049,0,0,915433.6117
s-singletint,south,existing, 08/15  08:00:00,26.2875,75599.99231,25.64069184,23.99993276,24.8203123,0,379.2780782,23.99993276,0.010597062,55.55789743,0,0,0,914.6966841,3292908.063,652.8368537,2350212.673,0,0,915433.6117
s-singletint,south,existing, 08/15  09:00:00,27.7,59399.99396,26.07306313,23.99995457,25.03650885,0,430.6097535,23.99995457,0.010332482,54.19335485,0,0,0,969.4800074,3490128.027,716.0708768,2577855.156,0,0,915433.6117
s-singletint,south,existing, 08/15  10:00:00,28.9875,59399.99396,26.70445009,23.99996684,25.35220847,0,574.6713164,23.99996684,0.009972006,52.36529752,0,0,0,1133.799365,4081677.714,870.9170443,3135301.359,0,0,915433.6117
s-singletint,south,existing, 08/15  11:00:00,29.775,37799.99615,27.41116201,23.99993681,25.70554941,0,747.5636437,23.99993681,0.009591291,50.38412778,0,0,0,1313.086651,4727111.945,1050.429145,3781544.923,0,0,915433.6117
s-singletint,south,existing, 08/15  12:00:00,31.0625,37799.99615,28.13184361,23.99987419,26.0658589,0,957.8398063,23.99987419,0.009245064,48.57365012,0,0,0,1523.481607,5484533.784,1271.478239,4577321.662,0,0,915433.6117
s-singletint,south,existing, 08/15  13:00:00,32.3875,37799.99615,28.61580266,23.99982644,26.30781455,0,1108.519208,23.99982644,0.008963469,47.11533874,0,0,0,1652.512643,5949045.516,1433.272217,5159779.981,0,0,915433.6117
s-singletint,south,existing, 08/15  14:00:00,33.4875,37799.99615,28.69681783,23.99980994,26.34831388,0,1129.41515,23.99980994,0.008830294,46.39590701,0,0,0,1646.194294,5926299.457,1463.500797,5268602.869,0,0,915433.6117
s-singletint,south,existing, 08/15  15:00:00,34.2125,37799.99615,28.92121291,23.99981144,26.46051217,0,1197.041103,23.99981144,0.008751906,45.94328345,0,0,0,1702.206998,6127945.192,1537.056007,5533401.625,0,0,915433.6117
s-singletint,south,existing, 08/15  16:00:00,34.4,37799.99615,28.6542793,23.99980751,26.32704341,0,1119.595693,23.99980751,0.008686398,45.55798178,0,0,0,1599.133144,5756879.318,1461.098355,5259954.077,0,0,915433.6117
s-singletint,south,existing, 08/15  17:00:00,34.4,37799.99615,28.18343941,23.99976411,26.09160176,0,984.8329663,23.99976411,0.008716561,45.69673584,0,0,0,1451.422799,5225122.077,1326.356309,4774882.714,0,0,915433.6117
s-singletint,south,existing, 08/15  18:00:00,34.0875,37799.99615,27.75789597,23.99974238,25.87881918,0,884.7326063,23.99974238,0.008784793,46.02032911,0,0,0,1350.196689,4860708.079,1223.668177,4405205.436,0,0,915433.6117
s-singletint,south,existing, 08/15  19:00:00,33.2125,90449.9908,27.31593443,23.99976309,25.65784876,0,762.6606778,23.99976309,0.00885782,46.40928375,0,0,0,1224.214005,4407170.417,1094.28035,3939409.262,0,0,915433.6117
s-singletint,south,existing, 08/15  20:00:00,31.7375,120149.9878,26.86842994,23.99973452,25.43408223,0,651.342879,23.99973452,0.008992926,47.12499613,0,0,0,1112.077746,4003479.887,970.7554965,3494719.787,0,0,915433.6117
s-singletint,south,existing, 08/15  21:00:00,30.0375,134999.9863,26.55283055,23.99971432,25.27627244,0,586.4690175,23.99971432,0.009174113,48.09122272,0,0,0,1053.94494,3794201.784,891.6247348,3209849.045,0,0,915433.6117
s-singletint,south,existing, 08/15  22:00:00,28.7125,120149.9878,26.28793193,23.99970925,25.14382059,0,530.4258293,23.99970925,0.009340945,49.00241609,0,0,0,1000.425221,3601530.794,824.4739338,2968106.162,0,0,915433.6117
s-singletint,south,existing, 08/15  23:00:00,27.6125,90449.9908,26.01105755,23.99969406,25.0053758,0,434.1529936,23.99969406,0.009576153,50.26844917,0,0,0,898.5348129,3234725.327,718.9719569,2588299.045,0,0,915433.6117
s-singletint,south,existing, 08/15  24:00:00,26.8875,44549.99547,25.7839253,23.99971356,24.89181943,0,365.6363085,23.99971356,0.009819112,51.54336825,0,0,0,827.9074305,2980466.75,644.3267297,2319576.227,0,0,915433.6117
s-singletint,south,existing, 08/16  01:00:00,26.325,29699.99698,25.61963412,23.99973581,24.80968496,0,329.2138612,23.99973581,0.010035546,52.62804462,0,0,0,793.5858369,2856909.013,603.1630533,2171386.992,0,0,915433.6117
s-singletint,south,existing, 08/16  02:00:00,26.1,22949.99767,25.48933896,23.99974334,24.74454115,0,301.5165517,23.99974334,0.010263266,53.78253596,0,0,0,772.2911558,2780248.161,573.5863995,2064911.038,0,0,915433.6117
s-singletint,south,existing, 08/16  03:00:00,26.1,14849.99849,25.39264681,23.99976942,24.69620811,0,281.6311701,23.99976942,0.010459149,54.79197861,0,0,0,759.6677775,2734803.999,553.683164,1993259.39,0,0,915433.6117
s-singletint,south,existing, 08/16  04:00:00,25.7875,14849.99849,25.28835134,23.99979988,24.64407561,0,260.9848772,23.99979988,0.010585698,55.44373718,0,0,0,737.765948,2655957.413,530.3822906,1909376.246,0,0,915433.6117
s-singletint,south,existing, 08/16  05:00:00,25.6,14849.99849,25.18605077,23.99981493,24.59293285,0,240.9621238,23.99981493,0.010701273,56.03878519,0,0,0,716.159441,2578173.988,508.774145,1831586.922,0,0,915433.6117
s-singletint,south,existing, 08/16  06:00:00,25.6,29699.99698,25.10443646,23.99983811,24.55213728,0,225.9594312,23.99983811,0.010786907,56.47950208,0,0,0,700.4772267,2521718.016,493.7562979,1777522.672,0,0,915433.6117
s-singletint,south,existing, 08/16  07:00:00,25.6,59399.99396,25.25074534,23.99987905,24.6253122,0,284.6621735,23.99987905,0.010754904,56.35019853,0,0,0,784.8381,2825417.16,552.4380067,1988776.824,0,0,915433.6117
s-singletint,south,existing, 08/16  08:00:00,25.9125,75599.99231,25.68483151,23.99994015,24.84238583,0,387.7640743,23.99994015,0.010546842,55.29895775,0,0,0,919.654164,3310754.99,658.125831,2369252.992,0,0,915433.6117
s-singletint,south,existing, 08/16  09:00:00,27.1625,59399.99396,26.10703026,23.99995794,25.0534941,0,438.1680592,23.99995794,0.010250933,53.77256018,0,0,0,969.0812936,3488692.657,719.0735888,2588664.92,0,0,915433.6117
s-singletint,south,existing, 08/16  10:00:00,28.8,59399.99396,26.64061712,23.99995931,25.32028822,0,558.8347712,23.99995931,0.009930214,52.11659596,0,0,0,1106.337656,3982815.561,853.5186803,3072667.249,0,0,915433.6117
s-singletint,south,existing, 08/16  11:00:00,30.4625,37799.99615,27.42116565,23.99993698,25.71055132,0,750.9728683,23.99993698,0.009573065,50.27064597,0,0,0,1314.345189,4731642.68,1059.605266,3814578.957,0,0,915433.6117
s-singletint,south,existing, 08/16  12:00:00,31.475,37799.99615,28.19542703,23.99987703,26.09765203,0,972.5790853,23.99987703,0.009220038,48.44407542,0,0,0,1536.567372,5531642.54,1289.666138,4642798.096,0,0,915433.6117
s-singletint,south,existing, 08/16  13:00:00,32.3875,37799.99615,28.91818076,23.99981488,26.45899782,0,1195.73118,23.99981488,0.008924918,46.88607287,0,0,0,1746.688211,6288077.561,1520.452904,5473630.455,0,0,915433.6117
s-singletint,south,existing, 08/16  14:00:00,33.1125,37799.99615,29.18294293,23.99978694,26.59136493,0,1282.781623,23.99978694,0.008734938,45.88446136,0,0,0,1805.182091,6498655.529,1613.603264,5808971.752,0,0,915433.6117
s-singletint,south,existing, 08/16  15:00:00,33.3,37799.99615,28.87684752,23.99980603,26.43832677,0,1179.508695,23.99980603,0.008660386,45.46943961,0,0,0,1670.517016,6013861.256,1511.900494,5442841.777,0,0,915433.6117
s-singletint,south,existing, 08/16  16:00:00,33.9875,37799.99615,28.66782516,23.99980118,26.33381317,0,1118.74167,23.99980118,0.008643304,45.33506296,0,0,0,1592.743217,5733875.581,1456.831481,5244593.331,0,0,915433.6117
s-singletint,south,existing, 08/16  17:00:00,34.4,37799.99615,28.24197194,23.99975955,26.12086575,0,1000.470226,23.99975955,0.008692868,45.57425088,0,0,0,1464.971335,5273896.806,1341.999525,4831198.29,0,0,915433.6117
s-singletint,south,existing, 08/16  18:00:00,33.7125,37799.99615,27.76518264,23.99973005,25.88245635,0,885.788028,23.99973005,0.008793182,46.06366737,0,0,0,1353.719185,4873389.066,1221.710523,4398157.883,0,0,915433.6117
s-singletint,south,existing, 08/16  19:00:00,32.3,90449.9908,27.2641973,23.99975471,25.631976,0,746.8469065,23.99975471,0.008905811,46.6571949,0,0,0,1212.941406,4366589.062,1070.889714,3855202.972,0,0,915433.6117
s-singletint,south,existing, 08/16  20:00:00,31.0125,120149.9878,26.81037002,23.99974482,25.40505742,0,634.606631,23.99974482,0.009014143,47.23457147,0,0,0,1094.221424,3939197.125,947.8836966,3412381.308,0,0,915433.6117
s-singletint,south,existing, 08/16  21:00:00,29.85,134999.9863,26.54136291,23.99971657,25.27053974,0,582.763526,23.99971657,0.009176574,48.10393335,0,0,0,1049.540451,3778345.623,886.3576661,3190887.598,0,0,915433.6117
s-singletint,south,existing, 08/16  22:00:00,28.7125,120149.9878,26.30300318,23.99971278,25.15135798,0,533.8438994,23.99971278,0.009345201,48.99333942,0,0,0,1004.3624,3615704.639,827.8639167,2980310.1,0,0,915433.6117
s-singletint,south,existing, 08/16  23:00:00,27.6125,90449.9908,26.02304517,23.9997103,25.01137773,0,436.8493559,23.9997103,0.009527726,49.96747825,0,0,0,896.5632329,3227627.638,721.6188008,2597827.683,0,0,915433.6117
s-singletint,south,existing, 08/16  24:00:00,26.8875,44549.99547,25.77288267,23.99972317,24.88630292,0,363.4293885,23.99972317,0.009742998,51.09829156,0,0,0,817.8375581,2944215.209,642.0954508,2311543.623,0,0,915433.6117
s-singletint,south,existing, 08/17  01:00:00,26.325,29699.99698,25.57362925,23.99974238,24.78668582,0,319.9116529,23.99974238,0.009955434,52.16175255,0,0,0,773.9785266,2786322.696,593.8411294,2137828.066,0,0,915433.6117
s-singletint,south,existing, 08/17  02:00:00,25.7875,22949.99767,25.43283311,23.99976044,24.71629678,0,289.8397993,23.99976044,0.010161377,53.20329869,0,0,0,745.5278732,2683900.344,559.2298291,2013227.385,0,0,915433.6117
s-singletint,south,existing, 08/17  03:00:00,25.9125,14849.99849,25.3551596,23.99977477,24.67746718,0,273.765638,23.99977477,0.010343708,54.14229311,0,0,0,737.9654655,2656675.676,544.2238508,1959205.863,0,0,915433.6117
s-singletint,south,existing, 08/17  04:00:00,25.7875,14849.99849,25.2578152,23.99978585,24.62880053,0,255.0048445,23.99978585,0.010517237,55.03546374,0,0,0,723.53893,2604740.148,524.4105071,1887877.825,0,0,915433.6117
s-singletint,south,existing, 08/17  05:00:00,25.225,14849.99849,25.1263291,23.99980357,24.56306633,0,229.812271,23.99980357,0.01067233,55.83329929,0,0,0,694.4340062,2499962.422,494.4544766,1780036.116,0,0,915433.6117
s-singletint,south,existing, 08/17  06:00:00,25,29699.99698,25.03990421,23.99981224,24.51985822,0,213.6773586,23.99981224,0.010822137,56.60359545,0,0,0,679.7081632,2446949.387,476.423266,1715123.758,0,0,915433.6117
s-singletint,south,existing, 08/17  07:00:00,25.375,59399.99396,25.22488996,23.99985281,24.61237139,0,279.4008215,23.99985281,0.010873055,56.90116489,0,0,0,784.2025164,2823129.059,545.2971082,1963069.59,0,0,915433.6117
s-singletint,south,existing, 08/17  08:00:00,26.6,75599.99231,25.68695097,23.99992426,24.84343762,0,389.5412451,23.99992426,0.010696748,56.01508201,0,0,0,940.1722043,3384619.935,665.7646968,2396752.908,0,0,915433.6117
s-singletint,south,existing, 08/17  09:00:00,27.575,59399.99396,26.11834321,23.99995105,25.05914713,0,441.2328302,23.99995105,0.010418803,54.58345904,0,0,0,991.8180428,3570544.954,725.6584569,2612370.445,0,0,915433.6117
s-singletint,south,existing, 08/17  10:00:00,28.8,59399.99396,26.77522539,23.99996177,25.38759358,0,592.3799025,23.99996177,0.010043493,52.64839522,0,0,0,1163.899936,4190039.771,887.0716739,3193458.026,0,0,915433.6117
s-singletint,south,existing, 08/17  11:00:00,30.4625,37799.99615,27.46846407,23.99992981,25.73419694,0,764.5677209,23.99992981,0.00965129,50.62398038,0,0,0,1342.131342,4831672.83,1073.248084,3863693.103,0,0,915433.6117
s-singletint,south,existing, 08/17  12:00:00,31.7875,37799.99615,28.11409829,23.99988195,26.05699012,0,952.1449294,23.99988195,0.009285147,48.70119005,0,0,0,1518.815614,5467736.21,1271.826661,4578575.979,0,0,915433.6117
s-singletint,south,existing, 08/17  13:00:00,32.575,37799.99615,28.80608203,23.99982662,26.40295433,0,1163.700448,23.99982662,0.008965382,47.0300368,0,0,0,1713.524429,6168687.943,1490.000243,5364000.874,0,0,915433.6117
s-singletint,south,existing, 08/17  14:00:00,32.8,37799.99615,29.10749113,23.9997921,26.55364162,0,1252.227178,23.9997921,0.008792585,46.10721627,0,0,0,1780.692664,6410493.589,1580.489701,5689762.925,0,0,915433.6117
s-singletint,south,existing, 08/17  15:00:00,33.4875,37799.99615,29.2011249,23.9997857,26.6004553,0,1285.023613,23.9997857,0.008688835,45.55332648,0,0,0,1791.826543,6450575.556,1619.006449,5828423.215,0,0,915433.6117
s-singletint,south,existing, 08/17  16:00:00,34.2125,37799.99615,28.78221408,23.99978612,26.3910001,0,1155.787542,23.99978612,0.008676438,45.46040889,0,0,0,1637.318338,5894346.018,1495.855279,5385079.005,0,0,915433.6117
s-singletint,south,existing, 08/17  17:00:00,34.4,37799.99615,28.26482781,23.99974879,26.1322883,0,1007.377857,23.99974879,0.008748126,45.78441998,0,0,0,1479.339664,5325622.79,1348.991967,4856371.081,0,0,915433.6117
s-singletint,south,existing, 08/17  18:00:00,33.025,37799.99615,27.74328015,23.99970065,25.8714904,0,878.6518224,23.99970065,0.008912849,46.61672441,0,0,0,1363.434237,4908363.254,1209.139608,4352902.589,0,0,915433.6117
s-singletint,south,existing, 08/17  19:00:00,31.5125,90449.9908,27.22318946,23.99970174,25.6114456,0,734.5667944,23.99970174,0.009175448,47.97024085,0,0,0,1232.749709,4437898.951,1052.413258,3788687.729,0,0,915433.6117
s-singletint,south,existing, 08/17  20:00:00,30.7875,120149.9878,26.81031137,23.99969926,25.40500532,0,633.9658131,23.99969926,0.009393254,49.12325912,0,0,0,1136.859355,4092693.679,945.6830393,3404458.942,0,0,915433.6117
s-singletint,south,existing, 08/17  21:00:00,29.5375,134999.9863,26.54617749,23.99969592,25.27293671,0,583.8417322,23.99969592,0.009578403,50.1276384,0,0,0,1094.364623,3939712.644,884.978602,3185922.967,0,0,915433.6117
s-singletint,south,existing, 08/17  22:00:00,28.525,120149.9878,26.31428174,23.99971361,25.15699767,0,536.202498,23.99971361,0.009700849,50.80998217,0,0,0,1044.344017,3759638.46,828.7198431,2983391.435,0,0,915433.6117
s-singletint,south,existing, 08/17  23:00:00,27.9875,90449.9908,26.09020345,23.99970995,25.0449567,0,452.2016052,23.99970995,0.009834239,51.51727527,0,0,0,946.598504,3407754.615,740.2053305,2664739.19,0,0,915433.6117
s-singletint,south,existing, 08/17  24:00:00,27.1125,44549.99547,25.84785808,23.99971875,24.92378842,0,380.2322337,23.99971875,0.010023189,52.49137218,0,0,0,864.3924151,3111812.694,660.849913,2379059.687,0,0,915433.6117
s-singletint,south,existing, 08/18  01:00:00,26.7,29699.99698,25.67417816,23.99973704,24.8369576,0,340.885395,23.99973704,0.010214881,53.47898026,0,0,0,825.4401966,2971584.708,618.0315813,2224913.693,0,0,915433.6117
s-singletint,south,existing, 08/18  02:00:00,26.7,22949.99767,25.56273503,23.99975169,24.78124336,0,317.2488877,23.99975169,0.010403904,54.45226773,0,0,0,808.5003886,2910601.399,594.4019122,2139846.884,0,0,915433.6117
s-singletint,south,existing, 08/18  03:00:00,26.325,14849.99849,25.43288112,23.99978331,24.71633221,0,290.3020137,23.99978331,0.010542501,55.16548021,0,0,0,779.1611552,2804980.159,564.2527257,2031309.813,0,0,915433.6117
s-singletint,south,existing, 08/18  04:00:00,26.1,14849.99849,25.321797,23.99981073,24.66080387,0,267.6409658,23.99981073,0.010633358,55.63282512,0,0,0,752.4020861,2708647.51,539.6773935,1942838.617,0,0,915433.6117
s-singletint,south,existing, 08/18  05:00:00,25.7875,14849.99849,25.2138199,23.99982119,24.60682054,0,246.5718717,23.99982119,0.010721864,56.08799863,0,0,0,726.4508541,2615223.075,515.968474,1857486.506,0,0,915433.6117
s-singletint,south,existing, 08/18  06:00:00,25.6,29699.99698,25.13745511,23.9998413,24.56864821,0,231.95808,23.9998413,0.010795107,56.50027961,0,0,0,709.5055124,2554219.845,499.7525558,1799109.201,0,0,915433.6117
s-singletint,south,existing, 08/18  07:00:00,25.6,59399.99396,25.25084969,23.99988836,24.62536902,0,285.3947434,23.99988836,0.010737579,56.22542825,0,0,0,783.9341056,2822162.78,553.155661,1991360.38,0,0,915433.6117
s-singletint,south,existing, 08/18  08:00:00,26.2875,75599.99231,25.61230588,23.99994447,24.80612517,0,372.9719301,23.99994447,0.010527042,55.14111201,0,0,0,897.9196808,3232510.851,646.5075864,2327427.311,0,0,915433.6117
s-singletint,south,existing, 08/18  09:00:00,27.0125,59399.99396,26.10612097,23.99995126,25.05303611,0,437.0434793,23.99995126,0.010260318,53.80053403,0,0,0,967.5734503,3483264.421,716.7053132,2580139.128,0,0,915433.6117
s-singletint,south,existing, 08/18  10:00:00,28.95,59399.99396,26.72943005,23.99994582,25.36468794,0,581.0071772,23.99994582,0.009963166,52.28685477,0,0,0,1140.242525,4104873.09,877.0021495,3157207.738,0,0,915433.6117
s-singletint,south,existing, 08/18  11:00:00,30.375,37799.99615,27.49046425,23.99992863,25.74519644,0,770.5246598,23.99992863,0.009599343,50.40655512,0,0,0,1343.576643,4836875.913,1078.42935,3882345.66,0,0,915433.6117
s-singletint,south,existing, 08/18  12:00:00,31.6,37799.99615,28.16529443,23.99983773,26.08256608,0,967.4763426,23.99983773,0.009329055,48.97768673,0,0,0,1549.672033,5578819.319,1286.031011,4629711.64,0,0,915433.6117
s-singletint,south,existing, 08/18  13:00:00,32.8875,37799.99615,28.82064295,23.99973824,26.4101906,0,1171.393063,23.99973824,0.009286445,48.73905467,0,0,0,1790.736044,6446649.759,1501.19726,5404310.136,0,0,915433.6117
s-singletint,south,existing, 08/18  14:00:00,33.675,37799.99615,28.89351226,23.99970736,26.44660981,0,1192.175767,23.99970736,0.009298834,48.77236163,0,0,0,1813.730024,6529428.085,1528.710206,5503356.741,0,0,915433.6117
s-singletint,south,existing, 08/18  15:00:00,33.525,37799.99615,28.72906086,23.99972245,26.36439165,0,1130.67629,23.99972245,0.00932613,48.86387364,0,0,0,1742.278717,6272203.383,1465.911196,5277280.307,0,0,915433.6117
s-singletint,south,existing, 08/18  16:00:00,33.675,37799.99615,28.60815265,23.99970606,26.30392935,0,1097.256862,23.99970606,0.009371273,49.07830022,0,0,0,1707.603816,6147373.736,1433.782636,5161617.489,0,0,915433.6117
s-singletint,south,existing, 08/18  17:00:00,33.9,37799.99615,28.17809591,23.99965219,26.08887405,0,981.3940397,23.99965219,0.009507716,49.75064418,0,0,0,1585.579081,5708084.692,1319.952894,4751830.418,0,0,915433.6117
s-singletint,south,existing, 08/18  18:00:00,33.9,37799.99615,27.75484087,23.99963592,25.8772384,0,882.6493612,23.99963592,0.009690631,50.67395552,0,0,0,1492.970805,5374694.898,1221.236007,4396449.624,0,0,915433.6117
s-singletint,south,existing, 08/18  19:00:00,33.525,90449.9908,27.31737683,23.99967343,25.65852513,0,762.7863719,23.99967343,0.009839875,51.44211937,0,0,0,1364.095651,4910744.344,1098.100014,3953160.049,0,0,915433.6117
s-singletint,south,existing, 08/18  20:00:00,30.8625,120149.9878,26.82111809,23.99974688,25.41043249,0,638.2680575,23.99974688,0.009846883,51.51051704,0,0,0,1199.158715,4316971.375,950.4822756,3421736.192,0,0,915433.6117
s-singletint,south,existing, 08/18  21:00:00,26.65,134999.9863,26.29431523,23.99982985,25.14707254,0,523.6005022,23.99982985,0.009620399,50.36271461,0,0,0,1011.938006,3642976.82,800.046648,2880167.933,0,0,915433.6117
s-singletint,south,existing, 08/18  22:00:00,25.6875,120149.9878,25.99215338,23.99977862,24.995966,0,460.2628876,23.99977862,0.009560016,50.0833335,0,0,0,921.0242565,3315687.323,728.7874715,2623634.897,0,0,915433.6117
s-singletint,south,existing, 08/18  23:00:00,26.1,90449.9908,25.81596686,23.9996912,24.90782903,0,389.2082285,23.9996912,0.009852059,51.60918498,0,0,0,856.1833777,3082260.16,661.3042554,2380695.319,0,0,915433.6117
s-singletint,south,existing, 08/18  24:00:00,26.1,44549.99547,25.64227736,23.999708,24.82099268,0,334.4177345,23.999708,0.010137065,53.07819091,0,0,0,806.5486036,2903574.973,606.4991945,2183397.1,0,0,915433.6117
s-singletint,south,existing, 08/19  01:00:00,26.1,35099.99643,25.53763474,23.99974248,24.76868861,0,311.4766817,23.99974248,0.010361664,54.23484256,0,0,0,793.107201,2855185.924,583.547063,2100769.427,0,0,915433.6117
s-singletint,south,existing, 08/19  02:00:00,26.1,35099.99643,25.44363206,23.99976942,24.72170074,0,292.5006893,23.99976942,0.010531101,55.1068584,0,0,0,779.9406009,2807786.163,564.5655537,2032435.993,0,0,915433.6117
s-singletint,south,existing, 08/19  03:00:00,25.7875,14849.99849,25.32704097,23.99978859,24.66341478,0,268.5642734,23.99978859,0.01067459,55.8449768,0,0,0,754.6855159,2716867.857,537.9816396,1936733.903,0,0,915433.6117
s-singletint,south,existing, 08/19  04:00:00,25.6,14849.99849,25.22907627,23.99980469,24.61444048,0,249.1554207,23.99980469,0.010804297,56.51190767,0,0,0,734.9695556,2645890.4,516.9835171,1861140.662,0,0,915433.6117
s-singletint,south,existing, 08/19  05:00:00,25.6,14849.99849,25.13479042,23.99981898,24.5673047,0,231.3358392,23.99981898,0.010918231,57.09751379,0,0,0,717.2398424,2582063.433,499.164291,1796991.448,0,0,915433.6117
s-singletint,south,existing, 08/19  06:00:00,25.225,14849.99849,25.05566928,23.99983281,24.52775105,0,216.1684738,23.99983281,0.011020335,57.62212898,0,0,0,698.9898872,2516363.594,480.8169363,1730940.971,0,0,915433.6117
s-singletint,south,existing, 08/19  07:00:00,25.375,55349.99437,25.1382316,23.99986984,24.56905072,0,230.8848373,23.99986984,0.011056689,57.80877317,0,0,0,725.7183457,2612586.044,496.7935809,1788456.891,0,0,915433.6117
s-singletint,south,existing, 08/19  08:00:00,26.2875,55349.99437,25.44969376,23.99993196,24.72481286,0,314.8363815,23.99993196,0.010934279,57.2156663,0,0,0,849.5532099,3058391.555,588.4414833,2118389.34,0,0,915433.6117
s-singletint,south,existing, 08/19  09:00:00,27.3875,75599.99231,25.97882064,23.99995619,24.98938841,0,460.6719424,23.99995619,0.010627938,55.66064354,0,0,0,1040.075988,3744273.558,743.5048025,2676617.289,0,0,915433.6117
s-singletint,south,existing, 08/19  10:00:00,28.1125,75599.99231,26.67407334,23.99993428,25.33700381,0,590.4939441,23.99993428,0.010225442,53.58684832,0,0,0,1181.70605,4254141.779,879.4411495,3165988.138,0,0,915433.6117
s-singletint,south,existing, 08/19  11:00:00,30.05,55349.99437,27.51509901,23.99989169,25.75749535,0,783.86096,23.99989169,0.009821571,51.50335764,0,0,0,1391.096827,5007948.576,1089.100901,3920763.244,0,0,915433.6117
s-singletint,south,existing, 08/19  12:00:00,31.7875,44549.99547,28.33966593,23.99980845,26.16973719,0,1025.65128,23.99980845,0.00942795,49.43923291,0,0,0,1635.501141,5887804.106,1345.542168,4843951.803,0,0,915433.6117
s-singletint,south,existing, 08/19  13:00:00,32.575,44549.99547,29.00063168,23.9997277,26.50017969,0,1233.370782,23.9997277,0.009146546,47.96689217,0,0,0,1833.713362,6601368.103,1559.932953,5615758.63,0,0,915433.6117
s-singletint,south,existing, 08/19  14:00:00,33.4875,44549.99547,29.29516065,23.99969294,26.6474268,0,1325.883668,23.99969294,0.008974717,47.04898408,0,0,0,1900.448575,6841614.87,1660.166986,5976601.151,0,0,915433.6117
s-singletint,south,existing, 08/19  15:00:00,34.2125,44549.99547,29.23506978,23.99969894,26.61738436,0,1301.998753,23.99969894,0.008919961,46.71857716,0,0,0,1853.219938,6671591.776,1642.438322,5912777.959,0,0,915433.6117
s-singletint,south,existing, 08/19  16:00:00,34.775,44549.99547,28.92275287,23.99971962,26.46123624,0,1202.517033,23.99971962,0.008939293,46.77084629,0,0,0,1736.480618,6251330.223,1547.696192,5571706.291,0,0,915433.6117
s-singletint,south,existing, 08/19  17:00:00,35,44549.99547,28.42755619,23.99975988,26.21365804,0,1048.151653,23.99975988,0.008980757,46.96672273,0,0,0,1564.655316,5632759.136,1395.091688,5022330.076,0,0,915433.6117
s-singletint,south,existing, 08/19  18:00:00,34.625,44549.99547,27.90011869,23.99975896,25.94993882,0,916.3715859,23.99975896,0.009019412,47.16599118,0,0,0,1418.886983,5107993.14,1260.033329,4536119.983,0,0,915433.6117
s-singletint,south,existing, 08/19  19:00:00,33.7125,114749.9883,27.3966881,23.99973998,25.69821404,0,784.2051669,23.99973998,0.009098807,47.57523649,0,0,0,1279.587893,4606516.414,1120.323787,4033165.634,0,0,915433.6117
s-singletint,south,existing, 08/19  20:00:00,31.925,134999.9863,26.94635291,23.99969625,25.47302458,0,681.7237671,23.99969625,0.009245102,48.35981352,0,0,0,1175.252638,4230909.498,1002.738212,3609857.565,0,0,915433.6117
s-singletint,south,existing, 08/19  21:00:00,30.0375,134999.9863,26.63048362,23.99966956,25.31507659,0,616.0475901,23.99966956,0.009324291,48.8174696,0,0,0,1104.212409,3975164.672,921.1389252,3316100.131,0,0,915433.6117
s-singletint,south,existing, 08/19  22:00:00,28.7125,134999.9863,26.35902307,23.99971446,25.17936877,0,541.7985849,23.99971446,0.009396129,49.23770366,0,0,0,1019.825372,3671371.338,835.780463,3008809.667,0,0,915433.6117
s-singletint,south,existing, 08/19  23:00:00,27.6125,114749.9883,26.06784585,23.99974523,25.03379554,0,436.7321878,23.99974523,0.009538132,49.98941226,0,0,0,898.1327055,3233277.74,721.5334834,2597520.54,0,0,915433.6117
s-singletint,south,existing, 08/19  24:00:00,26.8875,55349.99437,25.8086293,23.99975863,24.90419397,0,360.616073,23.99975863,0.00975754,51.15395438,0,0,0,816.2322046,2938435.937,639.3157342,2301536.643,0,0,915433.6117
s-singletint,south,existing, 08/20  01:00:00,26.325,35099.99643,25.61299564,23.99976211,24.80637887,0,328.2137255,23.99976211,0.009970522,52.23949987,0,0,0,786.2446541,2830480.755,602.150634,2167742.282,0,0,915433.6117
s-singletint,south,existing, 08/20  02:00:00,25.7875,35099.99643,25.43995089,23.99976379,24.71985734,0,292.305504,23.99976379,0.010165258,53.25702637,0,0,0,749.5987884,2698555.638,561.6939681,2022098.285,0,0,915433.6117
s-singletint,south,existing, 08/20  03:00:00,25.225,14849.99849,25.30224402,23.99977561,24.65100982,0,263.6332896,23.99977561,0.010350379,54.23146436,0,0,0,720.1637299,2592589.428,528.2748929,1901789.615,0,0,915433.6117
s-singletint,south,existing, 08/20  04:00:00,25,14849.99849,25.22051075,23.9997983,24.61015452,0,246.9525862,23.9997983,0.010514907,55.0791307,0,0,0,706.738491,2544258.568,509.6788924,1834844.013,0,0,915433.6117
s-singletint,south,existing, 08/20  05:00:00,25,14849.99849,25.13148766,23.99982575,24.5656567,0,230.3643639,23.99982575,0.010617897,55.60947019,0,0,0,690.2952745,2485062.988,493.0853566,1775107.284,0,0,915433.6117
s-singletint,south,existing, 08/20  06:00:00,24.625,14849.99849,25.00872083,23.99983796,24.5042794,0,208.2735421,23.99983796,0.010714668,56.10766543,0,0,0,662.0289675,2383304.283,467.8258853,1684173.187,0,0,915433.6117
s-singletint,south,existing, 08/20  07:00:00,24.775,55349.99437,25.09444162,23.9998642,24.54715291,0,221.9741581,23.9998642,0.010773344,56.40960811,0,0,0,688.027174,2476897.826,482.7942208,1738059.195,0,0,915433.6117
s-singletint,south,existing, 08/20  08:00:00,25.6875,55349.99437,25.39898372,23.99992679,24.69945526,0,302.9115991,23.99992679,0.010692714,55.99432818,0,0,0,807.2047348,2905937.045,571.4087417,2057071.47,0,0,915433.6117
s-singletint,south,existing, 08/20  09:00:00,26.7875,75599.99231,26.04732143,23.99995513,25.02363828,0,475.0498709,23.99995513,0.010386645,54.45194225,0,0,0,1031.826076,3714573.873,752.7640432,2709950.556,0,0,915433.6117
s-singletint,south,existing, 08/20  10:00:00,28.2625,75599.99231,26.6602856,23.99992839,25.330107,0,589.2650169,23.99992839,0.010018098,52.57061476,0,0,0,1155.569867,4160051.52,879.4362243,3165970.408,0,0,915433.6117
s-singletint,south,existing, 08/20  11:00:00,30.275,55349.99437,27.39269225,23.99989477,25.69629351,0,754.9757413,23.99989477,0.009669701,50.77046872,0,0,0,1332.505417,4797019.501,1062.08312,3823499.232,0,0,915433.6117
s-singletint,south,existing, 08/20  12:00:00,31.7875,44549.99547,28.21209237,23.99983729,26.10596483,0,996.1183908,23.99983729,0.009285099,48.7809726,0,0,0,1574.570878,5668455.162,1315.755748,4736720.693,0,0,915433.6117
