Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 08/20  13:00:00,33.2625,44549.99547,28.77278038,23.99979265,26.38628652,0,1172.517153,23.99979265,0.008923483,46.90819145,0,0,0,1713.486394,6168551.02,1504.342488,5415632.958,0,0,915433.6117
s-singletint,south,existing, 08/20  14:00:00,34.2125,44549.99547,29.0973705,23.99977781,26.54857416,0,1273.322823,23.99977781,0.008676291,45.59800098,0,0,0,1772.986863,6382752.708,1613.031219,5806912.39,0,0,915433.6117
s-singletint,south,existing, 08/20  15:00:00,34.775,44549.99547,29.04860326,23.99978428,26.52419377,0,1254.110334,23.99978428,0.008551826,44.93563608,0,0,0,1722.312008,6200323.229,1598.512732,5754645.836,0,0,915433.6117
s-singletint,south,existing, 08/20  16:00:00,35.375,44549.99547,28.73336367,23.99979876,26.36658122,0,1150.01244,23.99979876,0.008531209,44.80039142,0,0,0,1600.402563,5761449.227,1499.526837,5398296.611,0,0,915433.6117
s-singletint,south,existing, 08/20  17:00:00,35.6,44549.99547,28.24725391,23.99981511,26.12353451,0,998.6970457,23.99981511,0.008590277,45.06065626,0,0,0,1443.97038,5198293.37,1350.156926,4860564.933,0,0,915433.6117
s-singletint,south,existing, 08/20  18:00:00,35.225,44549.99547,27.77662803,23.99979555,25.88821179,0,883.6295877,23.99979555,0.008672502,45.46884557,0,0,0,1330.160489,4788577.759,1231.935202,4434966.728,0,0,915433.6117
s-singletint,south,existing, 08/20  19:00:00,34.3125,114749.9883,27.33559225,23.99978456,25.66768841,0,769.7789684,23.99978456,0.008733875,45.78619435,0,0,0,1214.908588,4373670.917,1110.411511,3997481.438,0,0,915433.6117
s-singletint,south,existing, 08/20  20:00:00,32.8375,134999.9863,26.91407386,23.99973314,25.4569035,0,675.5153988,23.99973314,0.008824857,46.28595488,0,0,0,1119.045478,4028563.72,1003.82269,3613761.685,0,0,915433.6117
s-singletint,south,existing, 08/20  21:00:00,31.2,134999.9863,26.63454121,23.99967153,25.31710637,0,619.002181,23.99967153,0.008955722,47.01032895,0,0,0,1069.571932,3850458.954,933.7449751,3361481.91,0,0,915433.6117
s-singletint,south,existing, 08/20  22:00:00,29.85,134999.9863,26.39014879,23.99970317,25.19492598,0,550.9020097,23.99970317,0.009107127,47.8418605,0,0,0,1005.559912,3620015.682,854.4031362,3075851.29,0,0,915433.6117
s-singletint,south,existing, 08/20  23:00:00,28.7125,114749.9883,26.12462254,23.99974984,25.06218619,0,450.9891872,23.99974984,0.009263704,48.67055979,0,0,0,896.7586597,3228331.175,744.970544,2681893.958,0,0,915433.6117
s-singletint,south,existing, 08/20  24:00:00,27.3,55349.99437,25.83065058,23.99976786,24.91520922,0,366.4394117,23.99976786,0.009455797,49.66462139,0,0,0,802.0600486,2887416.175,648.5571339,2334805.682,0,0,915433.6117
s-singletint,south,existing, 08/21  01:00:00,26.325,29699.99698,25.5975135,23.99976373,24.79863862,0,325.0628345,23.99976373,0.009678625,50.81705518,0,0,0,760.5446781,2737960.841,598.9634002,2156268.241,0,0,915433.6117
s-singletint,south,existing, 08/21  02:00:00,25.7875,22949.99767,25.41914027,23.99975859,24.70944943,0,287.8933212,23.99975859,0.009894783,51.93422931,0,0,0,724.6556571,2608760.366,557.2661442,2006158.119,0,0,915433.6117
s-singletint,south,existing, 08/21  03:00:00,24.85,14849.99849,25.22580017,23.99977327,24.61278672,0,250.9172679,23.99977327,0.010105849,53.02428636,0,0,0,683.3644734,2460112.104,512.3741737,1844547.025,0,0,915433.6117
s-singletint,south,existing, 08/21  04:00:00,24.0875,14849.99849,25.05993941,23.99979998,24.52986969,0,220.1895559,23.99979998,0.01028682,53.95829418,0,0,0,647.4163303,2330698.789,475.2017224,1710726.201,0,0,915433.6117
s-singletint,south,existing, 08/21  05:00:00,23.9,14849.99849,24.95278274,23.99982332,24.47630303,0,199.9835073,23.99982332,0.010436191,54.72880227,0,0,0,627.0655718,2257436.059,453.4108705,1632279.134,0,0,915433.6117
s-singletint,south,existing, 08/21  06:00:00,24.2125,29699.99698,24.91161332,23.9998289,24.45572111,0,191.5569111,23.9998289,0.010576218,55.48589383,0,0,0,626.7931292,2256455.265,447.6281596,1611461.375,0,0,915433.6117
s-singletint,south,existing, 08/21  07:00:00,24.4,59399.99396,25.03170061,23.99986242,24.51578152,0,243.5223647,23.99986242,0.010635576,55.81302675,0,0,0,707.8990117,2548436.442,501.1567418,1804164.27,0,0,915433.6117
s-singletint,south,existing, 08/21  08:00:00,25.8375,75599.99231,25.4540639,23.99993329,24.7269986,0,339.2831653,23.99993329,0.010504706,55.13738726,0,0,0,846.5702168,3047652.78,609.0315487,2192513.575,0,0,915433.6117
s-singletint,south,existing, 08/21  09:00:00,27.3875,59399.99396,25.83307717,23.999955,24.91651608,0,376.0509062,23.999955,0.010296134,54.06039151,0,0,0,889.5871964,3202513.907,658.8868299,2371992.588,0,0,915433.6117
s-singletint,south,existing, 08/21  10:00:00,28.8,59399.99396,26.46226675,23.99997642,25.23112159,0,515.0578877,23.99997642,0.009999747,52.52869194,0,0,0,1056.418886,3803107.988,809.7211041,2914995.975,0,0,915433.6117
s-singletint,south,existing, 08/21  11:00:00,31.15,37799.99615,27.33061455,23.99997133,25.66529294,0,731.7051984,23.99997133,0.009573543,50.32373134,0,0,0,1290.158928,4644572.141,1045.94379,3765397.644,0,0,915433.6117
s-singletint,south,existing, 08/21  12:00:00,32.8875,37799.99615,28.18763212,23.9999057,26.09376891,0,984.2729197,23.9999057,0.009128573,47.98867022,0,0,0,1531.019678,5511670.839,1312.995281,4726783.013,0,0,915433.6117
s-singletint,south,existing, 08/21  13:00:00,33.9875,37799.99615,28.80506405,23.99984468,26.40245436,0,1177.470953,23.99984468,0.008824658,46.39584108,0,0,0,1697.328069,6110381.047,1515.397674,5455431.626,0,0,915433.6117
s-singletint,south,existing, 08/21  14:00:00,35.15,37799.99615,29.09896658,23.99982945,26.54939802,0,1269.40633,23.99982945,0.008634427,45.40946112,0,0,0,1755.692002,6320491.207,1616.960697,5821058.509,0,0,915433.6117
s-singletint,south,existing, 08/21  15:00:00,35.6,37799.99615,29.06899654,23.99983027,26.5344134,0,1254.400386,23.99983027,0.008557915,44.98412646,0,0,0,1720.165531,6192595.912,1605.863912,5781110.084,0,0,915433.6117
s-singletint,south,existing, 08/21  16:00:00,35.225,37799.99615,28.66837101,23.99981927,26.33409514,0,1127.429049,23.99981927,0.0085817,45.06188519,0,0,0,1585.685823,5708468.964,1475.753912,5312714.083,0,0,915433.6117
s-singletint,south,existing, 08/21  17:00:00,35.375,37799.99615,28.19596346,23.99977426,26.09786886,0,990.781427,23.99977426,0.008630362,45.29683828,0,0,0,1441.660214,5189976.769,1340.335171,4825206.615,0,0,915433.6117
s-singletint,south,existing, 08/21  18:00:00,34.85,37799.99615,27.70612167,23.99975743,25.85293955,0,872.4958811,23.99975743,0.008703707,45.67652759,0,0,0,1324.588822,4768519.758,1217.670202,4383612.726,0,0,915433.6117
s-singletint,south,existing, 08/21  19:00:00,33.7125,90449.9908,27.24330302,23.9997762,25.62153961,0,743.5927315,23.9997762,0.008770724,46.02328375,0,0,0,1192.524268,4293087.366,1079.305773,3885500.784,0,0,915433.6117
s-singletint,south,existing, 08/21  20:00:00,32.9875,120149.9878,26.8711244,23.99976016,25.43544228,0,653.0189199,23.99976016,0.008871166,46.5429743,0,0,0,1101.224688,3964408.877,982.6762669,3537634.561,0,0,915433.6117
s-singletint,south,existing, 08/21  21:00:00,32.1125,134999.9863,26.65722897,23.99974251,25.32848574,0,614.8482675,23.99974251,0.008962545,47.04541881,0,0,0,1067.918173,3844505.422,937.2055696,3373940.051,0,0,915433.6117
s-singletint,south,existing, 08/21  22:00:00,31.0125,120149.9878,26.47409567,23.99971888,25.23690727,0,578.275868,23.99971888,0.009087742,47.71123829,0,0,0,1037.274393,3734187.815,891.5340021,3209522.407,0,0,915433.6117
s-singletint,south,existing, 08/21  23:00:00,29.85,90449.9908,26.23199628,23.99969049,25.11584338,0,488.1570488,23.99969049,0.009297976,48.79878268,0,0,0,947.3194859,3410350.149,791.7601819,2850336.655,0,0,915433.6117
s-singletint,south,existing, 08/21  24:00:00,28.7125,44549.99547,25.97705348,23.99970519,24.98837933,0,410.9984602,23.99970519,0.009529234,50.02583268,0,0,0,869.559592,3130414.531,705.0294112,2538105.88,0,0,915433.6117
s-singletint,south,existing, 08/22  01:00:00,27.9875,29699.99698,25.77162832,23.99973969,24.88568401,0,363.6118742,23.99973969,0.00971285,50.96181409,0,0,0,821.4862761,2957350.594,651.5181358,2345465.289,0,0,915433.6117
s-singletint,south,existing, 08/22  02:00:00,27.1125,22949.99767,25.57440435,23.99976553,24.78708494,0,320.5915199,23.99976553,0.009869691,51.75225,0,0,0,773.123518,2783244.665,601.1188046,2164027.697,0,0,915433.6117
s-singletint,south,existing, 08/22  03:00:00,26.325,14849.99849,25.38317886,23.99977954,24.6914792,0,280.6444623,23.99977954,0.010028218,52.57025818,0,0,0,727.3946309,2618620.671,554.54557,1996364.052,0,0,915433.6117
s-singletint,south,existing, 08/22  04:00:00,26.1,14849.99849,25.26060107,23.99979222,24.63019664,0,255.7222023,23.99979222,0.010193932,53.42492635,0,0,0,704.1485547,2534934.797,527.7287449,1899823.482,0,0,915433.6117
s-singletint,south,existing, 08/22  05:00:00,25.7875,14849.99849,25.16856054,23.99980914,24.58418484,0,237.8730559,23.99980914,0.010333734,54.14558476,0,0,0,687.1470126,2473729.245,507.2409987,1826067.595,0,0,915433.6117
s-singletint,south,existing, 08/22  06:00:00,25.6,29699.99698,25.09438599,23.99981404,24.54710002,0,223.9819545,23.99981404,0.010472734,54.86182184,0,0,0,675.9705256,2433493.892,491.7806816,1770410.454,0,0,915433.6117
s-singletint,south,existing, 08/22  07:00:00,25.6,59399.99396,25.22611045,23.99983922,24.61297484,0,280.1572469,23.99983922,0.010546074,55.27445535,0,0,0,762.0609105,2743419.278,547.9503967,1972621.428,0,0,915433.6117
s-singletint,south,existing, 08/22  08:00:00,26.2875,75599.99231,25.59990051,23.99991085,24.79990568,0,370.3650825,23.99991085,0.010438325,54.73949815,0,0,0,887.1200155,3193632.056,643.9204606,2318113.658,0,0,915433.6117
s-singletint,south,existing, 08/22  09:00:00,27.3875,59399.99396,26.05440919,23.99993027,25.02716973,0,425.3469135,23.99993027,0.010240786,53.72031897,0,0,0,951.8697192,3426730.989,708.22074,2549594.664,0,0,915433.6117
s-singletint,south,existing, 08/22  10:00:00,29.175,59399.99396,26.86067153,23.99993573,25.43030363,0,614.2649312,23.99993573,0.009968527,52.3145608,0,0,0,1186.065078,4269834.281,912.1596071,3283774.586,0,0,915433.6117
s-singletint,south,existing, 08/22  11:00:00,30.6875,37799.99615,27.7210854,23.99991754,25.86050147,0,834.9794389,23.99991754,0.009559889,50.17100938,0,0,0,1419.140354,5108905.274,1145.482501,4123737.002,0,0,915433.6117
s-singletint,south,existing, 08/22  12:00:00,32.1625,37799.99615,28.53321176,23.99985241,26.26653209,0,1075.823502,23.99985241,0.00916525,48.11180268,0,0,0,1648.829317,5935785.54,1398.655928,5035161.342,0,0,915433.6117
s-singletint,south,existing, 08/22  13:00:00,33.4875,37799.99615,29.19042057,23.99979218,26.59510638,0,1284.874584,23.99979218,0.008886708,46.64103426,0,0,0,1835.144876,6606521.552,1618.862137,5827903.694,0,0,915433.6117
s-singletint,south,existing, 08/22  14:00:00,34.2125,37799.99615,29.43006473,23.9997719,26.71491831,0,1362.125223,23.9997719,0.008747764,45.8754823,0,0,0,1887.086295,6793510.661,1702.259543,6128134.356,0,0,915433.6117
s-singletint,south,existing, 08/22  15:00:00,35.15,37799.99615,29.38475393,23.99977625,26.69226509,0,1343.483593,23.99977625,0.008713093,45.64984603,0,0,0,1848.906739,6656064.261,1691.525934,6089493.361,0,0,915433.6117
s-singletint,south,existing, 08/22  16:00:00,34.85,37799.99615,29.02891197,23.99977362,26.5143428,0,1230.833286,23.99977362,0.008742276,45.75418442,0,0,0,1727.85086,6220263.097,1576.354932,5674877.755,0,0,915433.6117
s-singletint,south,existing, 08/22  17:00:00,34.4,37799.99615,28.53508803,23.99973244,26.26741023,0,1086.275313,23.99973244,0.008786738,45.96627021,0,0,0,1573.618289,5665025.84,1427.898693,5140435.296,0,0,915433.6117
s-singletint,south,existing, 08/22  18:00:00,34.4,37799.99615,27.99133189,23.99972438,25.99552813,0,950.7759279,23.99972438,0.008824203,46.1595456,0,0,0,1427.552725,5139189.812,1292.344129,4652438.864,0,0,915433.6117
s-singletint,south,existing, 08/22  19:00:00,32.025,90449.9908,27.32863223,23.99974885,25.66419054,0,764.3018927,23.99974885,0.008907698,46.59006384,0,0,0,1231.072157,4431859.765,1086.083947,3909902.208,0,0,915433.6117
s-singletint,south,existing, 08/22  20:00:00,29.85,120149.9878,26.7978727,23.9997326,25.39880265,0,629.3102443,23.9997326,0.009060941,47.41023809,0,0,0,1090.354998,3925277.991,932.8814858,3358373.349,0,0,915433.6117
s-singletint,south,existing, 08/22  21:00:00,29.0875,134999.9863,26.52862953,23.99972276,25.26417615,0,578.1286053,23.99972276,0.009208582,48.2203696,0,0,0,1044.645508,3760723.827,875.273332,3150983.995,0,0,915433.6117
s-singletint,south,existing, 08/22  22:00:00,28.525,120149.9878,26.32205385,23.9997203,25.16088707,0,537.6747653,23.9997203,0.009339806,48.9158901,0,0,0,1007.060586,3625418.109,830.0963477,2988346.852,0,0,915433.6117
s-singletint,south,existing, 08/22  23:00:00,28.3,90449.9908,26.11930092,23.99971246,25.05950669,0,458.7721334,23.99971246,0.009504023,49.76302929,0,0,0,923.4998785,3324599.563,749.3145948,2697532.541,0,0,915433.6117
s-singletint,south,existing, 08/22  24:00:00,27.6125,44549.99547,25.90102709,23.99972889,24.95037799,0,392.2711158,23.99972889,0.009672712,50.63271006,0,0,0,851.1153174,3064015.143,677.018194,2437265.499,0,0,915433.6117
s-singletint,south,existing, 08/23  01:00:00,26.8875,29699.99698,25.70147406,23.99974602,24.85061004,0,347.18327,23.99974602,0.009845263,51.52180869,0,0,0,803.4264899,2892335.364,625.8382352,2253017.647,0,0,915433.6117
s-singletint,south,existing, 08/23  02:00:00,26.325,22949.99767,25.53045901,23.99975393,24.76510647,0,310.529182,23.99975393,0.010038885,52.51894272,0,0,0,766.8865283,2760791.502,584.4574996,2104046.999,0,0,915433.6117
s-singletint,south,existing, 08/23  03:00:00,25.7875,14849.99849,25.37231225,23.99975882,24.68603553,0,277.856368,23.99975882,0.010249972,53.60532807,0,0,0,735.0799026,2646287.65,547.2635678,1970148.844,0,0,915433.6117
s-singletint,south,existing, 08/23  04:00:00,25.6,14849.99849,25.25964036,23.99977092,24.62970564,0,255.1160232,23.99977092,0.010464897,54.67599328,0,0,0,717.4426187,2582793.427,522.9400805,1882584.29,0,0,915433.6117
s-singletint,south,existing, 08/23  05:00:00,25.225,14849.99849,25.13185286,23.99979323,24.56582304,0,231.2676895,23.99979323,0.010642796,55.56870533,0,0,0,693.1091314,2495192.873,495.9128285,1785286.183,0,0,915433.6117
s-singletint,south,existing, 08/23  06:00:00,25,29699.99698,25.01359503,23.99981389,24.50670446,0,210.0146041,23.99981389,0.010795105,56.38608932,0,0,0,671.5419128,2417550.886,472.7525157,1701909.057,0,0,915433.6117
s-singletint,south,existing, 08/23  07:00:00,25,59399.99396,25.13984873,23.99986379,24.56985626,0,263.4513223,23.99986379,0.0108281,56.57676476,0,0,0,752.9879449,2710756.602,526.1615616,1894181.622,0,0,915433.6117
s-singletint,south,existing, 08/23  08:00:00,26.0625,75599.99231,25.55494387,23.99993415,24.77743901,0,360.2318944,23.99993415,0.010662914,55.76312526,0,0,0,889.5573717,3202406.538,631.8941119,2274818.803,0,0,915433.6117
s-singletint,south,existing, 08/23  09:00:00,27.7,59399.99396,26.00172154,23.99996943,25.00084549,0,414.1796178,23.99996943,0.010384064,54.34937199,0,0,0,949.583022,3418498.879,699.6109866,2518599.552,0,0,915433.6117
s-singletint,south,existing, 08/23  10:00:00,28.9875,59399.99396,26.59105673,23.99998665,25.29552169,0,546.7955247,23.99998665,0.009993349,52.33664331,0,0,0,1095.74384,3944677.825,843.0032165,3034811.579,0,0,915433.6117
s-singletint,south,existing, 08/23  11:00:00,30.4625,37799.99615,27.38841919,23.99995446,25.69418683,0,744.403979,23.99995446,0.00958663,50.20741228,0,0,0,1303.975222,4694310.799,1052.973167,3790703.401,0,0,915433.6117
s-singletint,south,existing, 08/23  12:00:00,31.475,37799.99615,28.142509,23.99988336,26.07119618,0,964.1081532,23.99988336,0.009221072,48.30259779,0,0,0,1521.652282,5477948.214,1281.186298,4612270.674,0,0,915433.6117
s-singletint,south,existing, 08/23  13:00:00,32.3875,37799.99615,28.79859944,23.99981765,26.39920854,0,1165.340683,23.99981765,0.008957564,46.94208201,0,0,0,1713.100722,6167162.601,1490.121845,5364438.641,0,0,915433.6117
s-singletint,south,existing, 08/23  14:00:00,33.4875,37799.99615,29.14152249,23.99978931,26.5706559,0,1272.923222,23.99978931,0.008790606,46.05030439,0,0,0,1797.534123,6471122.844,1606.916722,5784900.2,0,0,915433.6117
s-singletint,south,existing, 08/23  15:00:00,34.2125,37799.99615,29.16546091,23.99979137,26.58262614,0,1273.598411,23.99979137,0.00871507,45.61374154,0,0,0,1776.143108,6394115.187,1613.717459,5809382.852,0,0,915433.6117
s-singletint,south,existing, 08/23  16:00:00,34.4,37799.99615,28.87483801,23.99978278,26.43731039,0,1186.896286,23.99978278,0.008717604,45.60946957,0,0,0,1676.167298,6034202.274,1528.55628,5502802.609,0,0,915433.6117
s-singletint,south,existing, 08/23  17:00:00,34.775,37799.99615,28.36221294,23.99974169,26.18097731,0,1037.543682,23.99974169,0.008774877,45.87589214,0,0,0,1514.425385,5451931.388,1382.319766,4976351.157,0,0,915433.6117
s-singletint,south,existing, 08/23  18:00:00,34.625,37799.99615,27.87271023,23.99973051,25.93622037,0,918.0379214,23.99973051,0.008852764,46.25982009,0,0,0,1392.940577,5014586.077,1261.518292,4541465.851,0,0,915433.6117
s-singletint,south,existing, 08/23  19:00:00,33.7125,90449.9908,27.36999196,23.99976253,25.68487725,0,777.1779063,23.99976253,0.008908973,46.54930012,0,0,0,1243.687151,4477273.743,1112.971032,4006695.715,0,0,915433.6117
s-singletint,south,existing, 08/23  20:00:00,31.6125,120149.9878,26.90922062,23.99972282,25.45447172,0,661.1169482,23.99972282,0.0090556,47.33465587,0,0,0,1128.245787,4061684.835,979.578622,3526483.039,0,0,915433.6117
s-singletint,south,existing, 08/23  21:00:00,29.85,134999.9863,26.60107294,23.99969274,25.30038284,0,597.7178629,23.99969274,0.00928946,48.61933801,0,0,0,1078.914016,3884090.458,901.406114,3245062.01,0,0,915433.6117
s-singletint,south,existing, 08/23  22:00:00,28.4,120149.9878,26.32495074,23.99973915,25.16234494,0,539.153724,23.99973915,0.009384791,49.17906575,0,0,0,1013.328656,3647983.161,830.4276652,2989539.595,0,0,915433.6117
s-singletint,south,existing, 08/23  23:00:00,27.425,90449.9908,26.04217145,23.99975813,25.02096479,0,440.8347828,23.99975813,0.009411008,49.33306847,0,0,0,889.4517376,3202026.255,723.9019928,2606047.174,0,0,915433.6117
s-singletint,south,existing, 08/23  24:00:00,26.8875,44549.99547,25.80740794,23.99974262,24.90357528,0,370.9031131,23.99974262,0.009558561,50.09487213,0,0,0,811.4768792,2921316.765,649.5220423,2338279.352,0,0,915433.6117
s-singletint,south,existing, 08/24  01:00:00,26.7,29699.99698,25.64442958,23.99973285,24.82208122,0,334.5620132,23.99973285,0.009786192,51.26938497,0,0,0,782.0624018,2815424.646,611.6582094,2201969.554,0,0,915433.6117
s-singletint,south,existing, 08/24  02:00:00,26.325,22949.99767,25.49825395,23.99974152,24.74899773,0,303.7779267,23.99974152,0.010029929,52.49270826,0,0,0,757.4589023,2726852.048,577.7168246,2079780.569,0,0,915433.6117
s-singletint,south,existing, 08/24  03:00:00,26.1,14849.99849,25.37283082,23.99976785,24.68629934,0,277.7567418,23.99976785,0.010230416,53.50469574,0,0,0,735.5519158,2647986.897,549.7867831,1979232.419,0,0,915433.6117
s-singletint,south,existing, 08/24  04:00:00,25.7875,14849.99849,25.25431637,23.99979972,24.62705804,0,254.4391738,23.99979972,0.010377508,54.26126359,0,0,0,711.8094212,2562513.916,523.8103556,1885717.28,0,0,915433.6117
s-singletint,south,existing, 08/24  05:00:00,25.6,14849.99849,25.14814671,23.99982583,24.57398627,0,233.8785856,23.99982583,0.010478202,54.77896251,0,0,0,688.8085073,2479710.626,501.6596451,1805974.722,0,0,915433.6117
s-singletint,south,existing, 08/24  06:00:00,25.225,29699.99698,25.02817666,23.9998484,24.51401253,0,212.7208199,23.9998484,0.01055331,55.19994978,0,0,0,661.5051119,2381418.403,477.3243876,1718367.795,0,0,915433.6117
s-singletint,south,existing, 08/24  07:00:00,25.375,59399.99396,25.13356792,23.99988558,24.56672675,0,262.6499909,23.99988558,0.010529843,55.1000126,0,0,0,732.8335808,2638200.891,528.5046605,1902616.778,0,0,915433.6117
s-singletint,south,existing, 08/24  08:00:00,25.9125,75599.99231,25.45075181,23.99993582,24.72534382,0,338.6955274,23.99993582,0.010382234,54.37438949,0,0,0,833.9844891,3002344.161,609.064657,2192632.765,0,0,915433.6117
s-singletint,south,existing, 08/24  09:00:00,27.1625,59399.99396,25.83533838,23.99995799,24.91764819,0,375.3404379,23.99995799,0.010182137,53.36355918,0,0,0,874.9617889,3149862.44,656.244266,2362479.358,0,0,915433.6117
s-singletint,south,existing, 08/24  10:00:00,28.8,59399.99396,26.50759551,23.99997136,25.25378344,0,525.7467072,23.99997136,0.009893394,51.90653818,0,0,0,1057.519335,3807069.608,820.400014,2953440.05,0,0,915433.6117
s-singletint,south,existing, 08/24  11:00:00,30.8375,37799.99615,27.31601278,23.99994317,25.65797797,0,725.9230788,23.99994317,0.00955889,50.19733007,0,0,0,1280.456821,4609644.557,1037.720853,3735795.07,0,0,915433.6117
s-singletint,south,existing, 08/24  12:00:00,31.7,37799.99615,28.11842878,23.99988308,26.05915593,0,958.3455479,23.99988308,0.00921577,48.39152219,0,0,0,1517.035181,5461326.651,1277.286054,4598229.796,0,0,915433.6117
s-singletint,south,existing, 08/24  13:00:00,32.3875,37799.99615,28.44128027,23.99983935,26.22055981,0,1056.837721,23.99983935,0.008956036,46.99959253,0,0,0,1587.227766,5714019.959,1381.600867,4973763.122,0,0,915433.6117
s-singletint,south,existing, 08/24  14:00:00,33.8,37799.99615,28.84234049,23.99981667,26.42107858,0,1178.451608,23.99981667,0.00880811,46.21660447,0,0,0,1693.413434,6096288.362,1515.011091,5454039.928,0,0,915433.6117
s-singletint,south,existing, 08/24  15:00:00,34.775,37799.99615,28.91259846,23.99981294,26.4562057,0,1201.397008,23.99981294,0.008719857,45.73102367,0,0,0,1695.865637,6105116.293,1546.149562,5566138.424,0,0,915433.6117
s-singletint,south,existing, 08/24  16:00:00,34.625,37799.99615,28.58878912,23.99980232,26.29429572,0,1101.687637,23.99980232,0.008726703,45.74906662,0,0,0,1584.681726,5704854.214,1445.213014,5202766.849,0,0,915433.6117
s-singletint,south,existing, 08/24  17:00:00,34.4,37799.99615,28.12089247,23.99975907,26.06032577,0,967.5258308,23.99975907,0.008782097,46.00635599,0,0,0,1441.807872,5190508.338,1309.130956,4712871.441,0,0,915433.6117
s-singletint,south,existing, 08/24  18:00:00,34.4,37799.99615,27.62230357,23.99974558,25.81102458,0,848.435071,23.99974558,0.008854105,46.36072405,0,0,0,1318.349994,4746059.977,1190.021763,4284078.348,0,0,915433.6117
s-singletint,south,existing, 08/24  19:00:00,33.7125,90449.9908,27.18811619,23.99977649,25.59394634,0,728.7858957,23.99977649,0.008912216,46.66061733,0,0,0,1191.492863,4289374.306,1064.544737,3832361.053,0,0,915433.6117
s-singletint,south,existing, 08/24  20:00:00,32.3,120149.9878,26.81453464,23.99973919,25.40713691,0,637.77441,23.99973919,0.009037415,47.33687177,0,0,0,1101.683043,3966058.955,961.9470589,3463009.412,0,0,915433.6117
s-singletint,south,existing, 08/24  21:00:00,30.6375,134999.9863,26.55187687,23.99969722,25.27578705,0,587.2093354,23.99969722,0.009267734,48.54401686,0,0,0,1066.012343,3837644.436,897.5344959,3231124.185,0,0,915433.6117
s-singletint,south,existing, 08/24  22:00:00,29.3125,120149.9878,26.30560661,23.99970969,25.15265815,0,535.5222851,23.99970969,0.009444456,49.48718511,0,0,0,1018.238879,3665659.963,834.6208806,3004635.17,0,0,915433.6117
s-singletint,south,existing, 08/24  23:00:00,28.2125,90449.9908,26.04173813,23.99972328,25.0207307,0,441.7440262,23.99972328,0.00958524,50.23263899,0,0,0,909.9877597,3275955.935,731.5432122,2633555.564,0,0,915433.6117
s-singletint,south,existing, 08/24  24:00:00,27.425,44549.99547,25.81129912,23.99973584,24.90551748,0,372.263759,23.99973584,0.009748156,51.07319939,0,0,0,831.7266022,2994215.768,655.4468639,2359608.71,0,0,915433.6117
s-singletint,south,existing, 08/25  01:00:00,26.8875,29699.99698,25.6262151,23.99974454,24.81297982,0,331.2117456,23.99974454,0.009942063,52.0731168,0,0,0,790.9872879,2847554.236,609.8906505,2195606.342,0,0,915433.6117
s-singletint,south,existing, 08/25  02:00:00,26.325,22949.99767,25.48885274,23.9997505,24.74430162,0,301.6053154,23.9997505,0.010154638,53.16860432,0,0,0,764.6083685,2752590.127,575.5565887,2072003.719,0,0,915433.6117
s-singletint,south,existing, 08/25  03:00:00,25.7875,14849.99849,25.34156215,23.99976333,24.67066274,0,271.7443351,23.99976333,0.010364904,54.25145013,0,0,0,735.8110663,2648919.839,541.1540679,1948154.644,0,0,915433.6117
s-singletint,south,existing, 08/25  04:00:00,25.6,14849.99849,25.2036676,23.99978499,24.60172629,0,244.6162495,23.99978499,0.010551321,55.21084661,0,0,0,709.9389912,2555780.368,512.4363806,1844770.97,0,0,915433.6117
s-singletint,south,existing, 08/25  05:00:00,25.225,14849.99849,25.08019251,23.99980686,24.53999968,0,221.6013239,23.99980686,0.010707674,56.05055768,0,0,0,685.4830394,2467738.942,486.2436246,1750477.049,0,0,915433.6117
s-singletint,south,existing, 08/25  06:00:00,24.625,29699.99698,24.96264477,23.99982523,24.481235,0,201.2253939,23.99982523,0.010840615,56.75593495,0,0,0,660.1723847,2376620.585,460.7864174,1658831.103,0,0,915433.6117
s-singletint,south,existing, 08/25  07:00:00,24.775,59399.99396,25.1044425,23.9998641,24.5521533,0,256.4213182,23.9998641,0.010878275,56.94959202,0,0,0,746.2196489,2686390.736,517.2353682,1862047.325,0,0,915433.6117
s-singletint,south,existing, 08/25  08:00:00,26.0625,75599.99231,25.57526486,23.99992606,24.78759546,0,364.7345248,23.99992606,0.010730253,56.22297089,0,0,0,904.3452055,3255642.74,636.4170793,2291101.485,0,0,915433.6117
s-singletint,south,existing, 08/25  09:00:00,27.7,59399.99396,26.04289697,23.99995525,25.02142611,0,423.2377212,23.99995525,0.010475291,54.92997118,0,0,0,973.5969018,3504948.847,708.7285897,2551422.923,0,0,915433.6117
s-singletint,south,existing, 08/25  10:00:00,29.3625,59399.99396,26.81840107,23.99997271,25.40918689,0,604.1253797,23.99997271,0.010068081,52.82852222,0,0,0,1185.300467,4267081.681,903.5238526,3252685.869,0,0,915433.6117
s-singletint,south,existing, 08/25  11:00:00,30.6875,37799.99615,27.65874185,23.99994225,25.82934205,0,817.5916861,23.99994225,0.009584304,50.32868477,0,0,0,1401.091003,5043927.611,1128.01537,4060855.333,0,0,915433.6117
s-singletint,south,existing, 08/25  12:00:00,32.475,37799.99615,28.47657685,23.99986581,26.23822133,0,1061.788603,23.99986581,0.00914929,48.07775314,0,0,0,1629.125967,5864853.481,1387.178864,4993843.909,0,0,915433.6117
s-singletint,south,existing, 08/25  13:00:00,33.9875,37799.99615,29.0504363,23.99980904,26.52512267,0,1244.008658,23.99980904,0.00887342,46.61934851,0,0,0,1783.258753,6419731.51,1582.133276,5695679.795,0,0,915433.6117
s-singletint,south,existing, 08/25  14:00:00,34.775,37799.99615,29.36586595,23.9997885,26.68282722,0,1341.671015,23.9997885,0.008733306,45.87601175,0,0,0,1859.13656,6692891.617,1686.443514,6071196.652,0,0,915433.6117
s-singletint,south,existing, 08/25  15:00:00,35.375,37799.99615,29.37072808,23.9997929,26.68526049,0,1341.293034,23.9997929,0.008667427,45.50593908,0,0,0,1838.269081,6617768.692,1691.033141,6087719.309,0,0,915433.6117
s-singletint,south,existing, 08/25  16:00:00,35.6,37799.99615,29.01432223,23.99979034,26.50705628,0,1229.592146,23.99979034,0.008659416,45.44719819,0,0,0,1709.572304,6154460.293,1581.204905,5692337.659,0,0,915433.6117
s-singletint,south,existing, 08/25  17:00:00,35.6,37799.99615,28.45886481,23.99974781,26.22930631,0,1067.024864,23.99974781,0.008719987,45.76081181,0,0,0,1539.252647,5541309.529,1418.6135,5107008.601,0,0,915433.6117
s-singletint,south,existing, 08/25  18:00:00,35.225,37799.99615,27.92078228,23.99974059,25.96026144,0,931.8351046,23.99974059,0.008773331,46.00774006,0,0,0,1398.825547,5035771.97,1280.189295,4608681.462,0,0,915433.6117
s-singletint,south,existing, 08/25  19:00:00,34.3125,90449.9908,27.42112258,23.99977391,25.71044824,0,791.176583,23.99977391,0.00880202,46.13848173,0,0,0,1247.83992,4492223.713,1131.84902,4074656.471,0,0,915433.6117
s-singletint,south,existing, 08/25  20:00:00,33.525,120149.9878,27.0524268,23.99976003,25.52609341,0,699.7355155,23.99976003,0.00885585,46.44614135,0,0,0,1151.850627,4146662.259,1033.832307,3721796.304,0,0,915433.6117
s-singletint,south,existing, 08/25  21:00:00,32.3,134999.9863,26.81760953,23.99972488,25.40866721,0,655.2407946,23.99972488,0.008951357,46.98758696,0,0,0,1113.660197,4009176.709,979.241569,3525269.649,0,0,915433.6117
s-singletint,south,existing, 08/25  22:00:00,30.6375,120149.9878,26.55701537,23.99970484,25.2783601,0,597.9999422,23.99970484,0.009103863,47.79469228,0,0,0,1061.704867,3822137.523,908.1361704,3269290.213,0,0,915433.6117
s-singletint,south,existing, 08/25  23:00:00,28.9375,90449.9908,26.23263793,23.99968396,25.11616094,0,486.9302974,23.99968396,0.009314939,48.88650737,0,0,0,944.5229831,3400282.739,782.8782635,2818361.749,0,0,915433.6117
s-singletint,south,existing, 08/25  24:00:00,27.9875,44549.99547,25.9633605,23.99969228,24.98152639,0,406.5231925,23.99969228,0.00958486,50.31346398,0,0,0,865.7718673,3116778.722,694.489223,2500161.203,0,0,915433.6117
s-singletint,south,existing, 08/26  01:00:00,27.1125,35099.99643,25.73772753,23.99972842,24.86872797,0,355.6528522,23.99972842,0.009803486,51.46257327,0,0,0,814.605259,2932578.932,636.2180632,2290385.028,0,0,915433.6117
s-singletint,south,existing, 08/26  02:00:00,26.0125,35099.99643,25.51114953,23.99975865,24.75545409,0,307.4250502,23.99975865,0.009988535,52.38537105,0,0,0,758.5351251,2730726.45,578.6960246,2083305.688,0,0,915433.6117
s-singletint,south,existing, 08/26  03:00:00,25.225,14849.99849,25.30723549,23.99977269,24.65350409,0,266.2866006,23.99977269,0.010172771,53.3158617,0,0,0,711.0469741,2559769.107,530.9179077,1911304.468,0,0,915433.6117
s-singletint,south,existing, 08/26  04:00:00,25,14849.99849,25.16919966,23.99978373,24.5844917,0,239.2084523,23.99978373,0.010367794,54.32119206,0,0,0,685.6363248,2468290.769,501.9402001,1806984.72,0,0,915433.6117
s-singletint,south,existing, 08/26  05:00:00,25,14849.99849,25.06414547,23.99980431,24.53197489,0,219.6231985,23.99980431,0.010531976,55.16702577,0,0,0,669.1791956,2409045.104,482.352166,1736467.798,0,0,915433.6117
s-singletint,south,existing, 08/26  06:00:00,24.625,14849.99849,24.94448892,23.99981514,24.47215203,0,198.9309696,23.99981514,0.010687202,56.00176846,0,0,0,647.211327,2329960.777,458.4947672,1650581.162,0,0,915433.6117
s-singletint,south,existing, 08/26  07:00:00,24.4,55349.99437,25.00871571,23.99984877,24.50428224,0,207.2343548,23.99984877,0.010801533,56.61192482,0,0,0,665.9916243,2397569.847,464.885174,1673586.626,0,0,915433.6117
s-singletint,south,existing, 08/26  08:00:00,25.15,55349.99437,25.41525538,23.99992253,24.70758895,0,305.1299314,23.99992253,0.010729593,56.27643789,0,0,0,811.0376408,2919735.507,569.0901701,2048724.612,0,0,915433.6117
s-singletint,south,existing, 08/26  09:00:00,26.6,75599.99231,25.94064028,23.99996071,24.9703005,0,450.4661602,23.99996071,0.010438951,54.79779269,0,0,0,1002.701925,3609726.932,726.5890904,2615720.725,0,0,915433.6117
s-singletint,south,existing, 08/26  10:00:00,28.575,75599.99231,26.58980146,23.99995378,25.29487762,0,571.1707321,23.99995378,0.010026233,52.66566472,0,0,0,1133.586687,4080912.074,863.9199881,3110111.957,0,0,915433.6117
s-singletint,south,existing, 08/26  11:00:00,30.4625,55349.99437,27.43099883,23.99991135,25.71545509,0,765.411315,23.99991135,0.009622446,50.5771014,0,0,0,1340.292561,4825053.218,1074.014221,3866451.196,0,0,915433.6117
s-singletint,south,existing, 08/26  12:00:00,31.7875,44549.99547,28.25713747,23.9998333,26.12848539,0,1009.048667,23.9998333,0.00923618,48.57678274,0,0,0,1583.808846,5701711.846,1328.723105,4783403.179,0,0,915433.6117
s-singletint,south,existing, 08/26  13:00:00,32.8875,44549.99547,28.85419606,23.99977114,26.4269836,0,1196.23221,23.99977114,0.008934173,46.98156296,0,0,0,1746.993208,6289175.55,1525.096587,5490347.714,0,0,915433.6117
s-singletint,south,existing, 08/26  14:00:00,34.7375,44549.99547,29.20477593,23.99974131,26.60225862,0,1307.125431,23.99974131,0.008766518,46.06567099,0,0,0,1826.762774,6576345.986,1651.552973,5945590.702,0,0,915433.6117
s-singletint,south,existing, 08/26  15:00:00,35.6,44549.99547,29.19348214,23.99975526,26.5966187,0,1300.185241,23.99975526,0.008702715,45.71762666,0,0,0,1798.008709,6472831.352,1651.735369,5946247.329,0,0,915433.6117
s-singletint,south,existing, 08/26  16:00:00,35.6,44549.99547,28.82864128,23.99978057,26.41421093,0,1179.377955,23.99978057,0.008667106,45.5042905,0,0,0,1656.371003,5962935.61,1530.907026,5511265.294,0,0,915433.6117
s-singletint,south,existing, 08/26  17:00:00,35.9125,44549.99547,28.30831073,23.9998059,26.15405831,0,1016.740819,23.9998059,0.008693421,45.62316075,0,0,0,1480.174821,5328629.357,1370.887887,4935196.395,0,0,915433.6117
s-singletint,south,existing, 08/26  18:00:00,35.7875,44549.99547,27.83919694,23.99979262,25.91949478,0,902.2296892,23.99979262,0.008747808,45.90466311,0,0,0,1361.386868,4900992.725,1255.258852,4518931.867,0,0,915433.6117
s-singletint,south,existing, 08/26  19:00:00,34.85,114749.9883,27.37218318,23.99978552,25.68598435,0,780.1938141,23.99978552,0.008784552,46.09481194,0,0,0,1233.583388,4440900.197,1125.320346,4051153.247,0,0,915433.6117
s-singletint,south,existing, 08/26  20:00:00,33.4,134999.9863,26.93462505,23.99973942,25.46718223,0,681.0587329,23.99973942,0.008848615,46.42638109,0,0,0,1128.445287,4062403.031,1014.020533,3650473.919,0,0,915433.6117
s-singletint,south,existing, 08/26  21:00:00,30.675,134999.9863,26.56894193,23.99970414,25.28432303,0,602.3799219,23.99970414,0.008907992,46.73361496,0,0,0,1042.963675,3754669.23,912.5494641,3285178.071,0,0,915433.6117
s-singletint,south,existing, 08/26  22:00:00,28.4,134999.9863,26.24249663,23.9997527,25.12112467,0,514.4465406,23.9997527,0.008945428,46.92709546,0,0,0,940.2910665,3385047.839,805.5976414,2900151.509,0,0,915433.6117
s-singletint,south,existing, 08/26  23:00:00,28.4875,114749.9883,26.05520367,23.99980226,25.02750296,0,433.6443319,23.99980226,0.008998553,47.23154593,0,0,0,850.0517894,3060186.442,725.5299493,2611907.817,0,0,915433.6117
s-singletint,south,existing, 08/26  24:00:00,28.2125,55349.99437,25.85563632,23.99982006,24.92772819,0,372.3006957,23.99982006,0.009061705,47.57622322,0,0,0,781.2229166,2812402.5,661.903737,2382853.453,0,0,915433.6117
s-singletint,south,existing, 08/27  01:00:00,27.1125,35099.99643,25.62593296,23.99980915,24.81287105,0,331.7870883,23.99980915,0.009177393,48.1748133,0,0,0,734.8832815,2645579.813,612.1708536,2203815.073,0,0,915433.6117
s-singletint,south,existing, 08/27  02:00:00,26.325,35099.99643,25.44050654,23.99979906,24.7201528,0,292.8637503,23.99979906,0.009300321,48.81061903,0,0,0,691.6340081,2489882.429,566.6530495,2039950.978,0,0,915433.6117
s-singletint,south,existing, 08/27  03:00:00,25.7875,14849.99849,25.27951978,23.99979983,24.6396598,0,260.2133723,23.99979983,0.009449936,49.584079,0,0,0,657.6366002,2367491.761,529.508371,1906230.136,0,0,915433.6117
s-singletint,south,existing, 08/27  04:00:00,23.85,14849.99849,25.03024625,23.9998298,24.51503803,0,215.4763097,23.9998298,0.009579733,50.25471659,0,0,0,595.483577,2143740.877,468.4867667,1686552.36,0,0,915433.6117
s-singletint,south,existing, 08/27  05:00:00,22.425,14849.99849,24.8000819,23.99987563,24.39997876,0,171.2293743,23.99987563,0.009648141,50.60796361,0,0,0,531.4712521,1913296.508,412.2887539,1484239.514,0,0,915433.6117
s-singletint,south,existing, 08/27  06:00:00,21.8875,14849.99849,24.63861755,23.99990295,24.31926025,0,141.5296745,23.99990295,0.00969111,50.82981204,0,0,0,490.4543387,1765635.619,378.0978377,1361152.216,0,0,915433.6117
s-singletint,south,existing, 08/27  07:00:00,22.0125,55349.99437,24.68277313,23.99992953,24.34135133,0,149.0750853,23.99992953,0.009691851,50.86567473,0,0,0,502.2614367,1808141.172,386.685973,1392069.503,0,0,915433.6117
s-singletint,south,existing, 08/27  08:00:00,24.6375,55349.99437,25.1233361,23.99994126,24.56163868,0,248.5318416,23.99994126,0.009636903,50.60082836,0,0,0,648.9814873,2336333.354,508.1498422,1829339.432,0,0,915433.6117
s-singletint,south,existing, 08/27  09:00:00,28.5375,75599.99231,25.81837461,23.99992209,24.90914835,0,426.6873602,23.99992209,0.009534583,50.07173244,0,0,0,890.3432248,3205235.609,719.0454462,2588563.606,0,0,915433.6117
s-singletint,south,existing, 08/27  10:00:00,31.375,75599.99231,26.60310102,23.9999207,25.30151086,0,582.1763266,23.9999207,0.009330423,49.01538956,0,0,0,1072.368071,3860525.055,898.2674894,3233762.962,0,0,915433.6117
s-singletint,south,existing, 08/27  11:00:00,33.575,55349.99437,27.52260066,23.99990804,25.76125435,0,800.3303289,23.99990804,0.009062674,47.59909891,0,0,0,1298.445138,4674402.497,1134.709862,4084955.503,0,0,915433.6117
s-singletint,south,existing, 08/27  12:00:00,35.8375,44549.99547,28.44075951,23.99983662,26.22029806,0,1075.512621,23.99983662,0.008850053,46.48053693,0,0,0,1573.113849,5663209.856,1428.915999,5144097.597,0,0,915433.6117
s-singletint,south,existing, 08/27  13:00:00,36.7,44549.99547,28.990011,23.99978745,26.49489922,0,1249.357187,23.99978745,0.008771999,46.04734782,0,0,0,1746.025138,6285690.496,1610.084238,5796303.256,0,0,915433.6117
s-singletint,south,existing, 08/27  14:00:00,37.3875,44549.99547,29.2225204,23.99976372,26.61114206,0,1320.011513,23.99976372,0.008752183,45.89831884,0,0,0,1812.357489,6524486.961,1686.612311,6071804.319,0,0,915433.6117
s-singletint,south,existing, 08/27  15:00:00,37.8,44549.99547,29.33116641,23.9997613,26.66546386,0,1346.316426,23.9997613,0.008775858,45.97415156,0,0,0,1840.241848,6624870.654,1716.353739,6178873.46,0,0,915433.6117
s-singletint,south,existing, 08/27  16:00:00,37.8,44549.99547,29.08415954,23.99977221,26.54196587,0,1261.568071,23.99977221,0.008790239,46.00171916,0,0,0,1748.978944,6296324.2,1631.589324,5873721.567,0,0,915433.6117
s-singletint,south,existing, 08/27  17:00:00,37.425,44549.99547,28.56087654,23.99979912,26.28033783,0,1095.109437,23.99979912,0.00881597,46.11687102,0,0,0,1574.017629,5666463.466,1461.934502,5262964.207,0,0,915433.6117
s-singletint,south,existing, 08/27  18:00:00,37.2,44549.99547,27.98214665,23.999782,25.99096433,0,945.7597077,23.999782,0.008861912,46.35386495,0,0,0,1417.472149,5102899.738,1310.681424,4718453.128,0,0,915433.6117
s-singletint,south,existing, 08/27  19:00:00,35.825,114749.9883,27.50933345,23.99977041,25.75455193,0,819.5488484,23.99977041,0.008918707,46.64678036,0,0,0,1290.1295,4644466.201,1172.968188,4222685.477,0,0,915433.6117
s-singletint,south,existing, 08/27  20:00:00,34.3125,134999.9863,27.11486731,23.99971269,25.55729,0,729.0275043,23.99971269,0.009004498,47.08924022,0,0,0,1198.708091,4315349.128,1069.799693,3851278.893,0,0,915433.6117
s-singletint,south,existing, 08/27  21:00:00,33.2125,134999.9863,26.88613657,23.99966835,25.44290246,0,685.2372131,23.99966835,0.009076444,47.46020039,0,0,0,1157.708808,4167751.71,1016.745092,3660282.331,0,0,915433.6117
s-singletint,south,existing, 08/27  22:00:00,31.425,134999.9863,26.62467535,23.99971508,25.31219522,0,610.7473843,23.99971508,0.009107566,47.65069019,0,0,0,1075.337377,3871214.558,927.3549046,3338477.657,0,0,915433.6117
s-singletint,south,existing, 08/27  23:00:00,29.85,114749.9883,26.33593243,23.99976624,25.16784934,0,502.0637951,23.99976624,0.009177323,48.05892202,0,0,0,951.0520533,3423787.392,805.4903215,2899765.158,0,0,915433.6117
s-singletint,south,existing, 08/27  24:00:00,28.4,55349.99437,26.03754871,23.99979513,25.01867192,0,413.8095343,23.99979513,0.009257122,48.45824008,0,0,0,846.2240184,3046406.466,705.0602437,2538216.877,0,0,915433.6117
s-singletint,south,existing, 08/28  01:00:00,27.425,29699.99698,25.78634916,23.99980085,24.89307501,0,366.1451978,23.99980085,0.009353619,48.9683558,0,0,0,790.3321687,2845195.807,649.1730765,2337023.075,0,0,915433.6117
s-singletint,south,existing, 08/28  02:00:00,27.2,22949.99767,25.63533053,23.99979432,24.81756243,0,332.7624532,23.99979432,0.009438451,49.39325472,0,0,0,754.1817491,2715054.297,613.913091,2210087.128,0,0,915433.6117
s-singletint,south,existing, 08/28  03:00:00,26.8875,14849.99849,25.53586408,23.99978974,24.76782691,0,311.5705606,23.99978974,0.009560223,50.00190118,0,0,0,734.6573117,2644766.322,590.1258492,2124453.057,0,0,915433.6117
s-singletint,south,existing, 08/28  04:00:00,26.7,14849.99849,25.43786719,23.99979754,24.71883236,0,291.5744915,23.99979754,0.009684696,50.64291459,0,0,0,717.0683377,2581446.016,568.558391,2046810.207,0,0,915433.6117
s-singletint,south,existing, 08/28  05:00:00,26.325,14849.99849,25.32918176,23.99981536,24.66449856,0,269.5663616,23.99981536,0.00978615,51.19763411,0,0,0,693.8267014,2497776.125,543.3899518,1956203.827,0,0,915433.6117
s-singletint,south,existing, 08/28  06:00:00,26.1,29699.99698,25.20440879,23.99983101,24.6021199,0,245.5600225,23.99983101,0.009869478,51.64630877,0,0,0,666.9099542,2400875.835,517.4908645,1862967.112,0,0,915433.6117
s-singletint,south,existing, 08/28  07:00:00,25.7875,59399.99396,25.26100962,23.99985513,24.63043238,0,287.3763793,23.99985513,0.009896828,51.78711461,0,0,0,722.7062207,2601742.395,556.6759267,2004033.336,0,0,915433.6117
s-singletint,south,existing, 08/28  08:00:00,26.975,75599.99231,25.63051784,23.99990306,24.81521045,0,377.0167329,23.99990306,0.009815835,51.36972417,0,0,0,842.3785837,3032562.901,656.2981458,2362673.325,0,0,915433.6117
s-singletint,south,existing, 08/28  09:00:00,29.175,59399.99396,26.12919217,23.99992549,25.06455883,0,444.7471944,23.99992549,0.009671761,50.62720624,0,0,0,926.9856277,3337148.26,742.5157275,2673056.619,0,0,915433.6117
s-singletint,south,existing, 08/28  10:00:00,31.0625,59399.99396,26.9931646,23.99993308,25.49654884,0,652.4170329,23.99993308,0.009426753,49.36379211,0,0,0,1167.227022,4202017.281,965.9843407,3477543.627,0,0,915433.6117
s-singletint,south,existing, 08/28  11:00:00,33.075,37799.99615,27.90696597,23.99990353,25.95343475,0,893.2661814,23.99990353,0.009151307,47.94240839,0,0,0,1420.384783,5113385.219,1223.70002,4405320.072,0,0,915433.6117
s-singletint,south,existing, 08/28  12:00:00,34.5875,37799.99615,28.7301999,23.99984546,26.36502268,0,1143.475494,23.99984546,0.008924507,46.74168932,0,0,0,1667.807734,6004107.841,1486.582513,5351697.046,0,0,915433.6117
s-singletint,south,existing, 08/28  13:00:00,35.6875,37799.99615,29.25919936,23.99980197,26.62950067,0,1312.468023,23.99980197,0.008805147,46.0785968,0,0,0,1827.001744,6577206.28,1664.937168,5993773.806,0,0,915433.6117
s-singletint,south,existing, 08/28  14:00:00,36.475,37799.99615,29.44799396,23.99978237,26.72388817,0,1372.907063,23.99978237,0.008789697,45.98139966,0,0,0,1884.011352,6782440.867,1732.099189,6235557.081,0,0,915433.6117
s-singletint,south,existing, 08/28  15:00:00,36.7,37799.99615,29.06395393,23.99980094,26.53187743,0,1241.59859,23.99980094,0.008816032,46.08791962,0,0,0,1740.660381,6266377.37,1602.613419,5769408.308,0,0,915433.6117
s-singletint,south,existing, 08/28  16:00:00,33.8875,37799.99615,28.57435019,23.99980287,26.28707653,0,1089.272231,23.99980287,0.00883009,46.11348741,0,0,0,1585.907365,5709266.512,1426.70587,5136141.132,0,0,915433.6117
s-singletint,south,existing, 08/28  17:00:00,32.8875,37799.99615,28.00602456,23.99974866,26.00288661,0,927.7241215,23.99974866,0.008888005,46.42366498,0,0,0,1414.388699,5091799.316,1256.820768,4524554.763,0,0,915433.6117
s-singletint,south,existing, 08/28  18:00:00,30.55,37799.99615,27.39562856,23.99973227,25.69768041,0,780.2000305,23.99973227,0.008998913,47.01261327,0,0,0,1261.154474,4540156.107,1089.69893,3922916.147,0,0,915433.6117
s-singletint,south,existing, 08/28  19:00:00,28.9,90449.9908,26.85636206,23.99976014,25.4280611,0,634.8161107,23.99976014,0.009112032,47.59496548,0,0,0,1101.114347,3964011.648,930.4039989,3349454.396,0,0,915433.6117
s-singletint,south,existing, 08/28  20:00:00,28.525,120149.9878,26.51067872,23.99975853,25.25521862,0,555.703288,23.99975853,0.009234555,48.25626291,0,0,0,1016.655141,3659958.507,848.1122282,3053204.022,0,0,915433.6117
s-singletint,south,existing, 08/28  21:00:00,27.9875,134999.9863,26.28678558,23.99975827,25.14327192,0,519.130394,23.99975827,0.009325943,48.776234,0,0,0,980.1764808,3528635.331,806.9683711,2905086.136,0,0,915433.6117
s-singletint,south,existing, 08/28  22:00:00,27.8,120149.9878,26.11907868,23.99976153,25.05942011,0,489.4388871,23.99976153,0.009387823,49.14486893,0,0,0,948.9415691,3416189.649,775.6844299,2792463.948,0,0,915433.6117
s-singletint,south,existing, 08/28  23:00:00,27.8,90449.9908,25.9478894,23.99974497,24.97381718,0,419.4681536,23.99974497,0.009498983,49.73694296,0,0,0,871.4032192,3137051.589,705.7512713,2540704.577,0,0,915433.6117
s-singletint,south,existing, 08/28  24:00:00,27.1125,44549.99547,25.73577586,23.99974274,24.8677593,0,355.7385716,23.99974274,0.009669784,50.61756912,0,0,0,801.4532718,2885231.778,636.2644986,2290552.195,0,0,915433.6117
s-singletint,south,existing, 08/29  01:00:00,26.7,29699.99698,25.57969034,23.99975032,24.78972033,0,320.9200177,23.99975032,0.009868531,51.64165701,0,0,0,769.8030172,2771290.862,597.9971484,2152789.734,0,0,915433.6117
s-singletint,south,existing, 08/29  02:00:00,26.325,22949.99767,25.46611032,23.9997574,24.73293386,0,297.1064266,23.9997574,0.010073763,52.69848993,0,0,0,751.5523722,2705588.54,571.0363011,2055730.684,0,0,915433.6117
s-singletint,south,existing, 08/29  03:00:00,26.1,14849.99849,25.36210569,23.99977341,24.68093955,0,275.6834654,23.99977341,0.010262644,53.63643748,0,0,0,734.6459453,2644725.403,547.7133166,1971767.94,0,0,915433.6117
s-singletint,south,existing, 08/29  04:00:00,25.7875,14849.99849,25.24829956,23.99979242,24.62404599,0,253.240025,23.99979242,0.010421687,54.43326695,0,0,0,712.6907873,2565686.834,522.6276597,1881459.575,0,0,915433.6117
s-singletint,south,existing, 08/29  05:00:00,25.6,14849.99849,25.13927775,23.9998094,24.56954358,0,232.1622174,23.9998094,0.010564156,55.16491591,0,0,0,691.7503854,2490301.387,499.9642612,1799871.34,0,0,915433.6117
s-singletint,south,existing, 08/29  06:00:00,25.225,29699.99698,25.03145838,23.99982534,24.51564186,0,212.6765435,23.99982534,0.010687868,55.7999582,0,0,0,669.4907102,2410166.557,477.3064375,1718303.175,0,0,915433.6117
s-singletint,south,existing, 08/29  07:00:00,25,59399.99396,25.11876692,23.99986954,24.55931823,0,259.6314446,23.99986954,0.010710619,55.95201337,0,0,0,738.2144758,2657572.113,522.3335497,1880400.779,0,0,915433.6117
s-singletint,south,existing, 08/29  08:00:00,25.6875,75599.99231,25.48380935,23.99993782,24.74187358,0,344.8941047,23.99993782,0.010554442,55.20532017,0,0,0,855.2374167,3078854.7,613.3721811,2208139.852,0,0,915433.6117
s-singletint,south,existing, 08/29  09:00:00,27.1625,59399.99396,26.11002119,23.99996171,25.05499145,0,437.659721,23.99996171,0.010295448,53.89315092,0,0,0,970.3941517,3493418.946,718.5622974,2586824.271,0,0,915433.6117
s-singletint,south,existing, 08/29  10:00:00,29.55,59399.99396,27.26677966,23.99994314,25.6333614,0,727.2162601,23.99994314,0.009876128,51.73242462,0,0,0,1321.820288,4758553.036,1028.17993,3701447.748,0,0,915433.6117
s-singletint,south,existing, 08/29  11:00:00,31.2875,37799.99615,28.20565786,23.99987368,26.10276577,0,983.859431,23.99987368,0.009428991,49.42548318,0,0,0,1583.981233,5702332.439,1299.433645,4677961.121,0,0,915433.6117
s-singletint,south,existing, 08/29  12:00:00,33.075,37799.99615,29.23440414,23.99977908,26.61709161,0,1305.677793,23.99977908,0.009074438,47.56402463,0,0,0,1900.705934,6842541.363,1636.338096,5890817.145,0,0,915433.6117
s-singletint,south,existing, 08/29  13:00:00,33.525,37799.99615,30.02136516,23.99971338,27.01053927,0,1573.42908,23.99971338,0.008824196,46.22403589,0,0,0,2152.745712,7749884.563,1907.810039,6868116.139,0,0,915433.6117
s-singletint,south,existing, 08/29  14:00:00,33.675,37799.99615,30.16530565,23.99970502,27.08250534,0,1618.69232,23.99970502,0.008660894,45.36306037,0,0,0,2160.338772,7777219.58,1954.3566,7035683.762,0,0,915433.6117
s-singletint,south,existing, 08/29  15:00:00,34.5875,37799.99615,30.00983618,23.99973248,27.00478433,0,1556.945996,23.99973248,0.008614551,45.09498147,0,0,0,2067.377447,7442558.81,1900.250375,6840901.351,0,0,915433.6117
