Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 08/29  16:00:00,35,37799.99615,29.52602545,23.9997458,26.76288563,0,1392.900877,23.9997458,0.008645278,45.20762954,0,0,0,1884.756321,6785122.754,1739.664439,6262791.979,0,0,915433.6117
s-singletint,south,existing, 08/29  17:00:00,34.625,37799.99615,28.89031675,23.99969906,26.44500791,0,1197.953029,23.99969906,0.008747594,45.71795473,0,0,0,1688.682133,6079255.677,1541.645028,5549922.102,0,0,915433.6117
s-singletint,south,existing, 08/29  18:00:00,34.0875,37799.99615,28.18287093,23.99968462,26.09127777,0,1006.782316,23.99968462,0.00887608,46.38006513,0,0,0,1499.210487,5397157.752,1346.004067,4845614.64,0,0,915433.6117
s-singletint,south,existing, 08/29  19:00:00,33.2125,90449.9908,27.55033979,23.99972689,25.77503334,0,825.4433338,23.99972689,0.008983806,46.93483481,0,0,0,1310.234125,4716842.85,1157.240758,4166066.729,0,0,915433.6117
s-singletint,south,existing, 08/29  20:00:00,32.1125,120149.9878,27.08386881,23.99973175,25.54180028,0,705.0798561,23.99973175,0.009074668,47.43284003,0,0,0,1182.139449,4255702.017,1027.583421,3699300.315,0,0,915433.6117
s-singletint,south,existing, 08/29  21:00:00,31.0125,134999.9863,26.81711934,23.99971945,25.4084194,0,652.2840208,23.99971945,0.009156287,47.87149122,0,0,0,1129.503833,4066213.797,965.5581602,3476009.377,0,0,915433.6117
s-singletint,south,existing, 08/29  22:00:00,29.5375,120149.9878,26.55017006,23.99971716,25.27494361,0,594.5905564,23.99971716,0.009242914,48.34846581,0,0,0,1067.406443,3842663.194,895.4660929,3223677.934,0,0,915433.6117
s-singletint,south,existing, 08/29  23:00:00,28.2125,90449.9908,26.23358797,23.99971268,25.11665033,0,486.1111057,23.99971268,0.009366639,49.00465796,0,0,0,943.136221,3395290.396,775.8681218,2793125.238,0,0,915433.6117
s-singletint,south,existing, 08/29  24:00:00,27.425,44549.99547,25.96599145,23.99971244,24.98285194,0,406.6813487,23.99971244,0.009558042,49.99087296,0,0,0,858.0229193,3088882.509,689.864905,2483513.658,0,0,915433.6117
s-singletint,south,existing, 08/30  01:00:00,26.8875,29699.99698,25.76129431,23.99971889,24.8805066,0,360.2439521,23.99971889,0.009795686,51.21451754,0,0,0,815.7771298,2936797.667,638.9305179,2300149.864,0,0,915433.6117
s-singletint,south,existing, 08/30  02:00:00,26.325,22949.99767,25.57311505,23.99973007,24.78642256,0,319.7281752,23.99973007,0.010040406,52.50697745,0,0,0,779.1562359,2804962.449,593.6846737,2137264.825,0,0,915433.6117
s-singletint,south,existing, 08/30  03:00:00,25.7875,14849.99849,25.40651348,23.99974837,24.70313092,0,285.0194451,23.99974837,0.010277281,53.74586287,0,0,0,746.9607267,2689058.616,554.4319315,1995954.954,0,0,915433.6117
s-singletint,south,existing, 08/30  04:00:00,25.6,14849.99849,25.28840454,23.999774,24.64408927,0,261.0049037,23.999774,0.010475514,54.76529644,0,0,0,726.90786,2616868.296,528.8251991,1903770.717,0,0,915433.6117
s-singletint,south,existing, 08/30  05:00:00,25.225,14849.99849,25.16679073,23.99979711,24.58329392,0,237.8737204,23.99979711,0.010637046,55.59550514,0,0,0,702.8363145,2530210.732,502.5159832,1809057.54,0,0,915433.6117
s-singletint,south,existing, 08/30  06:00:00,25,29699.99698,25.06894645,23.99981554,24.534381,0,219.5582683,23.99981554,0.010776132,56.27430162,0,0,0,683.9453806,2462203.37,482.2943807,1736259.771,0,0,915433.6117
s-singletint,south,existing, 08/30  07:00:00,25.375,59399.99396,25.1974179,23.99986176,24.59863983,0,274.544145,23.99986176,0.010802302,56.42280982,0,0,0,769.8220546,2771359.396,540.4278165,1945540.139,0,0,915433.6117
s-singletint,south,existing, 08/30  08:00:00,26.2875,75599.99231,25.58498421,23.99992006,24.79245213,0,366.7049913,23.99992006,0.010655878,55.69184658,0,0,0,899.4392188,3237981.188,640.2958369,2305065.013,0,0,915433.6117
s-singletint,south,existing, 08/30  09:00:00,27.7,59399.99396,26.18758696,23.99993962,25.09376329,0,456.5781861,23.99993962,0.010426149,54.54529192,0,0,0,1013.169204,3647409.135,742.0843988,2671503.836,0,0,915433.6117
s-singletint,south,existing, 08/30  10:00:00,29.7375,59399.99396,27.22274643,23.99994213,25.61134428,0,713.2304206,23.99994213,0.010001877,52.3806765,0,0,0,1321.662662,4757985.582,1015.799253,3656877.309,0,0,915433.6117
s-singletint,south,existing, 08/30  11:00:00,31.2875,37799.99615,28.26809783,23.99987556,26.1339867,0,1000.216534,23.99987556,0.009504574,49.81568514,0,0,0,1618.128112,5825261.205,1315.800581,4736882.092,0,0,915433.6117
s-singletint,south,existing, 08/30  12:00:00,32.7,37799.99615,29.28414139,23.99978445,26.64196292,0,1321.707174,23.99978445,0.009065396,47.51728682,0,0,0,1919.694008,6910898.43,1648.975386,5936311.39,0,0,915433.6117
s-singletint,south,existing, 08/30  13:00:00,33.9875,37799.99615,29.93940279,23.9997342,26.96956849,0,1542.49271,23.9997342,0.008745978,45.81992084,0,0,0,2091.931761,7530954.34,1880.598233,6770153.639,0,0,915433.6117
s-singletint,south,existing, 08/30  14:00:00,35.15,37799.99615,29.89147851,23.99974788,26.94561319,0,1515.347322,23.99974788,0.00866418,45.35116376,0,0,0,2026.880074,7296768.266,1863.363134,6708107.281,0,0,915433.6117
s-singletint,south,existing, 08/30  15:00:00,35.225,37799.99615,30.02106863,23.99975915,27.01041389,0,1553.481785,23.99975915,0.008645249,45.20747811,0,0,0,2061.322637,7420761.492,1902.085833,6847508.999,0,0,915433.6117
s-singletint,south,existing, 08/30  16:00:00,35.6875,37799.99615,29.70405318,23.99973763,26.85189541,0,1453.150688,23.99973763,0.008670276,45.31932546,0,0,0,1949.855679,7019480.443,1805.726248,6500614.492,0,0,915433.6117
s-singletint,south,existing, 08/30  17:00:00,35.7875,37799.99615,29.02068811,23.99969276,26.51019044,0,1241.771528,23.99969276,0.008786951,45.89158455,0,0,0,1736.001943,6249606.993,1595.212766,5742765.958,0,0,915433.6117
s-singletint,south,existing, 08/30  18:00:00,35.225,37799.99615,28.21917868,23.99969158,26.10943513,0,1018.744914,23.99969158,0.0088996,46.45395746,0,0,0,1510.184581,5436664.491,1367.421074,4922715.865,0,0,915433.6117
s-singletint,south,existing, 08/30  19:00:00,34.3125,90449.9908,27.6165336,23.9997337,25.80813365,0,844.2644223,23.9997337,0.008984247,46.88938511,0,0,0,1328.507421,4782626.716,1185.23083,4266830.988,0,0,915433.6117
s-singletint,south,existing, 08/30  20:00:00,33.525,120149.9878,27.24275765,23.99972187,25.62123976,0,748.7088186,23.99972187,0.009079305,47.40856,0,0,0,1232.123968,4435646.285,1083.092616,3899133.419,0,0,915433.6117
s-singletint,south,existing, 08/30  21:00:00,31.925,134999.9863,26.93537398,23.99969518,25.46753458,0,684.5873891,23.99969518,0.009200171,48.07939173,0,0,0,1173.704465,4225336.074,1005.646456,3620327.241,0,0,915433.6117
s-singletint,south,existing, 08/30  22:00:00,30.4125,120149.9878,26.64877098,23.99968903,25.32423001,0,619.5442985,23.99968903,0.009343436,48.83555754,0,0,0,1110.60816,3998189.378,927.9035721,3340452.86,0,0,915433.6117
s-singletint,south,existing, 08/30  23:00:00,29.3125,90449.9908,26.35413975,23.99969242,25.17691609,0,515.6822224,23.99969242,0.009491322,49.62841528,0,0,0,995.7470498,3584689.379,814.7657591,2933156.733,0,0,915433.6117
s-singletint,south,existing, 08/30  24:00:00,28.525,44549.99547,26.09517895,23.99970687,25.04744291,0,436.9561913,23.99970687,0.009658802,50.50984124,0,0,0,910.4513779,3277624.96,729.4335702,2625960.853,0,0,915433.6117
s-singletint,south,existing, 08/31  01:00:00,27.6125,29699.99698,25.8642838,23.99972084,24.93200232,0,383.6029983,23.99972084,0.009854382,51.51661168,0,0,0,854.9519216,3077826.918,668.413719,2406289.389,0,0,915433.6117
s-singletint,south,existing, 08/31  02:00:00,27.2,22949.99767,25.68729555,23.99974129,24.84351842,0,344.0233541,23.99974129,0.01004774,52.51132156,0,0,0,816.9062715,2940862.577,625.3537158,2251273.377,0,0,915433.6117
s-singletint,south,existing, 08/31  03:00:00,26.8875,14849.99849,25.53732417,23.99976625,24.76854521,0,312.1951203,23.99976625,0.010206766,53.3289281,0,0,0,784.9905028,2825965.81,590.8770854,2127157.507,0,0,915433.6117
s-singletint,south,existing, 08/31  04:00:00,26.325,14849.99849,25.37320962,23.99977743,24.68649353,0,278.6095719,23.99977743,0.010363234,54.13300867,0,0,0,747.4606179,2690858.225,552.5564483,1989203.214,0,0,915433.6117
s-singletint,south,existing, 08/31  05:00:00,25.7875,14849.99849,25.22374964,23.99978453,24.61176708,0,249.1578295,23.99978453,0.010543322,55.05801106,0,0,0,715.7660907,2576757.927,518.5664977,1866839.392,0,0,915433.6117
s-singletint,south,existing, 08/31  06:00:00,25.6,29699.99698,25.11752276,23.99980245,24.55866261,0,229.0983708,23.99980245,0.010704211,55.88391562,0,0,0,697.2310245,2510031.688,496.9175251,1788903.09,0,0,915433.6117
s-singletint,south,existing, 08/31  07:00:00,24.85,59399.99396,25.18015882,23.9998613,24.59001006,0,271.7786566,23.9998613,0.010733724,56.07068544,0,0,0,756.4546651,2723236.794,533.2105315,1919557.914,0,0,915433.6117
s-singletint,south,existing, 08/31  08:00:00,26.525,75599.99231,25.61387929,23.99992346,24.80690138,0,372.6869352,23.99992346,0.010577215,55.28758583,0,0,0,901.7818793,3246414.766,648.2801562,2333808.562,0,0,915433.6117
s-singletint,south,existing, 08/31  09:00:00,28.8,59399.99396,26.32622009,23.99993696,25.16307853,0,491.6440707,23.99993696,0.010332456,54.02903821,0,0,0,1056.104765,3801977.152,786.4138114,2831089.721,0,0,915433.6117
s-singletint,south,existing, 08/31  10:00:00,30.4625,59399.99396,27.35787869,23.99992983,25.67890426,0,753.3144602,23.99992983,0.009897252,51.78890995,0,0,0,1359.694606,4894900.582,1061.983919,3823142.107,0,0,915433.6117
s-singletint,south,existing, 08/31  11:00:00,32.85,37799.99615,28.55453016,23.99984781,26.27718898,0,1092.486235,23.99984781,0.009429853,49.37997512,0,0,0,1712.89072,6166406.591,1421.243794,5116477.659,0,0,915433.6117
s-singletint,south,existing, 08/31  12:00:00,34.5875,37799.99615,29.57277735,23.99975861,26.78626798,0,1423.622696,23.99975861,0.009043979,47.38856601,0,0,0,2021.155246,7276158.887,1766.815271,6360534.977,0,0,915433.6117
s-singletint,south,existing, 08/31  13:00:00,35.375,37799.99615,30.19265616,23.99970313,27.09617964,0,1635.074229,23.99970313,0.008837692,46.26440271,0,0,0,2206.025053,7941690.192,1985.292944,7147054.599,0,0,915433.6117
s-singletint,south,existing, 08/31  14:00:00,36.2875,37799.99615,30.47092484,23.99966156,27.2352932,0,1725.551891,23.99966156,0.008891551,46.50704455,1,0,0,2312.19837,8323914.132,2084.00444,7502415.983,0,0,915433.6117
s-singletint,south,existing, 08/31  15:00:00,37.3875,37799.99615,30.37241216,23.99969054,27.18605135,0,1683.191317,23.99969054,0.008891347,46.47646014,0.5,0,0,2243.957342,8078246.432,2050.031863,7380114.706,0,0,915433.6117
s-singletint,south,existing, 08/31  16:00:00,37.1125,37799.99615,29.89858134,23.99974169,26.94916152,0,1521.194271,23.99974169,0.008758254,45.74373898,0,0,0,2027.996926,7300788.934,1885.373018,6787342.866,0,0,915433.6117
s-singletint,south,existing, 08/31  17:00:00,36.7,37799.99615,29.18144476,23.9997082,26.59057648,0,1292.441767,23.9997082,0.008764956,45.76087195,0,0,0,1779.079083,6404684.698,1653.196209,5951506.352,0,0,915433.6117
s-singletint,south,existing, 08/31  18:00:00,36.7,37799.99615,28.43101924,23.99970675,26.21536299,0,1083.085172,23.99970675,0.00880708,45.97772619,0,0,0,1557.837313,5608214.328,1443.803583,5197692.901,0,0,915433.6117
s-singletint,south,existing, 08/31  19:00:00,35.2625,90449.9908,27.7915459,23.99974397,25.89564494,0,895.0730535,23.99974397,0.008863803,46.26958831,0,0,0,1365.062566,4914225.239,1243.808055,4477708.998,0,0,915433.6117
s-singletint,south,existing, 08/31  20:00:00,34.4,120149.9878,27.36610165,23.99972919,25.68291542,0,782.6816529,23.99972919,0.008939931,46.69108995,0,0,0,1251.103065,4503971.033,1124.212358,4047164.488,0,0,915433.6117
s-singletint,south,existing, 08/31  21:00:00,29.5875,134999.9863,26.86335311,23.99971635,25.43153473,0,666.1988404,23.99971635,0.00903071,47.23640681,0,0,0,1128.067693,4061043.696,967.4562646,3482842.552,0,0,915433.6117
s-singletint,south,existing, 08/31  22:00:00,26.7625,120149.9878,26.4271291,23.99973847,25.21343379,0,562.6966774,23.99973847,0.009094861,47.60319688,0,0,0,1006.089146,3621920.926,840.1516296,3024545.867,0,0,915433.6117
s-singletint,south,existing, 08/31  23:00:00,26.8,90449.9908,26.17638336,23.9997422,25.08806278,0,471.2838934,23.9997422,0.009159125,47.96508984,0,0,0,900.7188845,3242587.984,749.0680144,2696644.852,0,0,915433.6117
s-singletint,south,existing, 08/31  24:00:00,26.8625,44549.99547,25.97404394,23.99972503,24.98688448,0,407.5841543,23.99972503,0.009322152,48.82475946,0,0,0,837.2402153,3014064.775,685.978108,2469521.189,0,0,915433.6117
s-singletint,south,existing, 09/01  01:00:00,26.9625,29699.99698,25.85375988,23.99967736,24.92671862,0,379.8585127,23.99967736,0.009637806,50.22801878,0,0,0,826.3009394,2974683.382,659.2534416,2373312.39,0,0,915433.6117
s-singletint,south,existing, 09/01  02:00:00,27.0625,22949.99767,25.7583108,23.99966258,24.87898669,0,359.2992127,23.99966258,0.01004551,52.1805627,0,0,0,831.9240552,2994926.599,639.588526,2302518.693,0,0,915433.6117
s-singletint,south,existing, 09/01  03:00:00,27.1,14849.99849,25.66178433,23.99969212,24.83073823,0,338.7762589,23.99969212,0.010367687,53.8265814,0,0,0,831.577388,2993678.597,619.3913645,2229808.912,0,0,915433.6117
s-singletint,south,existing, 09/01  04:00:00,27.1625,14849.99849,25.58030151,23.99972914,24.79001533,0,321.8399235,23.99972914,0.0106149,55.08842927,0,0,0,829.1326727,2984877.622,602.9611637,2170660.189,0,0,915433.6117
s-singletint,south,existing, 09/01  05:00:00,26.8875,14849.99849,25.47273681,23.9997648,24.7362508,0,299.5898424,23.9997648,0.010773633,55.89806973,0,0,0,808.8361929,2911810.294,578.3633979,2082108.232,0,0,915433.6117
s-singletint,south,existing, 09/01  06:00:00,26.7,29699.99698,25.3798263,23.99978416,24.68980523,0,280.608004,23.99978416,0.010910594,56.56022552,0,0,0,790.7491194,2846696.83,557.7910907,2008047.927,0,0,915433.6117
s-singletint,south,existing, 09/01  07:00:00,26.7,59399.99396,25.43631266,23.99981964,24.71806615,0,324.2412565,23.99981964,0.010955521,56.8397669,0,0,0,860.3042686,3097095.367,601.4195179,2165110.265,0,0,915433.6117
s-singletint,south,existing, 09/01  08:00:00,26.7,75599.99231,25.59885929,23.99987733,24.79936831,0,371.3219802,23.99987733,0.010881027,56.5029142,0,0,0,925.1310953,3330471.943,648.4900142,2334564.051,0,0,915433.6117
s-singletint,south,existing, 09/01  09:00:00,27.0125,59399.99396,25.89957287,23.99990587,24.94973937,0,388.683294,23.99990587,0.010773066,55.98734381,0,0,0,942.6225369,3393441.133,668.5082078,2406629.548,0,0,915433.6117
s-singletint,south,existing, 09/01  10:00:00,27.575,59399.99396,26.59284228,23.99994478,25.29639353,0,541.7170754,23.99994478,0.010514412,54.65154383,0,0,0,1138.06524,4097034.864,826.2064172,2974343.102,0,0,915433.6117
s-singletint,south,existing, 09/01  11:00:00,29.8625,37799.99615,27.66679724,23.99991269,25.83335496,0,815.774398,23.99991269,0.010082804,52.42379866,0,0,0,1463.83241,5269796.678,1119.60119,4030564.283,0,0,915433.6117
s-singletint,south,existing, 09/01  12:00:00,30.7875,37799.99615,28.59975776,23.99981147,26.29978462,0,1096.28928,23.99981147,0.00963937,50.1219569,0,0,0,1757.073063,6325463.026,1407.868029,5068324.903,0,0,915433.6117
s-singletint,south,existing, 09/01  13:00:00,31.2875,37799.99615,29.35487289,23.99972993,26.67730141,0,1336.419488,23.99972993,0.009244947,48.08281708,0,0,0,1974.850504,7109461.815,1652.151972,5947747.099,0,0,915433.6117
s-singletint,south,existing, 09/01  14:00:00,32.3875,37799.99615,29.91282148,23.99966836,26.95624492,0,1523.295241,23.99966836,0.009006583,46.80134321,0,0,0,2135.527596,7687899.346,1848.519395,6654669.821,0,0,915433.6117
s-singletint,south,existing, 09/01  15:00:00,32.8,37799.99615,29.68400685,23.99967592,26.84184139,0,1444.344924,23.99967592,0.008974512,46.60121887,0,0,0,2028.155791,7301360.847,1773.183129,6383459.264,0,0,915433.6117
s-singletint,south,existing, 09/01  16:00:00,33.1125,37799.99615,29.06555222,23.99969142,26.53262182,0,1243.197459,23.99969142,0.009044515,46.98951509,0,0,0,1803.706202,6493342.327,1574.715635,5668976.287,0,0,915433.6117
s-singletint,south,existing, 09/01  17:00:00,31.6125,37799.99615,28.41414153,23.99964733,26.20689443,0,1050.305486,23.99964733,0.009219407,47.90326889,0,0,0,1611.548062,5801573.023,1369.304764,4929497.152,0,0,915433.6117
s-singletint,south,existing, 09/01  18:00:00,27.475,37799.99615,27.40345091,23.99971235,25.70158163,0,784.1249496,23.99971235,0.009311296,48.40435283,0,0,0,1302.06787,4687444.334,1067.710337,3843757.215,0,0,915433.6117
s-singletint,south,existing, 09/01  19:00:00,25.6,90449.9908,26.70053942,23.99980772,25.35017357,0,595.4048848,23.99980772,0.009209946,47.93381544,0,0,0,1052.247405,3788090.657,863.0919002,3107130.841,0,0,915433.6117
s-singletint,south,existing, 09/01  20:00:00,25.225,120149.9878,26.33145175,23.99979603,25.16562389,0,511.8922074,23.99979603,0.009234555,48.07845212,0,0,0,948.3248254,3413969.371,776.4555241,2795239.887,0,0,915433.6117
s-singletint,south,existing, 09/01  21:00:00,24.625,134999.9863,26.08275901,23.99978887,25.04127394,0,471.4240447,23.99978887,0.009279861,48.31088305,0,0,0,899.3616313,3237701.873,730.9231731,2631323.423,0,0,915433.6117
s-singletint,south,existing, 09/01  22:00:00,24.4,120149.9878,25.87241963,23.99977238,24.936096,0,434.5824901,23.99977238,0.009351362,48.70870875,0,0,0,858.2849121,3089825.683,692.2121541,2491963.755,0,0,915433.6117
s-singletint,south,existing, 09/01  23:00:00,24.0875,90449.9908,25.62902692,23.99974379,24.81438536,0,352.0933931,23.99974379,0.009536067,49.64354364,0,0,0,765.6888944,2756480.02,607.1081021,2185589.168,0,0,915433.6117
s-singletint,south,existing, 09/01  24:00:00,23.9,44549.99547,25.41546396,23.99975022,24.70760709,0,291.122793,23.99975022,0.009755911,50.75101285,0,0,0,701.0400852,2523744.307,544.558835,1960411.806,0,0,915433.6117
s-singletint,south,existing, 09/02  01:00:00,23.9,35099.99643,25.26744378,23.99977056,24.63360717,0,260.2491957,23.99977056,0.009970822,51.85129822,0,0,0,674.595109,2428542.392,513.6813535,1849252.873,0,0,915433.6117
s-singletint,south,existing, 09/02  02:00:00,23.9,35099.99643,25.15472405,23.99979413,24.57725909,0,237.7888662,23.99979413,0.0101493,52.76447217,0,0,0,655.8999161,2361239.698,491.2175104,1768383.037,0,0,915433.6117
s-singletint,south,existing, 09/02  03:00:00,23.9,14849.99849,25.06750341,23.99981346,24.53365844,0,219.5704501,23.99981346,0.010297353,53.52158177,0,0,0,640.3294481,2305186.013,472.9973254,1702790.372,0,0,915433.6117
s-singletint,south,existing, 09/02  04:00:00,23.9,14849.99849,24.98192194,23.99982021,24.49087108,0,203.9375375,23.99982021,0.010437247,54.23667053,0,0,0,627.3616387,2258501.899,457.367406,1646522.662,0,0,915433.6117
s-singletint,south,existing, 09/02  05:00:00,23.525,14849.99849,24.86019558,23.99982511,24.43001034,0,183.4344741,23.99982511,0.010594361,55.07454632,0,0,0,605.2360703,2178849.853,433.6965672,1561307.642,0,0,915433.6117
s-singletint,south,existing, 09/02  06:00:00,23.3,14849.99849,24.7641283,23.99983992,24.38198411,0,166.4801222,23.99983992,0.010742278,55.85165465,0,0,0,587.9119014,2116482.845,414.839875,1493423.55,0,0,915433.6117
s-singletint,south,existing, 09/02  07:00:00,23.675,55349.99437,24.81784041,23.99986655,24.40885348,0,173.9286562,23.99986655,0.010840975,56.3559289,0,0,0,608.5873352,2190914.407,425.4517733,1531626.384,0,0,915433.6117
s-singletint,south,existing, 09/02  08:00:00,24.2125,55349.99437,25.13594684,23.99991849,24.56793266,0,249.8914765,23.99991849,0.010826401,56.31707221,0,0,0,724.4643639,2608071.71,505.9380123,1821376.844,0,0,915433.6117
s-singletint,south,existing, 09/02  09:00:00,26.15,75599.99231,25.92551402,23.99994468,24.96272935,0,446.0439037,23.99994468,0.010615975,55.26180365,0,0,0,1004.071598,3614657.751,718.4281227,2586341.242,0,0,915433.6117
s-singletint,south,existing, 09/02  10:00:00,28.2625,75599.99231,26.75057835,23.99992586,25.37525211,0,613.4189802,23.99992586,0.010238088,53.3265711,0,0,0,1207.631492,4347473.371,903.6187989,3253027.676,0,0,915433.6117
s-singletint,south,existing, 09/02  11:00:00,28.9,55349.99437,27.54001957,23.999903,25.76996128,0,790.315026,23.999903,0.009794819,51.0535664,0,0,0,1386.307816,4990708.139,1085.764059,3908750.614,0,0,915433.6117
s-singletint,south,existing, 09/02  12:00:00,29.9625,44549.99547,28.79940973,23.999799,26.39960437,0,1171.785551,23.999799,0.009268184,48.34915509,0,0,0,1783.00215,6418807.739,1475.993701,5313577.325,0,0,915433.6117
s-singletint,south,existing, 09/02  13:00:00,30.9125,44549.99547,29.47635685,23.99970537,26.73803111,0,1392.85765,23.99970537,0.008844436,46.1407249,0,0,0,1958.108477,7049190.517,1705.041037,6138147.734,0,0,915433.6117
s-singletint,south,existing, 09/02  14:00:00,31.7875,44549.99547,29.08019626,23.99971716,26.53995671,0,1257.245985,23.99971716,0.008698199,45.34203681,0,0,0,1762.150135,6343740.485,1577.053488,5677392.556,0,0,915433.6117
s-singletint,south,existing, 09/02  15:00:00,32.2,44549.99547,28.61473005,23.9997531,26.30724158,0,1103.446182,23.9997531,0.008748456,45.58286483,0,0,0,1592.651979,5733547.125,1426.771728,5136378.223,0,0,915433.6117
s-singletint,south,existing, 09/02  16:00:00,32.575,44549.99547,28.57780727,23.99976119,26.28878423,0,1088.801713,23.99976119,0.008792224,45.77849678,0,0,0,1581.21247,5692364.891,1415.30888,5095111.967,0,0,915433.6117
s-singletint,south,existing, 09/02  17:00:00,32.425,44549.99547,28.13667775,23.9997669,26.06822233,0,959.6640239,23.9997669,0.008891983,46.27289398,0,0,0,1449.769273,5219169.384,1285.027993,4626100.776,0,0,915433.6117
s-singletint,south,existing, 09/02  18:00:00,31.8875,44549.99547,27.58180783,23.99974824,25.79077804,0,823.7810786,23.99974824,0.009041228,47.03846724,0,0,0,1313.452999,4728430.798,1144.627474,4120658.905,0,0,915433.6117
s-singletint,south,existing, 09/02  19:00:00,29.95,114749.9883,26.99416388,23.99974334,25.49695361,0,673.8463684,23.99974334,0.009188841,47.82582547,0,0,0,1154.693155,4156895.36,978.3668841,3522120.783,0,0,915433.6117
s-singletint,south,existing, 09/02  20:00:00,28.525,134999.9863,26.56531446,23.99968832,25.28250139,0,580.6850708,23.99968832,0.009411734,48.98743109,0,0,0,1061.875215,3822750.774,873.2512843,3143704.623,0,0,915433.6117
s-singletint,south,existing, 09/02  21:00:00,28.3,134999.9863,26.37425512,23.99962757,25.18694134,0,550.8617361,23.99962757,0.009685949,50.42521987,0,0,0,1054.535781,3796328.811,841.6078317,3029788.194,0,0,915433.6117
s-singletint,south,existing, 09/02  22:00:00,28.3,134999.9863,26.24340569,23.99966846,25.12153708,0,513.4221369,23.99966846,0.009916536,51.65925007,0,0,0,1033.162572,3719385.258,804.184643,2895064.715,0,0,915433.6117
s-singletint,south,existing, 09/02  23:00:00,25.8625,114749.9883,25.90291783,23.99977194,24.95134488,0,399.8976541,23.99977194,0.010028892,52.25482633,0,0,0,880.8877981,3171196.073,669.9030492,2411650.977,0,0,915433.6117
s-singletint,south,existing, 09/02  24:00:00,24.0875,55349.99437,25.5463898,23.9998195,24.77310465,0,305.8086101,23.9998195,0.01008372,52.50232642,0,0,0,747.1126722,2689605.62,560.8158085,2018936.911,0,0,915433.6117
s-singletint,south,existing, 09/03  01:00:00,24.2125,35099.99643,25.37234456,23.99980563,24.68607509,0,279.1067753,23.99980563,0.010236375,53.29799589,0,0,0,721.6831339,2598059.282,535.1699759,1926611.913,0,0,915433.6117
s-singletint,south,existing, 09/03  02:00:00,24.0875,35099.99643,25.2537882,23.99980049,24.62679434,0,254.9978347,23.99980049,0.010368365,53.99451736,0,0,0,696.9305242,2508949.887,510.0074077,1836026.668,0,0,915433.6117
s-singletint,south,existing, 09/03  03:00:00,24.5875,14849.99849,25.19031682,23.99979339,24.59505511,0,240.8950243,23.99979339,0.010540001,54.87345934,0,0,0,692.8294901,2494186.164,500.1435951,1800516.943,0,0,915433.6117
s-singletint,south,existing, 09/03  04:00:00,24.625,14849.99849,25.11526691,23.99980196,24.55753443,0,227.0757372,23.99980196,0.010707435,55.73037911,0,0,0,684.8117949,2465322.462,486.6394387,1751901.979,0,0,915433.6117
s-singletint,south,existing, 09/03  05:00:00,24.4,14849.99849,25.02150595,23.9998202,24.51066308,0,209.6599458,23.9998202,0.010848134,56.45008153,0,0,0,667.2444846,2402080.145,467.3163909,1682339.007,0,0,915433.6117
s-singletint,south,existing, 09/03  06:00:00,24.4,14849.99849,24.95265067,23.9998273,24.47623899,0,197.1893156,23.9998273,0.01098086,57.16511798,0,0,0,658.1686109,2369406.999,454.8510998,1637463.959,0,0,915433.6117
s-singletint,south,existing, 09/03  07:00:00,24.0875,55349.99437,24.94498451,23.99986302,24.47242377,0,195.2306102,23.99986302,0.011069446,57.6400197,0,0,0,659.3693011,2373729.484,450.2344361,1620843.97,0,0,915433.6117
s-singletint,south,existing, 09/03  08:00:00,24.2125,55349.99437,25.26414353,23.99993571,24.63203962,0,273.6603599,23.99993571,0.010992737,57.28354739,0,0,0,773.7203051,2785393.098,529.6924792,1906892.925,0,0,915433.6117
s-singletint,south,existing, 09/03  09:00:00,25.8375,75599.99231,26.21058521,23.99995104,25.10526812,0,510.3428224,23.99995104,0.010676232,55.68316859,0,0,0,1104.919344,3977709.637,780.0507475,2808182.691,0,0,915433.6117
s-singletint,south,existing, 09/03  10:00:00,27.3875,75599.99231,26.79830769,23.99991159,25.39910964,0,624.4145389,23.99991159,0.010246549,53.47856446,0,0,0,1224.832734,4409397.843,907.2318334,3266034.6,0,0,915433.6117
s-singletint,south,existing, 09/03  11:00:00,28.1125,55349.99437,27.03504463,23.99989037,25.5174675,0,651.3341266,23.99989037,0.00992806,51.84256388,0,0,0,1222.766112,4401958.003,940.3338901,3385202.005,0,0,915433.6117
s-singletint,south,existing, 09/03  12:00:00,28.9875,44549.99547,27.56970964,23.99985627,25.78478296,0,791.5521198,23.99985627,0.009672135,50.52672045,0,0,0,1373.664573,4945192.463,1087.898259,3916433.731,0,0,915433.6117
s-singletint,south,existing, 09/03  13:00:00,29.4,44549.99547,28.14585401,23.99980154,26.07282778,0,958.8349436,23.99980154,0.009382644,49.00606833,0,0,0,1542.75982,5553935.352,1258.627275,4531058.191,0,0,915433.6117
s-singletint,south,existing, 09/03  14:00:00,29.4,44549.99547,27.89670013,23.99977306,25.94823659,0,891.214415,23.99977306,0.009252727,48.3190548,0,0,0,1436.772619,5172381.428,1191.156502,4288163.407,0,0,915433.6117
s-singletint,south,existing, 09/03  15:00:00,27.7125,44549.99547,27.48130474,23.99979795,25.74055134,0,767.1500732,23.99979795,0.009253148,48.32114793,0,0,0,1281.450126,4613220.454,1052.790973,3790047.503,0,0,915433.6117
s-singletint,south,existing, 09/03  16:00:00,27.0125,44549.99547,27.44890374,23.99981586,25.7243598,0,754.5524995,23.99981586,0.0092084,48.06029471,0,0,0,1258.488745,4530559.48,1034.244093,3723278.735,0,0,915433.6117
s-singletint,south,existing, 09/03  17:00:00,27.2,44549.99547,27.06589639,23.99982322,25.53285981,0,656.1305183,23.99982322,0.009217297,48.08767125,0,0,0,1136.822773,4092561.985,937.422546,3374721.165,0,0,915433.6117
s-singletint,south,existing, 09/03  18:00:00,26.5125,44549.99547,26.52033089,23.99981221,25.26007155,0,540.6659634,23.99981221,0.009303812,48.53240147,0,0,0,999.0206863,3596474.471,816.1622768,2938184.197,0,0,915433.6117
s-singletint,south,existing, 09/03  19:00:00,25.7875,114749.9883,26.11756635,23.99980806,25.0586872,0,452.9452241,23.99980806,0.00942544,49.18870626,0,0,0,897.8030815,3232091.094,722.3056648,2600300.393,0,0,915433.6117
s-singletint,south,existing, 09/03  20:00:00,25.6,134999.9863,25.88772003,23.99978043,24.94375023,0,419.2155387,23.99978043,0.009559425,49.92814868,0,0,0,864.2452738,3111282.986,686.974024,2473106.486,0,0,915433.6117
s-singletint,south,existing, 09/03  21:00:00,24.5375,134999.9863,25.69622633,23.99974958,24.84798795,0,395.8935738,23.99974958,0.009673826,50.53578818,0,0,0,838.4095112,3018274.24,654.6796657,2356846.796,0,0,915433.6117
s-singletint,south,existing, 09/03  22:00:00,23.9,134999.9863,25.50102572,23.99977381,24.75039977,0,349.9914944,23.99977381,0.009780593,51.0848231,0,0,0,784.0905936,2822726.137,603.4096083,2172274.59,0,0,915433.6117
s-singletint,south,existing, 09/03  23:00:00,23.9,114749.9883,25.31163111,23.99978836,24.65570974,0,276.3156942,23.99978836,0.00995765,51.99496802,0,0,0,698.8033668,2515692.12,529.7561857,1907122.268,0,0,915433.6117
s-singletint,south,existing, 09/03  24:00:00,23.9,55349.99437,25.17809495,23.99979578,24.58894537,0,230.9422054,23.99979578,0.01018958,53.22031138,0,0,0,652.9306914,2350550.489,484.3823223,1743776.36,0,0,915433.6117
s-singletint,south,existing, 09/04  01:00:00,23.9,35099.99643,25.08778727,23.99980165,24.54379446,0,222.976616,23.99980165,0.010405175,54.3484034,0,0,0,655.1342629,2358483.347,476.4106381,1715078.297,0,0,915433.6117
s-singletint,south,existing, 09/04  02:00:00,23.9,35099.99643,25.00024736,23.99980574,24.50002655,0,206.8750901,23.99980574,0.010588087,55.28779196,0,0,0,644.0496843,2318578.864,460.303441,1657092.388,0,0,915433.6117
s-singletint,south,existing, 09/04  03:00:00,23.9,14849.99849,24.91761474,23.99982423,24.45871949,0,191.5904108,23.99982423,0.010737536,56.05487223,0,0,0,631.4872808,2273354.211,445.0167475,1602060.291,0,0,915433.6117
s-singletint,south,existing, 09/04  04:00:00,24.2125,14849.99849,24.87310456,23.99983414,24.43646935,0,183.0311614,23.99983414,0.010873007,56.78593724,0,0,0,630.610723,2270198.603,439.1034273,1580772.338,0,0,915433.6117
s-singletint,south,existing, 09/04  05:00:00,24.4,14849.99849,24.82688794,23.99984163,24.41336479,0,175.3375731,23.99984163,0.011004409,57.48203108,0,0,0,629.3548387,2265677.419,432.9962276,1558786.419,0,0,915433.6117
s-singletint,south,existing, 09/04  06:00:00,24.775,14849.99849,24.80921307,23.99984609,24.40452958,0,172.0677704,23.99984609,0.011126691,58.10953717,0,0,0,635.6355213,2288287.877,432.9082174,1558469.583,0,0,915433.6117
s-singletint,south,existing, 09/04  07:00:00,25,55349.99437,24.90287584,23.9998635,24.45136967,0,187.830071,23.9998635,0.011220657,58.59152586,0,0,0,668.534052,2406722.587,450.5801335,1622088.481,0,0,915433.6117
s-singletint,south,existing, 09/04  08:00:00,25.6875,55349.99437,25.29906516,23.99993005,24.64949761,0,283.6724456,23.99993005,0.01115351,58.28363336,0,0,0,816.1776978,2938239.712,552.2178944,1987984.42,0,0,915433.6117
s-singletint,south,existing, 09/04  09:00:00,26.7875,75599.99231,25.90768203,23.99995958,24.95382081,0,445.0466528,23.99995958,0.010849423,56.74328009,0,0,0,1037.447317,3734810.342,722.8479419,2602252.591,0,0,915433.6117
s-singletint,south,existing, 09/04  10:00:00,27.575,75599.99231,26.44801701,23.9999517,25.22398436,0,534.0376117,23.9999517,0.010469397,54.78861786,0,0,0,1128.334759,4062005.133,818.4622287,2946464.023,0,0,915433.6117
s-singletint,south,existing, 09/04  11:00:00,28.1125,55349.99437,27.79695209,23.99990839,25.89843024,0,862.4415527,23.99990839,0.009901712,51.8643189,0,0,0,1506.734763,5424245.145,1151.181886,4144254.79,0,0,915433.6117
s-singletint,south,existing, 09/04  12:00:00,30.05,44549.99547,28.70645864,23.99979295,26.35312579,0,1140.823585,23.99979295,0.009312737,48.82525709,0,0,0,1761.980952,6343131.428,1445.796952,5204869.028,0,0,915433.6117
s-singletint,south,existing, 09/04  13:00:00,31.475,44549.99547,29.63912619,23.9996864,26.8194063,0,1447.345738,23.9996864,0.008880087,46.55992138,0,0,0,2037.757951,7335928.623,1764.369086,6351728.71,0,0,915433.6117
s-singletint,south,existing, 09/04  14:00:00,31.7,44549.99547,29.69338585,23.99967129,26.84652857,0,1459.721867,23.99967129,0.008691268,45.53740744,0,0,0,2004.131708,7214874.147,1778.759334,6403533.603,0,0,915433.6117
s-singletint,south,existing, 09/04  15:00:00,32.0125,44549.99547,29.64155817,23.999685,26.82062159,0,1437.218204,23.999685,0.008613809,45.09128383,0,0,0,1955.8307,7040990.52,1758.922148,6332119.733,0,0,915433.6117
s-singletint,south,existing, 09/04  16:00:00,32.2,44549.99547,29.14194358,23.9997194,26.57083149,0,1273.743356,23.9997194,0.008622559,45.11917957,0,0,0,1769.506626,6370223.852,1597.034899,5749325.635,0,0,915433.6117
s-singletint,south,existing, 09/04  17:00:00,32.575,44549.99547,28.46411503,23.99976727,26.23194115,0,1058.471989,23.99976727,0.008663733,45.33153621,0,0,0,1531.721063,5514195.828,1384.83271,4985397.755,0,0,915433.6117
s-singletint,south,existing, 09/04  18:00:00,31.7375,44549.99547,27.78819191,23.99976099,25.89397645,0,882.5753521,23.99976099,0.008750467,45.77906919,0,0,0,1346.079434,4845885.964,1201.949391,4327017.808,0,0,915433.6117
s-singletint,south,existing, 09/04  19:00:00,30.7875,114749.9883,27.19931069,23.99974735,25.59952902,0,727.7292551,23.99974735,0.008887216,46.51400083,0,0,0,1187.835468,4276207.683,1039.159231,3740973.23,0,0,915433.6117
s-singletint,south,existing, 09/04  20:00:00,29.5375,134999.9863,26.77330411,23.99969832,25.38650121,0,634.1286746,23.99969832,0.00907184,47.51470438,0,0,0,1096.368563,3946926.827,935.0672609,3366242.139,0,0,915433.6117
s-singletint,south,existing, 09/04  21:00:00,28.525,134999.9863,26.49794992,23.99966955,25.24880973,0,581.4765851,23.99966955,0.009229812,48.34838789,0,0,0,1048.50291,3774610.474,873.837416,3145814.698,0,0,915433.6117
s-singletint,south,existing, 09/04  22:00:00,27.6125,134999.9863,26.25133058,23.99972646,25.12552852,0,515.5655813,23.99972646,0.009306344,48.77410774,0,0,0,974.3877609,3507795.939,800.2422044,2880871.936,0,0,915433.6117
s-singletint,south,existing, 09/04  23:00:00,26.8875,114749.9883,25.97505037,23.99977026,24.98741032,0,415.2672034,23.99977026,0.009418267,49.33922464,0,0,0,856.4296927,3083146.894,693.8770376,2497957.335,0,0,915433.6117
s-singletint,south,existing, 09/04  24:00:00,26.0125,55349.99437,25.70845545,23.99978476,24.85412011,0,339.1454576,23.99978476,0.009583446,50.1723564,0,0,0,768.4641957,2766471.105,610.4024932,2197448.976,0,0,915433.6117
s-singletint,south,existing, 09/05  01:00:00,24.85,29699.99698,25.46444566,23.99978679,24.73211622,0,298.9004242,23.99978679,0.009771294,51.14058658,0,0,0,722.164274,2599791.386,560.3427941,2017234.059,0,0,915433.6117
s-singletint,south,existing, 09/05  02:00:00,24.4,22949.99767,25.29290874,23.9997942,24.64635147,0,264.0322897,23.9997942,0.009921471,51.91421763,0,0,0,683.5045189,2460616.268,521.6726211,1878021.436,0,0,915433.6117
s-singletint,south,existing, 09/05  03:00:00,23.4,14849.99849,25.09162604,23.99982305,24.54572454,0,226.6805767,23.99982305,0.010042173,52.53567376,0,0,0,633.7447609,2281481.139,475.892717,1713213.781,0,0,915433.6117
s-singletint,south,existing, 09/05  04:00:00,22.425,14849.99849,24.88283062,23.99984997,24.44134029,0,186.5733706,23.99984997,0.010144341,53.06149902,0,0,0,577.5401274,2079144.459,427.5811081,1539291.989,0,0,915433.6117
s-singletint,south,existing, 09/05  05:00:00,21.5125,14849.99849,24.6937501,23.99987117,24.34681063,0,150.7784739,23.99987117,0.010245583,53.61638147,0,0,0,526.1071608,1893985.779,384.1180017,1382824.806,0,0,915433.6117
s-singletint,south,existing, 09/05  06:00:00,21.1,29699.99698,24.5445861,23.99989002,24.27223806,0,124.1946951,23.99989002,0.010335023,54.09721313,0,0,0,489.9174082,1763702.669,354.0741592,1274666.973,0,0,915433.6117
s-singletint,south,existing, 09/05  07:00:00,21.1,59399.99396,24.59809563,23.9999264,24.29901101,0,165.3085004,23.9999264,0.010348114,54.19874372,0,0,0,549.3363797,1977610.967,395.174579,1422628.484,0,0,915433.6117
s-singletint,south,existing, 09/05  08:00:00,22.475,75599.99231,25.10080092,23.9999556,24.55037826,0,268.1428125,23.9999556,0.010241032,53.66725233,0,0,0,700.0510386,2520183.739,509.5351289,1834326.464,0,0,915433.6117
s-singletint,south,existing, 09/05  09:00:00,25.05,59399.99396,25.85032737,23.99992805,24.92512771,0,375.6353019,23.99992805,0.01015801,53.23926317,0,0,0,861.0008803,3099603.169,638.7590293,2299532.505,0,0,915433.6117
s-singletint,south,existing, 09/05  10:00:00,27.85,59399.99396,26.96979778,23.99992644,25.48486211,0,644.7788996,23.99992644,0.009918909,52.00569961,0,0,0,1215.629896,4376267.627,931.4886741,3353359.227,0,0,915433.6117
s-singletint,south,existing, 09/05  11:00:00,29.5875,37799.99615,28.00712163,23.99988435,26.00350299,0,922.2665716,23.99988435,0.009502979,49.85785324,0,0,0,1522.865126,5482314.452,1223.53994,4404743.785,0,0,915433.6117
s-singletint,south,existing, 09/05  12:00:00,30.6875,37799.99615,28.614211,23.99981949,26.30701525,0,1104.90402,23.99981949,0.009136966,47.93540542,0,0,0,1684.545248,6064362.892,1415.430691,5095550.489,0,0,915433.6117
s-singletint,south,existing, 09/05  13:00:00,31.7875,37799.99615,29.22394205,23.99976907,26.61185556,0,1296.480915,23.99976907,0.008876849,46.57232517,0,0,0,1857.81667,6688140.013,1616.269842,5818571.432,0,0,915433.6117
s-singletint,south,existing, 09/05  14:00:00,32.2,37799.99615,29.35559058,23.99975507,26.67767283,0,1335.04335,23.99975507,0.0087424,45.84778729,0,0,0,1870.691155,6734488.159,1658.380974,5970171.508,0,0,915433.6117
s-singletint,south,existing, 09/05  15:00:00,32.575,37799.99615,29.42840971,23.99975085,26.71408028,0,1355.627565,23.99975085,0.008696993,45.56673752,0,0,0,1880.022944,6768082.599,1682.176761,6055836.339,0,0,915433.6117
s-singletint,south,existing, 09/05  16:00:00,32.425,37799.99615,29.08995468,23.99974084,26.54484776,0,1255.797621,23.99974084,0.008704665,45.58906018,0,0,0,1766.104724,6357977.006,1581.057678,5691807.641,0,0,915433.6117
s-singletint,south,existing, 09/05  17:00:00,32.2,37799.99615,28.1775324,23.99971756,26.08862498,0,981.7466826,23.99971756,0.008802588,46.09480884,0,0,0,1468.344732,5286041.034,1305.142846,4698514.244,0,0,915433.6117
s-singletint,south,existing, 09/05  18:00:00,31.5125,37799.99615,27.59879879,23.9997045,25.79925164,0,836.6033116,23.9997045,0.008958244,46.86855952,0,0,0,1324.106662,4766783.982,1154.292826,4155454.175,0,0,915433.6117
s-singletint,south,existing, 09/05  19:00:00,29.725,90449.9908,26.99227296,23.99973782,25.49600539,0,672.0744535,23.99973782,0.00912232,47.69640795,0,0,0,1149.292413,4137452.686,974.6756466,3508832.328,0,0,915433.6117
s-singletint,south,existing, 09/05  20:00:00,28.525,120149.9878,26.56540007,23.99973663,25.28256835,0,569.5734887,23.99973663,0.009283122,48.55566497,0,0,0,1040.037183,3744133.86,862.0628135,3103426.129,0,0,915433.6117
s-singletint,south,existing, 09/05  21:00:00,27.9875,134999.9863,26.35299685,23.99972094,25.17635889,0,534.7025444,23.99972094,0.009455916,49.49614257,0,0,0,1014.329113,3651584.807,822.6745494,2961628.378,0,0,915433.6117
s-singletint,south,existing, 09/05  22:00:00,27.8,120149.9878,26.18604671,23.99971811,25.09288241,0,505.2119945,23.99971811,0.009611743,50.31845376,0,0,0,991.9260403,3570933.745,791.6006203,2849762.233,0,0,915433.6117
s-singletint,south,existing, 09/05  23:00:00,27.1125,90449.9908,25.93612055,23.99970747,24.96791401,0,416.9869633,23.99970747,0.009803875,51.30868873,0,0,0,892.6194099,3213429.876,697.6007109,2511362.559,0,0,915433.6117
s-singletint,south,existing, 09/05  24:00:00,26.325,44549.99547,25.70135676,23.99972873,24.85054274,0,347.7126735,23.99972873,0.010020606,52.4249146,0,0,0,815.285261,2935026.94,621.6509936,2237943.577,0,0,915433.6117
s-singletint,south,existing, 09/06  01:00:00,25.7875,29699.99698,25.52694802,23.99975484,24.76335143,0,309.7923974,23.99975484,0.010200826,53.3524727,0,0,0,775.1111185,2790400.027,579.1920909,2085091.527,0,0,915433.6117
s-singletint,south,existing, 09/06  02:00:00,25.225,22949.99767,25.3557058,23.99976771,24.67773675,0,274.9439769,23.99976771,0.010394535,54.34892173,0,0,0,737.7518724,2655906.741,539.5887798,1942519.607,0,0,915433.6117
s-singletint,south,existing, 09/06  03:00:00,25,14849.99849,25.21198352,23.99978898,24.60588625,0,246.5315462,23.99978898,0.010566384,55.23237749,0,0,0,708.4958235,2550584.965,509.2690729,1833368.663,0,0,915433.6117
s-singletint,south,existing, 09/06  04:00:00,25,14849.99849,25.12086689,23.99980889,24.56033789,0,228.6385483,23.99980889,0.01071278,55.98459231,0,0,0,693.1328961,2495278.426,491.3741001,1768946.76,0,0,915433.6117
s-singletint,south,existing, 09/06  05:00:00,24.625,14849.99849,25.02060893,23.99982587,24.5102174,0,210.5057742,23.99982587,0.010835838,56.61662396,0,0,0,672.1311451,2419672.123,470.0654922,1692235.772,0,0,915433.6117
s-singletint,south,existing, 09/06  06:00:00,24.0875,29699.99698,24.89606949,23.99984895,24.44795922,0,190.145194,23.99984895,0.010932928,57.15127619,0,0,0,644.3425241,2319633.087,445.1510655,1602543.836,0,0,915433.6117
s-singletint,south,existing, 09/06  07:00:00,23.9,59399.99396,24.96314687,23.99990003,24.48152345,0,232.1920665,23.99990003,0.01091422,57.07662222,0,0,0,704.8524832,2537468.939,485.5901075,1748124.387,0,0,915433.6117
s-singletint,south,existing, 09/06  08:00:00,24.9625,75599.99231,25.4597575,23.99994935,24.72985342,0,338.9185106,23.99994935,0.010736981,56.20070595,0,0,0,858.5242739,3090687.386,601.2839067,2164622.064,0,0,915433.6117
s-singletint,south,existing, 09/06  09:00:00,26.975,59399.99396,26.12590558,23.99994643,25.062926,0,441.7253392,23.99994643,0.010502509,55.01473665,0,0,0,997.8058995,3592101.238,721.1208993,2596035.238,0,0,915433.6117
s-singletint,south,existing, 09/06  10:00:00,28.8,59399.99396,26.99818663,23.9999563,25.49907146,0,650.2842846,23.9999563,0.010105386,52.96760816,0,0,0,1249.952057,4499827.406,944.9546795,3401836.846,0,0,915433.6117
s-singletint,south,existing, 09/06  11:00:00,30.15,37799.99615,28.39024466,23.99989209,26.19506838,0,1033.433026,23.99989209,0.009510804,49.89814038,0,0,0,1665.150075,5994540.271,1339.272106,4821379.581,0,0,915433.6117
s-singletint,south,existing, 09/06  12:00:00,30.9125,37799.99615,29.22240106,23.99978439,26.61109272,0,1300.873029,23.99978439,0.008985335,47.15132113,0,0,0,1892.015358,6811255.289,1613.070786,5807054.831,0,0,915433.6117
s-singletint,south,existing, 09/06  13:00:00,31.7875,37799.99615,29.45512679,23.99976078,26.72744379,0,1371.717753,23.99976078,0.008691805,45.61490371,0,0,0,1905.578419,6860082.308,1691.364945,6088913.801,0,0,915433.6117
s-singletint,south,existing, 09/06  14:00:00,32.575,37799.99615,29.77017301,23.9997487,26.88496086,0,1473.399718,23.9997487,0.008576779,44.99104138,0,0,0,1988.856514,7159883.449,1799.797282,6479270.216,0,0,915433.6117
s-singletint,south,existing, 09/06  15:00:00,33.1125,37799.99615,29.72132516,23.99974514,26.86053515,0,1455.90225,23.99974514,0.008574685,44.9631155,0,0,0,1963.34267,7068033.611,1786.937778,6432976,0,0,915433.6117
s-singletint,south,existing, 09/06  16:00:00,33.675,37799.99615,29.26594588,23.99973836,26.63284212,0,1310.636812,23.99973836,0.008642389,45.28455661,0,0,0,1807.801614,6508085.809,1646.417325,5927102.371,0,0,915433.6117
s-singletint,south,existing, 09/06  17:00:00,33.2125,37799.99615,28.56911044,23.99970629,26.28440837,0,1099.282995,23.99970629,0.008757023,45.83043853,0,0,0,1589.522323,5722280.363,1431.148581,5152134.893,0,0,915433.6117
s-singletint,south,existing, 09/06  18:00:00,32.1125,37799.99615,27.83107732,23.99971731,25.91539731,0,903.8640767,23.99971731,0.008838239,46.23195722,0,0,0,1382.504536,4977016.328,1226.330137,4414788.493,0,0,915433.6117
s-singletint,south,existing, 09/06  19:00:00,31.325,90449.9908,27.23148174,23.99975374,25.61561774,0,735.9703099,23.99975374,0.008900234,46.58114694,0,0,0,1199.035648,4316528.333,1051.859614,3786694.612,0,0,915433.6117
s-singletint,south,existing, 09/06  20:00:00,30.0375,120149.9878,26.81333548,23.99972661,25.40653104,0,633.3354133,23.99972661,0.009066406,47.4564092,0,0,0,1096.484865,3947345.515,938.5223801,3378680.568,0,0,915433.6117
s-singletint,south,existing, 09/06  21:00:00,28.7125,134999.9863,26.51213785,23.99970506,25.25592145,0,574.3756574,23.99970506,0.009263917,48.50594168,0,0,0,1045.294069,3763058.649,868.444993,3126401.975,0,0,915433.6117
s-singletint,south,existing, 09/06  22:00:00,27.9875,120149.9878,26.29093178,23.99970072,25.14531625,0,530.1594378,23.99970072,0.009455583,49.54465698,0,0,0,1008.837235,3631814.045,818.1330564,2945279.003,0,0,915433.6117
s-singletint,south,existing, 09/06  23:00:00,27.8,90449.9908,26.09739778,23.99968745,25.04854262,0,453.3720095,23.99968745,0.009680155,50.72251342,0,0,0,932.5518386,3357186.619,739.8081307,2663309.27,0,0,915433.6117
s-singletint,south,existing, 09/06  24:00:00,27.425,44549.99547,25.90152095,23.99970236,24.95061166,0,392.2483235,23.99970236,0.009917082,51.94445483,0,0,0,872.6938899,3141698.004,675.5122134,2431843.968,0,0,915433.6117
s-singletint,south,existing, 09/07  01:00:00,26.8875,29699.99698,25.72114714,23.99973444,24.86044079,0,351.5239684,23.99973444,0.010111137,52.9445408,0,0,0,832.143835,2995717.806,630.2333543,2268840.075,0,0,915433.6117
s-singletint,south,existing, 09/07  02:00:00,26.0125,22949.99767,25.52611828,23.99974763,24.76293296,0,309.8679658,23.99974763,0.010303757,53.93666038,0,0,0,785.5705192,2828053.869,581.1937037,2092297.333,0,0,915433.6117
s-singletint,south,existing, 09/07  03:00:00,25.6,14849.99849,25.37550334,23.99976135,24.68763235,0,278.131516,23.99976135,0.010512057,55.00887969,0,0,0,754.6032489,2716571.696,545.9677325,1965483.837,0,0,915433.6117
s-singletint,south,existing, 09/07  04:00:00,25.225,14849.99849,25.24895833,23.99979435,24.62437634,0,253.2556213,23.99979435,0.010668468,55.81347073,0,0,0,727.8699665,2620331.879,517.8963278,1864426.78,0,0,915433.6117
s-singletint,south,existing, 09/07  05:00:00,25,14849.99849,25.12839979,23.99981294,24.56410636,0,230.1590633,23.99981294,0.010791051,56.44377809,0,0,0,701.5773711,2525678.536,492.9008478,1774443.052,0,0,915433.6117
s-singletint,south,existing, 09/07  06:00:00,25,29699.99698,25.04730988,23.99981818,24.52356403,0,215.2662418,23.99981818,0.010930472,57.16042334,0,0,0,689.4938218,2482177.759,478.0117918,1720842.451,0,0,915433.6117
s-singletint,south,existing, 09/07  07:00:00,25,59399.99396,25.12171058,23.9998637,24.56078714,0,260.3336728,23.9998637,0.01096215,57.3593081,0,0,0,759.9990569,2735996.605,523.0532521,1882991.707,0,0,915433.6117
s-singletint,south,existing, 09/07  08:00:00,25.6875,75599.99231,25.51066697,23.99993536,24.75530117,0,350.2881571,23.99993536,0.010799945,56.58186688,0,0,0,887.0281751,3193301.43,618.7927692,2227653.969,0,0,915433.6117
s-singletint,south,existing, 09/07  09:00:00,27.1625,59399.99396,26.13908795,23.99995344,25.0695207,0,444.0256355,23.99995344,0.010533098,55.22805157,0,0,0,1006.376346,3622954.847,724.9989693,2609996.289,0,0,915433.6117
s-singletint,south,existing, 09/07  10:00:00,28.1125,59399.99396,27.00961976,23.99996094,25.50479035,0,651.6378727,23.99996094,0.010105718,53.02284872,0,0,0,1251.854108,4506674.789,940.4895973,3385762.55,0,0,915433.6117
s-singletint,south,existing, 09/07  11:00:00,29.3625,37799.99615,28.0758508,23.99990488,26.03787784,0,935.2849287,23.99990488,0.009553935,50.17171448,0,0,0,1549.420707,5577914.545,1234.582486,4444496.951,0,0,915433.6117
s-singletint,south,existing, 09/07  12:00:00,30.6875,37799.99615,28.73736635,23.99981415,26.36859025,0,1138.846606,23.99981415,0.009124017,47.94703108,0,0,0,1726.940785,6216986.825,1449.337807,5217616.106,0,0,915433.6117
s-singletint,south,existing, 09/07  13:00:00,31.475,37799.99615,29.09967566,23.99977483,26.54972524,0,1253.648025,23.99977483,0.008858788,46.5436512,0,0,0,1808.011983,6508843.138,1570.796327,5654866.776,0,0,915433.6117
s-singletint,south,existing, 09/07  14:00:00,32.7,37799.99615,29.31286677,23.99976426,26.65631551,0,1317.360914,23.99976426,0.008732382,45.84233067,0,0,0,1846.059264,6645813.352,1644.871202,5921536.329,0,0,915433.6117
s-singletint,south,existing, 09/07  15:00:00,32.9875,37799.99615,29.57543732,23.99975951,26.78759842,0,1402.043355,23.99975951,0.00865852,45.41392387,0,0,0,1922.857907,6922288.465,1731.918073,6234905.062,0,0,915433.6117
s-singletint,south,existing, 09/07  16:00:00,32.425,37799.99615,29.13837925,23.99974771,26.56906348,0,1266.248804,23.99974771,0.008643601,45.31952834,0,0,0,1767.529136,6363104.891,1591.467835,5729284.207,0,0,915433.6117
s-singletint,south,existing, 09/07  17:00:00,32.575,37799.99615,28.50893283,23.99970211,26.25431747,0,1078.638636,23.99970211,0.008744858,45.81409971,0,0,0,1568.895754,5648024.713,1405.186132,5058670.075,0,0,915433.6117
s-singletint,south,existing, 09/07  18:00:00,31.7375,37799.99615,27.78877104,23.99970219,25.89423662,0,891.5020508,23.99970219,0.008875271,46.47010632,0,0,0,1376.040222,4953744.799,1210.974784,4359509.221,0,0,915433.6117
