Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 09/07  19:00:00,30.7875,90449.9908,27.14400675,23.99973938,25.57187307,0,712.1916001,23.99973938,0.008999211,47.10968077,0,0,0,1184.209872,4263155.54,1023.675049,3685230.176,0,0,915433.6117
s-singletint,south,existing, 09/07  20:00:00,30.225,120149.9878,26.76936809,23.99972844,25.38454826,0,621.5272203,23.99972844,0.009163432,47.98737148,0,0,0,1094.570069,3940452.249,928.3117684,3341922.366,0,0,915433.6117
s-singletint,south,existing, 09/07  21:00:00,29.625,134999.9863,26.53777868,23.99971895,25.26874881,0,580.9410419,23.99971895,0.009313105,48.8090571,0,0,0,1061.856343,3822682.834,882.6568173,3177564.542,0,0,915433.6117
s-singletint,south,existing, 09/07  22:00:00,28.7125,120149.9878,26.30771798,23.99972483,25.1537214,0,534.894059,23.99972483,0.009426491,49.41311625,0,0,0,1014.099228,3650757.221,828.8993026,2984037.489,0,0,915433.6117
s-singletint,south,existing, 09/07  23:00:00,27.6125,90449.9908,26.03168574,23.99972446,25.0157051,0,438.7769889,23.99972446,0.009564217,50.12412708,0,0,0,901.7354035,3246247.453,723.5192528,2604669.31,0,0,915433.6117
s-singletint,south,existing, 09/07  24:00:00,26.2,44549.99547,25.74600691,23.99973383,24.87287037,0,358.0089094,23.99973383,0.009744474,51.05420667,0,0,0,806.2611525,2902540.149,630.8587604,2271091.537,0,0,915433.6117
s-singletint,south,existing, 09/08  01:00:00,26.2875,29699.99698,25.60702264,23.99975181,24.80338722,0,326.0712241,23.99975181,0.00993967,52.06076547,0,0,0,780.4400353,2809584.127,599.6666921,2158800.092,0,0,915433.6117
s-singletint,south,existing, 09/08  02:00:00,26.325,22949.99767,25.50649894,23.99976624,24.75313259,0,305.4209327,23.99976624,0.010108083,52.92870702,0,0,0,766.0691651,2757848.994,579.3438673,2085637.922,0,0,915433.6117
s-singletint,south,existing, 09/08  03:00:00,26.1,14849.99849,25.40044373,23.99978048,24.70011211,0,283.2007753,23.99978048,0.010270429,53.76494583,0,0,0,746.6871362,2688073.69,555.2253615,1998811.301,0,0,915433.6117
s-singletint,south,existing, 09/08  04:00:00,25.4125,14849.99849,25.27169946,23.99980699,24.63575323,0,257.7595245,23.99980699,0.010392369,54.39272143,0,0,0,715.4468708,2575608.735,523.9587971,1886251.67,0,0,915433.6117
s-singletint,south,existing, 09/08  05:00:00,25.375,14849.99849,25.18850036,23.99983078,24.59416557,0,240.9790427,23.99983078,0.010477218,54.82938148,0,0,0,697.699469,2511718.088,506.8557867,1824680.832,0,0,915433.6117
s-singletint,south,existing, 09/08  06:00:00,22.7875,29699.99698,24.92536939,23.99986582,24.46261761,0,195.2517071,23.99986582,0.01052515,55.11077952,0,0,0,615.3610191,2215299.669,439.2961467,1581466.128,0,0,915433.6117
s-singletint,south,existing, 09/08  07:00:00,22.1625,59399.99396,24.92410345,23.9999156,24.46200953,0,224.2340369,23.9999156,0.010482908,54.94858064,0,0,0,650.6136647,2342209.193,462.993252,1666775.707,0,0,915433.6117
s-singletint,south,existing, 09/08  08:00:00,24.175,75599.99231,25.48015406,23.99992502,24.74003954,0,341.7210223,23.99992502,0.010368019,54.37683215,0,0,0,826.7259763,2976213.515,597.4424068,2150792.665,0,0,915433.6117
s-singletint,south,existing, 09/08  09:00:00,25.6875,59399.99396,26.18963099,23.99990058,25.09476578,0,454.1654368,23.99990058,0.01025879,53.8133319,0,0,0,985.0916743,3546330.027,722.6950791,2601702.285,0,0,915433.6117
s-singletint,south,existing, 09/08  10:00:00,26.475,59399.99396,26.53787009,23.99990881,25.26888945,0,533.3558494,23.99990881,0.01006856,52.86457975,0,0,0,1080.960238,3891456.856,808.5260042,2910693.615,0,0,915433.6117
s-singletint,south,existing, 09/08  11:00:00,26.7,37799.99615,26.51059363,23.99993503,25.25526433,0,505.3365045,23.99993503,0.009892875,51.97627643,0,0,0,1024.478175,3688121.429,782.3872548,2816594.117,0,0,915433.6117
s-singletint,south,existing, 09/08  12:00:00,27.7,37799.99615,27.36976396,23.9999293,25.68484663,0,726.6627487,23.9999293,0.009599907,50.46040604,0,0,0,1285.341434,4627229.162,1012.052194,3643387.899,0,0,915433.6117
s-singletint,south,existing, 09/08  13:00:00,29.3625,37799.99615,27.58817843,23.99987542,25.79402693,0,794.4784485,23.99987542,0.00934223,49.09531235,0,0,0,1338.232819,4817638.147,1093.972725,3938301.809,0,0,915433.6117
s-singletint,south,existing, 09/08  14:00:00,30,37799.99615,27.81464048,23.99986262,25.90725155,0,852.4678034,23.99986262,0.00918544,48.26502237,0,0,0,1386.238506,4990458.622,1157.278424,4166202.326,0,0,915433.6117
s-singletint,south,existing, 09/08  15:00:00,30.375,37799.99615,28.54739003,23.9998308,26.27361041,0,1066.431092,23.9998308,0.008963974,47.08828542,0,0,0,1608.869241,5791929.269,1374.31624,4947538.465,0,0,915433.6117
s-singletint,south,existing, 09/08  16:00:00,30.6,37799.99615,28.55454838,23.99977985,26.27716411,0,1082.713276,23.99977985,0.008832634,46.3612051,0,0,0,1602.29031,5768245.117,1392.57341,5013264.277,0,0,915433.6117
s-singletint,south,existing, 09/08  17:00:00,30.225,37799.99615,27.98301572,23.99973713,25.99137643,0,924.9443778,23.99973713,0.008849539,46.43116625,0,0,0,1417.080917,5101491.301,1231.6658,4433996.879,0,0,915433.6117
s-singletint,south,existing, 09/08  18:00:00,29.625,37799.99615,27.27948792,23.99974273,25.63961533,0,750.2535742,23.99974273,0.008915078,46.77015638,0,0,0,1220.279677,4393006.838,1051.882274,3786776.188,0,0,915433.6117
s-singletint,south,existing, 09/08  19:00:00,28.4,90449.9908,26.63776028,23.99978625,25.31877327,0,581.2984305,23.99978625,0.008991522,47.19522272,0,0,0,1026.700355,3696121.278,872.590104,3141324.374,0,0,915433.6117
s-singletint,south,existing, 09/08  20:00:00,26.7375,120149.9878,26.18966321,23.99978386,25.09472354,0,479.0823074,23.99978386,0.009107574,47.81366882,0,0,0,908.4786054,3270522.979,756.4015881,2723045.717,0,0,915433.6117
s-singletint,south,existing, 09/08  21:00:00,25.4125,134999.9863,25.90545011,23.9997912,24.95262066,0,432.0163608,23.9997912,0.009208934,48.36858899,0,0,0,854.1853226,3075067.161,698.1457245,2513324.608,0,0,915433.6117
s-singletint,south,existing, 09/08  22:00:00,23.9375,120149.9878,25.63247122,23.99979984,24.81613553,0,386.2514032,23.99979984,0.009265829,48.68143137,0,0,0,793.9100623,2858076.224,639.9801702,2303928.613,0,0,915433.6117
s-singletint,south,existing, 09/08  23:00:00,23.3,90449.9908,25.37435322,23.99980875,24.68708098,0,300.9955803,23.99980875,0.009366494,49.20244185,0,0,0,688.958565,2480250.834,549.373767,1977745.561,0,0,915433.6117
s-singletint,south,existing, 09/08  24:00:00,22.9875,44549.99547,25.15619898,23.99985934,24.57802916,0,239.9707986,23.99985934,0.009398116,49.36593222,0,0,0,611.0275275,2199699.099,485.7403027,1748665.09,0,0,915433.6117
s-singletint,south,existing, 09/09  01:00:00,22.425,35099.99643,24.95712907,23.99990866,24.47851887,0,200.3468767,23.99990866,0.009363219,49.1851983,0,0,0,554.65515,1996758.54,441.4300691,1589148.249,0,0,915433.6117
s-singletint,south,existing, 09/09  02:00:00,21.5125,35099.99643,24.75219492,23.9999288,24.37606186,0,160.6688575,23.9999288,0.009318655,48.95449762,0,0,0,495.3105613,1783118.021,394.1431102,1418915.197,0,0,915433.6117
s-singletint,south,existing, 09/09  03:00:00,20.4125,14849.99849,24.53176651,23.99992853,24.26584752,0,118.2133889,23.99992853,0.009325745,48.96025274,0,0,0,432.7532487,1557911.695,342.501476,1233005.313,0,0,915433.6117
s-singletint,south,existing, 09/09  04:00:00,19.3125,14849.99849,24.31029011,23.99993777,24.15511394,0,77.26146036,23.99993777,0.009363471,49.13673322,0,0,0,372.4837328,1340941.438,292.3801891,1052568.681,0,0,915433.6117
s-singletint,south,existing, 09/09  05:00:00,18.9,14849.99849,24.14444753,23.99995582,24.07220167,0,50.35183922,23.99995582,0.009396038,49.3050376,0,0,0,335.3803466,1207369.248,262.0533406,943392.026,0,0,915433.6117
s-singletint,south,existing, 09/09  06:00:00,19.2125,14849.99849,24.04766883,23.99998242,24.02382562,0,39.284001,23.99998242,0.00939811,49.31566769,0,0,0,323.9576713,1166247.617,253.6374341,913094.7626,0,0,915433.6117
s-singletint,south,existing, 09/09  07:00:00,20.15,55349.99437,24.14537308,24.00002091,24.072697,0,59.02369636,24.00002091,0.009315244,48.91797614,0,0,0,355.2257866,1278812.832,281.2107711,1012358.776,0,0,915433.6117
s-singletint,south,existing, 09/09  08:00:00,22.2875,55349.99437,24.6656902,24.00004844,24.33286932,0,166.9990035,24.00004844,0.009124596,47.94938891,0,0,0,500.5453418,1801963.23,406.9784237,1465122.325,0,0,915433.6117
s-singletint,south,existing, 09/09  09:00:00,24.7375,75599.99231,25.48129577,24.00002913,24.74066245,0,349.5220846,24.00002913,0.008856543,46.5605913,0,0,0,722.4882657,2600957.756,609.8808953,2195571.223,0,0,915433.6117
s-singletint,south,existing, 09/09  10:00:00,26.6,75599.99231,26.56793604,23.99999139,25.28396372,0,569.9450943,23.99999139,0.008532807,44.88176113,0,0,0,962.9524386,3466628.779,845.7715289,3044777.504,0,0,915433.6117
s-singletint,south,existing, 09/09  11:00:00,27.8875,55349.99437,27.69204711,23.99994249,25.8459948,0,849.0515437,23.99994249,0.008212245,43.21775203,0,0,0,1244.647833,4480732.199,1135.550477,4087981.717,0,0,915433.6117
s-singletint,south,existing, 09/09  12:00:00,28.9875,44549.99547,28.68237171,23.99986771,26.34111971,0,1154.179034,23.99986771,0.007975604,41.96195742,0,0,0,1540.727671,5546619.617,1449.860724,5219498.606,0,0,915433.6117
s-singletint,south,existing, 09/09  13:00:00,30.15,44549.99547,29.41137134,23.99993287,26.70565211,0,1393.473434,23.99993287,0.007868809,41.3650557,0,0,0,1768.09453,6365140.309,1698.860174,6115896.625,0,0,915433.6117
s-singletint,south,existing, 09/09  14:00:00,30.9125,44549.99547,29.70123148,24.00051845,26.85087496,0,1484.685977,24.00051845,0.007842739,41.21260286,0,0,0,1851.762941,6666346.587,1796.467599,6467283.356,0,0,915433.6117
s-singletint,south,existing, 09/09  15:00:00,31.475,44549.99547,29.63210376,24.00051154,26.81630765,0,1449.31205,24.00051154,0.007872087,41.33871583,0,0,0,1815.635804,6536288.895,1765.897231,6357230.03,0,0,915433.6117
s-singletint,south,existing, 09/09  16:00:00,32.0125,44549.99547,29.18197879,24.00051521,26.591247,0,1296.454285,24.00051521,0.007936228,41.60269009,0,0,0,1662.991496,5986769.385,1617.504586,5823016.508,0,0,915433.6117
s-singletint,south,existing, 09/09  17:00:00,31.8875,44549.99547,28.44243832,24.0005933,26.22151581,0,1058.843192,24.0005933,0.007977032,41.78191588,0,0,0,1422.960312,5122657.124,1378.808667,4963711.201,0,0,915433.6117
s-singletint,south,existing, 09/09  18:00:00,31.0125,44549.99547,27.59805432,24.00043912,25.79924672,0,832.1232843,24.00043912,0.00802689,42.04012209,0,0,0,1193.903541,4298052.749,1144.848555,4121454.8,0,0,915433.6117
s-singletint,south,existing, 09/09  19:00:00,29.1625,114749.9883,26.92163983,23.99986035,25.46075009,0,655.668806,23.99986035,0.008123808,42.56970016,0,0,0,1018.572365,3666860.513,953.1090526,3431192.589,0,0,915433.6117
s-singletint,south,existing, 09/09  20:00:00,27.3,134999.9863,26.46606598,23.99974264,25.23290431,0,557.9310907,23.99974264,0.008347818,43.74485256,0,0,0,928.4904598,3342565.655,839.8622885,3023504.238,0,0,915433.6117
s-singletint,south,existing, 09/09  21:00:00,25.6375,134999.9863,26.12506104,23.99970522,25.06238313,0,494.8388894,23.99970522,0.008554756,44.84314982,0,0,0,871.0103153,3135637.135,762.8314855,2746193.348,0,0,915433.6117
s-singletint,south,existing, 09/09  22:00:00,24.3125,134999.9863,25.82892817,23.99975662,24.91434239,0,424.1683563,23.99975662,0.008692389,45.57177508,0,0,0,795.8385486,2865018.775,681.0495784,2451778.482,0,0,915433.6117
s-singletint,south,existing, 09/09  23:00:00,23.2125,114749.9883,25.52087471,23.99980486,24.76033978,0,322.5490436,23.99980486,0.00882854,46.2754442,0,0,0,678.7618734,2443542.744,570.2193813,2052789.773,0,0,915433.6117
s-singletint,south,existing, 09/09  24:00:00,22.425,55349.99437,25.23770287,23.99983312,24.618768,0,245.7275468,23.99983312,0.008986063,47.08927993,0,0,0,590.1825886,2124657.319,486.7965553,1752467.599,0,0,915433.6117
s-singletint,south,existing, 09/10  01:00:00,21.8875,35099.99643,25.01975447,23.9998397,24.50979709,0,211.6221799,23.9998397,0.009142135,47.89526337,0,0,0,552.1892068,1987881.145,448.187968,1613476.685,0,0,915433.6117
s-singletint,south,existing, 09/10  02:00:00,21.0125,35099.99643,24.80059579,23.99984794,24.40022187,0,168.3073788,23.99984794,0.009292727,48.67258179,0,0,0,498.766126,1795558.054,397.54683,1431168.588,0,0,915433.6117
s-singletint,south,existing, 09/10  03:00:00,20.225,14849.99849,24.58802409,23.99987334,24.29394871,0,127.1201295,23.99987334,0.009415461,49.30576625,0,0,0,445.4505726,1603622.061,349.77368,1259185.248,0,0,915433.6117
s-singletint,south,existing, 09/10  04:00:00,19.625,14849.99849,24.40221564,23.99988664,24.20105114,0,93.51529677,23.99988664,0.009543246,49.96477981,0,0,0,401.9511494,1447024.138,311.1464738,1120127.306,0,0,915433.6117
s-singletint,south,existing, 09/10  05:00:00,19.4,14849.99849,24.25315363,23.99990562,24.12652962,0,69.20473297,23.99990562,0.00966135,50.57361363,0,0,0,372.3659329,1340517.358,284.970431,1025893.552,0,0,915433.6117
s-singletint,south,existing, 09/10  06:00:00,19.4,14849.99849,24.13679108,23.99992447,24.06835777,0,52.65157981,23.99992447,0.009751449,51.03791372,0,0,0,353.4938618,1272577.903,268.4302164,966348.7792,0,0,915433.6117
s-singletint,south,existing, 09/10  07:00:00,20.15,55349.99437,24.20388857,23.99994348,24.10191603,0,67.10392296,23.99994348,0.009804152,51.34192338,0,0,0,381.8789905,1374764.366,289.1415357,1040909.529,0,0,915433.6117
s-singletint,south,existing, 09/10  08:00:00,22.2875,55349.99437,24.70320872,23.99997335,24.35159103,0,173.0578999,23.99997335,0.009756001,51.11295295,0,0,0,538.8796928,1939966.894,412.9626371,1486665.493,0,0,915433.6117
s-singletint,south,existing, 09/10  09:00:00,25.05,75599.99231,25.56806358,23.99998586,24.78402472,0,368.0270824,23.99998586,0.009574309,50.17539359,0,0,0,799.5732226,2878463.601,631.0337263,2271721.415,0,0,915433.6117
s-singletint,south,existing, 09/10  10:00:00,27.1625,75599.99231,26.69891745,23.99996801,25.34944273,0,603.3383518,23.99996801,0.009224934,48.40165649,0,0,0,1075.063201,3870227.523,883.9900302,3182364.109,0,0,915433.6117
s-singletint,south,existing, 09/10  11:00:00,28.1125,55349.99437,27.83926979,23.99990022,25.919585,0,888.5485142,23.99990022,0.008865711,46.53209149,0,0,0,1378.994047,4964378.569,1177.151358,4237744.889,0,0,915433.6117
s-singletint,south,existing, 09/10  12:00:00,28.9875,44549.99547,28.83208242,23.99980419,26.4159433,0,1194.866976,23.99980419,0.008568435,44.97610893,0,0,0,1689.052493,6080588.974,1490.794732,5366861.036,0,0,915433.6117
s-singletint,south,existing, 09/10  13:00:00,29.775,44549.99547,29.59426815,23.99973807,26.79700311,0,1441.878326,23.99973807,0.008359243,43.86511239,0,0,0,1924.453376,6928032.152,1744.434774,6279965.186,0,0,915433.6117
s-singletint,south,existing, 09/10  14:00:00,30.6875,44549.99547,29.91723114,23.99970843,26.95846979,0,1545.878803,23.99970843,0.008266605,43.3140123,0,0,0,2009.629507,7234666.224,1856.193498,6682296.594,0,0,915433.6117
s-singletint,south,existing, 09/10  15:00:00,31.1,44549.99547,29.83318742,23.99971851,26.91645296,0,1507.867607,23.99971851,0.008271186,43.30468317,0,0,0,1963.57369,7068865.283,1821.694475,6558100.112,0,0,915433.6117
s-singletint,south,existing, 09/10  16:00:00,31.475,44549.99547,29.40865008,23.99973556,26.70419282,0,1361.414499,23.99973556,0.008317305,43.54291348,0,0,0,1809.963598,6515868.954,1678.452091,6042427.526,0,0,915433.6117
s-singletint,south,existing, 09/10  17:00:00,31.325,44549.99547,28.64460109,23.99977313,26.32218711,0,1116.535772,23.99977313,0.008398001,43.95964669,0,0,0,1556.069361,5601849.698,1432.296947,5156269.011,0,0,915433.6117
s-singletint,south,existing, 09/10  18:00:00,30.4125,44549.99547,27.76451504,23.99977408,25.88214456,0,877.1933304,23.99977408,0.00849296,44.45001162,0,0,0,1305.473381,4699704.17,1185.28161,4267013.795,0,0,915433.6117
s-singletint,south,existing, 09/10  19:00:00,29.3125,114749.9883,27.06067253,23.99977607,25.5302243,0,691.0073872,23.99977607,0.008598415,44.9944019,0,0,0,1109.19217,3993091.812,989.8564304,3563483.149,0,0,915433.6117
s-singletint,south,existing, 09/10  20:00:00,28.525,134999.9863,26.66035951,23.99973405,25.33004678,0,604.7059231,23.99973405,0.008740683,45.72866098,0,0,0,1022.078085,3679481.106,896.9438456,3228997.844,0,0,915433.6117
s-singletint,south,existing, 09/10  21:00:00,27.3,134999.9863,26.36405816,23.99971,25.18188408,0,549.3724209,23.99971,0.00885139,46.32920668,0,0,0,966.0519433,3477786.996,831.2822182,2992615.985,0,0,915433.6117
s-singletint,south,existing, 09/10  22:00:00,26.325,134999.9863,26.10473938,23.99977023,25.05225481,0,481.3044783,23.99977023,0.008878123,46.48464688,0,0,0,886.3222607,3190760.139,755.0284754,2718102.511,0,0,915433.6117
s-singletint,south,existing, 09/10  23:00:00,25.7875,114749.9883,25.84791565,23.99981642,24.92386603,0,387.2503739,23.99981642,0.008921478,46.7083052,0,0,0,775.4161222,2791498.04,656.4937085,2363377.351,0,0,915433.6117
s-singletint,south,existing, 09/10  24:00:00,24.85,55349.99437,25.56920528,23.99984381,24.78452454,0,311.7406518,23.99984381,0.008986357,47.07291001,0,0,0,684.7535448,2465112.761,573.125473,2063251.703,0,0,915433.6117
s-singletint,south,existing, 09/11  01:00:00,24.0875,29699.99698,25.33771313,23.99983071,24.66877192,0,275.6315199,23.99983071,0.009085831,47.60456596,0,0,0,642.3294879,2312386.156,530.6395855,1910302.508,0,0,915433.6117
s-singletint,south,existing, 09/11  02:00:00,23.2125,22949.99767,25.11992949,23.99981233,24.55987091,0,232.5531421,23.99981233,0.009247485,48.43918474,0,0,0,592.9863929,2134751.014,480.2207304,1728794.629,0,0,915433.6117
s-singletint,south,existing, 09/11  03:00:00,22.1125,14849.99849,24.89280722,23.9998316,24.44631941,0,187.6487999,23.9998316,0.009402532,49.23918845,0,0,0,536.9278192,1932940.149,426.0868327,1533912.598,0,0,915433.6117
s-singletint,south,existing, 09/11  04:00:00,21.0125,14849.99849,24.67143103,23.99985815,24.33564459,0,144.6547603,23.99985815,0.009542786,49.96249408,0,0,0,479.9009783,1727643.522,373.8758889,1345953.2,0,0,915433.6117
s-singletint,south,existing, 09/11  05:00:00,20.225,14849.99849,24.47661711,23.99988075,24.23824893,0,108.4243558,23.99988075,0.009666573,50.6006089,0,0,0,431.3692679,1552929.365,331.0528917,1191790.41,0,0,915433.6117
s-singletint,south,existing, 09/11  06:00:00,20,29699.99698,24.3374602,23.99989364,24.16867692,0,85.50453195,23.99989364,0.009790351,51.27095434,0,0,0,404.1219994,1454839.198,306.2492531,1102497.311,0,0,915433.6117
s-singletint,south,existing, 09/11  07:00:00,20.375,59399.99396,24.39512741,23.99992876,24.19752808,0,129.1074463,23.99992876,0.009832968,51.54264025,0,0,0,468.2905312,1685845.912,352.985216,1270746.778,0,0,915433.6117
s-singletint,south,existing, 09/11  08:00:00,22.2875,75599.99231,24.85984206,23.99997466,24.42990836,0,224.8096411,23.99997466,0.009735576,51.0592087,0,0,0,607.0509896,2185383.563,464.6920116,1672891.242,0,0,915433.6117
s-singletint,south,existing, 09/11  09:00:00,25.05,59399.99396,25.65674773,23.99996719,24.82835746,0,333.5669922,23.99996719,0.009609141,50.43802262,0,0,0,759.986303,2735950.691,596.6378032,2147896.092,0,0,915433.6117
s-singletint,south,existing, 09/11  10:00:00,27.1625,59399.99396,26.78351078,23.9999532,25.39173199,0,597.2770912,23.9999532,0.009383409,49.28949388,0,0,0,1087.9712,3916696.32,878.0605436,3161017.957,0,0,915433.6117
s-singletint,south,existing, 09/11  11:00:00,28.1125,37799.99615,27.9241867,23.99991577,25.96205124,0,900.9992183,23.99991577,0.009042342,47.5236598,0,0,0,1423.804456,5125696.04,1189.668321,4282805.954,0,0,915433.6117
s-singletint,south,existing, 09/11  12:00:00,29.3625,37799.99615,28.9369443,23.99982231,26.4683833,0,1216.075764,23.99982231,0.008710833,45.77691562,0,0,0,1743.441646,6276389.924,1515.296727,5455068.217,0,0,915433.6117
s-singletint,south,existing, 09/11  13:00:00,30.375,37799.99615,29.62171425,23.99975327,26.81073376,0,1441.459568,23.99975327,0.008534049,44.81528673,0,0,0,1962.665338,7065595.216,1749.292482,6297452.934,0,0,915433.6117
s-singletint,south,existing, 09/11  14:00:00,31.2875,37799.99615,29.9587399,23.99972571,26.97923281,0,1549.093905,23.99972571,0.008457463,44.40167492,0,0,0,2059.788954,7415240.234,1864.698071,6712913.055,0,0,915433.6117
s-singletint,south,existing, 09/11  15:00:00,31.7,37799.99615,29.87736759,23.99973374,26.93855067,0,1515.065539,23.99973374,0.008450075,44.33532751,0,0,0,2014.367778,7251724.002,1834.141443,6602909.195,0,0,915433.6117
s-singletint,south,existing, 09/11  16:00:00,31.7,37799.99615,29.38494544,23.99973815,26.6923418,0,1351.332376,23.99973815,0.008471875,44.43127563,0,0,0,1833.096352,6599146.866,1670.365731,6013316.63,0,0,915433.6117
s-singletint,south,existing, 09/11  17:00:00,31.7,37799.99615,28.58475779,23.9997029,26.29223034,0,1105.744618,23.9997029,0.008577883,44.95120416,0,0,0,1573.942681,5666193.653,1424.855754,5129480.716,0,0,915433.6117
s-singletint,south,existing, 09/11  18:00:00,31.0125,37799.99615,27.7720473,23.99970858,25.88587794,0,887.6339443,23.99970858,0.008724247,45.69027904,0,0,0,1350.535123,4861926.441,1200.916792,4323300.452,0,0,915433.6117
s-singletint,south,existing, 09/11  19:00:00,30.225,90449.9908,27.11438748,23.99975356,25.55707052,0,704.6558862,23.99975356,0.008833152,46.28188714,0,0,0,1155.138408,4158498.27,1011.290515,3640645.854,0,0,915433.6117
s-singletint,south,existing, 09/11  20:00:00,28.9375,120149.9878,26.69521728,23.99974624,25.34748176,0,602.8640707,23.99974624,0.008975166,47.03322793,0,0,0,1049.034958,3776525.85,898.7028195,3235330.15,0,0,915433.6117
s-singletint,south,existing, 09/11  21:00:00,27.9875,134999.9863,26.42224553,23.99974282,25.21099418,0,551.9935051,23.99974282,0.009100513,47.71087487,0,0,0,999.482757,3598137.925,839.8072555,3023306.12,0,0,915433.6117
s-singletint,south,existing, 09/11  22:00:00,26.7375,120149.9878,26.15307547,23.99975472,25.07641509,0,498.3759418,23.99975472,0.009181525,48.14761691,0,0,0,937.430496,3374749.786,775.6516842,2792346.063,0,0,915433.6117
s-singletint,south,existing, 09/11  23:00:00,25.4125,90449.9908,25.83305689,23.99976434,24.91641061,0,395.164368,23.99976434,0.009276736,48.6395334,0,0,0,811.5723701,2921660.532,661.2934785,2380656.522,0,0,915433.6117
s-singletint,south,existing, 09/11  24:00:00,25,44549.99547,25.60070172,23.99978519,24.80024345,0,327.1600722,23.99978519,0.009377778,49.19252196,0,0,0,732.2257038,2636012.534,589.823573,2123364.863,0,0,915433.6117
s-singletint,south,existing, 09/12  01:00:00,25,29699.99698,25.44676713,23.99980343,24.72328528,0,293.9183626,23.99980343,0.009480545,49.74227209,0,0,0,697.5343889,2511123.8,556.5844425,2003703.993,0,0,915433.6117
s-singletint,south,existing, 09/12  02:00:00,24.625,22949.99767,25.28592729,23.9998164,24.64287184,0,262.4237058,23.9998164,0.009581585,50.26432581,0,0,0,661.5587244,2381611.408,521.9418143,1878990.531,0,0,915433.6117
s-singletint,south,existing, 09/12  03:00:00,23.4,14849.99849,25.07178324,23.99982898,24.53580611,0,222.9974975,23.99982898,0.009691759,50.80121128,0,0,0,608.4393843,2190381.783,472.2230293,1700002.905,0,0,915433.6117
s-singletint,south,existing, 09/12  04:00:00,22.1125,14849.99849,24.84595777,23.99984504,24.4229014,0,179.4827595,23.99984504,0.009817215,51.42907008,0,0,0,548.2027284,1973529.822,417.8897213,1504402.997,0,0,915433.6117
s-singletint,south,existing, 09/12  05:00:00,21.325,14849.99849,24.6548548,23.99986105,24.32735792,0,143.3256654,23.99986105,0.009947455,52.10056362,0,0,0,499.8940329,1799618.518,375.1182743,1350425.788,0,0,915433.6117
s-singletint,south,existing, 09/12  06:00:00,21.1,29699.99698,24.52336044,23.99988337,24.2616219,0,120.6010899,23.99988337,0.010062918,52.72899032,0,0,0,472.7095995,1701754.558,350.5154234,1261855.524,0,0,915433.6117
s-singletint,south,existing, 09/12  07:00:00,21.475,59399.99396,24.60766936,23.9999293,24.30379933,0,167.9963293,23.9999293,0.010066765,52.7686527,0,0,0,541.6360746,1949889.868,401.052711,1443789.76,0,0,915433.6117
s-singletint,south,existing, 09/12  08:00:00,22.7,75599.99231,25.11187268,23.99997214,24.55592241,0,270.2699531,23.99997214,0.009928867,52.05701484,0,0,0,683.2392619,2459661.343,513.5808263,1848890.975,0,0,915433.6117
s-singletint,south,existing, 09/12  09:00:00,25.05,59399.99396,25.90894986,23.9999447,24.95444728,0,388.4943882,23.9999447,0.009793806,51.39238153,0,0,0,847.3464599,3050447.256,651.593221,2345735.596,0,0,915433.6117
s-singletint,south,existing, 09/12  10:00:00,27.475,59399.99396,27.01340385,23.9999335,25.50666868,0,655.9605134,23.9999335,0.009561144,50.2089963,0,0,0,1184.844746,4265441.086,939.3896946,3381802.901,0,0,915433.6117
s-singletint,south,existing, 09/12  11:00:00,29.3625,37799.99615,28.20763073,23.99989685,26.10376379,0,981.848556,23.99989685,0.00913951,48.02697909,0,0,0,1537.234578,5534044.481,1281.022366,4611680.518,0,0,915433.6117
s-singletint,south,existing, 09/12  12:00:00,30.6875,37799.99615,29.20648222,23.9998048,26.60314351,0,1296.002495,23.9998048,0.008758229,46.02258104,0,0,0,1840.309589,6625114.522,1606.296544,5782667.559,0,0,915433.6117
s-singletint,south,existing, 09/12  13:00:00,31.475,37799.99615,29.71443893,23.99975106,26.857095,0,1462.084018,23.99975106,0.008557171,44.96342798,0,0,0,1984.268793,7143367.656,1779.178184,6405041.464,0,0,915433.6117
s-singletint,south,existing, 09/12  14:00:00,32.0125,37799.99615,29.92763093,23.99973195,26.96368144,0,1529.376748,23.99973195,0.008502704,44.65292379,0,0,0,2042.264407,7352151.864,1851.094645,6663940.723,0,0,915433.6117
s-singletint,south,existing, 09/12  15:00:00,32.575,37799.99615,29.85322604,23.99973574,26.92648089,0,1498.834064,23.99973574,0.008507678,44.63345354,0,0,0,2001.773499,7206384.598,1825.330479,6571189.726,0,0,915433.6117
s-singletint,south,existing, 09/12  16:00:00,32.8,37799.99615,29.28841551,23.99973646,26.64407598,0,1316.531036,23.99973646,0.008576096,44.94191873,0,0,0,1806.869408,6504729.867,1644.933644,5921761.119,0,0,915433.6117
s-singletint,south,existing, 09/12  17:00:00,32.425,37799.99615,28.50043776,23.99970932,26.25007354,0,1076.892832,23.99970932,0.008694288,45.53553764,0,0,0,1557.683792,5607661.651,1402.110446,5047597.605,0,0,915433.6117
s-singletint,south,existing, 09/12  18:00:00,31.5125,37799.99615,27.77627987,23.99972051,25.88800019,0,886.6577862,23.99972051,0.008785407,46.00609904,0,0,0,1357.425624,4886732.245,1204.081723,4334694.201,0,0,915433.6117
s-singletint,south,existing, 09/12  19:00:00,30.4125,90449.9908,27.15247983,23.99975407,25.57611695,0,713.9848283,23.99975407,0.008865953,46.42186054,0,0,0,1169.409768,4209875.166,1022.216275,3679978.591,0,0,915433.6117
s-singletint,south,existing, 09/12  20:00:00,28.9375,120149.9878,26.73739805,23.99974769,25.36857287,0,612.8936178,23.99974769,0.009003179,47.13013778,0,0,0,1062.931826,3826554.574,908.7146008,3271372.563,0,0,915433.6117
s-singletint,south,existing, 09/12  21:00:00,27.9875,134999.9863,26.46746301,23.99975329,25.23360815,0,562.5121051,23.99975329,0.009080265,47.55800131,0,0,0,1009.101877,3632766.756,850.2835657,3061020.837,0,0,915433.6117
s-singletint,south,existing, 09/12  22:00:00,27.8,120149.9878,26.28167996,23.99975498,25.14071747,0,527.569886,23.99975498,0.009133226,47.84952492,0,0,0,971.2290315,3496424.514,813.7562575,2929522.527,0,0,915433.6117
s-singletint,south,existing, 09/12  23:00:00,27.1125,90449.9908,26.03624082,23.99974877,25.01799479,0,439.4773766,23.99974877,0.009226701,48.33210216,0,0,0,869.1825878,3129057.316,719.8983473,2591634.05,0,0,915433.6117
s-singletint,south,existing, 09/12  24:00:00,26.7,44549.99547,25.82625641,23.99976255,24.91300948,0,374.6468354,23.99976255,0.009342379,48.92904489,0,0,0,796.901319,2868844.748,651.6046039,2345776.574,0,0,915433.6117
s-singletint,south,existing, 09/13  01:00:00,26.325,29699.99698,25.65271616,23.9997521,24.82623413,0,336.5101684,23.9997521,0.009508911,49.78809841,0,0,0,760.2379943,2736856.779,610.3851091,2197386.393,0,0,915433.6117
s-singletint,south,existing, 09/13  02:00:00,25.7875,22949.99767,25.48080541,23.99974622,24.74027582,0,300.0723924,23.99974622,0.009755197,51.05774691,0,0,0,728.5008001,2622602.88,569.4378348,2049976.205,0,0,915433.6117
s-singletint,south,existing, 09/13  03:00:00,25.6,14849.99849,25.35298439,23.99974398,24.67636419,0,273.6041563,23.99974398,0.010005905,52.34914031,0,0,0,710.5504434,2557981.596,541.4260581,1949133.809,0,0,915433.6117
s-singletint,south,existing, 09/13  04:00:00,25.225,14849.99849,25.21918202,23.99974343,24.60946272,0,247.7188271,23.99974343,0.010300263,53.86409404,0,0,0,693.2184005,2495586.242,512.3775147,1844559.053,0,0,915433.6117
s-singletint,south,existing, 09/13  05:00:00,25,14849.99849,25.10445914,23.99977357,24.55211636,0,225.6565595,23.99977357,0.010537889,55.08594813,0,0,0,676.9248826,2436929.578,488.4014009,1758245.043,0,0,915433.6117
s-singletint,south,existing, 09/13  06:00:00,24.625,29699.99698,24.99644846,23.99980104,24.49812475,0,206.9827873,23.99980104,0.010723708,56.04075981,0,0,0,659.5587059,2374411.341,466.548268,1679573.765,0,0,915433.6117
s-singletint,south,existing, 09/13  07:00:00,23.7125,59399.99396,25.0028899,23.99988295,24.50138642,0,240.6229264,23.99988295,0.010745812,56.1540402,0,0,0,703.0602455,2531016.884,492.4339644,1772762.272,0,0,915433.6117
s-singletint,south,existing, 09/13  08:00:00,24.7375,75599.99231,25.40149625,23.99995276,24.70072451,0,326.8703916,23.99995276,0.010556399,55.21535857,0,0,0,822.9951447,2962782.521,587.331654,2114393.954,0,0,915433.6117
s-singletint,south,existing, 09/13  09:00:00,26.6,59399.99396,26.10692975,23.99994432,25.05343703,0,435.3126384,23.99994432,0.010356344,54.2067759,0,0,0,970.6464349,3494327.166,711.5131409,2561447.307,0,0,915433.6117
s-singletint,south,existing, 09/13  10:00:00,28.575,59399.99396,27.16706266,23.99995056,25.58350661,0,696.5202931,23.99995056,0.009950067,52.11357076,0,0,0,1289.359395,4641693.82,989.2287686,3561223.567,0,0,915433.6117
s-singletint,south,existing, 09/13  11:00:00,30.15,37799.99615,28.24648455,23.9998877,26.12318613,0,990.5466531,23.9998877,0.009420314,49.38059997,0,0,0,1593.028202,5734901.528,1296.454165,4667234.995,0,0,915433.6117
s-singletint,south,existing, 09/13  12:00:00,30.6,37799.99615,29.0097344,23.99979951,26.50476695,0,1219.730547,23.99979951,0.009026614,47.31687936,0,0,0,1801.984411,6487143.879,1529.467304,5506082.296,0,0,915433.6117
s-singletint,south,existing, 09/13  13:00:00,31.6,37799.99615,29.83082514,23.99972074,26.91527294,0,1492.770717,23.99972074,0.008762861,45.90717817,0,0,0,2061.851895,7422666.822,1811.007571,6519627.257,0,0,915433.6117
s-singletint,south,existing, 09/13  14:00:00,32.575,37799.99615,29.8360901,23.99971713,26.91790361,0,1497.158833,23.99971713,0.008654538,45.30149196,0,0,0,2030.27759,7308999.324,1823.633038,6565078.937,0,0,915433.6117
s-singletint,south,existing, 09/13  15:00:00,33.1125,37799.99615,29.37525898,23.99975419,26.68750659,0,1343.96606,23.99975419,0.008632366,45.11234959,0,0,0,1843.584367,6636903.72,1674.949466,6029818.079,0,0,915433.6117
s-singletint,south,existing, 09/13  16:00:00,33.3,37799.99615,28.56917563,23.99977605,26.28447584,0,1086.277929,23.99977605,0.008717249,45.51504713,0,0,0,1566.09944,5637957.984,1418.875497,5107951.789,0,0,915433.6117
s-singletint,south,existing, 09/13  17:00:00,32.6125,37799.99615,28.23277065,23.99974196,26.11625631,0,992.1553399,23.99974196,0.008809316,45.98913932,0,0,0,1475.042612,5310153.403,1318.869371,4747929.735,0,0,915433.6117
s-singletint,south,existing, 09/13  18:00:00,31.8875,37799.99615,27.63896595,23.99972628,25.81934611,0,847.6378638,23.99972628,0.008886721,46.35803495,0,0,0,1322.050295,4759381.063,1168.301169,4205884.209,0,0,915433.6117
s-singletint,south,existing, 09/13  19:00:00,29.2625,90449.9908,26.96633747,23.99976476,25.48305112,0,665.2000629,23.99976476,0.008989923,46.90062956,0,0,0,1121.517642,4037463.512,963.7626627,3469545.586,0,0,915433.6117
s-singletint,south,existing, 09/13  20:00:00,27.8,120149.9878,26.57253499,23.99976364,25.28614931,0,570.0653984,23.99976364,0.009084891,47.40699867,0,0,0,1015.06211,3654223.596,856.323988,3082766.357,0,0,915433.6117
s-singletint,south,existing, 09/13  21:00:00,26.7375,134999.9863,26.31534196,23.9997363,25.15753913,0,525.5163073,23.9997363,0.009226286,48.16479257,0,0,0,972.283413,3500220.287,802.871894,2890338.818,0,0,915433.6117
s-singletint,south,existing, 09/13  22:00:00,26.1,120149.9878,26.10294396,23.99972721,25.05133558,0,484.7576393,23.99972721,0.009396586,49.05924902,0,0,0,935.2824904,3367016.966,756.7476464,2724291.527,0,0,915433.6117
s-singletint,south,existing, 09/13  23:00:00,26.1,90449.9908,25.91196055,23.99972437,24.95584246,0,410.1372422,23.99972437,0.009578206,49.9930995,0,0,0,856.2525969,3082509.349,682.1310663,2455671.839,0,0,915433.6117
s-singletint,south,existing, 09/13  24:00:00,25.4125,44549.99547,25.68459733,23.99974279,24.84217006,0,343.697476,23.99974279,0.009762696,50.94110677,0,0,0,781.5758058,2813672.901,609.887898,2195596.433,0,0,915433.6117
s-singletint,south,existing, 09/14  01:00:00,24.625,29699.99698,25.4753056,23.9997551,24.73753035,0,298.90992,23.9997551,0.009958526,51.94678239,0,0,0,732.358971,2636492.296,558.4680006,2010484.802,0,0,915433.6117
s-singletint,south,existing, 09/14  02:00:00,24.4,22949.99767,25.32660057,23.99976406,24.66318231,0,268.3886607,23.99976406,0.010178821,53.0773825,0,0,0,705.230916,2538831.298,526.0469162,1893768.898,0,0,915433.6117
s-singletint,south,existing, 09/14  03:00:00,24.775,14849.99849,25.24313535,23.99977442,24.62145488,0,251.2112188,23.99977442,0.010383175,54.12545334,0,0,0,698.5655891,2514836.121,512.0490096,1843376.435,0,0,915433.6117
s-singletint,south,existing, 09/14  04:00:00,25.375,14849.99849,25.20541589,23.99978424,24.60260006,0,244.0807592,23.99978424,0.01058208,55.14493763,0,0,0,706.937519,2544975.068,509.9981124,1835993.205,0,0,915433.6117
s-singletint,south,existing, 09/14  05:00:00,25.6,14849.99849,25.16138118,23.99979555,24.58058836,0,236.1672054,23.99979555,0.010749188,56.00093467,0,0,0,709.2826227,2553417.442,503.9998537,1814399.473,0,0,915433.6117
s-singletint,south,existing, 09/14  06:00:00,25.6,29699.99698,25.09564402,23.99980407,24.54772404,0,224.4149877,23.99980407,0.010911685,56.79672611,0,0,0,703.3308533,2531991.072,492.2517159,1772106.177,0,0,915433.6117
s-singletint,south,existing, 09/14  07:00:00,25.6,59399.99396,25.18051562,23.99985106,24.59018334,0,271.7383148,23.99985106,0.010961284,57.02858394,0,0,0,777.2315671,2798033.641,539.5478827,1942372.378,0,0,915433.6117
s-singletint,south,existing, 09/14  08:00:00,25.9125,75599.99231,25.5880123,23.9999347,24.7939735,0,367.1159166,23.9999347,0.010787306,56.17409376,0,0,0,906.5784104,3263682.277,637.5077856,2295028.028,0,0,915433.6117
s-singletint,south,existing, 09/14  09:00:00,26.7875,59399.99396,26.06878129,23.99995884,25.03437007,0,428.0944723,23.99995884,0.010502708,54.73757966,0,0,0,972.561284,3501220.622,705.8756671,2541152.401,0,0,915433.6117
s-singletint,south,existing, 09/14  10:00:00,27.575,59399.99396,26.64872165,23.99996517,25.32434341,0,557.2931804,23.99996517,0.010157466,52.96710318,0,0,0,1119.978328,4031921.982,841.6639084,3029990.07,0,0,915433.6117
s-singletint,south,existing, 09/14  11:00:00,29.175,37799.99615,27.45747328,23.99992855,25.72870092,0,754.0968168,23.99992855,0.009769305,50.97443528,0,0,0,1337.943944,4816598.199,1051.993881,3787177.973,0,0,915433.6117
s-singletint,south,existing, 09/14  12:00:00,30,37799.99615,27.82591044,23.99986452,25.91288748,0,864.8646476,23.99986452,0.009465281,49.41209126,0,0,0,1436.912368,5172884.526,1169.732262,4211036.145,0,0,915433.6117
s-singletint,south,existing, 09/14  13:00:00,30.375,37799.99615,27.6038676,23.99983934,25.80185347,0,795.9897887,23.99983934,0.009365754,48.86929112,0,0,0,1334.741321,4805068.756,1104.211362,3975160.904,0,0,915433.6117
s-singletint,south,existing, 09/14  14:00:00,30.9125,37799.99615,28.84188662,23.99978394,26.42083528,0,1163.278869,23.99978394,0.009228761,48.08565174,0,0,0,1762.231369,6344032.928,1475.936211,5313370.359,0,0,915433.6117
s-singletint,south,existing, 09/14  15:00:00,31.475,37799.99615,28.96149401,23.99974011,26.48061706,0,1210.365687,23.99974011,0.009073823,47.25381464,0,0,0,1785.845196,6429042.706,1527.861578,5500301.682,0,0,915433.6117
s-singletint,south,existing, 09/14  16:00:00,28.575,37799.99615,27.95608442,23.9998155,25.97794996,0,913.7950459,23.9998155,0.008950571,46.62081132,0,0,0,1412.549521,5085178.277,1206.445757,4343204.725,0,0,915433.6117
s-singletint,south,existing, 09/14  17:00:00,23.8875,37799.99615,26.61589341,23.99985816,25.30787578,0,559.8684875,23.99985816,0.008809573,45.92581277,0,0,0,962.7655563,3465956.003,813.1482107,2927333.559,0,0,915433.6117
s-singletint,south,existing, 09/14  18:00:00,22.575,37799.99615,26.03885182,23.9998242,25.01933801,0,440.2757539,23.9998242,0.008890579,46.33037239,0,0,0,820.2989808,2953076.331,682.5692226,2457249.201,0,0,915433.6117
s-singletint,south,existing, 09/14  19:00:00,22.425,90449.9908,25.75847785,23.99982202,24.87914993,0,377.4666575,23.99982202,0.009054728,47.2157554,0,0,0,755.2035859,2718732.909,618.4916419,2226569.911,0,0,915433.6117
s-singletint,south,existing, 09/14  20:00:00,22.2,120149.9878,25.49919156,23.99980719,24.74949938,0,330.6536052,23.99980719,0.009236498,48.18639478,0,0,0,707.9152065,2548494.743,569.7814743,2051213.307,0,0,915433.6117
s-singletint,south,existing, 09/14  21:00:00,22.575,134999.9863,25.38749212,23.99978985,24.69364099,0,324.2527931,23.99978985,0.009445294,49.35362129,0,0,0,717.5704349,2583253.566,566.5203212,2039473.156,0,0,915433.6117
s-singletint,south,existing, 09/14  22:00:00,22.425,120149.9878,25.26745619,23.9997954,24.6336258,0,310.1179412,23.9997954,0.009609939,50.22602426,0,0,0,709.4153128,2553895.126,551.1145131,1984012.247,0,0,915433.6117
s-singletint,south,existing, 09/14  23:00:00,22.2,90449.9908,25.09765785,23.99979968,24.54872876,0,244.7849155,23.99979968,0.009782567,51.06239915,0,0,0,631.9331801,2274959.448,483.8960942,1742025.939,0,0,915433.6117
s-singletint,south,existing, 09/14  24:00:00,22.2,44549.99547,24.95539105,23.99982505,24.47760805,0,200.8746667,23.99982505,0.009932651,51.7807692,0,0,0,581.4927723,2093373.98,439.9966663,1583987.999,0,0,915433.6117
s-singletint,south,existing, 09/15  01:00:00,21.8875,29699.99698,24.8103053,23.99985015,24.40507773,0,173.5123799,23.99985015,0.010052814,52.41058299,0,0,0,548.6822524,1975256.109,410.0108703,1476039.133,0,0,915433.6117
s-singletint,south,existing, 09/15  02:00:00,21.7,22949.99767,24.67800535,23.99985449,24.33892992,0,149.5573831,23.99985449,0.010186453,53.1162644,0,0,0,521.442355,1877192.478,384.4720404,1384099.345,0,0,915433.6117
s-singletint,south,existing, 09/15  03:00:00,22.0125,14849.99849,24.58829861,23.99985832,24.29407846,0,134.622883,23.99985832,0.010336162,53.88413631,0,0,0,510.8449663,1839041.879,372.1628978,1339786.432,0,0,915433.6117
s-singletint,south,existing, 09/15  04:00:00,21.5125,14849.99849,24.48355809,23.99988051,24.2417193,0,116.9968446,23.99988051,0.010454089,54.48868125,0,0,0,487.2570836,1754125.501,350.3373727,1261214.542,0,0,915433.6117
s-singletint,south,existing, 09/15  05:00:00,21.7875,14849.99849,24.43750782,23.99988496,24.21869639,0,110.7072354,23.99988496,0.010562138,55.04242785,0,0,0,485.9957249,1749584.61,346.3525217,1246869.078,0,0,915433.6117
s-singletint,south,existing, 09/15  06:00:00,22.2,29699.99698,24.42317961,23.99987804,24.21152883,0,110.5524523,23.99987804,0.010692905,55.74783291,0,0,0,496.0045524,1785616.389,349.6586788,1258771.244,0,0,915433.6117
s-singletint,south,existing, 09/15  07:00:00,22.2,59399.99396,24.45450849,23.99991722,24.22721285,0,147.9945682,23.99991722,0.010726539,55.94133841,0,0,0,552.6865045,1989671.416,387.0874242,1393514.727,0,0,915433.6117
s-singletint,south,existing, 09/15  08:00:00,22.2,75599.99231,24.56899274,23.99998532,24.28448903,0,179.0835019,23.99998532,0.010621691,55.43855242,0,0,0,593.1704924,2135413.773,418.1728984,1505422.434,0,0,915433.6117
s-singletint,south,existing, 09/15  09:00:00,22.2,59399.99396,24.81241336,24.00000273,24.40620804,0,169.2621098,24.00000273,0.010498156,54.86007267,0,0,0,572.7037924,2061733.653,408.3630176,1470106.863,0,0,915433.6117
s-singletint,south,existing, 09/15  10:00:00,23.575,59399.99396,25.48826212,24.00001327,24.7441377,0,285.1346973,24.00001327,0.010338363,54.05921501,0,0,0,738.3560482,2658081.774,535.7886332,1928839.079,0,0,915433.6117
s-singletint,south,existing, 09/15  11:00:00,25.4625,37799.99615,26.347902,24.00001483,25.17395841,0,464.5405622,24.00001483,0.01007861,52.72257056,0,0,0,976.65673,3515964.228,731.0648816,2631833.574,0,0,915433.6117
s-singletint,south,existing, 09/15  12:00:00,27.475,37799.99615,28.02307901,23.99993011,26.01150456,0,924.8542513,23.99993011,0.00957069,50.10595896,0,0,0,1534.077423,5522678.722,1208.197254,4349510.115,0,0,915433.6117
s-singletint,south,existing, 09/15  13:00:00,28.675,37799.99615,28.71041386,23.9998114,26.35511263,0,1140.856076,23.9998114,0.009104432,47.67054804,0,0,0,1726.874258,6216747.33,1434.342915,5163634.494,0,0,915433.6117
s-singletint,south,existing, 09/15  14:00:00,29.9625,37799.99615,28.89617238,23.99977865,26.44797551,0,1192.75453,23.99977865,0.008839387,46.25536231,0,0,0,1732.326463,6236375.266,1497.183291,5389859.848,0,0,915433.6117
s-singletint,south,existing, 09/15  15:00:00,31.6,37799.99615,29.05415176,23.99977806,26.52696491,0,1241.032805,23.99977806,0.00872146,45.6293759,0,0,0,1756.438149,6323177.337,1559.231472,5613233.299,0,0,915433.6117
s-singletint,south,existing, 09/15  16:00:00,31.8875,37799.99615,28.81231384,23.99978664,26.40605024,0,1171.406677,23.99978664,0.008635902,45.15922134,0,0,0,1656.153974,5962154.307,1491.833004,5370598.814,0,0,915433.6117
s-singletint,south,existing, 09/15  17:00:00,31.0125,37799.99615,28.1685644,23.99975942,26.08416191,0,982.5143556,23.99975942,0.008606089,44.98834461,0,0,0,1437.844976,5176241.914,1295.616912,4664220.882,0,0,915433.6117
s-singletint,south,existing, 09/15  18:00:00,30.6,37799.99615,27.4305894,23.99974374,25.71516657,0,792.9160611,23.99974374,0.008692078,45.46059632,0,0,0,1236.706205,4452142.337,1102.65952,3969574.273,0,0,915433.6117
s-singletint,south,existing, 09/15  19:00:00,29.1625,90449.9908,26.76819739,23.99976859,25.38398299,0,615.312996,23.99976859,0.008835985,46.22017385,0,0,0,1048.22379,3773605.646,913.0249987,3286889.995,0,0,915433.6117
s-singletint,south,existing, 09/15  20:00:00,27.3,120149.9878,26.33458713,23.99976864,25.16717788,0,513.6505076,23.99976864,0.008996951,47.08008728,0,0,0,939.1168423,3380820.632,795.6938402,2864497.825,0,0,915433.6117
s-singletint,south,existing, 09/15  21:00:00,26.0125,134999.9863,26.04192049,23.99977053,25.02084551,0,462.688969,23.99977053,0.009122256,47.77471886,0,0,0,884.9041733,3185655.024,733.8797395,2641967.062,0,0,915433.6117
s-singletint,south,existing, 09/15  22:00:00,25.6,120149.9878,25.84912401,23.99977505,24.92444953,0,428.3629105,23.99977505,0.009225058,48.35418846,0,0,0,849.901281,3059644.612,696.079147,2505884.929,0,0,915433.6117
s-singletint,south,existing, 09/15  23:00:00,24.5375,90449.9908,25.57415054,23.99976998,24.78696026,0,341.099054,23.99976998,0.009359503,49.06703537,0,0,0,745.4297662,2683547.158,599.8892917,2159601.45,0,0,915433.6117
s-singletint,south,existing, 09/15  24:00:00,23.2125,44549.99547,25.27017885,23.99978746,24.63498316,0,263.3009402,23.99978746,0.009525226,49.92267733,0,0,0,649.2205378,2337193.936,510.9483084,1839413.91,0,0,915433.6117
s-singletint,south,existing, 09/16  01:00:00,22.1125,35099.99643,25.01576224,23.99982036,24.5077913,0,211.4324443,23.99982036,0.009680626,50.72456828,0,0,0,583.0614659,2099021.277,449.8341659,1619402.997,0,0,915433.6117
s-singletint,south,existing, 09/16  02:00:00,21.7,35099.99643,24.83983069,23.99985554,24.41984311,0,177.168583,23.99985554,0.009797845,51.32914672,0,0,0,540.9099246,1947275.728,412.1169282,1483620.942,0,0,915433.6117
s-singletint,south,existing, 09/16  03:00:00,21.7,14849.99849,24.71184223,23.99987754,24.35585988,0,153.9772411,23.99987754,0.009883626,51.77143836,0,0,0,514.2574981,1851326.993,388.9345149,1400164.254,0,0,915433.6117
s-singletint,south,existing, 09/16  04:00:00,21.325,14849.99849,24.56896038,23.99989531,24.28442785,0,128.4711494,23.99989531,0.009960649,52.16848205,0,0,0,480.4249164,1729529.699,360.292991,1297054.768,0,0,915433.6117
s-singletint,south,existing, 09/16  05:00:00,21.1,14849.99849,24.44487869,23.99991177,24.22239523,0,107.4045946,23.99991177,0.010022074,52.48503993,0,0,0,452.6944586,1629700.051,337.3485364,1214454.731,0,0,915433.6117
s-singletint,south,existing, 09/16  06:00:00,21.475,14849.99849,24.37553615,23.99990995,24.18772305,0,97.9002889,23.99990995,0.010097214,52.90573926,0,0,0,446.5126068,1607445.384,330.9825492,1191537.177,0,0,915433.6117
s-singletint,south,existing, 09/16  07:00:00,21.7,55349.99437,24.43241207,23.99991712,24.21616459,0,108.0347727,23.99991712,0.010162802,53.29769123,0,0,0,466.204475,1678336.11,342.9854907,1234747.767,0,0,915433.6117
s-singletint,south,existing, 09/16  08:00:00,23.3875,55349.99437,24.93052339,23.99995177,24.46523758,0,212.3853913,23.99995177,0.010127921,53.13768898,0,0,0,622.371327,2240536.777,461.4902345,1661364.844,0,0,915433.6117
s-singletint,south,existing, 09/16  09:00:00,25.15,75599.99231,25.7744182,23.9999653,24.88719175,0,411.8191646,23.9999653,0.00993206,52.15891982,0,0,0,891.1460713,3208125.857,675.6908773,2432487.158,0,0,915433.6117
s-singletint,south,existing, 09/16  10:00:00,27.2875,75599.99231,26.90297726,23.99994406,25.45146066,0,652.8328995,23.99994406,0.00956247,50.2980343,0,0,0,1180.955411,4251439.478,934.6079891,3364588.761,0,0,915433.6117
s-singletint,south,existing, 09/16  11:00:00,28.9875,55349.99437,28.1437913,23.99987312,26.07183221,0,973.2130124,23.99987312,0.009107391,47.92735103,0,0,0,1522.915345,5482495.242,1269.170842,4569015.03,0,0,915433.6117
s-singletint,south,existing, 09/16  12:00:00,30.15,44549.99547,29.0801621,23.99976893,26.53996552,0,1264.915787,23.99976893,0.00872981,45.95064149,0,0,0,1802.692026,6489691.293,1570.679585,5654446.505,0,0,915433.6117
s-singletint,south,existing, 09/16  13:00:00,30.9125,44549.99547,29.52442772,23.99972285,26.76207528,0,1408.132433,23.99972285,0.008501731,44.76645562,0,0,0,1916.414701,6899092.923,1720.272667,6192981.599,0,0,915433.6117
s-singletint,south,existing, 09/16  14:00:00,31.1,44549.99547,29.51026044,23.99973086,26.75499565,0,1394.984374,23.99973086,0.008377225,44.11957167,0,0,0,1873.505838,6744621.017,1708.779509,6151606.231,0,0,915433.6117
s-singletint,south,existing, 09/16  15:00:00,29.35,44549.99547,29.43939868,23.99973949,26.71956908,0,1368.760783,23.99973949,0.008305064,43.71696069,0,0,0,1839.490014,6622164.052,1667.835487,6004207.753,0,0,915433.6117
s-singletint,south,existing, 09/16  16:00:00,29.3625,44549.99547,28.84874935,23.99975764,26.42425349,0,1179.321551,23.99975764,0.008263689,43.48546917,0,0,0,1619.440162,5829984.584,1478.573899,5322866.037,0,0,915433.6117
s-singletint,south,existing, 09/16  17:00:00,29.3125,44549.99547,28.0639673,23.99980108,26.03188419,0,937.490805,23.99980108,0.008326414,43.81106746,0,0,0,1359.206124,4893142.047,1236.338383,4450818.179,0,0,915433.6117
s-singletint,south,existing, 09/16  18:00:00,28.525,44549.99547,27.39483347,23.99979097,25.69731222,0,770.2425194,23.99979097,0.008424502,44.34833446,0,0,0,1184.298245,4263473.68,1062.510595,3825038.141,0,0,915433.6117
s-singletint,south,existing, 09/16  19:00:00,27.3,114749.9883,26.75775577,23.99980217,25.37877897,0,611.4165959,23.99980217,0.00852062,44.89268862,0,0,0,1013.162208,3647383.947,893.3371414,3216013.709,0,0,915433.6117
s-singletint,south,existing, 09/16  20:00:00,26.0125,134999.9863,26.3359253,23.99977486,25.16785008,0,525.204057,23.99977486,0.008601406,45.35831896,0,0,0,916.3380891,3298817.121,796.3246241,2866768.647,0,0,915433.6117
s-singletint,south,existing, 09/16  21:00:00,24.5375,134999.9863,26.02418667,23.99973263,25.01195965,0,471.8300803,23.99973263,0.008719671,46.01977839,0,0,0,859.2226955,3093201.704,730.5898723,2630123.54,0,0,915433.6117
