Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 09/16  22:00:00,23.2125,134999.9863,25.73184961,23.99977669,24.86581315,0,403.5232087,23.99977669,0.008809735,46.50584952,0,0,0,779.6361828,2806690.258,651.1700384,2344212.138,0,0,915433.6117
s-singletint,south,existing, 09/16  23:00:00,22.425,114749.9883,25.42661068,23.99983881,24.71322475,0,302.0209632,23.99983881,0.008885172,46.8982924,0,0,0,656.7634281,2364348.341,543.0848306,1955105.39,0,0,915433.6117
s-singletint,south,existing, 09/16  24:00:00,22.2,55349.99437,25.1756876,23.99991035,24.58779897,0,232.4961654,23.99991035,0.008882568,46.91398492,0,0,0,570.3605368,2053297.933,471.7135577,1698168.808,0,0,915433.6117
s-singletint,south,existing, 09/17  01:00:00,21.2,35099.99643,24.92194945,23.99996209,24.46095577,0,191.1735161,23.99996209,0.008774385,46.39698887,0,0,0,507.587322,1827314.359,422.1136375,1519609.095,0,0,915433.6117
s-singletint,south,existing, 09/17  02:00:00,19.85,35099.99643,24.64879565,23.99997336,24.3243845,0,136.0367028,23.99997336,0.008663483,45.83590479,0,0,0,426.5414497,1535549.219,355.7780081,1280800.829,0,0,915433.6117
s-singletint,south,existing, 09/17  03:00:00,18.7125,14849.99849,24.38744381,23.9999981,24.19372096,0,85.17844364,23.9999981,0.008571184,45.35414026,0,0,0,353.3007913,1271882.849,295.5288894,1063904.002,0,0,915433.6117
s-singletint,south,existing, 09/17  04:00:00,17.6125,14849.99849,24.13751588,24.00003453,24.0687752,0,39.61164974,24.00003453,0.00844869,44.74256575,0,0,0,286.5245042,1031488.215,240.9064616,867263.2617,0,0,915433.6117
s-singletint,south,existing, 09/17  05:00:00,16.8875,14849.99849,23.91932783,24.00004765,23.95968774,1.413985953,6.174712186,24.00004765,0.008344434,44.21440716,0,0,0,236.6409447,851907.401,200.0664931,720239.3752,0,0,915433.6117
s-singletint,south,existing, 09/17  06:00:00,16.0125,14849.99849,23.69495287,24.00099799,23.84797543,26.84235357,0,24.00099799,0.008280726,43.90625926,0,0,0,190.3919205,685410.9137,161.1157596,580016.7346,0,0,915433.6117
s-singletint,south,existing, 09/17  07:00:00,15.9125,55349.99437,23.63010962,24.00140194,23.81575578,31.69340457,0,24.00140194,0.008211706,43.56039449,0,0,0,182.9671834,658681.8602,155.5073429,559826.4346,0,0,915433.6117
s-singletint,south,existing, 09/17  08:00:00,17.85,55349.99437,24.0182088,24.00056526,24.00938703,0,51.62569777,24.00056526,0.00807501,42.87345813,0,0,0,293.6620467,1057183.368,254.9854917,917947.7702,0,0,915433.6117
s-singletint,south,existing, 09/17  09:00:00,19.9625,75599.99231,24.9059917,24.00012106,24.45305638,0,236.690088,24.00012106,0.007856652,41.74539885,0,0,0,511.3607827,1840898.818,457.4828588,1646938.292,0,0,915433.6117
s-singletint,south,existing, 09/17  10:00:00,21.6,75599.99231,25.94836369,24.00004039,24.97420204,0,415.8833215,24.00004039,0.00757157,40.274116,0,0,0,702.5458148,2529164.933,650.2138434,2340769.836,0,0,915433.6117
s-singletint,south,existing, 09/17  11:00:00,22.8875,55349.99437,27.09015854,24.00010135,25.54512995,0,677.4411086,24.00010135,0.00730946,38.88647191,0,0,0,965.1811918,3474652.29,922.3781425,3320561.313,0,0,915433.6117
s-singletint,south,existing, 09/17  12:00:00,23.9875,44549.99547,28.12188412,24.00046653,26.06117533,0,981.1111158,24.00046653,0.00712192,37.88492532,0,0,0,1259.99857,4535994.852,1235.18849,4446678.562,0,0,915433.6117
s-singletint,south,existing, 09/17  13:00:00,25.15,44549.99547,28.84589358,24.00006423,26.4229789,0,1211.300604,24.00006423,0.0070418,37.44098883,0,0,0,1479.735132,5327046.475,1475.075367,5310271.321,0,0,915433.6117
s-singletint,south,existing, 09/17  14:00:00,25.6,44549.99547,29.16415776,23.999887,26.58202238,0,1308.407766,23.999887,0.007022132,37.30057688,0,0,0,1575.89744,5673230.785,1575.89744,5673230.785,0,0,915433.6117
s-singletint,south,existing, 09/17  15:00:00,26.2875,44549.99547,29.03425165,23.99987575,26.5170637,0,1259.429823,23.99987575,0.00701353,37.21805955,0,0,0,1532.624759,5517449.132,1532.624759,5517449.132,0,0,915433.6117
s-singletint,south,existing, 09/17  16:00:00,26.325,44549.99547,28.51774399,23.99988576,26.25881487,0,1089.726972,23.99988576,0.007018231,37.22869124,0,0,0,1363.24326,4907675.734,1363.24326,4907675.734,0,0,915433.6117
s-singletint,south,existing, 09/17  17:00:00,25.7875,44549.99547,27.73046503,23.99990719,25.86518611,0,850.6524945,23.99990719,0.007017497,37.22479131,0,0,0,1119.713601,4030968.962,1119.713601,4030968.962,0,0,915433.6117
s-singletint,south,existing, 09/17  18:00:00,24.5375,44549.99547,26.83422029,23.99994398,25.41708213,0,631.2483911,23.99994398,0.007022304,37.24992487,0,0,0,892.4689578,3212888.248,889.9477981,3203812.073,0,0,915433.6117
s-singletint,south,existing, 09/17  19:00:00,22.8375,114749.9883,26.1042761,24.00012748,25.05220179,0,464.4354317,24.00012748,0.00700338,37.15024794,0,0,0,718.2304843,2585629.743,709.0489507,2552576.223,0,0,915433.6117
s-singletint,south,existing, 09/17  20:00:00,20.825,134999.9863,25.62009728,24.00032434,24.81021081,0,369.3725323,24.00032434,0.007030748,37.34022237,0,0,0,614.2666819,2211360.055,597.3131887,2150327.479,0,0,915433.6117
s-singletint,south,existing, 09/17  21:00:00,18.9375,134999.9863,25.24880014,24.0005883,24.62469422,0,300.9138301,24.0005883,0.007091025,37.68440937,0,0,0,537.7241387,1935806.899,513.2038006,1847533.682,0,0,915433.6117
s-singletint,south,existing, 09/17  22:00:00,16.925,134999.9863,24.88272191,24.0007868,24.44175436,0,211.4989994,24.0007868,0.007102576,37.76828753,0,0,0,433.053301,1558991.884,407.1284178,1465662.304,0,0,915433.6117
s-singletint,south,existing, 09/17  23:00:00,15.7875,114749.9883,24.52729477,24.00077212,24.26403344,0,101.1874241,24.00077212,0.007103648,37.8117922,0,0,0,307.9762215,1108714.398,287.4236998,1034725.319,0,0,915433.6117
s-singletint,south,existing, 09/17  24:00:00,15.225,55349.99437,24.22185926,24.00067391,24.11126659,0,27.77463657,24.00067391,0.007125608,37.94180106,0,0,0,225.4500896,811620.3224,209.359378,753693.7606,0,0,915433.6117
s-singletint,south,existing, 09/18  01:00:00,14.3125,29699.99698,23.93504021,24.00061824,23.96782922,13.35548891,1.687255782,24.00061824,0.007185423,38.23284256,0,0,0,176.3418387,634830.6193,162.3599528,584495.8301,0,0,915433.6117
s-singletint,south,existing, 09/18  02:00:00,13.525,22949.99767,23.66773516,24.00057576,23.83415546,50.66957403,0,24.00057576,0.007267515,38.65022675,0,0,0,128.3106741,461918.4267,116.8337577,420601.5277,0,0,915433.6117
s-singletint,south,existing, 09/18  03:00:00,13.675,14849.99849,23.46875129,24.00056672,23.734659,68.77809428,0,24.00056672,0.007349839,39.08295381,0,0,0,110.4726486,397701.5349,99.96729992,359882.2797,0,0,915433.6117
s-singletint,south,existing, 09/18  04:00:00,13.525,14849.99849,23.28555911,24.00053085,23.64304498,85.62987253,0,24.00053085,0.007426248,39.48454672,0,0,0,91.11486284,328013.5062,81.88081807,294770.9451,0,0,915433.6117
s-singletint,south,existing, 09/18  05:00:00,13.3,14849.99849,23.12561965,24.00041657,23.56301811,103.9170343,0,24.00041657,0.007505397,39.90063127,0,0,0,69.2398198,249263.3513,61.7296018,222226.5665,0,0,915433.6117
s-singletint,south,existing, 09/18  06:00:00,13.3,29699.99698,22.9929865,24.00031115,23.49664882,122.0272403,0,24.00031115,0.007583829,40.33808414,0,0,0,49.25772361,177327.805,43.62181411,157038.5308,0,0,915433.6117
s-singletint,south,existing, 09/18  07:00:00,13.3,59399.99396,23.00681359,24.00041472,23.50361415,87.76567823,0,24.00041472,0.007616967,40.55245606,0,0,0,88.3794624,318166.0646,77.8589655,280292.2758,0,0,915433.6117
s-singletint,south,existing, 09/18  08:00:00,13.3,75599.99231,23.43971467,24.00081716,23.72026591,17.12120635,6.211282743,24.00081716,0.007555602,40.24376789,0,0,0,175.0656892,630236.4811,154.6637707,556789.5746,0,0,915433.6117
s-singletint,south,existing, 09/18  09:00:00,16.1125,59399.99396,24.66245962,24.00089358,24.3316766,0,141.1762368,24.00089358,0.007432464,39.62010061,0,0,0,363.4327288,1308357.824,330.1224265,1188440.735,0,0,915433.6117
s-singletint,south,existing, 09/18  10:00:00,19.8625,59399.99396,26.37315496,24.00012445,25.18663971,0,505.7570388,24.00012445,0.007219255,38.51282841,0,0,0,769.2462249,2769286.41,725.7207961,2612594.866,0,0,915433.6117
s-singletint,south,existing, 09/18  11:00:00,21.7875,37799.99615,27.84133977,24.0005748,25.92095728,0,902.0572995,24.0005748,0.007008096,37.37465451,0,0,0,1169.266028,4209357.7,1137.872769,4096341.969,0,0,915433.6117
s-singletint,south,existing, 09/18  12:00:00,22.575,37799.99615,29.02760273,24.00024598,26.51392436,0,1278.109434,24.00024598,0.00686398,36.5785971,0,0,0,1531.480316,5513329.138,1520.538696,5473939.305,0,0,915433.6117
s-singletint,south,existing, 09/18  13:00:00,23.8,37799.99615,29.82549447,23.99994524,26.91271986,0,1549.893022,23.99994524,0.006803969,36.22664911,0,0,0,1802.469794,6488891.259,1802.469794,6488891.259,0,0,915433.6117
s-singletint,south,existing, 09/18  14:00:00,24.4,37799.99615,30.08113855,23.99990801,27.04052328,0,1628.201653,23.99990801,0.006763507,35.97757528,0,0,0,1885.735382,6788647.374,1885.735382,6788647.374,0,0,915433.6117
s-singletint,south,existing, 09/18  15:00:00,24.0875,37799.99615,30.00261517,23.99991054,27.00126286,0,1584.358266,23.99991054,0.006716595,35.69491348,0,0,0,1839.291136,6621448.09,1839.291136,6621448.09,0,0,915433.6117
s-singletint,south,existing, 09/18  16:00:00,24.5875,37799.99615,29.50913108,23.99989197,26.75451153,0,1410.157835,23.99989197,0.006671438,35.44416338,0,0,0,1669.241883,6009270.778,1669.241883,6009270.778,0,0,915433.6117
s-singletint,south,existing, 09/18  17:00:00,25,37799.99615,28.62105947,23.99983835,26.31044891,0,1129.837467,23.99983835,0.006678699,35.46018464,0,0,0,1392.356354,5012482.875,1392.356354,5012482.875,0,0,915433.6117
s-singletint,south,existing, 09/18  18:00:00,23.9375,37799.99615,27.48597334,23.9998329,25.74290312,0,822.0652735,23.9998329,0.006705582,35.58802167,0,0,0,1075.79663,3872867.87,1075.79663,3872867.87,0,0,915433.6117
s-singletint,south,existing, 09/18  19:00:00,21.6125,90449.9908,26.40503193,23.99989221,25.20246207,0,542.8480299,23.99989221,0.006748144,35.81135389,0,0,0,778.9722253,2804300.011,777.3358507,2798409.063,0,0,915433.6117
s-singletint,south,existing, 09/18  20:00:00,19.5375,120149.9878,25.79257699,24.00015672,24.89636685,0,396.8295626,24.00015672,0.006833815,36.28326995,0,0,0,626.3327133,2254797.768,614.0907827,2210726.818,0,0,915433.6117
s-singletint,south,existing, 09/18  21:00:00,17.8375,134999.9863,25.37624333,24.00045948,24.68835141,0,314.875548,24.00045948,0.00690957,36.6941603,0,0,0,538.1711749,1937416.23,518.0383117,1864937.922,0,0,915433.6117
s-singletint,south,existing, 09/18  22:00:00,15.825,120149.9878,24.97328796,24.0006773,24.48698263,0,231.0404076,24.0006773,0.006985653,37.09323171,0,0,0,441.8497734,1590659.184,417.4905406,1502965.946,0,0,915433.6117
s-singletint,south,existing, 09/18  23:00:00,13.9375,90449.9908,24.52953322,24.00073656,24.26513489,0,102.2126618,24.00073656,0.007099914,37.69296327,0,0,0,294.7959873,1061265.554,273.0294849,982906.1458,0,0,915433.6117
s-singletint,south,existing, 09/18  24:00:00,12.6125,44549.99547,24.1275411,24.000656,24.06409855,5.594736347,11.26650986,24.000656,0.007216664,38.30585815,0,0,0,181.7775299,654399.1076,165.5327951,595918.0623,0,0,915433.6117
s-singletint,south,existing, 09/19  01:00:00,11.5125,29699.99698,23.77119156,24.00052348,23.88585752,56.83722265,0,24.00052348,0.007334532,38.92451692,0,0,0,104.7436341,377077.0827,93.93842159,338178.3177,0,0,915433.6117
s-singletint,south,existing, 09/19  02:00:00,10.7875,22949.99767,23.45776328,24.00036286,23.72906307,99.76193956,0,24.00036286,0.00744256,39.46662957,0,0,0,50.85532634,183079.1748,45.0520534,162187.3923,0,0,915433.6117
s-singletint,south,existing, 09/19  03:00:00,9.85,14849.99849,23.14495214,24.01417505,23.5795636,139.9314096,0,24.01417505,0.007548548,39.97409216,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/19  04:00:00,9.0875,14849.99849,22.83116807,23.78957025,23.31036916,153.166723,0,23.78957025,0.007639826,41.0021981,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/19  05:00:00,8.525,14849.99849,22.51601447,23.48017665,22.99809556,154.1819908,0,23.48017665,0.007702216,42.08403819,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/19  06:00:00,8.3,29699.99698,22.21479524,23.17456394,22.69467959,152.258751,0,23.17456394,0.007748788,43.13448657,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/19  07:00:00,9.3625,59399.99396,22.21355439,23.22126726,22.71741083,118.0953963,0,23.22126726,0.007760519,43.09341946,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/19  08:00:00,12.4375,75599.99231,22.98843331,23.72358849,23.3560109,40.39193332,4.275919744,23.72358849,0.007714509,41.56464519,0,0,0,98.73434669,355443.6481,85.56706834,308041.446,0,0,915433.6117
s-singletint,south,existing, 09/19  09:00:00,16.65,59399.99396,24.50110853,23.96524834,24.23317843,0,126.8208713,23.96524834,0.007610662,40.41756876,0,0,0,348.4795611,1254526.42,313.3888128,1128199.726,0,0,915433.6117
s-singletint,south,existing, 09/19  10:00:00,21.1125,59399.99396,26.39679686,23.99655588,25.19667637,0,520.0869945,23.99655588,0.007404226,39.25999953,0,0,0,797.705546,2871739.966,749.5103499,2698237.26,0,0,915433.6117
s-singletint,south,existing, 09/19  11:00:00,23.1125,37799.99615,27.92899703,24.00017314,25.96458509,0,936.6369977,24.00017314,0.007195579,38.13414241,0,0,0,1221.240738,4396466.658,1183.342203,4260031.93,0,0,915433.6117
s-singletint,south,existing, 09/19  12:00:00,22.9875,37799.99615,29.11341118,24.00050702,26.5569591,0,1309.951859,24.00050702,0.00706167,37.39405429,0,0,0,1586.9383,5712977.879,1555.741698,5600670.112,0,0,915433.6117
s-singletint,south,existing, 09/19  13:00:00,23.8,37799.99615,29.90702645,24.00019881,26.95361263,0,1577.340768,24.00019881,0.00701226,37.09863772,0,0,0,1843.917698,6638103.712,1829.949068,6587816.645,0,0,915433.6117
s-singletint,south,existing, 09/19  14:00:00,24.775,37799.99615,30.21512856,23.9999431,27.10753583,0,1671.417446,23.9999431,0.007033715,37.17397215,0,0,0,1933.862754,6961905.913,1932.134682,6955684.855,0,0,915433.6117
s-singletint,south,existing, 09/19  15:00:00,25.6875,37799.99615,30.12994352,23.99989729,27.06492041,0,1628.189838,23.99989729,0.007069542,37.32365159,0,0,0,1896.462622,6827265.44,1896.462622,6827265.44,0,0,915433.6117
s-singletint,south,existing, 09/19  16:00:00,26.1,37799.99615,29.59872899,23.99987758,26.79930328,0,1438.32317,23.99987758,0.007100908,37.47325692,0,0,0,1709.996789,6155988.44,1709.996789,6155988.44,0,0,915433.6117
s-singletint,south,existing, 09/19  17:00:00,25.4125,37799.99615,28.64443268,23.99989416,26.32216342,0,1136.336559,23.99989416,0.007144913,37.67901111,0,0,0,1407.129639,5065666.701,1402.285679,5048228.446,0,0,915433.6117
s-singletint,south,existing, 09/19  18:00:00,24.625,37799.99615,27.53576165,24.0000764,25.76791903,0,832.3307727,24.0000764,0.007169865,37.79438153,0,0,0,1104.309254,3975513.313,1091.741482,3930269.335,0,0,915433.6117
s-singletint,south,existing, 09/19  19:00:00,23.4,90449.9908,26.56757147,24.00028943,25.28393045,0,578.8235765,24.00028943,0.00717718,37.83202108,0,0,0,845.6020491,3044167.377,828.0807785,2981090.802,0,0,915433.6117
s-singletint,south,existing, 09/19  20:00:00,21.7375,120149.9878,26.00898872,24.00048794,25.00473833,0,449.4048829,24.00048794,0.007194954,37.92418592,0,0,0,707.9909818,2548767.535,684.8817666,2465574.36,0,0,915433.6117
s-singletint,south,existing, 09/19  21:00:00,20.4125,134999.9863,25.62412016,24.00066866,24.81239441,0,375.9108187,24.00066866,0.007215612,38.03141045,0,0,0,627.4956903,2258984.485,600.4073427,2161466.434,0,0,915433.6117
s-singletint,south,existing, 09/19  22:00:00,19.3125,120149.9878,25.30373922,24.00077274,24.65225598,0,312.4957697,24.00077274,0.007236514,38.14007372,0,0,0,556.3771222,2002957.64,527.8725924,1900341.333,0,0,915433.6117
s-singletint,south,existing, 09/19  23:00:00,17.8375,90449.9908,24.93526333,24.00083268,24.46804801,0,200.318582,24.00083268,0.007298628,38.43919745,0,0,0,430.9925531,1551573.191,403.4687515,1452487.505,0,0,915433.6117
s-singletint,south,existing, 09/19  24:00:00,17.575,44549.99547,24.66401372,24.00084946,24.33243159,0,129.8322976,24.00084946,0.00740114,38.9579462,0,0,0,357.0124101,1285244.676,330.751201,1190704.324,0,0,915433.6117
s-singletint,south,existing, 09/20  01:00:00,17.1125,29699.99698,24.43203844,24.00091959,24.21647902,0,86.47101507,24.00091959,0.00758455,39.91156445,0,0,0,311.6421811,1121911.852,283.4521879,1020427.876,0,0,915433.6117
s-singletint,south,existing, 09/20  02:00:00,16.0125,22949.99767,24.16994268,24.00101612,24.0854794,0,37.6913099,24.00101612,0.007803159,41.04743749,0,0,0,254.2360338,915249.7216,225.4714645,811697.2721,0,0,915433.6117
s-singletint,south,existing, 09/20  03:00:00,13.475,14849.99849,23.78534136,24.00096181,23.89315158,35.08734754,0,24.00096181,0.007987885,41.98040263,0,0,0,152.6696685,549610.8066,131.7472596,474290.1344,0,0,915433.6117
s-singletint,south,existing, 09/20  04:00:00,11.8875,14849.99849,23.42466527,24.00070688,23.71268608,88.02006119,0,24.00070688,0.008111677,42.60715012,0,0,0,77.62330157,279443.8856,65.68666971,236472.011,0,0,915433.6117
s-singletint,south,existing, 09/20  05:00:00,11.7,14849.99849,23.18715755,24.0004725,23.59381502,111.9580322,0,24.0004725,0.00825871,43.36994216,0,0,0,48.08929914,173121.4769,40.16810948,144605.1941,0,0,915433.6117
s-singletint,south,existing, 09/20  06:00:00,11.0125,29699.99698,22.96936513,24.03097742,23.50017128,146.7144005,0,24.03097742,0.008420694,44.12861235,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 09/20  07:00:00,11.6,59399.99396,22.98248601,24.02184904,23.50216752,106.3924883,0,24.02184904,0.008535897,44.7484593,0,0,0,53.41470133,192292.9248,43.51786713,156664.3217,0,0,915433.6117
s-singletint,south,existing, 09/20  08:00:00,14.6375,75599.99231,23.70003875,24.00308579,23.85156227,7.95056817,41.82602355,24.00308579,0.008517852,44.70539454,0,0,0,255.0526482,918189.5335,210.772205,758779.938,0,0,915433.6117
s-singletint,south,existing, 09/20  09:00:00,19.225,59399.99396,25.1850674,24.00041356,24.59274048,0,239.2492231,24.00041356,0.008419853,44.23293701,0,0,0,532.3292533,1916385.312,453.7960031,1633665.611,0,0,915433.6117
s-singletint,south,existing, 09/20  10:00:00,22.85,59399.99396,26.82073603,24.00001058,25.4103733,0,617.9864588,24.00001058,0.008221139,43.22008374,0,0,0,978.2813828,3521812.978,862.5847508,3105305.103,0,0,915433.6117
s-singletint,south,existing, 09/20  11:00:00,24.9625,37799.99615,28.29136801,23.99992598,26.145647,0,1030.133291,23.99992598,0.007968759,41.88388735,0,0,0,1414.886713,5093592.168,1292.286642,4652231.912,0,0,915433.6117
s-singletint,south,existing, 09/20  12:00:00,26.6,37799.99615,29.47798584,23.99985145,26.73891864,0,1415.645763,23.99985145,0.007776884,40.84664288,0,0,0,1797.005344,6469219.238,1691.478724,6089323.405,0,0,915433.6117
s-singletint,south,existing, 09/20  13:00:00,27.8875,37799.99615,30.23111688,23.99981563,27.11546625,0,1673.775579,23.99981563,0.007700219,40.43357753,0,0,0,2045.701421,7364525.116,1960.415585,7057496.107,0,0,915433.6117
s-singletint,south,existing, 09/20  14:00:00,28.675,37799.99615,30.47075043,23.99992337,27.2353369,0,1744.621819,23.99992337,0.007696736,40.36405246,0,0,0,2108.916817,7592100.542,2037.84338,7336236.167,0,0,915433.6117
s-singletint,south,existing, 09/20  15:00:00,28.9,37799.99615,30.21518338,24.00048066,27.10783202,0,1639.453641,24.00048066,0.007717241,40.43813732,0,0,0,1999.975074,7199910.268,1934.577236,6964478.051,0,0,915433.6117
s-singletint,south,existing, 09/20  16:00:00,28.9,37799.99615,29.5435654,23.99989764,26.77173152,0,1405.662116,23.99989764,0.007758847,40.62906675,0,0,0,1762.467827,6344884.179,1700.842771,6123033.975,0,0,915433.6117
s-singletint,south,existing, 09/20  17:00:00,28.525,37799.99615,28.62008746,23.99977859,26.30993302,0,1117.702601,23.99977859,0.007851981,41.09533309,0,0,0,1475.310463,5311117.667,1409.745134,5075082.481,0,0,915433.6117
s-singletint,south,existing, 09/20  18:00:00,27.9875,37799.99615,27.67262863,23.99977201,25.83620032,0,860.3255088,23.99977201,0.007943961,41.57068391,0,0,0,1216.235837,4378449.013,1147.869656,4132330.76,0,0,915433.6117
s-singletint,south,existing, 09/20  19:00:00,26.7375,90449.9908,26.8994995,23.99981136,25.44965543,0,649.5323096,23.99981136,0.008020528,41.96616045,0,0,0,997.4207585,3590714.731,926.6444601,3335920.056,0,0,915433.6117
s-singletint,south,existing, 09/20  20:00:00,25.0375,120149.9878,26.39255799,23.99981231,25.19618515,0,531.0812877,23.99981231,0.008101523,42.41145542,0,0,0,870.8936108,3135216.999,794.0018579,2858406.689,0,0,915433.6117
s-singletint,south,existing, 09/20  21:00:00,24.0875,134999.9863,26.08168153,23.99979399,25.04073776,0,476.3409731,23.99979399,0.008187963,42.87442297,0,0,0,814.3702038,2931732.734,731.3365409,2632811.547,0,0,915433.6117
s-singletint,south,existing, 09/20  22:00:00,23.2125,120149.9878,25.80955204,23.99978797,24.90467,0,426.9923551,23.99978797,0.008307025,43.51730494,0,0,0,763.8678169,2749924.141,674.6743543,2428827.675,0,0,915433.6117
s-singletint,south,existing, 09/20  23:00:00,22.1125,90449.9908,25.48013434,23.99979668,24.73996551,0,324.0225885,23.99979668,0.008436753,44.20454224,0,0,0,648.3231318,2333963.274,562.5150741,2025054.267,0,0,915433.6117
s-singletint,south,existing, 09/20  24:00:00,21.325,44549.99547,25.18174664,23.99981754,24.59078209,0,243.5797403,23.99981754,0.008576929,44.92894743,0,0,0,557.3489226,2006456.121,475.4934143,1711776.291,0,0,915433.6117
s-singletint,south,existing, 09/21  01:00:00,19.725,29699.99698,24.87103689,23.99984984,24.43544336,0,177.9913555,23.99984984,0.00870998,45.58724301,0,0,0,474.2801504,1707408.542,396.549302,1427577.487,0,0,915433.6117
s-singletint,south,existing, 09/21  02:00:00,17.15,22949.99767,24.49235214,23.99988614,24.24611914,0,97.97490781,23.99988614,0.008828069,46.1790275,0,0,0,361.2860877,1300629.916,295.0636719,1062229.219,0,0,915433.6117
s-singletint,south,existing, 09/21  03:00:00,15.7875,14849.99849,24.17886512,23.99991428,24.0893897,0,37.43713888,23.99991428,0.008951651,46.81622628,0,0,0,278.1690426,1001408.554,223.1976244,803511.4477,0,0,915433.6117
s-singletint,south,existing, 09/21  04:00:00,15.6,14849.99849,23.97064739,23.99993078,23.98528908,0.74443215,6.493986464,23.99993078,0.009071611,47.43454028,0,0,0,239.3576174,861687.4227,189.9633109,683867.9193,0,0,915433.6117
s-singletint,south,existing, 09/21  05:00:00,15.6,14849.99849,23.80073986,23.99993765,23.90033876,14.78927966,0,23.99993765,0.00919418,48.06608222,0,0,0,215.6969899,776509.1635,169.4254612,609931.6602,0,0,915433.6117
s-singletint,south,existing, 09/21  06:00:00,15.6,29699.99698,23.68150283,23.99993753,23.84072018,23.1136548,0,23.99993753,0.009320715,48.74879322,0,0,0,207.4560639,746841.83,161.0754907,579871.7664,0,0,915433.6117
s-singletint,south,existing, 09/21  07:00:00,16.975,59399.99396,23.84222839,23.99994811,23.92108825,0,41.75590215,23.99994811,0.009395688,49.15369549,0,0,0,306.4762084,1103314.35,237.3505588,854462.0118,0,0,915433.6117
s-singletint,south,existing, 09/21  08:00:00,19.8625,75599.99231,24.4926655,23.9999741,24.2463198,0,161.0562024,23.9999741,0.00935912,48.99614884,0,0,0,484.6542758,1744755.393,380.6941911,1370499.088,0,0,915433.6117
s-singletint,south,existing, 09/21  09:00:00,22.85,59399.99396,25.20545773,23.99996419,24.60271096,0,240.3538978,23.99996419,0.00930654,48.743532,0,0,0,605.2544521,2178916.028,484.9789495,1745924.218,0,0,915433.6117
s-singletint,south,existing, 09/21  10:00:00,24.5875,59399.99396,26.34083713,23.99996135,25.17039924,0,479.4956392,23.99996135,0.009195335,48.19998109,0,0,0,909.0200927,3272472.334,738.6468139,2659128.53,0,0,915433.6117
s-singletint,south,existing, 09/21  11:00:00,26.0625,37799.99615,28.55395003,23.99989185,26.27692094,0,1085.472744,23.99989185,0.00884025,46.35338908,0,0,0,1614.741831,5813070.593,1356.806951,4884505.025,0,0,915433.6117
s-singletint,south,existing, 09/21  12:00:00,28.075,37799.99615,29.91883163,23.99974591,26.95928877,0,1544.243437,23.99974591,0.008448761,44.3115989,0,0,0,2075.763103,7472747.171,1832.508525,6597030.69,0,0,915433.6117
s-singletint,south,existing, 09/21  13:00:00,29.9625,37799.99615,30.65343721,23.99968531,27.32656126,0,1807.791348,23.99968531,0.008256882,43.26385256,0.75,0,0,2308.158518,8309370.665,2112.045573,7603364.064,0,0,915433.6117
s-singletint,south,existing, 09/21  14:00:00,30.6,37799.99615,30.85025291,23.99970026,27.42497659,0,1857.816186,23.99970026,0.008207935,42.9506239,1,0,0,2338.944895,8420201.621,2167.498351,7802994.065,0,0,915433.6117
s-singletint,south,existing, 09/21  15:00:00,31.2875,37799.99615,30.76842535,23.99971443,27.38406989,0,1814.325335,23.99971443,0.008206069,42.92458207,1,0,0,2280.706289,8210542.64,2129.781576,7667213.674,0,0,915433.6117
s-singletint,south,existing, 09/21  16:00:00,32.0125,37799.99615,30.39939403,23.99970928,27.19955165,0,1692.278578,23.99970928,0.008258821,43.19691409,0.5,0,0,2151.104267,7743975.36,2013.877541,7249959.149,0,0,915433.6117
s-singletint,south,existing, 09/21  17:00:00,31.5125,37799.99615,29.15374597,23.99968766,26.57671681,0,1286.331945,23.99968766,0.008384413,43.8451259,0,0,0,1735.414003,6247490.411,1603.71039,5773357.404,0,0,915433.6117
s-singletint,south,existing, 09/21  18:00:00,30.4125,37799.99615,28.09404505,23.99969965,26.04687235,0,980.1732902,23.99969965,0.008501939,44.45138898,0,0,0,1420.691097,5114487.949,1288.318729,4637947.424,0,0,915433.6117
s-singletint,south,existing, 09/21  19:00:00,28.9375,90449.9908,27.28720936,23.99973831,25.64347383,0,749.8556292,23.99973831,0.00864877,45.23721747,0,0,0,1181.940729,4254986.624,1045.667528,3764403.103,0,0,915433.6117
s-singletint,south,existing, 09/21  20:00:00,27.6125,120149.9878,26.81714755,23.99974005,25.4084438,0,632.6667101,23.99974005,0.008805998,46.06558712,0,0,0,1061.412787,3821086.033,917.3146353,3302332.687,0,0,915433.6117
s-singletint,south,existing, 09/21  21:00:00,26.8875,134999.9863,26.51378655,23.99974162,25.25676409,0,573.9300097,23.99974162,0.008913482,46.64953007,0,0,0,1001.960413,3607057.486,852.4553769,3068839.357,0,0,915433.6117
s-singletint,south,existing, 09/21  22:00:00,25.6375,120149.9878,26.21403517,23.99974198,25.10688858,0,513.070834,23.99974198,0.009020014,47.24700368,0,0,0,935.0972468,3366350.088,781.0986246,2811955.049,0,0,915433.6117
s-singletint,south,existing, 09/21  23:00:00,24.625,90449.9908,25.90320202,23.99972344,24.95146273,0,411.026312,23.99972344,0.009200335,48.19605031,0,0,0,820.8670304,2955121.309,670.5700436,2414052.157,0,0,915433.6117
s-singletint,south,existing, 09/21  24:00:00,23.7125,44549.99547,25.60504053,23.99973838,24.80238945,0,332.0512182,23.99973838,0.009424869,49.35468056,0,0,0,733.3039664,2639894.279,583.9034083,2102052.27,0,0,915433.6117
s-singletint,south,existing, 09/22  01:00:00,23.3,29699.99698,25.37910727,23.99976995,24.68943861,0,284.1603235,23.99976995,0.009614477,50.3004271,0,0,0,681.798057,2454473.005,532.5379859,1917136.749,0,0,915433.6117
s-singletint,south,existing, 09/22  02:00:00,22.9875,22949.99767,25.1977925,23.9997929,24.5987927,0,247.456188,23.9997929,0.00979944,51.23363178,0,0,0,643.0261321,2314894.076,493.1989102,1775516.077,0,0,915433.6117
s-singletint,south,existing, 09/22  03:00:00,21.7375,14849.99849,24.9671314,23.99983068,24.48348104,0,201.570277,23.99983068,0.009936741,51.94007481,0,0,0,580.2995961,2089078.546,436.7998903,1572479.605,0,0,915433.6117
s-singletint,south,existing, 09/22  04:00:00,20.7875,14849.99849,24.7568454,23.99987301,24.37835921,0,160.378531,23.99987301,0.010030767,52.45688064,0,0,0,521.9647826,1879073.218,387.6503169,1395541.141,0,0,915433.6117
s-singletint,south,existing, 09/22  05:00:00,19.85,14849.99849,24.54426865,23.99990864,24.27208864,0,119.9427017,23.99990864,0.010081432,52.7375106,0,0,0,460.934131,1659362.872,339.3844939,1221784.178,0,0,915433.6117
s-singletint,south,existing, 09/22  06:00:00,19.775,29699.99698,24.40470655,23.99991667,24.20231161,0,96.45042151,23.99991667,0.010144824,53.09741321,0,0,0,430.8224842,1550960.943,315.2621412,1134943.708,0,0,915433.6117
s-singletint,south,existing, 09/22  07:00:00,20.6875,59399.99396,24.52834002,23.99993214,24.26413608,0,152.9924856,23.99993214,0.010163877,53.21564903,0,0,0,518.7452821,1867483.016,379.4272029,1365937.93,0,0,915433.6117
s-singletint,south,existing, 09/22  08:00:00,21.7875,75599.99231,25.05577699,23.99997008,24.52787354,0,258.9934719,23.99997008,0.010050284,52.66344467,0,0,0,668.961887,2408262.793,494.6197863,1780631.231,0,0,915433.6117
s-singletint,south,existing, 09/22  09:00:00,24.6375,59399.99396,26.24282801,23.99996993,25.12139897,0,466.8492095,23.99996993,0.009827216,51.53231188,0,0,0,950.6341427,3422282.914,726.3974032,2615030.652,0,0,915433.6117
s-singletint,south,existing, 09/22  10:00:00,27.475,59399.99396,27.79919599,23.9999423,25.89956914,0,877.5886207,23.9999423,0.009316251,48.89228545,0,0,0,1432.231049,5156031.778,1160.724542,4178608.352,0,0,915433.6117
s-singletint,south,existing, 09/22  11:00:00,29.3625,37799.99615,29.11179258,23.99984974,26.55582116,0,1264.725584,23.99984974,0.008711318,45.76179892,0,0,0,1798.898866,6476035.918,1563.630152,5629068.549,0,0,915433.6117
s-singletint,south,existing, 09/22  12:00:00,30.375,37799.99615,29.60984945,23.99978347,26.80481646,0,1420.616668,23.99978347,0.00841701,44.23669549,0,0,0,1913.511273,6888640.581,1728.264548,6221752.373,0,0,915433.6117
s-singletint,south,existing, 09/22  13:00:00,30.225,37799.99615,30.13378363,23.99975875,27.06677119,0,1583.515236,23.99975875,0.008294988,43.57639758,0,0,0,2069.139736,7448903.051,1889.938873,6803779.942,0,0,915433.6117
s-singletint,south,existing, 09/22  14:00:00,30.6875,37799.99615,30.89535525,23.99971157,27.44753341,0,1857.171107,23.99971157,0.008186433,42.97011706,1,0,0,2338.104789,8417177.24,2167.498364,7802994.109,0,0,915433.6117
s-singletint,south,existing, 09/22  15:00:00,31.475,37799.99615,30.86762323,23.99972169,27.43367246,0,1850.748472,23.99972169,0.008159327,42.81336627,1,0,0,2312.07505,8323470.178,2167.688233,7803677.64,0,0,915433.6117
s-singletint,south,existing, 09/22  16:00:00,31.7,37799.99615,30.24175713,23.99973656,27.12074684,0,1637.326925,23.99973656,0.008159094,42.78500588,0.25,0,0,2074.851879,7469466.766,1956.047324,7041770.366,0,0,915433.6117
s-singletint,south,existing, 09/22  17:00:00,31.325,37799.99615,29.05064182,23.99973867,26.52519025,0,1250.347546,23.99973867,0.008169912,42.82471072,0,0,0,1659.8526,5975469.361,1565.741007,5636667.625,0,0,915433.6117
s-singletint,south,existing, 09/22  18:00:00,30.4125,37799.99615,28.0290326,23.9997563,26.01439445,0,959.2191772,23.9997563,0.008174989,42.8781119,0,0,0,1352.133474,4867680.507,1267.017181,4561261.851,0,0,915433.6117
s-singletint,south,existing, 09/22  19:00:00,28.625,90449.9908,27.23536182,23.99977861,25.61757022,0,735.794087,23.99977861,0.008261326,43.34139578,0,0,0,1121.987579,4039155.285,1028.78453,3703624.308,0,0,915433.6117
s-singletint,south,existing, 09/22  20:00:00,26.425,120149.9878,26.69648604,23.99976388,25.34812496,0,603.3576803,23.99976388,0.008409886,44.11042571,0,0,0,985.6666801,3548400.049,877.9592279,3160653.22,0,0,915433.6117
s-singletint,south,existing, 09/22  21:00:00,24.85,134999.9863,26.32130011,23.99975389,25.160527,0,530.3188447,23.99975389,0.008549082,44.85909297,0,0,0,911.1378638,3280096.31,791.7142037,2850171.133,0,0,915433.6117
s-singletint,south,existing, 09/22  22:00:00,25.15,120149.9878,26.12683083,23.99973157,25.0632812,0,491.8297155,23.99973157,0.008725848,45.82021803,0,0,0,883.137441,3179294.788,755.7810333,2720811.72,0,0,915433.6117
s-singletint,south,existing, 09/22  23:00:00,25.225,90449.9908,25.91726911,23.9997065,24.9584878,0,412.8466681,23.9997065,0.008989054,47.20050483,0,0,0,810.368222,2917325.599,677.4483832,2438814.18,0,0,915433.6117
s-singletint,south,existing, 09/22  24:00:00,24.625,44549.99547,25.65886543,23.99971432,24.82928988,0,340.5206075,23.99971432,0.00926767,48.64198301,0,0,0,739.3956959,2661824.505,600.075563,2160272.027,0,0,915433.6117
s-singletint,south,existing, 09/23  01:00:00,24.0875,35099.99643,25.46614237,23.99973073,24.73293655,0,299.43528,23.99973073,0.009542222,50.06117297,0,0,0,703.4493953,2532417.823,554.4586519,1996051.147,0,0,915433.6117
s-singletint,south,existing, 09/23  02:00:00,23.9,35099.99643,25.32485278,23.99974493,24.66229886,0,270.3851625,23.99974493,0.009801192,51.3986809,0,0,0,681.8695741,2454730.467,523.8250419,1885770.151,0,0,915433.6117
s-singletint,south,existing, 09/23  03:00:00,23.9,14849.99849,25.20772767,23.99976468,24.60374618,0,246.1191168,23.99976468,0.010039338,52.62766489,0,0,0,665.0550632,2394198.227,499.5530686,1798391.047,0,0,915433.6117
s-singletint,south,existing, 09/23  04:00:00,23.9,14849.99849,25.11100123,23.99977998,24.55539061,0,227.2236558,23.99977998,0.01025175,53.72305449,0,0,0,652.9984198,2350794.311,480.6584367,1730370.372,0,0,915433.6117
s-singletint,south,existing, 09/23  05:00:00,23.9,14849.99849,25.02159954,23.99979134,24.51069544,0,210.5788541,23.99979134,0.010462077,54.80698145,0,0,0,643.1375619,2315295.223,464.0101203,1670436.433,0,0,915433.6117
s-singletint,south,existing, 09/23  06:00:00,23.9,14849.99849,24.94228571,23.99981339,24.47104955,0,196.2016054,23.99981339,0.01063311,55.68783817,0,0,0,633.4268553,2280336.679,449.6292408,1618665.267,0,0,915433.6117
s-singletint,south,existing, 09/23  07:00:00,23.9,55349.99437,24.90730743,23.99986611,24.45358677,0,190.0590285,23.99986611,0.01071633,56.15160513,0,0,0,630.8248087,2270969.311,443.4759588,1596513.452,0,0,915433.6117
s-singletint,south,existing, 09/23  08:00:00,23.9,55349.99437,25.09141545,23.99994467,24.54568006,0,241.4337169,23.99994467,0.010641942,55.82438679,0,0,0,701.8174735,2526542.905,494.8297192,1781386.989,0,0,915433.6117
s-singletint,south,existing, 09/23  09:00:00,24.5875,75599.99231,25.94139728,23.99997287,24.97068507,0,445.8616808,23.99997287,0.010369047,54.43682294,0,0,0,977.358256,3518489.721,704.9839822,2537942.336,0,0,915433.6117
s-singletint,south,existing, 09/23  10:00:00,26.375,75599.99231,27.1321246,23.99994466,25.56603463,0,708.0798131,23.99994466,0.009882244,51.92104325,0,0,0,1292.955624,4654640.247,982.1406996,3535706.518,0,0,915433.6117
s-singletint,south,existing, 09/23  11:00:00,28.575,55349.99437,28.70998486,23.99984178,26.35491332,0,1144.132074,23.99984178,0.009204868,48.41423422,0,0,0,1752.654247,6309555.29,1436.441572,5171189.658,0,0,915433.6117
s-singletint,south,existing, 09/23  12:00:00,30.15,44549.99547,30.06009457,23.99968841,27.02989149,0,1605.670752,23.99968841,0.008583262,45.1898716,0,0,0,2168.382596,7806177.346,1911.048755,6879775.518,0,0,915433.6117
s-singletint,south,existing, 09/23  13:00:00,31.2875,44549.99547,30.81016415,23.99964187,27.40490301,0,1875.98747,23.99964187,0.008228585,43.31992048,1,0,0,2367.125253,8521650.911,2190.994781,7887581.213,0,0,915433.6117
s-singletint,south,existing, 09/23  14:00:00,32.0125,44549.99547,31.12680776,23.99966032,27.56323404,0,1975.531649,23.99966032,0.008103587,42.65405845,1,0,0,2428.522998,8742682.792,2296.755382,8268319.375,0,0,915433.6117
s-singletint,south,existing, 09/23  15:00:00,32.2,44549.99547,31.00640072,23.99968401,27.50304236,0,1918.946835,23.99968401,0.008089583,42.55435071,1,0,0,2359.404381,8493855.771,2241.82279,8070562.046,0,0,915433.6117
s-singletint,south,existing, 09/23  16:00:00,31.8875,44549.99547,30.50505818,23.9997188,27.25238849,0,1733.382735,23.9997188,0.008079805,42.48737842,0.5,0,0,2161.158411,7780170.281,2053.529043,7392704.554,0,0,915433.6117
s-singletint,south,existing, 09/23  17:00:00,31.325,44549.99547,29.46444507,23.99977467,26.73210987,0,1379.183971,23.99977467,0.008059751,42.38313221,0,0,0,1784.173134,6423023.283,1694.615644,6100616.319,0,0,915433.6117
s-singletint,south,existing, 09/23  18:00:00,30.4125,44549.99547,28.3650731,23.99977444,26.18242377,0,1054.599077,23.99977444,0.008111184,42.65011257,0,0,0,1448.562685,5214825.667,1362.46974,4904891.063,0,0,915433.6117
s-singletint,south,existing, 09/23  19:00:00,28.9375,114749.9883,27.43470681,23.99976866,25.71723773,0,792.6043126,23.99976866,0.008215369,43.19080357,0,0,0,1181.17993,4252247.749,1088.212188,3917563.878,0,0,915433.6117
s-singletint,south,existing, 09/23  20:00:00,27.6125,134999.9863,26.91426906,23.99971056,25.45698981,0,670.0728948,23.99971056,0.008399566,44.17440638,0,0,0,1063.422726,3828321.813,954.6438017,3436717.686,0,0,915433.6117
s-singletint,south,existing, 09/23  21:00:00,26.5125,134999.9863,26.57361258,23.99965364,25.28663311,0,600.5927112,23.99965364,0.008624607,45.35897667,0,0,0,1005.911891,3621282.806,875.9857146,3153548.572,0,0,915433.6117
s-singletint,south,existing, 09/23  22:00:00,25.0375,134999.9863,26.24004589,23.99968704,25.11986647,0,515.3241666,23.99968704,0.008855216,46.58417619,0,0,0,924.4422872,3327992.234,778.3444317,2802039.954,0,0,915433.6117
s-singletint,south,existing, 09/23  23:00:00,24.0875,114749.9883,25.93821791,23.99972976,24.96897384,0,409.0797268,23.99972976,0.009105206,47.89821177,0,0,0,812.1570261,2923765.294,664.1105407,2390797.946,0,0,915433.6117
s-singletint,south,existing, 09/23  24:00:00,23.9,55349.99437,25.71102608,23.99973757,24.85538182,0,340.5794744,23.99973757,0.009393961,49.39456603,0,0,0,747.0261372,2689294.094,594.037699,2138535.716,0,0,915433.6117
s-singletint,south,existing, 09/24  01:00:00,23.9,35099.99643,25.53505836,23.99973918,24.76739877,0,312.7968971,23.99973918,0.009703086,51.02730413,0,0,0,732.7871378,2638033.696,566.2385039,2038458.614,0,0,915433.6117
s-singletint,south,existing, 09/24  02:00:00,23.525,35099.99643,25.3506344,23.99977009,24.67520225,0,276.9861367,23.99977009,0.009907627,52.10561318,0,0,0,697.0459232,2509365.324,527.2467082,1898088.149,0,0,915433.6117
s-singletint,south,existing, 09/24  03:00:00,22.9875,14849.99849,25.17013751,23.99980395,24.58497073,0,241.3264596,23.99980395,0.010055122,52.83549713,0,0,0,654.1457745,2354924.788,487.0542926,1753395.453,0,0,915433.6117
s-singletint,south,existing, 09/24  04:00:00,22.8,14849.99849,25.01481562,23.99982117,24.5073184,0,211.6696606,23.99982117,0.010198833,53.55819544,0,0,0,620.6017944,2234166.46,455.8177185,1640943.787,0,0,915433.6117
s-singletint,south,existing, 09/24  05:00:00,22.8,14849.99849,24.88338104,23.99984507,24.44161305,0,187.2608587,23.99984507,0.010322353,54.19618943,0,0,0,593.858869,2137891.928,431.4122998,1553084.279,0,0,915433.6117
s-singletint,south,existing, 09/24  06:00:00,22.8,14849.99849,24.77961141,23.99987673,24.38974407,0,168.6716086,23.99987673,0.010394874,54.60502765,0,0,0,572.1422645,2059712.152,412.8303115,1486189.122,0,0,915433.6117
s-singletint,south,existing, 09/24  07:00:00,22.425,55349.99437,24.76607016,23.99991583,24.38299299,0,164.9942406,23.99991583,0.010401517,54.65986578,0,0,0,564.9924274,2033972.738,405.9968223,1461588.56,0,0,915433.6117
s-singletint,south,existing, 09/24  08:00:00,23.2625,55349.99437,25.30352031,23.99997347,24.65174689,0,280.7416489,23.99997347,0.010262199,53.93941208,0,0,0,726.2854756,2614627.712,528.7546703,1903516.813,0,0,915433.6117
s-singletint,south,existing, 09/24  09:00:00,25.275,75599.99231,26.36640986,23.99996932,25.18318959,0,548.2617425,23.99996932,0.009898576,52.09062106,0,0,0,1074.379715,3867766.973,813.1106495,2927198.338,0,0,915433.6117
s-singletint,south,existing, 09/24  10:00:00,27.85,75599.99231,27.62416869,23.99988325,25.81202597,0,850.2051859,23.99988325,0.009406758,49.56015602,0,0,0,1418.274965,5105789.874,1136.683457,4092060.447,0,0,915433.6117
s-singletint,south,existing, 09/24  11:00:00,29.2125,55349.99437,28.47536496,23.9998031,26.23758403,0,1068.078195,23.9998031,0.009029535,47.60148413,0,0,0,1630.457251,5869646.104,1366.105658,4917980.369,0,0,915433.6117
s-singletint,south,existing, 09/24  12:00:00,30.4625,44549.99547,29.54134117,23.99970465,26.77052291,0,1410.380295,23.99970465,0.008720882,45.96828212,0,0,0,1974.166233,7106998.438,1718.841568,6187829.646,0,0,915433.6117
s-singletint,south,existing, 09/24  13:00:00,30.7875,44549.99547,29.55822131,23.99969207,26.77895669,0,1416.224702,23.99969207,0.008543064,44.99830632,0,0,0,1937.567639,6975243.502,1727.527754,6219099.916,0,0,915433.6117
s-singletint,south,existing, 09/24  14:00:00,31.2875,44549.99547,29.77673349,23.99968624,26.88820986,0,1477.7266,23.99968624,0.008489792,44.67637154,0,0,0,1989.839641,7163422.707,1793.322147,6455959.729,0,0,915433.6117
s-singletint,south,existing, 09/24  15:00:00,32.0125,44549.99547,29.99464785,23.99967565,26.99716175,0,1554.688376,23.99967565,0.008465356,44.53265907,0,0,0,2063.799869,7429679.529,1876.336906,6754812.862,0,0,915433.6117
s-singletint,south,existing, 09/24  16:00:00,31.8875,44549.99547,29.44283695,23.99971179,26.72127437,0,1370.540989,23.99971179,0.008465425,44.50479927,0,0,0,1856.292285,6682652.226,1691.120099,6088032.355,0,0,915433.6117
s-singletint,south,existing, 09/24  17:00:00,31.7,44549.99547,28.87927272,23.99974687,26.43950979,0,1186.904146,23.99974687,0.008501954,44.6772203,0,0,0,1658.057747,5969007.891,1505.926405,5421335.057,0,0,915433.6117
s-singletint,south,existing, 09/24  18:00:00,31.0125,44549.99547,28.03167749,23.9997446,26.01571105,0,955.6469209,23.9997446,0.008595115,45.1601047,0,0,0,1412.930911,5086551.278,1268.880943,4567971.394,0,0,915433.6117
s-singletint,south,existing, 09/24  19:00:00,29.5375,114749.9883,27.18731757,23.99975662,25.59353709,0,725.2792446,23.99975662,0.008702479,45.71639304,0,0,0,1165.170221,4194612.796,1026.095338,3693943.217,0,0,915433.6117
s-singletint,south,existing, 09/24  20:00:00,28.2125,134999.9863,26.73310471,23.99972018,25.36641245,0,623.0537173,23.99972018,0.008845097,46.48461318,0,0,0,1058.54262,3810753.432,912.7272168,3285817.981,0,0,915433.6117
s-singletint,south,existing, 09/24  21:00:00,27.1125,134999.9863,26.42954518,23.99968977,25.21461748,0,564.6690408,23.99968977,0.008971502,47.18718698,0,0,0,1000.506949,3601825.016,845.0733974,3042264.23,0,0,915433.6117
s-singletint,south,existing, 09/24  22:00:00,26.0125,134999.9863,26.14999322,23.99974038,25.0748668,0,492.1106998,23.99974038,0.009050457,47.61434136,0,0,0,918.0199038,3304871.654,763.279421,2747805.916,0,0,915433.6117
s-singletint,south,existing, 09/24  23:00:00,24.85,114749.9883,25.83069121,23.99978769,24.91523945,0,385.368921,23.99978769,0.009155467,48.1586389,0,0,0,790.2038258,2844733.773,646.7848541,2328425.475,0,0,915433.6117
s-singletint,south,existing, 09/24  24:00:00,23.7125,55349.99437,25.51263149,23.99981077,24.75622113,0,302.6608145,23.99981077,0.009292917,48.87092489,0,0,0,690.2117625,2484762.345,554.5175959,1996263.345,0,0,915433.6117
s-singletint,south,existing, 09/25  01:00:00,22.9875,29699.99698,25.26571779,23.99980223,24.63276001,0,261.4619972,23.99980223,0.009480421,49.84220237,0,0,0,644.3371591,2319613.773,507.2207424,1825994.673,0,0,915433.6117
s-singletint,south,existing, 09/25  02:00:00,22.8,22949.99767,25.12341723,23.99979614,24.56160669,0,232.1695729,23.99979614,0.009684393,50.89814909,0,0,0,617.3293301,2222385.588,476.3425929,1714833.334,0,0,915433.6117
s-singletint,south,existing, 09/25  03:00:00,22.425,14849.99849,24.99194369,23.99981515,24.49587942,0,206.9374129,23.99981515,0.009855867,51.75252626,0,0,0,590.6632812,2126387.812,447.9507882,1612622.837,0,0,915433.6117
s-singletint,south,existing, 09/25  04:00:00,21.8875,14849.99849,24.79723042,23.99984098,24.3985357,0,170.1709388,23.99984098,0.010004151,52.49893421,0,0,0,544.668694,1960807.299,406.6676364,1464003.491,0,0,915433.6117
s-singletint,south,existing, 09/25  05:00:00,21.325,14849.99849,24.61611272,23.99987317,24.30799294,0,136.2945198,23.99987317,0.010120298,53.0985836,0,0,0,499.4079777,1797868.72,368.0781879,1325081.476,0,0,915433.6117
s-singletint,south,existing, 09/25  06:00:00,20.7875,29699.99698,24.48484531,23.99989402,24.24236967,0,113.5965457,23.99989402,0.010212031,53.57204058,0,0,0,467.5273331,1683098.399,340.8723703,1227140.533,0,0,915433.6117
s-singletint,south,existing, 09/25  07:00:00,20.6,59399.99396,24.51615704,23.99992819,24.25804261,0,150.8290132,23.99992819,0.010233323,53.68182404,0,0,0,519.3701865,1869732.671,376.5169084,1355460.87,0,0,915433.6117
s-singletint,south,existing, 09/25  08:00:00,22.2875,75599.99231,25.09636639,23.99998028,24.54817334,0,266.2747856,23.99998028,0.010098049,53.01671011,0,0,0,686.802358,2472488.489,506.103028,1821970.901,0,0,915433.6117
s-singletint,south,existing, 09/25  09:00:00,25.05,59399.99396,26.13593852,23.99997648,25.0679575,0,441.7966006,23.99997648,0.009854939,51.77990803,0,0,0,924.2477761,3327291.994,704.8305373,2537389.934,0,0,915433.6117
s-singletint,south,existing, 09/25  10:00:00,27.475,59399.99396,27.43306681,23.99994,25.7165034,0,771.8047749,23.99994,0.009448986,49.67887761,0,0,0,1320.686841,4754472.629,1055.137778,3798496.002,0,0,915433.6117
s-singletint,south,existing, 09/25  11:00:00,28.675,37799.99615,28.68404707,23.99986751,26.34195729,0,1129.677869,23.99986751,0.008956649,47.12730659,0,0,0,1690.092556,6084333.201,1422.95872,5122651.391,0,0,915433.6117
s-singletint,south,existing, 09/25  12:00:00,30.275,37799.99615,30.09701235,23.9997513,27.04838182,0,1601.800925,23.9997513,0.008493453,44.6952565,0.25,0,0,2139.383211,7701779.558,1908.363794,6870109.657,0,0,915433.6117
s-singletint,south,existing, 09/25  13:00:00,31.475,37799.99615,30.96946938,23.99970707,27.48458823,0,1926.355472,23.99970707,0.008191312,43.08252824,1,0,0,2408.423145,8670323.321,2242.947706,8074611.743,0,0,915433.6117
s-singletint,south,existing, 09/25  14:00:00,31.7,37799.99615,31.14532557,23.99973333,27.57252945,0,1982.290656,23.99973333,0.008057708,42.34587614,1,0,0,2424.326928,8727576.942,2300.870861,8283135.101,0,0,915433.6117
s-singletint,south,existing, 09/25  15:00:00,32.0125,37799.99615,31.02538214,23.99975968,27.51257091,0,1923.203765,23.99975968,0.008027622,42.14700641,1,0,0,2345.415955,8443497.439,2244.441059,8079987.814,0,0,915433.6117
s-singletint,south,existing, 09/25  16:00:00,31.8875,37799.99615,30.45924687,23.99976371,27.22950529,0,1718.645839,23.99976371,0.008039972,42.16824731,0.25,0,0,2129.485042,7666146.151,2038.80851,7339710.636,0,0,915433.6117
s-singletint,south,existing, 09/25  17:00:00,31.7,37799.99615,29.49058533,23.99971968,26.74515251,0,1395.139908,23.99971968,0.008095732,42.4409157,0,0,0,1797.667827,6471604.179,1713.750602,6169502.167,0,0,915433.6117
s-singletint,south,existing, 09/25  18:00:00,31.0125,37799.99615,28.47092967,23.99970318,26.23531643,0,1095.598889,23.99970318,0.008218644,43.07689256,0,0,0,1503.433548,5412360.772,1408.651044,5071143.757,0,0,915433.6117
s-singletint,south,existing, 09/25  19:00:00,29.85,90449.9908,27.53264263,23.99975005,25.76619634,0,819.7132474,23.99975005,0.008365678,43.83721153,0,0,0,1226.043548,4413756.773,1122.984754,4042745.114,0,0,915433.6117
s-singletint,south,existing, 09/25  20:00:00,28.4,120149.9878,26.99942458,23.99973741,25.499581,0,681.098647,23.99973741,0.008501464,44.56748363,0,0,0,1086.561895,3911622.821,972.3177643,3500343.952,0,0,915433.6117
s-singletint,south,existing, 09/25  21:00:00,27.1125,134999.9863,26.63557813,23.99970142,25.31763977,0,605.0339806,23.99970142,0.008732681,45.7802151,0,0,0,1022.233191,3680039.486,885.5211101,3187875.996,0,0,915433.6117
s-singletint,south,existing, 09/25  22:00:00,26.0125,120149.9878,26.32751195,23.99969512,25.16360353,0,539.9745151,23.99969512,0.008967943,47.02589607,0,0,0,965.2371353,3474853.687,811.2198221,2920391.36,0,0,915433.6117
s-singletint,south,existing, 09/25  23:00:00,24.85,90449.9908,25.99557338,23.99969903,24.9976362,0,432.439532,23.99969903,0.009212658,48.30862721,0,0,0,850.3228757,3061162.353,693.8852904,2497987.045,0,0,915433.6117
s-singletint,south,existing, 09/25  24:00:00,24.4,44549.99547,25.72895482,23.99971698,24.8643359,0,356.1342373,23.99971698,0.009451876,49.54418607,0,0,0,770.955664,2775440.391,613.7897831,2209643.219,0,0,915433.6117
s-singletint,south,existing, 09/26  01:00:00,24.4,29699.99698,25.56280749,23.99974,24.78127375,0,318.2765685,23.99974,0.009686771,50.75650205,0,0,0,739.4658182,2662076.946,575.9282211,2073341.596,0,0,915433.6117
