Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 09/26  02:00:00,23.7125,22949.99767,25.36281789,23.99976923,24.68129356,0,279.4490167,23.99976923,0.009879849,51.71947391,0,0,0,696.7786455,2508403.124,531.29504,1912662.144,0,0,915433.6117
s-singletint,south,existing, 09/26  03:00:00,22.9875,14849.99849,25.13885135,23.99979578,24.56932356,0,235.9046309,23.99979578,0.010054339,52.59838028,0,0,0,644.1003098,2318761.115,481.635313,1733887.127,0,0,915433.6117
s-singletint,south,existing, 09/26  04:00:00,22.8,14849.99849,24.98504632,23.99981567,24.49243099,0,205.9152505,23.99981567,0.010222098,53.4617472,0,0,0,611.786105,2202429.978,450.0642564,1620231.323,0,0,915433.6117
s-singletint,south,existing, 09/26  05:00:00,22.8,14849.99849,24.8746837,23.99983307,24.43725839,0,185.588521,23.99983307,0.010371261,54.22902173,0,0,0,592.2073349,2131946.406,429.7371027,1547053.57,0,0,915433.6117
s-singletint,south,existing, 09/26  06:00:00,22.8,29699.99698,24.78634217,23.99984861,24.39309539,0,170.1769037,23.99984861,0.010502101,54.9017453,0,0,0,577.9147903,2080493.245,414.3250153,1491570.055,0,0,915433.6117
s-singletint,south,existing, 09/26  07:00:00,23.1125,59399.99396,24.8725236,23.99989038,24.43620699,0,216.7280253,23.99989038,0.010532828,55.05957297,0,0,0,649.3517857,2337666.428,463.4936385,1668577.099,0,0,915433.6117
s-singletint,south,existing, 09/26  08:00:00,23.9875,75599.99231,25.29713858,23.99994114,24.64853986,0,305.5073486,23.99994114,0.010413406,54.47981086,0,0,0,775.7328166,2792638.14,559.6342267,2014683.216,0,0,915433.6117
s-singletint,south,existing, 09/26  09:00:00,25.15,59399.99396,25.92187265,23.99994578,24.96090922,0,391.2907533,23.99994578,0.010252934,53.67430263,0,0,0,890.9634827,3207468.538,655.230918,2358831.305,0,0,915433.6117
s-singletint,south,existing, 09/26  10:00:00,26.975,59399.99396,26.96206506,23.99996655,25.48101581,0,638.1466603,23.99996655,0.009905619,51.8843893,0,0,0,1199.999124,4319996.846,917.3383798,3302418.167,0,0,915433.6117
s-singletint,south,existing, 09/26  11:00:00,28.8,37799.99615,28.5572676,23.99988811,26.27857786,0,1090.638349,23.99988811,0.009297512,48.74625588,0,0,0,1699.441333,6117988.798,1384.996153,4985986.152,0,0,915433.6117
s-singletint,south,existing, 09/26  12:00:00,30.15,37799.99615,29.50665178,23.99976583,26.75320881,0,1397.074162,23.99976583,0.008806063,46.20607879,0,0,0,1971.648652,7097935.146,1702.8388,6130219.682,0,0,915433.6117
s-singletint,south,existing, 09/26  13:00:00,31.6,37799.99615,30.41290493,23.99969709,27.20630101,0,1708.580447,23.99969709,0.00851538,44.67348907,0.5,0,0,2250.070994,8100255.577,2026.585604,7295708.173,0,0,915433.6117
s-singletint,south,existing, 09/26  14:00:00,32.8875,37799.99615,30.74147663,23.99969108,27.37058385,0,1817.869935,23.99969108,0.008411052,44.0887367,1,0,0,2326.764255,8376351.317,2146.85164,7728665.904,0,0,915433.6117
s-singletint,south,existing, 09/26  15:00:00,33.3,37799.99615,30.50139008,23.99972035,27.25055522,0,1725.500812,23.99972035,0.008416044,44.06974209,0.5,0,0,2217.800015,7984080.055,2057.954598,7408636.553,0,0,915433.6117
s-singletint,south,existing, 09/26  16:00:00,32.3,37799.99615,29.78962137,23.99973475,26.89467806,0,1483.234716,23.99973475,0.00842998,44.12490526,0,0,0,1961.353021,7060870.874,1807.21337,6505968.133,0,0,915433.6117
s-singletint,south,existing, 09/26  17:00:00,31.325,37799.99615,28.81577139,23.99969796,26.40773468,0,1175.216394,23.99969796,0.008507304,44.52426627,0,0,0,1638.61664,5899019.903,1491.117065,5368021.433,0,0,915433.6117
s-singletint,south,existing, 09/26  18:00:00,30.7875,37799.99615,28.00066888,23.99968515,26.00017701,0,951.1040041,23.99968515,0.008674454,45.38706723,0,0,0,1415.16447,5094592.092,1262.586334,4545310.803,0,0,915433.6117
s-singletint,south,existing, 09/26  19:00:00,29.85,90449.9908,27.27013951,23.99972201,25.63493076,0,745.7912194,23.99972201,0.008858093,46.36379472,0,0,0,1205.010451,4338037.624,1049.391607,3777809.787,0,0,915433.6117
s-singletint,south,existing, 09/26  20:00:00,28.7125,120149.9878,26.84212985,23.99972567,25.42092776,0,639.1947306,23.99972567,0.009028207,47.28935886,0,0,0,1097.673995,3951626.381,933.1883406,3359478.026,0,0,915433.6117
s-singletint,south,existing, 09/26  21:00:00,27.6125,134999.9863,26.53275953,23.99973783,25.26624868,0,579.0361265,23.99973783,0.009130424,47.86541651,0,0,0,1034.410401,3723877.445,863.686613,3109271.807,0,0,915433.6117
s-singletint,south,existing, 09/26  22:00:00,26.2,120149.9878,26.22485486,23.99974894,25.1123019,0,515.281546,23.99974894,0.009189784,48.22083133,0,0,0,957.785401,3448027.444,788.0446502,2836960.741,0,0,915433.6117
s-singletint,south,existing, 09/26  23:00:00,25.225,90449.9908,25.92460012,23.99974293,24.96217152,0,414.944893,23.99974293,0.009315266,48.88806174,0,0,0,839.5142343,3022251.244,679.5202885,2446273.039,0,0,915433.6117
s-singletint,south,existing, 09/26  24:00:00,24.625,44549.99547,25.65251441,23.99974903,24.82613172,0,339.9055924,23.99974903,0.009481649,49.74812223,0,0,0,754.2640719,2715350.659,599.443893,2157998.015,0,0,915433.6117
s-singletint,south,existing, 09/27  01:00:00,23.7125,29699.99698,25.38829134,23.99977659,24.69403396,0,286.5855472,23.99977659,0.009659868,50.66882433,0,0,0,692.1671013,2491801.565,538.4324009,1938356.643,0,0,915433.6117
s-singletint,south,existing, 09/27  02:00:00,22.6125,22949.99767,25.13380571,23.9998191,24.56681241,0,234.8572149,23.9998191,0.009787696,51.32881055,0,0,0,624.4946075,2248180.587,477.4484294,1718814.346,0,0,915433.6117
s-singletint,south,existing, 09/27  03:00:00,21.8875,14849.99849,24.95072031,23.99984443,24.47528237,0,198.0455331,23.99984443,0.00989868,51.90163747,0,0,0,576.2401783,2074464.642,434.5442618,1564359.342,0,0,915433.6117
s-singletint,south,existing, 09/27  04:00:00,21.7,14849.99849,24.81816293,23.99985625,24.40900959,0,173.4962634,23.99985625,0.010012169,52.48722749,0,0,0,547.637755,1971495.918,408.4194564,1470310.043,0,0,915433.6117
s-singletint,south,existing, 09/27  05:00:00,21.7,14849.99849,24.70593019,23.999867,24.3528986,0,153.6000254,23.999867,0.010123774,53.06289522,0,0,0,526.1701942,1894212.699,388.5244127,1398687.886,0,0,915433.6117
s-singletint,south,existing, 09/27  06:00:00,22.0125,29699.99698,24.64838801,23.99987973,24.32413387,0,145.0379804,23.99987973,0.01022076,53.59686555,0,0,0,522.1812066,1879852.344,382.5913886,1377328.999,0,0,915433.6117
s-singletint,south,existing, 09/27  07:00:00,22.2,59399.99396,24.74494426,23.9999079,24.37242608,0,193.947326,23.9999079,0.010234694,53.68896874,0,0,0,593.3078162,2135908.138,433.0570275,1559005.299,0,0,915433.6117
s-singletint,south,existing, 09/27  08:00:00,23.2625,75599.99231,25.21660444,23.99995055,24.6082775,0,289.3564922,23.99995055,0.010126163,53.16207255,0,0,0,728.240067,2621664.241,537.3781974,1934561.511,0,0,915433.6117
s-singletint,south,existing, 09/27  09:00:00,25.65,59399.99396,26.11667112,23.99994849,25.0583098,0,436.5205454,23.99994849,0.009949356,52.26830195,0,0,0,929.6405268,3346705.897,704.6547775,2536757.199,0,0,915433.6117
s-singletint,south,existing, 09/27  10:00:00,27.3875,59399.99396,27.53086398,23.9999278,25.76539589,0,794.7437741,23.9999278,0.00955744,50.27191757,0,0,0,1367.229804,4922027.294,1077.3468,3878448.478,0,0,915433.6117
s-singletint,south,existing, 09/27  11:00:00,28.4875,37799.99615,28.64697026,23.99985814,26.3234142,0,1112.603685,23.99985814,0.009036746,47.59073064,0,0,0,1686.961802,6073062.488,1404.369708,5055730.949,0,0,915433.6117
s-singletint,south,existing, 09/27  12:00:00,29.9625,37799.99615,29.83870988,23.99975621,26.91923305,0,1501.134935,23.99975621,0.008595695,45.29998418,0,0,0,2054.659449,7396774.018,1805.189226,6498681.212,0,0,915433.6117
s-singletint,south,existing, 09/27  13:00:00,31.2875,37799.99615,30.51306261,23.99970961,27.25638611,0,1745.636313,23.99970961,0.008294807,43.70786593,0.25,0,0,2246.272426,8086580.734,2060.81544,7418935.582,0,0,915433.6117
s-singletint,south,existing, 09/27  14:00:00,31.7,37799.99615,29.93231537,23.99976722,26.96604129,0,1531.672871,23.99976722,0.008217605,43.26248722,0,0,0,1984.103923,7142774.123,1850.470413,6661693.486,0,0,915433.6117
s-singletint,south,existing, 09/27  15:00:00,32.0125,37799.99615,30.16987224,23.99978511,27.08482868,0,1601.800805,23.99978511,0.008180899,43.05538904,0,0,0,2047.070366,7369453.319,1923.074379,6923067.766,0,0,915433.6117
s-singletint,south,existing, 09/27  16:00:00,32.2,37799.99615,30.03629184,23.99977009,27.01803096,0,1565.313518,23.99977009,0.008136911,42.82691693,0,0,0,1994.352926,7179670.534,1888.12311,6797243.197,0,0,915433.6117
s-singletint,south,existing, 09/27  17:00:00,31.8875,37799.99615,29.11046989,23.99973297,26.55510143,0,1271.51533,23.99973297,0.008176977,43.03515581,0,0,0,1687.209064,6073952.63,1591.725039,5730210.14,0,0,915433.6117
s-singletint,south,existing, 09/27  18:00:00,30.6375,37799.99615,28.15111925,23.99974149,26.07543037,0,999.2904331,23.99974149,0.008215751,43.23653854,0,0,0,1405.107615,5058387.414,1309.002855,4712410.279,0,0,915433.6117
s-singletint,south,existing, 09/27  19:00:00,28.625,90449.9908,27.19975701,23.99978656,25.59977178,0,728.8114312,23.99978656,0.008261534,43.47420109,0,0,0,1117.235108,4022046.39,1021.759511,3678334.238,0,0,915433.6117
s-singletint,south,existing, 09/27  20:00:00,26.7375,120149.9878,26.66108073,23.99977796,25.33042935,0,594.8498606,23.99977796,0.008368509,44.05751551,0,0,0,975.7154346,3512575.565,872.0393807,3139341.77,0,0,915433.6117
s-singletint,south,existing, 09/27  21:00:00,25.0375,134999.9863,26.275669,23.99977303,25.13772101,0,520.5123444,23.99977303,0.008468556,44.62215615,0,0,0,896.0811757,3225892.233,783.4554706,2820439.694,0,0,915433.6117
s-singletint,south,existing, 09/27  22:00:00,24.4,120149.9878,25.99956973,23.99977513,24.99967243,0,467.3882158,23.99977513,0.008554615,45.08646951,0,0,0,839.0675934,3020643.336,724.9927446,2609973.881,0,0,915433.6117
s-singletint,south,existing, 09/27  23:00:00,24.775,90449.9908,25.79099824,23.99974893,24.89537358,0,386.8157101,23.99974893,0.008712101,45.90506425,0,0,0,757.7744316,2727987.954,647.6002676,2331360.963,0,0,915433.6117
s-singletint,south,existing, 09/27  24:00:00,24.625,44549.99547,25.57839466,23.99973073,24.7890627,0,324.6038209,23.99973073,0.008971422,47.25206491,0,0,0,700.7540019,2522714.407,584.1478086,2102932.111,0,0,915433.6117
s-singletint,south,existing, 09/28  01:00:00,23.4,29699.99698,25.31378739,23.99975167,24.65676953,0,271.6421035,23.99975167,0.009238115,48.63611959,0,0,0,645.3179754,2323144.711,520.8788369,1875163.813,0,0,915433.6117
s-singletint,south,existing, 09/28  02:00:00,21.7375,22949.99767,25.02326875,23.99980205,24.5115354,0,212.072835,23.99980205,0.009446932,49.7189068,0,0,0,570.1557046,2052560.537,447.3380814,1610417.093,0,0,915433.6117
s-singletint,south,existing, 09/28  03:00:00,21.1,14849.99849,24.81149597,23.9998518,24.40567389,0,169.8443579,23.9998518,0.009580443,50.37896446,0,0,0,517.1185789,1861626.884,399.7785472,1439202.77,0,0,915433.6117
s-singletint,south,existing, 09/28  04:00:00,20.4125,14849.99849,24.61663135,23.9998832,24.30825727,0,133.0232371,23.9998832,0.009676703,50.85810383,0,0,0,467.3281449,1682381.322,357.2144608,1285972.059,0,0,915433.6117
s-singletint,south,existing, 09/28  05:00:00,19.625,14849.99849,24.41628856,23.99990144,24.208095,0,95.84486469,23.99990144,0.009769629,51.33888311,0,0,0,414.9731084,1493903.19,313.4487569,1128415.525,0,0,915433.6117
s-singletint,south,existing, 09/28  06:00:00,19.4,29699.99698,24.27112311,23.99990164,24.13551238,0,72.28525894,23.99990164,0.00988659,51.94388861,0,0,0,385.648211,1388333.56,287.9890808,1036760.691,0,0,915433.6117
s-singletint,south,existing, 09/28  07:00:00,19.0875,59399.99396,24.2618985,23.99993977,24.13091914,0,102.6780315,23.99993977,0.00993533,52.22873715,0,0,0,426.6329026,1535878.449,315.7771095,1136797.594,0,0,915433.6117
s-singletint,south,existing, 09/28  08:00:00,20.9625,75599.99231,24.86284095,23.99999426,24.43141761,0,222.3727296,23.99999426,0.009812506,51.61243226,0,0,0,599.5339486,2158322.215,451.1347482,1624085.094,0,0,915433.6117
s-singletint,south,existing, 09/28  09:00:00,24.6375,59399.99396,26.12088144,23.99998473,25.06043309,0,441.2083216,23.99998473,0.009592534,50.50463271,0,0,0,897.6157749,3231416.79,700.7496756,2522698.832,0,0,915433.6117
s-singletint,south,existing, 09/28  10:00:00,27.475,59399.99396,27.63800226,23.9999455,25.81897388,0,839.7004894,23.9999455,0.009140873,48.17938842,0,0,0,1364.441385,4911988.986,1122.897144,4042429.719,0,0,915433.6117
s-singletint,south,existing, 09/28  11:00:00,28.9875,37799.99615,29.01125492,23.99985801,26.50555647,0,1247.924119,23.99985801,0.008631401,45.53111487,0,0,0,1771.331716,6376794.176,1543.688735,5557279.447,0,0,915433.6117
s-singletint,south,existing, 09/28  12:00:00,29.775,37799.99615,30.13148441,23.99976199,27.0656232,0,1624.732567,23.99976199,0.008259301,43.59432699,0,0,0,2119.897097,7631629.548,1927.141314,6937708.732,0,0,915433.6117
s-singletint,south,existing, 09/28  13:00:00,30.6875,37799.99615,30.66793879,23.99973891,27.33383885,0,1808.323089,23.99973891,0.008073336,42.59866361,0.5,0,0,2264.098128,8150753.259,2118.415033,7626294.12,0,0,915433.6117
s-singletint,south,existing, 09/28  14:00:00,31.475,37799.99615,31.06483609,23.99975138,27.53229373,0,1944.900214,23.99975138,0.007980213,42.07103343,1,0,0,2372.524443,8541087.993,2261.571917,8141658.901,0,0,915433.6117
s-singletint,south,existing, 09/28  15:00:00,32.0125,37799.99615,30.95360905,23.99977589,27.47669247,0,1894.995768,23.99977589,0.007963461,41.94140177,1,0,0,2304.857562,8297487.222,2216.199054,7978316.593,0,0,915433.6117
s-singletint,south,existing, 09/28  16:00:00,31.8875,37799.99615,30.42961835,23.99977311,27.21469573,0,1704.326069,23.99977311,0.007990421,42.06567095,0.25,0,0,2109.903106,7595651.182,2024.484217,7288143.182,0,0,915433.6117
s-singletint,south,existing, 09/28  17:00:00,31.7,37799.99615,29.54150526,23.99971694,26.7706111,0,1410.960319,23.99971694,0.008058879,42.42159251,0,0,0,1814.172956,6531022.64,1729.598433,6226554.357,0,0,915433.6117
s-singletint,south,existing, 09/28  18:00:00,30.6375,37799.99615,28.39958046,23.99972122,26.19965084,0,1075.270736,23.99972122,0.008145686,42.87262838,0,0,0,1476.410331,5315077.192,1385.022452,4986080.827,0,0,915433.6117
s-singletint,south,existing, 09/28  19:00:00,28.9375,90449.9908,27.41443968,23.99976565,25.70710267,0,787.1449977,23.99976565,0.008231769,43.3196665,0,0,0,1178.246319,4241686.748,1082.744194,3897879.097,0,0,915433.6117
s-singletint,south,existing, 09/28  20:00:00,27.9875,120149.9878,26.93095191,23.99974965,25.46535078,0,662.4900324,23.99974965,0.008378703,44.11055784,0,0,0,1055.492708,3799773.749,950.1907462,3420686.686,0,0,915433.6117
s-singletint,south,existing, 09/28  21:00:00,27.425,134999.9863,26.64348984,23.99974506,25.32161745,0,606.3160085,23.99974506,0.008505162,44.78423515,0,0,0,1004.238436,3615258.37,889.2614809,3201341.331,0,0,915433.6117
s-singletint,south,existing, 09/28  22:00:00,26.2,120149.9878,26.33813874,23.99976322,25.16895098,0,542.4229948,23.99976322,0.008565512,45.12610865,0,0,0,933.1888825,3359479.977,815.0773915,2934278.609,0,0,915433.6117
s-singletint,south,existing, 09/28  23:00:00,25.225,90449.9908,26.0023814,23.99975833,25.00106986,0,433.5979316,23.99975833,0.008656027,45.61365373,0,0,0,810.4269244,2917536.928,698.1209064,2513235.263,0,0,915433.6117
s-singletint,south,existing, 09/28  24:00:00,23.9375,44549.99547,25.65353758,23.99975786,24.82664772,0,343.7659419,23.99975786,0.008823961,46.45684409,0,0,0,709.5178186,2554264.147,597.5149532,2151053.831,0,0,915433.6117
s-singletint,south,existing, 09/29  01:00:00,21.925,29699.99698,25.2946887,23.99979844,24.64724357,0,267.2015017,23.99979844,0.00899023,47.30182929,0,0,0,614.7019841,2212927.143,504.0775742,1814679.267,0,0,915433.6117
s-singletint,south,existing, 09/29  02:00:00,20.7875,22949.99767,25.00792815,23.99984134,24.50388475,0,206.5640443,23.99984134,0.009107251,47.9085236,0,0,0,538.0902895,1937125.042,433.9241813,1562127.053,0,0,915433.6117
s-singletint,south,existing, 09/29  03:00:00,19.5375,14849.99849,24.73321601,23.99987475,24.36654538,0,150.4550455,23.99987475,0.00920941,48.40741364,0,0,0,462.2940687,1664258.647,367.3841146,1322582.813,0,0,915433.6117
s-singletint,south,existing, 09/29  04:00:00,18.525,14849.99849,24.48555247,23.99990282,24.24272764,0,102.1517916,23.99990282,0.009294075,48.82734133,0,0,0,395.6304249,1424269.53,310.638163,1118297.387,0,0,915433.6117
s-singletint,south,existing, 09/29  05:00:00,18.3,14849.99849,24.30446152,23.99990489,24.15218321,0,71.08442309,23.99990489,0.009405364,49.40328741,0,0,0,357.4313334,1286752.8,277.672775,999621.9901,0,0,915433.6117
s-singletint,south,existing, 09/29  06:00:00,18.675,29699.99698,24.19234407,23.99990389,24.09612398,0,56.33979535,23.99990389,0.009541354,50.10681096,0,0,0,345.9231668,1245323.401,266.0515267,957785.4962,0,0,915433.6117
s-singletint,south,existing, 09/29  07:00:00,18.9,59399.99396,24.23183917,23.99993427,24.11588672,0,97.11807818,23.99993427,0.009599404,50.40694744,0,0,0,404.0023547,1454408.477,308.7037693,1111333.569,0,0,915433.6117
s-singletint,south,existing, 09/29  08:00:00,20.9625,75599.99231,24.84588323,23.99997608,24.42292966,0,219.3945392,23.99997608,0.009521457,50.035191,0,0,0,578.562268,2082824.165,448.1905082,1613485.83,0,0,915433.6117
s-singletint,south,existing, 09/29  09:00:00,24.325,59399.99396,26.08161173,23.99995849,25.04078511,0,430.6224959,23.99995849,0.009373238,49.28661023,0,0,0,862.5331078,3105119.188,687.5749039,2475269.654,0,0,915433.6117
s-singletint,south,existing, 09/29  10:00:00,27.2875,59399.99396,27.56535431,23.99992908,25.78264169,0,816.2925182,23.99992908,0.009043586,47.57803977,0,0,0,1319.016618,4748459.824,1097.953003,3952630.81,0,0,915433.6117
s-singletint,south,existing, 09/29  11:00:00,28.9875,37799.99615,28.90235863,23.99987023,26.45111443,0,1208.66223,23.99987023,0.00858816,45.21485787,0,0,0,1713.320532,6167953.915,1504.428625,5415943.05,0,0,915433.6117
s-singletint,south,existing, 09/29  12:00:00,29.4,37799.99615,30.0243168,23.99978374,27.01205027,0,1584.867147,23.99978374,0.00822769,43.31490732,0,0,0,2065.040014,7434144.052,1884.084737,6782705.054,0,0,915433.6117
s-singletint,south,existing, 09/29  13:00:00,30.4625,37799.99615,30.66717653,23.99974718,27.33346185,0,1806.610615,23.99974718,0.008049403,42.34555945,0.5,0,0,2251.685493,8106067.776,2114.853228,7613471.622,0,0,915433.6117
s-singletint,south,existing, 09/29  14:00:00,31.1,37799.99615,31.07069259,23.99975062,27.53522161,0,1941.260235,23.99975062,0.008001385,42.05358541,1,0,0,2372.949349,8542617.655,2254.890414,8117605.489,0,0,915433.6117
s-singletint,south,existing, 09/29  15:00:00,31.1,37799.99615,30.93636245,23.9997588,27.46806062,0,1884.910364,23.9997588,0.00799242,41.99109339,1,0,0,2309.469087,8314088.714,2198.578986,7914884.349,0,0,915433.6117
s-singletint,south,existing, 09/29  16:00:00,31.475,37799.99615,30.32551941,23.99975221,27.16263581,0,1666.82946,23.99975221,0.008038724,42.20453016,0,0,0,2081.797462,7494470.864,1983.682167,7141255.802,0,0,915433.6117
s-singletint,south,existing, 09/29  17:00:00,31.0125,37799.99615,29.35207671,23.99972186,26.67589929,0,1349.000099,23.99972186,0.008109832,42.55699429,0,0,0,1757.788614,6328039.01,1661.867148,5982721.734,0,0,915433.6117
s-singletint,south,existing, 09/29  18:00:00,29.85,37799.99615,28.21992514,23.99972944,26.10982729,0,1019.929934,23.99972944,0.008158241,42.80771573,0,0,0,1417.4041,5102654.76,1323.105674,4763180.428,0,0,915433.6117
s-singletint,south,existing, 09/29  19:00:00,28.7125,90449.9908,27.33341215,23.99977153,25.66659184,0,763.7828902,23.99977153,0.008250555,43.28564923,0,0,0,1151.745062,4146282.223,1057.486173,3806950.224,0,0,915433.6117
s-singletint,south,existing, 09/29  20:00:00,27.3,120149.9878,26.82614582,23.99976656,25.41295619,0,636.2646847,23.99976656,0.008364724,43.90452527,0,0,0,1020.527753,3673899.91,918.1643315,3305391.594,0,0,915433.6117
s-singletint,south,existing, 09/29  21:00:00,26.325,134999.9863,26.48672033,23.99973931,25.24322982,0,568.4904406,23.99973931,0.00851321,44.71868429,0,0,0,957.3128045,3446326.096,842.2769515,3032197.025,0,0,915433.6117
s-singletint,south,existing, 09/29  22:00:00,25.4125,120149.9878,26.21100791,23.99972408,25.105366,0,512.7147957,23.99972408,0.008713075,45.77136302,0,0,0,907.7000154,3267720.056,778.8609663,2803899.479,0,0,915433.6117
s-singletint,south,existing, 09/29  23:00:00,24.3125,90449.9908,25.88715297,23.99972535,24.94343916,0,409.8920389,23.99972535,0.008920462,46.84539321,0,0,0,796.9497791,2869019.205,666.7943755,2400459.752,0,0,915433.6117
s-singletint,south,existing, 09/29  24:00:00,22.8375,44549.99547,25.52602126,23.99975432,24.76288779,0,317.2097339,23.99975432,0.009122973,47.89341625,0,0,0,689.657104,2482765.574,561.7136543,2022169.155,0,0,915433.6117
s-singletint,south,existing, 09/30  01:00:00,21.5125,35099.99643,25.2178653,23.99979651,24.6088309,0,250.7739166,23.99979651,0.009303264,48.82583779,0,0,0,608.7136708,2191369.215,484.151271,1742944.575,0,0,915433.6117
s-singletint,south,existing, 09/30  02:00:00,21.1,35099.99643,25.01221377,23.99982764,24.5060207,0,208.6898911,23.99982764,0.009452049,49.59492225,0,0,0,560.0726753,2016261.631,438.6106594,1578998.374,0,0,915433.6117
s-singletint,south,existing, 09/30  03:00:00,21.1,14849.99849,24.85592568,23.999836,24.42788084,0,178.6846228,23.999836,0.009606543,50.36127209,0,0,0,528.7036868,1903333.272,408.5968811,1470948.772,0,0,915433.6117
s-singletint,south,existing, 09/30  04:00:00,20.7875,14849.99849,24.69589462,23.99984911,24.34787186,0,148.9677507,23.99984911,0.009769251,51.1816766,0,0,0,494.5968045,1780548.496,376.257268,1354526.165,0,0,915433.6117
s-singletint,south,existing, 09/30  05:00:00,20.6,14849.99849,24.5757455,23.99987174,24.28780862,0,128.0165658,23.99987174,0.009900201,51.8569166,0,0,0,470.9670727,1695481.462,353.7390864,1273460.711,0,0,915433.6117
s-singletint,south,existing, 09/30  06:00:00,20.6,14849.99849,24.48437414,23.99987646,24.2421253,0,113.7296432,23.99987646,0.010028287,52.51716057,0,0,0,457.2159193,1645977.31,339.4401466,1221984.528,0,0,915433.6117
s-singletint,south,existing, 09/30  07:00:00,21.6,55349.99437,24.55527433,23.99988298,24.27757866,0,128.1005119,23.99988298,0.010148344,53.16943432,0,0,0,491.9195447,1770910.361,362.1856666,1303868.4,0,0,915433.6117
s-singletint,south,existing, 09/30  08:00:00,22.575,55349.99437,24.96908666,23.99991308,24.48449987,0,218.515761,23.99991308,0.010183327,53.36986801,0,0,0,627.7536307,2259913.071,460.7660481,1658757.773,0,0,915433.6117
s-singletint,south,existing, 09/30  09:00:00,24.175,75599.99231,26.00383682,23.99994102,25.00188892,0,460.9779826,23.99994102,0.010019275,52.52356075,0,0,0,959.2862774,3453430.599,716.6231292,2579843.265,0,0,915433.6117
s-singletint,south,existing, 09/30  10:00:00,25.6875,75599.99231,27.14716344,23.99992516,25.5735443,0,714.9528446,23.99992516,0.009596126,50.33896215,0,0,0,1260.534058,4537922.607,983.2277292,3539619.825,0,0,915433.6117
s-singletint,south,existing, 09/30  11:00:00,28.1625,55349.99437,28.49615199,23.99984193,26.24799696,0,1075.656732,23.99984193,0.009084656,47.69477601,0,0,0,1642.806928,5914104.939,1364.651985,4912747.144,0,0,915433.6117
s-singletint,south,existing, 09/30  12:00:00,30.15,44549.99547,29.76279448,23.99971392,26.8812542,0,1491.084911,23.99971392,0.008640495,45.39526688,0,0,0,2044.404605,7359856.577,1796.693688,6468097.275,0,0,915433.6117
s-singletint,south,existing, 09/30  13:00:00,30.9125,44549.99547,30.45832994,23.99965502,27.22899248,0,1732.55746,23.99965502,0.008349425,43.85887432,0,0,0,2241.444369,8069199.729,2044.598128,7360553.261,0,0,915433.6117
s-singletint,south,existing, 09/30  14:00:00,31.7875,44549.99547,30.21652948,23.99967793,27.1081037,0,1646.381017,23.99967793,0.008259945,43.35097376,0,0,0,2111.548703,7601575.329,1965.944613,7077400.606,0,0,915433.6117
s-singletint,south,existing, 09/30  15:00:00,32.2,44549.99547,29.311533,23.99974189,26.65563745,0,1326.246332,23.99974189,0.008334868,43.69449368,0,0,0,1772.166295,6379798.661,1649.36834,5937726.023,0,0,915433.6117
s-singletint,south,existing, 09/30  16:00:00,32.2,44549.99547,29.43365174,23.99975239,26.71670207,0,1359.536115,23.99975239,0.00837959,43.90914455,0,0,0,1816.84748,6540650.928,1682.581088,6057291.918,0,0,915433.6117
s-singletint,south,existing, 09/30  17:00:00,31.8875,44549.99547,29.04597041,23.99977566,26.52287304,0,1239.767692,23.99977566,0.008363801,43.82744525,0,0,0,1683.995147,6062382.53,1560.055249,5616198.898,0,0,915433.6117
s-singletint,south,existing, 09/30  18:00:00,31.0125,44549.99547,28.06908969,23.99976852,26.03442911,0,967.3611425,23.99976852,0.008399259,44.0107861,0,0,0,1392.01352,5011248.67,1280.418723,4609507.402,0,0,915433.6117
s-singletint,south,existing, 09/30  19:00:00,29.85,114749.9883,27.2440136,23.99975246,25.62188303,0,740.1275676,23.99975246,0.008551778,44.7991544,0,0,0,1160.744251,4178679.303,1043.562265,3756824.154,0,0,915433.6117
s-singletint,south,existing, 09/30  20:00:00,29.0875,134999.9863,26.84349711,23.99969374,25.42159543,0,651.0487004,23.99969374,0.008779298,46.00383031,0,0,0,1082.70537,3897739.331,948.1320933,3413275.536,0,0,915433.6117
s-singletint,south,existing, 09/30  21:00:00,28.2125,134999.9863,26.58380746,23.99965176,25.29172961,0,602.404913,23.99965176,0.008992405,47.15245918,0,0,0,1048.133766,3773281.558,892.1327067,3211677.744,0,0,915433.6117
s-singletint,south,existing, 09/30  22:00:00,27.55,134999.9863,26.33871697,23.99969041,25.16920369,0,536.149515,23.99969041,0.0091659,48.06703679,0,0,0,986.1683384,3550206.018,820.3616036,2953301.773,0,0,915433.6117
s-singletint,south,existing, 09/30  23:00:00,27.15,114749.9883,26.08339532,23.99972344,25.04155938,0,439.9043323,23.99972344,0.009396282,49.25709406,0,0,0,887.4008857,3194643.189,720.8111485,2594920.135,0,0,915433.6117
s-singletint,south,existing, 09/30  24:00:00,26.75,55349.99437,25.85279352,23.99972754,24.92626053,0,370.3730861,23.99972754,0.009683227,50.73821578,0,0,0,821.8010605,2958483.818,647.9604998,2332657.799,0,0,915433.6117
s-singletint,south,existing, 10/01  01:00:00,26.35,35099.99643,25.66757872,23.99973476,24.83365674,0,339.8454576,23.99973476,0.00997667,51.98635868,0,0,0,798.3229966,2873962.788,614.0110021,2210439.607,0,0,915433.6117
s-singletint,south,existing, 10/01  02:00:00,25.95,35099.99643,25.50532776,23.99976164,24.7525447,0,305.6168646,23.99976164,0.01016256,52.81227571,0,0,0,762.6707931,2745614.855,576.3675576,2074923.207,0,0,915433.6117
s-singletint,south,existing, 10/01  03:00:00,25.55,14849.99849,25.35148392,23.99978232,24.67563312,0,273.8702787,23.99978232,0.010320255,53.6387698,0,0,0,728.7579682,2623528.685,541.2448127,1948481.326,0,0,915433.6117
s-singletint,south,existing, 10/01  04:00:00,25.15,14849.99849,25.22036062,23.99980145,24.61008103,0,247.9458359,23.99980145,0.010465717,54.38222923,0,0,0,700.2879304,2521036.549,511.9354336,1842967.561,0,0,915433.6117
s-singletint,south,existing, 10/01  05:00:00,25,14849.99849,25.12274177,23.99981824,24.56128,0,228.9705845,23.99981824,0.010588085,55.00738552,0,0,0,680.9222735,2451320.185,491.6935204,1770096.673,0,0,915433.6117
s-singletint,south,existing, 10/01  06:00:00,25,14849.99849,25.05063255,23.99982623,24.52522939,0,215.3255023,23.99982623,0.010708578,55.62275131,0,0,0,669.6243721,2410647.74,478.0528456,1720990.244,0,0,915433.6117
s-singletint,south,existing, 10/01  07:00:00,25.375,55349.99437,25.11508609,23.99986301,24.55747455,0,226.1034751,23.99986301,0.010772977,55.95144456,0,0,0,693.2051747,2495538.629,491.9892297,1771161.227,0,0,915433.6117
s-singletint,south,existing, 10/01  08:00:00,25.9125,55349.99437,25.546282,23.99993303,24.77310751,0,333.2059324,23.99993303,0.010645032,55.29785228,0,0,0,841.8008507,3030483.063,603.5870854,2172913.507,0,0,915433.6117
s-singletint,south,existing, 10/01  09:00:00,26.475,75599.99231,26.14561319,23.99995023,25.07278171,0,496.4102542,23.99995023,0.010336649,53.75603036,0,0,0,1046.219271,3766389.377,771.4642123,2777271.164,0,0,915433.6117
s-singletint,south,existing, 10/01  10:00:00,27.6375,75599.99231,27.21333689,23.99991719,25.60662704,0,731.6560562,23.99991719,0.009870234,51.38811909,0,0,0,1315.586661,4736111.979,1016.420272,3659112.979,0,0,915433.6117
s-singletint,south,existing, 10/01  11:00:00,29.075,55349.99437,28.09801585,23.99985521,26.04893553,0,949.8134485,23.99985521,0.009426872,49.11450975,0,0,0,1532.504648,5517016.733,1246.681836,4488054.61,0,0,915433.6117
s-singletint,south,existing, 10/01  12:00:00,30.5375,44549.99547,29.87116189,23.99968654,26.93542422,0,1524.405389,23.99968654,0.008939677,46.58311724,0,0,0,2137.138434,7693698.363,1833.372329,6600140.383,0,0,915433.6117
s-singletint,south,existing, 10/01  13:00:00,31.6625,44549.99547,30.22547413,23.99962639,27.11255026,0,1645.118383,23.99962639,0.008653449,45.09496654,0,0,0,2197.527753,7911099.912,1963.793263,7069655.745,0,0,915433.6117
s-singletint,south,existing, 10/01  14:00:00,32.625,44549.99547,30.21221724,23.99964101,27.10592913,0,1632.279878,23.99964101,0.00860925,44.86775292,0,0,0,2161.058513,7779810.646,1959.252944,7053310.598,0,0,915433.6117
s-singletint,south,existing, 10/01  15:00:00,33.5625,44549.99547,30.23184064,23.99964452,27.11574258,0,1634.945889,23.99964452,0.008647236,45.03425685,0,0,0,2161.898499,7782834.596,1969.877487,7091558.954,0,0,915433.6117
s-singletint,south,existing, 10/01  16:00:00,33.775,44549.99547,29.56449509,23.99968724,26.78209116,0,1405.896315,23.99968724,0.008731,45.47599327,0,0,0,1921.849202,6918657.127,1742.62884,6273463.825,0,0,915433.6117
s-singletint,south,existing, 10/01  17:00:00,33.575,44549.99547,29.17632408,23.99971379,26.58801893,0,1278.868964,23.99971379,0.008791739,45.80534768,0,0,0,1793.183263,6455459.746,1613.87234,5809940.425,0,0,915433.6117
s-singletint,south,existing, 10/01  18:00:00,33.375,44549.99547,28.32388255,23.99970713,26.16179484,0,1042.201268,23.99970713,0.008897455,46.34837562,0,0,0,1541.629011,5549864.438,1375.526078,4951893.883,0,0,915433.6117
s-singletint,south,existing, 10/01  19:00:00,32.4875,114749.9883,27.54598422,23.99970622,25.77284522,0,823.8594402,23.99970622,0.00905856,47.20567553,0,0,0,1317.248113,4742093.207,1149.791305,4139248.698,0,0,915433.6117
s-singletint,south,existing, 10/01  20:00:00,31.1875,134999.9863,27.11046343,23.99964842,25.55505593,0,722.2094752,23.99964842,0.009289229,48.40860485,0,0,0,1225.653915,4412354.094,1037.259133,3734132.877,0,0,915433.6117
s-singletint,south,existing, 10/01  21:00:00,29.8875,134999.9863,26.80020755,23.9996065,25.39990703,0,657.9629111,23.9996065,0.009505746,49.55168197,0,0,0,1173.724552,4225408.389,962.047062,3463369.423,0,0,915433.6117
s-singletint,south,existing, 10/01  22:00:00,28.8375,134999.9863,26.53104644,23.9996667,25.26535657,0,583.4431384,23.9996667,0.009652489,50.35593284,0,0,0,1097.325529,3950371.903,878.6468551,3163128.678,0,0,915433.6117
s-singletint,south,existing, 10/01  23:00:00,27.9375,114749.9883,26.24612538,23.999727,25.12292619,0,478.2982351,23.999727,0.009792661,51.0950889,0,0,0,973.8715977,3505937.752,765.9034861,2757252.55,0,0,915433.6117
s-singletint,south,existing, 10/01  24:00:00,27.0375,55349.99437,25.96586591,23.99975851,24.98281221,0,395.9670087,23.99975851,0.009953826,51.95569876,0,0,0,877.1513921,3157745.012,675.9565473,2433443.57,0,0,915433.6117
s-singletint,south,existing, 10/02  01:00:00,26.7,29699.99698,25.77578683,23.99975945,24.88777314,0,362.8868226,23.99975945,0.010127237,52.86639851,0,0,0,845.3888263,3043399.775,640.0147955,2304053.264,0,0,915433.6117
s-singletint,south,existing, 10/02  02:00:00,26.7,22949.99767,25.6498723,23.99975854,24.82481542,0,335.5213712,23.99975854,0.01028275,53.69912751,0,0,0,821.7127234,2958165.804,612.6418386,2205510.619,0,0,915433.6117
s-singletint,south,existing, 10/02  03:00:00,26.7,14849.99849,25.54683777,23.99977675,24.77330726,0,313.7314455,23.99977675,0.010409056,54.36843834,0,0,0,802.294316,2888259.538,590.8490116,2127056.442,0,0,915433.6117
s-singletint,south,existing, 10/02  04:00:00,26.7,14849.99849,25.45890421,23.99979327,24.72934874,0,295.8239141,23.99979327,0.010513925,54.94187191,0,0,0,786.1883862,2830278.19,572.9394814,2062582.133,0,0,915433.6117
s-singletint,south,existing, 10/02  05:00:00,26.7,14849.99849,25.38367899,23.99980699,24.69174299,0,280.7356302,23.99980699,0.010601634,55.41349667,0,0,0,772.1150352,2779614.127,557.8505171,2008261.862,0,0,915433.6117
s-singletint,south,existing, 10/02  06:00:00,26.7,29699.99698,25.3233913,23.99981875,24.66160502,0,269.3336765,23.99981875,0.010675041,55.82602923,0,0,0,762.0759639,2743473.47,546.4471589,1967209.772,0,0,915433.6117
s-singletint,south,existing, 10/02  07:00:00,26.95,59399.99396,25.39189016,23.9998575,24.69587383,0,315.2676797,23.9998575,0.010653432,55.73592234,0,0,0,828.9069013,2984064.845,594.4625746,2140065.268,0,0,915433.6117
s-singletint,south,existing, 10/02  08:00:00,27.2875,75599.99231,25.723183,23.99992081,24.86155191,0,398.025713,23.99992081,0.010467803,54.81513869,0,0,0,933.8228956,3361762.424,680.0293384,2448105.618,0,0,915433.6117
s-singletint,south,existing, 10/02  09:00:00,27.65,59399.99396,26.35148107,23.99993909,25.17571008,0,496.1093867,23.99993909,0.010191102,53.44343519,0,0,0,1044.895752,3761624.707,781.1358532,2812089.071,0,0,915433.6117
s-singletint,south,existing, 10/02  10:00:00,26.6125,59399.99396,26.86404414,23.999947,25.43199557,0,613.278409,23.999947,0.009825715,51.6090923,0,0,0,1161.023922,4179686.12,889.4653854,3202075.388,0,0,915433.6117
s-singletint,south,existing, 10/02  11:00:00,24.775,37799.99615,27.40139985,23.99994221,25.70067103,0,737.4626128,23.99994221,0.009413484,49.52608622,0,0,0,1269.867019,4571521.269,998.0880282,3593116.902,0,0,915433.6117
s-singletint,south,existing, 10/02  12:00:00,22.9125,37799.99615,27.81977147,23.99991503,25.90984325,0,855.900165,23.99991503,0.00902371,47.52293338,0,0,0,1366.279994,4918607.978,1100.78201,3962815.236,0,0,915433.6117
s-singletint,south,existing, 10/02  13:00:00,23.45,37799.99615,29.28206454,23.99980778,26.64093616,0,1315.735087,23.99980778,0.008517769,44.86656646,0,0,0,1852.386873,6668592.741,1564.961492,5633861.37,0,0,915433.6117
s-singletint,south,existing, 10/02  14:00:00,25.5125,37799.99615,29.81861654,23.99973252,26.90917453,0,1505.172236,23.99973252,0.008165418,43.0184905,0,0,0,1993.775582,7177592.096,1771.910589,6378878.121,0,0,915433.6117
s-singletint,south,existing, 10/02  15:00:00,27.55,37799.99615,29.87424739,23.99974516,26.93699628,0,1518.748421,23.99974516,0.008043697,42.35869308,0,0,0,1966.304865,7078697.515,1802.71145,6489761.221,0,0,915433.6117
s-singletint,south,existing, 10/02  16:00:00,28.05,37799.99615,29.34813194,23.99976607,26.673949,0,1348.120695,23.99976607,0.008019308,42.21582723,0,0,0,1766.939521,6360982.276,1636.277653,5890599.552,0,0,915433.6117
s-singletint,south,existing, 10/02  17:00:00,27.7125,37799.99615,28.08239685,23.99976587,26.04108136,0,958.7752267,23.99976587,0.008077249,42.51692887,0,0,0,1348.1081,4853189.16,1244.113558,4478808.808,0,0,915433.6117
s-singletint,south,existing, 10/02  18:00:00,27.35,37799.99615,27.34311015,23.99978364,25.67144689,0,765.6216888,23.99978364,0.008138372,42.86153,0,0,0,1144.151314,4118944.729,1047.873887,3772345.994,0,0,915433.6117
s-singletint,south,existing, 10/02  19:00:00,26.5125,90449.9908,26.71654198,23.99982795,25.35818497,0,601.1290121,23.99982795,0.008162028,43.00064442,0,0,0,963.7252558,3469410.921,876.3594917,3154894.17,0,0,915433.6117
s-singletint,south,existing, 10/02  20:00:00,25.4125,120149.9878,26.29757607,23.99983398,25.14870502,0,506.1435395,23.99983398,0.008186795,43.15662692,0,0,0,856.4932894,3083375.842,772.1771617,2779837.782,0,0,915433.6117
s-singletint,south,existing, 10/02  21:00:00,24.3125,134999.9863,25.98395198,23.99983635,24.99189417,0,454.0950687,23.99983635,0.00818383,43.18467854,0,0,0,794.6163252,2860618.771,710.9377819,2559376.015,0,0,915433.6117
s-singletint,south,existing, 10/02  22:00:00,23.525,120149.9878,25.72408235,23.9998421,24.86196223,0,407.8573667,23.9998421,0.00817076,43.13288924,0,0,0,738.0199509,2656871.823,658.1410398,2369307.743,0,0,915433.6117
s-singletint,south,existing, 10/02  23:00:00,22.9875,90449.9908,25.45983411,23.99984071,24.72983741,0,319.6466832,23.99984071,0.008195619,43.26241524,0,0,0,636.7941758,2292459.033,565.4666286,2035679.863,0,0,915433.6117
s-singletint,south,existing, 10/02  24:00:00,22.425,44549.99547,25.20525184,23.99985673,24.60255428,0,249.6984804,23.99985673,0.008241143,43.52693766,0,0,0,556.9022412,2004848.068,490.8416151,1767029.815,0,0,915433.6117
s-singletint,south,existing, 10/03  01:00:00,21.8875,29699.99698,24.98886955,23.99987893,24.49437424,0,205.4342956,23.99987893,0.008283128,43.76220541,0,0,0,505.162045,1818583.362,442.1089908,1591592.367,0,0,915433.6117
s-singletint,south,existing, 10/03  02:00:00,21.325,22949.99767,24.79236304,23.99989512,24.39612908,0,167.0213028,23.99989512,0.008325158,43.9812838,0,0,0,459.0756884,1652672.478,399.0184791,1436466.525,0,0,915433.6117
s-singletint,south,existing, 10/03  03:00:00,20.7875,14849.99849,24.60785289,23.99990964,24.30388127,0,132.2031334,23.99990964,0.008370391,44.2170361,0,0,0,416.7708678,1500375.124,359.7322749,1295036.19,0,0,915433.6117
s-singletint,south,existing, 10/03  04:00:00,20.475,14849.99849,24.46354556,23.9999214,24.23173348,0,107.0529845,23.9999214,0.008415219,44.4786196,0,0,0,386.9833318,1393139.995,331.98473,1195145.028,0,0,915433.6117
s-singletint,south,existing, 10/03  05:00:00,20.275,14849.99849,24.34668142,23.99992502,24.17330322,0,88.39275621,23.99992502,0.00846845,44.77303368,0,0,0,365.4970521,1315789.388,311.6549687,1121957.887,0,0,915433.6117
s-singletint,south,existing, 10/03  06:00:00,20.075,29699.99698,24.24831833,23.99992709,24.12412271,0,73.92347787,23.99992709,0.008532704,45.10814616,0,0,0,348.9386685,1256179.206,295.5160522,1063857.788,0,0,915433.6117
s-singletint,south,existing, 10/03  07:00:00,20,59399.99396,24.265684,23.99994364,24.13281382,0,109.2993974,23.99994364,0.008549162,45.22231415,0,0,0,391.6191892,1409829.081,330.255334,1188919.202,0,0,915433.6117
s-singletint,south,existing, 10/03  08:00:00,20,75599.99231,24.45052765,23.99998097,24.22525431,0,152.625755,23.99998097,0.008482816,44.9210172,0,0,0,441.7136365,1590169.091,373.5664076,1344839.067,0,0,915433.6117
s-singletint,south,existing, 10/03  09:00:00,20,59399.99396,24.80618642,23.99999652,24.40309147,0,167.0272557,23.99999652,0.00839951,44.53034976,0,0,0,455.7370257,1640653.292,387.9631815,1396667.453,0,0,915433.6117
s-singletint,south,existing, 10/03  10:00:00,20.6875,59399.99396,25.34980529,24.00000837,24.67490683,0,258.5041691,24.00000837,0.008279627,43.89218685,0,0,0,562.453476,2024832.514,485.1509133,1746543.288,0,0,915433.6117
s-singletint,south,existing, 10/03  11:00:00,21.7875,37799.99615,25.90678387,24.00001077,24.95339732,0,359.208045,24.00001077,0.008128565,43.08543103,0,0,0,676.3178882,2434744.397,595.0140062,2142050.422,0,0,915433.6117
s-singletint,south,existing, 10/03  12:00:00,22.8875,37799.99615,26.4623398,23.99999233,25.23116607,0,487.3072674,23.99999233,0.007988099,42.35037627,0,0,0,816.2511485,2938504.135,732.2667901,2636160.444,0,0,915433.6117
s-singletint,south,existing, 10/03  13:00:00,23.8625,37799.99615,27.94899996,23.99994843,25.97447419,0,898.7623513,23.99994843,0.007779788,41.23393748,0,0,0,1254.529664,4516306.791,1151.767931,4146364.552,0,0,915433.6117
s-singletint,south,existing, 10/03  14:00:00,24.825,37799.99615,28.02862157,23.99991832,26.01426995,0,925.5585006,23.99991832,0.007619827,40.3558907,0,0,0,1262.411947,4544683.01,1186.633121,4271879.235,0,0,915433.6117
s-singletint,south,existing, 10/03  15:00:00,25.7625,37799.99615,28.22189786,23.99990877,26.11090332,0,979.0856517,23.99990877,0.007544426,39.92119999,0,0,0,1307.231333,4706032.798,1247.985392,4492747.412,0,0,915433.6117
s-singletint,south,existing, 10/03  16:00:00,25.6625,37799.99615,27.95710106,23.99989681,25.97849893,0,908.9839145,23.99989681,0.007508099,39.71629637,0,0,0,1227.724489,4419808.159,1177.05223,4237388.028,0,0,915433.6117
s-singletint,south,existing, 10/03  17:00:00,24.9,37799.99615,27.3407194,23.99986303,25.67029121,0,744.785767,23.99986303,0.007505003,39.6752257,0,0,0,1052.895549,3790423.978,1006.516642,3623459.912,0,0,915433.6117
s-singletint,south,existing, 10/03  18:00:00,24.1625,37799.99615,26.63143025,23.99985998,25.31564512,0,583.7032896,23.99985998,0.007510873,39.69091283,0,0,0,882.2712563,3176176.523,839.3011662,3021484.198,0,0,915433.6117
s-singletint,south,existing, 10/03  19:00:00,23.2125,90449.9908,25.91497299,23.99988757,24.95743028,0,417.4170789,23.99988757,0.007518615,39.73127091,0,0,0,703.8199929,2533751.974,665.1334421,2394480.392,0,0,915433.6117
s-singletint,south,existing, 10/03  20:00:00,22.1125,120149.9878,25.54694941,23.99987945,24.77341443,0,341.8650941,23.99987945,0.007569674,40.02305943,0,0,0,621.1597358,2236175.049,580.4432063,2089595.543,0,0,915433.6117
s-singletint,south,existing, 10/03  21:00:00,21.0125,134999.9863,25.28503353,23.99987098,24.64245225,0,302.3362551,23.99987098,0.007629337,40.34990974,0,0,0,576.5031237,2075411.245,531.762939,1914346.581,0,0,915433.6117
s-singletint,south,existing, 10/03  22:00:00,20.6,120149.9878,25.09513967,23.99986696,24.54750332,0,272.2970754,23.99986696,0.007697502,40.70601999,0,0,0,544.6824208,1960856.715,498.2912528,1793848.51,0,0,915433.6117
s-singletint,south,existing, 10/03  23:00:00,20.6,90449.9908,24.90579268,23.99986189,24.45282728,0,204.2109042,23.99986189,0.007797481,41.22819197,0,0,0,473.9930845,1706375.104,430.2063176,1548742.743,0,0,915433.6117
s-singletint,south,existing, 10/03  24:00:00,20.6,44549.99547,24.72771231,23.9998703,24.36379131,0,154.5852864,23.9998703,0.007908995,41.81038325,0,0,0,423.3656979,1524116.512,380.5780163,1370080.859,0,0,915433.6117
s-singletint,south,existing, 10/04  01:00:00,19.7875,29699.99698,24.51755296,23.99988854,24.25872075,0,114.5488693,23.99988854,0.00801691,42.37356627,0,0,0,376.6392937,1355901.457,333.7839077,1201622.068,0,0,915433.6117
s-singletint,south,existing, 10/04  02:00:00,18.4875,22949.99767,24.27201572,23.99991053,24.13596313,0,68.25094525,23.99991053,0.008114296,42.85461145,0,0,0,317.1228239,1141642.166,276.6780394,996040.942,0,0,915433.6117
s-singletint,south,existing, 10/04  03:00:00,17.1875,14849.99849,24.01909176,23.99993087,24.00951132,0,23.25392023,23.99993087,0.008209833,43.33622922,0,0,0,257.0444641,925360.0707,220.8835327,795180.7176,0,0,915433.6117
s-singletint,south,existing, 10/04  04:00:00,16.2,14849.99849,23.78658424,24.00094587,23.89376505,12.1647064,0,24.00094587,0.008300762,43.80720911,0,0,0,208.9040702,752054.6526,177.1657578,637796.728,0,0,915433.6117
s-singletint,south,existing, 10/04  05:00:00,15.4625,14849.99849,23.56815123,24.00138272,23.78476697,38.25377707,0,24.00138272,0.008389015,44.26560968,0,0,0,172.9800279,622728.1003,145.0421599,522151.7756,0,0,915433.6117
s-singletint,south,existing, 10/04  06:00:00,14.7,29699.99698,23.35618964,24.00125883,23.67872423,63.85430204,0,24.00125883,0.0084738,44.70730596,0,0,0,136.4384353,491178.3671,113.1540778,407354.6801,0,0,915433.6117
s-singletint,south,existing, 10/04  07:00:00,15.4625,59399.99396,23.40744608,24.00098434,23.70421521,19.36273128,1.577875734,24.00098434,0.008499686,44.87099162,0,0,0,199.753236,719111.6498,165.5917727,596130.3817,0,0,915433.6117
s-singletint,south,existing, 10/04  08:00:00,17.1,75599.99231,24.05024845,24.00023483,24.02524164,0,86.54182268,24.00023483,0.008386672,44.30101207,0,0,0,336.5971579,1211749.769,283.5055192,1020619.869,0,0,915433.6117
s-singletint,south,existing, 10/04  09:00:00,18.7625,59399.99396,25.20228297,24.00008302,24.60118299,0,242.9643572,24.00008302,0.008171168,43.20482557,0,0,0,524.4050315,1887858.113,453.7027787,1633330.003,0,0,915433.6117
s-singletint,south,existing, 10/04  10:00:00,20.2125,59399.99396,26.69286152,24.00003745,25.34644949,0,585.1174956,24.00003745,0.007833074,41.42930222,0,0,0,901.4659586,3245277.451,807.8165695,2908139.65,0,0,915433.6117
s-singletint,south,existing, 10/04  11:00:00,21.5125,37799.99615,28.08320824,23.99997436,26.0415913,0,971.6269774,23.99997436,0.007482087,39.5800862,0,0,0,1293.536532,4656731.514,1205.070625,4338254.251,0,0,915433.6117
s-singletint,south,existing, 10/04  12:00:00,22.8125,37799.99615,29.24786116,24.00001734,26.62393925,0,1348.793653,24.00001734,0.007240976,38.3192332,0,0,0,1657.088371,5965518.135,1593.018737,5734867.453,0,0,915433.6117
s-singletint,south,existing, 10/04  13:00:00,23.9875,37799.99615,29.97817482,24.00043055,26.98930268,0,1600.196251,24.00043055,0.007136731,37.74917351,0,0,0,1890.853351,6807072.064,1854.285569,6675428.047,0,0,915433.6117
s-singletint,south,existing, 10/04  14:00:00,25.15,37799.99615,30.26591871,24.00018273,27.13305072,0,1687.746999,24.00018273,0.007140052,37.72904888,0,0,0,1969.926321,7091734.756,1951.59031,7025725.117,0,0,915433.6117
s-singletint,south,existing, 10/04  15:00:00,26.2875,37799.99615,30.18699849,24.0000376,27.09351805,0,1644.437654,24.0000376,0.007200591,38.00726735,0,0,0,1927.460008,6938856.03,1917.749272,6903897.38,0,0,915433.6117
s-singletint,south,existing, 10/04  16:00:00,26.45,37799.99615,29.63649763,24.00007415,26.81828589,0,1451.397245,24.00007415,0.007266545,38.31261703,0,0,0,1741.460165,6269256.595,1726.012579,6213645.286,0,0,915433.6117
s-singletint,south,existing, 10/04  17:00:00,26.1125,37799.99615,28.67921996,24.00021243,26.3397162,0,1146.985612,24.00021243,0.007336022,38.65971041,0,0,0,1442.95502,5194638.071,1418.787108,5107633.589,0,0,915433.6117
s-singletint,south,existing, 10/04  18:00:00,25.75,37799.99615,27.6039208,24.00040868,25.80216474,0,849.5245128,24.00040868,0.007406234,39.02490604,0,0,0,1147.973347,4132704.05,1118.307987,4025908.753,0,0,915433.6117
s-singletint,south,existing, 10/04  19:00:00,24.7875,90449.9908,26.67290242,24.00065824,25.33678033,0,599.837632,24.00065824,0.007477875,39.39732079,0,0,0,895.4855247,3223747.889,860.6317073,3098274.146,0,0,915433.6117
s-singletint,south,existing, 10/04  20:00:00,23.4875,120149.9878,26.18264729,24.00005397,25.09135063,0,488.8389248,24.00005397,0.007593933,40.0281556,0,0,0,783.9425228,2822193.082,738.9108301,2660078.988,0,0,915433.6117
s-singletint,south,existing, 10/04  21:00:00,22.1875,134999.9863,25.82668589,23.99982862,24.91325726,0,423.5061037,23.99982862,0.007715892,40.67902144,0,0,0,717.7058736,2583741.145,662.6801901,2385648.684,0,0,915433.6117
s-singletint,south,existing, 10/04  22:00:00,21.325,120149.9878,25.54040318,23.99980938,24.77010628,0,367.9500333,23.99980938,0.007852767,41.39168878,0,0,0,661.3242299,2380767.228,599.9198364,2159711.411,0,0,915433.6117
s-singletint,south,existing, 10/04  23:00:00,20.7875,90449.9908,25.25342872,23.99980353,24.62661612,0,274.2033683,23.99980353,0.008029424,42.31097602,0,0,0,563.2477178,2027691.784,501.6780084,1806040.83,0,0,915433.6117
s-singletint,south,existing, 10/04  24:00:00,20.225,44549.99547,24.98028877,23.99981375,24.49005126,0,200.5669008,23.99981375,0.008229489,43.35142204,0,0,0,485.366673,1747320.023,423.3297188,1523986.988,0,0,915433.6117
s-singletint,south,existing, 10/05  01:00:00,19.3125,29699.99698,24.72174799,23.99983499,24.36079149,0,147.7952212,23.99983499,0.008430669,44.39697823,0,0,0,425.8294104,1532985.877,362.9298384,1306547.418,0,0,915433.6117
s-singletint,south,existing, 10/05  02:00:00,18.2125,22949.99767,24.46963337,23.99986271,24.23474804,0,98.38109816,23.99986271,0.008611172,45.33447988,0,0,0,365.0183291,1314065.985,304.3409782,1095627.521,0,0,915433.6117
s-singletint,south,existing, 10/05  03:00:00,17.1125,14849.99849,24.22999345,23.99988717,24.11494031,0,53.99738896,23.99988717,0.00877386,46.17898952,0,0,0,306.8596295,1104694.666,250.7890983,902840.754,0,0,915433.6117
s-singletint,south,existing, 10/05  04:00:00,16.575,14849.99849,24.02697474,23.99990559,24.01344017,0,20.96024166,23.99990559,0.00892793,46.97837207,0,0,0,265.2127763,954765.9947,213.2805941,767810.1388,0,0,915433.6117
