Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 10/05  05:00:00,16.375,14849.99849,23.85594777,23.99992116,23.92793447,3.453067054,1.42942315,23.99992116,0.009067852,47.70401509,0,0,0,237.6489081,855536.069,188.6438553,679117.879,0,0,915433.6117
s-singletint,south,existing, 10/05  06:00:00,16.175,29699.99698,23.69687633,23.99993522,23.84840577,19.69290129,0,23.99993522,0.009192077,48.34797751,0,0,0,215.8112922,776920.6518,169.3222411,609560.0679,0,0,915433.6117
s-singletint,south,existing, 10/05  07:00:00,17.1625,59399.99396,23.77231631,23.99996114,23.88613872,0,29.76551382,23.99996114,0.009247757,48.66716016,0,0,0,290.0683571,1044246.085,226.9879781,817156.7212,0,0,915433.6117
s-singletint,south,existing, 10/05  08:00:00,18.8,75599.99231,24.39618088,24.00000876,24.19809482,0,142.1439648,24.00000876,0.009166408,48.2633622,0,0,0,445.6973333,1604510.4,352.9856518,1270748.346,0,0,915433.6117
s-singletint,south,existing, 10/05  09:00:00,20.4625,59399.99396,25.53055009,24.00002478,24.76528743,0,306.8214975,24.00002478,0.008967871,47.26245758,0,0,0,655.1823103,2358656.317,531.4943443,1913379.639,0,0,915433.6117
s-singletint,south,existing, 10/05  10:00:00,22.35,59399.99396,27.04646152,24.0000015,25.52323151,0,671.5025019,24.0000015,0.008604486,45.36230999,0,0,0,1081.442293,3893192.255,911.8181577,3282545.368,0,0,915433.6117
s-singletint,south,existing, 10/05  11:00:00,24.4125,37799.99615,28.54258401,23.99991558,26.27124979,0,1099.000765,23.99991558,0.008184924,43.16289923,0,0,0,1531.551025,5513583.69,1356.478588,4883322.917,0,0,915433.6117
s-singletint,south,existing, 10/05  12:00:00,26.45,37799.99615,29.5787821,23.99982322,26.78930266,0,1437.383369,23.99982322,0.007908758,41.69891259,0,0,0,1855.056276,6678202.594,1711.953836,6163033.811,0,0,915433.6117
s-singletint,south,existing, 10/05  13:00:00,27.575,37799.99615,30.09572141,23.99979702,27.04775922,0,1612.666942,23.99979702,0.00779399,41.08574957,0,0,0,2013.00547,7246819.691,1896.720414,6828193.489,0,0,915433.6117
s-singletint,south,existing, 10/05  14:00:00,28.1125,37799.99615,30.5148627,23.99978593,27.25732431,0,1752.569958,23.99978593,0.007742027,40.78949977,0,0,0,2144.202987,7719130.753,2041.128739,7348063.459,0,0,915433.6117
s-singletint,south,existing, 10/05  15:00:00,28.675,37799.99615,30.27819196,23.9998004,27.13899618,0,1660.951506,23.9998004,0.007740463,40.7401229,0,0,0,2039.123415,7340844.293,1954.259907,7035335.665,0,0,915433.6117
s-singletint,south,existing, 10/05  16:00:00,28.65,37799.99615,29.64301199,23.99979748,26.82140474,0,1441.246394,23.99979748,0.007794165,41.00374422,0,0,0,1816.533827,6539521.776,1734.378679,6243763.243,0,0,915433.6117
s-singletint,south,existing, 10/05  17:00:00,28.3125,37799.99615,28.66800314,23.99975491,26.33387903,0,1135.115213,23.99975491,0.007892806,41.51627547,0,0,0,1508.123623,5429245.042,1425.442982,5131594.736,0,0,915433.6117
s-singletint,south,existing, 10/05  18:00:00,27.95,37799.99615,27.65216185,23.99975587,25.82595886,0,854.5804594,23.99975587,0.008011976,42.16181181,0,0,0,1224.871546,4409537.566,1141.885486,4110787.75,0,0,915433.6117
s-singletint,south,existing, 10/05  19:00:00,27.2375,90449.9908,26.93179161,23.99978879,25.4657902,0,656.5504715,23.99978879,0.008136851,42.82654468,0,0,0,1023.06214,3683023.703,937.9151734,3376494.624,0,0,915433.6117
s-singletint,south,existing, 10/05  20:00:00,26.275,120149.9878,26.52488699,23.99977879,25.26233289,0,560.4600079,23.99977879,0.008283935,43.6181236,0,0,0,927.9192648,3340509.353,833.7834748,3001620.509,0,0,915433.6117
s-singletint,south,existing, 10/05  21:00:00,25.3375,134999.9863,26.22373029,23.99976948,25.11174988,0,506.0545774,23.99976948,0.008419775,44.36857845,0,0,0,876.2319326,3154434.957,771.5214186,2777477.107,0,0,915433.6117
s-singletint,south,existing, 10/05  22:00:00,24.5625,120149.9878,25.96736417,23.99977082,24.98356749,0,457.8135772,23.99977082,0.008539915,45.01004901,0,0,0,827.2875503,2978235.181,716.7872817,2580434.214,0,0,915433.6117
s-singletint,south,existing, 10/05  23:00:00,23.8,90449.9908,25.68600978,23.99977166,24.84289072,0,366.7031946,23.99977166,0.008676028,45.7175617,0,0,0,726.374445,2614948.002,619.294643,2229460.715,0,0,915433.6117
s-singletint,south,existing, 10/05  24:00:00,23.0625,44549.99547,25.41662675,23.99979213,24.70820944,0,293.204018,23.99979213,0.008819245,46.4616247,0,0,0,643.831747,2317794.289,539.6201033,1942632.372,0,0,915433.6117
s-singletint,south,existing, 10/06  01:00:00,22.675,29699.99698,25.21302765,23.9998129,24.60642027,0,250.5681622,23.9998129,0.008960454,47.19492048,0,0,0,598.030294,2152909.058,493.7385993,1777458.958,0,0,915433.6117
s-singletint,south,existing, 10/06  02:00:00,22.475,22949.99767,25.04999848,23.99982835,24.52491342,0,218.2258085,23.99982835,0.009099116,47.91468484,0,0,0,564.4788579,2032123.888,459.7195194,1654990.27,0,0,915433.6117
s-singletint,south,existing, 10/06  03:00:00,22.275,14849.99849,24.90724728,23.99984225,24.45354476,0,190.8701217,23.99984225,0.009230128,48.62511456,0,0,0,536.015282,1929655.015,430.6862915,1550470.649,0,0,915433.6117
s-singletint,south,existing, 10/06  04:00:00,21.8875,14849.99849,24.76069486,23.99985586,24.38027536,0,163.7505171,23.99985586,0.009356789,49.30101605,0,0,0,505.1732844,1818623.824,400.3186076,1441146.987,0,0,915433.6117
s-singletint,south,existing, 10/06  05:00:00,21.325,14849.99849,24.60548226,23.99987632,24.30267929,0,135.3651023,23.99987632,0.009467276,49.87438284,0,0,0,469.4156326,1689896.277,367.226968,1322017.085,0,0,915433.6117
s-singletint,south,existing, 10/06  06:00:00,20.7875,29699.99698,24.45938766,23.99989585,24.22964175,0,109.6947067,23.99989585,0.009558707,50.38042694,0,0,0,435.8052125,1568898.765,337.0626315,1213425.473,0,0,915433.6117
s-singletint,south,existing, 10/06  07:00:00,21.0375,59399.99396,24.52074653,23.99992573,24.26033613,0,152.4980764,23.99992573,0.009582975,50.55709278,0,0,0,495.9056512,1785260.344,381.9455486,1375003.975,0,0,915433.6117
s-singletint,south,existing, 10/06  08:00:00,21.8,75599.99231,24.97057291,23.99997545,24.48527418,0,245.567128,23.99997545,0.009466462,49.97029249,0,0,0,618.2876535,2225835.553,481.3747579,1732949.128,0,0,915433.6117
s-singletint,south,existing, 10/06  09:00:00,22.5375,59399.99396,25.56263458,23.9999897,24.78131214,0,310.8324653,23.9999897,0.009300331,49.13698584,0,0,0,697.2712067,2510176.344,552.8087872,1990111.634,0,0,915433.6117
s-singletint,south,existing, 10/06  10:00:00,23.7375,59399.99396,27.05757326,23.99998869,25.52878097,0,663.5995152,23.99998869,0.008959875,47.35203546,0,0,0,1118.140375,4025305.35,915.4970592,3295789.413,0,0,915433.6117
s-singletint,south,existing, 10/06  11:00:00,25.175,37799.99615,28.18059922,23.99992543,26.09026232,0,973.5107887,23.99992543,0.008522528,45.05498473,0,0,0,1440.836608,5187011.789,1237.397812,4454632.122,0,0,915433.6117
s-singletint,south,existing, 10/06  12:00:00,26.6375,37799.99615,29.18099974,23.99983706,26.5904184,0,1293.344413,23.99983706,0.008178793,43.26166386,0,0,0,1752.059638,6307414.698,1569.481076,5650131.873,0,0,915433.6117
s-singletint,south,existing, 10/06  13:00:00,27.575,37799.99615,29.71855216,23.99980023,26.8591762,0,1465.259653,23.99980023,0.007978493,42.18927012,0,0,0,1898.733513,6835440.647,1749.300768,6297482.766,0,0,915433.6117
s-singletint,south,existing, 10/06  14:00:00,28.1125,37799.99615,30.33398935,23.99977774,27.16688354,0,1678.003826,23.99977774,0.007846557,41.45861092,0,0,0,2095.725117,7544610.421,1966.530669,7079510.409,0,0,915433.6117
s-singletint,south,existing, 10/06  15:00:00,28.675,37799.99615,30.06028564,23.99979781,27.03004173,0,1580.631664,23.99979781,0.007790944,41.1268846,0,0,0,1971.283975,7096622.308,1873.910631,6746078.273,0,0,915433.6117
s-singletint,south,existing, 10/06  16:00:00,28.525,37799.99615,29.47127034,23.99980654,26.73553844,0,1377.804823,23.99980654,0.007799439,41.1555846,0,0,0,1756.08216,6321895.776,1669.839895,6011423.622,0,0,915433.6117
s-singletint,south,existing, 10/06  17:00:00,27.9875,37799.99615,28.68764064,23.99976371,26.34370218,0,1139.036103,23.99976371,0.007847927,41.38224214,0,0,0,1509.54446,5434360.057,1426.589965,5135723.874,0,0,915433.6117
s-singletint,south,existing, 10/06  18:00:00,27.425,37799.99615,27.66998284,23.99976734,25.83487509,0,861.2041206,23.99976734,0.007920401,41.74381519,0,0,0,1222.26432,4400151.552,1144.059759,4118615.131,0,0,915433.6117
s-singletint,south,existing, 10/06  19:00:00,26.7625,90449.9908,26.86552033,23.99981379,25.43266706,0,640.218977,23.99981379,0.0079871,42.09077449,0,0,0,990.1082625,3564389.745,917.5321766,3303115.836,0,0,915433.6117
s-singletint,south,existing, 10/06  20:00:00,26,120149.9878,26.47010292,23.99981944,25.23496118,0,546.9382991,23.99981944,0.008042719,42.38012651,0,0,0,890.5623116,3206024.322,817.8676314,2944323.473,0,0,915433.6117
s-singletint,south,existing, 10/06  21:00:00,25.2625,134999.9863,26.20739553,23.99982051,25.10360802,0,501.200727,23.99982051,0.008061055,42.50229331,0,0,0,840.0472687,3024170.167,765.9580765,2757449.075,0,0,915433.6117
s-singletint,south,existing, 10/06  22:00:00,24.4375,120149.9878,25.95655002,23.99981039,24.9781802,0,455.0103556,23.99981039,0.008088157,42.65950552,0,0,0,787.9548989,2836637.636,712.9105652,2566478.035,0,0,915433.6117
s-singletint,south,existing, 10/06  23:00:00,23.475,90449.9908,25.64460593,23.99978852,24.82219722,0,358.5192882,23.99978852,0.008204903,43.26728794,0,0,0,683.3735968,2460144.948,608.4065697,2190263.651,0,0,915433.6117
s-singletint,south,existing, 10/06  24:00:00,22.5375,44549.99547,25.34203496,23.99979051,24.67091274,0,277.931003,23.99979051,0.008378514,44.17061688,0,0,0,596.7887071,2148439.346,519.984461,1871944.06,0,0,915433.6117
s-singletint,south,existing, 10/07  01:00:00,21.5125,35099.99643,25.07497172,23.99980893,24.53739033,0,222.0618911,23.99980893,0.00856874,45.13126751,0,0,0,534.9647463,1925873.087,455.5382109,1639937.559,0,0,915433.6117
s-singletint,south,existing, 10/07  02:00:00,20.4125,35099.99643,24.8214836,23.99983201,24.41065781,0,170.613679,23.99983201,0.008748021,46.04502559,0,0,0,474.1281375,1706861.295,394.8859501,1421589.42,0,0,915433.6117
s-singletint,south,existing, 10/07  03:00:00,19.3125,14849.99849,24.57170097,23.99985303,24.285777,0,121.0339055,23.99985303,0.008924608,46.93159542,0,0,0,412.206676,1483944.033,336.1064148,1209983.093,0,0,915433.6117
s-singletint,south,existing, 10/07  04:00:00,18.525,14849.99849,24.35576986,23.99987733,24.1778236,0,81.12246492,23.99987733,0.009087703,47.75882481,0,0,0,361.7342089,1302243.152,289.6260025,1042653.609,0,0,915433.6117
s-singletint,south,existing, 10/07  05:00:00,17.9875,14849.99849,24.16384333,23.99990099,24.08187216,0,48.47810475,23.99990099,0.009227504,48.4520531,0,0,0,319.942371,1151792.535,252.5106865,909038.4715,0,0,915433.6117
s-singletint,south,existing, 10/07  06:00:00,17.425,14849.99849,23.97890039,23.99992109,23.98941074,0,19.43519747,23.99992109,0.009351554,49.07516126,0,0,0,280.8912371,1011208.454,218.7939167,787658.1001,0,0,915433.6117
s-singletint,south,existing, 10/07  07:00:00,18.2625,55349.99437,24.01592825,23.99994379,24.00793602,0,31.87371857,23.99994379,0.009430159,49.48144582,0,0,0,307.0834445,1105500.4,238.2083869,857550.1928,0,0,915433.6117
s-singletint,south,existing, 10/07  08:00:00,19.9,55349.99437,24.58845303,23.99998212,24.29421757,0,150.5203967,23.99998212,0.009392603,49.31829964,0,0,0,473.9244687,1706128.087,370.4889649,1333760.273,0,0,915433.6117
s-singletint,south,existing, 10/07  09:00:00,21.5625,75599.99231,25.64006327,23.99999128,24.82002728,0,378.0895086,23.99999128,0.009201791,48.34928912,0,0,0,765.8025239,2756889.086,611.8888896,2202800.003,0,0,915433.6117
s-singletint,south,existing, 10/07  10:00:00,23.7,75599.99231,26.92668666,23.99995186,25.46331926,0,656.7465953,23.99995186,0.008862127,46.5604605,0,0,0,1092.755293,3933919.056,908.3593327,3270093.598,0,0,915433.6117
s-singletint,south,existing, 10/07  11:00:00,26.1,55349.99437,27.43945963,23.99990452,25.71968207,0,766.1675668,23.99990452,0.008589114,45.10011479,0,0,0,1196.601488,4307765.358,1037.927069,3736537.449,0,0,915433.6117
s-singletint,south,existing, 10/07  12:00:00,28.5,44549.99547,28.43532859,23.99984434,26.21758647,0,1053.240846,23.99984434,0.008403058,44.09168732,0,0,0,1497.813763,5392129.548,1345.074359,4842267.692,0,0,915433.6117
s-singletint,south,existing, 10/07  13:00:00,29.65,44549.99547,29.53700643,23.9997714,26.76838891,0,1412.456912,23.9997714,0.008235511,43.18044594,0,0,0,1863.679972,6709247.899,1713.883597,6169980.95,0,0,915433.6117
s-singletint,south,existing, 10/07  14:00:00,30.05,44549.99547,29.74891065,23.99974074,26.87432569,0,1482.460941,23.99974074,0.008150897,42.67216811,0,0,0,1917.396945,6902629.002,1787.340818,6434426.944,0,0,915433.6117
s-singletint,south,existing, 10/07  15:00:00,30.45,44549.99547,29.38426107,23.9997578,26.69200944,0,1350.311649,23.9997578,0.008178822,42.75660088,0,0,0,1773.87695,6385957.02,1658.625466,5971051.679,0,0,915433.6117
s-singletint,south,existing, 10/07  16:00:00,30.6,44549.99547,29.29633395,23.99976438,26.64804916,0,1321.691133,23.99976438,0.008219559,42.92308056,0,0,0,1747.984424,6292743.926,1631.25978,5872535.209,0,0,915433.6117
s-singletint,south,existing, 10/07  17:00:00,30.6,44549.99547,28.57289027,23.99978823,26.28633925,0,1095.026548,23.99978823,0.008281354,43.2249833,0,0,0,1511.516459,5441459.252,1404.626857,5056656.687,0,0,915433.6117
s-singletint,south,existing, 10/07  18:00:00,30.6,44549.99547,27.72678358,23.9997793,25.86328144,0,866.8859878,23.9997793,0.008400432,43.83824702,0,0,0,1277.537454,4599134.833,1176.504026,4235414.495,0,0,915433.6117
s-singletint,south,existing, 10/07  19:00:00,30.0375,114749.9883,27.02617582,23.9997684,25.51297211,0,681.5526315,23.9997684,0.008560006,44.65971704,0,0,0,1091.729094,3930224.737,986.5182559,3551465.721,0,0,915433.6117
s-singletint,south,existing, 10/07  20:00:00,29.075,134999.9863,26.67170703,23.999706,25.33570652,0,607.6613176,23.999706,0.008795334,45.87050759,0,0,0,1029.573697,3706465.31,904.6278984,3256660.434,0,0,915433.6117
s-singletint,south,existing, 10/07  21:00:00,28.1375,134999.9863,26.41475228,23.99965941,25.20720585,0,561.1123125,23.99965941,0.009035993,47.1378702,0,0,0,998.4024908,3594248.967,850.2221173,3060799.622,0,0,915433.6117
s-singletint,south,existing, 10/07  22:00:00,27.3625,134999.9863,26.19072765,23.99970537,25.09521651,0,500.9504067,23.99970537,0.00921829,48.09310045,0,0,0,942.8970991,3394429.557,783.5573226,2820806.361,0,0,915433.6117
s-singletint,south,existing, 10/07  23:00:00,26.6,114749.9883,25.93383355,23.99975467,24.96679411,0,405.8640064,23.99975467,0.009397841,49.01575315,0,0,0,838.1466947,3017328.101,682.0674698,2455442.891,0,0,915433.6117
s-singletint,south,existing, 10/07  24:00:00,25.8625,55349.99437,25.67957806,23.99977676,24.83967741,0,332.7369963,23.99977676,0.009594371,50.0251391,0,0,0,757.4743364,2726907.611,602.7353102,2169847.117,0,0,915433.6117
s-singletint,south,existing, 10/08  01:00:00,25.225,35099.99643,25.47248468,23.99977949,24.73613208,0,299.5527475,23.99977949,0.009802167,51.09177548,0,0,0,724.980676,2609930.434,564.1638218,2030989.758,0,0,915433.6117
s-singletint,south,existing, 10/08  02:00:00,24.6875,35099.99643,25.29338572,23.99979085,24.64658829,0,264.5440201,23.99979085,0.009964361,51.92382536,0,0,0,686.4688029,2471287.691,524.6087023,1888591.328,0,0,915433.6117
s-singletint,south,existing, 10/08  03:00:00,24.125,14849.99849,25.1188792,23.99982036,24.55934978,0,231.6887997,23.99982036,0.010084832,52.50803792,0,0,0,645.8826827,2325177.658,487.0082763,1753229.795,0,0,915433.6117
s-singletint,south,existing, 10/08  04:00:00,23.525,14849.99849,24.95921811,23.99984863,24.47953337,0,201.7483239,23.99984863,0.010176134,52.95549895,0,0,0,606.0811115,2181892.002,452.0149823,1627253.936,0,0,915433.6117
s-singletint,south,existing, 10/08  05:00:00,22.9875,14849.99849,24.81201613,23.99987428,24.4059452,0,174.591037,23.99987428,0.010241996,53.29260462,0,0,0,568.3785279,2046162.701,420.3390058,1513220.421,0,0,915433.6117
s-singletint,south,existing, 10/08  06:00:00,22.425,14849.99849,24.67078433,23.99989613,24.33534023,0,149.0182309,23.99989613,0.010288198,53.52902588,0,0,0,530.921043,1911315.755,390.0450404,1404162.146,0,0,915433.6117
s-singletint,south,existing, 10/08  07:00:00,22.8875,55349.99437,24.736399,23.9999189,24.36815895,0,158.7574077,23.9999189,0.010301556,53.6314344,0,0,0,549.9050903,1979658.325,403.6669714,1453201.097,0,0,915433.6117
s-singletint,south,existing, 10/08  08:00:00,24.05,55349.99437,25.46963624,23.99996047,24.73479835,0,314.1436697,23.99996047,0.010173703,52.99657715,0,0,0,765.3959733,2755425.504,568.783285,2047619.826,0,0,915433.6117
s-singletint,south,existing, 10/08  09:00:00,25.1875,75599.99231,26.58843553,23.99994173,25.29418863,0,605.5497902,23.99994173,0.00982877,51.2276769,0,0,0,1133.465441,4080475.588,869.6525123,3130749.044,0,0,915433.6117
s-singletint,south,existing, 10/08  10:00:00,26.6625,75599.99231,28.11094767,23.99983918,26.05539342,0,998.4692992,23.99983918,0.009297886,48.50168133,0,0,0,1577.095339,5677543.219,1274.855646,4589480.326,0,0,915433.6117
s-singletint,south,existing, 10/08  11:00:00,28.3,55349.99437,28.73834602,23.9997681,26.36905706,0,1160.187058,23.9997681,0.008914539,46.501105,0,0,0,1706.6876,6144075.362,1450.501944,5221807,0,0,915433.6117
s-singletint,south,existing, 10/08  12:00:00,29.9625,44549.99547,30.08734982,23.99966028,27.04350505,0,1602.559118,23.99966028,0.008645835,45.10164078,0,0,0,2164.103987,7790774.352,1906.835079,6864606.285,0,0,915433.6117
s-singletint,south,existing, 10/08  13:00:00,30.225,44549.99547,30.55093954,23.99960574,27.27527264,0,1766.055048,23.99960574,0.008477853,44.20919499,1,0,0,2307.110934,8305599.362,2072.650378,7461541.361,0,0,915433.6117
s-singletint,south,existing, 10/08  14:00:00,29.6875,44549.99547,30.26390493,23.99962685,27.13176589,0,1650.121354,23.99962685,0.008436006,43.97699886,0,0,0,2168.420595,7806314.142,1952.29559,7028264.123,0,0,915433.6117
s-singletint,south,existing, 10/08  15:00:00,29.125,44549.99547,30.04601297,23.99963815,27.02282556,0,1571.768412,23.99963815,0.008433903,43.93812807,0,0,0,2082.451969,7496827.089,1869.235366,6729247.319,0,0,915433.6117
s-singletint,south,existing, 10/08  16:00:00,28.4625,44549.99547,28.76678306,23.99971079,26.38324693,0,1153.722505,23.99971079,0.008516996,44.34801246,0,0,0,1623.235423,5843647.524,1445.631056,5204271.803,0,0,915433.6117
s-singletint,south,existing, 10/08  17:00:00,27.7,44549.99547,28.0602211,23.99977822,26.02999966,0,931.4754415,23.99977822,0.008584832,44.72477053,0,0,0,1380.652193,4970347.895,1216.873925,4380746.13,0,0,915433.6117
s-singletint,south,existing, 10/08  18:00:00,26.9625,44549.99547,27.31566537,23.99979321,25.65772929,0,748.338122,23.99979321,0.008636172,45.0057257,0,0,0,1173.881367,4225972.921,1027.48272,3698937.793,0,0,915433.6117
s-singletint,south,existing, 10/08  19:00:00,26.45,114749.9883,26.73117159,23.99980029,25.36548594,0,602.6547071,23.99980029,0.008696317,45.34371181,0,0,0,1010.422193,3637519.894,877.483525,3158940.69,0,0,915433.6117
s-singletint,south,existing, 10/08  20:00:00,26.1125,134999.9863,26.44133476,23.99975758,25.22054617,0,549.1581303,23.99975758,0.008805766,45.95332871,0,0,0,955.7401955,3440664.704,821.1465214,2956127.477,0,0,915433.6117
s-singletint,south,existing, 10/08  21:00:00,25.75,134999.9863,26.23367828,23.99972351,25.1167009,0,516.8646005,23.99972351,0.008900497,46.48805475,0,0,0,925.8028613,3332890.301,785.7869118,2828832.883,0,0,915433.6117
s-singletint,south,existing, 10/08  22:00:00,24.9125,134999.9863,25.9880289,23.999789,24.99390895,0,455.0021198,23.999789,0.008911008,46.5892631,0,0,0,850.9800286,3063528.103,716.8711604,2580736.178,0,0,915433.6117
s-singletint,south,existing, 10/08  23:00:00,23.75,114749.9883,25.66434115,23.99986671,24.83210393,0,351.2075283,23.99986671,0.008855646,46.35068295,0,0,0,716.9724162,2581100.698,603.3546467,2172076.728,0,0,915433.6117
s-singletint,south,existing, 10/08  24:00:00,22.6125,55349.99437,25.34079107,23.99991624,24.67035365,0,267.1625484,23.99991624,0.008781041,46.01212134,0,0,0,605.4104365,2179477.571,509.8307513,1835390.705,0,0,915433.6117
s-singletint,south,existing, 10/09  01:00:00,21.7625,29699.99698,25.07912453,23.99994553,24.53953503,0,223.1368449,23.99994553,0.008685364,45.53493597,0,0,0,541.7807949,1950410.862,458.7589206,1651532.114,0,0,915433.6117
s-singletint,south,existing, 10/09  02:00:00,21,22949.99767,24.84732503,23.99998203,24.42365353,0,176.6816858,23.99998203,0.008526255,44.71193913,0,0,0,474.2737661,1707385.558,406.025609,1461692.192,0,0,915433.6117
s-singletint,south,existing, 10/09  03:00:00,20.2625,14849.99849,24.62812973,24.00003208,24.31408091,0,134.1133152,24.00003208,0.008303252,43.55776115,0,0,0,410.6147002,1478212.921,357.4193007,1286709.482,0,0,915433.6117
s-singletint,south,existing, 10/09  04:00:00,19.625,14849.99849,24.43158088,24.00006063,24.21582076,0,97.90932495,24.00006063,0.008058651,42.29096489,0,0,0,356.3014822,1282685.336,315.9940552,1137578.599,0,0,915433.6117
s-singletint,south,existing, 10/09  05:00:00,19.0875,14849.99849,24.25287602,24.00094745,24.12691173,0,66.85431341,24.00094745,0.007848843,41.22746409,0,0,0,311.375723,1120952.603,280.4337412,1009561.468,0,0,915433.6117
s-singletint,south,existing, 10/09  06:00:00,18.525,29699.99698,24.08449373,24.00113196,24.04281284,0,39.68101302,24.00113196,0.007670316,40.31607396,0,0,0,272.7691576,981968.9673,248.7201992,895392.7172,0,0,915433.6117
s-singletint,south,existing, 10/09  07:00:00,18.8625,59399.99396,24.13377391,24.00108739,24.06743065,0,81.85376544,24.00108739,0.007478402,39.31943343,0,0,0,316.2998864,1138679.591,293.6764102,1057235.077,0,0,915433.6117
s-singletint,south,existing, 10/09  08:00:00,19.825,75599.99231,24.65970328,24.00095129,24.33032729,0,186.6397903,24.00095129,0.007254162,38.17837194,0,0,0,427.4266017,1538735.766,406.4057757,1463060.792,0,0,915433.6117
s-singletint,south,existing, 10/09  09:00:00,20.7625,59399.99396,25.49623425,24.00062156,24.7484279,0,298.7946367,24.00062156,0.007050851,37.13527402,0,0,0,540.3685569,1945326.805,526.3099876,1894715.955,0,0,915433.6117
s-singletint,south,existing, 10/09  10:00:00,21.7875,59399.99396,27.04855994,24.00023534,25.52439764,0,665.8453086,24.00023534,0.006882616,36.25975913,0,0,0,907.1116453,3265601.923,901.8065331,3246503.519,0,0,915433.6117
s-singletint,south,existing, 10/09  11:00:00,22.8875,37799.99615,27.66517467,23.99999335,25.83258401,0,832.611286,23.99999335,0.006771909,35.66081532,0,0,0,1077.651204,3879544.333,1077.651204,3879544.333,0,0,915433.6117
s-singletint,south,existing, 10/09  12:00:00,23.9875,37799.99615,27.68259125,23.99996206,25.84127666,0,823.9669066,23.99996206,0.006706183,35.30503116,0,0,0,1078.112842,3881206.231,1078.112842,3881206.231,0,0,915433.6117
s-singletint,south,existing, 10/09  13:00:00,24.9,37799.99615,29.18908615,23.99992826,26.59450721,0,1279.854903,23.99992826,0.006675984,35.12557359,0,0,0,1541.56513,5549634.469,1541.56513,5549634.469,0,0,915433.6117
s-singletint,south,existing, 10/09  14:00:00,25.6375,37799.99615,29.97248871,23.99990015,26.98619443,0,1560.546743,23.99990015,0.006695598,35.19203672,0,0,0,1828.404863,6582257.507,1828.404863,6582257.507,0,0,915433.6117
s-singletint,south,existing, 10/09  15:00:00,26.4,37799.99615,29.6066312,23.99989384,26.80326252,0,1433.302402,23.99989384,0.006763882,35.51102648,0,0,0,1707.533363,6147120.108,1707.533363,6147120.108,0,0,915433.6117
s-singletint,south,existing, 10/09  16:00:00,26.2,37799.99615,28.7102206,23.99986762,26.35504411,0,1138.384965,23.99986762,0.006906826,36.23953381,0,0,0,1411.019046,5079668.565,1411.019046,5079668.565,0,0,915433.6117
s-singletint,south,existing, 10/09  17:00:00,25.4625,37799.99615,27.91460015,23.99986966,25.9572349,0,905.2588324,23.99986966,0.007163619,37.57152316,0,0,0,1177.063357,4237428.084,1171.788894,4218440.019,0,0,915433.6117
s-singletint,south,existing, 10/09  18:00:00,24.7,37799.99615,27.00271504,24.00037133,25.50154319,0,680.1667261,24.00037133,0.007430165,38.92702935,0,0,0,970.4724837,3493700.941,940.2796674,3385006.803,0,0,915433.6117
s-singletint,south,existing, 10/09  19:00:00,24.4,90449.9908,26.37862752,24.00024279,25.18943515,0,519.2620849,24.00024279,0.007655305,40.07736407,0,0,0,820.7706324,2954774.277,776.9535944,2797032.94,0,0,915433.6117
s-singletint,south,existing, 10/09  20:00:00,24.4,120149.9878,26.09584119,23.99982074,25.04783097,0,458.5935127,23.99982074,0.007878379,41.25792068,0,0,0,772.1358269,2779688.977,716.2416743,2578470.027,0,0,915433.6117
s-singletint,south,existing, 10/09  21:00:00,24.4,134999.9863,25.92663373,23.99977775,24.96320574,0,436.5162555,23.99977775,0.008081242,42.32279354,0,0,0,763.0780907,2747081.126,694.1461433,2498926.116,0,0,915433.6117
s-singletint,south,existing, 10/09  22:00:00,24.0875,120149.9878,25.76037168,23.99977552,24.8800736,0,410.0933803,23.99977552,0.008259481,43.24404143,0,0,0,744.6119496,2680603.018,665.1017052,2394366.139,0,0,915433.6117
s-singletint,south,existing, 10/09  23:00:00,23.525,90449.9908,25.52783174,23.99977975,24.76380574,0,331.1758065,23.99977975,0.008425539,44.10183376,0,0,0,662.7889342,2386040.163,581.4788689,2093323.928,0,0,915433.6117
s-singletint,south,existing, 10/09  24:00:00,22.9875,44549.99547,25.29829172,23.9998011,24.64904641,0,268.0328019,23.9998011,0.008579155,44.86636773,0,0,0,595.4761155,2143714.016,513.8416978,1849830.112,0,0,915433.6117
s-singletint,south,existing, 10/10  01:00:00,22.425,29699.99698,25.10051657,23.99981854,24.55016755,0,228.2689195,23.99981854,0.008728491,45.61916862,0,0,0,553.0981052,1991153.179,469.3719159,1689738.897,0,0,915433.6117
s-singletint,south,existing, 10/10  02:00:00,21.8875,22949.99767,24.92246491,23.99982396,24.46114443,0,193.7129725,23.99982396,0.008897159,46.45865443,0,0,0,516.301816,1858686.538,430.3092655,1549113.356,0,0,915433.6117
s-singletint,south,existing, 10/10  03:00:00,21.325,14849.99849,24.75268854,23.99982814,24.37625834,0,161.6262211,23.99982814,0.009085531,47.37987018,0,0,0,481.4397066,1733182.944,393.498838,1416595.817,0,0,915433.6117
s-singletint,south,existing, 10/10  04:00:00,21.1,14849.99849,24.61986884,23.99984318,24.30985601,0,137.8747307,23.99984318,0.00926842,48.3012108,0,0,0,458.0188541,1648867.875,367.858868,1324291.925,0,0,915433.6117
s-singletint,south,existing, 10/10  05:00:00,21.1,14849.99849,24.52190285,23.9998671,24.26088498,0,121.7813472,23.9998671,0.009411669,49.03654675,0,0,0,443.6567796,1597164.406,351.7707573,1266374.726,0,0,915433.6117
s-singletint,south,existing, 10/10  06:00:00,21.1,29699.99698,24.44218592,23.99988878,24.22103735,0,109.6652346,23.99988878,0.00951934,49.58901187,0,0,0,432.5354209,1557127.515,339.6609865,1222779.551,0,0,915433.6117
s-singletint,south,existing, 10/10  07:00:00,20.975,59399.99396,24.48038012,23.99991285,24.24014649,0,147.9047511,23.99991285,0.009560155,49.83004679,0,0,0,483.4593103,1740453.517,376.8322817,1356596.214,0,0,915433.6117
s-singletint,south,existing, 10/10  08:00:00,20.8375,75599.99231,24.72667893,23.99994765,24.36331329,0,203.1947968,23.99994765,0.009521935,49.65266879,0,0,0,553.410882,1992279.175,430.9343278,1551363.58,0,0,915433.6117
s-singletint,south,existing, 10/10  09:00:00,20.675,59399.99396,25.08795302,23.99995487,24.54395395,0,216.2527399,23.99995487,0.009496232,49.55210883,0,0,0,568.2434775,2045676.519,442.6050275,1593378.099,0,0,915433.6117
s-singletint,south,existing, 10/10  10:00:00,21.85,59399.99396,26.6580016,23.99998068,25.32899114,0,554.0567919,23.99998068,0.009292002,48.48977609,0,0,0,996.6436056,3587916.98,790.1387957,2844499.664,0,0,915433.6117
s-singletint,south,existing, 10/10  11:00:00,23.9125,37799.99615,27.90763583,23.99991875,25.95377729,0,891.0705342,23.99991875,0.008918571,46.5508749,0,0,0,1384.493081,4984175.092,1144.413206,4119887.542,0,0,915433.6117
s-singletint,south,existing, 10/10  12:00:00,25.95,37799.99615,28.59993779,23.9998276,26.2998827,0,1101.384832,23.9998276,0.008666351,45.2527978,0,0,0,1600.789296,5762841.465,1371.950926,4939023.335,0,0,915433.6117
s-singletint,south,existing, 10/10  13:00:00,27.3875,37799.99615,29.19847699,23.99976317,26.59912008,0,1296.258581,23.99976317,0.00853263,44.53588309,0,0,0,1801.785806,6486428.902,1578.992733,5684373.838,0,0,915433.6117
s-singletint,south,existing, 10/10  14:00:00,28.4875,37799.99615,29.07214139,23.99976248,26.53595193,0,1241.361251,23.99976248,0.008526779,44.46041713,0,0,0,1729.502986,6226210.749,1533.460664,5520458.391,0,0,915433.6117
s-singletint,south,existing, 10/10  15:00:00,29.5875,37799.99615,29.80516282,23.99973126,26.90244704,0,1481.226561,23.99973126,0.008498373,44.26924773,0,0,0,1990.906927,7167264.937,1782.550705,6417182.539,0,0,915433.6117
s-singletint,south,existing, 10/10  16:00:00,29.75,37799.99615,29.35690448,23.99971888,26.67831168,0,1338.637979,23.99971888,0.008529518,44.41231348,0,0,0,1831.156471,6592163.294,1641.394176,5909019.034,0,0,915433.6117
s-singletint,south,existing, 10/10  17:00:00,29.4125,37799.99615,28.88528916,23.99967089,26.44248003,0,1199.321234,23.99967089,0.008608431,44.81772527,0,0,0,1685.992095,6069571.542,1499.211226,5397160.413,0,0,915433.6117
s-singletint,south,existing, 10/10  18:00:00,29.05,37799.99615,27.85708909,23.99967801,25.92838355,0,918.8451085,23.99967801,0.008733319,45.4588886,0,0,0,1383.219966,4979591.879,1215.699192,4376517.091,0,0,915433.6117
s-singletint,south,existing, 10/10  19:00:00,27.9625,90449.9908,26.92922137,23.99973434,25.46447786,0,656.5247573,23.99973434,0.008916657,46.42922283,0,0,0,1099.567159,3958441.771,944.2274789,3399218.924,0,0,915433.6117
s-singletint,south,existing, 10/10  20:00:00,26.4625,120149.9878,26.45900316,23.99974023,25.22937169,0,544.4015945,23.99974023,0.009113648,47.45819061,0,0,0,981.0548864,3531797.591,819.4528528,2950030.27,0,0,915433.6117
s-singletint,south,existing, 10/10  21:00:00,24.9625,134999.9863,26.11396867,23.99974496,25.05685681,0,481.6724092,23.99974496,0.009277082,48.32756927,0,0,0,913.9963744,3290386.948,744.0520175,2678587.263,0,0,915433.6117
s-singletint,south,existing, 10/10  22:00:00,23.9625,120149.9878,25.83514327,23.99975432,24.9174488,0,431.1951786,23.99975432,0.009410565,49.03120929,0,0,0,857.1242202,3085647.193,685.1402035,2466504.733,0,0,915433.6117
s-singletint,south,existing, 10/10  23:00:00,23.2,90449.9908,25.54743375,23.99975706,24.77359541,0,338.0863564,23.99975706,0.009579594,49.89850989,0,0,0,745.9481988,2685413.516,585.6133499,2108208.06,0,0,915433.6117
s-singletint,south,existing, 10/10  24:00:00,22.4625,44549.99547,25.27255842,23.99977642,24.63616742,0,263.3832406,23.99977642,0.009770781,50.87890994,0,0,0,656.2977058,2362671.741,504.698367,1816914.121,0,0,915433.6117
s-singletint,south,existing, 10/11  01:00:00,21.8875,29699.99698,25.06104442,23.99980566,24.53042504,0,219.6198886,23.99980566,0.009954934,51.8557001,0,0,0,605.1756143,2178632.211,456.0926759,1641933.633,0,0,915433.6117
s-singletint,south,existing, 10/11  02:00:00,21.325,22949.99767,24.8798698,23.99983481,24.4398523,0,184.1072912,23.99983481,0.010105545,52.64762873,0,0,0,561.051895,2019786.822,415.8511727,1497064.222,0,0,915433.6117
s-singletint,south,existing, 10/11  03:00:00,20.7875,14849.99849,24.7166713,23.99985933,24.35826531,0,153.223067,23.99985933,0.010234884,53.31047255,0,0,0,520.5986701,1874155.212,380.4546903,1369636.885,0,0,915433.6117
s-singletint,south,existing, 10/11  04:00:00,19.7875,14849.99849,24.51073226,23.99991942,24.25532584,0,114.4215041,23.99991942,0.010288902,53.65519113,0,0,0,460.5903856,1658125.388,333.3405193,1200025.87,0,0,915433.6117
s-singletint,south,existing, 10/11  05:00:00,18.4875,14849.99849,24.26163571,24.00001057,24.13082314,0,67.52916993,24.00001057,0.010195101,53.28156349,0,0,0,380.1371503,1368493.741,275.7345837,992644.5014,0,0,915433.6117
s-singletint,south,existing, 10/11  06:00:00,17.1875,29699.99698,23.99992995,24.00008917,24.00000956,0,20.82974645,24.00008917,0.010002023,52.39417179,0,0,0,297.6795383,1071646.338,218.3901373,786204.4943,0,0,915433.6117
s-singletint,south,existing, 10/11  07:00:00,16.575,59399.99396,23.904256,24.00015253,23.95220426,0,35.83000467,24.00015253,0.009709592,50.95647907,0,0,0,304.76016,1097136.576,228.3901842,822204.663,0,0,915433.6117
s-singletint,south,existing, 10/11  08:00:00,16.375,75599.99231,24.17841106,24.00018734,24.0892992,0,89.72220985,24.00018734,0.009320386,49.02403203,0,0,0,363.2970668,1307869.44,280.6563973,1010363.03,0,0,915433.6117
s-singletint,south,existing, 10/11  09:00:00,16.175,59399.99396,24.73085361,24.00017753,24.36551557,0,141.6473288,24.00017753,0.008887148,46.84243497,0,0,0,413.2529892,1487710.761,330.9575602,1191447.217,0,0,915433.6117
s-singletint,south,existing, 10/11  10:00:00,17.1625,59399.99396,25.66318526,24.00016515,24.8316752,0,329.9140272,24.00016515,0.008382805,44.26390907,0,0,0,627.7795539,2260006.394,527.400074,1898640.267,0,0,915433.6117
s-singletint,south,existing, 10/11  11:00:00,18.8,37799.99615,27.5560527,24.00009704,25.77807487,0,801.8534233,24.00009704,0.00774242,40.93978134,0,0,0,1132.171248,4075816.494,1012.796369,3646066.929,0,0,915433.6117
s-singletint,south,existing, 10/11  12:00:00,20.4625,37799.99615,28.76863395,24.0000881,26.38436102,0,1187.150382,24.0000881,0.007168504,37.93980847,0,0,0,1482.140885,5335707.185,1411.848253,5082653.71,0,0,915433.6117
s-singletint,south,existing, 10/11  13:00:00,21.475,37799.99615,28.95560275,24.00026872,26.47793573,0,1242.76512,24.00026872,0.006836785,36.20294987,0,0,0,1488.821514,5359757.449,1476.042509,5313753.031,0,0,915433.6117
s-singletint,south,existing, 10/11  14:00:00,22.0125,37799.99615,29.0540951,23.9999823,26.5270387,0,1255.269769,23.9999823,0.006650257,35.20421492,0,0,0,1493.021167,5374876.202,1493.021167,5374876.202,0,0,915433.6117
s-singletint,south,existing, 10/11  15:00:00,22.575,37799.99615,29.61068814,23.99994493,26.80531654,0,1439.601865,23.99994493,0.006482493,34.31234235,0,0,0,1681.977044,6055117.358,1681.977044,6055117.358,0,0,915433.6117
s-singletint,south,existing, 10/11  16:00:00,22.2375,37799.99615,29.08588709,23.9999257,26.54290639,0,1276.352123,23.9999257,0.006326517,33.49510258,0,0,0,1515.961444,5457461.2,1515.961444,5457461.2,0,0,915433.6117
s-singletint,south,existing, 10/11  17:00:00,21.275,37799.99615,27.97018262,23.99989115,25.98503689,0,941.1427524,23.99989115,0.006206136,32.86413001,0,0,0,1172.85226,4222268.137,1172.85226,4222268.137,0,0,915433.6117
s-singletint,south,existing, 10/11  18:00:00,20.3375,37799.99615,26.95543286,23.99989188,25.47766237,0,690.1772368,23.99989188,0.006102693,32.34197311,0,0,0,914.1809687,3291051.487,914.1809687,3291051.487,0,0,915433.6117
s-singletint,south,existing, 10/11  19:00:00,18.75,90449.9908,25.9299395,23.99993764,24.96493857,0,421.6083451,23.99993764,0.006001297,31.84168497,0,0,0,632.5474862,2277170.95,632.5474862,2277170.95,0,0,915433.6117
s-singletint,south,existing, 10/11  20:00:00,16.6875,120149.9878,25.35637166,23.99994174,24.6781567,0,288.8960969,23.99994174,0.005948767,31.59736614,0,0,0,482.8395327,1738222.318,482.8395327,1738222.318,0,0,915433.6117
s-singletint,south,existing, 10/11  21:00:00,14.65,134999.9863,24.92133873,23.99994346,24.4606411,0,204.5395528,23.99994346,0.005918834,31.47145297,0,0,0,381.6842694,1374063.37,381.6842694,1374063.37,0,0,915433.6117
s-singletint,south,existing, 10/11  22:00:00,13.65,120149.9878,24.58757182,23.99995337,24.29376259,0,142.3605248,23.99995337,0.005904532,31.40792721,0,0,0,311.2737593,1120585.534,311.2737593,1120585.534,0,0,915433.6117
s-singletint,south,existing, 10/11  23:00:00,13.3125,90449.9908,24.27669065,23.99996987,24.13833026,0,52.47195394,23.99996987,0.005906847,31.43979306,0,0,0,218.6232156,787043.576,218.6232156,787043.576,0,0,915433.6117
s-singletint,south,existing, 10/11  24:00:00,12.95,44549.99547,23.97678514,23.99999729,23.98839122,15.6722534,0.626751637,23.99999729,0.005909189,31.46391132,0,0,0,148.137984,533296.7422,148.137984,533296.7422,0,0,915433.6117
s-singletint,south,existing, 10/12  01:00:00,12.425,29699.99698,23.69141881,24.00002404,23.84572143,58.51861871,0,24.00002404,0.005905665,31.44527192,0,0,0,100.3440099,361238.4356,100.3440099,361238.4356,0,0,915433.6117
s-singletint,south,existing, 10/12  02:00:00,11.8875,22949.99767,23.41193868,24.00004785,23.70599327,93.69385115,0,24.00004785,0.005902809,31.44984152,0,0,0,60.74326997,218675.7719,60.74326997,218675.7719,0,0,915433.6117
s-singletint,south,existing, 10/12  03:00:00,11.325,14849.99849,23.1416716,24.05550981,23.59859071,133.9313731,0,24.05550981,0.005898862,31.33634052,0,0,0,9.537176508,34333.83543,9.537176508,34333.83543,0,0,915433.6117
s-singletint,south,existing, 10/12  04:00:00,11.35,14849.99849,22.93664081,24.02801349,23.48232715,156.3633568,0,24.02801349,0.005892701,31.35558759,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/12  05:00:00,11.6875,14849.99849,22.76331635,23.91716501,23.34024068,162.3237772,0,23.91716501,0.005867883,31.45302644,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/12  06:00:00,12.05,29699.99698,22.61128215,23.80542811,23.20835513,165.036713,0,23.80542811,0.00581954,31.41834862,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/12  07:00:00,13.0125,59399.99396,22.71772379,23.92991973,23.32382176,130.2141162,0,23.92991973,0.005737972,30.7710202,0,0,0,17.44624148,62806.46934,17.44624148,62806.46934,0,0,915433.6117
s-singletint,south,existing, 10/12  08:00:00,14.3125,75599.99231,23.63086471,23.99887477,23.81486974,13.38135916,34.72896291,23.99887477,0.005616611,30.01195687,0,0,0,195.5817113,704094.1608,195.5817113,704094.1608,0,0,915433.6117
s-singletint,south,existing, 10/12  09:00:00,15.6125,59399.99396,25.22161885,23.99988286,24.61075085,0,258.595611,23.99988286,0.005491008,29.36317586,0,0,0,443.7142519,1597371.307,443.7142519,1597371.307,0,0,915433.6117
s-singletint,south,existing, 10/12  10:00:00,17.2875,59399.99396,27.00447953,23.99997247,25.502226,0,681.5963356,23.99997247,0.005354563,28.65036867,0,0,0,880.503226,3169811.614,880.503226,3169811.614,0,0,915433.6117
s-singletint,south,existing, 10/12  11:00:00,19.125,37799.99615,28.52448489,23.99997063,26.26222776,0,1121.112936,23.99997063,0.005192481,27.77304211,0,0,0,1335.135008,4806486.027,1335.135008,4806486.027,0,0,915433.6117
s-singletint,south,existing, 10/12  12:00:00,20.9875,37799.99615,29.66194145,23.99994483,26.83094314,0,1502.720562,23.99994483,0.005012643,26.80875512,0,0,0,1732.043117,6235355.222,1732.043117,6235355.222,0,0,915433.6117
s-singletint,south,existing, 10/12  13:00:00,21.825,37799.99615,30.16002541,23.99992993,27.07997767,0,1665.959827,23.99992993,0.004821707,25.77943271,0,0,0,1902.165151,6847794.543,1902.165151,6847794.543,0,0,915433.6117
s-singletint,south,existing, 10/12  14:00:00,21.9625,37799.99615,30.5014937,23.99992011,27.2507069,0,1768.346036,23.99992011,0.00464421,24.81266252,0,0,0,2005.681866,7220454.719,2005.681866,7220454.719,0,0,915433.6117
s-singletint,south,existing, 10/12  15:00:00,22.125,37799.99615,30.36414857,23.99992079,27.18203468,0,1699.609202,23.99992079,0.004476204,23.89752815,0,0,0,1938.300979,6977883.523,1938.300979,6977883.523,0,0,915433.6117
s-singletint,south,existing, 10/12  16:00:00,21.7625,37799.99615,29.75292349,23.99990213,26.87641281,0,1485.197327,23.99990213,0.004341366,23.17390971,0,0,0,1720.94454,6195400.342,1720.94454,6195400.342,0,0,915433.6117
s-singletint,south,existing, 10/12  17:00:00,21,37799.99615,28.69341592,23.99985048,26.3466332,0,1157.010563,23.99985048,0.00426761,22.78296336,0,0,0,1386.524279,4991487.406,1386.524279,4991487.406,0,0,915433.6117
s-singletint,south,existing, 10/12  18:00:00,20.2625,37799.99615,27.30007646,23.99985271,25.64996458,0,785.9874161,23.99985271,0.004232642,22.59754723,0,0,0,1009.455285,3634039.025,1009.455285,3634039.025,0,0,915433.6117
s-singletint,south,existing, 10/12  19:00:00,18.0625,90449.9908,26.16057004,23.99989202,25.08023103,0,477.802942,23.99989202,0.004227577,22.57063293,0,0,0,683.1537973,2459353.67,683.1537973,2459353.67,0,0,915433.6117
s-singletint,south,existing, 10/12  20:00:00,14.9,120149.9878,25.45540644,23.99988497,24.7276457,0,305.6779762,23.99988497,0.004310652,23.02557226,0,0,0,484.9256029,1745732.171,484.9256029,1745732.171,0,0,915433.6117
s-singletint,south,existing, 10/12  21:00:00,11.7625,134999.9863,24.87866136,23.99988632,24.43927384,0,181.202935,23.99988632,0.004437181,23.70549093,0,0,0,334.5459382,1204365.378,334.5459382,1204365.378,0,0,915433.6117
s-singletint,south,existing, 10/12  22:00:00,9.7875,120149.9878,24.40715415,23.99990822,24.20353119,0,83.48027106,23.99990822,0.004569538,24.40741288,0,0,0,220.5471337,793969.6813,220.5471337,793969.6813,0,0,915433.6117
s-singletint,south,existing, 10/12  23:00:00,8.4875,90449.9908,23.95028481,23.99994392,23.97511436,39.23602858,0,23.99994392,0.00469998,25.09887134,0,0,0,87.15030753,313741.1071,87.15030753,313741.1071,0,0,915433.6117
s-singletint,south,existing, 10/12  24:00:00,7.1875,44549.99547,23.4918803,23.95519615,23.72353823,126.7687739,0,23.95519615,0.004809702,25.75021526,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/13  01:00:00,6.2,29699.99698,23.03817928,23.61960287,23.32889108,146.1869079,0,23.61960287,0.004895575,26.74134464,0,0,0,0,0,0,0,28117.14156,7.810317101,915433.6117
s-singletint,south,existing, 10/13  02:00:00,5.4625,22949.99767,22.59247697,23.24415093,22.91831395,156.7304155,0,23.24415093,0.004966017,27.72740528,0,0,0,0,0,0,0,68447.90782,19.01330773,915433.6117
s-singletint,south,existing, 10/13  03:00:00,4.7,14849.99849,22.13839439,22.80776749,22.47308094,160.5699744,0,22.80776749,0.005024198,28.7896719,0,0,0,0,0,0,0,79662.02744,22.12834096,915433.6117
s-singletint,south,existing, 10/13  04:00:00,4.15,14849.99849,21.69166797,22.3568479,22.02425794,160.0228235,0,22.3568479,0.005066466,29.81677499,0,0,0,0,0,0,0,83835.20726,23.28755757,915433.6117
s-singletint,south,existing, 10/13  05:00:00,3.8125,14849.99849,21.26385451,21.92761993,21.59573722,157.7974601,0,21.92761993,0.005095925,30.7715873,0,0,0,0,0,0,0,79461.80705,22.07272418,915433.6117
s-singletint,south,existing, 10/13  06:00:00,3.45,29699.99698,20.84767018,21.5155336,21.18160189,156.4701052,0,21.5155336,0.005113441,31.66397209,0,0,0,0,0,0,0,75823.93937,21.06220538,915433.6117
s-singletint,south,existing, 10/13  07:00:00,6.55,59399.99396,20.8835365,21.567689,21.22561275,101.3151179,0,21.567689,0.005116433,31.58108684,0,0,0,9.539007683,34340.42766,9.539007683,34340.42766,37652.92964,10.45914712,915433.6117
s-singletint,south,existing, 10/13  08:00:00,11.75,75599.99231,22.10868109,22.61641577,22.36254843,25.62109456,5.613297443,22.61641577,0.005111388,29.63224019,0,0,0,62.41798011,224704.7284,62.41798011,224704.7284,17050.11108,4.736141966,915433.6117
s-singletint,south,existing, 10/13  09:00:00,16.95,59399.99396,24.37460627,23.84096199,24.10778413,0,142.1484369,23.84096199,0.005100619,27.45548183,0,0,0,304.4745798,1096108.487,304.4745798,1096108.487,0,0,915433.6117
s-singletint,south,existing, 10/13  10:00:00,19.9625,59399.99396,26.65626796,23.98552421,25.32089609,0,609.3954208,23.98552421,0.005036209,26.87643195,0,0,0,826.7086863,2976151.271,826.7086863,2976151.271,0,0,915433.6117
s-singletint,south,existing, 10/13  11:00:00,21.6,37799.99615,28.49058019,23.99902101,26.2448006,0,1122.784405,23.99902101,0.004930847,26.28074729,0,0,0,1356.932255,4884956.117,1356.932255,4884956.117,0,0,915433.6117
s-singletint,south,existing, 10/13  12:00:00,23.2625,37799.99615,29.93333388,23.99988152,26.9666077,0,1600.220246,23.99988152,0.004794384,25.5479895,0,0,0,1848.270107,6653772.386,1848.270107,6653772.386,0,0,915433.6117
s-singletint,south,existing, 10/13  13:00:00,24.275,37799.99615,30.76274633,23.9999054,27.38132586,0,1892.963717,23.9999054,0.004646059,24.74796825,0,0,0,2149.342207,7737631.945,2149.342207,7737631.945,0,0,915433.6117
s-singletint,south,existing, 10/13  14:00:00,24.8125,37799.99615,31.02086242,23.99989792,27.51038017,0,1965.983224,23.99989792,0.004518758,24.0506142,0,0,0,2226.802781,8016490.011,2226.802781,8016490.011,0,0,915433.6117
s-singletint,south,existing, 10/13  15:00:00,25.375,37799.99615,30.87348477,23.99989836,27.43669156,0,1891.77571,23.99989836,0.004413603,23.47127237,0,0,0,2157.253872,7766113.941,2157.253872,7766113.941,0,0,915433.6117
s-singletint,south,existing, 10/13  16:00:00,25.0375,37799.99615,30.23383853,23.99987755,27.11685804,0,1657.66904,23.99987755,0.004341384,23.06667632,0,0,0,1920.40086,6913443.094,1920.40086,6913443.094,0,0,915433.6117
s-singletint,south,existing, 10/13  17:00:00,24.075,37799.99615,29.10875319,23.99982573,26.55428946,0,1289.25501,23.99982573,0.004312406,22.90517024,0,0,0,1544.081833,5558694.599,1544.081833,5558694.599,0,0,915433.6117
s-singletint,south,existing, 10/13  18:00:00,23.1375,37799.99615,27.67965717,23.99983143,25.8397443,0,886.0084401,23.99983143,0.004294806,22.81232094,0,0,0,1133.133241,4079279.667,1133.133241,4079279.667,0,0,915433.6117
s-singletint,south,existing, 10/13  19:00:00,21.8625,90449.9908,26.56580096,23.99987481,25.28283788,0,582.8849131,23.99987481,0.004290582,22.7899771,0,0,0,819.5325579,2950317.209,819.5325579,2950317.209,0,0,915433.6117
s-singletint,south,existing, 10/13  20:00:00,20.3625,120149.9878,25.99446279,23.99986666,24.99716472,0,445.4073147,23.99986666,0.004344334,23.07351285,0,0,0,669.7045333,2410936.32,669.7045333,2410936.32,0,0,915433.6117
s-singletint,south,existing, 10/13  21:00:00,18.8625,134999.9863,25.57691931,23.99985578,24.78838754,0,362.0462926,23.99985578,0.004429613,23.52325762,0,0,0,573.9714806,2066297.33,573.9714806,2066297.33,0,0,915433.6117
s-singletint,south,existing, 10/13  22:00:00,17.6125,120149.9878,25.221163,23.9998542,24.6105086,0,289.2990709,23.9998542,0.004544015,24.12637678,0,0,0,490.9037953,1767253.663,490.9037953,1767253.663,0,0,915433.6117
s-singletint,south,existing, 10/13  23:00:00,16.5125,90449.9908,24.84926561,23.99986116,24.42456338,0,176.6481398,23.99986116,0.004690214,24.89679416,0,0,0,369.1677525,1329003.909,369.1677525,1329003.909,0,0,915433.6117
s-singletint,south,existing, 10/13  24:00:00,15.4125,44549.99547,24.4857726,23.99988412,24.24282836,0,84.88078079,23.99988412,0.004842057,25.69654914,0,0,0,268.3117605,965922.3376,268.3117605,965922.3376,0,0,915433.6117
s-singletint,south,existing, 10/14  01:00:00,13.25,35099.99643,24.07850954,23.99991311,24.03921133,10.82122719,12.18933822,23.99991311,0.004993344,26.47624871,0,0,0,166.9364311,600971.1518,166.9364311,600971.1518,0,0,915433.6117
s-singletint,south,existing, 10/14  02:00:00,10.5125,35099.99643,23.61799178,24.00927627,23.81363403,87.61574889,0,24.00927627,0.005134276,27.19175313,0,0,0,52.55829146,189209.8492,52.55829146,189209.8492,0,0,915433.6117
s-singletint,south,existing, 10/14  03:00:00,7.75,14849.99849,23.1105105,23.87966277,23.49508663,151.5232975,0,23.87966277,0.005249719,28.01710986,0,0,0,0,0,0,0,31380.88611,8.716912807,915433.6117
s-singletint,south,existing, 10/14  04:00:00,6.2,14849.99849,22.62593244,23.4464175,23.03617497,167.174985,0,23.4464175,0.005337153,29.23264476,0,0,0,0,0,0,0,81594.28708,22.66507974,915433.6117
s-singletint,south,existing, 10/14  05:00:00,5.4625,14849.99849,22.19276951,22.99244254,22.59260603,166.6625239,0,22.99244254,0.005406563,30.4329452,0,0,0,0,0,0,0,84620.02035,23.50556121,915433.6117
s-singletint,south,existing, 10/14  06:00:00,4.7,14849.99849,21.75730073,22.53007014,22.14368543,165.4493162,0,22.53007014,0.005458814,31.61807331,0,0,0,0,0,0,0,86172.99862,23.93694406,915433.6117
s-singletint,south,existing, 10/14  07:00:00,6.9625,55349.99437,21.68862963,22.3066814,21.99765551,123.3669466,0,22.3066814,0.00549615,32.27835695,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/14  08:00:00,11.0625,55349.99437,22.87092019,23.16533573,23.01812796,22.30101444,6.843870295,23.16533573,0.005571536,31.08345021,0,0,0,65.64890266,236336.0496,65.57221015,236059.9565,0,0,915433.6117
