Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 10/14  09:00:00,15.1625,75599.99231,25.11504998,23.95406487,24.53455742,0,309.6094801,23.95406487,0.005745015,30.55890178,0,0,0,481.0493786,1731777.763,481.0493786,1731777.763,0,0,915433.6117
s-singletint,south,existing, 10/14  10:00:00,18.325,75599.99231,27.15166957,23.99597788,25.57382373,0,758.5466143,23.99597788,0.00592586,31.43290842,0,0,0,964.7881713,3473237.417,964.7881713,3473237.417,0,0,915433.6117
s-singletint,south,existing, 10/14  11:00:00,20.8625,55349.99437,28.5560949,23.99961165,26.27785328,0,1150.758585,23.99961165,0.006090539,32.29094278,0,0,0,1379.008979,4964432.323,1379.008979,4964432.323,0,0,915433.6117
s-singletint,south,existing, 10/14  12:00:00,23.425,44549.99547,29.71788638,23.99981752,26.85885195,0,1538.711671,23.99981752,0.006235972,33.03311148,0,0,0,1788.279295,6437805.461,1788.279295,6437805.461,0,0,915433.6117
s-singletint,south,existing, 10/14  13:00:00,24.9,44549.99547,30.67815695,23.9998112,27.33898408,0,1879.27756,23.9998112,0.006353635,33.61624468,0,0,0,2141.066368,7707838.925,2141.066368,7707838.925,0,0,915433.6117
s-singletint,south,existing, 10/14  14:00:00,25.6375,44549.99547,30.97471955,23.99980713,27.48726334,0,1967.935102,23.99980713,0.006450031,34.08666824,0.5,0,0,2235.815158,8048934.569,2235.815158,8048934.569,0,0,915433.6117
s-singletint,south,existing, 10/14  15:00:00,26.4,44549.99547,30.79259724,23.99981505,27.39620615,0,1876.84648,23.99981505,0.006524686,34.44231842,0,0,0,2151.020778,7743674.799,2151.020778,7743674.799,0,0,915433.6117
s-singletint,south,existing, 10/14  16:00:00,26.2,44549.99547,30.17837513,23.99982731,27.08910122,0,1645.45385,23.99982731,0.006600473,34.82498723,0,0,0,1917.999326,6904797.572,1917.999326,6904797.572,0,0,915433.6117
s-singletint,south,existing, 10/14  17:00:00,25.4625,44549.99547,29.19856312,23.99983958,26.59920135,0,1309.802998,23.99983958,0.006724749,35.47363894,0,0,0,1576.281526,5674613.493,1576.281526,5674613.493,0,0,915433.6117
s-singletint,south,existing, 10/14  18:00:00,24.7,44549.99547,27.90105983,23.99981173,25.95043578,0,936.2608293,23.99981173,0.006926686,36.52718131,0,0,0,1196.423148,4307123.333,1196.423148,4307123.333,0,0,915433.6117
s-singletint,south,existing, 10/14  19:00:00,23.7125,114749.9883,26.80767569,24.00005892,25.4038673,0,640.6671922,24.00005892,0.007141731,37.64777777,0,0,0,906.4472538,3263210.114,892.5507264,3213182.615,0,0,915433.6117
s-singletint,south,existing, 10/14  20:00:00,22.6125,134999.9863,26.27297792,24.00039877,25.13668834,0,524.0287555,24.00039877,0.007352343,38.76880651,0,0,0,799.2257657,2877212.756,766.7721711,2760379.816,0,0,915433.6117
s-singletint,south,existing, 10/14  21:00:00,21.5125,134999.9863,25.892991,23.99985602,24.94642351,0,449.9449531,23.99985602,0.007536892,39.74654024,0,0,0,730.5738373,2630065.814,683.5395007,2460742.203,0,0,915433.6117
s-singletint,south,existing, 10/14  22:00:00,20.4125,134999.9863,25.56167296,23.99981532,24.78074414,0,366.2716999,23.99981532,0.007650168,40.33676498,0,0,0,643.1562868,2315362.632,590.6729941,2126422.779,0,0,915433.6117
s-singletint,south,existing, 10/14  23:00:00,19.3125,114749.9883,25.20943797,23.99986317,24.60465057,0,251.3331873,23.99986317,0.007739972,40.804329,0,0,0,515.3534333,1855272.36,466.5814697,1679693.291,0,0,915433.6117
s-singletint,south,existing, 10/14  24:00:00,18.2125,55349.99437,24.86744972,23.99989018,24.43366995,0,161.1352669,23.99989018,0.007841755,41.33417386,0,0,0,411.7715047,1482377.417,367.2325645,1322037.232,0,0,915433.6117
s-singletint,south,existing, 10/15  01:00:00,16.8625,35099.99643,24.54862915,23.99989522,24.27426219,0,105.5353776,23.99989522,0.007971501,42.00939675,0,0,0,342.8683072,1234325.906,300.4009226,1081443.321,0,0,915433.6117
s-singletint,south,existing, 10/15  02:00:00,15.3625,35099.99643,24.22763665,23.99990268,24.11376967,0,42.01975322,23.99990268,0.008118273,42.77289315,0,0,0,261.471578,941297.6806,224.414182,807891.055,0,0,915433.6117
s-singletint,south,existing, 10/15  03:00:00,13.8625,14849.99849,23.89911246,24.00078373,23.9499481,19.28020225,0.757643328,24.00078373,0.008265467,43.56345756,0,0,0,179.939919,647783.7084,151.3296675,544786.8029,0,0,915433.6117
s-singletint,south,existing, 10/15  04:00:00,13.05,14849.99849,23.62001765,24.00100555,23.8105116,58.55846789,0,24.00100555,0.008414168,44.35284766,0,0,0,126.5705695,455654.0504,104.6429423,376714.5921,0,0,915433.6117
s-singletint,south,existing, 10/15  05:00:00,12.7125,14849.99849,23.38538583,24.00092532,23.69315557,83.32596397,0,24.00092532,0.00854971,45.05784786,0,0,0,94.48468658,340144.8717,77.11224422,277604.0792,0,0,915433.6117
s-singletint,south,existing, 10/15  06:00:00,12.35,14849.99849,23.16933884,24.00068601,23.58501243,107.6816165,0,24.00068601,0.008674173,45.73426376,0,0,0,61.75783736,222328.2145,49.79389388,179258.018,0,0,915433.6117
s-singletint,south,existing, 10/15  07:00:00,13.825,55349.99437,23.24515407,24.00075326,23.62295367,82.01682905,0,24.00075326,0.008763755,46.24635722,0,0,0,108.9226397,392121.5029,87.59397797,315338.3207,0,0,915433.6117
s-singletint,south,existing, 10/15  08:00:00,16.425,55349.99437,24.35500708,24.00038576,24.17769642,0,112.9840493,24.00038576,0.008722871,46.08084625,0,0,0,373.7743479,1345587.652,304.2221057,1095199.581,0,0,915433.6117
s-singletint,south,existing, 10/15  09:00:00,19.025,75599.99231,26.17251589,24.00003194,25.08627392,0,515.1666439,24.00003194,0.008469619,44.77876557,0,0,0,867.5347392,3123125.061,727.8455484,2620243.974,0,0,915433.6117
s-singletint,south,existing, 10/15  10:00:00,21.0625,75599.99231,27.94649416,23.99990053,25.97319735,0,971.0975622,23.99990053,0.00805846,42.63307011,0,0,0,1370.103601,4932372.963,1200.601688,4322166.076,0,0,915433.6117
s-singletint,south,existing, 10/15  11:00:00,22.7,55349.99437,29.25162752,23.99980811,26.62571781,0,1354.474606,23.99980811,0.007703752,40.77975361,0,0,0,1747.250845,6290103.043,1597.639655,5751502.758,0,0,915433.6117
s-singletint,south,existing, 10/15  12:00:00,24.3625,44549.99547,30.2771698,23.99973478,27.13845229,0,1707.805896,23.99973478,0.007515996,39.79794445,0,0,0,2085.301007,7507083.625,1964.919941,7073711.788,0,0,915433.6117
s-singletint,south,existing, 10/15  13:00:00,25.8125,44549.99547,31.0395562,23.99970443,27.51963032,0,1980.032092,23.99970443,0.007450562,39.45564932,1,0,0,2344.366135,8439718.087,2249.310696,8097518.505,0,0,915433.6117
s-singletint,south,existing, 10/15  14:00:00,27.1125,44549.99547,31.32284999,24.0001148,27.66148239,0,2059.906367,24.0001148,0.00745664,39.46165871,1,0,0,2411.379886,8680967.588,2340.040864,8424147.111,0,0,915433.6117
s-singletint,south,existing, 10/15  15:00:00,28.4125,44549.99547,30.85993105,24.00033925,27.43013515,0,1870.767402,24.00033925,0.007513922,39.72065132,0.75,0,0,2211.660742,7961978.672,2161.801087,7782483.914,0,0,915433.6117
s-singletint,south,existing, 10/15  16:00:00,28.2125,44549.99547,30.19130121,24.00045866,27.09587994,0,1626.236081,24.00045866,0.007550298,39.89531623,0,0,0,1968.496122,7086586.039,1915.518894,6895868.019,0,0,915433.6117
s-singletint,south,existing, 10/15  17:00:00,27.1125,44549.99547,29.13216985,24.00019014,26.56618,0,1275.392563,24.00019014,0.00753601,39.84642032,0,0,0,1610.137193,5796493.893,1555.559966,5600015.879,0,0,915433.6117
s-singletint,south,existing, 10/15  18:00:00,26.0125,44549.99547,27.77597181,23.99985237,25.88791209,0,889.0961776,23.99985237,0.007541626,39.8916301,0,0,0,1208.975013,4352310.048,1160.088666,4176319.197,0,0,915433.6117
s-singletint,south,existing, 10/15  19:00:00,24.5375,114749.9883,26.87502036,23.99985452,25.43743744,0,649.7194912,23.99985452,0.007535791,39.88617098,0,0,0,956.0146208,3441652.635,908.4166583,3270299.97,0,0,915433.6117
s-singletint,south,existing, 10/15  20:00:00,22.9,134999.9863,26.34412906,23.99983934,25.1719842,0,539.5843915,23.99983934,0.007503308,39.75626204,0,0,0,831.1110645,2991999.832,784.6839083,2824862.07,0,0,915433.6117
s-singletint,south,existing, 10/15  21:00:00,21.2375,134999.9863,25.92079545,23.99983494,24.9603152,0,455.7853849,23.99983494,0.007431601,39.39566266,0,0,0,731.0981032,2631953.172,687.1185916,2473626.93,0,0,915433.6117
s-singletint,south,existing, 10/15  22:00:00,19.5375,134999.9863,25.53094727,24.00002764,24.76548745,0,357.2707718,24.00002764,0.007306182,38.76232773,0,0,0,611.8387694,2202619.57,574.5152332,2068254.84,0,0,915433.6117
s-singletint,south,existing, 10/15  23:00:00,17.9,114749.9883,25.11884024,24.00079977,24.55982,0,227.1221781,24.00079977,0.007210119,38.2711898,0,0,0,459.4500962,1654020.346,430.8377594,1551015.934,0,0,915433.6117
s-singletint,south,existing, 10/15  24:00:00,16.2375,55349.99437,24.70662662,24.00081866,24.35372264,0,120.1786714,24.00081866,0.007155723,37.98569887,0,0,0,332.3774969,1196558.989,310.1843611,1116663.7,0,0,915433.6117
s-singletint,south,existing, 10/16  01:00:00,15.0375,29699.99698,24.36648361,24.00074267,24.18361314,0,61.32402018,24.00074267,0.007142188,37.9386122,0,0,0,260.0121607,936043.7784,241.434532,869164.3152,0,0,915433.6117
s-singletint,south,existing, 10/16  02:00:00,14.075,22949.99767,24.06647692,24.00066305,24.03356999,3.533380177,9.575853243,24.00066305,0.007134811,37.91429873,0,0,0,192.8840078,694382.4282,178.2382218,641657.5986,0,0,915433.6117
s-singletint,south,existing, 10/16  03:00:00,13.1375,14849.99849,23.77606639,24.00057707,23.88832173,41.53031002,0,24.00057707,0.007117777,37.82499413,0,0,0,133.5488029,480775.6905,122.9653574,442675.2867,0,0,915433.6117
s-singletint,south,existing, 10/16  04:00:00,12.425,14849.99849,23.50430945,24.00049028,23.75239987,77.56388342,0,24.00049028,0.007086091,37.65870566,0,0,0,88.19033663,317485.2119,81.10891996,291992.1119,0,0,915433.6117
s-singletint,south,existing, 10/16  05:00:00,11.8875,14849.99849,23.24841061,24.00038466,23.62439764,106.273668,0,24.00038466,0.007038047,37.42987279,0,0,0,52.16793835,187804.5781,48.01962337,172870.6441,0,0,915433.6117
s-singletint,south,existing, 10/16  06:00:00,11.325,29699.99698,23.02530967,24.06529156,23.54530061,145.4886649,0,24.06529156,0.006983851,37.01425424,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/16  07:00:00,12.1625,59399.99396,23.06709335,24.01567381,23.54138358,92.19719427,0,24.01567381,0.006879306,36.5749453,0,0,0,72.20786549,259948.3158,67.55587267,243201.1416,0,0,915433.6117
s-singletint,south,existing, 10/16  08:00:00,13.8,75599.99231,23.96512917,24.00247821,23.98380369,1.638184167,65.00838788,24.00247821,0.00669114,35.63563087,0,0,0,244.4266897,879936.083,233.8307937,841790.8572,0,0,915433.6117
s-singletint,south,existing, 10/16  09:00:00,15.4625,59399.99396,25.51952002,24.00066716,24.76009359,0,322.6616737,24.00066716,0.006473147,34.50340518,0,0,0,514.9006147,1853642.213,506.5590177,1823612.464,0,0,915433.6117
s-singletint,south,existing, 10/16  10:00:00,17.0375,59399.99396,27.26031799,24.0000858,25.63020189,0,755.6784765,24.0000858,0.006270034,33.43274028,0,0,0,952.7336716,3429841.218,952.4787154,3428923.375,0,0,915433.6117
s-singletint,south,existing, 10/16  11:00:00,18.5375,37799.99615,28.80319667,23.99997571,26.40158619,0,1213.31405,23.99997571,0.006079575,32.40704248,0,0,0,1422.421784,5120718.422,1422.421784,5120718.422,0,0,915433.6117
s-singletint,south,existing, 10/16  12:00:00,20.0375,37799.99615,30.05618103,23.99993425,27.02805764,0,1640.867693,23.99993425,0.005904176,31.46906813,0,0,0,1862.309356,6704313.682,1862.309356,6704313.682,0,0,915433.6117
s-singletint,south,existing, 10/16  13:00:00,21.2875,37799.99615,30.81124036,23.99990899,27.40557467,0,1912.550471,23.99990899,0.00574411,30.58558137,0,0,0,2144.288109,7719437.194,2144.288109,7719437.194,0,0,915433.6117
s-singletint,south,existing, 10/16  14:00:00,22.3875,37799.99615,31.12066872,23.99989751,27.56028311,0,2004.949595,23.99989751,0.005609133,29.83208321,0,0,0,2245.770741,8084774.667,2245.770741,8084774.667,0,0,915433.6117
s-singletint,south,existing, 10/16  15:00:00,23.4875,37799.99615,31.03806177,23.99989643,27.5189791,0,1952.047936,23.99989643,0.005497232,29.21280594,0,0,0,2201.965794,7927076.858,2201.965794,7927076.858,0,0,915433.6117
s-singletint,south,existing, 10/16  16:00:00,23.4625,37799.99615,30.44420802,23.99987389,27.22204096,0,1731.862491,23.99987389,0.005416967,28.77910448,0,0,0,1981.604148,7133774.934,1981.604148,7133774.934,0,0,915433.6117
s-singletint,south,existing, 10/16  17:00:00,22.7,37799.99615,29.33869935,23.99981733,26.66925834,0,1365.744092,23.99981733,0.005383828,28.58669284,0,0,0,1609.224538,5793208.335,1609.224538,5793208.335,0,0,915433.6117
s-singletint,south,existing, 10/16  18:00:00,21.9625,37799.99615,27.85774794,23.99982105,25.92878449,0,944.0102763,23.99982105,0.005371537,28.51122496,0,0,0,1181.425306,4253131.101,1181.425306,4253131.101,0,0,915433.6117
s-singletint,south,existing, 10/16  19:00:00,20.45,90449.9908,26.6067975,23.9998711,25.3033343,0,595.4172806,23.9998711,0.00537239,28.51562447,0,0,0,820.3700856,2953332.308,820.3700856,2953332.308,0,0,915433.6117
s-singletint,south,existing, 10/16  20:00:00,18.3875,120149.9878,25.95802816,23.99986462,24.97894639,0,434.7944344,23.99986462,0.005437847,28.86005458,0,0,0,642.7136182,2313769.026,642.7136182,2313769.026,0,0,915433.6117
s-singletint,south,existing, 10/16  21:00:00,16.35,134999.9863,25.48785018,23.99985695,24.74385356,0,336.2347547,23.99985695,0.005541935,29.40760849,0,0,0,527.3072173,1898305.982,527.3072173,1898305.982,0,0,915433.6117
s-singletint,south,existing, 10/16  22:00:00,14.4125,120149.9878,25.06133736,23.9998651,24.53060123,0,244.8917716,23.9998651,0.005663185,30.0451848,0,0,0,419.9434846,1511796.545,419.9434846,1511796.545,0,0,915433.6117
s-singletint,south,existing, 10/16  23:00:00,12.575,90449.9908,24.59058852,23.99988682,24.29523767,0,107.8694594,23.99988682,0.005803696,30.78370852,0,0,0,267.7345409,963844.3472,267.7345409,963844.3472,0,0,915433.6117
s-singletint,south,existing, 10/16  24:00:00,10.7125,44549.99547,24.11232063,23.99992988,24.05612526,16.43639884,7.168087913,23.99992988,0.005936167,31.47963687,0,0,0,135.2979561,487072.642,135.2164419,486779.1908,0,0,915433.6117
s-singletint,south,existing, 10/17  01:00:00,9.625,29699.99698,23.72055107,23.99999241,23.86027174,78.78916307,0,23.99999241,0.006046432,32.03843043,0,0,0,57.29183436,206250.6037,56.73426606,204243.3578,0,0,915433.6117
s-singletint,south,existing, 10/17  02:00:00,9.0875,22949.99767,23.40357415,24.05642854,23.73000134,127.9398707,0,24.05642854,0.006138777,32.40077409,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/17  03:00:00,8.525,14849.99849,23.08587063,23.90274949,23.49431006,144.4087956,0,23.90274949,0.006217545,33.09656154,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/17  04:00:00,8.05,14849.99849,22.76100822,23.61626367,23.18863594,147.9508112,0,23.61626367,0.006281194,34.00080323,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/17  05:00:00,7.7125,14849.99849,22.43773559,23.30755591,22.87264575,148.1770082,0,23.30755591,0.006346021,34.99379719,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/17  06:00:00,7.35,29699.99698,22.11931529,22.99846271,22.558889,147.799042,0,22.99846271,0.006413564,36.02953611,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 10/17  07:00:00,9.3875,59399.99396,22.17776711,23.08581371,22.63179041,102.0832946,0,23.08581371,0.0064795,36.22613835,0,0,0,11.04404659,39758.56773,10.3403436,37225.23698,0,0,915433.6117
s-singletint,south,existing, 10/17  08:00:00,12.95,75599.99231,23.40234229,23.73395749,23.56814989,12.98891117,40.31044477,23.73395749,0.006564321,35.30142503,0,0,0,152.5966687,549348.0074,146.2112444,526360.4798,0,0,915433.6117
s-singletint,south,existing, 10/17  09:00:00,16.4875,59399.99396,25.30376672,23.96832937,24.63604804,0,285.9982215,23.96832937,0.006698945,35.53536981,0,0,0,484.9605465,1745857.967,471.1389093,1696100.074,0,0,915433.6117
s-singletint,south,existing, 10/17  10:00:00,19.3,59399.99396,27.16321507,23.99783454,25.5805248,0,730.4846791,23.99783454,0.006844776,36.22726821,0,0,0,968.3255026,3485971.809,944.9842743,3401943.388,0,0,915433.6117
s-singletint,south,existing, 10/17  11:00:00,21.7,37799.99615,28.69904671,24.00028039,26.34966355,0,1180.464798,24.00028039,0.006959035,36.80607681,0,0,0,1441.931401,5190953.044,1415.605152,5096178.547,0,0,915433.6117
s-singletint,south,existing, 10/17  12:00:00,24.1,37799.99615,29.84092585,24.00022549,26.92057567,0,1564.573056,24.00022549,0.007073473,37.38105349,0,0,0,1839.995364,6623983.31,1819.758127,6551129.257,0,0,915433.6117
s-singletint,south,existing, 10/17  13:00:00,25.4375,37799.99615,30.4487459,24.00016281,27.22445435,0,1782.215307,24.00016281,0.007187717,37.93979149,0,0,0,2072.123887,7459645.993,2048.500009,7374600.032,0,0,915433.6117
s-singletint,south,existing, 10/17  14:00:00,26.2,37799.99615,30.45380708,24.00022384,27.22701546,0,1757.79869,24.00022384,0.007286575,38.39233979,0,0,0,2059.511451,7414241.224,2030.435625,7309568.25,0,0,915433.6117
s-singletint,south,existing, 10/17  15:00:00,26.9375,37799.99615,30.5684422,24.00028779,27.284365,0,1779.980509,24.00028779,0.007383713,38.84401192,0,0,0,2094.495316,7540183.137,2058.75595,7411521.42,0,0,915433.6117
s-singletint,south,existing, 10/17  16:00:00,26.95,37799.99615,30.09517599,24.00042544,27.04780071,0,1606.947913,24.00042544,0.007462765,39.23977719,0,0,0,1932.100344,6955561.237,1885.775245,6788790.882,0,0,915433.6117
s-singletint,south,existing, 10/17  17:00:00,26.6125,37799.99615,29.1665547,24.00028932,26.58342201,0,1301.67605,24.00028932,0.00754237,39.65365168,0,0,0,1631.123347,5872044.048,1577.743725,5679877.409,0,0,915433.6117
s-singletint,south,existing, 10/17  18:00:00,26.25,37799.99615,27.91999268,23.9998008,25.95989674,0,945.3953059,23.9998008,0.007633251,40.1268411,0,0,0,1273.163534,4583388.724,1218.421208,4386316.349,0,0,915433.6117
s-singletint,south,existing, 10/17  19:00:00,25.4125,90449.9908,26.90327805,23.99980977,25.45154391,0,655.4303127,23.99980977,0.007731813,40.63857808,0,0,0,977.1092939,3517593.458,921.4812469,3317332.489,0,0,915433.6117
s-singletint,south,existing, 10/17  20:00:00,24.3125,120149.9878,26.40762741,23.99980193,25.20371467,0,538.7791519,23.99980193,0.007852706,41.29224602,0,0,0,859.3184835,3093546.541,795.6584709,2864370.495,0,0,915433.6117
s-singletint,south,existing, 10/17  21:00:00,23.2125,134999.9863,26.05740085,23.99979631,25.02859858,0,475.4199122,23.99979631,0.007959819,41.86420661,0,0,0,795.0551727,2862198.622,723.1126903,2603205.685,0,0,915433.6117
s-singletint,south,existing, 10/17  22:00:00,22.2375,120149.9878,25.75844146,23.99979539,24.87911842,0,416.9692221,23.99979539,0.008074526,42.45976608,0,0,0,733.765136,2641554.49,656.5218233,2363478.564,0,0,915433.6117
s-singletint,south,existing, 10/17  23:00:00,21.275,90449.9908,25.43321511,23.99979413,24.71650462,0,313.4419128,23.99979413,0.008230423,43.26883786,0,0,0,620.7810723,2234811.86,544.9542575,1961835.327,0,0,915433.6117
s-singletint,south,existing, 10/17  24:00:00,20.3375,44549.99547,25.12022502,23.99980969,24.56001735,0,229.3737857,23.99980969,0.008407842,44.18907816,0,0,0,527.1131639,1897607.39,453.0448994,1630961.638,0,0,915433.6117
s-singletint,south,existing, 10/18  01:00:00,18.9375,29699.99698,24.80766237,23.99984038,24.40375137,0,163.2243472,23.99984038,0.008582376,45.06525161,0,0,0,446.5779699,1607680.692,375.2090686,1350752.647,0,0,915433.6117
s-singletint,south,existing, 10/18  02:00:00,17.3,22949.99767,24.48559037,23.99988129,24.24273583,0,97.04210764,23.99988129,0.008722212,45.74294532,0,0,0,358.7176092,1291383.393,295.3999965,1063439.988,0,0,915433.6117
s-singletint,south,existing, 10/18  03:00:00,15.6375,14849.99849,24.16260331,23.99991682,24.08126007,0,33.8989095,23.99991682,0.008840082,46.30540644,0,0,0,269.9544551,971836.0385,218.4498544,786419.4757,0,0,915433.6117
s-singletint,south,existing, 10/18  04:00:00,14.625,14849.99849,23.88650927,23.99994206,23.94322566,13.11312792,0.173726456,23.99994206,0.008951387,46.89206758,0,0,0,204.6523434,736748.4364,163.2223536,587600.4729,0,0,915433.6117
s-singletint,south,existing, 10/18  05:00:00,14.0875,14849.99849,23.65472391,24.00035067,23.82753729,43.46439723,0,24.00035067,0.009058045,47.48969251,0,0,0,162.6734179,585624.3043,128.1809472,461451.4101,0,0,915433.6117
s-singletint,south,existing, 10/18  06:00:00,13.525,29699.99698,23.43035994,24.00123834,23.71579914,68.72348347,0,24.00123834,0.00915922,48.05848593,0,0,0,126.2333593,454440.0934,98.31503502,353934.1261,0,0,915433.6117
s-singletint,south,existing, 10/18  07:00:00,14.8,59399.99396,23.53764252,24.00045468,23.7690486,16.27948711,6.100637215,24.00045468,0.009201304,48.3271561,0,0,0,215.2062501,774742.5004,167.5214198,603077.1113,0,0,915433.6117
s-singletint,south,existing, 10/18  08:00:00,17.2625,75599.99231,24.34399627,24.00008492,24.1720406,0,130.5888136,24.00008492,0.009124429,47.94844622,0,0,0,416.0425422,1497753.152,328.619358,1183029.689,0,0,915433.6117
s-singletint,south,existing, 10/18  09:00:00,19.7,59399.99396,25.25936064,24.00000744,24.62968404,0,251.2151131,24.00000744,0.009002587,47.34735291,0,0,0,581.9909347,2095167.365,469.5046498,1690216.739,0,0,915433.6117
s-singletint,south,existing, 10/18  10:00:00,21.6625,59399.99396,26.48993315,23.99999622,25.24496469,0,517.3329835,23.99999622,0.008791876,46.2721373,0,0,0,908.7728759,3271582.353,751.9391683,2706981.006,0,0,915433.6117
s-singletint,south,existing, 10/18  11:00:00,23.3,37799.99615,28.47403219,23.99992724,26.23697971,0,1072.766974,23.99992724,0.008354925,43.97545953,0,0,0,1527.544977,5499161.916,1320.881067,4755171.841,0,0,915433.6117
s-singletint,south,existing, 10/18  12:00:00,24.9625,37799.99615,29.34690774,23.99983279,26.67337026,0,1354.247158,23.99983279,0.007990601,42.06641311,0,0,0,1784.516194,6424258.297,1616.335401,5818807.444,0,0,915433.6117
s-singletint,south,existing, 10/18  13:00:00,26.0375,37799.99615,30.26942241,23.99977803,27.13460022,0,1671.233603,23.99977803,0.007776224,40.92613304,0,0,0,2082.896076,7498425.875,1942.33825,6992417.701,0,0,915433.6117
s-singletint,south,existing, 10/18  14:00:00,26.8,37799.99615,30.20484638,23.99979248,27.10231943,0,1632.232834,23.99979248,0.007691816,40.44632859,0,0,0,2012.836208,7246210.35,1909.820807,6875354.906,0,0,915433.6117
s-singletint,south,existing, 10/18  15:00:00,27.5375,37799.99615,30.63749824,23.99979556,27.3186469,0,1776.097371,23.99979556,0.007658713,40.23362203,0.25,0,0,2148.413465,7734288.475,2059.824454,7415368.033,0,0,915433.6117
s-singletint,south,existing, 10/18  16:00:00,27.675,37799.99615,30.0918381,23.99979351,27.0458158,0,1592.601398,23.99979351,0.007654806,40.19807099,0,0,0,1950.883629,7023181.063,1877.480444,6758929.597,0,0,915433.6117
s-singletint,south,existing, 10/18  17:00:00,27.475,37799.99615,29.102003,23.9997548,26.5508789,0,1272.983165,23.9997548,0.00769949,40.42994031,0,0,0,1622.658784,5841571.624,1556.206093,5602341.934,0,0,915433.6117
s-singletint,south,existing, 10/18  18:00:00,27.275,37799.99615,27.92035733,23.99976354,25.96006044,0,938.8667071,23.99976354,0.007762748,40.75799463,0,0,0,1280.625247,4610250.89,1220.413008,4393486.828,0,0,915433.6117
s-singletint,south,existing, 10/18  19:00:00,26.2625,90449.9908,26.95410296,23.99981544,25.4769592,0,664.7765376,23.99981544,0.007826166,41.11274232,0,0,0,997.0162671,3589258.561,937.8951959,3376422.705,0,0,915433.6117
s-singletint,south,existing, 10/18  20:00:00,24.825,120149.9878,26.45288039,23.99981085,25.22634562,0,546.826064,23.99981085,0.007909404,41.56028108,0,0,0,873.7347974,3145445.271,807.9690749,2908688.67,0,0,915433.6117
s-singletint,south,existing, 10/18  21:00:00,23.3625,134999.9863,26.08003409,23.99980617,25.03992013,0,479.8210339,23.99980617,0.007984158,41.97467492,0,0,0,802.0116933,2887242.096,728.7588592,2623531.893,0,0,915433.6117
s-singletint,south,existing, 10/18  22:00:00,22.425,120149.9878,25.77827476,23.99980574,24.88904025,0,420.869894,23.99980574,0.008063733,42.40371712,0,0,0,738.2121948,2657563.901,661.9901323,2383164.476,0,0,915433.6117
s-singletint,south,existing, 10/18  23:00:00,21.8875,90449.9908,25.48530535,23.99979116,24.74254825,0,324.6621507,23.99979116,0.008211763,43.17202448,0,0,0,635.8793372,2289165.614,561.2924989,2020652.996,0,0,915433.6117
s-singletint,south,existing, 10/18  24:00:00,21.325,44549.99547,25.20413356,23.99979412,24.60196384,0,247.9574581,23.99979412,0.008411466,44.20790618,0,0,0,555.2489322,1998896.156,479.8725983,1727541.354,0,0,915433.6117
s-singletint,south,existing, 10/19  01:00:00,19.975,29699.99698,24.90478072,23.99982323,24.45230197,0,184.724897,23.99982323,0.008606276,45.21772229,0,0,0,480.9352185,1731366.787,405.3549697,1459277.891,0,0,915433.6117
s-singletint,south,existing, 10/19  02:00:00,18.1125,22949.99767,24.57560639,23.99986771,24.28773705,0,116.1976081,23.99986771,0.008758511,46.0063479,0,0,0,390.2639224,1404950.121,321.3050396,1156698.143,0,0,915433.6117
s-singletint,south,existing, 10/19  03:00:00,16.275,14849.99849,24.23948887,23.99990683,24.11969785,0,48.85654389,23.99990683,0.008882369,46.64767641,0,0,0,295.7235117,1064604.642,238.6824931,859256.975,0,0,915433.6117
s-singletint,south,existing, 10/19  04:00:00,15.475,14849.99849,23.98002439,23.99992574,23.98997506,1.533683423,5.995217843,23.99992574,0.009009774,47.30716163,0,0,0,235.9700036,849492.0131,187.6302952,675469.0629,0,0,915433.6117
s-singletint,south,existing, 10/19  05:00:00,15.275,14849.99849,23.7867704,23.99992568,23.89334804,20.55511114,0,23.99992568,0.009156469,48.06622766,0,0,0,205.1220071,738439.2255,160.9249565,579329.8434,0,0,915433.6117
s-singletint,south,existing, 10/19  06:00:00,15.075,29699.99698,23.61263945,23.99992303,23.80628124,38.75710349,0,23.99992303,0.009318392,48.9036894,0,0,0,182.4688104,656887.7173,141.0363524,507730.8688,0,0,915433.6117
s-singletint,south,existing, 10/19  07:00:00,16.5,59399.99396,23.7539486,23.99993467,23.87694163,0.611761984,24.96064716,23.99993467,0.009428626,49.47354976,0,0,0,280.9295929,1011346.534,215.9549723,777437.9002,0,0,915433.6117
s-singletint,south,existing, 10/19  08:00:00,18.9,75599.99231,24.80822406,23.99997723,24.40410064,0,211.6735693,23.99997723,0.009382737,49.26724759,0,0,0,544.9407405,1961786.666,423.2205956,1523594.144,0,0,915433.6117
s-singletint,south,existing, 10/19  09:00:00,21.3,59399.99396,26.33233197,23.9999742,25.16615308,0,493.7094035,23.9999742,0.009161583,48.1713947,0,0,0,909.2433149,3273275.934,725.2348098,2610845.315,0,0,915433.6117
s-singletint,south,existing, 10/19  10:00:00,23.1375,59399.99396,27.82367833,23.99991833,25.91179833,0,893.5654949,23.99991833,0.008753505,46.04426381,0,0,0,1371.585554,4937707.994,1140.347177,4105249.836,0,0,915433.6117
s-singletint,south,existing, 10/19  11:00:00,24.6375,37799.99615,28.93391884,23.9998497,26.46688427,0,1220.411568,23.9998497,0.008331439,43.83694515,0,0,0,1695.519803,6103871.29,1479.746355,5327086.88,0,0,915433.6117
s-singletint,south,existing, 10/19  12:00:00,26.1375,37799.99615,30.10869062,23.99976441,27.05422751,0,1614.060465,23.99976441,0.008012939,42.18268648,0,0,0,2074.553407,7468392.265,1885.964149,6789470.938,0,0,915433.6117
s-singletint,south,existing, 10/19  13:00:00,27.1375,37799.99615,30.90680444,23.99972671,27.45326558,0,1900.810729,23.99972671,0.007820643,41.15712883,1,0,0,2333.185865,8399469.113,2181.142904,7852114.456,0,0,915433.6117
s-singletint,south,existing, 10/19  14:00:00,27.9,37799.99615,31.31533266,23.99972845,27.65753055,0,2040.95749,23.99972845,0.007730992,40.64996203,1,0,0,2447.127683,8809659.657,2327.728788,8379823.638,0,0,915433.6117
s-singletint,south,existing, 10/19  15:00:00,28.6375,37799.99615,31.23401878,23.99976061,27.6168897,0,1990.723652,23.99976061,0.007713142,40.51612816,1,0,0,2375.672892,8552422.412,2283.680486,8221249.751,0,0,915433.6117
s-singletint,south,existing, 10/19  16:00:00,28.525,37799.99615,30.79463277,23.99975904,27.39719591,0,1836.665463,23.99975904,0.007719938,40.53599008,0.75,0,0,2213.962565,7970265.235,2128.661982,7663183.135,0,0,915433.6117
s-singletint,south,existing, 10/19  17:00:00,27.9875,37799.99615,29.67193085,23.99971447,26.83582266,0,1460.678958,23.99971447,0.007763887,40.76402222,0,0,0,1829.481801,6586134.484,1748.205973,6293541.503,0,0,915433.6117
s-singletint,south,existing, 10/19  18:00:00,27.425,37799.99615,28.30397289,23.99972861,26.15185075,0,1054.89767,23.99972861,0.007832844,41.12153977,0,0,0,1413.233211,5087639.561,1337.735498,4815847.793,0,0,915433.6117
s-singletint,south,existing, 10/19  19:00:00,26.5125,90449.9908,27.22562092,23.99978455,25.61270274,0,737.6487144,23.99978455,0.007924603,41.59705835,0,0,0,1085.480436,3907729.57,1012.8999,3646439.639,0,0,915433.6117
s-singletint,south,existing, 10/19  20:00:00,25.4125,120149.9878,26.70151471,23.99977555,25.35064513,0,607.8270077,23.99977555,0.008056739,42.30863441,0,0,0,955.0456992,3438164.517,873.909097,3146072.749,0,0,915433.6117
s-singletint,south,existing, 10/19  21:00:00,24.3125,134999.9863,26.32974294,23.99976378,25.16475336,0,536.539475,23.99976378,0.008190733,43.01943753,0,0,0,885.1626522,3186585.548,793.4182512,2856305.704,0,0,915433.6117
s-singletint,south,existing, 10/19  22:00:00,23.4625,120149.9878,26.02735313,23.99976111,25.01355712,0,477.053759,23.99976111,0.008327872,43.73020453,0,0,0,825.5061992,2971822.317,726.8240283,2616566.502,0,0,915433.6117
s-singletint,south,existing, 10/19  23:00:00,22.7,90449.9908,25.71490831,23.99975061,24.85732946,0,375.3214472,23.99975061,0.008521544,44.73345774,0,0,0,718.0173508,2584862.463,618.7081974,2227349.511,0,0,915433.6117
s-singletint,south,existing, 10/19  24:00:00,21.9625,44549.99547,25.41901576,23.99975947,24.70938761,0,293.7703027,23.99975947,0.008754974,45.97096162,0,0,0,632.3948686,2276621.527,530.9635295,1911468.706,0,0,915433.6117
s-singletint,south,existing, 10/20  01:00:00,21.1375,29699.99698,25.15507072,23.99979051,24.57743061,0,237.3882813,23.99979051,0.008975726,47.10143908,0,0,0,570.7958319,2054864.995,467.6603642,1683577.311,0,0,915433.6117
s-singletint,south,existing, 10/20  02:00:00,20.175,22949.99767,24.90336312,23.99983198,24.45159755,0,185.5123988,23.99983198,0.009143976,47.95333215,0,0,0,507.6533853,1827552.187,407.7356078,1467848.188,0,0,915433.6117
s-singletint,south,existing, 10/20  03:00:00,19.2375,14849.99849,24.66353144,23.9998682,24.33169982,0,137.7251058,23.9998682,0.009273076,48.62031842,0,0,0,445.539316,1603941.538,352.1248046,1267649.296,0,0,915433.6117
s-singletint,south,existing, 10/20  04:00:00,19.025,14849.99849,24.48955785,23.99988767,24.24472276,0,106.4012435,23.99988767,0.00939019,49.22517696,0,0,0,408.236497,1469651.389,319.0289589,1148504.252,0,0,915433.6117
s-singletint,south,existing, 10/20  05:00:00,19.1625,14849.99849,24.37267559,23.99989438,24.18628498,0,88.53752755,23.99989438,0.009512654,49.85746645,0,0,0,390.7306951,1406630.502,302.3099975,1088315.991,0,0,915433.6117
s-singletint,south,existing, 10/20  06:00:00,19.325,29699.99698,24.28420129,23.99990044,24.14205087,0,76.72570597,23.99990044,0.00963245,50.5077237,0,0,0,381.1316004,1372073.761,291.8511599,1050664.176,0,0,915433.6117
s-singletint,south,existing, 10/20  07:00:00,19.9625,59399.99396,24.39490569,23.99992395,24.19741482,0,129.6437833,23.99992395,0.009685137,50.79890031,0,0,0,459.230465,1653229.674,350.0803923,1260289.412,0,0,915433.6117
s-singletint,south,existing, 10/20  08:00:00,20.925,75599.99231,24.9359358,23.9999686,24.4679522,0,237.9747678,23.9999686,0.009596071,50.3704439,0,0,0,606.8077153,2184507.775,466.4297634,1679147.148,0,0,915433.6117
s-singletint,south,existing, 10/20  09:00:00,21.8625,59399.99396,25.70524137,23.99997848,24.85260993,0,339.7802759,23.99997848,0.009450914,49.63873787,0,0,0,737.3273977,2654378.632,576.062458,2073824.849,0,0,915433.6117
s-singletint,south,existing, 10/20  10:00:00,23.2625,59399.99396,27.64521306,23.99996523,25.82258915,0,828.9869711,23.99996523,0.009027951,47.44881641,0,0,0,1326.803156,4776491.363,1076.781601,3876413.764,0,0,915433.6117
s-singletint,south,existing, 10/20  11:00:00,24.9,37799.99615,29.13990223,23.99985538,26.56987881,0,1283.925289,23.99985538,0.008439954,44.40015547,0,0,0,1788.916467,6440099.28,1545.335555,5563207.999,0,0,915433.6117
s-singletint,south,existing, 10/20  12:00:00,26.5625,37799.99615,30.22963755,23.99975172,27.11469464,0,1666.818835,23.99975172,0.008019036,42.18786186,0,0,0,2130.620954,7670235.435,1942.216487,6991979.352,0,0,915433.6117
s-singletint,south,existing, 10/20  13:00:00,27.7625,37799.99615,30.53960418,23.99975263,27.26967841,0,1764.647525,23.99975263,0.00784838,41.25945865,0.25,0,0,2183.211447,7859561.209,2050.262488,7380944.957,0,0,915433.6117
s-singletint,south,existing, 10/20  14:00:00,28.725,37799.99615,30.99593674,23.9997538,27.49784527,0,1920.189763,23.9997538,0.007800056,40.9670427,1,0,0,2324.19239,8367092.602,2213.911923,7970082.921,0,0,915433.6117
s-singletint,south,existing, 10/20  15:00:00,29.6625,37799.99615,30.76062283,23.99977941,27.38020112,0,1821.65864,23.99977941,0.007819377,41.0515918,1,0,0,2212.129264,7963665.349,2123.253132,7643711.275,0,0,915433.6117
s-singletint,south,existing, 10/20  16:00:00,29.4375,37799.99615,30.42259952,23.99977218,27.21118585,0,1702.579467,23.99977218,0.007844829,41.15749115,0.25,0,0,2091.984859,7531145.494,2002.231492,7208033.372,0,0,915433.6117
s-singletint,south,existing, 10/20  17:00:00,28.475,37799.99615,29.38758228,23.99972693,26.6936546,0,1367.000224,23.99972693,0.007875064,41.29853569,0,0,0,1746.776519,6288395.47,1658.601971,5970967.095,0,0,915433.6117
s-singletint,south,existing, 10/20  18:00:00,27.5375,37799.99615,28.02945988,23.99974575,26.01460281,0,970.5261133,23.99974575,0.00792408,41.55230788,0,0,0,1334.488222,4804157.598,1254.29913,4515476.87,0,0,915433.6117
s-singletint,south,existing, 10/20  19:00:00,26.2625,90449.9908,27.07813291,23.99980137,25.53896714,0,696.9248301,23.99980137,0.007981902,41.87808541,0,0,0,1046.794203,3768459.132,970.0686923,3492247.292,0,0,915433.6117
s-singletint,south,existing, 10/20  20:00:00,24.825,120149.9878,26.56316324,23.99979561,25.28147943,0,574.2220433,23.99979561,0.008069014,42.34534906,0,0,0,917.1206508,3301634.343,835.3762322,3007354.436,0,0,915433.6117
s-singletint,south,existing, 10/20  21:00:00,23.3625,134999.9863,26.16900329,23.99979095,25.08439712,0,501.4512372,23.99979095,0.008155175,42.81880299,0,0,0,839.1123104,3020804.317,750.3795381,2701366.337,0,0,915433.6117
s-singletint,south,existing, 10/20  22:00:00,22.425,120149.9878,25.8515773,23.99979312,24.92568521,0,437.8641573,23.99979312,0.008243065,43.2906285,0,0,0,769.8108313,2771318.993,678.9626826,2444265.657,0,0,915433.6117
s-singletint,south,existing, 10/20  23:00:00,21.8875,90449.9908,25.54894396,23.99978446,24.77436421,0,338.6110924,23.99978446,0.008391377,44.05917204,0,0,0,662.4140211,2384690.476,575.2178943,2070784.42,0,0,915433.6117
s-singletint,south,existing, 10/20  24:00:00,21.325,44549.99547,25.26390516,23.99979297,24.63184907,0,260.2894819,23.99979297,0.008577669,45.0239684,0,0,0,578.0990961,2081156.746,492.181976,1771855.114,0,0,915433.6117
s-singletint,south,existing, 10/21  01:00:00,20.2875,35099.99643,24.99584394,23.99981769,24.49783082,0,203.6558921,23.99981769,0.008766388,46.00071942,0,0,0,512.9301446,1846548.521,426.8638074,1536709.707,0,0,915433.6117
s-singletint,south,existing, 10/21  02:00:00,18.9875,35099.99643,24.72858434,23.99985212,24.36421823,0,148.8993938,23.99985212,0.008924508,46.81860876,0,0,0,443.3367002,1596012.121,361.2511863,1300504.271,0,0,915433.6117
s-singletint,south,existing, 10/21  03:00:00,17.6875,14849.99849,24.45834974,23.99988264,24.22911619,0,95.10127804,23.99988264,0.009060743,47.52296501,0,0,0,370.8080072,1334908.826,296.6122938,1067804.258,0,0,915433.6117
s-singletint,south,existing, 10/21  04:00:00,17.075,14849.99849,24.24525196,23.99990158,24.12257677,0,57.21392541,23.99990158,0.009194432,48.21388476,0,0,0,321.7490213,1158296.477,253.6194204,913029.9134,0,0,915433.6117
s-singletint,south,existing, 10/21  05:00:00,16.9375,14849.99849,24.09240952,23.99991093,24.04616023,0,34.70320617,23.99991093,0.009329766,48.91303371,0,0,0,295.3624368,1063304.773,229.9580328,827848.9179,0,0,915433.6117
s-singletint,south,existing, 10/21  06:00:00,16.775,14849.99849,23.96015269,23.99991824,23.98003547,0,17.7169804,23.99991824,0.009462914,49.6006033,0,0,0,275.1837549,990661.5178,211.6134651,761808.4743,0,0,915433.6117
s-singletint,south,existing, 10/21  07:00:00,17.5125,55349.99437,23.98298767,23.9999254,23.99145653,0,27.44926264,23.9999254,0.00957176,50.19423861,0,0,0,298.1942659,1073499.357,227.453385,818832.186,0,0,915433.6117
s-singletint,south,existing, 10/21  08:00:00,18.8125,55349.99437,24.37002988,23.99994747,24.18498868,0,113.1940151,23.99994747,0.009615559,50.47131967,0,0,0,425.4982201,1531793.592,323.989222,1166361.199,0,0,915433.6117
s-singletint,south,existing, 10/21  09:00:00,20.1125,75599.99231,25.24744536,23.99996343,24.62370439,0,298.9334355,23.99996343,0.009545869,50.12998251,0,0,0,678.2839629,2441822.266,520.5278061,1873900.102,0,0,915433.6117
s-singletint,south,existing, 10/21  10:00:00,21.725,75599.99231,26.5033235,23.99995987,25.25164169,0,548.0122978,23.99995987,0.00928214,48.76531741,0,0,0,993.3934196,3576216.311,783.0441978,2818959.112,0,0,915433.6117
s-singletint,south,existing, 10/21  11:00:00,23.5875,55349.99437,27.13412366,23.99992941,25.56702653,0,678.4086343,23.99992941,0.008994014,47.27329345,0,0,0,1135.219764,4086791.15,929.0855248,3344707.889,0,0,915433.6117
s-singletint,south,existing, 10/21  12:00:00,25.425,44549.99547,29.12705729,23.99980005,26.56342867,0,1282.593202,23.99980005,0.008572291,45.05879292,0,0,0,1809.213235,6513167.647,1548.454069,5574434.647,0,0,915433.6117
s-singletint,south,existing, 10/21  13:00:00,26.7875,44549.99547,29.96790893,23.99969113,26.98380003,0,1574.526879,23.99969113,0.008207632,43.12366086,0,0,0,2066.220003,7438392.011,1851.904182,6666855.055,0,0,915433.6117
s-singletint,south,existing, 10/21  14:00:00,27.8875,44549.99547,30.4537792,23.99966276,27.22672098,0,1740.314219,23.99966276,0.008028251,42.15054491,0,0,0,2197.773123,7911983.245,2027.000641,7297202.309,0,0,915433.6117
s-singletint,south,existing, 10/21  15:00:00,28.9875,44549.99547,30.13900876,23.99970072,27.06935474,0,1615.966183,23.99970072,0.007987443,41.89639498,0,0,0,2038.686719,7339272.187,1911.96012,6883056.431,0,0,915433.6117
s-singletint,south,existing, 10/21  16:00:00,27.775,44549.99547,29.18916656,23.99976137,26.59446397,0,1290.497504,23.99976137,0.008018729,42.04227414,0,0,0,1697.836461,6112211.261,1576.371939,5674938.981,0,0,915433.6117
s-singletint,south,existing, 10/21  17:00:00,25.2375,44549.99547,28.06164528,23.99980153,26.03072341,0,943.6079049,23.99980153,0.008067145,42.31960222,0,0,0,1330.620889,4790235.2,1208.247692,4349691.692,0,0,915433.6117
s-singletint,south,existing, 10/21  18:00:00,22.675,44549.99547,26.90297438,23.99980862,25.4513915,0,652.9812248,23.99980862,0.008175156,42.89510943,0,0,0,1011.679284,3642045.423,896.1461344,3226126.084,0,0,915433.6117
s-singletint,south,existing, 10/21  19:00:00,21.45,114749.9883,26.23126022,23.99980782,25.11553402,0,491.6032783,23.99980782,0.008317027,43.65737555,0,0,0,834.914316,3005691.538,724.4934867,2608176.552,0,0,915433.6117
s-singletint,south,existing, 10/21  20:00:00,21.1125,134999.9863,25.8918143,23.99976175,24.94578802,0,429.9607265,23.99976175,0.008538449,44.84941777,0,0,0,776.5350469,2795526.169,660.0071037,2376025.573,0,0,915433.6117
s-singletint,south,existing, 10/21  21:00:00,20.75,134999.9863,25.64712579,23.99972756,24.82342667,0,391.4739597,23.99972756,0.008773699,46.11459717,0,0,0,745.9182235,2685305.604,618.4441415,2226398.909,0,0,915433.6117
s-singletint,south,existing, 10/21  22:00:00,20.6,134999.9863,25.44375797,23.99976967,24.72176382,0,340.2110621,23.99976967,0.008960293,47.06925399,0,0,0,695.3492974,2503257.471,565.9067364,2037264.251,0,0,915433.6117
s-singletint,south,existing, 10/21  23:00:00,20.6,114749.9883,25.21468186,23.99981208,24.60724697,0,256.0750236,23.99981208,0.009139214,47.97728017,0,0,0,600.6243697,2162247.731,481.7792004,1734405.121,0,0,915433.6117
s-singletint,south,existing, 10/21  24:00:00,20.6,55349.99437,24.99730953,23.99983209,24.49857081,0,195.3593939,23.99983209,0.009335287,48.99130596,0,0,0,533.8233318,1921763.995,421.0654522,1515835.628,0,0,915433.6117
s-singletint,south,existing, 10/22  01:00:00,20.6,35099.99643,24.83406154,23.99983008,24.41694581,0,174.4681682,23.99983008,0.009548866,50.06346748,0,0,0,516.4395291,1859182.305,400.1693242,1440609.567,0,0,915433.6117
s-singletint,south,existing, 10/22  02:00:00,20.6,35099.99643,24.70605554,23.99982358,24.35293956,0,151.4986733,23.99982358,0.009766983,51.17003709,0,0,0,496.3832655,1786979.756,377.1845714,1357864.457,0,0,915433.6117
s-singletint,south,existing, 10/22  03:00:00,20.6,14849.99849,24.58967106,23.99983322,24.29475214,0,131.2436548,23.99983322,0.009976447,52.25008652,0,0,0,478.7650381,1723554.137,356.9175349,1284903.126,0,0,915433.6117
s-singletint,south,existing, 10/22  04:00:00,20.6,14849.99849,24.47914455,23.99984578,24.23949516,0,112.9318658,23.99984578,0.010172754,53.26163422,0,0,0,462.3996041,1664638.575,338.5973596,1218950.495,0,0,915433.6117
s-singletint,south,existing, 10/22  05:00:00,20.6,14849.99849,24.37731465,23.99985714,24.18858589,0,96.79303768,23.99985714,0.010358195,54.21661137,0,0,0,447.8838718,1612381.938,322.4505308,1160821.911,0,0,915433.6117
s-singletint,south,existing, 10/22  06:00:00,20.6,14849.99849,24.28572826,23.99986711,24.14279769,0,83.03716146,23.99986711,0.010534178,55.12236755,0,0,0,435.7555034,1568719.812,308.6867408,1111272.267,0,0,915433.6117
s-singletint,south,existing, 10/22  07:00:00,19.9125,55349.99437,24.2092906,23.99992019,24.1046054,0,69.24754329,23.99992019,0.010630816,55.61938614,0,0,0,413.5636775,1488829.239,289.1555164,1040959.859,0,0,915433.6117
s-singletint,south,existing, 10/22  08:00:00,18.75,55349.99437,24.26988432,24.00003207,24.1349582,0,95.0315519,24.00003207,0.010517253,55.06943995,0,0,0,435.7148173,1568573.342,305.2766676,1098996.003,0,0,915433.6117
s-singletint,south,existing, 10/22  09:00:00,17.6125,75599.99231,24.75973524,24.00012527,24.37993026,0,204.3231495,24.00012527,0.010183476,53.36981035,0,0,0,565.4462234,2035606.404,405.1193084,1458429.51,0,0,915433.6117
s-singletint,south,existing, 10/22  10:00:00,18.575,75599.99231,26.72784132,24.00012765,25.36398448,0,601.0464195,24.00012765,0.009482494,49.75086044,0,0,0,1063.712162,3829363.782,809.6685406,2914806.746,0,0,915433.6117
s-singletint,south,existing, 10/22  11:00:00,20.8375,55349.99437,28.71322605,23.99991652,26.35657128,0,1158.89453,23.99991652,0.008587837,45.12150112,0,0,0,1670.046759,6012168.331,1386.157066,4990165.439,0,0,915433.6117
s-singletint,south,existing, 10/22  12:00:00,23.075,44549.99547,29.85756818,23.99972646,26.92864732,0,1548.547478,23.99972646,0.007998452,42.06490163,0,0,0,2015.413538,7255488.736,1794.655388,6460759.396,0,0,915433.6117
s-singletint,south,existing, 10/22  13:00:00,24.15,44549.99547,30.54980575,23.99966264,27.2747342,0,1793.946306,23.99966264,0.007742908,40.71204059,0,0,0,2224.674261,8008827.339,2049.215552,7377175.987,0,0,915433.6117
s-singletint,south,existing, 10/22  14:00:00,24.4875,44549.99547,30.59941009,23.99967207,27.29954108,0,1791.337776,23.99967207,0.007660587,40.26910836,0,0,0,2197.451027,7910823.697,2049.562349,7378424.455,0,0,915433.6117
s-singletint,south,existing, 10/22  15:00:00,24.85,44549.99547,30.56833904,23.99967946,27.28400925,0,1772.723023,23.99967946,0.007650205,40.18973323,0.5,0,0,2170.012069,7812043.447,2034.037222,7322533.999,0,0,915433.6117
s-singletint,south,existing, 10/22  16:00:00,24.4375,44549.99547,29.57947444,23.99972707,26.78960076,0,1427.445341,23.99972707,0.007706849,40.46817449,0,0,0,1808.903419,6512052.307,1685.369457,6067330.046,0,0,915433.6117
s-singletint,south,existing, 10/22  17:00:00,23.475,44549.99547,28.39258391,23.99977508,26.1961795,0,1046.441615,23.99977508,0.007813609,41.02168949,0,0,0,1412.332151,5084395.742,1296.324947,4666769.808,0,0,915433.6117
s-singletint,south,existing, 10/22  18:00:00,22.5375,44549.99547,27.2180778,23.99977612,25.60892696,0,739.9700467,23.99977612,0.007985483,41.91257503,0,0,0,1090.772019,3926779.268,982.0026795,3535209.646,0,0,915433.6117
s-singletint,south,existing, 10/22  19:00:00,21.8875,114749.9883,26.44384503,23.99978177,25.2218134,0,546.0880825,23.99978177,0.008188558,42.99185698,0,0,0,888.9548609,3200237.499,782.65698,2817565.128,0,0,915433.6117
s-singletint,south,existing, 10/22  20:00:00,21.325,134999.9863,26.03681246,23.99975701,25.01828473,0,465.4214206,23.99975701,0.00840612,44.13561044,0,0,0,808.9381881,2912177.477,697.2696013,2510170.565,0,0,915433.6117
s-singletint,south,existing, 10/22  21:00:00,20.7875,134999.9863,25.74124566,23.99974168,24.87049367,0,413.3547301,23.99974168,0.008588681,45.10971144,0,0,0,758.6341799,2731083.048,640.6849606,2306465.858,0,0,915433.6117
s-singletint,south,existing, 10/22  22:00:00,20.475,134999.9863,25.50500656,23.99979357,24.75240007,0,353.4748487,23.99979357,0.008705977,45.70547712,0,0,0,693.5297853,2496707.227,578.1885378,2081478.736,0,0,915433.6117
s-singletint,south,existing, 10/22  23:00:00,20.275,114749.9883,25.25496703,23.99983957,24.6274033,0,263.7081789,23.99983957,0.008817342,46.26430885,0,0,0,589.3981526,2121833.349,486.7660871,1752357.914,0,0,915433.6117
s-singletint,south,existing, 10/22  24:00:00,20.075,55349.99437,25.01973876,23.99986191,24.50980034,0,198.4549529,23.99986191,0.00894521,46.92565032,0,0,0,514.3000502,1851480.181,419.8501866,1511460.672,0,0,915433.6117
s-singletint,south,existing, 10/23  01:00:00,19.625,29699.99698,24.81834657,23.99986162,24.40910409,0,168.9253078,23.99986162,0.009094154,47.69572935,0,0,0,480.4457678,1729604.764,386.557531,1391607.112,0,0,915433.6117
s-singletint,south,existing, 10/23  02:00:00,19.0875,22949.99767,24.62473461,23.99985905,24.31229683,0,131.9998591,23.99985905,0.009253433,48.51885411,0,0,0,436.2432569,1570475.725,345.1282836,1242461.821,0,0,915433.6117
s-singletint,south,existing, 10/23  03:00:00,18.525,14849.99849,24.44345397,23.99987204,24.221663,0,98.92615081,23.99987204,0.009411,49.33267987,0,0,0,395.0364304,1422131.149,307.3452471,1106442.89,0,0,915433.6117
s-singletint,south,existing, 10/23  04:00:00,18.05,14849.99849,24.27622463,23.99989091,24.13805777,0,70.31675471,23.99989091,0.009555955,50.08098988,0,0,0,358.5211713,1290676.217,274.7767576,989196.3274,0,0,915433.6117
s-singletint,south,existing, 10/23  05:00:00,17.7125,14849.99849,24.12209193,23.99991139,24.06100166,0,45.93720639,23.99991139,0.009678599,50.68170887,0,0,0,326.8716089,1176737.792,247.596144,891346.1183,0,0,915433.6117
s-singletint,south,existing, 10/23  06:00:00,17.35,29699.99698,23.97673975,23.99992959,23.98833467,0,24.92693186,23.99992959,0.009783693,51.20404838,0,0,0,298.2637347,1073749.445,223.5800198,804888.0713,0,0,915433.6117
s-singletint,south,existing, 10/23  07:00:00,18.1375,59399.99396,24.04879507,23.99996485,24.02437996,0,71.41971165,23.99996485,0.009806951,51.35626137,0,0,0,369.4569845,1330045.144,276.6461171,995926.0217,0,0,915433.6117
s-singletint,south,existing, 10/23  08:00:00,19.6375,75599.99231,24.74158095,24.00002135,24.37080115,0,200.7130222,24.00002135,0.009663599,50.66800792,0,0,0,550.2739069,1980986.065,418.4355802,1506368.089,0,0,915433.6117
s-singletint,south,existing, 10/23  09:00:00,21.1375,59399.99396,26.1026337,24.00003135,25.05133253,0,435.6263668,24.00003135,0.009337014,48.99955733,0,0,0,847.195575,3049904.07,665.8184136,2396946.289,0,0,915433.6117
s-singletint,south,existing, 10/23  10:00:00,22.3875,59399.99396,27.25622259,23.99999324,25.62810792,0,726.2699807,23.99999324,0.008862789,46.54588886,0,0,0,1174.994139,4229978.901,966.8213276,3480556.779,0,0,915433.6117
s-singletint,south,existing, 10/23  11:00:00,23.4875,37799.99615,28.95065967,23.99988778,26.47527372,0,1223.926366,23.99988778,0.00830695,43.66543982,0,0,0,1696.751245,6108304.484,1473.525537,5304691.934,0,0,915433.6117
