Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 10/23  12:00:00,24.5875,37799.99615,29.18462971,23.99982838,26.59222904,0,1294.424657,23.99982838,0.007958739,41.8321291,0,0,0,1711.40693,6161064.947,1553.415388,5592295.396,0,0,915433.6117
s-singletint,south,existing, 10/23  13:00:00,25.25,37799.99615,29.69339599,23.99980628,26.84660114,0,1456.574018,23.99980628,0.007800417,40.96881895,0,0,0,1856.073956,6681866.242,1721.165458,6196195.648,0,0,915433.6117
s-singletint,south,existing, 10/23  14:00:00,25.5875,37799.99615,29.18341687,23.99982054,26.59161871,0,1284.812513,23.99982054,0.00775489,40.71710467,0,0,0,1658.244951,5969681.825,1552.322699,5588361.718,0,0,915433.6117
s-singletint,south,existing, 10/23  15:00:00,25.95,37799.99615,28.34488866,23.99985225,26.17237046,0,1012.483104,23.99985225,0.007801988,40.93528576,0,0,0,1369.462076,4930063.473,1283.072767,4619061.961,0,0,915433.6117
s-singletint,south,existing, 10/23  16:00:00,24.35,37799.99615,28.17136383,23.99984749,26.08560566,0,963.8429963,23.99984749,0.007850197,41.16945895,0,0,0,1323.862604,4765905.376,1221.024206,4395687.14,0,0,915433.6117
s-singletint,south,existing, 10/23  17:00:00,21.6125,37799.99615,27.20411494,23.99981581,25.60196537,0,714.8757497,23.99981581,0.007916982,41.51537848,0,0,0,1052.420617,3788714.222,949.1577784,3416968.002,0,0,915433.6117
s-singletint,south,existing, 10/23  18:00:00,18.85,37799.99615,26.13315224,23.99982732,25.06648978,0,471.2786851,23.99982732,0.00801975,42.02068411,0,0,0,775.5133143,2791847.932,682.4617674,2456862.363,0,0,915433.6117
s-singletint,south,existing, 10/23  19:00:00,17.8,90449.9908,25.54367164,23.99985648,24.77176406,0,325.580916,23.99985648,0.008144025,42.67427652,0,0,0,610.1062402,2196382.465,527.994293,1900779.455,0,0,915433.6117
s-singletint,south,existing, 10/23  20:00:00,17.8,120149.9878,25.25763757,23.99984649,24.62874203,0,271.7754263,23.99984649,0.008313182,43.56548715,0,0,0,555.5034959,1999812.585,474.1807257,1707050.612,0,0,915433.6117
s-singletint,south,existing, 10/23  21:00:00,17.8,134999.9863,25.06924533,23.99983836,24.53454185,0,250.6870721,23.99983836,0.008484325,44.47856371,0,0,0,539.2066801,1941144.048,453.0754183,1631071.506,0,0,915433.6117
s-singletint,south,existing, 10/23  22:00:00,18.05,120149.9878,24.92022886,23.99983693,24.4600329,0,231.6754699,23.99983693,0.008649881,45.38053298,0,0,0,526.1173839,1894022.582,436.1426746,1570113.629,0,0,915433.6117
s-singletint,south,existing, 10/23  23:00:00,18.3875,90449.9908,24.74607205,23.99982959,24.37295082,0,168.6887182,23.99982959,0.008845598,46.4104979,0,0,0,460.0682372,1656245.654,375.9738322,1353505.796,0,0,915433.6117
s-singletint,south,existing, 10/23  24:00:00,18.75,44549.99547,24.5850308,23.99983535,24.29243308,0,124.3845027,23.99983535,0.009059476,47.54667356,0,0,0,416.5459841,1499565.543,334.6938538,1204897.874,0,0,915433.6117
s-singletint,south,existing, 10/24  01:00:00,18.775,29699.99698,24.43867497,23.9998506,24.21926278,0,99.39843569,23.9998506,0.00926333,48.5883604,0,0,0,392.5614101,1413221.077,309.9116115,1115681.801,0,0,915433.6117
s-singletint,south,existing, 10/24  02:00:00,18.575,22949.99767,24.29057426,23.99986704,24.14522065,0,74.76827681,23.99986704,0.009449724,49.50123834,0,0,0,365.2930777,1315055.08,283.6065513,1020983.585,0,0,915433.6117
s-singletint,south,existing, 10/24  03:00:00,18.375,14849.99849,24.15066043,23.9998817,24.07527106,0,52.91557281,23.9998817,0.009622134,50.37152495,0,0,0,340.3646394,1225312.702,260.0801576,936288.5674,0,0,915433.6117
s-singletint,south,existing, 10/24  04:00:00,18.175,14849.99849,24.02430768,23.99990012,24.0121039,0,35.10827501,23.99990012,0.009773555,51.15189078,0,0,0,319.4365578,1149971.608,240.61404,866210.5442,0,0,915433.6117
s-singletint,south,existing, 10/24  05:00:00,18.0375,14849.99849,23.90423165,23.99992206,23.95207686,0,19.93912074,23.99992206,0.009892176,51.79575798,0,0,0,301.2609343,1084539.364,224.3164502,807539.2208,0,0,915433.6117
s-singletint,south,existing, 10/24  06:00:00,17.875,29699.99698,23.7931843,23.99994223,23.89656327,0,8.323493175,23.99994223,0.009982916,52.28311422,0,0,0,286.4387252,1031179.411,211.3655505,760915.9819,0,0,915433.6117
s-singletint,south,existing, 10/24  07:00:00,17.925,59399.99396,23.84194353,23.99998132,23.92096242,0,47.71496692,23.99998132,0.009987805,52.30819106,0,0,0,341.3155042,1228735.815,251.1706263,904214.2548,0,0,915433.6117
s-singletint,south,existing, 10/24  08:00:00,18.0625,75599.99231,24.21101043,24.00003751,24.10552397,0,111.8688668,24.00003751,0.009861513,51.6569033,0,0,0,426.3385467,1534818.768,316.4538326,1139233.797,0,0,915433.6117
s-singletint,south,existing, 10/24  09:00:00,18.225,59399.99396,24.86718159,24.00005896,24.43362028,0,176.9062218,24.00005896,0.009660844,50.6536809,0,0,0,507.1104702,1825597.693,382.8322761,1378196.194,0,0,915433.6117
s-singletint,south,existing, 10/24  10:00:00,19.3625,59399.99396,25.77761172,24.00007104,24.88884138,0,348.0165017,24.00007104,0.009336878,48.96795103,0,0,0,723.3894606,2604202.058,563.3994176,2028237.903,0,0,915433.6117
s-singletint,south,existing, 10/24  11:00:00,21,37799.99615,26.57409817,24.00004897,25.28707357,0,518.3605543,24.00004897,0.008949834,46.94894427,0,0,0,919.2809899,3309411.564,747.4066064,2690663.783,0,0,915433.6117
s-singletint,south,existing, 10/24  12:00:00,22.6625,37799.99615,28.08221902,23.99997094,26.04109498,0,933.336161,23.99997094,0.008492128,44.58039604,0,0,0,1378.469764,4962491.149,1176.149161,4234136.978,0,0,915433.6117
s-singletint,south,existing, 10/24  13:00:00,23.675,37799.99615,29.56294483,23.99983394,26.78138939,0,1419.598839,23.99983394,0.00801131,42.06232357,0,0,0,1865.245049,6714882.177,1670.793747,6014857.489,0,0,915433.6117
s-singletint,south,existing, 10/24  14:00:00,24.2125,37799.99615,29.67768204,23.99980433,26.83874318,0,1449.885615,23.99980433,0.00776214,40.75472972,0,0,0,1846.477977,6647320.718,1705.764529,6140752.304,0,0,915433.6117
s-singletint,south,existing, 10/24  15:00:00,24.775,37799.99615,30.10200756,23.99978922,27.05089839,0,1593.345871,23.99978922,0.007654511,40.17111968,0,0,0,1976.163486,7114188.55,1853.984262,6674343.344,0,0,915433.6117
s-singletint,south,existing, 10/24  16:00:00,24.625,37799.99615,29.44024677,23.99978865,26.72001771,0,1377.023362,23.99978865,0.007643666,40.09962197,0,0,0,1739.484476,6262144.113,1636.475163,5891310.587,0,0,915433.6117
s-singletint,south,existing, 10/24  17:00:00,24.0875,37799.99615,28.40833774,23.99975883,26.20404828,0,1059.878301,23.99975883,0.007711664,40.45204492,0,0,0,1407.962766,5068665.957,1314.872,4733539.199,0,0,915433.6117
s-singletint,south,existing, 10/24  18:00:00,23.525,37799.99615,27.14079165,23.99977193,25.57028179,0,727.450734,23.99977193,0.007827432,41.07780461,0,0,0,1060.9257,3819332.518,977.7532673,3519911.762,0,0,915433.6117
s-singletint,south,existing, 10/24  19:00:00,22.4875,90449.9908,26.30534056,23.99981322,25.15257689,0,511.3786219,23.99981322,0.007959672,41.77873363,0,0,0,832.1757611,2995832.74,753.013191,2710847.488,0,0,915433.6117
s-singletint,south,existing, 10/24  20:00:00,21.1875,120149.9878,25.84700434,23.999809,24.92340667,0,409.5732533,23.999809,0.008129537,42.68591314,0,0,0,724.1083548,2606790.077,640.3271217,2305177.638,0,0,915433.6117
s-singletint,south,existing, 10/24  21:00:00,19.8875,134999.9863,25.50813368,23.99980668,24.75397018,0,348.6041082,23.99980668,0.008301791,43.59493544,0,0,0,658.4606794,2370458.446,568.4626605,2046465.578,0,0,915433.6117
s-singletint,south,existing, 10/24  22:00:00,18.7125,120149.9878,25.20699326,23.99982257,24.60340792,0,290.7843053,23.99982257,0.008454506,44.38608976,0,0,0,591.7304128,2130229.486,500.8230657,1802963.037,0,0,915433.6117
s-singletint,south,existing, 10/24  23:00:00,17.6125,90449.9908,24.86881406,23.99984025,24.43432715,0,186.9797012,23.99984025,0.008609503,45.1886629,0,0,0,466.6068258,1679784.573,387.8582301,1396289.628,0,0,915433.6117
s-singletint,south,existing, 10/24  24:00:00,16.5125,44549.99547,24.53080113,23.99986871,24.26533492,0,101.2223828,23.99986871,0.008770378,46.05040571,0,0,0,359.2978052,1293472.099,292.9538028,1054633.69,0,0,915433.6117
s-singletint,south,existing, 10/25  01:00:00,15.85,29699.99698,24.25356884,23.99989515,24.12673199,0,48.95386339,23.99989515,0.008926093,46.84439425,0,0,0,293.1869758,1055473.113,235.1835996,846660.9587,0,0,915433.6117
s-singletint,south,existing, 10/25  02:00:00,15.5125,22949.99767,24.02592109,23.99990827,24.01291468,0.100259771,11.73844678,23.99990827,0.009084995,47.64825298,0,0,0,246.7733327,888383.9978,195.0567275,702204.2188,0,0,915433.6117
s-singletint,south,existing, 10/25  03:00:00,15.15,14849.99849,23.80940129,23.99991718,23.90465924,19.74055398,0,23.99991718,0.009249059,48.49608841,0,0,0,206.451196,743224.3055,160.6643469,578391.6489,0,0,915433.6117
s-singletint,south,existing, 10/25  04:00:00,14.625,14849.99849,23.59574185,23.99993403,23.79783794,45.95220759,0,23.99993403,0.009400025,49.30705232,0,0,0,169.839462,611422.0631,130.1155744,468416.0678,0,0,915433.6117
s-singletint,south,existing, 10/25  05:00:00,14.0875,14849.99849,23.38943811,24.00064361,23.69504086,67.60137764,0,24.00064361,0.009522546,49.95679382,0,0,0,137.4801349,494928.4857,103.9555772,374240.0779,0,0,915433.6117
s-singletint,south,existing, 10/25  06:00:00,13.525,29699.99698,23.20458902,24.00115895,23.60287398,90.10621046,0,24.00115895,0.009622197,50.47005619,0,0,0,102.7998004,370079.2814,76.90984454,276875.4403,0,0,915433.6117
s-singletint,south,existing, 10/25  07:00:00,14.675,59399.99396,23.27536858,24.00036496,23.63786677,38.29680755,0.269887366,24.00036496,0.009653548,50.66640067,0,0,0,185.2967136,667068.1691,138.5881529,498917.3504,0,0,915433.6117
s-singletint,south,existing, 10/25  08:00:00,16.9375,75599.99231,24.36396111,24.00011321,24.18203716,0,141.5028527,24.00011321,0.009510134,49.944665,0,0,0,442.2825665,1592217.239,336.7948038,1212461.294,0,0,915433.6117
s-singletint,south,existing, 10/25  09:00:00,19.175,59399.99396,26.01165525,24.00006181,25.00585853,0,425.5795644,24.00006181,0.009168103,48.20480192,0,0,0,810.0211405,2916076.106,639.3971909,2301829.887,0,0,915433.6117
s-singletint,south,existing, 10/25  10:00:00,21.0625,59399.99396,27.66450007,23.99997851,25.83223929,0,863.0283548,23.99997851,0.008627471,45.41858613,0,0,0,1313.941296,4730188.665,1092.427837,3932740.211,0,0,915433.6117
s-singletint,south,existing, 10/25  11:00:00,22.7,37799.99615,29.07090469,23.99986673,26.53538571,0,1285.254545,23.99986673,0.008097759,42.66617166,0,0,0,1735.685148,6248466.533,1528.294455,5501860.037,0,0,915433.6117
s-singletint,south,existing, 10/25  12:00:00,24.3625,37799.99615,30.27467515,23.99976286,27.13721901,0,1696.204992,23.99976286,0.007750264,40.858141,0,0,0,2121.535026,7637526.095,1953.22201,7031599.236,0,0,915433.6117
s-singletint,south,existing, 10/25  13:00:00,25.375,37799.99615,30.35677863,23.99975704,27.17826783,0,1719.409783,23.99975704,0.007621741,40.16350803,0,0,0,2107.735448,7587847.614,1985.072657,7146261.564,0,0,915433.6117
s-singletint,south,existing, 10/25  14:00:00,25.9125,37799.99615,29.40971973,23.9998099,26.70476482,0,1366.814959,23.9998099,0.007646654,40.2777937,0,0,0,1729.592607,6226533.386,1637.077461,5893478.861,0,0,915433.6117
s-singletint,south,existing, 10/25  15:00:00,26.475,37799.99615,29.26137578,23.99983339,26.63060458,0,1296.97687,23.99983339,0.007696848,40.51328294,0,0,0,1660.080456,5976289.643,1571.932303,5658956.29,0,0,915433.6117
s-singletint,south,existing, 10/25  16:00:00,26.325,37799.99615,29.06580751,23.99981807,26.53281279,0,1242.690065,23.99981807,0.007736194,40.70246612,0,0,0,1607.806112,5788102.002,1516.376436,5458955.171,0,0,915433.6117
s-singletint,south,existing, 10/25  17:00:00,25.7875,37799.99615,28.21653472,23.9997773,26.10815601,0,995.4729888,23.9997773,0.007808235,41.07688871,0,0,0,1352.342356,4868432.482,1264.676611,4552835.8,0,0,915433.6117
s-singletint,south,existing, 10/25  18:00:00,25.225,37799.99615,27.20473234,23.99978024,25.60225629,0,734.5950972,23.99978024,0.007908126,41.59578135,0,0,0,1081.344402,3892839.848,999.1026785,3596769.643,0,0,915433.6117
s-singletint,south,existing, 10/25  19:00:00,23.8125,90449.9908,26.43732432,23.99981244,25.21856838,0,537.8651272,23.99981244,0.008025624,42.20584808,0,0,0,872.7164549,3141779.238,790.5745345,2846068.324,0,0,915433.6117
s-singletint,south,existing, 10/25  20:00:00,21.975,120149.9878,25.96794781,23.99980665,24.98387723,0,437.4384081,23.99980665,0.008176554,43.01651946,0,0,0,763.9248528,2750129.47,674.7735903,2429184.925,0,0,915433.6117
s-singletint,south,existing, 10/25  21:00:00,20.1125,134999.9863,25.58951515,23.99980711,24.79466113,0,367.5496452,23.99980711,0.008327355,43.81592885,0,0,0,684.4625913,2464065.329,589.2848693,2121425.529,0,0,915433.6117
s-singletint,south,existing, 10/25  22:00:00,18.9625,120149.9878,25.27744371,23.99982225,24.63863298,0,306.6362863,23.99982225,0.008462487,44.51736447,0,0,0,613.6190578,2209028.608,518.7585741,1867530.867,0,0,915433.6117
s-singletint,south,existing, 10/25  23:00:00,18.2,90449.9908,24.96381916,23.99983368,24.48182642,0,208.3817564,23.99983368,0.008613147,45.29905937,0,0,0,497.7182498,1791785.699,414.1541702,1490955.013,0,0,915433.6117
s-singletint,south,existing, 10/25  24:00:00,17.4625,44549.99547,24.65997593,23.99985678,24.32991635,0,129.9532792,23.99985678,0.008774706,46.13686011,0,0,0,402.9721763,1450699.835,329.5870347,1186513.325,0,0,915433.6117
s-singletint,south,existing, 10/26  01:00:00,16.8875,29699.99698,24.40388403,23.99988249,24.20188326,0,80.82047614,23.99988249,0.008930573,46.94472962,0,0,0,342.5518661,1233186.718,275.6747343,992429.0436,0,0,915433.6117
s-singletint,south,existing, 10/26  02:00:00,16.325,22949.99767,24.17548917,23.99990514,24.08769716,0,40.55740507,23.99990514,0.009073661,47.68601473,0,0,0,291.0185845,1047666.904,230.7447178,830680.9843,0,0,915433.6117
s-singletint,south,existing, 10/26  03:00:00,15.7875,14849.99849,23.95777682,23.99992437,23.9788506,1.581555373,7.080693568,23.99992437,0.009205322,48.36780195,0,0,0,244.5053643,880219.3113,191.2303345,688429.2041,0,0,915433.6117
s-singletint,south,existing, 10/26  04:00:00,15.35,14849.99849,23.75454268,23.9999404,23.87724154,22.13488155,0,23.9999404,0.009328076,49.00321471,0,0,0,207.105252,745578.9073,159.9782612,575921.7405,0,0,915433.6117
s-singletint,south,existing, 10/26  05:00:00,14.95,14849.99849,23.56143779,23.99995766,23.78069772,43.44880107,0,23.99995766,0.009436617,49.56484438,0,0,0,177.1843022,637863.488,135.3637577,487309.5276,0,0,915433.6117
s-singletint,south,existing, 10/26  06:00:00,14.55,29699.99698,23.37806322,24.00037554,23.68921938,62.32706691,0,24.00037554,0.009530927,50.05146697,0,0,0,149.5021367,538207.6921,113.1117992,407202.477,0,0,915433.6117
s-singletint,south,existing, 10/26  07:00:00,15.9,59399.99396,23.46625312,24.00034426,23.73329869,14.04970727,7.317503224,24.00034426,0.009556728,50.21668239,0,0,0,237.6191796,855429.0466,180.0471856,648169.8681,0,0,915433.6117
s-singletint,south,existing, 10/26  08:00:00,18.3625,75599.99231,24.54286067,24.00009939,24.27148003,0,167.056543,24.00009939,0.009418638,49.52133557,0,0,0,484.3666787,1743720.043,374.2241576,1347206.967,0,0,915433.6117
s-singletint,south,existing, 10/26  09:00:00,20.8,59399.99396,26.3002828,24.0000394,25.1501611,0,490.6767895,24.0000394,0.009080336,47.79822362,0,0,0,895.2425368,3222873.132,718.0563783,2585002.962,0,0,915433.6117
s-singletint,south,existing, 10/26  10:00:00,22.7625,59399.99396,28.1401753,23.9999387,26.070057,0,997.5779397,23.9999387,0.008522451,44.89051879,0,0,0,1464.450365,5272021.312,1241.156996,4468165.186,0,0,915433.6117
s-singletint,south,existing, 10/26  11:00:00,24.4,37799.99615,29.48400657,23.99983151,26.74191904,0,1416.009403,23.99983151,0.008024359,42.28448149,0,0,0,1864.960027,6713856.096,1673.27972,6023806.993,0,0,915433.6117
s-singletint,south,existing, 10/26  12:00:00,26.0625,37799.99615,30.54021107,23.99975852,27.26998479,0,1788.085192,23.99975852,0.007743011,40.82039754,0.25,0,0,2204.584184,7936503.062,2059.360649,7413698.337,0,0,915433.6117
s-singletint,south,existing, 10/26  13:00:00,26.825,37799.99615,31.20523029,23.99974475,27.60248752,0,2027.686081,23.99974475,0.007623938,40.17498524,1,0,0,2421.414913,8717093.688,2305.410388,8299477.397,0,0,915433.6117
s-singletint,south,existing, 10/26  14:00:00,26.9625,37799.99615,31.4871698,23.9997476,27.7434587,0,2118.591731,23.9997476,0.007571089,39.85952999,1,0,0,2498.341983,8994031.14,2397.509453,8631034.032,0,0,915433.6117
s-singletint,south,existing, 10/26  15:00:00,27.125,37799.99615,31.33556384,23.99976507,27.66766446,0,2045.165864,23.99976507,0.007557929,39.77594571,1,0,0,2413.905774,8690060.785,2325.468554,8371686.795,0,0,915433.6117
s-singletint,south,existing, 10/26  16:00:00,26.8875,37799.99615,30.67093795,23.99976099,27.33534947,0,1800.088825,23.99976099,0.007579993,39.86545216,0.5,0,0,2161.970788,7783094.835,2078.437542,7482375.15,0,0,915433.6117
s-singletint,south,existing, 10/26  17:00:00,26.325,37799.99615,29.50554228,23.99971849,26.75263039,0,1410.713566,23.99971849,0.007647546,40.20127308,0,0,0,1766.59831,6359753.916,1684.374959,6063749.851,0,0,915433.6117
s-singletint,south,existing, 10/26  18:00:00,25.7875,37799.99615,28.06566052,23.99973374,26.03269713,0,987.5431497,23.99973374,0.007738295,40.67241768,0,0,0,1332.765515,4797955.853,1256.732336,4524236.41,0,0,915433.6117
s-singletint,south,existing, 10/26  19:00:00,24.9125,90449.9908,27.0425004,23.99978517,25.52114278,0,693.4939718,23.99978517,0.007855549,41.30705131,0,0,0,1030.299938,3709079.776,955.3926578,3439413.568,0,0,915433.6117
s-singletint,south,existing, 10/26  20:00:00,23.75,120149.9878,26.51154045,23.99978479,25.25566262,0,568.0654551,23.99978479,0.007987305,42.00695992,0,0,0,901.767322,3246362.359,820.2479293,2952892.546,0,0,915433.6117
s-singletint,south,existing, 10/26  21:00:00,22.6125,134999.9863,26.13066815,23.99978509,25.06522662,0,494.1971197,23.99978509,0.008099085,42.58728254,0,0,0,824.7487026,2969095.329,736.8637804,2652709.609,0,0,915433.6117
s-singletint,south,existing, 10/26  22:00:00,21.075,120149.9878,25.77465958,23.9997947,24.88722714,0,420.5683245,23.9997947,0.008206975,43.14718337,0,0,0,741.8127345,2670525.844,650.3837739,2341381.586,0,0,915433.6117
s-singletint,south,existing, 10/26  23:00:00,19.2125,90449.9908,25.36149052,23.99980813,24.68064933,0,294.4558126,23.99980813,0.008338707,43.83054576,0,0,0,592.8429136,2134234.489,508.719336,1831389.609,0,0,915433.6117
s-singletint,south,existing, 10/26  24:00:00,17.375,44549.99547,24.95406324,23.99983863,24.47695094,0,186.9273949,23.99983863,0.008486957,44.6274614,0,0,0,460.1518848,1656546.785,385.8616626,1389101.985,0,0,915433.6117
s-singletint,south,existing, 10/27  01:00:00,16.575,29699.99698,24.6498977,23.99986602,24.32488186,0,123.7654513,23.99986602,0.008640744,45.41337299,0,0,0,383.4653828,1380475.378,316.0314842,1137713.343,0,0,915433.6117
s-singletint,south,existing, 10/27  02:00:00,16.375,22949.99767,24.4247715,23.99988189,24.21232669,0,82.53073388,23.99988189,0.008799024,46.216139,0,0,0,336.1256602,1210052.377,273.1297957,983267.2645,0,0,915433.6117
s-singletint,south,existing, 10/27  03:00:00,16.175,14849.99849,24.2301668,23.99989502,24.11503091,0,49.83558937,23.99989502,0.00895662,47.03211477,0,0,0,298.1108968,1073199.228,238.7676321,859563.4755,0,0,915433.6117
s-singletint,south,existing, 10/27  04:00:00,16.225,14849.99849,24.06585564,23.9999035,24.03287957,0,25.61373296,23.9999035,0.009114189,47.84755213,0,0,0,271.9666227,979079.8417,214.9550659,773838.2372,0,0,915433.6117
s-singletint,south,existing, 10/27  05:00:00,16.425,14849.99849,23.9223302,23.99990713,23.96111866,0,7.507603584,23.99990713,0.009275599,48.68245702,0,0,0,254.4160935,915897.9366,198.5038874,714613.9946,0,0,915433.6117
s-singletint,south,existing, 10/27  06:00:00,16.625,29699.99698,23.79995282,23.99990933,23.89993107,4.728464798,0,23.99990933,0.009436949,49.51663202,0,0,0,244.033269,878519.7683,187.9232243,676523.6076,0,0,915433.6117
s-singletint,south,existing, 10/27  07:00:00,17.6375,59399.99396,23.87750133,23.99992606,23.9387137,0,45.22152313,23.99992606,0.009538307,50.04039478,0,0,0,321.9055742,1158860.067,246.2839798,886622.3271,0,0,915433.6117
s-singletint,south,existing, 10/27  08:00:00,19.075,75599.99231,24.38965765,23.99997181,24.19481473,0,142.4898235,23.99997181,0.009513908,49.94568934,0,0,0,462.350205,1664460.738,355.5128038,1279846.094,0,0,915433.6117
s-singletint,south,existing, 10/27  09:00:00,20.5375,59399.99396,24.87141018,23.99997891,24.43569454,0,179.7887644,23.99997891,0.009456802,49.66921847,0,0,0,520.4871703,1873753.813,405.0269941,1458097.179,0,0,915433.6117
s-singletint,south,existing, 10/27  10:00:00,21.7875,59399.99396,25.5512351,23.99999803,24.77561657,0,299.7743674,23.99999803,0.009335574,49.0418384,0,0,0,678.2381087,2441657.191,535.4558865,1927641.192,0,0,915433.6117
s-singletint,south,existing, 10/27  11:00:00,22.8875,37799.99615,26.0679652,24.00001132,25.03398826,0,397.0434843,24.00001132,0.009134057,47.99849797,0,0,0,793.9964173,2858387.102,641.9363153,2310970.735,0,0,915433.6117
s-singletint,south,existing, 10/27  12:00:00,23.9875,37799.99615,26.92248331,23.99999231,25.46123781,0,610.195025,23.99999231,0.008855257,46.55402291,0,0,0,1037.633048,3735478.972,864.2502285,3111300.822,0,0,915433.6117
s-singletint,south,existing, 10/27  13:00:00,24.275,37799.99615,27.42168617,23.99994332,25.71081474,0,752.5892471,23.99994332,0.008559025,44.98963826,0,0,0,1177.557519,4239207.069,1009.0482,3632573.52,0,0,915433.6117
s-singletint,south,existing, 10/27  14:00:00,24.1375,37799.99615,26.81152911,23.99991548,25.4057223,0,589.9970712,23.99991548,0.008441496,44.36332449,0,0,0,972.8875851,3502395.306,845.398426,3043434.334,0,0,915433.6117
s-singletint,south,existing, 10/27  15:00:00,23.975,37799.99615,26.24957328,23.99990732,25.1247403,0,442.6888896,23.99990732,0.008483479,44.55280323,0,0,0,803.5182636,2892665.749,696.7638938,2508350.018,0,0,915433.6117
s-singletint,south,existing, 10/27  16:00:00,23.525,37799.99615,26.19170018,23.99989598,25.09579808,0,429.5414196,23.99989598,0.008571432,44.99141751,0,0,0,792.2538823,2852113.976,679.8384025,2447418.249,0,0,915433.6117
s-singletint,south,existing, 10/27  17:00:00,22.9875,37799.99615,25.85935255,23.99985638,24.92960446,0,368.6908867,23.99985638,0.00870836,45.70032041,0,0,0,726.4063742,2615062.947,614.4791029,2212124.771,0,0,915433.6117
s-singletint,south,existing, 10/27  18:00:00,22.425,37799.99615,25.4370253,23.99983495,24.71843013,0,307.5759409,23.99983495,0.008889538,46.63778264,0,0,0,661.4375928,2381175.334,548.6298885,1975067.599,0,0,915433.6117
s-singletint,south,existing, 10/27  19:00:00,21.8875,90449.9908,25.16235436,23.99985334,24.58110385,0,251.5333737,23.99985334,0.009057997,47.50884809,0,0,0,599.184185,2157063.066,488.0710833,1757055.9,0,0,915433.6117
s-singletint,south,existing, 10/27  20:00:00,21.325,120149.9878,24.98470271,23.99986598,24.49228435,0,225.7985801,23.99986598,0.009195096,48.24797142,0,0,0,570.2990277,2053076.5,457.6253375,1647451.215,0,0,915433.6117
s-singletint,south,existing, 10/27  21:00:00,20.7875,134999.9863,24.85212075,23.99987854,24.42599964,0,217.6397963,23.99987854,0.009278236,48.69619041,0,0,0,560.7159211,2018577.316,444.9684095,1601886.274,0,0,915433.6117
s-singletint,south,existing, 10/27  22:00:00,20.475,120149.9878,24.7401367,23.99988386,24.37001028,0,206.2329887,23.99988386,0.009336451,48.99719148,0,0,0,546.5312701,1967512.572,430.9501619,1551420.583,0,0,915433.6117
s-singletint,south,existing, 10/27  23:00:00,20.275,90449.9908,24.58959075,23.99987102,24.29473088,0,148.2090249,23.99987102,0.009440912,49.53723354,0,0,0,474.9486429,1709815.114,371.2580747,1336529.069,0,0,915433.6117
s-singletint,south,existing, 10/27  24:00:00,20.075,44549.99547,24.43666902,23.99987191,24.21827047,0,105.6306382,23.99987191,0.009581206,50.26219509,0,0,0,423.77049,1525573.764,327.0053726,1177219.341,0,0,915433.6117
s-singletint,south,existing, 10/28  01:00:00,19.625,35099.99643,24.2833413,23.99988349,24.14161239,0,79.41135321,23.99988349,0.009724358,51.00156397,0,0,0,390.690463,1406485.667,297.0160971,1069257.95,0,0,915433.6117
s-singletint,south,existing, 10/28  02:00:00,19.0875,35099.99643,24.11936212,23.9998904,24.05962626,0,52.35346374,23.9998904,0.009873371,51.77085538,0,0,0,354.7427104,1277073.757,265.4475977,955611.3517,0,0,915433.6117
s-singletint,south,existing, 10/28  03:00:00,18.525,14849.99849,23.95115495,23.99989441,23.97552468,0,26.44246128,23.99989441,0.010035348,52.60668285,0,0,0,319.1917903,1149090.445,234.8201059,845352.3814,0,0,915433.6117
s-singletint,south,existing, 10/28  04:00:00,18.425,14849.99849,23.83304398,23.99990223,23.9164731,0,13.72054256,23.99990223,0.010190347,53.40608931,0,0,0,305.1488462,1098535.846,221.2609429,796539.3945,0,0,915433.6117
s-singletint,south,existing, 10/28  05:00:00,18.625,14849.99849,23.76184155,23.99991581,23.88087868,0,10.79651427,23.99991581,0.010318935,54.06896184,0,0,0,306.7114695,1104161.29,220.018257,792065.7251,0,0,915433.6117
s-singletint,south,existing, 10/28  06:00:00,18.825,14849.99849,23.70839835,23.99993315,23.85416575,0,10.42931082,23.99993315,0.010416117,54.56973293,0,0,0,311.0146179,1119652.624,221.3302169,796788.781,0,0,915433.6117
s-singletint,south,existing, 10/28  07:00:00,19.3375,55349.99437,23.75216361,23.99995749,23.87606055,0,19.39536302,23.99995749,0.010469235,54.84333887,0,0,0,330.9137564,1191289.523,234.5713209,844456.7551,0,0,915433.6117
s-singletint,south,existing, 10/28  08:00:00,20.1,55349.99437,24.36942192,24.00001516,24.18471854,0,118.8067815,24.00001516,0.010400196,54.52177769,0,0,0,477.7681075,1719965.187,340.3301697,1225188.611,0,0,915433.6117
s-singletint,south,existing, 10/28  09:00:00,20.8375,75599.99231,26.08645271,24.00005699,25.04325485,0,484.2671707,24.00005699,0.009988785,52.45143817,0,0,0,969.3802149,3489768.774,711.7848644,2562425.512,0,0,915433.6117
s-singletint,south,existing, 10/28  10:00:00,22.0375,75599.99231,27.80717116,23.99994555,25.90355835,0,912.5285773,23.99994555,0.009225748,48.49178187,0,0,0,1461.842002,5262631.209,1149.887581,4139595.291,0,0,915433.6117
s-singletint,south,existing, 10/28  11:00:00,23.5375,55349.99437,29.35052175,23.99977312,26.67514743,0,1365.203915,23.99977312,0.008516402,44.79706028,0,0,0,1907.105485,6865579.745,1615.074062,5814266.622,0,0,915433.6117
s-singletint,south,existing, 10/28  12:00:00,25.0375,44549.99547,30.42999321,23.99962514,27.21480918,0,1748.204423,23.99962514,0.008049704,42.37409726,0.25,0,0,2247.121007,8089635.626,2010.791425,7238849.131,0,0,915433.6117
s-singletint,south,existing, 10/28  13:00:00,25.85,44549.99547,29.88534245,23.99968564,26.94251405,0,1534.800063,23.99968564,0.007942278,41.78924861,0,0,0,1971.215449,7096375.616,1804.489318,6496161.545,0,0,915433.6117
s-singletint,south,existing, 10/28  14:00:00,26.1875,44549.99547,31.10258354,23.99963364,27.55110859,0,1967.148452,23.99963364,0.007835477,41.19277363,1,0,0,2418.847825,8707852.168,2239.538846,8062339.844,0,0,915433.6117
s-singletint,south,existing, 10/28  15:00:00,26.55,44549.99547,30.8600536,23.99965503,27.42985431,0,1867.798666,23.99965503,0.007777593,40.87661746,1,0,0,2288.846036,8239845.73,2143.328973,7715984.304,0,0,915433.6117
s-singletint,south,existing, 10/28  16:00:00,26.575,44549.99547,30.83754414,23.99967206,27.4186081,0,1852.030735,23.99967206,0.0077619,40.7693051,0.75,0,0,2265.923362,8157324.103,2127.786943,7660032.994,0,0,915433.6117
s-singletint,south,existing, 10/28  17:00:00,26.375,44549.99547,29.93729439,23.99971142,26.96850291,0,1549.849684,23.99971142,0.00779262,40.91302063,0,0,0,1946.684103,7008062.771,1823.994273,6566379.381,0,0,915433.6117
s-singletint,south,existing, 10/28  18:00:00,26.175,44549.99547,28.30401547,23.99972927,26.15187237,0,1057.773846,23.99972927,0.007921274,41.57992416,0,0,0,1433.144368,5159319.724,1330.305398,4789099.432,0,0,915433.6117
s-singletint,south,existing, 10/28  19:00:00,25.1625,114749.9883,27.11373954,23.99975152,25.55674553,0,712.5585003,23.99975152,0.008118826,42.60348745,0,0,0,1077.912818,3880486.145,976.604907,3515777.665,0,0,915433.6117
s-singletint,south,existing, 10/28  20:00:00,23.725,134999.9863,26.54182761,23.99971656,25.27077209,0,586.2332731,23.99971656,0.008342887,43.76376366,0,0,0,951.8745527,3426748.39,838.2133002,3017567.881,0,0,915433.6117
s-singletint,south,existing, 10/28  21:00:00,22.2625,134999.9863,26.12628173,23.99969884,25.06299029,0,503.9830271,23.99969884,0.008542132,44.82327149,0,0,0,868.9730892,3128303.121,743.66729,2677202.244,0,0,915433.6117
s-singletint,south,existing, 10/28  22:00:00,21.575,134999.9863,25.81367723,23.99975062,24.90671392,0,423.520556,23.99975062,0.008691849,45.61516173,0,0,0,783.069349,2819049.657,657.4269058,2366736.861,0,0,915433.6117
s-singletint,south,existing, 10/28  23:00:00,21.375,114749.9883,25.52821377,23.99977995,24.76399686,0,323.1856042,23.99977995,0.008894564,46.66391543,0,0,0,673.9177987,2426104.075,555.4041193,1999454.829,0,0,915433.6117
s-singletint,south,existing, 10/28  24:00:00,21.175,55349.99437,25.26279338,23.99978364,24.63128851,0,249.10122,23.99978364,0.009166545,48.07006849,0,0,0,596.838186,2148617.469,479.6137769,1726609.597,0,0,915433.6117
s-singletint,south,existing, 10/29  01:00:00,20.85,35099.99643,25.04086223,23.99978897,24.5203256,0,213.6334145,23.99978897,0.009456138,49.565971,0,0,0,564.3570893,2031685.521,441.4072114,1589065.961,0,0,915433.6117
s-singletint,south,existing, 10/29  02:00:00,20.5125,35099.99643,24.84424981,23.99981534,24.42203257,0,174.8965761,23.99981534,0.009679994,50.68914942,0,0,0,522.2365486,1880051.575,399.8498648,1439459.513,0,0,915433.6117
s-singletint,south,existing, 10/29  03:00:00,20.15,14849.99849,24.65678427,23.99985451,24.32831939,0,139.0363739,23.99985451,0.00984013,51.49504397,0,0,0,478.8331728,1723799.422,360.9705661,1299494.038,0,0,915433.6117
s-singletint,south,existing, 10/29  04:00:00,20,14849.99849,24.50715437,23.99988231,24.25351834,0,112.6532875,23.99988231,0.009964156,52.13377043,0,0,0,447.3338051,1610401.698,333.345553,1200043.991,0,0,915433.6117
s-singletint,south,existing, 10/29  05:00:00,20,14849.99849,24.39549712,23.99989977,24.19769845,0,95.13474756,23.99989977,0.010069688,52.67708126,0,0,0,427.7726386,1539981.499,315.836982,1137013.135,0,0,915433.6117
s-singletint,south,existing, 10/29  06:00:00,20,14849.99849,24.29688453,23.99991449,24.14839951,0,80.5302402,23.99991449,0.010158124,53.13223311,0,0,0,411.1678483,1480204.254,301.2422803,1084472.209,0,0,915433.6117
s-singletint,south,existing, 10/29  07:00:00,20.25,55349.99437,24.29175372,23.99993396,24.14584384,0,81.29597221,23.99993396,0.010211793,53.4421893,0,0,0,417.3592033,1502493.132,304.0912717,1094728.578,0,0,915433.6117
s-singletint,south,existing, 10/29  08:00:00,20.5875,55349.99437,24.68207188,23.99997794,24.34102491,0,168.8490163,23.99997794,0.01015929,53.1918638,0,0,0,540.3166468,1945139.929,394.4371703,1419973.813,0,0,915433.6117
s-singletint,south,existing, 10/29  09:00:00,20.95,75599.99231,25.38883002,24.00000186,24.69441594,0,327.4289192,24.00000186,0.009958742,52.19114775,0,0,0,750.2460728,2700885.862,555.9951542,2001582.555,0,0,915433.6117
s-singletint,south,existing, 10/29  10:00:00,21.7875,75599.99231,26.51967102,23.99998867,25.25982984,0,546.7011256,23.99998867,0.009585574,50.25269895,0,0,0,1020.758783,3674731.618,782.2110039,2815959.614,0,0,915433.6117
s-singletint,south,existing, 10/29  11:00:00,22.8875,55349.99437,27.47161281,23.99993347,25.73577314,0,769.7147576,23.99993347,0.009170272,48.088837,0,0,0,1268.573129,4566863.266,1014.413511,3651888.64,0,0,915433.6117
s-singletint,south,existing, 10/29  12:00:00,23.9875,44549.99547,29.42570108,23.9997585,26.71272979,0,1382.497861,23.9997585,0.008630137,45.29549796,0,0,0,1947.594253,7011339.312,1636.169572,5890210.459,0,0,915433.6117
s-singletint,south,existing, 10/29  13:00:00,25.0875,44549.99547,30.41899055,23.99961282,27.20930169,0,1737.183255,23.99961282,0.008192169,43.00012974,0.25,0,0,2264.228652,8151223.145,2000.207434,7200746.763,0,0,915433.6117
s-singletint,south,existing, 10/29  14:00:00,26.25,44549.99547,30.89561846,23.99958514,27.4476018,0,1896.228159,23.99958514,0.00799847,41.95383086,1,0,0,2381.252142,8572507.711,2169.208424,7809150.327,0,0,915433.6117
s-singletint,south,existing, 10/29  15:00:00,27.3875,44549.99547,30.66764255,23.99962926,27.33363591,0,1796.879833,23.99962926,0.007981443,41.79650838,0.75,0,0,2248.831137,8095792.092,2079.55952,7486414.27,0,0,915433.6117
s-singletint,south,existing, 10/29  16:00:00,27.425,44549.99547,30.20524395,23.99967262,27.10245829,0,1629.61159,23.99967262,0.008030635,42.01871691,0,0,0,2073.702422,7465328.718,1912.649539,6885538.342,0,0,915433.6117
s-singletint,south,existing, 10/29  17:00:00,26.8875,44549.99547,29.2906203,23.99970525,26.64516277,0,1328.205346,23.99970525,0.00812961,42.52980857,0,0,0,1763.225971,6347613.495,1606.807736,5784507.85,0,0,915433.6117
s-singletint,south,existing, 10/29  18:00:00,26.325,44549.99547,27.80987903,23.99971131,25.90479517,0,902.0343054,23.99971131,0.008354211,43.68917464,0,0,0,1317.821224,4744156.407,1175.966002,4233477.607,0,0,915433.6117
s-singletint,south,existing, 10/29  19:00:00,25.725,114749.9883,26.95388525,23.99972331,25.47680428,0,663.7280739,23.99972331,0.00863,45.14044024,0,0,0,1076.570281,3875653.011,932.5851764,3357306.635,0,0,915433.6117
s-singletint,south,existing, 10/29  20:00:00,25.1875,134999.9863,26.54613774,23.99969185,25.27291479,0,577.9041886,23.99969185,0.008899398,46.54739129,0,0,0,998.9170434,3596101.356,842.2074619,3031946.863,0,0,915433.6117
s-singletint,south,existing, 10/29  21:00:00,24.625,134999.9863,26.26294714,23.99966812,25.13130763,0,526.7864379,23.99966812,0.009119359,47.68134101,0,0,0,955.9043561,3441255.682,786.3177242,2830743.807,0,0,915433.6117
s-singletint,south,existing, 10/29  22:00:00,23.8375,134999.9863,25.99172045,23.99972289,24.99572167,0,459.9715002,23.99972289,0.009266657,48.44004827,0,0,0,883.5789111,3180884.08,712.8584943,2566290.579,0,0,915433.6117
s-singletint,south,existing, 10/29  23:00:00,22.9375,114749.9883,25.67688534,23.9997755,24.83833042,0,355.8946757,23.9997755,0.009421237,49.23587063,0,0,0,758.7263356,2731414.808,601.2107489,2164358.696,0,0,915433.6117
s-singletint,south,existing, 10/29  24:00:00,22.0375,55349.99437,25.36664599,23.99980122,24.6832236,0,272.2233822,23.99980122,0.009610838,50.21157076,0,0,0,657.4070256,2366665.292,509.9574402,1835846.785,0,0,915433.6117
s-singletint,south,existing, 10/30  01:00:00,21.45,29699.99698,25.12534083,23.99981245,24.56257664,0,231.8944479,23.99981245,0.009812928,51.25095735,0,0,0,611.34096,2200827.456,464.6851491,1672866.537,0,0,915433.6117
s-singletint,south,existing, 10/30  02:00:00,21.1125,22949.99767,24.9335815,23.99983242,24.46670696,0,193.7040598,23.99983242,0.009970697,52.06190231,0,0,0,566.148582,2038134.895,423.6704372,1525213.574,0,0,915433.6117
s-singletint,south,existing, 10/30  03:00:00,20.75,14849.99849,24.7598213,23.99986634,24.37984382,0,160.4735259,23.99986634,0.010078753,52.61701475,0,0,0,523.4408135,1884386.929,387.4153648,1394695.313,0,0,915433.6117
s-singletint,south,existing, 10/30  04:00:00,20.475,14849.99849,24.61279938,23.99988966,24.30634452,0,133.886559,23.99988966,0.010161872,53.04389522,0,0,0,488.4951753,1758582.631,358.5345651,1290724.434,0,0,915433.6117
s-singletint,south,existing, 10/30  05:00:00,20.275,14849.99849,24.4907405,23.99990355,24.24532202,0,113.1839902,23.99990355,0.010238675,53.43826455,0,0,0,461.4712496,1661296.499,336.1630313,1210186.913,0,0,915433.6117
s-singletint,south,existing, 10/30  06:00:00,20.075,29699.99698,24.38976111,23.99991593,24.19483852,0,97.32334825,23.99991593,0.010307307,53.79059372,0,0,0,440.435033,1585566.119,318.633523,1147080.683,0,0,915433.6117
s-singletint,south,existing, 10/30  07:00:00,20.375,59399.99396,24.40591236,23.99994081,24.20292658,0,133.6801697,23.99994081,0.010310956,53.80924805,0,0,0,494.8446804,1781440.85,357.4881297,1286957.267,0,0,915433.6117
s-singletint,south,existing, 10/30  08:00:00,20.9125,75599.99231,24.61790733,23.99997768,24.3089425,0,183.6898925,23.99997768,0.010227206,53.37913087,0,0,0,566.1956632,2038304.387,411.9819214,1483134.917,0,0,915433.6117
s-singletint,south,existing, 10/30  09:00:00,21.475,59399.99396,24.97263077,23.99998103,24.4863059,0,198.8295052,23.99998103,0.010139508,52.92874288,0,0,0,587.1553326,2113759.197,431.8405178,1554625.864,0,0,915433.6117
s-singletint,south,existing, 10/30  10:00:00,22.5125,59399.99396,25.45161022,24.00000109,24.72580565,0,276.4687775,24.00000109,0.010017835,52.30358608,0,0,0,694.5589755,2500412.312,518.1835489,1865460.776,0,0,915433.6117
s-singletint,south,existing, 10/30  11:00:00,23.8125,37799.99615,26.62975942,24.00003129,25.31489536,0,531.9101559,24.00003129,0.009673788,50.53460811,0,0,0,1016.654792,3659957.252,784.4666891,2824080.081,0,0,915433.6117
s-singletint,south,existing, 10/30  12:00:00,25.1125,37799.99615,27.50452851,23.99997829,25.7522534,0,769.1066149,23.99997829,0.009206668,48.13016668,0,0,0,1273.854542,4585876.351,1032.51708,3717061.487,0,0,915433.6117
s-singletint,south,existing, 10/30  13:00:00,25.85,37799.99615,28.3267499,23.99988818,26.16331904,0,1017.234912,23.99988818,0.008759961,45.79869547,0,0,0,1517.057749,5461407.898,1286.817513,4632543.048,0,0,915433.6117
s-singletint,south,existing, 10/30  14:00:00,26.1875,37799.99615,28.12326461,23.99985821,26.06156141,0,950.6917787,23.99985821,0.008544132,44.64025781,0,0,0,1402.963544,5050668.757,1223.249389,4403697.801,0,0,915433.6117
s-singletint,south,existing, 10/30  15:00:00,26.55,37799.99615,28.70567999,23.99983157,26.35275578,0,1124.887224,23.99983157,0.008407419,43.89089594,0,0,0,1581.906877,5694864.755,1400.478541,5041722.749,0,0,915433.6117
s-singletint,south,existing, 10/30  16:00:00,26.575,37799.99615,28.42863906,23.99980583,26.21422245,0,1049.339011,23.99980583,0.008343591,43.54548906,0,0,0,1483.456377,5340442.957,1325.181077,4770651.877,0,0,915433.6117
s-singletint,south,existing, 10/30  17:00:00,26.375,37799.99615,27.7073219,23.99977594,25.85354892,0,848.0378328,23.99977594,0.008378716,43.72644944,0,0,0,1257.311382,4526320.975,1122.226787,4040016.434,0,0,915433.6117
s-singletint,south,existing, 10/30  18:00:00,26.175,37799.99615,26.77202597,23.99978517,25.38590557,0,619.5634478,23.99978517,0.008474031,44.21715816,0,0,0,1007.136822,3625692.56,892.0732348,3211463.645,0,0,915433.6117
s-singletint,south,existing, 10/30  19:00:00,25.725,90449.9908,26.23873897,23.99981486,25.11927691,0,481.8172829,23.99981486,0.008590994,44.81906851,0,0,0,858.2488936,3089696.017,750.5652145,2702034.772,0,0,915433.6117
s-singletint,south,existing, 10/30  20:00:00,25.1875,120149.9878,25.95530111,23.99980114,24.97755113,0,424.8386971,23.99980114,0.008747052,45.65106509,0,0,0,801.7728801,2886382.368,689.0856969,2480708.509,0,0,915433.6117
s-singletint,south,existing, 10/30  21:00:00,24.625,134999.9863,25.75591334,23.99978815,24.87785074,0,399.103544,23.99978815,0.008896998,46.44029067,0,0,0,780.4836306,2809741.07,658.6237677,2371045.564,0,0,915433.6117
s-singletint,south,existing, 10/30  22:00:00,23.9625,120149.9878,25.56381678,23.99978365,24.78180021,0,370.2590861,23.99978365,0.00904224,47.18756709,0,0,0,752.5832026,2709299.529,624.2147144,2247172.972,0,0,915433.6117
s-singletint,south,existing, 10/30  23:00:00,23.2,90449.9908,25.3196979,23.99977941,24.65973865,0,289.8763793,23.99977941,0.00921899,48.12714245,0,0,0,661.0396829,2379742.858,537.4317325,1934754.237,0,0,915433.6117
s-singletint,south,existing, 10/30  24:00:00,22.4625,44549.99547,25.07593923,23.99979206,24.53786565,0,224.2362196,23.99979206,0.009421723,49.18832768,0,0,0,585.7317777,2108634.4,465.593062,1676135.023,0,0,915433.6117
s-singletint,south,existing, 10/31  01:00:00,22.325,29699.99698,24.91451534,23.99981146,24.4571634,0,192.3277797,23.99981146,0.009620078,50.20805619,0,0,0,554.5159968,1996257.588,432.5251214,1557090.437,0,0,915433.6117
s-singletint,south,existing, 10/31  02:00:00,22.525,22949.99767,24.82178457,23.9998259,24.41080523,0,175.5948727,23.9998259,0.00980126,51.13895545,0,0,0,543.6112514,1957000.505,417.4687548,1502887.517,0,0,915433.6117
s-singletint,south,existing, 10/31  03:00:00,22.725,14849.99849,24.76151613,23.99983742,24.38067677,0,165.2280559,23.99983742,0.009963865,51.94087684,0,0,0,539.5203827,1942273.378,408.7793834,1471605.78,0,0,915433.6117
s-singletint,south,existing, 10/31  04:00:00,22.675,14849.99849,24.69257147,23.99985086,24.34621116,0,153.7729141,23.99985086,0.01010592,52.68302719,0,0,0,531.0535914,1911792.929,396.9006096,1428842.194,0,0,915433.6117
s-singletint,south,existing, 10/31  05:00:00,22.475,14849.99849,24.59952705,23.99986629,24.29969667,0,138.1483,23.99986629,0.010226915,53.32380459,0,0,0,514.2823853,1851416.587,379.593485,1366536.546,0,0,915433.6117
s-singletint,south,existing, 10/31  06:00:00,22.275,29699.99698,24.51361985,23.99987926,24.25674955,0,124.2427618,23.99987926,0.010335545,53.88090777,0,0,0,498.6175394,1795023.142,364.0058338,1310421.002,0,0,915433.6117
s-singletint,south,existing, 10/31  07:00:00,22.2,59399.99396,24.51979362,23.9999119,24.25985276,0,157.5039887,23.9999119,0.010368676,54.05069327,0,0,0,546.6523726,1967948.541,396.6227936,1427842.057,0,0,915433.6117
s-singletint,south,existing, 10/31  08:00:00,22.2,75599.99231,24.65576128,23.99996314,24.32786221,0,193.0503267,23.99996314,0.010295594,53.70980176,0,0,0,593.6857496,2137268.699,432.155895,1555761.222,0,0,915433.6117
s-singletint,south,existing, 10/31  09:00:00,22.2,59399.99396,24.90103357,23.99997722,24.4505054,0,184.8545056,23.99997722,0.010221475,53.3497093,0,0,0,578.3445845,2082040.504,423.9662177,1526278.384,0,0,915433.6117
s-singletint,south,existing, 10/31  10:00:00,22.7625,59399.99396,25.48255461,24.0000071,24.74128086,0,283.2845764,24.0000071,0.010076669,52.60584007,0,0,0,709.9237869,2555725.633,527.0998838,1897559.582,0,0,915433.6117
s-singletint,south,existing, 10/31  11:00:00,23.725,37799.99615,26.0018299,24.00001279,25.00092135,0,381.6298779,24.00001279,0.009849429,51.43799079,0,0,0,832.7339589,2997842.252,633.5349193,2280725.71,0,0,915433.6117
s-singletint,south,existing, 10/31  12:00:00,24.6625,37799.99615,26.51440234,23.99998612,25.25719423,0,503.517149,23.99998612,0.009614604,50.19860469,0,0,0,977.4629725,3518866.701,763.2947906,2747861.246,0,0,915433.6117
s-singletint,south,existing, 10/31  13:00:00,25.375,37799.99615,27.12878596,23.99994728,25.56436662,0,668.8507181,23.99994728,0.009328502,48.70835867,0,0,0,1162.90229,4186448.244,934.5917881,3364530.437,0,0,915433.6117
s-singletint,south,existing, 10/31  14:00:00,25.9125,37799.99615,27.18026329,23.99991732,25.59009031,0,678.3122797,23.99991732,0.009127199,47.642369,0,0,0,1151.281295,4144612.662,948.6123386,3415004.419,0,0,915433.6117
s-singletint,south,existing, 10/31  15:00:00,26.475,37799.99615,28.12769836,23.99988235,26.06379035,0,948.9821756,23.99988235,0.008888292,46.36580064,0,0,0,1450.251,5220903.599,1223.922684,4406121.661,0,0,915433.6117
s-singletint,south,existing, 10/31  16:00:00,26.575,37799.99615,28.68093192,23.99979923,26.34036557,0,1133.028256,23.99979923,0.008635538,45.04830318,0,0,0,1629.565852,5866437.068,1408.805163,5071698.585,0,0,915433.6117
s-singletint,south,existing, 10/31  17:00:00,26.375,37799.99615,27.91926616,23.99973974,25.95950295,0,920.6991963,23.99973974,0.008597815,44.82579773,0,0,0,1370.703455,4934532.439,1194.937055,4301773.397,0,0,915433.6117
s-singletint,south,existing, 10/31  18:00:00,26.175,37799.99615,26.8813959,23.99973961,25.44056776,0,655.1965933,23.99973961,0.008737126,45.52466006,0,0,0,1075.304334,3871095.602,927.8059803,3340101.529,0,0,915433.6117
s-singletint,south,existing, 10/31  19:00:00,25.725,90449.9908,26.18995511,23.9997761,25.0948656,0,472.4193561,23.9997761,0.00894921,46.61394399,0,0,0,877.2466048,3158087.777,741.2441829,2668479.059,0,0,915433.6117
s-singletint,south,existing, 10/31  20:00:00,25.1875,120149.9878,25.89666689,23.99977689,24.94822189,0,411.8631515,23.99977689,0.009161352,47.70289308,0,0,0,818.0837677,2945101.564,676.1549666,2434157.88,0,0,915433.6117
s-singletint,south,existing, 10/31  21:00:00,24.625,134999.9863,25.71587648,23.99977741,24.85782694,0,389.5354296,23.99977741,0.009335786,48.59774873,0,0,0,801.4020534,2885047.392,649.0708548,2336655.077,0,0,915433.6117
s-singletint,south,existing, 10/31  22:00:00,23.275,120149.9878,25.48416956,23.99980488,24.74198722,0,354.2331489,23.99980488,0.009437002,49.11668405,0,0,0,756.2973197,2722670.351,602.3905924,2168606.133,0,0,915433.6117
s-singletint,south,existing, 10/31  23:00:00,21.475,90449.9908,25.16008143,23.99984154,24.57996149,0,257.0803272,23.99984154,0.009489266,49.38450594,0,0,0,623.1855945,2243468.14,490.1500405,1764540.146,0,0,915433.6117
s-singletint,south,existing, 10/31  24:00:00,19.675,44549.99547,24.82504669,23.99988714,24.41246692,0,171.3926255,23.99988714,0.009522518,49.55481643,0,0,0,500.6097698,1802195.171,389.4376636,1401975.589,0,0,915433.6117
s-singletint,south,existing, 11/01  01:00:00,17.8125,29699.99698,24.49460408,23.99997396,24.24728902,0,103.6586678,23.99997396,0.009469243,49.56349061,0,0,0,396.8230972,1428563.15,306.3300885,1102788.318,0,0,915433.6117
s-singletint,south,existing, 11/01  02:00:00,15.975,22949.99767,24.1610897,24.00003741,24.08056355,0,38.23699985,24.00003741,0.009321575,49.00015507,0,0,0,291.7591091,1050332.793,225.7361702,812650.2128,0,0,915433.6117
s-singletint,south,existing, 11/01  03:00:00,14.175,14849.99849,23.86312227,24.00006022,23.93159124,14.34417582,0.564464587,24.00006022,0.00921963,48.45988776,0,0,0,205.0100577,738036.2079,158.8752967,571951.0681,0,0,915433.6117
s-singletint,south,existing, 11/01  04:00:00,12.375,14849.99849,23.53935503,24.00066603,23.77001053,62.87167665,0,24.00066603,0.0090885,47.76069237,0,0,0,122.0737885,439465.6387,94.98717107,341953.8159,0,0,915433.6117
s-singletint,south,existing, 11/01  05:00:00,11.0125,14849.99849,23.1814749,24.02745061,23.60446275,118.3986149,0,24.02745061,0.00897495,47.09683186,0,0,0,30.46109429,109659.9394,23.80976716,85715.16179,0,0,915433.6117
s-singletint,south,existing, 11/01  06:00:00,10.9125,29699.99698,22.99656197,24.05911786,23.52783991,145.1626138,0,24.05911786,0.008937728,46.81498504,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/01  07:00:00,10.7875,59399.99396,22.95380978,24.0647399,23.50927484,120.1161688,0,24.0647399,0.008854763,46.37094907,0,0,0,31.373056,112943.0016,24.80472525,89297.0109,0,0,915433.6117
s-singletint,south,existing, 11/01  08:00:00,11.975,75599.99231,23.94562169,24.01781774,23.98171972,7.986354092,63.81265303,24.01781774,0.008594953,45.15548653,0,0,0,263.8169965,949741.1873,213.7636695,769549.2104,0,0,915433.6117
s-singletint,south,existing, 11/01  09:00:00,14.8625,59399.99396,26.05530658,24.0021889,25.02874774,0,438.5032472,24.0021889,0.008087352,42.56291216,0,0,0,721.9928098,2599174.115,617.4651536,2222874.553,0,0,915433.6117
s-singletint,south,existing, 11/01  10:00:00,17.475,59399.99396,28.15868007,24.00016807,26.07942407,0,1013.291175,24.00016807,0.007420564,39.12424363,0,0,0,1326.195823,4774304.961,1213.287475,4367834.911,0,0,915433.6117
s-singletint,south,existing, 11/01  11:00:00,19.7375,37799.99615,29.75365509,24.00013417,26.87689463,0,1517.337938,24.00013417,0.006953202,36.67874452,0,0,0,1789.894327,6443619.576,1736.04773,6249771.827,0,0,915433.6117
s-singletint,south,existing, 11/01  12:00:00,21.2875,37799.99615,30.95597151,24.00006067,27.47801609,0,1939.389693,24.00006067,0.006785961,35.79258649,0.5,0,0,2177.696899,7839708.838,2171.123747,7816045.489,0,0,915433.6117
s-singletint,south,existing, 11/01  13:00:00,22.3875,37799.99615,31.1770707,23.99989489,27.58848279,0,2020.216784,23.99989489,0.00671251,35.3873351,0.75,0,0,2261.055279,8139799.003,2261.055279,8139799.003,0,0,915433.6117
s-singletint,south,existing, 11/01  14:00:00,22.8,37799.99615,29.96418945,23.99990556,26.9820475,0,1547.69742,23.99990556,0.006670647,35.13338865,0,0,0,1792.003482,6451212.535,1792.003482,6451212.535,0,0,915433.6117
