Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 11/01  15:00:00,23.4875,37799.99615,31.11820177,23.99988357,27.55904267,0,1944.307267,23.99988357,0.006690621,35.22414037,0.75,0,0,2194.345326,7899643.173,2194.345326,7899643.173,0,0,915433.6117
s-singletint,south,existing, 11/01  16:00:00,24.2125,37799.99615,30.76780436,23.99984639,27.38382538,0,1833.800793,23.99984639,0.006760768,35.58954904,0.5,0,0,2089.872343,7523540.435,2089.872343,7523540.435,0,0,915433.6117
s-singletint,south,existing, 11/01  17:00:00,24.0875,37799.99615,29.500152,23.99978121,26.74996661,0,1413.123245,23.99978121,0.006889639,36.26064233,0,0,0,1668.170302,6005413.088,1668.170302,6005413.088,0,0,915433.6117
s-singletint,south,existing, 11/01  18:00:00,22.525,37799.99615,27.75703938,24.00000863,25.87852401,0,913.4328428,24.00000863,0.007029332,36.98714409,0,0,0,1169.066147,4208638.131,1155.436616,4159571.817,0,0,915433.6117
s-singletint,south,existing, 11/01  19:00:00,20.2625,90449.9908,26.60555098,24.00053206,25.30304152,0,591.3103495,24.00053206,0.007103664,37.39634242,0,0,0,844.1100817,3038796.294,814.4949848,2932181.945,0,0,915433.6117
s-singletint,south,existing, 11/01  20:00:00,18.7125,120149.9878,26.0179168,24.00050039,25.0092086,0,448.3804797,24.00050039,0.007186121,37.86382064,0,0,0,694.755626,2501120.254,658.7527693,2371509.97,0,0,915433.6117
s-singletint,south,existing, 11/01  21:00:00,17.6125,134999.9863,25.60345152,23.99991073,24.80168113,0,365.4168262,23.99991073,0.007274202,38.38686143,0,0,0,607.1866885,2185872.079,566.6193892,2039829.801,0,0,915433.6117
s-singletint,south,existing, 11/01  22:00:00,16.8875,120149.9878,25.25829044,23.99987963,24.62908504,0,295.2928462,23.99987963,0.007326376,38.71262855,0,0,0,530.4771908,1909717.887,490.5257959,1765892.865,0,0,915433.6117
s-singletint,south,existing, 11/01  23:00:00,16.0125,90449.9908,24.88184598,24.00047285,24.44115942,0,181.2378236,24.00047285,0.007323586,38.71129443,0,0,0,400.8586448,1443091.121,369.2601704,1329336.613,0,0,915433.6117
s-singletint,south,existing, 11/01  24:00:00,14.1625,44549.99547,24.4266429,24.0008567,24.2137498,0,65.70231003,24.0008567,0.007295683,38.61314848,0,0,0,261.0491401,939776.9045,238.5553023,858799.0881,0,0,915433.6117
s-singletint,south,existing, 11/02  01:00:00,12.3,29699.99698,23.99407111,24.00069233,23.99738172,23.6362212,1.343906945,24.00069233,0.007273846,38.52835192,0,0,0,149.2652186,537354.7871,135.2329686,486838.6868,0,0,915433.6117
s-singletint,south,existing, 11/02  02:00:00,11.325,22949.99767,23.66050207,24.00050529,23.83050368,75.52344609,0,24.00050529,0.007249093,38.39918344,0,0,0,81.93537892,294967.3641,74.00507554,266418.2719,0,0,915433.6117
s-singletint,south,existing, 11/02  03:00:00,10.7875,14849.99849,23.35954052,24.03453157,23.69703605,117.9406691,0,24.03453157,0.007219017,38.16380582,0,0,0,22.97352727,82704.69818,20.74864967,74695.13881,0,0,915433.6117
s-singletint,south,existing, 11/02  04:00:00,10.225,14849.99849,23.09276568,24.03903792,23.5659018,147.7613207,0,24.03903792,0.007171898,37.93077508,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/02  05:00:00,9.3125,14849.99849,22.79961256,23.80524789,23.30243023,157.0917538,0,23.80524789,0.007086031,38.02650236,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/02  06:00:00,8.525,29699.99698,22.46603421,23.45333813,22.95968617,157.9605767,0,23.45333813,0.006984714,38.31603899,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/02  07:00:00,7.9875,59399.99396,22.2686323,23.26413227,22.76638228,132.0106759,0,23.26413227,0.006848286,38.02171738,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/02  08:00:00,8.1125,75599.99231,23.29913223,23.64427559,23.47170391,29.40911519,17.62205847,23.64427559,0.006658575,36.16909627,0,0,0,77.5344933,279124.1759,71.63786124,257896.3005,0,0,915433.6117
s-singletint,south,existing, 11/02  09:00:00,8.9875,59399.99396,25.20375269,23.9552723,24.57951249,0,278.8800159,23.9552723,0.006422603,34.28358726,0,0,0,420.472397,1513700.629,399.4022999,1437848.28,0,0,915433.6117
s-singletint,south,existing, 11/02  10:00:00,10.4625,59399.99396,27.12041285,23.99710513,25.55875899,0,755.9574547,23.99710513,0.006165189,32.85221899,0,0,0,918.2029231,3305530.523,897.4648564,3230873.483,0,0,915433.6117
s-singletint,south,existing, 11/02  11:00:00,12.475,37799.99615,28.54185467,23.99989968,26.27087717,0,1158.771755,23.99989968,0.005998872,31.96904929,0,0,0,1319.461257,4750060.525,1317.791944,4744050.997,0,0,915433.6117
s-singletint,south,existing, 11/02  12:00:00,13.9875,37799.99615,29.34324244,23.99993072,26.67158658,0,1423.444362,23.99993072,0.005894516,31.39846671,0,0,0,1594.965924,5741877.327,1594.965924,5741877.327,0,0,915433.6117
s-singletint,south,existing, 11/02  13:00:00,15.4625,37799.99615,30.29136493,23.99990983,27.14563738,0,1759.363628,23.99990983,0.00580506,30.89542614,0,0,0,1943.046949,6994969.015,1943.046949,6994969.015,0,0,915433.6117
s-singletint,south,existing, 11/02  14:00:00,16.475,37799.99615,30.63857256,23.99990258,27.31923757,0,1860.532925,23.99990258,0.005716364,30.41620571,0,0,0,2052.581208,7389292.347,2052.581208,7389292.347,0,0,915433.6117
s-singletint,south,existing, 11/02  15:00:00,17.0125,37799.99615,30.78927625,23.9999013,27.39458877,0,1886.961701,23.9999013,0.005610975,29.84178404,0,0,0,2083.456192,7500442.291,2083.456192,7500442.291,0,0,915433.6117
s-singletint,south,existing, 11/02  16:00:00,17.2,37799.99615,30.25923825,23.99987936,27.1295588,0,1690.369258,23.99987936,0.005524338,29.37400392,0,0,0,1888.437331,6798374.39,1888.437331,6798374.39,0,0,915433.6117
s-singletint,south,existing, 11/02  17:00:00,16.5125,37799.99615,29.10702022,23.99982501,26.55342262,0,1323.986887,23.99982501,0.005476035,29.11950409,0,0,0,1516.418871,5459107.936,1516.418871,5459107.936,0,0,915433.6117
s-singletint,south,existing, 11/02  18:00:00,15.0375,37799.99615,27.23978145,23.99984689,25.61981417,0,793.4919025,23.99984689,0.005447996,28.97165852,0,0,0,973.7870542,3505633.395,973.7870542,3505633.395,0,0,915433.6117
s-singletint,south,existing, 11/02  19:00:00,13.025,90449.9908,25.88654764,23.99991141,24.94322952,0,399.5976386,23.99991141,0.00543339,28.91268057,0,0,0,563.2874701,2027834.892,563.2874701,2027834.892,0,0,915433.6117
s-singletint,south,existing, 11/02  20:00:00,10.825,120149.9878,25.1642832,23.99992721,24.58210521,0,223.0773983,23.99992721,0.005464926,29.08994373,0,0,0,368.6290323,1327064.516,368.6290323,1327064.516,0,0,915433.6117
s-singletint,south,existing, 11/02  21:00:00,9.625,134999.9863,24.68390353,23.99994041,24.34192197,0,128.9565612,23.99994041,0.005500585,29.27807175,0,0,0,264.6283658,952662.1168,264.6283658,952662.1168,0,0,915433.6117
s-singletint,south,existing, 11/02  22:00:00,8.4,120149.9878,24.27591147,23.99995164,24.13793155,0,51.20697136,23.99995164,0.005553742,29.55848697,0,0,0,176.7416874,636270.0746,176.7416874,636270.0746,0,0,915433.6117
s-singletint,south,existing, 11/02  23:00:00,7.1125,90449.9908,23.82144091,24.0067056,23.91407325,70.10777854,0,24.0067056,0.005628507,29.94064851,0,0,0,42.81849964,154146.5987,42.81849964,154146.5987,0,0,915433.6117
s-singletint,south,existing, 11/02  24:00:00,6.0125,44549.99547,23.36214196,23.83286414,23.59750305,133.0677179,0,23.83286414,0.005683566,30.5497547,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/03  01:00:00,5.9125,29699.99698,22.95547127,23.49799552,23.2267334,140.4178976,0,23.49799552,0.005718743,31.36279096,0,0,0,0,0,0,0,29841.40037,8.289277882,915433.6117
s-singletint,south,existing, 11/03  02:00:00,5.7875,22949.99767,22.62215011,23.17952064,22.90083537,132.1159761,0,23.17952064,0.005723211,31.99597029,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/03  03:00:00,4.85,14849.99849,22.1956325,22.83027417,22.51295334,145.2696275,0,22.83027417,0.005717396,32.64708386,0,0,0,0,0,0,0,30116.00466,8.365556849,915433.6117
s-singletint,south,existing, 11/03  04:00:00,3.4,14849.99849,21.72915117,22.38826732,22.05870924,154.9103932,0,22.38826732,0.005708306,33.46162519,0,0,0,0,0,0,0,82583.99039,22.93999733,915433.6117
s-singletint,south,existing, 11/03  05:00:00,2.425,14849.99849,21.23671446,21.88272148,21.55971797,158.8629091,0,21.88272148,0.005696924,34.44930404,0,0,0,0,0,0,0,91196.21468,25.33228186,915433.6117
s-singletint,south,existing, 11/03  06:00:00,2.575,29699.99698,20.79120741,21.41005163,21.10062952,154.1935327,0,21.41005163,0.005668865,35.29895444,0,0,0,0,0,0,0,92035.04142,25.56528928,915433.6117
s-singletint,south,existing, 11/03  07:00:00,2.425,59399.99396,20.60074494,21.20198776,20.90136635,113.0625158,0,21.20198776,0.005613857,35.40759146,0,0,0,0,0,0,0,34139.31445,9.483142903,915433.6117
s-singletint,south,existing, 11/03  08:00:00,3.2625,75599.99231,21.69438797,21.77648172,21.73543485,10.46300288,18.53597474,21.77648172,0.00551432,33.59579545,0,0,0,42.83321127,154199.5606,40.5011101,145803.9964,0,0,915433.6117
s-singletint,south,existing, 11/03  09:00:00,7.3375,59399.99396,24.13303244,23.51183527,23.82243385,0,154.1834633,23.51183527,0.005411703,29.68024028,0,0,0,210.5613625,758020.905,210.2699551,756971.8385,15437.94536,4.288318155,915433.6117
s-singletint,south,existing, 11/03  10:00:00,11.15,59399.99396,26.71796502,23.96848042,25.34322272,0,650.3605744,23.96848042,0.005322116,28.39001825,0,0,0,790.6468561,2846328.682,790.6468561,2846328.682,0,0,915433.6117
s-singletint,south,existing, 11/03  11:00:00,13.95,37799.99615,28.64615367,23.99793811,26.32204589,0,1194.254097,23.99793811,0.005212282,27.74225734,0,0,0,1364.993973,4913978.304,1364.993973,4913978.304,0,0,915433.6117
s-singletint,south,existing, 11/03  12:00:00,15.375,37799.99615,30.12661412,23.9998174,27.06321576,0,1693.379457,23.9998174,0.005102472,27.13221741,0,0,0,1876.415869,6755097.13,1876.415869,6755097.13,0,0,915433.6117
s-singletint,south,existing, 11/03  13:00:00,16.2875,37799.99615,30.83647497,23.9998948,27.41818488,0,1952.493334,23.9998948,0.004988803,26.50581162,0,0,0,2143.073575,7715064.869,2143.073575,7715064.869,0,0,915433.6117
s-singletint,south,existing, 11/03  14:00:00,17.0125,37799.99615,30.74963925,23.99989793,27.37476859,0,1888.545081,23.99989793,0.004892833,25.95744072,0,0,0,2085.113684,7506409.264,2085.113684,7506409.264,0,0,915433.6117
s-singletint,south,existing, 11/03  15:00:00,17.575,37799.99615,29.8027608,23.9999164,26.9013386,0,1512.473811,23.9999164,0.004811367,25.49313465,0,0,0,1713.707751,6169347.903,1713.707751,6169347.903,0,0,915433.6117
s-singletint,south,existing, 11/03  16:00:00,17.8,37799.99615,29.57216622,23.99989596,26.78603109,0,1435.478236,23.99989596,0.004749141,25.15641159,0,0,0,1638.584273,5898903.384,1638.584273,5898903.384,0,0,915433.6117
s-singletint,south,existing, 11/03  17:00:00,17.1125,37799.99615,27.60734677,23.99987539,25.80361108,0,864.3384358,23.99987539,0.004716542,24.98506422,0,0,0,1061.814668,3822532.804,1061.814668,3822532.804,0,0,915433.6117
s-singletint,south,existing, 11/03  18:00:00,16.325,37799.99615,26.41764325,23.99988015,25.2087617,0,546.7297756,23.99988015,0.004729515,25.03744879,0,0,0,737.7050935,2655738.337,737.7050935,2655738.337,0,0,915433.6117
s-singletint,south,existing, 11/03  19:00:00,15.7875,90449.9908,25.66676137,23.99990384,24.8333326,0,350.9801875,23.99990384,0.004772912,25.27181324,0,0,0,537.4978228,1934992.162,537.4978228,1934992.162,0,0,915433.6117
s-singletint,south,existing, 11/03  20:00:00,14.85,120149.9878,25.21021576,23.99989564,24.6050557,0,251.715983,23.99989564,0.004866993,25.7758276,0,0,0,430.4807049,1549730.538,430.4807049,1549730.538,0,0,915433.6117
s-singletint,south,existing, 11/03  21:00:00,14.0875,134999.9863,24.89305305,23.99988322,24.44646813,0,199.1181532,23.99988322,0.004989992,26.42206733,0,0,0,371.5514651,1337585.274,371.5514651,1337585.274,0,0,915433.6117
s-singletint,south,existing, 11/03  22:00:00,12.8375,120149.9878,24.5861226,23.99987048,24.29299654,0,143.2541262,23.99987048,0.00515843,27.30662161,0,0,0,305.2822073,1099015.946,305.2822073,1099015.946,0,0,915433.6117
s-singletint,south,existing, 11/03  23:00:00,11.5125,90449.9908,24.21654264,23.99987492,24.10820878,0,37.57892421,23.99987492,0.005374003,28.4379873,0,0,0,188.6095178,678994.2642,188.6095178,678994.2642,0,0,915433.6117
s-singletint,south,existing, 11/03  24:00:00,10.4125,44549.99547,23.85571646,23.9999017,23.92780908,43.27359324,0,23.9999017,0.005583979,29.52048972,0,0,0,98.65487162,355157.5378,98.65487162,355157.5378,0,0,915433.6117
s-singletint,south,existing, 11/04  01:00:00,9.3125,35099.99643,23.5238933,24.01020253,23.76704791,94.89190421,0,24.01020253,0.005787256,30.55459049,0,0,0,34.77552983,125191.9074,34.77552983,125191.9074,0,0,915433.6117
s-singletint,south,existing, 11/04  02:00:00,8.9,35099.99643,23.2529808,24.05989553,23.65643817,128.947582,0,24.05989553,0.005990193,31.52201705,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  03:00:00,8.525,14849.99849,22.98943398,23.91831457,23.45387428,142.5338536,0,23.91831457,0.006168005,32.70603699,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  04:00:00,8.3,14849.99849,22.72119134,23.67636706,23.1987792,144.5462873,0,23.67636706,0.006329356,34.03197489,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  05:00:00,7.6125,14849.99849,22.41375821,23.38854843,22.90115332,148.8764726,0,23.38854843,0.006457897,35.32430423,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  06:00:00,7.575,14849.99849,22.12203147,23.0735017,22.59776658,145.029116,0,23.0735017,0.006566264,36.60007833,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  07:00:00,7.8,55349.99437,21.97454613,22.8976186,22.43608237,136.519271,0,22.8976186,0.006639787,37.40094494,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/04  08:00:00,8.8,55349.99437,22.74427348,23.29949767,23.02188557,52.87935981,0,23.29949767,0.006679994,36.7239206,0,0,0,33.36699523,120121.1828,30.64992238,110339.7206,0,0,915433.6117
s-singletint,south,existing, 11/04  09:00:00,12.2125,75599.99231,24.64612279,23.86830206,24.25721243,0,220.4439612,23.86830206,0.006723729,35.73630423,0,0,0,371.0495231,1335778.283,350.7874423,1262834.792,0,0,915433.6117
s-singletint,south,existing, 11/04  10:00:00,16.3375,75599.99231,26.88941054,23.98874512,25.43907783,0,670.689334,23.98874512,0.006796394,35.87133832,0,0,0,890.4595909,3205654.527,858.1844261,3089463.934,0,0,915433.6117
s-singletint,south,existing, 11/04  11:00:00,19.8625,55349.99437,28.89977906,23.99988748,26.44983327,0,1246.313425,23.99988748,0.006922373,36.48142242,0,0,0,1504.272374,5415380.546,1465.969711,5277490.958,0,0,915433.6117
s-singletint,south,existing, 11/04  12:00:00,22.1625,44549.99547,29.7201968,24.00049167,26.86034423,0,1511.68723,24.00049167,0.007092526,37.32891264,0,0,0,1795.831782,6464994.417,1750.693653,6302497.152,0,0,915433.6117
s-singletint,south,existing, 11/04  13:00:00,23.4875,44549.99547,30.54039511,24.00055344,27.27047427,0,1799.655102,24.00055344,0.00722322,37.97031358,0,0,0,2108.939218,7592181.185,2049.675287,7378831.034,0,0,915433.6117
s-singletint,south,existing, 11/04  14:00:00,24.2125,44549.99547,30.52012696,24.00012011,27.26012354,0,1768.953264,24.00012011,0.007323429,38.4529815,0,0,0,2091.619786,7529831.228,2025.06263,7290225.469,0,0,915433.6117
s-singletint,south,existing, 11/04  15:00:00,24.4,44549.99547,30.80391674,23.99975324,27.40183499,0,1860.255338,23.99975324,0.007382216,38.71961715,0.75,0,0,2197.057189,7909405.882,2117.834453,7624204.032,0,0,915433.6117
s-singletint,south,existing, 11/04  16:00:00,24.4,44549.99547,29.71866438,23.99976748,26.85921593,0,1477.046731,23.99976748,0.007449953,39.03098135,0,0,0,1807.819406,6508149.863,1734.665789,6244796.84,0,0,915433.6117
s-singletint,south,existing, 11/04  17:00:00,24.4,44549.99547,28.7805281,23.99979709,26.39016259,0,1165.163556,23.99979709,0.007557615,39.5731422,0,0,0,1496.521282,5387476.616,1422.803476,5122092.515,0,0,915433.6117
s-singletint,south,existing, 11/04  18:00:00,23.7125,44549.99547,27.46243325,23.99979378,25.73111352,0,811.5034257,23.99979378,0.007708494,40.35350492,0,0,0,1136.93485,4092965.46,1063.398887,3828235.993,0,0,915433.6117
s-singletint,south,existing, 11/04  19:00:00,22.6125,114749.9883,26.54502946,23.99980371,25.27241658,0,572.2522449,23.99980371,0.007866027,41.16786394,0,0,0,890.2281256,3204821.252,814.939235,2933781.246,0,0,915433.6117
s-singletint,south,existing, 11/04  20:00:00,21.8875,134999.9863,26.10197711,23.999773,25.05087505,0,481.2406875,23.999773,0.008045185,42.09359971,0,0,0,799.086149,2876710.136,717.8648723,2584313.54,0,0,915433.6117
s-singletint,south,existing, 11/04  21:00:00,21.0125,134999.9863,25.78100178,23.99975078,24.89037628,0,422.7974266,23.99975078,0.008212226,42.98360629,0,0,0,741.5191839,2669469.062,652.0909272,2347527.338,0,0,915433.6117
s-singletint,south,existing, 11/04  22:00:00,20.225,134999.9863,25.49122692,23.99979137,24.74550915,0,350.1954737,23.99979137,0.008341931,43.66997432,0,0,0,663.1607741,2387378.787,572.8836632,2062381.187,0,0,915433.6117
s-singletint,south,existing, 11/04  23:00:00,20,114749.9883,25.21975579,23.99980467,24.60978023,0,255.3101633,23.99980467,0.008544739,44.71721609,0,0,0,561.5655734,2021636.064,476.0693655,1713849.716,0,0,915433.6117
s-singletint,south,existing, 11/04  24:00:00,20.375,55349.99437,25.03759953,23.99979632,24.51869793,0,202.1748174,23.99979632,0.008833788,46.20872794,0,0,0,514.5293372,1852305.614,426.0346007,1533724.563,0,0,915433.6117
s-singletint,south,existing, 11/05  01:00:00,20.6,35099.99643,24.9112816,23.99978516,24.45553338,0,189.1775693,23.99978516,0.009145084,47.8135177,0,0,0,514.334002,1851602.407,414.8992918,1493637.45,0,0,915433.6117
s-singletint,south,existing, 11/05  02:00:00,20.9125,35099.99643,24.80162196,23.99978687,24.40070441,0,169.7136369,23.99978687,0.009437167,49.2864159,0,0,0,505.6473087,1820330.311,398.0459526,1432965.429,0,0,915433.6117
s-singletint,south,existing, 11/05  03:00:00,21.1,14849.99849,24.6981658,23.99981289,24.34898935,0,151.5556575,23.99981289,0.009674158,50.48597146,0,0,0,494.4871571,1780153.766,381.4602533,1373256.912,0,0,915433.6117
s-singletint,south,existing, 11/05  04:00:00,21.1,14849.99849,24.59954349,23.99983754,24.29969052,0,134.8657369,23.99983754,0.009868897,51.51908106,0,0,0,481.5970422,1733749.352,364.7687092,1313167.353,0,0,915433.6117
s-singletint,south,existing, 11/05  05:00:00,21.1,14849.99849,24.51000426,23.999858,24.25493113,0,120.3175132,23.999858,0.010030869,52.37101925,0,0,0,469.4280714,1689941.057,350.21997,1260791.892,0,0,915433.6117
s-singletint,south,existing, 11/05  06:00:00,21.1,14849.99849,24.42869605,23.99987431,24.21428518,0,107.6069152,23.99987431,0.010169447,53.08284683,0,0,0,458.1430104,1649314.838,337.5091753,1215033.031,0,0,915433.6117
s-singletint,south,existing, 11/05  07:00:00,21.1,55349.99437,24.4065056,23.99990522,24.20320541,0,103.9521786,23.99990522,0.010256814,53.53139894,0,0,0,457.4284778,1646742.52,333.8510855,1201863.908,0,0,915433.6117
s-singletint,south,existing, 11/05  08:00:00,21.475,55349.99437,24.70561761,23.99996705,24.35279233,0,174.4882207,23.99996705,0.010213672,53.3434421,0,0,0,557.3661499,2006518.14,407.5210794,1467075.886,0,0,915433.6117
s-singletint,south,existing, 11/05  09:00:00,22.0125,75599.99231,25.3828468,24.00000826,24.69142753,0,324.9928029,24.00000826,0.01000053,52.30062071,0,0,0,755.8511686,2721064.207,562.494622,2024980.639,0,0,915433.6117
s-singletint,south,existing, 11/05  10:00:00,23.575,75599.99231,26.33532611,24.00000596,25.16766603,0,506.8391509,24.00000596,0.009590299,50.20690803,0,0,0,975.7535863,3512712.911,757.403867,2726653.921,0,0,915433.6117
s-singletint,south,existing, 11/05  11:00:00,24.4,55349.99437,26.08998532,23.99998204,25.04498368,0,418.7978571,23.99998204,0.009281053,48.61192874,0,0,0,839.0265725,3020495.661,676.3717009,2434938.123,0,0,915433.6117
s-singletint,south,existing, 11/05  12:00:00,24.775,44549.99547,26.25829617,23.9999701,25.12913314,0,451.0916841,23.9999701,0.009089485,47.59295205,0,0,0,864.1685693,3111006.85,711.8061166,2562502.02,0,0,915433.6117
s-singletint,south,existing, 11/05  13:00:00,25.6875,44549.99547,26.4206981,23.99995109,25.21032459,0,489.7235182,23.99995109,0.008923403,46.6882986,0,0,0,899.6710401,3238815.744,758.0935245,2729136.688,0,0,915433.6117
s-singletint,south,existing, 11/05  14:00:00,26.475,44549.99547,26.83380283,23.99992503,25.41686393,0,594.0629422,23.99992503,0.008781594,45.91010068,0,0,0,1012.486075,3644949.87,869.0245477,3128488.372,0,0,915433.6117
s-singletint,south,existing, 11/05  15:00:00,27.0125,44549.99547,26.87225851,23.99991019,25.43608435,0,605.446172,23.99991019,0.008671401,45.32465209,0,0,0,1015.517437,3655862.772,884.908321,3185669.956,0,0,915433.6117
s-singletint,south,existing, 11/05  16:00:00,26.8875,44549.99547,26.97287449,23.99989686,25.48638567,0,633.859824,23.99989686,0.008584206,44.87513441,0,0,0,1039.431595,3741953.743,912.2915518,3284249.586,0,0,915433.6117
s-singletint,south,existing, 11/05  17:00:00,26.7,44549.99547,26.5528444,23.99988696,25.27636568,0,528.6608077,23.99988696,0.008580837,44.85779306,0,0,0,917.2741586,3302186.971,805.5643353,2900031.607,0,0,915433.6117
s-singletint,south,existing, 11/05  18:00:00,26.0125,44549.99547,25.95727751,23.99986171,24.97856961,0,409.5396608,23.99986171,0.008678538,45.36156566,0,0,0,783.8221993,2821759.917,680.708968,2450552.285,0,0,915433.6117
s-singletint,south,existing, 11/05  19:00:00,24.1625,114749.9883,25.54313732,23.99984625,24.77149179,0,329.1627935,23.99984625,0.008825421,46.11860897,0,0,0,690.6503516,2486341.266,584.8107602,2105318.737,0,0,915433.6117
s-singletint,south,existing, 11/05  20:00:00,22.9875,134999.9863,25.29195664,23.99981766,24.64588715,0,298.879558,23.99981766,0.008999974,47.04776102,0,0,0,657.6181872,2367425.474,544.6641701,1960791.012,0,0,915433.6117
s-singletint,south,existing, 11/05  21:00:00,23.1125,134999.9863,25.18063641,23.99977909,24.59020775,0,293.8442317,23.99977909,0.009180439,48.02626907,0,0,0,664.2340116,2391242.442,540.6667984,1946400.474,0,0,915433.6117
s-singletint,south,existing, 11/05  22:00:00,22.9875,134999.9863,25.07647393,23.99979523,24.53813458,0,267.2475354,23.99979523,0.009353039,48.96539795,0,0,0,642.1721451,2311819.722,513.008454,1846830.435,0,0,915433.6117
s-singletint,south,existing, 11/05  23:00:00,22.8,114749.9883,24.92293271,23.99981643,24.46137457,0,201.9441517,23.99981643,0.009548846,49.99384504,0,0,0,568.8842821,2047983.416,446.1299006,1606067.642,0,0,915433.6117
s-singletint,south,existing, 11/05  24:00:00,22.425,55349.99437,24.75558657,23.99982608,24.37770632,0,154.120156,23.99982608,0.009778944,51.14736399,0,0,0,515.1033171,1854371.942,395.1442754,1422519.392,0,0,915433.6117
s-singletint,south,existing, 11/06  01:00:00,21.8875,29699.99698,24.60046895,23.99983029,24.30014962,0,136.1572475,23.99983029,0.010013398,52.33439029,0,0,0,497.2234709,1790004.495,372.6530463,1341550.967,0,0,915433.6117
s-singletint,south,existing, 11/06  02:00:00,22.0125,22949.99767,24.50643332,23.99983631,24.25313481,0,120.6571497,23.99983631,0.010227178,53.43361951,0,0,0,487.2005756,1753922.072,358.2016221,1289525.84,0,0,915433.6117
s-singletint,south,existing, 11/06  03:00:00,21.8875,14849.99849,24.40418335,23.99986461,24.20202398,0,104.1443299,23.99986461,0.010388623,54.26317858,0,0,0,470.4599457,1693655.805,340.6432839,1226315.822,0,0,915433.6117
s-singletint,south,existing, 11/06  04:00:00,21.325,14849.99849,24.27210728,23.99988832,24.1359978,0,82.08105063,23.99988832,0.010516198,54.88352287,0,0,0,439.4617969,1582062.469,313.8553418,1129879.231,0,0,915433.6117
s-singletint,south,existing, 11/06  05:00:00,20.7875,14849.99849,24.1497043,23.99989571,24.07480001,0,62.81061747,23.99989571,0.010647343,55.57062239,0,0,0,412.1745574,1483828.406,290.0608173,1044218.942,0,0,915433.6117
s-singletint,south,existing, 11/06  06:00:00,20.6,29699.99698,24.05779515,23.99991403,24.02885459,0,50.49242171,23.99991403,0.010765043,56.19573213,0,0,0,397.1476817,1429731.654,276.180107,994248.3853,0,0,915433.6117
s-singletint,south,existing, 11/06  07:00:00,20.9125,59399.99396,24.17698757,23.99996448,24.08847602,0,101.6452744,23.99996448,0.010762242,56.18118829,0,0,0,475.2240109,1710806.439,329.9474191,1187810.709,0,0,915433.6117
s-singletint,south,existing, 11/06  08:00:00,21.1,75599.99231,25.22497584,24.00004922,24.61251253,0,290.299315,24.00004922,0.010500806,54.87325717,0,0,0,736.8511707,2652664.215,520.0965735,1872347.665,0,0,915433.6117
s-singletint,south,existing, 11/06  09:00:00,22.475,59399.99396,26.49327677,24.00003898,25.24665787,0,535.0722824,24.00003898,0.009983735,52.23388834,0,0,0,1046.323367,3766764.12,776.322235,2794760.046,0,0,915433.6117
s-singletint,south,existing, 11/06  10:00:00,23.9875,59399.99396,27.98129425,23.99993533,25.99061479,0,936.9788872,23.99993533,0.009289843,48.65711497,0,0,0,1503.552573,5412789.262,1190.755167,4286718.602,0,0,915433.6117
s-singletint,south,existing, 11/06  11:00:00,25.15,37799.99615,28.67321105,23.99985141,26.33653123,0,1132.086247,23.99985141,0.008730384,45.76784436,0,0,0,1656.143757,5962117.524,1395.721192,5024596.292,0,0,915433.6117
s-singletint,south,existing, 11/06  12:00:00,26.6,37799.99615,29.90960266,23.99975631,26.95467949,0,1530.898212,23.99975631,0.00833385,43.71683908,0,0,0,2044.360019,7359696.069,1806.679923,6504047.724,0,0,915433.6117
s-singletint,south,existing, 11/06  13:00:00,27.575,37799.99615,30.7320295,23.9996978,27.36586365,0,1826.932196,23.9996978,0.008086162,42.38081845,0.75,0,0,2310.674713,8318428.966,2111.003037,7599610.932,0,0,915433.6117
s-singletint,south,existing, 11/06  14:00:00,28.4875,37799.99615,31.39195263,23.99967202,27.69581232,0,2062.594192,23.99967202,0.007975974,41.75227102,1,0,0,2525.678929,9092444.145,2354.399684,8475838.864,0,0,915433.6117
s-singletint,south,existing, 11/06  15:00:00,28.9,37799.99615,31.51112662,23.99968549,27.75540606,0,2094.664433,23.99968549,0.007946711,41.55869922,1,0,0,2543.043772,9154957.578,2389.990317,8603965.141,0,0,915433.6117
s-singletint,south,existing, 11/06  16:00:00,28.9,37799.99615,30.93391442,23.99967857,27.46679649,0,1883.767594,23.99967857,0.007992914,41.78133317,1,0,0,2324.677598,8368839.352,2179.197715,7845111.775,0,0,915433.6117
s-singletint,south,existing, 11/06  17:00:00,28.525,37799.99615,29.84237765,23.99963863,26.92100814,0,1517.535142,23.99963863,0.00810618,42.36589104,0,0,0,1952.309101,7028312.765,1809.810739,6515318.659,0,0,915433.6117
s-singletint,south,existing, 11/06  18:00:00,27.6125,37799.99615,28.24667424,23.99966619,26.12317021,0,1040.601842,23.99966619,0.008252151,43.11871362,0,0,0,1455.392375,5239412.55,1325.250947,4770903.411,0,0,915433.6117
s-singletint,south,existing, 11/06  19:00:00,26.2,90449.9908,27.18219997,23.99973249,25.59096623,0,726.1338672,23.99973249,0.008448856,44.13257941,0,0,0,1127.415571,4058696.055,998.9215757,3596117.672,0,0,915433.6117
s-singletint,south,existing, 11/06  20:00:00,24.85,120149.9878,26.64641536,23.99973943,25.32307739,0,595.9504358,23.99973943,0.008633238,45.08249181,0,0,0,992.2085642,3571950.831,857.3755587,3086552.011,0,0,915433.6117
s-singletint,south,existing, 11/06  21:00:00,24.775,134999.9863,26.37001299,23.99973027,25.18487163,0,542.3290683,23.99973027,0.008801661,45.97903444,0,0,0,945.3661643,3403318.191,803.1205953,2891234.143,0,0,915433.6117
s-singletint,south,existing, 11/06  22:00:00,24.3125,120149.9878,26.1136189,23.99972232,25.05667061,0,493.8208975,23.99972232,0.008986773,46.95010533,0,0,0,901.5546578,3245596.768,750.7263884,2702614.998,0,0,915433.6117
s-singletint,south,existing, 11/06  23:00:00,23.525,90449.9908,25.79860549,23.99971634,24.89916092,0,393.0837153,23.99971634,0.009217819,48.13954851,0,0,0,792.1256756,2851652.432,643.3636807,2316109.251,0,0,915433.6117
s-singletint,south,existing, 11/06  24:00:00,22.9875,44549.99547,25.52311726,23.99972334,24.7614203,0,316.1255157,23.99972334,0.009489628,49.50610325,0,0,0,710.8984784,2559234.522,561.871896,2022738.826,0,0,915433.6117
s-singletint,south,existing, 11/07  01:00:00,22.425,29699.99698,25.31200956,23.99975454,24.65588205,0,270.5664181,23.99975454,0.009754621,50.88026329,0,0,0,665.4905328,2395765.918,511.5591679,1841613.004,0,0,915433.6117
s-singletint,south,existing, 11/07  02:00:00,22.575,22949.99767,25.19294822,23.99978222,24.59636522,0,245.5954074,23.99978222,0.009959787,51.92009247,0,0,0,646.2206841,2326394.463,487.8498098,1756259.315,0,0,915433.6117
s-singletint,south,existing, 11/07  03:00:00,22.8,14849.99849,25.09051998,23.9997941,24.54515704,0,225.6394207,23.9997941,0.010158482,52.91910703,0,0,0,632.8430396,2278234.943,469.7858135,1691228.929,0,0,915433.6117
s-singletint,south,existing, 11/07  04:00:00,22.8,14849.99849,24.9801832,23.99981414,24.48999867,0,204.8859525,23.99981414,0.01032851,53.79031514,0,0,0,614.4606733,2212058.424,449.0301091,1616508.393,0,0,915433.6117
s-singletint,south,existing, 11/07  05:00:00,22.8,14849.99849,24.88268487,23.9998323,24.44125858,0,187.102079,23.9998323,0.010474289,54.53689593,0,0,0,598.1116881,2153202.077,431.2454249,1552483.53,0,0,915433.6117
s-singletint,south,existing, 11/07  06:00:00,22.8,29699.99698,24.80123442,23.99984792,24.40054117,0,173.0523432,23.99984792,0.010600035,55.18059916,0,0,0,585.3988178,2107435.744,417.1951414,1501902.509,0,0,915433.6117
s-singletint,south,existing, 11/07  07:00:00,22.425,59399.99396,24.77687557,23.99988788,24.38838172,0,200.9699776,23.99988788,0.010638462,55.37715338,0,0,0,625.2673888,2250962.6,441.9348739,1590965.546,0,0,915433.6117
s-singletint,south,existing, 11/07  08:00:00,22.2,75599.99231,24.89327411,23.99994922,24.44661166,0,234.0666833,23.99994922,0.010554435,54.94684415,0,0,0,666.9092502,2400873.301,473.1224204,1703240.713,0,0,915433.6117
s-singletint,south,existing, 11/07  09:00:00,22.575,59399.99396,25.13177977,23.99996729,24.56587353,0,226.0100928,23.99996729,0.010464329,54.4854602,0,0,0,652.6291113,2349464.801,468.2420673,1685671.442,0,0,915433.6117
s-singletint,south,existing, 11/07  10:00:00,23.4875,59399.99396,25.67101744,24.00000188,24.83550966,0,323.2061784,24.00000188,0.010292007,53.60266964,0,0,0,784.9894704,2825962.093,573.1039344,2063174.164,0,0,915433.6117
s-singletint,south,existing, 11/07  11:00:00,24.2125,37799.99615,26.20845127,24.00002117,25.10423622,0,428.4925109,24.00002117,0.010003689,52.12474125,0,0,0,910.5896402,3278122.705,684.4740543,2464106.595,0,0,915433.6117
s-singletint,south,existing, 11/07  12:00:00,25.4625,37799.99615,27.10498244,23.99999301,25.55248773,0,658.7911253,23.99999301,0.009617352,50.11068766,0,0,0,1181.313635,4252729.086,925.2185463,3330786.767,0,0,915433.6117
s-singletint,south,existing, 11/07  13:00:00,27.475,37799.99615,28.44305295,23.99988534,26.22146914,0,1049.528361,23.99988534,0.009149872,47.63179774,0,0,0,1612.031992,5803315.171,1332.818625,4798147.051,0,0,915433.6117
s-singletint,south,existing, 11/07  14:00:00,28.9875,37799.99615,29.21787691,23.99977686,26.60882689,0,1300.529138,23.99977686,0.008783662,45.68793759,0,0,0,1843.42908,6636344.689,1596.606235,5747782.445,0,0,915433.6117
s-singletint,south,existing, 11/07  15:00:00,29.4,37799.99615,28.68037835,23.99978855,26.34008345,0,1124.790143,23.99978855,0.008660501,45.01003118,0,0,0,1610.195947,5796705.408,1424.484444,5128143.998,0,0,915433.6117
s-singletint,south,existing, 11/07  16:00:00,29.4,37799.99615,28.22804284,23.99980374,26.11392329,0,985.6992686,23.99980374,0.008652841,44.95347992,0,0,0,1446.755667,5208320.4,1285.354161,4627274.979,0,0,915433.6117
s-singletint,south,existing, 11/07  17:00:00,29.775,37799.99615,27.65524288,23.99977376,25.82750832,0,830.0342755,23.99977376,0.008705737,45.22456791,0,0,0,1273.58198,4584895.13,1132.844664,4078240.79,0,0,915433.6117
s-singletint,south,existing, 11/07  18:00:00,28.9375,37799.99615,26.91146476,23.99976298,25.45561387,0,653.4175398,23.99976298,0.008833568,45.87934678,0,0,0,1084.924309,3905727.513,949.2367712,3417252.376,0,0,915433.6117
s-singletint,south,existing, 11/07  19:00:00,27.6125,90449.9908,26.3730229,23.99978836,25.18640563,0,513.5338088,23.99978836,0.008994766,46.70456301,0,0,0,934.4647469,3364073.089,798.2209217,2873595.318,0,0,915433.6117
s-singletint,south,existing, 11/07  20:00:00,27.2,120149.9878,26.12479374,23.99978929,25.06229151,0,462.8964021,23.99978929,0.00914199,47.45794074,0,0,0,884.6279045,3184660.456,744.0846434,2678704.716,0,0,915433.6117
s-singletint,south,existing, 11/07  21:00:00,25.45,134999.9863,25.85181098,23.99978778,24.92579938,0,421.0237195,23.99978778,0.009250101,48.04167402,0,0,0,835.6507613,3008342.741,687.4818966,2474934.828,0,0,915433.6117
s-singletint,south,existing, 11/07  22:00:00,24.4,120149.9878,25.61343494,23.99977815,24.80660655,0,380.7235937,23.99977815,0.009373875,48.69359546,0,0,0,790.1863122,2844670.724,638.3604298,2298097.547,0,0,915433.6117
s-singletint,south,existing, 11/07  23:00:00,23.7125,90449.9908,25.36860484,23.99975964,24.68418224,0,300.0777751,23.99975964,0.009574049,49.71769064,0,0,0,697.7088006,2511751.682,551.9366782,1986972.042,0,0,915433.6117
s-singletint,south,existing, 11/07  24:00:00,23.3,44549.99547,25.17171772,23.99976046,24.58573909,0,242.8671617,23.99976046,0.009826443,51.00796945,0,0,0,636.9690601,2293088.617,491.248067,1768493.041,0,0,915433.6117
s-singletint,south,existing, 11/08  01:00:00,23.3,29699.99698,25.07372122,23.99976578,24.5367435,0,222.3498117,23.99976578,0.010090299,52.35573733,0,0,0,625.7625876,2252745.315,470.7237126,1694605.365,0,0,915433.6117
s-singletint,south,existing, 11/08  02:00:00,23.3,22949.99767,24.98630937,23.99977996,24.49304466,0,205.6904861,23.99977996,0.010338125,53.62057993,0,0,0,617.8930867,2224415.112,454.05606,1634601.816,0,0,915433.6117
s-singletint,south,existing, 11/08  03:00:00,23.3,14849.99849,24.89570172,23.99980573,24.44775373,0,189.1179885,23.99980573,0.010538433,54.64213193,0,0,0,606.646429,2183927.145,437.4793242,1574925.567,0,0,915433.6117
s-singletint,south,existing, 11/08  04:00:00,22.9875,14849.99849,24.79434231,23.99982757,24.39708494,0,171.5335511,23.99982757,0.010704544,55.48878481,0,0,0,588.6161479,2119018.132,417.2527741,1502109.987,0,0,915433.6117
s-singletint,south,existing, 11/08  05:00:00,22.8,14849.99849,24.70257172,23.99984537,24.35120855,0,155.7074741,23.99984537,0.010850891,56.2343359,0,0,0,572.3621038,2060503.574,399.8416277,1439429.86,0,0,915433.6117
s-singletint,south,existing, 11/08  06:00:00,22.8,29699.99698,24.63889805,23.99986209,24.31938007,0,145.520831,23.99986209,0.010973762,56.8963616,0,0,0,564.5764304,2032475.149,389.6540742,1402754.667,0,0,915433.6117
s-singletint,south,existing, 11/08  07:00:00,22.8,59399.99396,24.66136019,23.9999047,24.33063244,0,181.248294,23.9999047,0.010998896,57.04605199,0,0,0,619.9024747,2231648.909,425.366439,1531319.18,0,0,915433.6117
s-singletint,south,existing, 11/08  08:00:00,22.8,75599.99231,24.9912931,23.99998279,24.49563795,0,248.1646953,23.99998279,0.010853498,56.34037693,0,0,0,710.9019131,2559246.887,492.2584343,1772130.363,0,0,915433.6117
s-singletint,south,existing, 11/08  09:00:00,23.8,59399.99396,26.23144297,24.00003928,25.11574113,0,462.2329724,24.00003928,0.010463135,54.36803902,0,0,0,994.1504056,3578941.46,714.6457788,2572724.804,0,0,915433.6117
s-singletint,south,existing, 11/08  10:00:00,25.4625,59399.99396,28.58471762,23.99993713,26.29232737,0,1118.015421,23.99993713,0.009529498,49.58960303,0,0,0,1768.707143,6367345.715,1383.89076,4982006.737,0,0,915433.6117
s-singletint,south,existing, 11/08  11:00:00,27.1625,37799.99615,30.33124904,23.99971842,27.16548373,0,1694.826692,23.99971842,0.008581667,44.7254229,0.5,0,0,2278.599557,8202958.404,1974.91222,7109683.992,0,0,915433.6117
s-singletint,south,existing, 11/08  12:00:00,29.175,37799.99615,31.64080346,23.9997511,27.82027728,0,2176.791348,23.9997511,0.007997304,41.69222924,1,0,0,2628.15688,9461364.766,2473.459757,8904455.126,0,0,915433.6117
s-singletint,south,existing, 11/08  13:00:00,30.6875,37799.99615,32.41627723,23.99997502,28.20812612,0,2475.618285,23.99997502,0.007647787,39.8510118,1,0,0,2801.837451,10086614.83,2784.903982,10025654.34,0,0,915433.6117
s-singletint,south,existing, 11/08  14:00:00,31.7875,37799.99615,32.6519549,23.99987095,28.32591293,0,2546.721362,23.99987095,0.007429161,38.71056696,1,0,0,2864.962956,10313866.64,2864.962956,10313866.64,0,0,915433.6117
s-singletint,south,existing, 11/08  15:00:00,31.8875,37799.99615,32.39074877,23.99987789,28.19531333,0,2426.910962,23.99987789,0.007159492,37.32138452,1,0,0,2745.877109,9885157.592,2745.877109,9885157.592,0,0,915433.6117
s-singletint,south,existing, 11/08  16:00:00,31.325,37799.99615,31.58049384,23.99985889,27.79017636,0,2116.408678,23.99985889,0.006911736,36.04412368,1,0,0,2430.841976,8751031.112,2430.841976,8751031.112,0,0,915433.6117
s-singletint,south,existing, 11/08  17:00:00,30.0375,37799.99615,30.21085672,23.99980445,27.10533059,0,1641.270662,23.99980445,0.006739773,35.17947086,0,0,0,1945.151009,7002543.632,1945.151009,7002543.632,0,0,915433.6117
s-singletint,south,existing, 11/08  18:00:00,27.7125,37799.99615,28.44668571,23.99982496,26.22325533,0,1099.233882,23.99982496,0.0065849,34.41460874,0,0,0,1383.995021,4982382.075,1383.995021,4982382.075,0,0,915433.6117
s-singletint,south,existing, 11/08  19:00:00,24.575,90449.9908,27.28892676,23.9998745,25.64440063,0,762.5094099,23.9998745,0.006466059,33.85580457,0,0,0,1021.458982,3677252.335,1021.458982,3677252.335,0,0,915433.6117
s-singletint,south,existing, 11/08  20:00:00,22.6125,120149.9878,26.64694588,23.99985126,25.32339857,0,605.7384747,23.99985126,0.006448137,33.81033446,0,0,0,848.5212368,3054676.452,848.5212368,3054676.452,0,0,915433.6117
s-singletint,south,existing, 11/08  21:00:00,21.5125,134999.9863,26.22253529,23.99982327,25.11117928,0,517.1127388,23.99982327,0.006517735,34.20629553,0,0,0,750.7988656,2702875.916,750.7988656,2702875.916,0,0,915433.6117
s-singletint,south,existing, 11/08  22:00:00,20.0375,120149.9878,25.82544611,23.99983163,24.91263887,0,431.0288978,23.99983163,0.006601097,34.67435319,0,0,0,652.5248209,2349089.355,652.5248209,2349089.355,0,0,915433.6117
s-singletint,south,existing, 11/08  23:00:00,18.025,90449.9908,25.36459999,23.99992673,24.68226336,0,291.1926843,23.99992673,0.006667511,35.03260952,0,0,0,499.3554517,1797679.626,496.0422234,1785752.004,0,0,915433.6117
s-singletint,south,existing, 11/08  24:00:00,17.2,44549.99547,24.9872546,24.00010476,24.49367968,0,190.7383908,24.00010476,0.006696105,35.20317046,0,0,0,394.7073192,1420946.349,388.8305077,1399789.828,0,0,915433.6117
s-singletint,south,existing, 11/09  01:00:00,16.8875,29699.99698,24.69689964,24.00013685,24.34851824,0,131.1714087,24.00013685,0.0066552,35.00363663,0,0,0,331.2262936,1192414.657,326.7515781,1176305.681,0,0,915433.6117
s-singletint,south,existing, 11/09  02:00:00,16.0125,22949.99767,24.40430467,24.00014679,24.20222573,0,73.15710232,24.00014679,0.006598552,34.73075188,0,0,0,265.3831471,955379.3294,261.5395585,941542.4104,0,0,915433.6117
s-singletint,south,existing, 11/09  03:00:00,14.1625,14849.99849,24.0588338,24.00018357,24.02950868,6.543420682,11.73463741,24.00018357,0.006544047,34.45988748,0,0,0,182.1671669,655801.8009,178.3193646,641949.7127,0,0,915433.6117
s-singletint,south,existing, 11/09  04:00:00,12.9875,14849.99849,23.75371814,24.00020073,23.87695944,45.33841603,0,24.00020073,0.006499054,34.22537599,0,0,0,121.0968064,435948.5032,118.1002046,425160.7366,0,0,915433.6117
s-singletint,south,existing, 11/09  05:00:00,12.1125,14849.99849,23.47145277,24.00019135,23.73582206,83.1521849,0,24.00019135,0.006465252,34.07074401,0,0,0,75.11024612,270396.886,73.07233289,263060.3984,0,0,915433.6117
s-singletint,south,existing, 11/09  06:00:00,10.6375,29699.99698,23.18547185,24.02031132,23.60289158,121.9882162,0,24.02031132,0.006449074,33.95822355,0,0,0,19.24011552,69264.41586,18.62550991,67051.83568,0,0,915433.6117
s-singletint,south,existing, 11/09  07:00:00,9.625,59399.99396,23.10833028,24.06404545,23.58618786,104.0760304,0,24.06404545,0.006427473,33.77824873,0,0,0,31.23296939,112438.6898,30.04633777,108166.816,0,0,915433.6117
s-singletint,south,existing, 11/09  08:00:00,10.15,75599.99231,24.33893518,24.01944092,24.17918805,0,117.4596066,24.01944092,0.006337129,33.4100764,0,0,0,268.9394453,968182.0032,260.8732972,939143.8699,0,0,915433.6117
s-singletint,south,existing, 11/09  09:00:00,13.725,59399.99396,26.42502535,24.00212626,25.2135758,0,537.0351121,24.00212626,0.006241869,32.9679574,0,0,0,710.231981,2556835.132,706.9137887,2544889.639,0,0,915433.6117
s-singletint,south,existing, 11/09  10:00:00,17.6625,59399.99396,28.54664237,24.0000766,26.27335948,0,1138.403559,24.0000766,0.006127372,32.3853807,0,0,0,1340.320751,4825154.703,1340.320751,4825154.703,0,0,915433.6117
s-singletint,south,existing, 11/09  11:00:00,20.65,37799.99615,30.28617611,23.99993326,27.14305469,0,1708.088697,23.99993326,0.005969095,31.55705482,0,0,0,1934.580394,6964489.418,1934.580394,6964489.418,0,0,915433.6117
s-singletint,south,existing, 11/09  12:00:00,22.7,37799.99615,31.62089483,23.99989297,27.8103939,0,2201.727277,23.99989297,0.005814113,30.72604092,1,0,0,2445.070869,8802255.128,2445.070869,8802255.128,0,0,915433.6117
s-singletint,south,existing, 11/09  13:00:00,23.675,37799.99615,32.31687846,23.99987284,28.15837565,0,2474.094511,23.99987284,0.005637338,29.77017442,1,0,0,2725.430579,9811550.084,2725.430579,9811550.084,0,0,915433.6117
s-singletint,south,existing, 11/09  14:00:00,24.2125,37799.99615,32.53532687,23.99986788,28.26759737,0,2533.040304,23.99986788,0.005451354,28.76745364,1,0,0,2788.786798,10039632.47,2788.786798,10039632.47,0,0,915433.6117
s-singletint,south,existing, 11/09  15:00:00,24.775,37799.99615,32.38685727,23.99987105,28.19336416,0,2447.921396,23.99987105,0.005267976,27.77972858,1,0,0,2708.328364,9749982.111,2708.328364,9749982.111,0,0,915433.6117
s-singletint,south,existing, 11/09  16:00:00,25,37799.99615,31.72102231,23.9998463,27.8604343,0,2184.69001,23.9998463,0.005121931,27.00559846,1,0,0,2447.004921,8809217.716,2447.004921,8809217.716,0,0,915433.6117
s-singletint,south,existing, 11/09  17:00:00,24.3125,37799.99615,30.44497763,23.9997774,27.22237751,0,1738.666513,23.9997774,0.005040817,26.58147469,0,0,0,1995.39424,7183419.264,1995.39424,7183419.264,0,0,915433.6117
s-singletint,south,existing, 11/09  18:00:00,22.8375,37799.99615,28.44358861,23.99978921,26.22168891,0,1126.472582,23.99978921,0.005019318,26.46899781,0,0,0,1371.100151,4935960.543,1371.100151,4935960.543,0,0,915433.6117
s-singletint,south,existing, 11/09  19:00:00,21.2,90449.9908,27.08051477,23.99985201,25.54018339,0,720.706624,23.99985201,0.00502038,26.49121738,0,0,0,951.8596385,3426694.699,951.8596385,3426694.699,0,0,915433.6117
s-singletint,south,existing, 11/09  20:00:00,17.475,120149.9878,26.27855843,23.9998425,25.13920046,0,513.6155909,23.9998425,0.005088765,26.85933503,0,0,0,714.0062937,2570422.657,714.0062937,2570422.657,0,0,915433.6117
s-singletint,south,existing, 11/09  21:00:00,14.1625,134999.9863,25.65523561,23.99982083,24.82752822,0,369.241876,23.99982083,0.005261313,27.78010003,0,0,0,542.1627105,1951785.758,542.1627105,1951785.758,0,0,915433.6117
s-singletint,south,existing, 11/09  22:00:00,12.3,120149.9878,25.17745004,23.99982268,24.58863636,0,262.2991149,23.99982268,0.005488496,28.98004369,0,0,0,419.7683951,1511166.222,419.7683951,1511166.222,0,0,915433.6117
s-singletint,south,existing, 11/09  23:00:00,11.7,90449.9908,24.76321124,23.99984883,24.38153004,0,139.7104494,23.99984883,0.005707949,30.12821037,0,0,0,292.2522709,1052108.175,292.2522709,1052108.175,0,0,915433.6117
s-singletint,south,existing, 11/09  24:00:00,10.2625,44549.99547,24.29690141,23.99989553,24.14839847,4.813255289,27.96182506,23.99989553,0.005890002,31.08004541,0,0,0,163.8873339,589994.4021,163.8362191,589810.3888,0,0,915433.6117
s-singletint,south,existing, 11/10  01:00:00,9.4,29699.99698,23.9057806,23.9999628,23.9528717,50.79509031,0,23.9999628,0.006043511,31.88215451,0,0,0,83.50914261,300632.9134,82.77161648,297977.8193,0,0,915433.6117
s-singletint,south,existing, 11/10  02:00:00,8.7125,22949.99767,23.60474941,24.0327775,23.81876345,98.78007288,0,24.0327775,0.006181173,32.53674533,0,0,0,23.57311366,84863.20916,23.10893823,83192.17762,0,0,915433.6117
s-singletint,south,existing, 11/10  03:00:00,8.3,14849.99849,23.333052,24.04011095,23.68658147,130.0555968,0,24.04011095,0.006311253,33.20064908,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/10  04:00:00,8.675,14849.99849,23.05547924,23.89619456,23.4758369,140.6529391,0,23.89619456,0.006434432,34.13622139,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/10  05:00:00,8.525,14849.99849,22.76161958,23.67548699,23.21855329,148.17334,0,23.67548699,0.006562177,35.2727814,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/10  06:00:00,7.9875,29699.99698,22.48693405,23.40316205,22.94504805,145.7105772,0,23.40316205,0.006686409,36.5279511,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/10  07:00:00,8.1125,59399.99396,22.39887164,23.38026653,22.88956908,117.349751,0,23.38026653,0.006788382,37.15237024,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/10  08:00:00,9.3625,75599.99231,23.11918152,23.79328124,23.45623138,44.48089245,0,23.79328124,0.00686295,36.64744113,0,0,0,61.28539728,220627.4302,56.26816832,202565.406,0,0,915433.6117
s-singletint,south,existing, 11/10  09:00:00,13.125,59399.99396,24.0774456,23.97231886,24.02488223,30.92036098,74.06713106,23.97231886,0.00694863,36.72527926,0,0,0,215.5464368,775967.1726,201.8446464,726640.7269,0,0,915433.6117
s-singletint,south,existing, 11/10  10:00:00,17.75,59399.99396,27.62013166,23.99723033,25.808681,0,853.3300642,23.99723033,0.007028485,37.10122328,0,0,0,1109.201693,3993126.093,1054.880405,3797569.456,0,0,915433.6117
s-singletint,south,existing, 11/10  11:00:00,20.8375,37799.99615,29.63568767,23.99980066,26.81774417,0,1498.438563,23.99980066,0.007043921,37.17606195,0,0,0,1783.857856,6421888.28,1726.256066,6214521.837,0,0,915433.6117
s-singletint,south,existing, 11/10  12:00:00,22.7,37799.99615,30.94286183,24.00023286,27.47154735,0,1966.670598,24.00023286,0.006989914,36.86998675,0.5,0,0,2237.451146,8054824.124,2210.071874,7956258.745,0,0,915433.6117
s-singletint,south,existing, 11/10  13:00:00,24.3625,37799.99615,31.97388033,23.99991115,27.98689574,0,2347.657499,23.99991115,0.006994054,36.87830319,1,0,0,2606.080169,9381888.608,2604.972645,9377901.522,0,0,915433.6117
s-singletint,south,existing, 11/10  14:00:00,25,37799.99615,32.4317411,23.99985681,28.21579896,0,2494.094107,23.99985681,0.007040313,37.09616753,1,0,0,2756.655235,9923958.845,2756.655235,9923958.845,0,0,915433.6117
s-singletint,south,existing, 11/10  15:00:00,25.375,37799.99615,32.09228081,23.99986161,28.04607121,0,2343.743776,23.99986161,0.007049028,37.12749442,1,0,0,2609.384027,9393782.496,2609.384027,9393782.496,0,0,915433.6117
s-singletint,south,existing, 11/10  16:00:00,25.9125,37799.99615,31.4728171,23.99983442,27.73632576,0,2095.36377,23.99983442,0.007081387,37.29606941,1,0,0,2365.503222,8515811.597,2365.503222,8515811.597,0,0,915433.6117
s-singletint,south,existing, 11/10  17:00:00,25.4125,37799.99615,30.29251823,23.99982726,27.14617274,0,1686.884108,23.99982726,0.007152315,37.6415805,0.25,0,0,1958.797236,7051670.049,1952.83122,7030192.391,0,0,915433.6117
s-singletint,south,existing, 11/10  18:00:00,23.9375,37799.99615,28.34602924,24.00011512,26.17307218,0,1092.403245,24.00011512,0.007157446,37.67716486,0,0,0,1365.807388,4916906.595,1346.068439,4845846.381,0,0,915433.6117
s-singletint,south,existing, 11/10  19:00:00,21.925,90449.9908,27.01831849,24.00044152,25.50938001,0,702.3376312,24.00044152,0.007136691,37.58267029,0,0,0,965.5518396,3475986.623,939.3396854,3381622.867,0,0,915433.6117
s-singletint,south,existing, 11/10  20:00:00,19.725,120149.9878,26.32620906,24.0006777,25.16344338,0,527.0485796,24.0006777,0.007125234,37.54619123,0,0,0,776.8740739,2796746.666,745.8322055,2684995.94,0,0,915433.6117
