Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 11/10  21:00:00,16.0875,134999.9863,25.72205287,24.00033253,24.8611927,0,390.6461746,24.00033253,0.00711099,37.48696948,0,0,0,616.8541832,2220675.059,579.3141292,2085530.865,0,0,915433.6117
s-singletint,south,existing, 11/10  22:00:00,13.4,120149.9878,25.21245677,23.99992085,24.60618881,0,274.6430949,23.99992085,0.007134678,37.61135871,0,0,0,478.0526071,1720989.386,440.9844904,1587544.166,0,0,915433.6117
s-singletint,south,existing, 11/10  23:00:00,12.425,90449.9908,24.76565513,24.00067386,24.38316449,0,142.8885636,24.00067386,0.007198731,37.94343573,0,0,0,329.5499406,1186379.786,301.0672558,1083842.121,0,0,915433.6117
s-singletint,south,existing, 11/10  24:00:00,12.575,44549.99547,24.44555193,24.00082636,24.22318915,0,64.79141125,24.00082636,0.007305134,38.49740306,0,0,0,247.391509,890609.4323,224.2760642,807393.8313,0,0,915433.6117
s-singletint,south,existing, 11/11  01:00:00,12.1125,35099.99643,24.1330103,24.00076054,24.06688542,5.591936628,12.22018151,24.00076054,0.007413174,39.06021471,0,0,0,180.9716295,651497.8661,162.3131073,584327.1861,0,0,915433.6117
s-singletint,south,existing, 11/11  02:00:00,11.0125,35099.99643,23.78826478,24.00059096,23.89442787,54.63117822,0,24.00059096,0.007521917,39.62674039,0,0,0,104.0069308,374424.9508,91.95587781,331041.1601,0,0,915433.6117
s-singletint,south,existing, 11/11  03:00:00,10.6,14849.99849,23.52995981,24.00044134,23.76520057,86.51406575,0,24.00044134,0.007640699,40.24527466,0,0,0,64.8717564,233538.323,56.64849513,203934.5825,0,0,915433.6117
s-singletint,south,existing, 11/11  04:00:00,10.225,14849.99849,23.30898926,24.04054959,23.67476943,112.5829672,0,24.04054959,0.007764171,40.78889414,0,0,0,22.93983909,82583.42072,19.86221163,71503.96188,0,0,915433.6117
s-singletint,south,existing, 11/11  05:00:00,10.375,14849.99849,23.15413291,24.08548444,23.61980868,127.7462551,0,24.08548444,0.007912638,41.44773075,0,0,0,18.65940058,67173.84209,15.93928469,57381.42489,0,0,915433.6117
s-singletint,south,existing, 11/11  06:00:00,11.6,14849.99849,23.09740548,24.01799776,23.55770162,113.5549317,0,24.01799776,0.008080273,42.48623181,0,0,0,48.63080888,175070.912,41.15802843,148168.9023,0,0,915433.6117
s-singletint,south,existing, 11/11  07:00:00,12.575,55349.99437,23.085326,24.00251308,23.54391954,103.5919921,0,24.00251308,0.008251589,43.44292362,0,0,0,67.01051063,241237.8383,56.05064126,201782.3085,0,0,915433.6117
s-singletint,south,existing, 11/11  08:00:00,13.8,55349.99437,23.2731472,24.00090869,23.63702794,45.22683656,0,24.00090869,0.008420045,44.36695619,0,0,0,150.01765,540063.54,124.0533976,446592.2315,0,0,915433.6117
s-singletint,south,existing, 11/11  09:00:00,15.4625,75599.99231,24.03781967,24.00013836,24.01897901,0,92.23614655,24.00013836,0.008563976,45.13414706,0,0,0,335.0748537,1206269.473,275.2212524,990796.5086,0,0,915433.6117
s-singletint,south,existing, 11/11  10:00:00,17.1625,75599.99231,25.29907305,23.99997033,24.64952169,0,270.2992138,23.99997033,0.008587786,45.25838145,0,0,0,567.1333031,2041679.891,467.3782884,1682561.838,0,0,915433.6117
s-singletint,south,existing, 11/11  11:00:00,19.55,55349.99437,26.5731994,23.99996166,25.28658053,0,532.6781735,23.99996166,0.008436372,44.47109941,0,0,0,888.5636862,3198829.27,749.6491236,2698736.845,0,0,915433.6117
s-singletint,south,existing, 11/11  12:00:00,21.975,44549.99547,27.2942112,23.99991398,25.64706259,0,722.8808063,23.99991398,0.008277327,43.64385861,0,0,0,1106.485284,3983347.022,960.1063103,3456382.717,0,0,915433.6117
s-singletint,south,existing, 11/11  13:00:00,23.1125,44549.99547,29.68074447,23.99978483,26.84026465,0,1473.501676,23.99978483,0.007950558,41.89037491,0,0,0,1919.83198,6911395.129,1719.961711,6191862.159,0,0,915433.6117
s-singletint,south,existing, 11/11  14:00:00,23.9875,44549.99547,30.64850706,23.99968398,27.32409552,0,1826.138071,23.99968398,0.007613502,40.10555634,0.25,0,0,2231.675723,8034032.603,2079.984417,7487943.9,0,0,915433.6117
s-singletint,south,existing, 11/11  15:00:00,24.775,44549.99547,30.60745578,23.99971299,27.30358439,0,1795.212319,23.99971299,0.007488703,39.4310454,0,0,0,2158.538689,7770739.28,2055.809824,7400915.367,0,0,915433.6117
s-singletint,south,existing, 11/11  16:00:00,25.375,44549.99547,30.39050763,23.99974595,27.19512679,0,1710.035726,23.99974595,0.007458138,39.25703183,0,0,0,2054.766555,7397159.597,1975.689902,7112483.647,0,0,915433.6117
s-singletint,south,existing, 11/11  17:00:00,25.6,44549.99547,29.42217402,23.99979125,26.71098263,0,1384.544198,23.99979125,0.007470663,39.32206992,0,0,0,1714.382484,6171776.943,1652.124236,5947647.251,0,0,915433.6117
s-singletint,south,existing, 11/11  18:00:00,24.5375,44549.99547,27.67696318,23.99980495,25.83838406,0,879.7140402,23.99980495,0.007557659,39.77443827,0,0,0,1196.606767,4307784.36,1138.475445,4098511.602,0,0,915433.6117
s-singletint,south,existing, 11/11  19:00:00,22.15,114749.9883,26.54672367,23.99982263,25.27327315,0,575.9449643,23.99982263,0.007669149,40.35400117,0,0,0,879.3622367,3165704.052,814.7842279,2933223.221,0,0,915433.6117
s-singletint,south,existing, 11/11  20:00:00,19.725,134999.9863,25.98547068,23.99980228,24.99263648,0,453.223503,23.99980228,0.007798166,41.02450777,0,0,0,743.7188809,2677387.971,671.835241,2418606.867,0,0,915433.6117
s-singletint,south,existing, 11/11  21:00:00,18.525,134999.9863,25.60426544,23.99978384,24.80202464,0,379.4192975,23.99978384,0.007924588,41.70766091,0,0,0,663.6091155,2388992.816,588.0151034,2116854.372,0,0,915433.6117
s-singletint,south,existing, 11/11  22:00:00,19.3625,134999.9863,25.36389671,23.99982633,24.68186152,0,319.6175737,23.99982633,0.008015385,42.1952805,0,0,0,606.319626,2182750.654,535.2018413,1926726.629,0,0,915433.6117
s-singletint,south,existing, 11/11  23:00:00,19.625,114749.9883,25.12178539,23.99984872,24.56081706,0,233.5169766,23.99984872,0.008135757,42.82070182,0,0,0,515.4259813,1855533.533,451.2656752,1624556.431,0,0,915433.6117
s-singletint,south,existing, 11/11  24:00:00,18.7125,55349.99437,24.81959194,23.99984467,24.40971831,0,153.760344,23.99984467,0.00834136,43.91632269,0,0,0,425.4251383,1531530.498,363.8390736,1309820.665,0,0,915433.6117
s-singletint,south,existing, 11/12  01:00:00,17.3,35099.99643,24.52819762,23.99984699,24.26402231,0,104.8306964,23.99984699,0.0085839,45.19288007,0,0,0,364.5850961,1312506.346,303.1064679,1091183.284,0,0,915433.6117
s-singletint,south,existing, 11/12  02:00:00,16.0125,35099.99643,24.27105268,23.99987295,24.13546281,0,56.13091363,23.99987295,0.008789318,46.23000798,0,0,0,300.3276369,1081179.493,243.7149018,877373.6463,0,0,915433.6117
s-singletint,south,existing, 11/12  03:00:00,15.9125,14849.99849,24.09984339,23.99989793,24.04987066,0,30.23928758,23.99989793,0.008952392,47.05774824,0,0,0,271.3150928,976734.3339,216.9980242,781192.887,0,0,915433.6117
s-singletint,south,existing, 11/12  04:00:00,16.475,14849.99849,24.01732711,23.99990345,24.00861528,0,24.87757435,23.99990345,0.009112663,47.88802972,0,0,0,273.501012,984603.643,216.3139899,778730.3635,0,0,915433.6117
s-singletint,south,existing, 11/12  05:00:00,17.0125,14849.99849,23.95187313,23.99990683,23.97588998,0,21.63799429,23.99990683,0.00925937,48.64767075,0,0,0,277.875747,1000352.689,217.5390878,783140.7162,0,0,915433.6117
s-singletint,south,existing, 11/12  06:00:00,17.2,14849.99849,23.86571814,23.99990007,23.93280911,0,13.86291604,23.99990007,0.009415638,49.45645787,0,0,0,273.3960894,984225.9219,211.293203,760655.5306,0,0,915433.6117
s-singletint,south,existing, 11/12  07:00:00,17.8875,55349.99437,23.86209195,23.99990651,23.93099923,0,17.87871006,23.99990651,0.009551553,50.19126859,0,0,0,289.0107789,1040438.804,221.0179852,795664.7468,0,0,915433.6117
s-singletint,south,existing, 11/12  08:00:00,18.3,55349.99437,24.24099578,23.99996242,24.1204791,0,92.97102958,23.99996242,0.009577648,50.37688025,0,0,0,393.4233579,1416324.088,299.5371403,1078333.705,0,0,915433.6117
s-singletint,south,existing, 11/12  09:00:00,18.675,75599.99231,25.39076696,24.00001534,24.69539115,0,329.8973041,24.00001534,0.009378067,49.36117114,0,0,0,698.9826664,2516337.599,539.5208818,1942275.175,0,0,915433.6117
s-singletint,south,existing, 11/12  10:00:00,19.5875,75599.99231,25.94560768,23.99999678,24.97280223,0,419.043905,23.99999678,0.009072332,47.77515059,0,0,0,799.8736393,2879545.101,636.2716685,2290578.007,0,0,915433.6117
s-singletint,south,existing, 11/12  11:00:00,21.75,55349.99437,26.39451904,23.99996519,25.19724212,0,488.0988508,23.99996519,0.008855861,46.6513297,0,0,0,880.1680772,3168605.078,723.4446949,2604400.901,0,0,915433.6117
s-singletint,south,existing, 11/12  12:00:00,23.1125,44549.99547,27.1295174,23.99992311,25.56472025,0,677.7215592,23.99992311,0.008660032,45.60533906,0,0,0,1097.691234,3951688.442,924.4477406,3328011.866,0,0,915433.6117
s-singletint,south,existing, 11/12  13:00:00,23.9875,44549.99547,27.85470867,23.99987593,25.9272923,0,880.5078391,23.99987593,0.008429472,44.3627354,0,0,0,1312.063767,4723429.56,1134.530458,4084309.65,0,0,915433.6117
s-singletint,south,existing, 11/12  14:00:00,25.4625,44549.99547,28.10701444,23.99983889,26.05342666,0,960.8341844,23.99983889,0.008239552,43.33257234,0,0,0,1377.96082,4960658.95,1227.246448,4418087.212,0,0,915433.6117
s-singletint,south,existing, 11/12  15:00:00,26.475,44549.99547,27.9662223,23.99984562,25.98303396,0,905.4999546,23.99984562,0.008167452,42.9148478,0,0,0,1302.679817,4689647.34,1180.427355,4249538.477,0,0,915433.6117
s-singletint,south,existing, 11/12  16:00:00,26.7,44549.99547,28.71337601,23.99981257,26.35659429,0,1139.349466,23.99981257,0.008074626,42.41731808,0,0,0,1549.169539,5577010.339,1416.130846,5098071.044,0,0,915433.6117
s-singletint,south,existing, 11/12  17:00:00,26.7,44549.99547,27.78689537,23.99982591,25.89336064,0,871.6760641,23.99982591,0.008069709,42.39178719,0,0,0,1252.046361,4507366.901,1148.534731,4134725.031,0,0,915433.6117
s-singletint,south,existing, 11/12  18:00:00,26.0125,44549.99547,26.7268598,23.99983429,25.36334704,0,602.4490092,23.99983429,0.008156206,42.84026499,0,0,0,961.2347117,3460444.962,873.5641852,3144831.067,0,0,915433.6117
s-singletint,south,existing, 11/12  19:00:00,24.85,114749.9883,26.15037847,23.99983888,25.07510867,0,462.8816131,23.99983888,0.00825854,43.37071889,0,0,0,810.4668637,2917680.709,724.2648958,2607353.625,0,0,915433.6117
s-singletint,south,existing, 11/12  20:00:00,24.0875,134999.9863,25.82045479,23.99982763,24.91014121,0,409.9252686,23.99982763,0.008344718,43.81733162,0,0,0,751.7692619,2706369.343,664.9080922,2393669.132,0,0,915433.6117
s-singletint,south,existing, 11/12  21:00:00,23.2125,134999.9863,25.56825858,23.9998117,24.78403514,0,374.6799379,23.9998117,0.008369117,43.9716053,0,0,0,709.5408641,2554347.111,622.3565827,2240483.698,0,0,915433.6117
s-singletint,south,existing, 11/12  22:00:00,22.1125,134999.9863,25.36330966,23.99980304,24.68155635,0,324.3687828,23.99980304,0.00846699,44.4957872,0,0,0,653.0941711,2351139.016,562.8446724,2026240.821,0,0,915433.6117
s-singletint,south,existing, 11/12  23:00:00,21.325,114749.9883,25.11656484,23.99982086,24.55819285,0,237.4542579,23.99982086,0.008663481,45.51415701,0,0,0,556.5819988,2003695.196,469.3308036,1689590.893,0,0,915433.6117
s-singletint,south,existing, 11/12  24:00:00,20.7875,55349.99437,24.8596145,23.9998356,24.42972505,0,169.1749484,23.9998356,0.008856136,46.51201198,0,0,0,479.743577,1727076.877,396.5315997,1427513.759,0,0,915433.6117
s-singletint,south,existing, 11/13  01:00:00,20.6,35099.99643,24.68844857,23.99981584,24.34413221,0,147.3046931,23.99981584,0.009129209,47.92547944,0,0,0,462.7360424,1665849.753,373.0645221,1343032.28,0,0,915433.6117
s-singletint,south,existing, 11/13  02:00:00,20.6,35099.99643,24.57174789,23.99982123,24.28578456,0,127.6283711,23.99982123,0.009376274,49.20323213,0,0,0,448.2794521,1613806.028,353.3823088,1272176.312,0,0,915433.6117
s-singletint,south,existing, 11/13  03:00:00,20.6,14849.99849,24.47792052,23.99983441,24.23887746,0,112.5029445,23.99983441,0.009594323,50.29815978,0,0,0,437.5087595,1575031.534,338.2417082,1217670.149,0,0,915433.6117
s-singletint,south,existing, 11/13  04:00:00,20.6,14849.99849,24.39642879,23.99984593,24.19813736,0,100.3636153,23.99984593,0.009800939,51.37767002,0,0,0,429.9407735,1547786.784,326.0917133,1173930.168,0,0,915433.6117
s-singletint,south,existing, 11/13  05:00:00,20.6,14849.99849,24.31519649,23.99986477,24.15753063,0,88.35921116,23.99986477,0.009975056,52.26259097,0,0,0,420.670002,1514412.007,314.0861698,1130710.211,0,0,915433.6117
s-singletint,south,existing, 11/13  06:00:00,20.225,14849.99849,24.21546612,23.99988103,24.10767358,0,72.91725482,23.99988103,0.010126373,53.02258268,0,0,0,401.8729326,1446742.558,295.4967212,1063788.196,0,0,915433.6117
s-singletint,south,existing, 11/13  07:00:00,20,55349.99437,24.15808111,23.99991216,24.07899663,0,64.39408821,23.99991216,0.010228741,53.61763864,0,0,0,392.7127742,1413765.987,285.084039,1026302.54,0,0,915433.6117
s-singletint,south,existing, 11/13  08:00:00,18.25,55349.99437,24.12204874,24.00000199,24.06102537,0,72.85250197,24.00000199,0.010185677,53.43566381,0,0,0,386.9987934,1393195.656,278.970088,1004292.317,0,0,915433.6117
s-singletint,south,existing, 11/13  09:00:00,18.575,75599.99231,24.37915068,24.00008389,24.18961729,0,142.6860211,24.00008389,0.009957771,52.22570391,0,0,0,477.2905906,1718246.126,351.5701444,1265652.52,0,0,915433.6117
s-singletint,south,existing, 11/13  10:00:00,19.0875,75599.99231,24.5796472,24.00006706,24.28985713,0,141.2600938,24.00006706,0.009720723,51.01436558,0,0,0,470.2476086,1692891.391,354.4023147,1275848.333,0,0,915433.6117
s-singletint,south,existing, 11/13  11:00:00,18.9,55349.99437,25.09267501,24.00003298,24.54635399,0,198.3883452,24.00003298,0.009581239,50.2492879,0,0,0,537.9071998,1936465.919,409.8826116,1475577.402,0,0,915433.6117
s-singletint,south,existing, 11/13  12:00:00,21.3375,44549.99547,26.64526219,24.00001234,25.32263726,0,547.1477766,24.00001234,0.009289807,48.70622307,0,0,0,987.9236431,3556525.115,778.9342509,2804163.303,0,0,915433.6117
s-singletint,south,existing, 11/13  13:00:00,22.8,44549.99547,27.39312301,23.99993509,25.69652905,0,762.9650015,23.99993509,0.008860814,46.45959536,0,0,0,1221.506617,4397423.822,1006.976725,3625116.21,0,0,915433.6117
s-singletint,south,existing, 11/13  14:00:00,22.1125,44549.99547,26.98440653,23.99990437,25.49215545,0,642.5400287,23.99990437,0.008610205,45.11785301,0,0,0,1043.312927,3755926.537,880.8977858,3171232.029,0,0,915433.6117
s-singletint,south,existing, 11/13  15:00:00,22.0125,44549.99547,26.6146564,23.99988814,25.30727227,0,543.5266747,23.99988814,0.008552808,44.77572296,0,0,0,917.9674816,3304682.934,781.0955841,2811944.103,0,0,915433.6117
s-singletint,south,existing, 11/13  16:00:00,22.2,44549.99547,26.15488819,23.99987268,25.07738043,0,430.2113856,23.99987268,0.008634822,45.18204099,0,0,0,789.8761455,2843554.124,669.3732576,2409743.727,0,0,915433.6117
s-singletint,south,existing, 11/13  17:00:00,22.2,44549.99547,25.86526291,23.99986554,24.93256422,0,363.4845514,23.99986554,0.008781783,45.94032672,0,0,0,720.2653433,2592955.236,602.6422811,2169512.212,0,0,915433.6117
s-singletint,south,existing, 11/13  18:00:00,22.2,44549.99547,25.48951288,23.99985303,24.74468295,0,311.2141502,23.99985303,0.008963034,46.84525571,0,0,0,667.2642048,2402151.137,550.3706388,1981334.3,0,0,915433.6117
s-singletint,south,existing, 11/13  19:00:00,21.5125,114749.9883,25.11414252,23.99985236,24.55699744,0,242.4897735,23.99985236,0.009141964,47.7487674,0,0,0,588.103498,2117172.593,475.8673437,1713122.437,0,0,915433.6117
s-singletint,south,existing, 11/13  20:00:00,20.7875,134999.9863,24.94391418,23.99982863,24.47187141,0,228.1504721,23.99982863,0.009348454,48.84245665,0,0,0,575.2159536,2070777.433,455.4317772,1639554.398,0,0,915433.6117
s-singletint,south,existing, 11/13  21:00:00,20.6,134999.9863,24.84851555,23.99981032,24.42416293,0,227.6459711,23.99981032,0.009530771,49.79956248,0,0,0,583.3416483,2100029.934,453.3395581,1632022.409,0,0,915433.6117
s-singletint,south,existing, 11/13  22:00:00,20.6,134999.9863,24.75873039,23.99985216,24.37929128,0,204.7437496,23.99985216,0.009635118,50.33635556,0,0,0,559.6082765,2014589.796,430.4458347,1549605.005,0,0,915433.6117
s-singletint,south,existing, 11/13  23:00:00,20.9125,114749.9883,24.64892201,23.99987874,24.32440037,0,150.0054107,23.99987874,0.009731806,50.8336077,0,0,0,494.6657378,1780796.656,378.3411201,1362028.032,0,0,915433.6117
s-singletint,south,existing, 11/13  24:00:00,21.1,55349.99437,24.53389478,23.99987861,24.2668867,0,114.4352471,23.99987861,0.00987774,51.58396935,0,0,0,455.3874181,1639394.705,344.3416265,1239629.855,0,0,915433.6117
s-singletint,south,existing, 11/14  01:00:00,21.1,29699.99698,24.4384391,23.99986666,24.21915288,0,109.3197954,23.99986666,0.010053628,52.4879162,0,0,0,455.5153729,1639855.342,339.2148516,1221173.466,0,0,915433.6117
s-singletint,south,existing, 11/14  02:00:00,21.475,22949.99767,24.38805376,23.99984634,24.19395005,0,102.6990751,23.99984634,0.010254873,53.48755088,0,0,0,458.2377986,1649656.075,335.7269838,1208617.142,0,0,915433.6117
s-singletint,south,existing, 11/14  03:00:00,21.7,14849.99849,24.34599891,23.99985156,24.17292524,0,97.42212278,23.99985156,0.010446402,54.44935614,0,0,0,461.1033329,1659971.998,332.3333941,1196400.219,0,0,915433.6117
s-singletint,south,existing, 11/14  04:00:00,22.0125,14849.99849,24.31547467,23.99987203,24.15767335,0,94.03678855,23.99987203,0.010598673,55.22967673,0,0,0,465.9458784,1677405.162,331.5781562,1193681.362,0,0,915433.6117
s-singletint,south,existing, 11/14  05:00:00,21.8875,14849.99849,24.2566715,23.99988888,24.12828019,0,85.59883754,23.99988888,0.01071817,55.84177102,0,0,0,457.9405365,1648585.931,322.0876327,1159515.478,0,0,915433.6117
s-singletint,south,existing, 11/14  06:00:00,21.7,29699.99698,24.19565217,23.99988734,24.09776975,0,76.97570895,23.99988734,0.010846822,56.50056228,0,0,0,449.267768,1617363.965,311.873367,1122744.121,0,0,915433.6117
s-singletint,south,existing, 11/14  07:00:00,21.325,59399.99396,24.1918839,23.99992385,24.09590388,0,107.8311955,23.99992385,0.010905054,56.7985523,0,0,0,494.150072,1778940.259,339.5606297,1222418.267,0,0,915433.6117
s-singletint,south,existing, 11/14  08:00:00,21.475,75599.99231,24.63216213,24.00000345,24.31608279,0,185.7391667,24.00000345,0.010782828,56.20808318,0,0,0,605.1902078,2178684.748,418.7050517,1507338.186,0,0,915433.6117
s-singletint,south,existing, 11/14  09:00:00,22.3875,59399.99396,25.51975153,24.00003873,24.75989513,0,302.0540238,24.00003873,0.010534636,54.95670828,0,0,0,765.2041204,2754734.833,542.6634893,1953588.561,0,0,915433.6117
s-singletint,south,existing, 11/14  10:00:00,23.4875,59399.99396,27.06063652,24.00003123,25.53033387,0,673.7441823,24.00003123,0.00991943,51.79745111,0,0,0,1236.475527,4451311.899,923.4170071,3324301.225,0,0,915433.6117
s-singletint,south,existing, 11/14  11:00:00,24.5875,37799.99615,27.29409857,23.999975,25.64703678,0,714.1261439,23.999975,0.009399677,49.12418125,0,0,0,1227.099826,4417559.374,973.1454725,3503323.701,0,0,915433.6117
s-singletint,south,existing, 11/14  12:00:00,26.0625,37799.99615,30.024822,23.99977329,27.01229764,0,1582.749214,23.99977329,0.008704548,45.51314507,0.25,0,0,2188.731502,7879433.405,1853.65461,6673156.596,0,0,915433.6117
s-singletint,south,existing, 11/14  13:00:00,27.0125,37799.99615,31.27705866,23.99960258,27.63833062,0,2064.573943,23.99960258,0.008141131,42.56259204,1,0,0,2597.623389,9351444.2,2343.674513,8437228.247,0,0,915433.6117
s-singletint,south,existing, 11/14  14:00:00,27.575,37799.99615,31.62775713,23.99961314,27.81368514,0,2180.814598,23.99961314,0.007966188,41.6171062,1,0,0,2662.862501,9586305.004,2464.990582,8873966.096,0,0,915433.6117
s-singletint,south,existing, 11/14  15:00:00,27.8,37799.99615,31.65221569,23.9996341,27.8259249,0,2170.260898,23.9996341,0.007956072,41.52253404,1,0,0,2641.636046,9509889.767,2456.439759,8843183.134,0,0,915433.6117
s-singletint,south,existing, 11/14  16:00:00,27.8,37799.99615,30.97652047,23.99963896,27.48807971,0,1912.117249,23.99963896,0.008015036,41.81035936,1,0,0,2371.645506,8537923.822,2198.365189,7914114.679,0,0,915433.6117
s-singletint,south,existing, 11/14  17:00:00,26.7375,37799.99615,29.86241354,23.99961085,26.9310122,0,1533.943967,23.99961085,0.008114198,42.294043,0,0,0,1981.32518,7132770.649,1811.215163,6520374.588,0,0,915433.6117
s-singletint,south,existing, 11/14  18:00:00,25.4125,37799.99615,28.08867441,23.9996552,26.04416481,0,1002.685813,23.9996552,0.008254337,42.99838475,0,0,0,1413.761539,5089541.54,1268.85477,4567877.173,0,0,915433.6117
s-singletint,south,existing, 11/14  19:00:00,24.3125,90449.9908,27.0189692,23.99972647,25.50934783,0,689.9026717,23.99972647,0.008464778,44.10789844,0,0,0,1082.487337,3896954.413,946.8283391,3408582.021,0,0,915433.6117
s-singletint,south,existing, 11/14  20:00:00,22.8375,120149.9878,26.45550688,23.99974031,25.2276236,0,556.4671408,23.99974031,0.008673583,45.19812373,0,0,0,941.3189978,3388748.392,800.9694013,2883489.845,0,0,915433.6117
s-singletint,south,existing, 11/14  21:00:00,21.5125,134999.9863,26.04995726,23.99975654,25.0248569,0,475.4128655,23.99975654,0.008839171,46.04888316,0,0,0,852.537184,3069133.862,708.7599787,2551535.923,0,0,915433.6117
s-singletint,south,existing, 11/14  22:00:00,20.4125,120149.9878,25.71342337,23.99977326,24.85659831,0,405.7761389,23.99977326,0.008978496,46.76433703,0,0,0,771.4909657,2777367.477,629.8809784,2267571.522,0,0,915433.6117
s-singletint,south,existing, 11/14  23:00:00,19.625,90449.9908,25.37788077,23.99978228,24.68883153,0,298.7056078,23.99978228,0.009154473,47.66758331,0,0,0,643.8443089,2317839.512,516.2169113,1858380.881,0,0,915433.6117
s-singletint,south,existing, 11/14  24:00:00,19.775,44549.99547,25.1747396,23.9998054,24.5872725,0,239.3369352,23.9998054,0.00933032,48.56962954,0,0,0,579.5119968,2086243.188,458.1239572,1649246.246,0,0,915433.6117
s-singletint,south,existing, 11/15  01:00:00,20.6875,29699.99698,25.06885816,23.99980841,24.53433328,0,219.7133957,23.99980841,0.009510397,49.49289438,0,0,0,570.6665401,2054399.544,446.1429444,1606114.6,0,0,915433.6117
s-singletint,south,existing, 11/15  02:00:00,22.1625,22949.99767,25.02753745,23.99977813,24.51365779,0,213.0468788,23.99977813,0.00976042,50.77399681,0,0,0,586.7718097,2112378.515,451.8502582,1626660.93,0,0,915433.6117
s-singletint,south,existing, 11/15  03:00:00,22.8,14849.99849,24.9729707,23.99976741,24.48636906,0,203.5617228,23.99976741,0.010052468,52.26912146,0,0,0,595.3967767,2143428.396,447.7178365,1611784.211,0,0,915433.6117
s-singletint,south,existing, 11/15  04:00:00,22.425,14849.99849,24.85345052,23.99980429,24.42662741,0,181.858824,23.99980429,0.010275154,53.4080956,0,0,0,575.2190138,2070788.45,422.8486682,1522255.206,0,0,915433.6117
s-singletint,south,existing, 11/15  05:00:00,22.2,14849.99849,24.74212128,23.99983943,24.37098035,0,161.866401,23.99983943,0.010431194,54.20567254,0,0,0,553.9993486,1994397.655,400.9626106,1443465.398,0,0,915433.6117
s-singletint,south,existing, 11/15  06:00:00,22.2,29699.99698,24.66142512,23.99985775,24.33064144,0,148.452523,23.99985775,0.010562919,54.87869544,0,0,0,542.0031768,1951211.437,387.5487564,1395175.523,0,0,915433.6117
s-singletint,south,existing, 11/15  07:00:00,22.2,59399.99396,24.65181028,23.99989775,24.32585401,0,179.5754331,23.99989775,0.010604565,55.12640513,0,0,0,589.7278609,2123020.299,418.6591351,1507172.886,0,0,915433.6117
s-singletint,south,existing, 11/15  08:00:00,22.2,75599.99231,24.92394175,23.99996427,24.46195301,0,235.5989839,23.99996427,0.010510305,54.69991143,0,0,0,665.7676347,2396763.485,474.6623773,1708784.558,0,0,915433.6117
s-singletint,south,existing, 11/15  09:00:00,21.8875,59399.99396,25.94445633,24.00004672,24.97225152,0,392.2292452,24.00004672,0.010174801,53.06870456,0,0,0,859.9702848,3095893.025,628.6165897,2263019.723,0,0,915433.6117
s-singletint,south,existing, 11/15  10:00:00,19.575,59399.99396,27.23231143,24.00013183,25.61622163,0,720.336936,24.00013183,0.009235274,48.33647513,0,0,0,1200.772542,4322781.15,937.3543557,3374475.68,0,0,915433.6117
s-singletint,south,existing, 11/15  11:00:00,17.9875,37799.99615,27.80969944,24.00010937,25.9049044,0,872.6388336,24.00010937,0.008137512,42.72550567,0,0,0,1254.564663,4516432.786,1076.686418,3876071.106,0,0,915433.6117
s-singletint,south,existing, 11/15  12:00:00,18.4875,37799.99615,29.44708927,23.99995349,26.72352138,0,1394.954469,23.99995349,0.007344622,38.62665329,0,0,0,1731.405594,6233060.138,1603.101726,5771166.215,0,0,915433.6117
s-singletint,south,existing, 11/15  13:00:00,19.5875,37799.99615,30.356352,24.00005035,27.17820118,0,1729.025983,24.00005035,0.006900383,36.31595376,0,0,0,1998.112787,7193206.034,1946.459408,7007253.868,0,0,915433.6117
s-singletint,south,existing, 11/15  14:00:00,20.6875,37799.99615,30.24555773,24.00004601,27.12280187,0,1666.144691,24.00004601,0.006742726,35.4951688,0,0,0,1897.862977,6832306.717,1892.931276,6814552.593,0,0,915433.6117
s-singletint,south,existing, 11/15  15:00:00,21.1,37799.99615,30.00412838,23.99992935,27.00202887,0,1576.001656,23.99992935,0.006630985,34.93540392,0,0,0,1806.191554,6502289.593,1806.191554,6502289.593,0,0,915433.6117
s-singletint,south,existing, 11/15  16:00:00,20.4125,37799.99615,29.3962967,23.9999197,26.6981082,0,1367.785782,23.9999197,0.006474498,34.15395917,0,0,0,1592.315472,5732335.7,1592.315472,5732335.7,0,0,915433.6117
s-singletint,south,existing, 11/15  17:00:00,19.625,37799.99615,28.48343741,23.99987806,26.24165774,0,1102.389462,23.99987806,0.00632086,33.3644462,0,0,0,1320.466466,4753679.277,1320.466466,4753679.277,0,0,915433.6117
s-singletint,south,existing, 11/15  18:00:00,18.025,37799.99615,26.88931377,23.99990371,25.44460874,0,681.5367218,23.99990371,0.006168683,32.61000772,0,0,0,886.4901167,3191364.42,886.4901167,3191364.42,0,0,915433.6117
s-singletint,south,existing, 11/15  19:00:00,16.2,90449.9908,25.87763442,23.99996204,24.93879823,0,401.6753457,23.99996204,0.00601092,31.82804255,0,0,0,591.6367563,2129892.323,591.6367563,2129892.323,0,0,915433.6117
s-singletint,south,existing, 11/15  20:00:00,14.5375,120149.9878,25.30761521,23.99996837,24.65379179,0,269.5358579,23.99996837,0.005901596,31.28611759,0,0,0,445.8216774,1604958.039,445.8216774,1604958.039,0,0,915433.6117
s-singletint,south,existing, 11/15  21:00:00,12.8375,134999.9863,24.87139301,23.99997278,24.43568289,0,184.9640962,23.99997278,0.005815972,30.86743197,0,0,0,347.2647769,1250153.197,347.2647769,1250153.197,0,0,915433.6117
s-singletint,south,existing, 11/15  22:00:00,11.5125,120149.9878,24.49476428,23.99998509,24.24737469,0,112.096841,23.99998509,0.005748577,30.54368693,0,0,0,263.4964965,948587.3874,263.4964965,948587.3874,0,0,915433.6117
s-singletint,south,existing, 11/15  23:00:00,10.0375,90449.9908,24.0544522,24.00000154,24.02722687,16.01990792,6.671040121,24.00000154,0.005724258,30.42710471,0,0,0,129.8581785,467489.4427,129.8581785,467489.4427,0,0,915433.6117
s-singletint,south,existing, 11/15  24:00:00,8.4,44549.99547,23.61611286,24.04188124,23.82899705,109.7214814,0,24.04188124,0.005745977,30.48389179,0,0,0,12.63960525,45502.5789,12.63960525,45502.5789,0,0,915433.6117
s-singletint,south,existing, 11/16  01:00:00,7.8,29699.99698,23.2577656,23.90489569,23.58133064,138.0935905,0,23.90489569,0.005778921,30.92242492,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/16  02:00:00,7.1125,22949.99767,22.88260631,23.59216737,23.23738684,145.8509836,0,23.59216737,0.005790804,31.57468382,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/16  03:00:00,6.0125,14849.99849,22.46255846,23.23070223,22.84663034,157.0423282,0,23.23070223,0.005808185,32.36713446,0,0,0,0,0,0,0,60936.6738,16.92685383,915433.6117
s-singletint,south,existing, 11/16  04:00:00,5.225,14849.99849,22.04045541,22.81966472,22.43006006,161.4705061,0,22.81966472,0.005821531,33.25787241,0,0,0,0,0,0,0,76457.01698,21.23806027,915433.6117
s-singletint,south,existing, 11/16  05:00:00,4.625,14849.99849,21.61649749,22.38649482,22.00149616,162.3965962,0,22.38649482,0.005812895,34.11534579,0,0,0,0,0,0,0,80110.65004,22.25295834,915433.6117
s-singletint,south,existing, 11/16  06:00:00,4.0875,29699.99698,21.21243549,21.96079447,21.58661498,159.3945492,0,21.96079447,0.005791526,34.89677093,0,0,0,0,0,0,0,79823.77692,22.17327137,915433.6117
s-singletint,south,existing, 11/16  07:00:00,3.9,59399.99396,20.91544226,21.70015121,21.30779674,132.311609,0,21.70015121,0.005728671,35.0963879,0,0,0,0,0,0,0,37707.16441,10.47421234,915433.6117
s-singletint,south,existing, 11/16  08:00:00,4.9625,75599.99231,21.59016268,21.96243499,21.77629883,41.57627823,0,21.96243499,0.005603588,33.83110277,0,0,0,26.49366141,95377.18109,25.25014345,90900.51642,0,0,915433.6117
s-singletint,south,existing, 11/16  09:00:00,7.2875,59399.99396,22.56604144,22.66847166,22.61725655,17.32892446,0,22.66847166,0.005467714,31.6423698,0,0,0,55.06024182,198216.8706,54.18917708,195081.0375,0,0,915433.6117
s-singletint,south,existing, 11/16  10:00:00,10.425,59399.99396,24.03121372,23.59058727,23.8109005,0,85.93027084,23.59058727,0.005340501,29.23602443,0,0,0,169.2492567,609297.324,169.2492567,609297.324,0,0,915433.6117
s-singletint,south,existing, 11/16  11:00:00,12.7,37799.99615,26.75035055,23.96086694,25.35560874,0,613.2149832,23.96086694,0.005191952,27.79765429,0,0,0,764.5913742,2752528.947,764.5913742,2752528.947,0,0,915433.6117
s-singletint,south,existing, 11/16  12:00:00,13.9875,37799.99615,28.45977747,23.99753589,26.22865668,0,1116.870641,23.99753589,0.005033725,26.86414919,0,0,0,1287.872402,4636340.648,1287.872402,4636340.648,0,0,915433.6117
s-singletint,south,existing, 11/16  13:00:00,14.775,37799.99615,29.02754839,23.99982856,26.51368848,0,1282.817907,23.99982856,0.004866803,25.94080079,0,0,0,1461.000018,5259600.064,1461.000018,5259600.064,0,0,915433.6117
s-singletint,south,existing, 11/16  14:00:00,15,37799.99615,29.6659319,23.99993029,26.8329311,0,1492.08686,23.99993029,0.004714474,25.10961091,0,0,0,1672.148768,6019735.564,1672.148768,6019735.564,0,0,915433.6117
s-singletint,south,existing, 11/16  15:00:00,14.625,37799.99615,28.87809511,23.99994975,26.43902243,0,1214.889782,23.99994975,0.004570988,24.32650429,0,0,0,1391.910092,5010876.333,1391.910092,5010876.333,0,0,915433.6117
s-singletint,south,existing, 11/16  16:00:00,14.4,37799.99615,28.30707263,23.99994022,26.15350642,0,1051.954175,23.99994022,0.004439437,23.60762579,0,0,0,1227.16099,4417779.563,1227.16099,4417779.563,0,0,915433.6117
s-singletint,south,existing, 11/16  17:00:00,14.0875,37799.99615,26.60499767,23.99993254,25.30246511,0,580.026688,23.99993254,0.004352469,23.13961146,0,0,0,752.7118379,2709762.617,752.7118379,2709762.617,0,0,915433.6117
s-singletint,south,existing, 11/16  18:00:00,13.2125,37799.99615,25.65393719,23.99994099,24.82693909,0,347.2397331,23.99994099,0.004296643,22.84483887,0,0,0,512.7346876,1845844.875,512.7346876,1845844.875,0,0,915433.6117
s-singletint,south,existing, 11/16  19:00:00,12.1125,90449.9908,24.92035793,23.99996888,24.46016341,0,168.7589629,23.99996888,0.004259889,22.65071798,0,0,0,325.1854022,1170667.448,325.1854022,1170667.448,0,0,915433.6117
s-singletint,south,existing, 11/16  20:00:00,11.0125,120149.9878,24.48488234,23.99996248,24.24242241,0,83.64026824,23.99996248,0.004283258,22.7597881,0,0,0,230.9601115,831456.4014,230.9601115,831456.4014,0,0,915433.6117
s-singletint,south,existing, 11/16  21:00:00,9.85,134999.9863,24.14662408,23.99994438,24.07328423,0,33.23988936,23.99994438,0.00436459,23.18023775,0,0,0,170.8826191,615177.4286,170.8826191,615177.4286,0,0,915433.6117
s-singletint,south,existing, 11/16  22:00:00,9.4,120149.9878,23.87782921,23.99994566,23.93888744,5.492408323,2.624177655,23.99994566,0.00447726,23.75933909,0,0,0,131.0820987,471895.5555,131.0820987,471895.5555,0,0,915433.6117
s-singletint,south,existing, 11/16  23:00:00,9.0875,90449.9908,23.57829665,23.99996781,23.78913223,75.860691,0,23.99996781,0.004583989,24.31238932,0,0,0,55.52928281,199905.4181,55.52928281,199905.4181,0,0,915433.6117
s-singletint,south,existing, 11/16  24:00:00,8.9,44549.99547,23.2672996,24.0239063,23.64560295,129.4400165,0,24.0239063,0.00469293,24.85019418,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  01:00:00,8.9,29699.99698,22.9832201,23.89146743,23.43734377,144.7857258,0,23.89146743,0.004769899,25.44071003,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  02:00:00,8.9,22949.99767,22.71113472,23.67246826,23.19180149,148.9978266,0,23.67246826,0.004808194,25.97369372,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  03:00:00,8.9,14849.99849,22.45556585,23.45408189,22.95482387,150.2560132,0,23.45408189,0.004840129,26.47453021,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  04:00:00,8.9,14849.99849,22.21240317,23.24459811,22.72850064,151.2822101,0,23.24459811,0.004878348,27.01135536,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  05:00:00,9.2125,14849.99849,22.01166697,23.07325432,22.54246065,150.3206061,0,23.07325432,0.004922358,27.53671685,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  06:00:00,9.775,29699.99698,21.84928731,22.96494747,22.40711739,152.970804,0,22.96494747,0.004964714,27.9543454,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  07:00:00,10,59399.99396,21.78241136,23.0141704,22.39829088,138.84989,0,23.0141704,0.004974336,27.92466635,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  08:00:00,10.375,75599.99231,22.06880391,23.27370296,22.67125343,119.4592277,0,23.27370296,0.004945205,27.33127161,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  09:00:00,10.9125,59399.99396,22.39970656,23.44928162,22.92449409,132.6643264,0,23.44928162,0.004919491,26.91987018,0,0,0,7.745603117,27884.17122,7.745603117,27884.17122,0,0,915433.6117
s-singletint,south,existing, 11/17  10:00:00,11.475,59399.99396,23.04462996,23.7879282,23.41627908,91.32204238,0,23.7879282,0.004889118,26.22513976,0,0,0,36.27563912,130592.3008,36.27563912,130592.3008,0,0,915433.6117
s-singletint,south,existing, 11/17  11:00:00,11.7,37799.99615,23.74672945,23.97070695,23.8587182,42.83032896,0,23.97070695,0.004871891,25.83058543,0,0,0,104.7501548,377100.5573,104.7501548,377100.5573,0,0,915433.6117
s-singletint,south,existing, 11/17  12:00:00,12.7,37799.99615,24.04124333,23.99632575,24.01878454,7.727520891,6.91978298,23.99632575,0.004884766,25.84866226,0,0,0,159.422846,573922.2455,159.422846,573922.2455,0,0,915433.6117
s-singletint,south,existing, 11/17  13:00:00,13.3,37799.99615,24.34977232,23.99953959,24.17465596,0,48.4893282,23.99953959,0.004940334,26.11881825,0,0,0,214.241093,771267.9349,214.241093,771267.9349,0,0,915433.6117
s-singletint,south,existing, 11/17  14:00:00,13.3,37799.99615,24.60145126,23.99990786,24.30067956,0,91.94242784,23.99990786,0.005024286,26.53166308,0,0,0,257.7284716,927822.4979,257.7284716,927822.4979,0,0,915433.6117
s-singletint,south,existing, 11/17  15:00:00,13.675,37799.99615,24.52590261,23.9999399,24.26292126,0,76.28817527,23.9999399,0.005124768,27.03050253,0,0,0,245.1411344,882508.084,245.1411344,882508.084,0,0,915433.6117
s-singletint,south,existing, 11/17  16:00:00,13.525,37799.99615,24.32500485,23.99993161,24.16246823,0,40.83776085,23.99993161,0.005256029,27.72416933,0,0,0,208.4136291,750289.0649,208.4136291,750289.0649,0,0,915433.6117
s-singletint,south,existing, 11/17  17:00:00,12.9875,37799.99615,23.98617624,23.99991771,23.99304697,14.7165019,3.728228067,23.99991771,0.005424973,28.61841403,0,0,0,152.1274521,547658.8276,152.1274521,547658.8276,0,0,915433.6117
s-singletint,south,existing, 11/17  18:00:00,13.1125,37799.99615,23.55545091,23.99989842,23.77767466,45.0728314,0,23.99989842,0.005611435,29.61209905,0,0,0,119.0278544,428500.2759,119.0278544,428500.2759,0,0,915433.6117
s-singletint,south,existing, 11/17  19:00:00,12.9875,90449.9908,23.27469913,23.99989853,23.63729883,72.81786111,0,23.99989853,0.005803519,30.62790952,0,0,0,90.23448096,324844.1315,90.23448096,324844.1315,0,0,915433.6117
s-singletint,south,existing, 11/17  20:00:00,12.425,120149.9878,23.10692349,23.99990606,23.55341477,85.67282346,0,23.99990606,0.006011362,31.7142626,0,0,0,72.68069865,261650.5152,72.68069865,261650.5152,0,0,915433.6117
s-singletint,south,existing, 11/17  21:00:00,11.8875,134999.9863,22.98000118,23.99992258,23.48996188,89.86480248,0,23.99992258,0.006259115,33.02924521,0,0,0,64.79422368,233259.2053,63.94166879,230190.0076,0,0,915433.6117
s-singletint,south,existing, 11/17  22:00:00,12.0125,120149.9878,22.88880423,23.9999813,23.44439277,94.43250816,0,23.9999813,0.006524731,34.42915693,0,0,0,62.536238,225130.4568,60.38072466,217370.6088,0,0,915433.6117
s-singletint,south,existing, 11/17  23:00:00,12.2,90449.9908,22.7882904,24.06161276,23.42495158,150.5955132,0,24.06161276,0.006809419,35.78211556,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/17  24:00:00,12.2,44549.99547,22.66036696,23.95873197,23.30954946,169.4026549,0,23.95873197,0.007124235,37.65143139,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  01:00:00,12.2,35099.99643,22.52010531,23.80974311,23.16492421,167.7266998,0,23.80974311,0.007431298,39.63293554,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  02:00:00,12.2,35099.99643,22.39633869,23.68894916,23.04264392,167.2375101,0,23.68894916,0.007707303,41.40195757,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  03:00:00,11.8875,14849.99849,22.24338736,23.54557907,22.89448322,169.8849355,0,23.54557907,0.007961786,43.12308481,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  04:00:00,11.7,14849.99849,22.09286452,23.38242091,22.73764271,167.7955439,0,23.38242091,0.008204512,44.85947845,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  05:00:00,11.7,14849.99849,21.96261732,23.25598265,22.60929998,167.2643285,0,23.25598265,0.008422189,46.38636842,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  06:00:00,11.325,14849.99849,21.81205616,23.10966573,22.46086094,168.6639894,0,23.10966573,0.008605798,47.83519329,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  07:00:00,11.475,55349.99437,21.70781881,22.98367284,22.34574583,164.5286522,0,22.98367284,0.008730079,48.9053691,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  08:00:00,11.7,55349.99437,21.79505885,23.07983771,22.43744828,145.8394538,0,23.07983771,0.00881299,49.10757188,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/18  09:00:00,11.7,75599.99231,22.14590251,23.38699458,22.76644855,111.1609427,0,23.38699458,0.008861617,48.51639718,0,0,0,23.38729381,84194.25772,18.03783477,64936.20516,0,0,915433.6117
s-singletint,south,existing, 11/18  10:00:00,12.0125,75599.99231,22.81910671,23.81048257,23.31479464,101.7346011,0,23.81048257,0.008876593,47.42117421,0,0,0,29.93040907,107749.4727,23.41621905,84298.38857,0,0,915433.6117
s-singletint,south,existing, 11/18  11:00:00,12.575,55349.99437,23.08789195,24.00837573,23.54813384,119.9361483,0,24.00837573,0.008884367,46.91721798,0,0,0,44.54720069,160369.9225,35.15026149,126540.9414,0,0,915433.6117
s-singletint,south,existing, 11/18  12:00:00,13.1125,44549.99547,23.37292258,24.00178588,23.68735423,74.04790144,0,24.00178588,0.008860211,46.8099713,0,0,0,113.4059222,408261.3197,89.76692249,323160.921,0,0,915433.6117
s-singletint,south,existing, 11/18  13:00:00,13.675,44549.99547,23.57725182,24.0014784,23.78936511,47.22316838,0,24.0014784,0.008826362,46.60522081,0,0,0,152.1213287,547636.7833,121.0682385,435845.6585,0,0,915433.6117
s-singletint,south,existing, 11/18  14:00:00,13.9,44549.99547,23.70110897,24.00091267,23.85101082,33.5327537,0,24.00091267,0.008799189,46.4477905,0,0,0,171.1959517,616305.426,136.7061286,492142.0628,0,0,915433.6117
s-singletint,south,existing, 11/18  15:00:00,14.5875,44549.99547,23.78591283,24.0001581,23.89303547,22.63420309,0,24.0001581,0.008778667,46.34306935,0,0,0,190.9136965,687289.3074,153.2450761,551682.2739,0,0,915433.6117
s-singletint,south,existing, 11/18  16:00:00,15,44549.99547,24.03429525,24.00004188,24.01716857,0,10.88874128,24.00004188,0.008751331,46.20108458,0,0,0,236.0442256,849759.212,190.1658654,684597.1153,0,0,915433.6117
s-singletint,south,existing, 11/18  17:00:00,14.625,44549.99547,23.8123557,24.00015958,23.90625764,24.15927237,0,24.00015958,0.008735415,46.11789612,0,0,0,188.5551739,678798.6262,151.9512033,547024.3319,0,0,915433.6117
s-singletint,south,existing, 11/18  18:00:00,14.0875,44549.99547,23.36923473,24.00077701,23.68500587,56.5889324,0,24.00077701,0.008789824,46.39941445,0,0,0,143.5350024,516726.0086,115.041492,414149.3712,0,0,915433.6117
s-singletint,south,existing, 11/18  19:00:00,13.9,114749.9883,23.13734721,24.00099253,23.56916987,78.07544473,0,24.00099253,0.008893566,46.96827427,0,0,0,115.9736298,417505.0673,92.01625858,331258.5309,0,0,915433.6117
s-singletint,south,existing, 11/18  20:00:00,13.9,134999.9863,23.0332546,24.00101589,23.51713524,74.06210667,0,24.00101589,0.009024381,47.66709894,0,0,0,122.2726025,440181.3689,96.09614527,345946.123,0,0,915433.6117
s-singletint,south,existing, 11/18  21:00:00,13.9,134999.9863,22.98905898,24.0011198,23.49508939,63.55660559,0,24.0011198,0.009131354,48.25399415,0,0,0,137.0427546,493353.9165,106.6069654,383785.0754,0,0,915433.6117
s-singletint,south,existing, 11/18  22:00:00,13.9,134999.9863,22.94999907,24.00110118,23.47555012,75.91249496,0,24.00110118,0.009199909,48.62931795,0,0,0,122.0477102,439371.7566,94.28111915,339412.0289,0,0,915433.6117
s-singletint,south,existing, 11/18  23:00:00,13.525,114749.9883,22.8236175,24.03358046,23.42859898,141.0609823,0,24.03358046,0.009280665,48.95404576,0,0,0,25.8404266,93025.53578,19.88631568,71590.73645,0,0,915433.6117
s-singletint,south,existing, 11/18  24:00:00,13.3,55349.99437,22.70235774,24.00384477,23.35310125,174.0844203,0,24.00384477,0.009413798,49.7353378,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  01:00:00,13.3,35099.99643,22.606551,23.93651948,23.27153524,169.0159343,0,23.93651948,0.009565023,50.72668932,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  02:00:00,12.9875,35099.99643,22.50334061,23.84901785,23.17617923,172.3892234,0,23.84901785,0.009721956,51.8183917,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  03:00:00,12.8,14849.99849,22.39122953,23.72852993,23.05987973,171.408021,0,23.72852993,0.009866543,52.95938619,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  04:00:00,12.8,14849.99849,22.29933557,23.63716643,22.968251,170.453001,0,23.63716643,0.009984245,53.84272631,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  05:00:00,12.8,14849.99849,22.20683591,23.55161328,22.87922459,171.2706808,0,23.55161328,0.010057143,54.48932623,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  06:00:00,12.8,14849.99849,22.12254809,23.4703542,22.79645115,171.225676,0,23.4703542,0.010092669,54.94718841,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  07:00:00,12.8,55349.99437,22.06497963,23.40834852,22.73666408,170.3165851,0,23.40834852,0.01007526,55.09396851,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  08:00:00,12.8,55349.99437,22.25528819,23.56183285,22.90856052,145.1738959,0,23.56183285,0.010016921,54.3307263,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/19  09:00:00,12.8,75599.99231,22.54545743,23.86695935,23.20620839,118.9200825,0,23.86695935,0.009957457,53.05036401,0,0,0,28.69741286,103310.6863,20.5402689,73944.96806,0,0,915433.6117
s-singletint,south,existing, 11/19  10:00:00,13.1125,75599.99231,23.01783878,24.01130884,23.51457381,97.36599504,0,24.01130884,0.009871067,52.1744351,0,0,0,86.80298312,312490.7392,62.92207676,226519.4764,0,0,915433.6117
s-singletint,south,existing, 11/19  11:00:00,13.9875,55349.99437,23.81089323,24.00150183,23.90619753,17.93065899,4.433418883,24.00150183,0.00968428,51.25180059,0,0,0,213.9535766,770232.8758,157.6565936,567563.7369,0,0,915433.6117
s-singletint,south,existing, 11/19  12:00:00,15.15,44549.99547,24.41845315,24.00031549,24.20938432,0,77.77003122,24.00031549,0.009416068,49.79485923,0,0,0,341.0378561,1227736.282,258.3396518,930022.7464,0,0,915433.6117
s-singletint,south,existing, 11/19  13:00:00,15.9125,44549.99547,24.86468712,24.00013392,24.43241052,0,159.7585807,24.00013392,0.009116266,48.19632735,0,0,0,444.7876511,1601235.544,346.5940678,1247738.644,0,0,915433.6117
s-singletint,south,existing, 11/19  14:00:00,16.1,44549.99547,24.59965376,24.00006202,24.29985789,0,108.9552047,24.00006202,0.008918415,47.13580237,0,0,0,373.8180375,1345744.935,297.3247108,1070368.959,0,0,915433.6117
s-singletint,south,existing, 11/19  15:00:00,16.475,44549.99547,24.48701334,24.0000263,24.24351982,0,85.48165778,24.0000263,0.008833735,46.67698587,0,0,0,344.4963806,1240186.97,276.9630078,997066.8281,0,0,915433.6117
s-singletint,south,existing, 11/19  16:00:00,16.7,44549.99547,24.29754046,24.00000064,24.14877055,0,52.06899584,24.00000064,0.008807143,46.5385077,0,0,0,303.8987137,1094035.369,245.404538,883456.3369,0,0,915433.6117
s-singletint,south,existing, 11/19  17:00:00,16.325,44549.99547,24.02998434,23.99997671,24.01498052,2.677867152,9.840543263,23.99997671,0.008847471,46.74868781,0,0,0,245.480139,883728.5005,197.3553976,710479.4314,0,0,915433.6117
s-singletint,south,existing, 11/19  18:00:00,15.7875,44549.99547,23.72598127,23.99995414,23.86296771,12.03332344,1.045025512,23.99995414,0.008941648,47.23930942,0,0,0,219.4400713,789984.2566,174.7103238,628957.1655,0,0,915433.6117
s-singletint,south,existing, 11/19  19:00:00,15.6,114749.9883,23.55050305,23.99993771,23.77522038,16.89124397,0,23.99993771,0.00905807,47.87568899,0,0,0,212.5337803,765121.6092,167.2352416,602046.8698,0,0,915433.6117
s-singletint,south,existing, 11/19  20:00:00,15.6,134999.9863,23.46046808,23.99992086,23.73019447,4.783701788,0,23.99992086,0.009214993,48.71131512,0,0,0,230.7423304,830672.3896,179.3198538,645551.4736,0,0,915433.6117
s-singletint,south,existing, 11/19  21:00:00,15.9125,134999.9863,23.43394728,23.99990674,23.71692701,0,12.93454964,23.99990674,0.009382393,49.58310764,0,0,0,260.4889589,937760.2519,199.6293192,718665.5492,0,0,915433.6117
s-singletint,south,existing, 11/19  22:00:00,16.1,134999.9863,23.40828919,23.99993386,23.70411152,0,5.474047178,23.99993386,0.00948608,50.12275909,0,0,0,255.1410225,918507.6812,193.7334388,697440.3795,0,0,915433.6117
s-singletint,south,existing, 11/19  23:00:00,15.7875,114749.9883,23.28455756,23.99995322,23.64225539,47.97291317,0,23.99995322,0.009590775,50.66748439,0,0,0,183.0122105,658843.9577,137.7041628,495734.986,0,0,915433.6117
s-singletint,south,existing, 11/19  24:00:00,15.6,55349.99437,23.15460144,24.00087969,23.57774056,84.33905545,0,24.00087969,0.009722564,51.31785798,0,0,0,133.965818,482276.9448,99.69400583,358898.421,0,0,915433.6117
s-singletint,south,existing, 11/20  01:00:00,15.6,29699.99698,23.07481487,24.00122971,23.53802229,86.2751534,0,24.00122971,0.009884641,52.13926376,0,0,0,133.178588,479442.9169,97.83066994,352190.4118,0,0,915433.6117
s-singletint,south,existing, 11/20  02:00:00,15.6,22949.99767,22.99621812,24.00116745,23.49869279,99.74690303,0,24.00116745,0.010055809,52.99459215,0,0,0,116.5160765,419457.8753,84.37738522,303758.5868,0,0,915433.6117
s-singletint,south,existing, 11/20  03:00:00,15.6,14849.99849,22.94163503,24.00106143,23.47134823,108.7887884,0,24.00106143,0.01022314,53.84227818,0,0,0,105.5437301,379957.4283,75.33220456,271195.9364,0,0,915433.6117
s-singletint,south,existing, 11/20  04:00:00,15.9125,14849.99849,22.9182375,24.00105781,23.45964765,111.1158483,0,24.00105781,0.010383775,54.67441301,0,0,0,107.2814915,386213.3692,75.5809433,272091.3959,0,0,915433.6117
s-singletint,south,existing, 11/20  05:00:00,16.1,14849.99849,22.89402429,24.00107774,23.44755101,114.4012933,0,24.00107774,0.010544712,55.50761503,0,0,0,106.2386499,382459.1398,73.84878203,265855.6153,0,0,915433.6117
