Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 11/20  06:00:00,15.7875,29699.99698,22.84748766,24.00098828,23.42423797,123.5167036,0,24.00098828,0.010699749,56.31023401,0,0,0,90.71904438,326588.5598,62.13409085,223682.7271,0,0,915433.6117
s-singletint,south,existing, 11/20  07:00:00,15.6,59399.99396,22.86510319,24.00028286,23.43269302,89.48749737,0,24.00028286,0.010776224,56.74393207,0,0,0,139.7902244,503244.8077,94.65705838,340765.4102,0,0,915433.6117
s-singletint,south,existing, 11/20  08:00:00,15.6,75599.99231,23.03118957,24.000097,23.51564328,48.43854054,0,24.000097,0.010697554,56.35853136,0,0,0,199.6362094,718690.3539,135.6793329,488445.5983,0,0,915433.6117
s-singletint,south,existing, 11/20  09:00:00,15.9125,59399.99396,23.43616016,24.00011346,23.71813681,30.79994576,0,24.00011346,0.010523676,55.45765699,0,0,0,225.6315511,812273.584,155.9491009,561416.7634,0,0,915433.6117
s-singletint,south,existing, 11/20  10:00:00,16.475,59399.99396,24.0705018,24.00016089,24.03533135,0,37.94270342,24.00016089,0.010261846,54.10007229,0,0,0,324.353249,1167671.697,229.3540419,825674.5507,0,0,915433.6117
s-singletint,south,existing, 11/20  11:00:00,17.7,37799.99615,24.78592384,24.00017123,24.39304753,0,134.4793715,24.00017123,0.009917274,52.27923812,0,0,0,458.8711738,1651936.226,336.0903037,1209925.093,0,0,915433.6117
s-singletint,south,existing, 11/20  12:00:00,18.675,37799.99615,25.43176157,24.00014412,24.71595285,0,255.5106845,24.00014412,0.009514708,50.13868292,0,0,0,610.7192234,2198589.204,465.2189992,1674788.397,0,0,915433.6117
s-singletint,south,existing, 11/20  13:00:00,19.9625,37799.99615,26.1889612,24.00009293,25.09452707,0,429.8723066,24.00009293,0.009079749,47.83154941,0,0,0,816.7523739,2940308.546,650.2822281,2341016.021,0,0,915433.6117
s-singletint,south,existing, 11/20  14:00:00,21.975,37799.99615,26.85787088,24.00002793,25.4289494,0,591.8120215,24.00002793,0.008711594,45.87283596,0,0,0,993.7669675,3577561.083,829.0179792,2984464.725,0,0,915433.6117
s-singletint,south,existing, 11/20  15:00:00,22.8,37799.99615,28.64066564,23.99992096,26.3202933,0,1118.783053,23.99992096,0.008245855,43.43608793,0,0,0,1566.731948,5640235.011,1362.692516,4905693.059,0,0,915433.6117
s-singletint,south,existing, 11/20  16:00:00,22.8,37799.99615,28.86204304,23.99981971,26.43093138,0,1210.336036,23.99981971,0.007886636,41.54180107,0,0,0,1613.493886,5808577.99,1454.370247,5235732.888,0,0,915433.6117
s-singletint,south,existing, 11/20  17:00:00,21.7375,37799.99615,27.2169281,23.99979906,25.60836358,0,741.2818901,23.99979906,0.007877198,41.47698767,0,0,0,1081.611489,3893801.362,976.6042025,3515775.129,0,0,915433.6117
s-singletint,south,existing, 11/20  18:00:00,20.4125,37799.99615,26.05307916,23.99981457,25.02644687,0,458.7837152,23.99981457,0.00801115,42.17328946,0,0,0,770.441286,2773588.63,683.0399505,2458943.822,0,0,915433.6117
s-singletint,south,existing, 11/20  19:00:00,19.625,90449.9908,25.39755876,23.9998499,24.69870433,0,298.9276827,23.9998499,0.008173886,43.01878114,0,0,0,593.4426666,2136393.6,516.6135187,1859808.667,0,0,915433.6117
s-singletint,south,existing, 11/20  20:00:00,18.7125,120149.9878,25.05453891,23.99985583,24.52719737,0,232.6164411,23.99985583,0.008340557,43.88433605,0,0,0,518.1144258,1865211.933,442.6800133,1593648.048,0,0,915433.6117
s-singletint,south,existing, 11/20  21:00:00,17.9875,134999.9863,24.81868798,23.99985516,24.40927157,0,201.0089372,23.99985516,0.008503478,44.758303,0,0,0,483.2289443,1739624.2,405.003058,1458011.009,0,0,915433.6117
s-singletint,south,existing, 11/20  22:00:00,17.425,120149.9878,24.62082891,23.99986017,24.31034454,0,171.6872511,23.99986017,0.008659283,45.55548603,0,0,0,449.8113338,1619320.802,370.9790375,1335524.535,0,0,915433.6117
s-singletint,south,existing, 11/20  23:00:00,16.8875,90449.9908,24.37292605,23.99986437,24.18639521,0,94.30354056,23.99986437,0.00883842,46.4671431,0,0,0,356.428279,1283141.805,289.1281757,1040861.433,0,0,915433.6117
s-singletint,south,existing, 11/20  24:00:00,16.7,44549.99547,24.15435361,23.99987814,24.07711587,0,41.73506537,23.99987814,0.009027142,47.44509747,0,0,0,294.6164199,1060619.112,235.0073571,846026.4857,0,0,915433.6117
s-singletint,south,existing, 11/21  01:00:00,16.325,29699.99698,23.9802703,23.99988865,23.99007947,0,16.31023926,23.99988865,0.009215049,48.38761383,0,0,0,263.4209017,948315.246,206.444523,743200.2828,0,0,915433.6117
s-singletint,south,existing, 11/21  02:00:00,16.475,22949.99767,23.85095806,23.99988825,23.92542315,0,2.56528232,23.99988825,0.009407028,49.36202423,0,0,0,251.4330363,905158.9307,193.9210037,698115.6132,0,0,915433.6117
s-singletint,south,existing, 11/21  03:00:00,16.7,14849.99849,23.74879068,23.9998981,23.87434439,4.535259827,0,23.9998981,0.009584836,50.24903328,0,0,0,248.1294758,893266.1128,188.7146853,679372.8669,0,0,915433.6117
s-singletint,south,existing, 11/21  04:00:00,16.7,14849.99849,23.63708067,23.99992272,23.8185017,12.87984807,0,23.99992272,0.009715416,50.9037466,0,0,0,239.8566384,863483.8982,180.3910254,649407.6916,0,0,915433.6117
s-singletint,south,existing, 11/21  05:00:00,16.7,14849.99849,23.52074046,23.99993974,23.7603401,23.14071279,0,23.99993974,0.00983265,51.50837792,0,0,0,228.537507,822735.0251,170.1306627,612470.3859,0,0,915433.6117
s-singletint,south,existing, 11/21  06:00:00,16.7,29699.99698,23.42723259,23.99995517,23.71359388,32.14541561,0,23.99995517,0.009943373,52.07923071,0,0,0,218.5509761,786783.5141,161.1265491,580055.5768,0,0,915433.6117
s-singletint,south,existing, 11/21  07:00:00,16.325,59399.99396,23.37766455,23.9999847,23.68882463,8.489275926,0,23.9999847,0.009989944,52.31920881,0,0,0,248.3839498,894182.2193,181.6430709,653915.0551,0,0,915433.6117
s-singletint,south,existing, 11/21  08:00:00,16.1,75599.99231,23.4991605,24.00002954,23.74959502,0,19.38100203,24.00002954,0.009939377,52.05839746,0,0,0,283.6767386,1021236.259,207.6272913,747458.2488,0,0,915433.6117
s-singletint,south,existing, 11/21  09:00:00,16.475,59399.99396,23.86195235,24.00005442,23.93100338,1.033596497,16.5303121,24.00005442,0.009853893,51.61757749,0,0,0,279.8862983,1007590.674,206.8838828,744781.978,0,0,915433.6117
s-singletint,south,existing, 11/21  10:00:00,17.0125,59399.99396,24.34977769,24.00007334,24.17492552,0,75.34581755,24.00007334,0.009710518,50.87800508,0,0,0,362.2478149,1304092.134,271.1967793,976308.4054,0,0,915433.6117
s-singletint,south,existing, 11/21  11:00:00,17.575,37799.99615,24.98401962,24.00008706,24.49205334,0,167.2618276,24.00008706,0.009511143,49.84905252,0,0,0,481.9666169,1735079.821,367.7801906,1324008.686,0,0,915433.6117
s-singletint,south,existing, 11/21  12:00:00,18.8,37799.99615,26.97017292,24.00009199,25.48513245,0,631.860419,24.00009199,0.009049398,47.40393271,0,0,0,1059.166233,3812998.44,842.3914417,3032609.19,0,0,915433.6117
s-singletint,south,existing, 11/21  13:00:00,20.4625,37799.99615,29.61687218,23.99985966,26.80836592,0,1483.96367,23.99985966,0.008212393,42.98983021,0,0,0,1989.236757,7161252.326,1707.95315,6148631.341,0,0,915433.6117
s-singletint,south,existing, 11/21  14:00:00,21.7875,37799.99615,30.3324828,23.99971534,27.16609907,0,1750.438177,23.99971534,0.007650619,40.02903922,0.25,0,0,2168.167792,7805404.051,1985.818041,7148944.949,0,0,915433.6117
s-singletint,south,existing, 11/21  15:00:00,21.8875,37799.99615,28.08838405,23.99981534,26.04409969,0,984.9926238,23.99981534,0.007619483,39.82720106,0,0,0,1315.489682,4735762.855,1221.589662,4397722.784,0,0,915433.6117
s-singletint,south,existing, 11/21  16:00:00,21.7,37799.99615,26.80821717,23.99984816,25.40403267,0,606.3301364,23.99984816,0.007782258,40.65195336,0,0,0,917.8018056,3304086.5,841.3881069,3028997.185,0,0,915433.6117
s-singletint,south,existing, 11/21  17:00:00,20.6375,37799.99615,26.16096338,23.99983375,25.08039857,0,451.3757371,23.99983375,0.007983275,41.68872464,0,0,0,756.3783768,2722962.156,677.5273426,2439098.433,0,0,915433.6117
s-singletint,south,existing, 11/21  18:00:00,19.3125,37799.99615,25.61126886,23.99983529,24.80555207,0,346.882404,23.99983529,0.008168235,42.64206754,0,0,0,642.9033749,2314452.15,561.9296519,2022946.747,0,0,915433.6117
s-singletint,south,existing, 11/21  19:00:00,18.9,90449.9908,25.24617441,23.99985332,24.62301387,0,264.8060539,23.99985332,0.008345035,43.55278549,0,0,0,554.859679,1997494.845,476.3973604,1715030.497,0,0,915433.6117
s-singletint,south,existing, 11/21  20:00:00,18.2125,120149.9878,24.97298529,23.99985099,24.48641814,0,216.1382747,23.99985099,0.008534154,44.52643934,0,0,0,501.0268218,1803696.558,421.9744839,1519108.142,0,0,915433.6117
s-singletint,south,existing, 11/21  21:00:00,17.8,134999.9863,24.78869091,23.99984275,24.39426683,0,196.2413343,23.99984275,0.008725955,45.51332666,0,0,0,482.7342331,1737843.239,398.5925648,1434933.233,0,0,915433.6117
s-singletint,south,existing, 11/21  22:00:00,17.8,120149.9878,24.66254716,23.99983866,24.33119291,0,183.2917579,23.99983866,0.008922888,46.52598676,0,0,0,475.0564077,1710203.068,385.6227589,1388241.932,0,0,915433.6117
s-singletint,south,existing, 11/21  23:00:00,17.8,90449.9908,24.48386527,23.99983548,24.24185037,0,120.6559693,23.99983548,0.009139546,47.60891604,0,0,0,404.7657159,1457156.577,322.9872906,1162754.246,0,0,915433.6117
s-singletint,south,existing, 11/21  24:00:00,17.8,44549.99547,24.32457987,23.99983622,24.16220804,0,78.56148946,23.99983622,0.009380687,48.79659734,0,0,0,359.1050667,1292778.24,280.8684862,1011126.55,0,0,915433.6117
s-singletint,south,existing, 11/22  01:00:00,18.1125,29699.99698,24.20769953,23.99984464,24.10377208,0,61.93027461,23.99984464,0.009623206,49.98787097,0,0,0,347.7384458,1251858.405,266.8404188,960625.5075,0,0,915433.6117
s-singletint,south,existing, 11/22  02:00:00,17.9875,22949.99767,24.06116285,23.99986063,24.03051174,0,39.62576844,23.99986063,0.009840691,51.11318586,0,0,0,323.6580592,1165169.013,243.4877336,876555.8409,0,0,915433.6117
s-singletint,south,existing, 11/22  03:00:00,18.1125,14849.99849,23.9506398,23.99986815,23.97525397,0,26.29292691,23.99986815,0.010049977,52.20281011,0,0,0,313.0646248,1127032.649,231.181875,832254.7499,0,0,915433.6117
s-singletint,south,existing, 11/22  04:00:00,18.3,14849.99849,23.87155989,23.99989386,23.93572688,0,19.90904364,23.99989386,0.010221112,53.07730259,0,0,0,311.0035934,1119612.936,226.405732,815060.6351,0,0,915433.6117
s-singletint,south,existing, 11/22  05:00:00,17.9875,14849.99849,23.75794918,23.99992688,23.87893803,0,7.780623101,23.99992688,0.010324507,53.60535445,0,0,0,293.8839514,1057982.225,211.6848414,762065.4292,0,0,915433.6117
s-singletint,south,existing, 11/22  06:00:00,17.425,29699.99698,23.62271819,23.99994297,23.81133058,6.468795328,0,23.99994297,0.010421652,54.10137568,0,0,0,270.5796713,974086.8168,192.7475114,693891.041,0,0,915433.6117
s-singletint,south,existing, 11/22  07:00:00,17.2,59399.99396,23.57908527,23.99999242,23.78953884,0,20.88731433,23.99999242,0.010429149,54.13949268,0,0,0,307.6306182,1107470.226,218.2331617,785639.382,0,0,915433.6117
s-singletint,south,existing, 11/22  08:00:00,16.8875,75599.99231,23.84435301,24.00006066,23.92220683,0,59.61437332,24.00006066,0.01030518,53.50619586,0,0,0,356.189247,1282281.289,254.3630452,915706.9627,0,0,915433.6117
s-singletint,south,existing, 11/22  09:00:00,17.0125,59399.99396,24.028663,24.00007745,24.01437023,0,35.53601237,24.00007745,0.010156382,52.81314989,0,0,0,319.3774304,1149758.749,231.3647131,832912.9673,0,0,915433.6117
s-singletint,south,existing, 11/22  10:00:00,17.2,59399.99396,24.55040664,24.0001023,24.27525447,0,107.6797235,24.0001023,0.009953423,51.84681496,0,0,0,414.7214066,1492997.064,305.0668313,1098240.593,0,0,915433.6117
s-singletint,south,existing, 11/22  11:00:00,17.8875,37799.99615,26.21721285,24.00014223,25.10867754,0,432.1067301,24.00014223,0.009530064,49.69356093,0,0,0,833.1391494,2999300.938,635.0721322,2286259.676,0,0,915433.6117
s-singletint,south,existing, 11/22  12:00:00,20.05,37799.99615,29.55238881,23.99989598,26.77614239,0,1447.124451,23.99989598,0.008541311,44.57986033,0,0,0,2008.385784,7230188.821,1667.471856,6002898.68,0,0,915433.6117
s-singletint,south,existing, 11/22  13:00:00,22.85,37799.99615,30.92788526,23.99966057,27.46377291,0,1959.143396,23.99966057,0.00781932,40.84353919,0.75,0,0,2429.725086,8747010.308,2203.247582,7931691.294,0,0,915433.6117
s-singletint,south,existing, 11/22  14:00:00,24.2125,37799.99615,31.38236352,23.99968914,27.69102633,0,2120.685027,23.99968914,0.00754526,39.42914944,1,0,0,2513.277002,9047797.206,2376.375046,8554950.166,0,0,915433.6117
s-singletint,south,existing, 11/22  15:00:00,23.4,37799.99615,30.72833854,23.99977649,27.36405752,0,1875.399875,23.99977649,0.007356328,38.47765154,0.5,0,0,2212.644395,7965519.821,2124.487026,7648153.292,0,0,915433.6117
s-singletint,south,existing, 11/22  16:00:00,19.9875,37799.99615,28.28049376,23.9998542,26.14017398,0,1057.900618,23.9998542,0.007301046,38.23056746,0,0,0,1352.380665,4868570.393,1278.691813,4603290.528,0,0,915433.6117
s-singletint,south,existing, 11/22  17:00:00,16.6125,37799.99615,26.94499347,23.99986881,25.47243114,0,664.7480909,23.99986881,0.007273843,38.20107493,0,0,0,924.8766882,3329556.078,857.5041406,3087014.906,0,0,915433.6117
s-singletint,south,existing, 11/22  18:00:00,15.225,37799.99615,25.99432301,23.999888,24.9971055,0,433.213928,23.999888,0.007265132,38.23801535,0,0,0,668.1343924,2405283.813,614.5117761,2212242.394,0,0,915433.6117
s-singletint,south,existing, 11/22  19:00:00,14.3125,90449.9908,25.30129563,23.99995357,24.6506246,0,258.9449096,23.99995357,0.007218218,38.05613098,0,0,0,471.0416504,1695749.941,432.8885111,1558398.64,0,0,915433.6117
s-singletint,south,existing, 11/22  20:00:00,13.525,120149.9878,24.85602423,24.00072234,24.42837328,0,165.9342666,24.00072234,0.007092487,37.45095279,0,0,0,360.2654305,1296955.55,333.5185379,1200666.736,0,0,915433.6117
s-singletint,south,existing, 11/22  21:00:00,12.6125,134999.9863,24.5139807,24.0008086,24.25739465,0,110.1267038,24.0008086,0.006958777,36.81273057,0,0,0,290.3158398,1045137.023,270.2915171,973049.4616,0,0,915433.6117
s-singletint,south,existing, 11/22  22:00:00,11.8875,120149.9878,24.20383048,24.00067702,24.10225375,0,57.89633984,24.00067702,0.006866752,36.38186419,0,0,0,226.9951421,817182.5114,212.1300995,763668.3582,0,0,915433.6117
s-singletint,south,existing, 11/22  23:00:00,11.325,90449.9908,23.87050759,24.00048084,23.93549422,31.35140152,0,24.00048084,0.006788198,35.98418066,0,0,0,126.1062095,453982.354,118.3533827,426072.1779,0,0,915433.6117
s-singletint,south,existing, 11/22  24:00:00,10.7875,44549.99547,23.54073799,24.00032555,23.77053177,95.07751568,0,24.00032555,0.006696441,35.52554349,0,0,0,53.3717137,192138.1693,50.31377822,181129.6016,0,0,915433.6117
s-singletint,south,existing, 11/23  01:00:00,10.225,35099.99643,23.24172201,24.0581955,23.64995875,137.2462253,0,24.0581955,0.006596199,34.91294134,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/23  02:00:00,9.625,35099.99643,22.94200646,23.90095956,23.42148301,154.7164521,0,23.90095956,0.006505638,34.75643041,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/23  03:00:00,8.7125,14849.99849,22.60007516,23.57096358,23.08551937,159.1619297,0,23.57096358,0.006379875,34.78379514,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/23  04:00:00,7.6125,14849.99849,22.19813079,23.19452275,22.69632677,170.5334852,0,23.19452275,0.006231345,34.77582359,0,0,0,0,0,0,0,63733.35423,17.70370951,915433.6117
s-singletint,south,existing, 11/23  05:00:00,6.8875,14849.99849,21.81234362,22.80065014,22.30649688,171.6118476,0,22.80065014,0.006076335,34.73755404,0,0,0,0,0,0,0,72228.97804,20.06360501,915433.6117
s-singletint,south,existing, 11/23  06:00:00,6.0125,14849.99849,21.41616592,22.39250712,21.90433652,173.26083,0,22.39250712,0.00592919,34.77684824,0,0,0,0,0,0,0,77904.71465,21.64019851,915433.6117
s-singletint,south,existing, 11/23  07:00:00,5.225,55349.99437,21.0267095,21.94671242,21.48671096,171.1905343,0,21.94671242,0.005765549,34.76973964,0,0,0,0,0,0,0,81356.55679,22.59904355,915433.6117
s-singletint,south,existing, 11/23  08:00:00,5,55349.99437,21.84506668,22.1014114,21.97323904,50.23934691,5.338624637,22.1014114,0.005579665,33.37186772,0,0,0,23.95370004,86233.32014,22.95668776,82644.07595,0,0,915433.6117
s-singletint,south,existing, 11/23  09:00:00,6.0625,75599.99231,24.232278,23.62288437,23.92758119,0,195.4713884,23.62288437,0.005378446,29.38252892,0,0,0,239.5022277,862208.0199,239.193424,861096.3265,0,0,915433.6117
s-singletint,south,existing, 11/23  10:00:00,7.7,75599.99231,26.67758372,23.9822972,25.32994046,0,669.5671096,23.9822972,0.00518862,27.76127651,0,0,0,785.1256988,2826452.516,785.1256988,2826452.516,0,0,915433.6117
s-singletint,south,existing, 11/23  11:00:00,8.9875,55349.99437,28.54344214,23.99880522,26.27112368,0,1180.993581,23.99880522,0.005017922,26.8219279,0,0,0,1311.256812,4720524.522,1311.256812,4720524.522,0,0,915433.6117
s-singletint,south,existing, 11/23  12:00:00,10.4625,44549.99547,29.95492192,23.99982015,26.97737104,0,1659.643571,23.99982015,0.004865253,25.98460958,0,0,0,1802.322871,6488362.336,1802.322871,6488362.336,0,0,915433.6117
s-singletint,south,existing, 11/23  13:00:00,11.7875,44549.99547,30.92423082,23.99983459,27.4620327,0,2009.651791,23.99983459,0.004734574,25.25084166,0,0,0,2163.21912,7787588.833,2163.21912,7787588.833,0,0,915433.6117
s-singletint,south,existing, 11/23  14:00:00,12.8875,44549.99547,31.55654453,23.99981562,27.77818007,0,2199.483049,23.99981562,0.004631679,24.67205568,0.75,0,0,2362.093978,8503538.321,2362.093978,8503538.321,0,0,915433.6117
s-singletint,south,existing, 11/23  15:00:00,14.3625,44549.99547,31.49275681,23.99981451,27.74628566,0,2150.664889,23.99981451,0.004541024,24.16837708,0.5,0,0,2325.433619,8371561.03,2325.433619,8371561.03,0,0,915433.6117
s-singletint,south,existing, 11/23  16:00:00,15,44549.99547,30.91310171,23.99983378,27.45646774,0,1914.140243,23.99983378,0.004448793,23.65717365,0,0,0,2094.190817,7539086.941,2094.190817,7539086.941,0,0,915433.6117
s-singletint,south,existing, 11/23  17:00:00,14.625,44549.99547,29.57711846,23.99986787,26.78849317,0,1470.822748,23.99986787,0.004351828,23.13631395,0,0,0,1647.832817,5932198.141,1647.832817,5932198.141,0,0,915433.6117
s-singletint,south,existing, 11/23  18:00:00,13.025,44549.99547,27.25396595,23.99988331,25.62692463,0,790.4289288,23.99988331,0.004315959,22.94691732,0,0,0,954.2617786,3435342.403,954.2617786,3435342.403,0,0,915433.6117
s-singletint,south,existing, 11/23  19:00:00,11.2,114749.9883,25.88740858,23.99989542,24.943652,0,393.9634342,23.99989542,0.004365685,23.20943428,0,0,0,542.6841412,1953662.908,542.6841412,1953662.908,0,0,915433.6117
s-singletint,south,existing, 11/23  20:00:00,10.225,134999.9863,25.22661216,23.99988012,24.61324614,0,245.6900021,23.99988012,0.004493445,23.88378818,0,0,0,386.3867222,1390992.2,386.3867222,1390992.2,0,0,915433.6117
s-singletint,south,existing, 11/23  21:00:00,8.9375,134999.9863,24.75147505,23.99987304,24.37567404,0,152.1208272,23.99987304,0.004639256,24.65308267,0,0,0,282.1817997,1015854.479,282.1817997,1015854.479,0,0,915433.6117
s-singletint,south,existing, 11/23  22:00:00,7.6125,134999.9863,24.31590129,23.99991557,24.15790843,0,49.91825174,23.99991557,0.004757261,25.27534956,0,0,0,169.0228762,608482.3543,169.0228762,608482.3543,0,0,915433.6117
s-singletint,south,existing, 11/23  23:00:00,5.825,114749.9883,23.82815867,23.9942263,23.91119248,82.93983145,0,23.9942263,0.004865456,25.8546822,0,0,0,23.75416128,85514.98062,23.75416128,85514.98062,0,0,915433.6117
s-singletint,south,existing, 11/23  24:00:00,4.625,55349.99437,23.33825733,23.73295355,23.53560544,140.6225696,0,23.73295355,0.004993628,26.93494152,0,0,0,0,0,0,0,63112.44396,17.53123443,915433.6117
s-singletint,south,existing, 11/24  01:00:00,4.0875,29699.99698,22.90955246,23.37917368,23.14436307,136.7425156,0,23.37917368,0.005129508,28.22943571,0,0,0,0,0,0,0,61588.42804,17.10789668,915433.6117
s-singletint,south,existing, 11/24  02:00:00,3.525,22949.99767,22.49317143,23.0149886,22.75408001,140.8823452,0,23.0149886,0.005253274,29.53721152,0,0,0,0,0,0,0,68994.5744,19.16515955,915433.6117
s-singletint,south,existing, 11/24  03:00:00,2.9875,14849.99849,22.05209756,22.60246554,22.32728155,144.5268602,0,22.60246554,0.005349845,30.81745114,0,0,0,0,0,0,0,76693.47106,21.30374196,915433.6117
s-singletint,south,existing, 11/24  04:00:00,3.8,14849.99849,21.70211399,22.25685256,21.97948327,133.8690313,0,22.25685256,0.005419683,31.86626986,0,0,0,0,0,0,0,32826.95989,9.118599969,915433.6117
s-singletint,south,existing, 11/24  05:00:00,4.0875,14849.99849,21.37050033,21.95667066,21.6635855,130.812106,0,21.95667066,0.005474498,32.78030383,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/24  06:00:00,3.525,29699.99698,20.9910379,21.59355555,21.29229673,133.0644137,0,21.59355555,0.005519076,33.78640457,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/24  07:00:00,2.6125,59399.99396,20.66022135,21.33146566,20.99584351,115.8428101,0,21.33146566,0.005526193,34.37595377,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/24  08:00:00,3.575,75599.99231,21.63087319,21.76691771,21.69889545,17.29640625,16.95363326,21.76691771,0.00548275,33.22132,0,0,0,39.82381099,143365.7196,37.94529843,136603.0744,0,0,915433.6117
s-singletint,south,existing, 11/24  09:00:00,6.525,59399.99396,23.69950277,23.42289591,23.56119934,1.780944766,76.44018163,23.42289591,0.005466458,29.97543366,0,0,0,127.7823584,460016.4901,127.456626,458843.8535,15301.026,4.250284999,915433.6117
s-singletint,south,existing, 11/24  10:00:00,10.2375,59399.99396,26.22057294,23.97311423,25.09684358,0,504.9519481,23.97311423,0.005475005,29.0437156,0,0,0,639.0331879,2300519.477,639.0331879,2300519.477,0,0,915433.6117
s-singletint,south,existing, 11/24  11:00:00,13.3875,37799.99615,28.08426649,23.9980719,26.0411692,0,995.4191617,23.9980719,0.005535526,29.29941419,0,0,0,1161.342937,4180834.573,1161.342937,4180834.573,0,0,915433.6117
s-singletint,south,existing, 11/24  12:00:00,15.15,37799.99615,29.32198559,23.99978129,26.66088344,0,1392.887773,23.99978129,0.005686133,30.05587927,0,0,0,1573.842917,5665834.502,1573.842917,5665834.502,0,0,915433.6117
s-singletint,south,existing, 11/24  13:00:00,16.6,37799.99615,29.68837343,23.99986604,26.84411973,0,1507.821059,23.99986604,0.005881686,31.04831654,0,0,0,1700.8104,6122917.441,1700.8104,6122917.441,0,0,915433.6117
s-singletint,south,existing, 11/24  14:00:00,17.8875,37799.99615,29.0458038,23.99988266,26.52284323,0,1279.01056,23.99988266,0.006050693,31.87936501,0,0,0,1482.66183,5337582.588,1482.66183,5337582.588,0,0,915433.6117
s-singletint,south,existing, 11/24  15:00:00,18.675,37799.99615,28.43103861,23.99989487,26.21546674,0,1072.875666,23.99989487,0.006189065,32.57657674,0,0,0,1283.041816,4618950.539,1283.041816,4618950.539,0,0,915433.6117
s-singletint,south,existing, 11/24  16:00:00,18.9,37799.99615,27.07263862,23.99989743,25.53626802,0,689.0067535,23.99989743,0.006325706,33.26741724,0,0,0,901.0240153,3243686.455,901.0240153,3243686.455,0,0,915433.6117
s-singletint,south,existing, 11/24  17:00:00,18.525,37799.99615,26.37811756,23.99987477,25.18899616,0,507.1197428,23.99987477,0.006468,33.99522113,0,0,0,716.0301081,2577708.389,716.0301081,2577708.389,0,0,915433.6117
s-singletint,south,existing, 11/24  18:00:00,17.6125,37799.99615,25.6887748,23.99995087,24.84436283,0,363.4567317,23.99995087,0.006616378,34.76671401,0,0,0,568.7966215,2047667.837,564.7516409,2033105.907,0,0,915433.6117
s-singletint,south,existing, 11/24  19:00:00,16.8875,90449.9908,25.17946478,24.0002067,24.58983574,0,243.9801284,24.0002067,0.006753941,35.48125506,0,0,0,450.039968,1620143.885,439.2303329,1581229.198,0,0,915433.6117
s-singletint,south,existing, 11/24  20:00:00,16.325,120149.9878,24.86365712,24.00038933,24.43202322,0,185.4154878,24.00038933,0.006907749,36.27998221,0,0,0,391.3842524,1408983.309,375.9602228,1353456.802,0,0,915433.6117
s-singletint,south,existing, 11/24  21:00:00,16.1,134999.9863,24.64894772,24.00058409,24.3247659,0,160.2563839,24.00058409,0.007104859,37.3030827,0,0,0,370.0337024,1332121.329,348.8369624,1255813.065,0,0,915433.6117
s-singletint,south,existing, 11/24  22:00:00,15.7875,120149.9878,24.4533829,24.00080439,24.22709364,0,132.8334025,24.00080439,0.007348078,38.5646423,0,0,0,345.7586288,1244731.064,318.7366295,1147451.866,0,0,915433.6117
s-singletint,south,existing, 11/24  23:00:00,15.225,90449.9908,24.19859981,24.00090938,24.09975459,0,55.74890821,24.00090938,0.007622204,39.98564855,0,0,0,263.7653418,949555.2304,236.9335301,852960.7084,0,0,915433.6117
s-singletint,south,existing, 11/24  24:00:00,15,44549.99547,23.96063601,24.00095707,23.98079654,2.412743861,4.635729027,24.00095707,0.007904423,41.42107583,0,0,0,207.1556407,745760.3064,181.5164119,653459.0827,0,0,915433.6117
s-singletint,south,existing, 11/25  01:00:00,15,35099.99643,23.76001724,24.00105101,23.88053413,23.81551453,0,24.00105101,0.008173165,42.76740597,0,0,0,181.3922503,653012.101,155.4420623,559591.4242,0,0,915433.6117
s-singletint,south,existing, 11/25  02:00:00,15,35099.99643,23.58134837,24.00117118,23.79125978,41.77684476,0,24.00117118,0.008444745,44.15242598,0,0,0,164.1219536,590839.0329,137.4321749,494755.8297,0,0,915433.6117
s-singletint,south,existing, 11/25  03:00:00,15.375,14849.99849,23.45655168,24.00130733,23.72892951,47.61311169,0,24.00130733,0.008716439,45.55294295,0,0,0,164.3712871,591736.6336,134.6731587,484823.3715,0,0,915433.6117
s-singletint,south,existing, 11/25  04:00:00,15.6,14849.99849,23.36733179,24.00139031,23.68436105,51.73908634,0,24.00139031,0.008973897,46.87908727,0,0,0,165.0526029,594189.3706,132.4112126,476680.3653,0,0,915433.6117
s-singletint,south,existing, 11/25  05:00:00,15.225,14849.99849,23.25122605,24.00131881,23.62627243,66.44326694,0,24.00131881,0.009194265,48.01372712,0,0,0,145.8661287,525118.0633,114.6271886,412657.8789,0,0,915433.6117
s-singletint,south,existing, 11/25  06:00:00,15.6875,14849.99849,23.19447296,24.00111779,23.59779537,70.42633296,0,24.00111779,0.009382104,48.9806668,0,0,0,147.8629211,532306.5159,114.5221675,412279.8032,0,0,915433.6117
s-singletint,south,existing, 11/25  07:00:00,16.475,55349.99437,23.20233989,24.00019245,23.60126617,63.83663472,0,24.00019245,0.009533295,49.76084083,0,0,0,166.5756451,599672.3223,127.6560992,459561.9572,0,0,915433.6117
s-singletint,south,existing, 11/25  08:00:00,16.7,55349.99437,23.31800673,24.00000217,23.65900445,24.33655548,0,24.00000217,0.009613334,50.20472779,0,0,0,222.4450404,800802.1455,168.9493505,608217.6618,0,0,915433.6117
s-singletint,south,existing, 11/25  09:00:00,17.0125,75599.99231,23.72526305,24.00000767,23.86263536,0,57.8479758,24.00000767,0.009607366,50.19311056,0,0,0,334.2381677,1203257.404,253.6986643,913315.1913,0,0,915433.6117
s-singletint,south,existing, 11/25  10:00:00,17.8875,75599.99231,24.3268546,24.00001968,24.16343714,0,100.6087865,24.00001968,0.009532785,49.80930531,0,0,0,396.4920259,1427371.293,303.734484,1093444.142,0,0,915433.6117
s-singletint,south,existing, 11/25  11:00:00,18.9875,55349.99437,25.14699119,24.00003842,24.57351481,0,208.2140483,24.00003842,0.009405641,49.15479226,0,0,0,540.4651358,1945674.489,420.5059017,1513821.246,0,0,915433.6117
s-singletint,south,existing, 11/25  12:00:00,19.775,44549.99547,27.21199116,24.00002706,25.60600911,0,708.2248925,24.00002706,0.008944867,46.78066995,0,0,0,1149.322802,4137562.088,926.8889463,3336800.207,0,0,915433.6117
s-singletint,south,existing, 11/25  13:00:00,21.375,44549.99547,28.21348259,23.99990251,26.10669255,0,1008.769994,23.99990251,0.008381804,43.84786162,0,0,0,1449.324458,5217568.05,1240.782602,4466817.367,0,0,915433.6117
s-singletint,south,existing, 11/25  14:00:00,22.575,44549.99547,28.70759486,23.99981172,26.35370329,0,1166.605956,23.99981172,0.008025593,41.96571422,0,0,0,1577.676656,5679635.962,1408.739124,5071460.846,0,0,915433.6117
s-singletint,south,existing, 11/25  15:00:00,22.8,44549.99547,27.53174256,23.99983247,25.76578751,0,804.7958607,23.99983247,0.007957513,41.59823803,0,0,0,1158.599146,4170956.927,1048.996698,3776388.112,0,0,915433.6117
s-singletint,south,existing, 11/25  16:00:00,22.425,44549.99547,26.98243457,23.99985976,25.49114717,0,639.5756283,23.99985976,0.008018253,41.91164866,0,0,0,979.0164402,3524459.185,880.6620072,3170383.226,0,0,915433.6117
s-singletint,south,existing, 11/25  17:00:00,21.8875,44549.99547,26.48286164,23.99987514,25.24136839,0,514.1777243,23.99987514,0.008092641,42.29544366,0,0,0,842.3813958,3032573.025,750.7737391,2702785.461,0,0,915433.6117
s-singletint,south,existing, 11/25  18:00:00,21.0125,44549.99547,25.795922,23.99986239,24.8978922,0,383.3660125,23.99986239,0.008218137,42.94280259,0,0,0,697.3976797,2510631.647,612.6428028,2205514.09,0,0,915433.6117
s-singletint,south,existing, 11/25  19:00:00,19.5375,114749.9883,25.264397,23.99985805,24.63212752,0,270.2403442,23.99985805,0.008384855,43.83030719,0,0,0,567.8194394,2044149.982,487.1659075,1753797.267,0,0,915433.6117
s-singletint,south,existing, 11/25  20:00:00,18.2125,134999.9863,24.93891,23.999844,24.469377,0,219.4505293,23.999844,0.008576147,44.83369696,0,0,0,507.1270588,1825657.412,425.3089246,1531112.128,0,0,915433.6117
s-singletint,south,existing, 11/25  21:00:00,16.7375,134999.9863,24.64161232,23.99984991,24.32073112,0,173.1937197,23.99984991,0.008732522,45.63986507,0,0,0,446.9143155,1608891.536,366.777152,1320397.747,0,0,915433.6117
s-singletint,south,existing, 11/25  22:00:00,15.7875,134999.9863,24.38624173,23.99989567,24.1930687,0,115.243707,23.99989567,0.008821355,46.12684298,0,0,0,371.7889537,1338440.233,300.9199782,1083311.921,0,0,915433.6117
s-singletint,south,existing, 11/25  23:00:00,15.6,114749.9883,24.15588658,23.99991413,24.07790036,0,40.39188164,23.99991413,0.008938147,46.74659983,0,0,0,280.1482161,1008533.578,224.50341,808212.276,0,0,915433.6117
s-singletint,south,existing, 11/25  24:00:00,15.225,55349.99437,23.91324412,23.99992265,23.95658338,13.700184,0.079644077,23.99992265,0.009085097,47.50405868,0,0,0,211.7059214,762141.317,167.3927058,602613.7409,0,0,915433.6117
s-singletint,south,existing, 11/26  01:00:00,14.3125,35099.99643,23.68052647,23.99993865,23.84023256,35.1233551,0,23.99993865,0.009231828,48.26001903,0,0,0,177.7835971,640020.9494,138.3626983,498105.714,0,0,915433.6117
s-singletint,south,existing, 11/26  02:00:00,13.9,35099.99643,23.48954078,24.00037502,23.7449579,53.5989785,0,24.00037502,0.009343895,48.83590935,0,0,0,151.370345,544933.2421,116.4483636,419214.1089,0,0,915433.6117
s-singletint,south,existing, 11/26  03:00:00,13.2125,14849.99849,23.2390754,24.0011043,23.62008985,88.05954779,0,24.0011043,0.009436383,49.30991668,0,0,0,100.2619756,360943.112,76.38404826,274982.5737,0,0,915433.6117
s-singletint,south,existing, 11/26  04:00:00,12.425,14849.99849,23.02242991,24.01366044,23.51804517,124.1036605,0,24.01366044,0.009545959,49.80447117,0,0,0,39.72145536,142997.2393,29.93648912,107771.3608,0,0,915433.6117
s-singletint,south,existing, 11/26  05:00:00,11.8875,14849.99849,22.87913355,24.06374515,23.47143935,154.389789,0,24.06374515,0.009664232,50.24190814,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/26  06:00:00,11.0125,14849.99849,22.68291486,23.90335331,23.29313409,163.8941015,0,23.90335331,0.009741023,51.15834234,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/26  07:00:00,10.9125,55349.99437,22.51903361,23.7072027,23.11311815,158.6237837,0,23.7072027,0.009745437,51.80770008,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/26  08:00:00,11.475,55349.99437,23.41065838,23.89416046,23.65240942,41.71021073,20.61546874,23.89416046,0.009654187,50.82144509,0,0,0,146.7493714,528297.7369,108.1044946,389176.1805,0,0,915433.6117
s-singletint,south,existing, 11/26  09:00:00,14.1375,75599.99231,25.8780803,23.98783931,24.93295981,0,456.0503955,23.98783931,0.009140166,47.91976727,0,0,0,807.7544056,2907915.86,625.4276027,2251539.37,0,0,915433.6117
s-singletint,south,existing, 11/26  10:00:00,17.975,75599.99231,28.36588331,23.99903866,26.18246099,0,1103.182405,23.99903866,0.008293744,43.5107753,0,0,0,1548.555298,5574799.073,1306.455635,4703240.288,0,0,915433.6117
s-singletint,south,existing, 11/26  11:00:00,21.8375,55349.99437,30.19728656,23.99969105,27.09848881,0,1681.617113,23.99969105,0.007669925,40.27663538,0.25,0,0,2094.272714,7539381.77,1917.376779,6902556.406,0,0,915433.6117
s-singletint,south,existing, 11/26  12:00:00,24.7375,44549.99547,31.5754424,23.99976346,27.78760293,0,2185.892062,23.99976346,0.007429511,39.00432037,1,0,0,2548.729185,9175425.065,2446.049233,8805777.239,0,0,915433.6117
s-singletint,south,existing, 11/26  13:00:00,25.9125,44549.99547,32.34449516,24.00022096,28.17235806,0,2483.418333,24.00022096,0.007399376,38.78286326,1,0,0,2827.974677,10180708.84,2753.530507,9912709.825,0,0,915433.6117
s-singletint,south,existing, 11/26  14:00:00,26.475,44549.99547,32.57858899,24.00019483,28.28939191,0,2549.094315,24.00019483,0.00743729,38.94962144,1,0,0,2896.512382,10427444.57,2823.974633,10166308.68,0,0,915433.6117
s-singletint,south,existing, 11/26  15:00:00,27.0125,44549.99547,32.40758079,24.00017512,28.20387796,0,2456.957047,24.00017512,0.007468145,39.08449862,1,0,0,2798.950316,10076221.14,2736.240246,9850464.886,0,0,915433.6117
s-singletint,south,existing, 11/26  16:00:00,27.2,44549.99547,31.70969203,24.00021808,27.85495506,0,2176.844671,24.00021808,0.007482533,39.14386841,1,0,0,2510.610723,9038198.602,2457.717785,8847784.025,0,0,915433.6117
s-singletint,south,existing, 11/26  17:00:00,26.5125,44549.99547,30.32585784,24.00021698,27.16303741,0,1684.690646,24.00021698,0.007529834,39.38836379,0.25,0,0,2021.756274,7278322.586,1959.914491,7055692.166,0,0,915433.6117
s-singletint,south,existing, 11/26  18:00:00,24.725,44549.99547,28.30789669,23.99982308,26.15385989,0,1064.212569,23.99982308,0.007578054,39.63850009,0,0,0,1387.54107,4995147.853,1324.499067,4768196.643,0,0,915433.6117
s-singletint,south,existing, 11/26  19:00:00,22.8375,114749.9883,27.14320268,23.99980969,25.57150618,0,731.6278392,23.99980969,0.007614411,39.826405,0,0,0,1039.46871,3742087.355,976.1924707,3514292.894,0,0,915433.6117
s-singletint,south,existing, 11/26  20:00:00,21.2,134999.9863,26.51846831,23.99975076,25.25910954,0,586.3150355,23.99975076,0.007774847,40.65530162,0,0,0,890.9401372,3207384.494,817.2134297,2941968.347,0,0,915433.6117
s-singletint,south,existing, 11/26  21:00:00,18.1625,134999.9863,25.94585259,23.9997377,24.97279514,0,459.2386173,23.9997377,0.007960341,41.63957175,0,0,0,751.3946521,2705020.747,664.7465224,2393087.481,0,0,915433.6117
s-singletint,south,existing, 11/26  22:00:00,15.6375,134999.9863,25.43283868,23.99982496,24.71633182,0,325.5133544,23.99982496,0.008038147,42.05713888,0,0,0,589.7511149,2123104.013,510.0010247,1836003.689,0,0,915433.6117
s-singletint,south,existing, 11/26  23:00:00,15,114749.9883,25.03455684,23.99987265,24.51721474,0,199.3717313,23.99987265,0.008129393,42.5282666,0,0,0,442.1728004,1591822.081,378.544994,1362761.978,0,0,915433.6117
s-singletint,south,existing, 11/26  24:00:00,13.625,55349.99437,24.61329296,23.99990571,24.30659934,0,91.09237917,23.99990571,0.008254538,43.1742948,0,0,0,307.3569599,1106485.056,258.9092083,932073.1498,0,0,915433.6117
s-singletint,south,existing, 11/27  01:00:00,14.175,29699.99698,24.43008293,23.99991306,24.214998,0,72.99016967,23.99991306,0.008379601,43.8196962,0,0,0,293.4242758,1056327.393,245.3829671,883378.6815,0,0,915433.6117
s-singletint,south,existing, 11/27  02:00:00,16.375,22949.99767,24.41052541,23.99984591,24.20518566,0,83.42973793,23.99984591,0.008606099,44.95939898,0,0,0,330.171647,1188617.929,273.9567239,986244.2062,0,0,915433.6117
s-singletint,south,existing, 11/27  03:00:00,17.2,14849.99849,24.315737,23.99980466,24.15777083,0,72.20251521,23.99980466,0.008938069,46.65153391,0,0,0,332.7957459,1198064.685,269.5201886,970272.6791,0,0,915433.6117
s-singletint,south,existing, 11/27  04:00:00,17.2,14849.99849,24.17308287,23.99982218,24.08645253,0,49.97163885,23.99982218,0.009235559,48.18150655,0,0,0,313.4415107,1128389.439,247.2855593,890228.0135,0,0,915433.6117
s-singletint,south,existing, 11/27  05:00:00,17.575,14849.99849,24.07015991,23.99984394,24.03500192,0,37.48661783,23.99984394,0.00949396,49.50925769,0,0,0,308.0182705,1108865.774,237.9360803,856569.889,0,0,915433.6117
s-singletint,south,existing, 11/27  06:00:00,17.8,29699.99698,23.98980236,23.99985564,23.994829,0,29.68170028,23.99985564,0.00972506,50.69581899,0,0,0,306.2378465,1102456.248,231.9908698,835167.1312,0,0,915433.6117
s-singletint,south,existing, 11/27  07:00:00,18.1125,59399.99396,23.98688642,23.99988968,23.99338805,0,64.28029886,23.99988968,0.009878333,51.51501495,0,0,0,360.7909447,1298847.401,269.1907672,969086.7617,0,0,915433.6117
s-singletint,south,existing, 11/27  08:00:00,18.3,75599.99231,24.19560194,23.99996042,24.09778118,0,108.6224335,23.99996042,0.009884418,51.56565002,0,0,0,423.6163196,1525018.751,315.0974585,1134350.851,0,0,915433.6117
s-singletint,south,existing, 11/27  09:00:00,18.9875,59399.99396,24.68177475,24.00000442,24.34088958,0,142.6089488,24.00000442,0.009814876,51.24083223,0,0,0,472.8479382,1702252.578,354.8489972,1277456.39,0,0,915433.6117
s-singletint,south,existing, 11/27  10:00:00,19.775,59399.99396,26.2031878,24.00007254,25.10163017,0,444.5272129,24.00007254,0.009498295,49.6314466,0,0,0,861.2297177,3100426.984,663.2525795,2387709.286,0,0,915433.6117
s-singletint,south,existing, 11/27  11:00:00,21.75,37799.99615,28.91901652,23.99993648,26.4594765,0,1221.380587,23.99993648,0.008669279,45.33075631,0,0,0,1754.378689,6315763.282,1456.206806,5242344.5,0,0,915433.6117
s-singletint,south,existing, 11/27  12:00:00,22.8,37799.99615,29.2215126,23.99983335,26.61067298,0,1314.592847,23.99983335,0.008086705,42.33454685,0,0,0,1758.578539,6330882.742,1558.482576,5610537.273,0,0,915433.6117
s-singletint,south,existing, 11/27  13:00:00,22.8,37799.99615,30.87552851,23.99971956,27.43762404,0,1902.724269,23.99971956,0.007693773,40.29299171,0.75,0,0,2338.802584,8419689.301,2146.53124,7727512.464,0,0,915433.6117
s-singletint,south,existing, 11/27  14:00:00,23.8,37799.99615,30.52809588,23.9997377,27.26391679,0,1758.255215,23.9997377,0.007559316,39.5569469,0,0,0,2135.914658,7689292.767,2010.771153,7238776.15,0,0,915433.6117
s-singletint,south,existing, 11/27  15:00:00,24.4,37799.99615,30.38865996,23.99977045,27.1942152,0,1688.484886,23.99977045,0.007584701,39.67297595,0,0,0,2060.177243,7416638.075,1946.062307,7005824.307,0,0,915433.6117
s-singletint,south,existing, 11/27  16:00:00,25.4625,37799.99615,29.47134867,23.9997764,26.73556254,0,1374.765309,23.9997764,0.007667383,40.10016505,0,0,0,1732.804737,6238097.053,1641.310706,5908718.542,0,0,915433.6117
s-singletint,south,existing, 11/27  17:00:00,25.4125,37799.99615,29.01005443,23.9997276,26.50489101,0,1238.91128,23.9997276,0.007795787,40.76352761,0,0,0,1606.789484,5784442.142,1505.004735,5418017.046,0,0,915433.6117
s-singletint,south,existing, 11/27  18:00:00,23.9375,37799.99615,27.44712967,23.9997367,25.72343318,0,816.3732969,23.9997367,0.007932234,41.4944123,0,0,0,1167.462457,4202864.847,1070.133045,3852478.962,0,0,915433.6117
s-singletint,south,existing, 11/27  19:00:00,21.6125,90449.9908,26.49015056,23.99978972,25.24497014,0,558.4811854,23.99978972,0.008095735,42.38161684,0,0,0,891.6282841,3209861.823,792.7602043,2853936.735,0,0,915433.6117
s-singletint,south,existing, 11/27  20:00:00,19.85,120149.9878,25.94750547,23.99982377,24.97366462,0,432.5478378,23.99982377,0.008214454,43.03857374,0,0,0,748.9521557,2696227.761,652.109157,2347592.965,0,0,915433.6117
s-singletint,south,existing, 11/27  21:00:00,18.7125,134999.9863,25.55731728,23.99989157,24.77860443,0,357.539347,23.99989157,0.008173931,42.87219127,0,0,0,653.9301671,2354148.602,567.7569224,2043924.921,0,0,915433.6117
s-singletint,south,existing, 11/27  22:00:00,17.3,120149.9878,25.19056675,23.99995971,24.59526323,0,282.6854438,23.99995971,0.007983192,41.90024141,0,0,0,548.7153286,1975375.183,481.3480058,1732852.821,0,0,915433.6117
s-singletint,south,existing, 11/27  23:00:00,16.0125,90449.9908,24.80398944,23.99998616,24.4019878,0,166.6331799,23.99998616,0.007807883,41.01737247,0,0,0,400.4883051,1441757.898,354.7378766,1277056.356,0,0,915433.6117
s-singletint,south,existing, 11/27  24:00:00,15.9125,44549.99547,24.50327204,24.00059396,24.251933,0,91.20247336,24.00059396,0.007665389,40.29180293,0,0,0,310.4491737,1117617.025,278.5086942,1002631.299,0,0,915433.6117
s-singletint,south,existing, 11/28  01:00:00,16.475,29699.99698,24.30888632,24.00101098,24.15494865,0,59.48003499,24.00101098,0.007477597,39.34020169,0,0,0,274.9509869,989823.5527,251.6490111,905936.4399,0,0,915433.6117
s-singletint,south,existing, 11/28  02:00:00,16.0125,22949.99767,24.09495781,24.00085309,24.04790545,0,23.73943217,24.00085309,0.007255606,38.22475963,0,0,0,228.1272648,821258.1533,212.164366,763791.7178,0,0,915433.6117
s-singletint,south,existing, 11/28  03:00:00,14.85,14849.99849,23.81676371,24.00066936,23.90871654,23.42075839,0,24.00066936,0.007079279,37.32090615,0,0,0,165.7634686,596748.4869,155.4331547,559559.3569,0,0,915433.6117
s-singletint,south,existing, 11/28  04:00:00,14.0875,14849.99849,23.55244963,24.0005402,23.77649492,59.37657971,0,24.0005402,0.006919851,36.48995372,0,0,0,119.6537332,430753.4396,113.2343325,407643.5968,0,0,915433.6117
s-singletint,south,existing, 11/28  05:00:00,13.2125,14849.99849,23.28282525,24.00041668,23.64162097,92.77592795,0,24.00041668,0.0067697,35.7294536,0,0,0,76.2136103,274368.9971,72.6467991,261528.4768,0,0,915433.6117
s-singletint,south,existing, 11/28  06:00:00,12.425,29699.99698,23.0358486,24.03064273,23.53324567,133.3710676,0,24.03064273,0.006642141,35.03543307,0,0,0,20.97192972,75498.94699,20.07517406,72270.62661,0,0,915433.6117
s-singletint,south,existing, 11/28  07:00:00,11.5125,59399.99396,22.88291213,24.0465532,23.46473267,131.7648805,0,24.0465532,0.006490026,34.24294282,0,0,0,20.63582682,74288.97655,19.88879618,71599.66626,0,0,915433.6117
s-singletint,south,existing, 11/28  08:00:00,10.7875,75599.99231,23.15264187,24.01945023,23.58604605,76.48817984,0,24.01945023,0.006282317,33.22422064,0,0,0,74.66251098,268785.0395,72.94359887,262596.9559,0,0,915433.6117
s-singletint,south,existing, 11/28  09:00:00,10.225,59399.99396,24.07120657,24.00267087,24.03693872,14.85387717,27.27703613,24.00267087,0.006067442,32.151506,0,0,0,155.2793215,559005.5575,153.708254,553349.7146,0,0,915433.6117
s-singletint,south,existing, 11/28  10:00:00,10.6875,59399.99396,25.25237253,24.0003636,24.62636806,0,244.5220384,24.0003636,0.005838583,30.98549081,0,0,0,389.2685051,1401366.618,389.2134016,1401168.246,0,0,915433.6117
s-singletint,south,existing, 11/28  11:00:00,11.1,37799.99615,26.88191322,24.00005957,25.44098639,0,652.0488356,24.00005957,0.005604153,29.76433847,0,0,0,800.0530846,2880191.104,800.0530846,2880191.104,0,0,915433.6117
s-singletint,south,existing, 11/28  12:00:00,11.475,37799.99615,26.67218166,24.00002493,25.33610329,0,601.0032926,24.00002493,0.00538295,28.58176696,0,0,0,752.1059076,2707581.267,752.1059076,2707581.267,0,0,915433.6117
s-singletint,south,existing, 11/28  13:00:00,11.7,37799.99615,25.55441602,24.00004271,24.77722937,0,292.8385444,24.00004271,0.005184702,27.51011133,0,0,0,445.830719,1604990.588,445.830719,1604990.588,0,0,915433.6117
s-singletint,south,existing, 11/28  14:00:00,12.3875,37799.99615,25.27223186,24.00004905,24.63614046,0,215.4017429,24.00004905,0.005010218,26.58157626,0,0,0,374.0533196,1346591.951,374.0533196,1346591.951,0,0,915433.6117
s-singletint,south,existing, 11/28  15:00:00,12.425,37799.99615,25.13883968,24.00004467,24.56944218,0,185.1742503,24.00004467,0.004860083,25.7912261,0,0,0,344.1338567,1238881.884,344.1338567,1238881.884,0,0,915433.6117
s-singletint,south,existing, 11/28  16:00:00,12.2,37799.99615,24.7649609,24.00003985,24.38250037,0,107.2277824,24.00003985,0.004737498,25.16141224,0,0,0,264.3453322,951643.196,264.3453322,951643.196,0,0,915433.6117
s-singletint,south,existing, 11/28  17:00:00,12.2,37799.99615,24.29943148,24.00002937,24.14973043,0.385803529,24.77265374,24.00002937,0.004665194,24.80523853,0,0,0,181.5127376,653445.8554,181.5127376,653445.8554,0,0,915433.6117
s-singletint,south,existing, 11/28  18:00:00,11.8875,37799.99615,23.89313035,24.00002724,23.94657879,24.76765527,1.984943079,24.00002724,0.004618489,24.56801471,0,0,0,131.7739883,474386.3579,131.7739883,474386.3579,0,0,915433.6117
s-singletint,south,existing, 11/28  19:00:00,11.7,90449.9908,23.56473136,24.00004133,23.78238635,68.21885686,0,24.00004133,0.004575341,24.35542148,0,0,0,84.79827986,305273.8075,84.79827986,305273.8075,0,0,915433.6117
s-singletint,south,existing, 11/28  20:00:00,11.7,120149.9878,23.34641819,24.00004063,23.67322941,79.34200163,0,24.00004063,0.00456583,24.32959589,0,0,0,73.67829195,265241.851,73.67829195,265241.851,0,0,915433.6117
s-singletint,south,existing, 11/28  21:00:00,11.325,134999.9863,23.15495604,24.00003094,23.57749349,85.56226765,0,24.00003094,0.004577541,24.41603387,0,0,0,64.36505315,231714.1913,64.36505315,231714.1913,0,0,915433.6117
s-singletint,south,existing, 11/28  22:00:00,10.0375,120149.9878,22.91307242,24.04589154,23.47948198,123.9489639,0,24.04589154,0.004610466,24.54727272,0,0,0,11.44607794,41205.88057,11.44607794,41205.88057,0,0,915433.6117
s-singletint,south,existing, 11/28  23:00:00,9.0875,90449.9908,22.61790519,23.83667045,23.22728782,171.6757118,0,23.83667045,0.00466328,25.15063564,0,0,0,0,0,0,0,57365.03327,15.93473146,915433.6117
s-singletint,south,existing, 11/28  24:00:00,8.525,44549.99547,22.27681636,23.45650827,22.86666232,182.588013,0,23.45650827,0.004701894,25.96121552,0,0,0,0,0,0,0,75750.81265,21.0418924,915433.6117
s-singletint,south,existing, 11/29  01:00:00,8.3,29699.99698,21.94869643,23.08456543,22.51663093,176.2058607,0,23.08456543,0.004726769,26.69999648,0,0,0,0,0,0,0,65659.46552,18.23874042,915433.6117
s-singletint,south,existing, 11/29  02:00:00,7.9875,22949.99767,21.65482035,22.76894515,22.21188275,171.0205059,0,22.76894515,0.004723521,27.19643796,0,0,0,0,0,0,0,57056.5143,15.84903175,915433.6117
s-singletint,south,existing, 11/29  03:00:00,7.8,14849.99849,21.36936318,22.4326971,21.90103014,160.8601145,0,22.4326971,0.004689392,27.57540968,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  04:00:00,7.8,14849.99849,21.0889825,22.13150323,21.61024287,156.247402,0,22.13150323,0.004622421,27.6974606,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  05:00:00,7.8,14849.99849,20.8115861,21.87435131,21.34296871,157.6376003,0,21.87435131,0.004522685,27.53231134,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  06:00:00,7.8,29699.99698,20.56997462,21.64244276,21.10620869,155.7668358,0,21.64244276,0.004397685,27.1589805,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  07:00:00,7.8,59399.99396,20.43069527,21.60270357,21.01669942,139.141349,0,21.60270357,0.00426336,26.39966365,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  08:00:00,7.8,75599.99231,20.48968488,21.67472891,21.08220689,129.8966523,0,21.67472891,0.004089502,25.23536509,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  09:00:00,8.1125,59399.99396,20.77239973,21.74539704,21.25889838,135.8478332,0,21.74539704,0.003908455,24.06000963,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  10:00:00,8.675,59399.99396,21.32118723,22.05434356,21.68776539,108.544374,0,22.05434356,0.003732755,22.57416723,0,0,0,7.955994062,28641.57862,7.955994062,28641.57862,0,0,915433.6117
s-singletint,south,existing, 11/29  11:00:00,9.5875,37799.99615,21.94360681,22.44884991,22.19622836,93.15977497,0,22.44884991,0.003564918,21.06752559,0,0,0,19.30147446,69485.30807,19.30147446,69485.30807,0,0,915433.6117
s-singletint,south,existing, 11/29  12:00:00,10.6875,37799.99615,23.37703323,23.33603903,23.35653613,23.87567192,19.07789739,23.33603903,0.003421286,19.16807752,0,0,0,85.44616773,307606.2038,85.44616773,307606.2038,0,0,915433.6117
