Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 11/29  13:00:00,11.475,37799.99615,25.36863014,23.94724677,24.65793845,0,301.8730391,23.94724677,0.003295117,17.76995802,0,0,0,440.871377,1587136.957,440.871377,1587136.957,0,0,915433.6117
s-singletint,south,existing, 11/29  14:00:00,11.7,37799.99615,25.57102234,23.99584393,24.78343313,0,324.6440514,23.99584393,0.003197962,17.18093801,0,0,0,476.7731649,1716383.394,476.7731649,1716383.394,0,0,915433.6117
s-singletint,south,existing, 11/29  15:00:00,11.7,37799.99615,24.96657615,23.99970268,24.48313941,0,167.7690835,23.99970268,0.003116064,16.73293657,0,0,0,320.8843787,1155183.763,320.8843787,1155183.763,0,0,915433.6117
s-singletint,south,existing, 11/29  16:00:00,11.325,37799.99615,24.47932274,23.99998638,24.23965456,0,60.53270973,23.99998638,0.003069355,16.48306893,0,0,0,210.6244174,758247.9026,210.6244174,758247.9026,0,0,915433.6117
s-singletint,south,existing, 11/29  17:00:00,10.7875,37799.99615,23.80945645,24.00000673,23.90473159,56.68185332,0,24.00000673,0.003072422,16.50974062,0,0,0,88.99549749,320383.791,88.99549749,320383.791,0,0,915433.6117
s-singletint,south,existing, 11/29  18:00:00,9.85,37799.99615,23.24998098,24.01593533,23.63295816,112.6651417,0,24.01593533,0.003121888,16.76433659,0,0,0,22.88064267,82370.31362,22.88064267,82370.31362,0,0,915433.6117
s-singletint,south,existing, 11/29  19:00:00,8.7125,90449.9908,22.85708624,23.88411592,23.37060108,148.8967843,0,23.88411592,0.003236123,17.5142044,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  20:00:00,7.9875,120149.9878,22.54413838,23.59193344,23.06803591,145.6681827,0,23.59193344,0.003408411,18.76889314,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  21:00:00,7.8,134999.9863,22.32074461,23.41794098,22.86934279,134.1577782,0,23.41794098,0.003594947,20.01039455,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  22:00:00,7.1125,120149.9878,22.07381357,23.24616825,22.65999091,137.8933274,0,23.24616825,0.003785573,21.29339725,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/29  23:00:00,6.7,90449.9908,21.76295648,22.90429864,22.33362756,163.453882,0,22.90429864,0.003978159,22.83732481,0,0,0,0,0,0,0,65610.13561,18.22503767,915433.6117
s-singletint,south,existing, 11/29  24:00:00,6.325,44549.99547,21.42137776,22.52395145,21.97266461,172.5872948,0,22.52395145,0.00414357,24.33594601,0,0,0,0,0,0,0,76229.50703,21.17486307,915433.6117
s-singletint,south,existing, 11/30  01:00:00,6.1,29699.99698,21.09102285,22.14604735,21.6185351,165.7840041,0,22.14604735,0.004270138,25.64058399,0,0,0,0,0,0,0,66345.95308,18.42943141,915433.6117
s-singletint,south,existing, 11/30  02:00:00,5.7875,22949.99767,20.78064486,21.8220777,21.30136128,162.6193526,0,21.8220777,0.004391919,26.88303222,0,0,0,0,0,0,0,59575.19007,16.54866391,915433.6117
s-singletint,south,existing, 11/30  03:00:00,5.6,14849.99849,20.46913394,21.50528603,20.98720998,161.3911222,0,21.50528603,0.004501857,28.08967294,0.25,0,0,0,0,0,0,57068.88874,15.8524691,915433.6117
s-singletint,south,existing, 11/30  04:00:00,5.6,14849.99849,20.18170871,21.17589292,20.67880081,152.0163325,0,21.17589292,0.004590977,29.22626131,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  05:00:00,5.6,14849.99849,19.91925611,20.9901002,20.45467816,161.1654526,0,20.9901002,0.00467557,30.10079251,1,0,0,0,0,0,0,106954.3343,29.7095373,915433.6117
s-singletint,south,existing, 11/30  06:00:00,5.6,29699.99698,19.72769013,20.99886728,20.3632787,188.2894295,0,20.99886728,0.004742969,30.51501249,1,0,0,0,0,0,0,220277.1575,61.1880993,915433.6117
s-singletint,south,existing, 11/30  07:00:00,5.225,59399.99396,19.61732283,20.99989738,20.30861011,177.5705799,0,20.99989738,0.004797837,30.86335821,1,0,0,0,0,0,0,192564.1081,53.49003002,915433.6117
s-singletint,south,existing, 11/30  08:00:00,4.625,75599.99231,19.62671716,20.99998098,20.31334907,168.8143511,0,20.99998098,0.004873105,31.36318358,1,0,0,0,0,0,0,179261.8673,49.79496314,915433.6117
s-singletint,south,existing, 11/30  09:00:00,4.4,59399.99396,19.61254893,20.99999529,20.30627211,219.0714583,0,20.99999529,0.004937719,31.7875751,1,0,0,0,0,0,0,366929.7824,101.9249396,915433.6117
s-singletint,south,existing, 11/30  10:00:00,5.15,59399.99396,19.78127761,20.99999984,20.39063872,196.1358456,0,20.99999984,0.004975998,32.05198856,1,0,0,0,0,0,0,262066.7377,72.79631603,915433.6117
s-singletint,south,existing, 11/30  11:00:00,5.6,37799.99615,19.98194989,21.00000939,20.49097964,174.8776634,0,21.00000939,0.004985805,32.10664022,1,0,0,0,0,0,0,171946.5073,47.76291869,915433.6117
s-singletint,south,existing, 11/30  12:00:00,5.6,37799.99615,20.21047763,20.93652597,20.5735018,132.8171983,0,20.93652597,0.004977139,32.14458301,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  13:00:00,5.9125,37799.99615,20.37111268,20.99852053,20.68481661,120.6707172,0,20.99852053,0.004981061,32.01548998,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  14:00:00,6.1,37799.99615,20.39544674,21.09439986,20.7449233,126.5406834,0,21.09439986,0.004986194,31.8280853,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  15:00:00,6.475,37799.99615,20.37472713,21.12387814,20.74930264,131.6922578,0,21.12387814,0.004991924,31.77496517,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  16:00:00,6.325,37799.99615,20.20693334,21.05997976,20.63345655,141.8858974,0,21.05997976,0.005008344,31.99224609,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  17:00:00,5.7875,37799.99615,20.13236881,20.97483193,20.55360037,132.9462501,0,20.97483193,0.005043921,32.38657913,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 11/30  18:00:00,5.6,37799.99615,19.84044237,20.97415087,20.40729662,154.0777225,0,20.97415087,0.005076004,32.59216398,1,0,0,0,0,0,0,107401.0037,29.83361215,915433.6117
s-singletint,south,existing, 11/30  19:00:00,5.6,90449.9908,19.52302414,20.99650182,20.25976298,212.2078975,0,20.99650182,0.005103589,32.72286324,1,0,0,0,0,0,0,309023.4949,85.83985969,915433.6117
s-singletint,south,existing, 11/30  20:00:00,5.6,120149.9878,19.40726958,20.99969279,20.20348118,222.0513031,0,20.99969279,0.005150612,33.01540917,1,0,0,0,0,0,0,341920.151,94.97781971,915433.6117
s-singletint,south,existing, 11/30  21:00:00,5.6,134999.9863,19.34533973,20.99999581,20.17266777,216.2264905,0,20.99999581,0.005207183,33.37440204,1,0,0,0,0,0,0,320698.9322,89.08303672,915433.6117
s-singletint,south,existing, 11/30  22:00:00,6.0375,120149.9878,19.31004664,21.00001944,20.15503304,210.2720978,0,21.00001944,0.005276499,33.81487794,1,0,0,0,0,0,0,286351.2402,79.54201116,915433.6117
s-singletint,south,existing, 11/30  23:00:00,6.7375,90449.9908,19.25265437,21.000021,20.12633769,247.0481603,0,21.000021,0.005377822,34.45864511,1,0,0,0,0,0,0,398117.0152,110.5880598,915433.6117
s-singletint,south,existing, 11/30  24:00:00,7.4375,44549.99547,19.20152701,21.0000258,20.1007764,269.8171305,0,21.0000258,0.005493284,35.19198523,1,0,0,0,0,0,0,459353.6145,127.5982262,915433.6117
s-singletint,south,existing, 12/01  01:00:00,8.2,29699.99698,19.15889597,21.00001476,20.07945537,275.8685677,0,21.00001476,0.005627912,35.59449296,1,0,0,0,0,0,0,458861.0958,127.4614155,915433.6117
s-singletint,south,existing, 12/01  02:00:00,8.9375,22949.99767,19.14068733,21.00000056,20.07034395,276.7970007,0,21.00000056,0.005805315,36.45239778,1,0,0,0,0,0,0,440476.7196,122.3546443,915433.6117
s-singletint,south,existing, 12/01  03:00:00,9.6375,14849.99849,19.15568231,21.00001194,20.07784712,270.3254385,0,21.00001194,0.005960025,37.42882496,1,0,0,0,0,0,0,396172.3427,110.047873,915433.6117
s-singletint,south,existing, 12/01  04:00:00,10.3375,14849.99849,19.18599609,21.00005649,20.09302629,260.5419748,0,21.00005649,0.00603021,37.86526018,1,0,0,0,0,0,0,339401.0352,94.27806533,915433.6117
s-singletint,south,existing, 12/01  05:00:00,9.1625,14849.99849,19.0928367,21.00010036,20.04646853,285.1830939,0,21.00010036,0.005994619,37.64381014,1,0,0,0,0,0,0,462650.6947,128.5140819,915433.6117
s-singletint,south,existing, 12/01  06:00:00,9.7375,29699.99698,19.09156301,21.00011404,20.04583852,283.9910493,0,21.00011404,0.005944731,37.38096253,1,0,0,0,0,0,0,441099.4597,122.5276277,915433.6117
s-singletint,south,existing, 12/01  07:00:00,9.5375,59399.99396,19.13850255,21.00011502,20.06930879,244.2422092,0,21.00011502,0.005842543,36.79581823,1,0,0,0,0,0,0,303790.1296,84.38614711,915433.6117
s-singletint,south,existing, 12/01  08:00:00,9.5875,75599.99231,20.00540208,21.16994763,20.58767485,110.1753776,0,21.16994763,0.005705667,35.61038997,0.75,0,0,15.16234579,54584.44484,14.57145921,52457.25315,0,0,915433.6117
s-singletint,south,existing, 12/01  09:00:00,11.75,59399.99396,22.66713191,22.75961087,22.71337139,10.25851682,35.03020482,22.75961087,0.005575342,31.66135033,0,0,0,92.88132881,334372.7837,92.38747856,332594.9228,12751.20457,3.54200127,915433.6117
s-singletint,south,existing, 12/01  10:00:00,14.175,59399.99396,25.82045718,23.95628038,24.88836878,0,477.239772,23.95628038,0.00543278,28.69483778,0,0,0,639.533596,2302320.946,639.533596,2302320.946,0,0,915433.6117
s-singletint,south,existing, 12/01  11:00:00,16.0625,37799.99615,28.01542554,23.9969112,26.00616837,0,1051.902469,23.9969112,0.005273754,27.80428646,0,0,0,1239.829253,4463385.31,1239.829253,4463385.31,0,0,915433.6117
s-singletint,south,existing, 12/01  12:00:00,16.7,37799.99615,29.53330229,23.99976596,26.76653413,0,1540.79172,23.99976596,0.005115155,26.95327143,0,0,0,1734.749891,6245099.607,1734.749891,6245099.607,0,0,915433.6117
s-singletint,south,existing, 12/01  13:00:00,17.3875,37799.99615,30.48154401,23.99990055,27.24072228,0,1873.36066,23.99990055,0.004981083,26.22558617,0,0,0,2073.012947,7462846.611,2073.012947,7462846.611,0,0,915433.6117
s-singletint,south,existing, 12/01  14:00:00,18.4875,37799.99615,30.96201173,23.99989744,27.48095458,0,2009.675969,23.99989744,0.004847569,25.5183028,0,0,0,2218.389903,7986203.651,2218.389903,7986203.651,0,0,915433.6117
s-singletint,south,existing, 12/01  15:00:00,18.525,37799.99615,31.03794708,23.99989821,27.51892265,0,1998.302883,23.99989821,0.004707096,24.78438475,0,0,0,2207.336255,7946410.517,2207.336255,7946410.517,0,0,915433.6117
s-singletint,south,existing, 12/01  16:00:00,17.9875,37799.99615,30.47879139,23.99987748,27.23933443,0,1783.387518,23.99987748,0.004575164,24.09482433,0,0,0,1988.031823,7156914.561,1988.031823,7156914.561,0,0,915433.6117
s-singletint,south,existing, 12/01  17:00:00,16.7375,37799.99615,29.22449378,23.99982286,26.61215832,0,1377.500204,23.99982286,0.004490374,23.65156807,0,0,0,1571.903603,5658852.972,1571.903603,5658852.972,0,0,915433.6117
s-singletint,south,existing, 12/01  18:00:00,14.35,37799.99615,27.06878983,23.99985235,25.53432109,0,751.7727668,23.99985235,0.004447255,23.42602725,0,0,0,926.5463862,3335566.99,926.5463862,3335566.99,0,0,915433.6117
s-singletint,south,existing, 12/01  19:00:00,11.925,90449.9908,25.69604182,23.99991888,24.84798035,0,350.2405149,23.99991888,0.004435607,23.37984151,0,0,0,505.0365767,1818131.676,505.0365767,1818131.676,0,0,915433.6117
s-singletint,south,existing, 12/01  20:00:00,9.0375,120149.9878,24.91142001,23.99993243,24.45567622,0,159.001274,23.99993243,0.004481398,23.62843608,0,0,0,289.9651686,1043874.607,289.9651686,1043874.607,0,0,915433.6117
s-singletint,south,existing, 12/01  21:00:00,6.425,134999.9863,24.31151411,23.99994674,24.15573042,2.233435608,36.88449218,23.99994674,0.004559606,24.05304252,0,0,0,144.0644892,518632.1611,144.0644892,518632.1611,0,0,915433.6117
s-singletint,south,existing, 12/01  22:00:00,4.1625,120149.9878,23.80040222,24.00126718,23.9008347,63.74994795,0,24.00126718,0.004655426,24.56214699,0,0,0,28.10155881,101165.6117,28.10155881,101165.6117,0,0,915433.6117
s-singletint,south,existing, 12/01  23:00:00,3.675,90449.9908,23.34128621,23.7616249,23.55145555,129.1466627,0,23.7616249,0.004770419,25.53047328,0,0,0,0,0,0,0,60769.12888,16.88031358,915433.6117
s-singletint,south,existing, 12/01  24:00:00,2.525,44549.99547,22.76556055,23.27419998,23.01988027,162.808918,0,23.27419998,0.004860105,26.78402587,0,0,0,0,0,0,0,121536.3527,33.76009798,915433.6117
s-singletint,south,existing, 12/02  01:00:00,1.325,35099.99643,22.15954707,22.659026,22.40928654,167.6702496,0,22.659026,0.004927604,28.18307379,0,0,0,0,0,0,0,163350.9389,45.37526081,915433.6117
s-singletint,south,existing, 12/02  02:00:00,0.7875,35099.99643,21.59682848,22.07694894,21.83688871,163.9427638,0,22.07694894,0.004976617,29.48662415,0,0,0,0,0,0,0,152833.4868,42.45374634,915433.6117
s-singletint,south,existing, 12/02  03:00:00,0.225,14849.99849,21.03353734,21.50382657,21.26868196,162.1854827,0,21.50382657,0.005007751,30.72637336,0,0,0,0,0,0,0,150811.3055,41.89202931,915433.6117
s-singletint,south,existing, 12/02  04:00:00,0.375,14849.99849,20.54157112,21.09118326,20.81637719,169.5396521,0,21.09118326,0.005016768,31.56843678,0.5,0,0,0,0,0,0,240647.1709,66.84643637,915433.6117
s-singletint,south,existing, 12/02  05:00:00,-0.4625,14849.99849,20.09818942,21.01135032,20.55476987,218.7303461,0,21.01135032,0.0050136,31.70358944,1,0,0,0,0,0,0,500928.6262,139.1468406,915433.6117
s-singletint,south,existing, 12/02  06:00:00,-0.7875,14849.99849,19.70257915,21.00164159,20.35211037,265.7295473,0,21.00164159,0.005001893,31.66907614,1,0,0,0,0,0,0,686305.6678,190.6404633,915433.6117
s-singletint,south,existing, 12/02  07:00:00,-0.225,55349.99437,19.51788473,21.00029077,20.25908775,277.1413678,0,21.00029077,0.00497797,31.53339686,1,0,0,0,0,0,0,711660.4666,197.6834629,915433.6117
s-singletint,south,existing, 12/02  08:00:00,1.375,55349.99437,20.14938524,21.03313226,20.59125875,143.896536,0,21.03313226,0.004927466,31.17329091,0.75,0,0,0,0,0,0,225382.3549,62.60620968,915433.6117
s-singletint,south,existing, 12/02  09:00:00,7.45,75599.99231,23.17201689,22.96305144,23.06753417,0.392581606,127.7921551,22.96305144,0.004895966,27.59197935,0,0,0,173.3878095,624196.1142,173.3878095,624196.1142,34198.04397,9.499456659,915433.6117
s-singletint,south,existing, 12/02  10:00:00,12.6625,75599.99231,26.39761169,23.9789144,25.18826304,0,618.3555227,23.9789144,0.004869922,25.77170858,0,0,0,774.0143071,2786451.505,774.0143071,2786451.505,0,0,915433.6117
s-singletint,south,existing, 12/02  11:00:00,15.65,55349.99437,28.56428157,23.99850835,26.28139496,0,1206.828442,23.99850835,0.004814487,25.45055579,0,0,0,1391.814757,5010533.125,1391.814757,5010533.125,0,0,915433.6117
s-singletint,south,existing, 12/02  12:00:00,18.075,44549.99547,30.10706484,23.99977811,27.05342148,0,1726.687485,23.99977811,0.004765322,25.19071161,0,0,0,1932.017708,6955263.748,1932.017708,6955263.748,0,0,915433.6117
s-singletint,south,existing, 12/02  13:00:00,19.9625,44549.99547,31.13120331,23.99981205,27.56550768,0,2094.723571,23.99981205,0.004731791,24.98315098,0,0,0,2315.62399,8336246.363,2315.62399,8336246.363,0,0,915433.6117
s-singletint,south,existing, 12/02  14:00:00,21.2875,44549.99547,31.61970382,23.99980059,27.80975221,0,2239.774511,23.99980059,0.004707776,24.8384297,1,0,0,2471.595848,8897745.052,2471.595848,8897745.052,0,0,915433.6117
s-singletint,south,existing, 12/02  15:00:00,21.7,44549.99547,31.65610032,23.99980137,27.82795084,0,2214.83045,23.99980137,0.004682961,24.70848058,1,0,0,2450.05423,8820195.228,2450.05423,8820195.228,0,0,915433.6117
s-singletint,south,existing, 12/02  16:00:00,22.0125,44549.99547,31.17655003,23.99981561,27.58818282,0,2011.093347,23.99981561,0.004658611,24.58093597,0.25,0,0,2248.902055,8096047.399,2248.902055,8096047.399,0,0,915433.6117
s-singletint,south,existing, 12/02  17:00:00,21.5125,44549.99547,29.89804017,23.99984653,26.94894335,0,1564.825657,23.99984653,0.004635751,24.46116528,0,0,0,1798.533424,6474720.327,1798.533424,6474720.327,0,0,915433.6117
s-singletint,south,existing, 12/02  18:00:00,19.35,44549.99547,27.6619854,23.999861,25.8309232,0,903.1836074,23.999861,0.00464547,24.51204511,0,0,0,1119.09396,4028738.257,1119.09396,4028738.257,0,0,915433.6117
s-singletint,south,existing, 12/02  19:00:00,15.55,114749.9883,26.29281205,23.9998733,25.14634267,0,511.15798,23.9998733,0.004694522,24.78462611,0,0,0,695.7004798,2504521.727,695.7004798,2504521.727,0,0,915433.6117
s-singletint,south,existing, 12/02  20:00:00,11.4625,134999.9863,25.44004151,23.99984469,24.7199431,0,303.6621067,23.99984469,0.004859441,25.6582868,0,0,0,454.3798712,1635767.536,454.3798712,1635767.536,0,0,915433.6117
s-singletint,south,existing, 12/02  21:00:00,8.625,134999.9863,24.7889684,23.99984003,24.39440421,0,157.6160302,23.99984003,0.005081509,26.83838897,0,0,0,284.8528265,1025470.175,284.8528265,1025470.175,0,0,915433.6117
s-singletint,south,existing, 12/02  22:00:00,7.1125,134999.9863,24.29048455,23.99990028,24.14519242,0,38.87981596,23.99990028,0.005244909,27.70451812,0,0,0,153.6572246,553166.0086,153.6572246,553166.0086,0,0,915433.6117
s-singletint,south,existing, 12/02  23:00:00,6.0125,114749.9883,23.82276416,24.02695976,23.92486196,92.31850103,0,24.02695976,0.005352857,28.22394776,0,0,0,12.63962825,45502.6617,12.63962825,45502.6617,0,0,915433.6117
s-singletint,south,existing, 12/02  24:00:00,4.5375,55349.99437,23.30341015,23.72473953,23.51407484,149.9746528,0,23.72473953,0.005432699,29.1682857,0,0,0,0,0,0,0,75485.35357,20.96815377,915433.6117
s-singletint,south,existing, 12/03  01:00:00,5.9625,35099.99643,22.96354906,23.42759772,23.19557339,129.0921059,0,23.42759772,0.005517751,30.1353359,0,0,0,0,0,0,0,29073.41607,8.07594891,915433.6117
s-singletint,south,existing, 12/03  02:00:00,5.45,35099.99643,22.58634117,23.19070853,22.88852485,145.5101491,0,23.19070853,0.005600658,31.01463217,0,0,0,0,0,0,0,36404.71846,10.11242179,915433.6117
s-singletint,south,existing, 12/03  03:00:00,3.7125,14849.99849,22.05070639,22.68765626,22.36918132,162.1233799,0,22.68765626,0.005656625,32.29073423,0,0,0,0,0,0,0,94507.11246,26.25197568,915433.6117
s-singletint,south,existing, 12/03  04:00:00,2.6125,14849.99849,21.53841525,22.14353605,21.84097565,161.749105,0,22.14353605,0.005692389,33.58581898,0,0,0,0,0,0,0,101213.614,28.11489278,915433.6117
s-singletint,south,existing, 12/03  05:00:00,2.2,14849.99849,21.07265677,21.63691394,21.35478536,153.2949914,0,21.63691394,0.005703665,34.70802769,0,0,0,0,0,0,0,89761.4721,24.93374225,915433.6117
s-singletint,south,existing, 12/03  06:00:00,2.2,14849.99849,20.70172569,21.25234168,20.97703369,140.7684138,0,21.25234168,0.005699059,35.50626513,0,0,0,0,0,0,0,66763.63437,18.54545399,915433.6117
s-singletint,south,existing, 12/03  07:00:00,2.2,55349.99437,20.3500255,21.0228307,20.6864281,155.307787,0,21.0228307,0.005660797,35.7927874,0.5,0,0,0,0,0,0,164550.5585,45.70848847,915433.6117
s-singletint,south,existing, 12/03  08:00:00,3.2625,55349.99437,20.86907253,21.21026262,21.03966758,72.76780621,6.654793237,21.21026262,0.005600417,35.02687352,0.25,0,0,16.54543267,59563.55762,15.48303125,55738.91251,45291.28335,12.58091204,915433.6117
s-singletint,south,existing, 12/03  09:00:00,9.775,75599.99231,23.9318698,23.27599105,23.60393042,0.432327166,193.9811745,23.27599105,0.005573229,30.78216188,0,0,0,248.5851733,894906.6239,247.8194549,892150.0375,14550.80109,4.041889192,915433.6117
s-singletint,south,existing, 12/03  10:00:00,16.8,75599.99231,27.09026682,23.97616486,25.53321584,0,782.4558537,23.97616486,0.005606203,29.66803376,0,0,0,971.0837095,3495901.354,971.0837095,3495901.354,0,0,915433.6117
s-singletint,south,existing, 12/03  11:00:00,20.275,55349.99437,29.19120721,23.99838468,26.59479594,0,1386.989979,23.99838468,0.00570529,30.14740547,0,0,0,1610.028279,5796101.804,1610.028279,5796101.804,0,0,915433.6117
s-singletint,south,existing, 12/03  12:00:00,22.1625,44549.99547,30.63678897,23.99973521,27.31826209,0,1891.304632,23.99973521,0.005851176,30.8890236,0,0,0,2130.420542,7669513.951,2130.420542,7669513.951,0,0,915433.6117
s-singletint,south,existing, 12/03  13:00:00,23.8,44549.99547,31.54527978,23.99978089,27.77253034,0,2228.780824,23.99978089,0.006008077,31.67725907,1,0,0,2481.51594,8933457.383,2481.51594,8933457.383,0,0,915433.6117
s-singletint,south,existing, 12/03  14:00:00,25.15,44549.99547,32.00734393,23.99977669,28.00356031,0,2368.894397,23.99977669,0.006160436,32.43985728,1,0,0,2632.800009,9478080.033,2632.800009,9478080.033,0,0,915433.6117
s-singletint,south,existing, 12/03  15:00:00,26.2875,44549.99547,32.09695018,23.99977848,28.04836433,0,2365.49823,23.99977848,0.006280318,33.05232527,1,0,0,2638.801702,9499686.127,2638.801702,9499686.127,0,0,915433.6117
s-singletint,south,existing, 12/03  16:00:00,26.7,44549.99547,31.55677121,23.99979887,27.77828504,0,2139.976254,23.99979887,0.006352853,33.43017029,1,0,0,2416.57924,8699685.262,2416.57924,8699685.262,0,0,915433.6117
s-singletint,south,existing, 12/03  17:00:00,25.6375,44549.99547,30.2931342,23.99983392,27.14648406,0,1688.811365,23.99983392,0.006350961,33.44140867,0,0,0,1956.581431,7043693.153,1956.581431,7043693.153,0,0,915433.6117
s-singletint,south,existing, 12/03  18:00:00,23.9375,44549.99547,28.14109718,23.99984056,26.07046887,0,1026.477016,23.99984056,0.006379509,33.6242219,0,0,0,1280.217734,4608783.841,1280.217734,4608783.841,0,0,915433.6117
s-singletint,south,existing, 12/03  19:00:00,18.1125,114749.9883,26.65056192,23.99990217,25.32523204,0,607.7186075,23.99990217,0.006474954,34.15650542,0,0,0,816.8818366,2940774.612,813.1897384,2927483.058,0,0,915433.6117
s-singletint,south,existing, 12/03  20:00:00,16.75,134999.9863,25.95647492,24.0000772,24.97827606,0,440.569125,24.0000772,0.006584593,34.78548412,0,0,0,642.3115082,2312321.43,634.851004,2285463.615,0,0,915433.6117
s-singletint,south,existing, 12/03  21:00:00,16.425,134999.9863,25.5671121,24.00010313,24.78360761,0,364.5390771,24.00010313,0.006603047,34.93022558,0,0,0,565.0744381,2034267.977,556.1990202,2002316.473,0,0,915433.6117
s-singletint,south,existing, 12/03  22:00:00,14.5375,134999.9863,25.1153426,24.00028622,24.55781441,0,249.3921128,24.00028622,0.0065563,34.72004266,0,0,0,436.5069878,1571425.156,425.4891743,1531761.027,0,0,915433.6117
s-singletint,south,existing, 12/03  23:00:00,13.2125,114749.9883,24.67588694,24.00030836,24.33809765,0,115.251817,24.00030836,0.006487285,34.39287422,0,0,0,288.4692309,1038489.231,280.4518995,1009626.838,0,0,915433.6117
s-singletint,south,existing, 12/03  24:00:00,13.4875,55349.99437,24.35143914,24.00023226,24.1758357,0,37.2240808,24.00023226,0.006430757,34.10928834,0,0,0,209.2551332,753318.4794,204.7272581,737018.1292,0,0,915433.6117
s-singletint,south,existing, 12/04  01:00:00,13.525,29699.99698,24.08335107,24.00016546,24.04175827,5.269202358,7.363285153,24.00016546,0.006407212,34.00716326,0,0,0,173.1268026,623256.4892,169.9246028,611728.57,0,0,915433.6117
s-singletint,south,existing, 12/04  02:00:00,13.3,22949.99767,23.82092203,24.00015199,23.91053701,38.86201498,0,24.00015199,0.006401847,34.01313356,0,0,0,129.7088359,466951.8092,127.1184374,457626.3746,0,0,915433.6117
s-singletint,south,existing, 12/04  03:00:00,12.9875,14849.99849,23.57385018,24.00015662,23.7870034,71.00723855,0,24.00015662,0.006394119,34.0278665,0,0,0,94.48592773,340149.3398,92.41268219,332685.6559,0,0,915433.6117
s-singletint,south,existing, 12/04  04:00:00,12.425,14849.99849,23.31029283,24.00017334,23.65523308,102.4445275,0,24.00017334,0.006353983,33.84181373,0,0,0,57.73979254,207863.2531,56.44635187,203206.8667,0,0,915433.6117
s-singletint,south,existing, 12/04  05:00:00,11.5125,14849.99849,23.04184213,24.06541878,23.55363046,148.2550648,0,24.06541878,0.006261044,33.24199905,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/04  06:00:00,10.7875,29699.99698,22.78588954,23.89821032,23.34204993,163.4292162,0,23.89821032,0.006165425,33.10284045,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/04  07:00:00,9.85,59399.99396,22.56863146,23.75414252,23.16138699,148.3444829,0,23.75414252,0.006061998,32.8688898,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/04  08:00:00,9.775,75599.99231,23.04666765,23.80953584,23.42810174,75.40669728,4.605313452,23.80953584,0.005913054,31.9963502,0,0,0,50.84784846,183052.2544,50.60700349,182185.2126,0,0,915433.6117
s-singletint,south,existing, 12/04  09:00:00,11.0625,59399.99396,25.10534476,23.97597549,24.54066013,0,248.1381619,23.97597549,0.005749005,30.83597717,0,0,0,390.8874,1407194.64,390.8696423,1407130.712,0,0,915433.6117
s-singletint,south,existing, 12/04  10:00:00,12.7,59399.99396,27.52047159,23.99801013,25.75924086,0,859.9675139,23.99801013,0.00554884,29.76185921,0,0,0,1020.582708,3674097.748,1020.582708,3674097.748,0,0,915433.6117
s-singletint,south,existing, 12/04  11:00:00,14.3625,37799.99615,29.2775852,23.99985692,26.63872106,0,1404.221698,23.99985692,0.005301853,28.45583582,0,0,0,1579.001002,5684403.607,1579.001002,5684403.607,0,0,915433.6117
s-singletint,south,existing, 12/04  12:00:00,16.0625,37799.99615,30.44184374,23.99992551,27.22088463,0,1818.298887,23.99992551,0.005059127,27.14669475,0,0,0,2007.059148,7225412.933,2007.059148,7225412.933,0,0,915433.6117
s-singletint,south,existing, 12/04  13:00:00,17.0125,37799.99615,30.55698869,23.99991638,27.27845253,0,1847.26623,23.99991638,0.004853591,26.02642411,0,0,0,2043.852122,7357867.639,2043.852122,7357867.639,0,0,915433.6117
s-singletint,south,existing, 12/04  14:00:00,17.2,37799.99615,30.06497095,23.99992809,27.03244952,0,1622.153901,23.99992809,0.004678463,25.06931512,0,0,0,1820.322434,6553160.764,1820.322434,6553160.764,0,0,915433.6117
s-singletint,south,existing, 12/04  15:00:00,18.575,37799.99615,31.11379064,23.99990607,27.55684835,0,1980.422081,23.99990607,0.004521572,24.22559052,0,0,0,2189.88709,7883593.524,2189.88709,7883593.524,0,0,915433.6117
s-singletint,south,existing, 12/04  16:00:00,18.4,37799.99615,30.83380193,23.99986904,27.41683549,0,1888.812636,23.99986904,0.004404102,23.58601895,0,0,0,2096.859034,7548692.523,2096.859034,7548692.523,0,0,915433.6117
s-singletint,south,existing, 12/04  17:00:00,16.7375,37799.99615,29.50827425,23.99981251,26.75404338,0,1459.536571,23.99981251,0.004328501,23.1752977,0,0,0,1653.949524,5954218.288,1653.949524,5954218.288,0,0,915433.6117
s-singletint,south,existing, 12/04  18:00:00,14.0375,37799.99615,27.23098477,23.99984743,25.6154161,0,792.0667731,23.99984743,0.004283834,22.93773643,0,0,0,964.2942061,3471459.142,964.2942061,3471459.142,0,0,915433.6117
s-singletint,south,existing, 12/04  19:00:00,11.05,90449.9908,25.84470661,23.99991593,24.92231127,0,381.2797045,23.99991593,0.004266201,22.85812962,0,0,0,528.9074277,1904066.74,528.9074277,1904066.74,0,0,915433.6117
s-singletint,south,existing, 12/04  20:00:00,8.25,120149.9878,25.0598339,23.99992915,24.52988153,0,186.4508627,23.99992915,0.00430733,23.08560478,0,0,0,310.9736153,1119505.015,310.9736153,1119505.015,0,0,915433.6117
s-singletint,south,existing, 12/04  21:00:00,6.8875,134999.9863,24.52928866,23.99994142,24.26461504,0,80.1053393,23.99994142,0.004376122,23.45171033,0,0,0,193.4131879,696287.4766,193.4131879,696287.4766,0,0,915433.6117
s-singletint,south,existing, 12/04  22:00:00,4.95,120149.9878,24.01220234,24.00736126,24.0097818,32.53883513,5.781472862,24.00736126,0.004449151,23.82959873,0,0,0,68.35738887,246086.5999,68.35738887,246086.5999,0,0,915433.6117
s-singletint,south,existing, 12/04  23:00:00,3.9,90449.9908,23.49673325,23.80976078,23.65324702,117.070762,0,23.80976078,0.004541693,24.61384299,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/04  24:00:00,3.2125,44549.99547,22.98736404,23.36989763,23.17863083,143.0858907,0,23.36989763,0.004626098,25.74132709,0,0,0,0,0,0,0,79765.68428,22.15713452,915433.6117
s-singletint,south,existing, 12/05  01:00:00,1.7375,29699.99698,22.41867058,22.83425875,22.62646466,152.21728,0,22.83425875,0.004696369,26.97346008,0,0,0,0,0,0,0,103054.1476,28.62615212,915433.6117
s-singletint,south,existing, 12/05  02:00:00,0.7875,22949.99767,21.82204982,22.21946539,22.02075761,153.1211586,0,22.21946539,0.004732605,28.20314652,0,0,0,0,0,0,0,111509.3387,30.97481629,915433.6117
s-singletint,south,existing, 12/05  03:00:00,0.9125,14849.99849,21.29095435,21.67656396,21.48375915,146.541412,0,21.67656396,0.004733665,29.14044962,0,0,0,0,0,0,0,95139.37936,26.42760538,915433.6117
s-singletint,south,existing, 12/05  04:00:00,0.7875,14849.99849,20.79061469,21.20660715,20.99861092,147.4035251,0,21.20660715,0.004721026,29.90085055,0.25,0,0,0,0,0,0,99876.33905,27.74342751,915433.6117
s-singletint,south,existing, 12/05  05:00:00,0.225,14849.99849,20.31026653,21.02087011,20.66556832,191.2890473,0,21.02087011,0.004709047,30.16695624,1,0,0,0,0,0,0,374131.377,103.9253825,915433.6117
s-singletint,south,existing, 12/05  06:00:00,0.6875,29699.99698,19.97676025,21.00278706,20.48977366,221.3990923,0,21.00278706,0.004698999,30.11772243,1,0,0,0,0,0,0,481861.5961,133.8504434,915433.6117
s-singletint,south,existing, 12/05  07:00:00,0.7875,59399.99396,19.77511732,21.00045831,20.38778782,205.8419778,0,21.00045831,0.004667356,29.9094687,1,0,0,0,0,0,0,424394.4691,117.8873525,915433.6117
s-singletint,south,existing, 12/05  08:00:00,2.2875,75599.99231,20.4402302,21.11747204,20.77885112,90.74997845,0,21.11747204,0.004591648,29.21960276,0.5,0,0,9.913512026,35688.64329,9.913512026,35688.64329,95737.49806,26.59374946,915433.6117
s-singletint,south,existing, 12/05  09:00:00,5.425,59399.99396,22.4634224,22.35863279,22.41102759,0.810990747,32.81627489,22.35863279,0.004508851,26.64035149,0,0,0,65.37764995,235359.5398,65.37764995,235359.5398,15596.43433,4.33234287,915433.6117
s-singletint,south,existing, 12/05  10:00:00,8.075,59399.99396,24.37033828,23.88582862,24.12808345,0,114.0130496,23.88582862,0.004411611,23.75707459,0,0,0,204.1189638,734828.2697,204.1189638,734828.2697,0,0,915433.6117
s-singletint,south,existing, 12/05  11:00:00,10.275,37799.99615,24.22253276,23.99163971,24.10708623,0,36.96401608,23.99163971,0.00431615,23.09791577,0,0,0,176.2605112,634537.8403,176.2605112,634537.8403,0,0,915433.6117
s-singletint,south,existing, 12/05  12:00:00,11.475,37799.99615,24.29169587,23.9992098,24.14545284,0,39.66106964,23.9992098,0.004232868,22.63078921,0,0,0,190.6370275,686293.2992,190.6370275,686293.2992,0,0,915433.6117
s-singletint,south,existing, 12/05  13:00:00,12.7,37799.99615,24.51034349,23.99994586,24.25514467,0,75.6693201,23.99994586,0.004157031,22.19092053,0,0,0,236.8897574,852803.1266,236.8897574,852803.1266,0,0,915433.6117
s-singletint,south,existing, 12/05  14:00:00,13.675,37799.99615,25.38097787,24.00000373,24.6904908,0,258.5128695,24.00000373,0.004089447,21.8023088,0,0,0,427.7729708,1539982.695,427.7729708,1539982.695,0,0,915433.6117
s-singletint,south,existing, 12/05  15:00:00,14.5875,37799.99615,25.3770244,24.0000023,24.68851335,0,258.949372,24.0000023,0.004027654,21.45343519,0,0,0,435.7187307,1568587.431,435.7187307,1568587.431,0,0,915433.6117
s-singletint,south,existing, 12/05  16:00:00,15.6875,37799.99615,24.93988863,23.99999198,24.4699403,0,169.1280165,23.99999198,0.00399935,21.29560241,0,0,0,354.9392905,1277781.446,354.9392905,1277781.446,0,0,915433.6117
s-singletint,south,existing, 12/05  17:00:00,15.7875,37799.99615,24.50943104,23.99996907,24.25470006,0,91.00817406,23.99996907,0.004031201,21.45063076,0,0,0,277.6268737,999456.7453,277.6268737,999456.7453,0,0,915433.6117
s-singletint,south,existing, 12/05  18:00:00,13.475,37799.99615,23.88080078,23.99994957,23.94037518,17.41559293,11.80115544,23.99994957,0.004113442,21.87716218,0,0,0,161.8609605,582699.458,161.8609605,582699.458,0,0,915433.6117
s-singletint,south,existing, 12/05  19:00:00,11.8875,90449.9908,23.48224995,23.99993195,23.74109095,62.84557424,0,23.99993195,0.004244473,22.56934003,0,0,0,91.44976631,329219.1587,91.44976631,329219.1587,0,0,915433.6117
s-singletint,south,existing, 12/05  20:00:00,11.7,120149.9878,23.26964624,23.99991258,23.63477941,74.47094552,0,23.99991258,0.004430411,23.55105472,0,0,0,78.20911129,281552.8006,78.20911129,281552.8006,0,0,915433.6117
s-singletint,south,existing, 12/05  21:00:00,11.325,134999.9863,23.11127162,23.99988818,23.5555799,77.91731477,0,23.99988818,0.004666028,24.79423603,0,0,0,71.53895196,257540.227,71.53895196,257540.227,0,0,915433.6117
s-singletint,south,existing, 12/05  22:00:00,10.4125,120149.9878,22.93122199,24.01249103,23.47185651,101.8976222,0,24.01249103,0.004953632,26.29008544,0,0,0,36.11438497,130011.7859,36.11438497,130011.7859,0,0,915433.6117
s-singletint,south,existing, 12/05  23:00:00,10,90449.9908,22.73926394,23.94580297,23.34253346,150.9998236,0,23.94580297,0.005269415,28.0661507,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/05  24:00:00,10,44549.99547,22.51461807,23.69788211,23.10625009,161.9014081,0,23.69788211,0.005590682,30.21009715,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  01:00:00,10,29699.99698,22.29634359,23.46026153,22.87830256,157.957984,0,23.46026153,0.005892553,32.26359822,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  02:00:00,10.6875,22949.99767,22.19692774,23.36020212,22.77856493,150.4106445,0,23.36020212,0.00620883,34.16927956,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  03:00:00,10.0375,14849.99849,22.01754852,23.2469584,22.63225346,162.5809568,0,23.2469584,0.006533303,36.1630671,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  04:00:00,10.15,14849.99849,21.85587767,23.0402933,22.44808548,154.0772438,0,23.0402933,0.006841242,38.30797907,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  05:00:00,10.6,14849.99849,21.74186901,22.9790487,22.36045886,159.0952203,0,22.9790487,0.007155514,40.19721006,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  06:00:00,11.2875,29699.99698,21.68498792,22.92696187,22.3059749,155.5186773,0,22.92696187,0.007459952,42.01785708,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  07:00:00,12.0125,59399.99396,21.75489581,23.12496878,22.4399323,144.4372147,0,23.12496878,0.00775575,43.14263039,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  08:00:00,12.2,75599.99231,21.83165807,23.29463959,22.56314883,150.7251811,0,23.29463959,0.007990051,43.97685144,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  09:00:00,12.575,59399.99396,21.90409277,23.24522257,22.57465767,171.8295881,0,23.24522257,0.008189259,45.19447684,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  10:00:00,13.4875,59399.99396,22.24834106,23.41455389,22.83144748,148.9507743,0,23.41455389,0.008384934,45.78838739,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  11:00:00,14.2125,37799.99615,22.67756519,23.71255652,23.19506086,138.8325135,0,23.71255652,0.008588975,46.05278073,0,0,0,20.41422455,73491.20839,16.51654138,59459.54896,0,0,915433.6117
s-singletint,south,existing, 12/06  12:00:00,15.15,37799.99615,22.85580258,23.98269393,23.41924825,150.9139241,0,23.98269393,0.008819561,46.48090123,0,0,0,19.04247039,68552.89341,15.27713485,54997.68548,0,0,915433.6117
s-singletint,south,existing, 12/06  13:00:00,15.225,37799.99615,23.07527511,24.00656557,23.54092034,117.8812962,0,24.00656557,0.009011124,47.36101034,0,0,0,81.21021069,292356.7585,64.38909788,231800.7524,0,0,915433.6117
s-singletint,south,existing, 12/06  14:00:00,15,37799.99615,22.87856255,24.05920816,23.46888536,161.3681063,0,24.05920816,0.009200706,48.1715124,0,0,0,12.94861091,46614.99929,10.16220546,36583.93965,0,0,915433.6117
s-singletint,south,existing, 12/06  15:00:00,15,37799.99615,22.84634302,24.10776981,23.47705641,177.3753755,0,24.10776981,0.009410947,49.08191966,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  16:00:00,15,37799.99615,22.82833493,24.08487254,23.45660373,171.189235,0,24.08487254,0.009604779,50.12720797,0,0,0,10.48240049,37736.64176,7.980137195,28728.4939,0,0,915433.6117
s-singletint,south,existing, 12/06  17:00:00,15,37799.99615,22.74206189,24.09722308,23.41964249,179.6685018,0,24.09722308,0.00982919,51.24263326,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/06  18:00:00,15,37799.99615,22.70299383,24.02292756,23.3629607,148.0474608,0,24.02292756,0.010014311,52.42577239,0,0,0,49.70760632,178947.3828,36.21661085,130379.7991,0,0,915433.6117
s-singletint,south,existing, 12/06  19:00:00,15,90449.9908,22.69177613,24.00257582,23.34717597,144.9754311,0,24.00257582,0.010159374,53.23783833,0,0,0,48.21006821,173556.2456,34.61906791,124628.6445,0,0,915433.6117
s-singletint,south,existing, 12/06  20:00:00,15,120149.9878,22.69788044,24.00076078,23.34932061,133.9530023,0,24.00076078,0.010306267,54.00092037,0,0,0,63.72666123,229415.9804,45.19056058,162686.0181,0,0,915433.6117
s-singletint,south,existing, 12/06  21:00:00,14.625,134999.9863,22.69699416,24.00078887,23.34889151,118.6118875,0,24.00078887,0.010418618,54.57981666,0,0,0,81.92589552,294933.2239,57.39601417,206625.651,0,0,915433.6117
s-singletint,south,existing, 12/06  22:00:00,14.4,120149.9878,22.68884966,24.00088791,23.34486879,111.7440989,0,24.00088791,0.010496412,54.98026476,0,0,0,89.78551079,323227.8388,62.40865196,224671.147,0,0,915433.6117
s-singletint,south,existing, 12/06  23:00:00,14.775,90449.9908,22.67386676,24.00061409,23.33724042,142.6338991,0,24.00061409,0.01062602,55.64865089,0,0,0,50.26404016,180950.5446,34.64522609,124722.8139,0,0,915433.6117
s-singletint,south,existing, 12/06  24:00:00,15,44549.99547,22.67454386,24.07315246,23.37384816,170.9915415,0,24.07315246,0.010835803,56.48146691,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  01:00:00,15,29699.99698,22.66700504,24.10346956,23.3852373,178.7205861,0,24.10346956,0.011057642,57.47691443,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  02:00:00,15,22949.99767,22.63955411,24.07956809,23.3595611,180.1957759,0,24.07956809,0.011258244,58.56296702,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  03:00:00,15,14849.99849,22.64035153,24.07250239,23.35642696,178.0217181,0,24.07250239,0.011438791,59.51026368,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  04:00:00,15,14849.99849,22.6305267,24.07185197,23.35118933,179.766567,0,24.07185197,0.011601602,60.34428329,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  05:00:00,14.625,14849.99849,22.59686765,24.03149025,23.31417895,179.3873152,0,24.03149025,0.011735402,61.1754917,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  06:00:00,14.775,29699.99698,22.60332222,24.02191588,23.31261905,175.1837419,0,24.02191588,0.011841649,61.75424776,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/07  07:00:00,15,59399.99396,22.68028998,24.01144803,23.345869,125.0584121,0,24.01144803,0.011840388,61.78668798,0,0,0,91.37433573,328947.6086,56.45436481,203235.7133,0,0,915433.6117
s-singletint,south,existing, 12/07  08:00:00,14.625,75599.99231,22.74675376,24.00140137,23.37407757,100.8384077,0,24.00140137,0.011679229,60.99800957,0,0,0,121.005646,435620.3254,75.4872957,271754.2645,0,0,915433.6117
s-singletint,south,existing, 12/07  09:00:00,15.4625,59399.99396,23.14341472,24.00045007,23.5719324,79.72724403,0,24.00045007,0.011491565,60.0769974,0,0,0,162.0706044,583454.1759,103.2410967,371667.9482,0,0,915433.6117
s-singletint,south,existing, 12/07  10:00:00,17.475,59399.99396,24.7591185,24.00029414,24.37970632,0,150.1980981,24.00029414,0.011047777,57.81966363,0,0,0,528.1140782,1901210.682,349.8021864,1259287.871,0,0,915433.6117
s-singletint,south,existing, 12/07  11:00:00,19.3625,37799.99615,26.55356748,24.00026363,25.27691555,0,529.512287,24.00026363,0.010088515,52.87899188,0,0,0,1034.97889,3725924.003,744.6887454,2680879.483,0,0,915433.6117
s-singletint,south,existing, 12/07  12:00:00,20.375,37799.99615,26.39052072,24.00011768,25.1953192,0,493.7194709,24.00011768,0.009253117,48.56541105,0,0,0,915.7229462,3296602.606,717.5194759,2583070.113,0,0,915433.6117
s-singletint,south,existing, 12/07  13:00:00,20.6,37799.99615,26.14113376,24.00005132,25.07059254,0,417.0282108,24.00005132,0.008890197,46.65837287,0,0,0,786.6729733,2832022.704,642.7910886,2314047.919,0,0,915433.6117
s-singletint,south,existing, 12/07  14:00:00,20.9125,37799.99615,27.75778681,23.99998733,25.87888707,0,854.4342603,23.99998733,0.008429189,44.22657299,0,0,0,1275.888746,4593199.485,1082.648237,3897533.655,0,0,915433.6117
s-singletint,south,existing, 12/07  15:00:00,21.7875,37799.99615,26.64530387,23.99994567,25.32262477,0,558.7673621,23.99994567,0.008155663,42.79380824,0,0,0,902.0521136,3247387.609,794.504176,2860215.034,0,0,915433.6117
s-singletint,south,existing, 12/07  16:00:00,20.825,37799.99615,25.83835192,23.99992795,24.91913994,0,364.1574242,23.99992795,0.008157638,42.8312137,0,0,0,673.7316052,2425433.779,591.8877459,2130795.885,0,0,915433.6117
s-singletint,south,existing, 12/07  17:00:00,19.625,37799.99615,25.22982903,23.99988885,24.61485894,0,238.7232532,23.99988885,0.008287747,43.52193595,0,0,0,528.4817732,1902534.384,456.4074657,1643066.876,0,0,915433.6117
s-singletint,south,existing, 12/07  18:00:00,18.4,37799.99615,24.80325881,23.99987764,24.40156823,0,172.6756214,23.99987764,0.008462677,44.42825997,0,0,0,449.9827812,1619938.012,380.1094744,1368394.108,0,0,915433.6117
s-singletint,south,existing, 12/07  19:00:00,17.1125,90449.9908,24.48853007,23.99990087,24.24421547,0,109.745718,23.99990087,0.008606652,45.20237341,0,0,0,370.0716729,1332258.022,306.4475025,1103211.009,0,0,915433.6117
s-singletint,south,existing, 12/07  20:00:00,16.0125,120149.9878,24.24006327,23.99990979,24.11998653,0,71.76644859,23.99990979,0.008748543,45.95459606,0,0,0,318.5822768,1146896.196,259.3161066,933537.9836,0,0,915433.6117
s-singletint,south,existing, 12/07  21:00:00,15.6,134999.9863,24.08471019,23.99991352,24.04231185,0,63.32339474,23.99991352,0.008877451,46.65170539,0,0,0,308.3518789,1110066.764,247.4407084,890786.5504,0,0,915433.6117
s-singletint,south,existing, 12/07  22:00:00,15.6,120149.9878,23.96765967,23.99990851,23.98378409,0,56.95636112,23.99990851,0.009007707,47.34433098,0,0,0,303.7756009,1093592.163,241.0492567,867777.3242,0,0,915433.6117
s-singletint,south,existing, 12/07  23:00:00,15.6,90449.9908,23.80909921,23.99988834,23.90449378,0,7.2383438,23.99988834,0.009192529,48.30165372,0,0,0,244.6567346,880764.2447,191.3154275,688735.5391,0,0,915433.6117
s-singletint,south,existing, 12/07  24:00:00,15.6,44549.99547,23.64444788,23.9998818,23.82216484,23.16349172,0,23.9998818,0.009397752,49.39520183,0,0,0,209.487854,754156.2743,160.9132028,579287.5301,0,0,915433.6117
s-singletint,south,existing, 12/08  01:00:00,15.225,29699.99698,23.47140344,23.99990319,23.73565331,40.49598383,0,23.99990319,0.009583121,50.34181522,0,0,0,186.1156541,670016.3549,140.4800655,505728.2357,0,0,915433.6117
s-singletint,south,existing, 12/08  02:00:00,15,22949.99767,23.33379032,23.99993534,23.66686283,55.49503311,0,23.99993534,0.0097404,51.13589096,0,0,0,166.1757636,598232.749,123.6233853,445044.1869,0,0,915433.6117
s-singletint,south,existing, 12/08  03:00:00,15.375,14849.99849,23.24684649,23.99994729,23.62339689,64.04574582,0,23.99994729,0.009896465,51.97519972,0,0,0,160.8307829,578990.8185,118.172115,425419.614,0,0,915433.6117
s-singletint,south,existing, 12/08  04:00:00,15.6,14849.99849,23.16832867,23.99995115,23.58413991,73.834779,0,23.99995115,0.010063132,52.85650349,0,0,0,152.1027411,547569.8679,110.2423163,396872.3385,0,0,915433.6117
s-singletint,south,existing, 12/08  05:00:00,15.6,14849.99849,23.0758612,24.00032548,23.53809334,88.77998563,0,24.00032548,0.010228303,53.70881188,0,0,0,133.2648187,479753.3472,95.22792219,342820.5199,0,0,915433.6117
s-singletint,south,existing, 12/08  06:00:00,15.225,29699.99698,22.97985211,24.00104219,23.49044715,106.0686396,0,24.00104219,0.0103872,54.52713923,0,0,0,106.391208,383008.3486,74.8885087,269598.6313,0,0,915433.6117
s-singletint,south,existing, 12/08  07:00:00,15,59399.99396,22.96756668,24.00032996,23.48394832,76.92721057,0,24.00032996,0.010444619,54.86050909,0,0,0,146.6928087,528094.1115,102.2914312,368249.1522,0,0,915433.6117
s-singletint,south,existing, 12/08  08:00:00,15,75599.99231,23.04671233,24.00009971,23.52340602,50.87237243,0,24.00009971,0.010360012,54.47896435,0,0,0,183.2283838,659622.1816,128.3056941,461900.4988,0,0,915433.6117
s-singletint,south,existing, 12/08  09:00:00,15.375,59399.99396,23.16635436,24.00006451,23.58320944,75.52701533,0,24.00006451,0.010273898,54.05408166,0,0,0,150.90018,543240.6482,106.7448682,384281.5257,0,0,915433.6117
s-singletint,south,existing, 12/08  10:00:00,16.2875,59399.99396,23.38017068,24.00006489,23.69011779,49.46314753,0,24.00006489,0.010190222,53.65462472,0,0,0,196.5729319,707662.555,140.3832449,505379.6817,0,0,915433.6117
s-singletint,south,existing, 12/08  11:00:00,17.0125,37799.99615,23.63497498,24.00008625,23.81753061,29.33277472,0,24.00008625,0.010068067,53.04167673,0,0,0,230.1742834,828627.4201,166.5597635,599615.1485,0,0,915433.6117
s-singletint,south,existing, 12/08  12:00:00,17.8875,37799.99615,23.64861697,24.00008731,23.82435214,24.00604627,0,24.00008731,0.009953586,52.44804999,0,0,0,243.9763856,878314.9883,179.1993337,645117.6012,0,0,915433.6117
s-singletint,south,existing, 12/08  13:00:00,18.675,37799.99615,24.05729586,24.00010294,24.0286994,0,22.83633505,24.00010294,0.009809703,51.66916607,0,0,0,311.6103271,1121797.178,232.6172678,837422.1641,0,0,915433.6117
s-singletint,south,existing, 12/08  14:00:00,19.5875,37799.99615,24.72621283,24.00010788,24.36316036,0,124.3592959,24.00010788,0.00961402,50.63493268,0,0,0,448.2195277,1613590.3,341.7322869,1230236.233,0,0,915433.6117
s-singletint,south,existing, 12/08  15:00:00,21.375,37799.99615,26.19848982,24.00010522,25.09929752,0,440.7211842,24.00010522,0.009190726,48.40760397,0,0,0,847.0134742,3049248.507,672.9298465,2422547.447,0,0,915433.6117
s-singletint,south,existing, 12/08  16:00:00,21.5125,37799.99615,25.81535545,24.00003622,24.90769584,0,358.9460606,24.00003622,0.008846055,46.62945494,0,0,0,719.7116168,2590961.821,592.3801954,2132568.703,0,0,915433.6117
s-singletint,south,existing, 12/08  17:00:00,20.4125,37799.99615,25.74834706,23.99997729,24.87416218,0,356.2404009,23.99997729,0.008668113,45.7219104,0,0,0,697.4847933,2510945.256,580.4969971,2089789.19,0,0,915433.6117
s-singletint,south,existing, 12/08  18:00:00,18.625,37799.99615,24.83403686,23.99993703,24.41698694,0,189.7015066,23.99993703,0.0086294,45.52062376,0,0,0,480.9264492,1731335.217,399.0531679,1436591.404,0,0,915433.6117
s-singletint,south,existing, 12/08  19:00:00,17.1125,90449.9908,24.31092919,23.99993507,24.15543213,0,80.12779392,23.99993507,0.008705007,45.94289138,0,0,0,338.3468186,1218048.547,276.8744708,996748.0949,0,0,915433.6117
s-singletint,south,existing, 12/08  20:00:00,16.0125,120149.9878,24.03705039,23.99992768,24.01848904,0,40.73613204,23.99992768,0.008823458,46.60619475,0,0,0,283.344748,1020041.093,228.3102658,821916.9569,0,0,915433.6117
s-singletint,south,existing, 12/08  21:00:00,15.225,134999.9863,23.86219336,23.99992708,23.93106022,0,30.68373922,23.99992708,0.008944574,47.25462783,0,0,0,266.7505222,960301.88,211.7115715,762161.6576,0,0,915433.6117
s-singletint,south,existing, 12/08  22:00:00,14.625,120149.9878,23.69490831,23.99993473,23.84742152,0,17.07925187,23.99993473,0.009046779,47.78681604,0,0,0,246.1018788,885966.7638,193.128968,695264.2848,0,0,915433.6117
s-singletint,south,existing, 12/08  23:00:00,15.15,90449.9908,23.57793176,23.99990714,23.78891945,15.46934441,0,23.99990714,0.009201991,48.62539138,0,0,0,212.3533381,764472.0171,164.9007977,593642.8717,0,0,915433.6117
s-singletint,south,existing, 12/08  24:00:00,15.6,44549.99547,23.48936716,23.99989111,23.74462913,31.52337637,0,23.99989111,0.009405545,49.70367336,0,0,0,199.520763,718274.7469,152.5606403,549218.3051,0,0,915433.6117
s-singletint,south,existing, 12/09  01:00:00,15.225,35099.99643,23.32704379,23.99992269,23.66348324,53.97276772,0,23.99992269,0.009584653,50.63571775,0,0,0,168.9523869,608228.5929,127.0389772,457340.318,0,0,915433.6117
s-singletint,south,existing, 12/09  02:00:00,14.3125,35099.99643,23.12676848,24.00079384,23.56378116,89.1673217,0,24.00079384,0.00972971,51.38756203,0,0,0,113.7990515,409676.5854,84.22812097,303221.2355,0,0,915433.6117
