Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 12/09  03:00:00,13.525,14849.99849,22.91143129,24.03420426,23.47281777,136.9133588,0,24.03420426,0.00988876,52.10934385,0,0,0,32.82572379,118172.6057,24.00180556,86406.50002,0,0,915433.6117
s-singletint,south,existing, 12/09  04:00:00,12.9875,14849.99849,22.74810757,24.03504356,23.39157557,168.8897512,0,24.03504356,0.010070066,53.04782576,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/09  05:00:00,12.425,14849.99849,22.61140523,23.89904542,23.25522532,169.2981513,0,23.89904542,0.010203546,54.18056554,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/09  06:00:00,12.575,14849.99849,22.52820099,23.80723614,23.16771857,164.4513226,0,23.80723614,0.010307178,55.05897896,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/09  07:00:00,13.1125,55349.99437,22.49857044,23.79840591,23.14848817,165.0392509,0,23.79840591,0.010399598,55.5948085,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/09  08:00:00,13.675,55349.99437,22.57647342,23.9295375,23.25300546,153.1032859,0,23.9295375,0.010454494,55.47946611,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/09  09:00:00,14.5875,75599.99231,22.90732206,24.00372138,23.45552172,71.92272641,0,24.00372138,0.010411715,55.03089222,0,0,0,150.6882318,542477.6344,104.5953014,376543.0852,0,0,915433.6117
s-singletint,south,existing, 12/09  10:00:00,16.0625,75599.99231,23.43267227,24.00047866,23.71657546,23.4816179,5.012172237,24.00047866,0.010276192,54.37076465,0,0,0,240.5791994,866085.1177,169.5856467,610508.328,0,0,915433.6117
s-singletint,south,existing, 12/09  11:00:00,18.075,55349.99437,24.54959733,24.00020124,24.27489928,0,104.0238616,24.00020124,0.010032404,53.12220186,0,0,0,425.3280956,1531181.144,308.7747225,1111589.001,0,0,915433.6117
s-singletint,south,existing, 12/09  12:00:00,20.9625,44549.99547,27.43399596,24.00013311,25.71706454,0,780.1349258,24.00013311,0.009289935,49.2177654,0,0,0,1293.844157,4657838.965,1008.563938,3630830.178,0,0,915433.6117
s-singletint,south,existing, 12/09  13:00:00,22.8875,44549.99547,30.4808141,23.9996915,27.2402528,0,1815.61959,23.9996915,0.008120208,43.05847545,0.5,0,0,2373.070963,8543055.468,2059.541981,7414351.13,0,0,915433.6117
s-singletint,south,existing, 12/09  14:00:00,22.9875,44549.99547,30.83329376,23.99962128,27.41645752,0,1930.713238,23.99962128,0.00749453,39.74081912,0.75,0,0,2340.694666,8426500.797,2176.045232,7833762.836,0,0,915433.6117
s-singletint,south,existing, 12/09  15:00:00,23.8,44549.99547,29.56699652,23.99975551,26.78337602,0,1445.090816,23.99975551,0.007349915,38.94343683,0,0,0,1776.105781,6393980.813,1697.607515,6111387.055,0,0,915433.6117
s-singletint,south,existing, 12/09  16:00:00,23.7125,44549.99547,29.32366301,23.99980981,26.66173641,0,1340.283506,23.99980981,0.007340321,38.87841017,0,0,0,1662.910643,5986478.314,1592.093903,5731538.052,0,0,915433.6117
s-singletint,south,existing, 12/09  17:00:00,22.3,44549.99547,28.84922619,23.9998301,26.42452815,0,1199.27386,23.9998301,0.007289551,38.6125729,0,0,0,1510.852991,5439070.769,1439.313593,5181528.935,0,0,915433.6117
s-singletint,south,existing, 12/09  18:00:00,20.6375,44549.99547,26.97288325,23.99984523,25.48636424,0,697.996888,23.99984523,0.007303782,38.7113743,0,0,0,979.3045289,3525496.304,924.2599997,3327335.999,0,0,915433.6117
s-singletint,south,existing, 12/09  19:00:00,17.5625,114749.9883,25.89636994,23.99986359,24.94811677,0,412.3019428,23.99986359,0.007390629,39.18095055,0,0,0,666.8931485,2400815.335,612.9547874,2206637.235,0,0,915433.6117
s-singletint,south,existing, 12/09  20:00:00,15.4125,134999.9863,25.30608679,23.99984872,24.65296775,0,285.69781,23.99984872,0.007532255,39.92280895,0,0,0,521.7107461,1878158.686,468.4525896,1686429.323,0,0,915433.6117
s-singletint,south,existing, 12/09  21:00:00,13.9375,134999.9863,24.89044474,23.99984295,24.44514385,0,207.1226116,23.99984295,0.007688282,40.76533248,0,0,0,429.8479534,1547452.632,377.6245958,1359448.545,0,0,915433.6117
s-singletint,south,existing, 12/09  22:00:00,12.9875,134999.9863,24.55242481,23.99989446,24.27615963,0,128.1426705,23.99989446,0.007786074,41.29279874,0,0,0,335.8453664,1209043.319,290.7909501,1046847.42,0,0,915433.6117
s-singletint,south,existing, 12/09  23:00:00,12.425,114749.9883,24.22345888,24.00051566,24.11198727,0,29.38884235,24.00051566,0.007880568,41.78610225,0,0,0,218.421469,786317.2884,187.3129244,674326.5277,0,0,915433.6117
s-singletint,south,existing, 12/09  24:00:00,11.5125,55349.99437,23.86791968,24.00080699,23.93436334,50.17008329,0,24.00080699,0.007998481,42.37602597,0,0,0,118.48625,426550.4998,100.3242479,361167.2926,0,0,915433.6117
s-singletint,south,existing, 12/10  01:00:00,10.7875,35099.99643,23.54814185,24.00060105,23.77437145,86.47181531,0,24.00060105,0.008140119,43.10107438,0,0,0,69.48667776,250152.0399,58.03457391,208924.4661,0,0,915433.6117
s-singletint,south,existing, 12/10  02:00:00,10.225,35099.99643,23.25340871,24.04370018,23.64855444,127.255454,0,24.04370018,0.008313006,43.86277912,0,0,0,9.655928149,34761.34134,7.976852047,28716.66737,0,0,915433.6117
s-singletint,south,existing, 12/10  03:00:00,9.3125,14849.99849,22.9441187,23.91567853,23.42989862,152.1287405,0,23.91567853,0.008456723,44.94016436,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/10  04:00:00,9.2125,14849.99849,22.68811078,23.66231737,23.17521408,148.8312198,0,23.66231737,0.008552887,46.14152387,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/10  05:00:00,10.15,14849.99849,22.56657785,23.59248901,23.07953343,142.5323603,0,23.59248901,0.008666607,46.94294046,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/10  06:00:00,11.6,14849.99849,22.54923555,23.67400554,23.11162054,144.9648067,0,23.67400554,0.008837051,47.61832695,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/10  07:00:00,12.8875,55349.99437,22.63344483,23.84088957,23.2371672,149.0775707,0,23.84088957,0.009045499,48.23833815,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/10  08:00:00,13.3,55349.99437,22.77280451,23.99827447,23.38553949,127.3839879,0,23.99827447,0.009215996,48.67244431,0,0,0,40.93620353,147370.3327,31.45799629,113248.7867,0,0,915433.6117
s-singletint,south,existing, 12/10  09:00:00,13.9875,75599.99231,23.06711724,24.00043391,23.53377557,45.51335346,0,24.00043391,0.009281004,49.00438462,0,0,0,163.4454023,588403.4483,125.2221065,450799.5832,0,0,915433.6117
s-singletint,south,existing, 12/10  10:00:00,15.4625,75599.99231,23.65644629,24.00007487,23.82826058,11.69583453,17.73920308,24.00007487,0.009298306,49.09545731,0,0,0,245.8620352,885103.3266,189.0065521,680423.5874,0,0,915433.6117
s-singletint,south,existing, 12/10  11:00:00,17.85,55349.99437,24.87415823,24.0000277,24.43709296,0,158.4175416,24.0000277,0.009249923,48.81323702,0,0,0,463.2438539,1667677.874,361.227044,1300417.358,0,0,915433.6117
s-singletint,south,existing, 12/10  12:00:00,20.275,44549.99547,26.08099212,24.00002926,25.04051069,0,417.1025118,24.00002926,0.008997909,47.45453338,0,0,0,795.8713319,2865136.795,640.1238843,2304445.984,0,0,915433.6117
s-singletint,south,existing, 12/10  13:00:00,22.1625,44549.99547,26.560254,23.99998916,25.28012158,0,536.6864967,23.99998916,0.00869012,45.80758918,0,0,0,927.1663603,3337798.897,775.4933409,2791776.027,0,0,915433.6117
s-singletint,south,existing, 12/10  14:00:00,22.8,44549.99547,26.81528211,23.9999561,25.4076191,0,600.2393798,23.9999561,0.008433161,44.3985738,0,0,0,980.3970368,3529429.333,844.3914018,3039809.046,0,0,915433.6117
s-singletint,south,existing, 12/10  15:00:00,23.1125,44549.99547,27.00924907,23.99993265,25.50459086,0,649.4833607,23.99993265,0.008228941,43.27726542,0,0,0,1017.465885,3662877.187,896.2613586,3226540.891,0,0,915433.6117
s-singletint,south,existing, 12/10  16:00:00,23.3,44549.99547,26.77595014,23.99991883,25.38793448,0,590.9053036,23.99991883,0.008101278,42.59832332,0,0,0,938.8310105,3379791.638,839.2893644,3021441.712,0,0,915433.6117
s-singletint,south,existing, 12/10  17:00:00,22.6125,44549.99547,26.01658943,23.99992339,25.00825641,0,407.6601972,23.99992339,0.008074105,42.43043103,0,0,0,726.7530871,2616311.114,650.3420704,2341231.453,0,0,915433.6117
s-singletint,south,existing, 12/10  18:00:00,21.5125,44549.99547,25.35929807,23.99991491,24.67960649,0,285.8584729,23.99991491,0.008119787,42.65123431,0,0,0,585.3542872,2107275.434,519.3747287,1869749.023,0,0,915433.6117
s-singletint,south,existing, 12/10  19:00:00,20.0375,114749.9883,24.93916471,23.99990716,24.46953593,0,204.2909206,23.99990716,0.008202857,43.0819222,0,0,0,487.2280096,1754020.835,425.4990319,1531796.515,0,0,915433.6117
s-singletint,south,existing, 12/10  20:00:00,18.7125,134999.9863,24.65387957,23.99988942,24.3268845,0,165.3291434,23.99988942,0.008327851,43.72976092,0,0,0,437.2194618,1573990.063,375.5037491,1351813.497,0,0,915433.6117
s-singletint,south,existing, 12/10  21:00:00,17.9875,134999.9863,24.457652,23.99987489,24.22876345,0,144.3683699,23.99987489,0.008449101,44.3298506,0,0,0,411.7387,1482259.32,348.5001369,1254600.493,0,0,915433.6117
s-singletint,south,existing, 12/10  22:00:00,17.425,134999.9863,24.28196006,23.99987971,24.14091988,0,105.5320158,23.99987971,0.008570088,44.96747883,0,0,0,365.6389522,1316300.228,304.9027124,1097649.765,0,0,915433.6117
s-singletint,south,existing, 12/10  23:00:00,16.8875,114749.9883,24.05687596,23.99986752,24.02837174,0,31.88490245,23.99986752,0.008776701,46.02468945,0,0,0,277.2861461,998230.126,226.6904664,816085.6792,0,0,915433.6117
s-singletint,south,existing, 12/10  24:00:00,16.325,55349.99437,23.82808643,23.99986609,23.91397626,17.57508383,0,23.99986609,0.009024698,47.2887243,0,0,0,216.0864949,777911.3817,172.5329191,621118.5087,0,0,915433.6117
s-singletint,south,existing, 12/11  01:00:00,16.1,29699.99698,23.66867935,23.99986467,23.83427201,22.1470012,0,23.99986467,0.009270182,48.55614761,0,0,0,212.644883,765521.5789,166.0753189,597871.1479,0,0,915433.6117
s-singletint,south,existing, 12/11  02:00:00,16.1,22949.99767,23.55839928,23.99985989,23.77912959,27.06442297,0,23.99985989,0.009514796,49.81812725,0,0,0,210.8495169,759058.2607,161.1404338,580105.5618,0,0,915433.6117
s-singletint,south,existing, 12/11  03:00:00,16.1,14849.99849,23.45114311,23.99988603,23.72551457,35.41579254,0,23.99988603,0.009728524,50.88754632,0,0,0,203.614223,733011.2028,152.7875878,550035.316,0,0,915433.6117
s-singletint,south,existing, 12/11  04:00:00,16.1,14849.99849,23.33306827,23.99991121,23.66648974,49.5827943,0,23.99991121,0.009925269,51.84782081,0,0,0,187.7718318,675978.5946,138.6193923,499029.8122,0,0,915433.6117
s-singletint,south,existing, 12/11  05:00:00,16.1,14849.99849,23.24346754,23.99993162,23.62169958,60.93671441,0,23.99993162,0.010111356,52.78427977,0,0,0,175.1841312,630662.8725,127.2655755,458156.0719,0,0,915433.6117
s-singletint,south,existing, 12/11  06:00:00,16.1,29699.99698,23.1794875,23.99994792,23.58971771,68.81393948,0,23.99994792,0.010281165,53.6562685,0,0,0,166.8196,600550.5599,119.3892107,429801.1586,0,0,915433.6117
s-singletint,south,existing, 12/11  07:00:00,16.1,59399.99396,23.1705182,23.99998321,23.5852507,38.40897945,0,23.99998321,0.010368383,54.10388942,0,0,0,211.4720787,761299.4835,149.7943933,539259.8158,0,0,915433.6117
s-singletint,south,existing, 12/11  08:00:00,16.1,75599.99231,23.21531205,24.00002664,23.60766935,19.02438766,0,24.00002664,0.010341297,53.964717,0,0,0,238.8351652,859806.5947,169.1783849,609042.1855,0,0,915433.6117
s-singletint,south,existing, 12/11  09:00:00,16.1,59399.99396,23.32767872,24.00002999,23.66385435,48.3730593,0,24.00002999,0.010309125,53.79956189,0,0,0,196.6154868,707815.7526,139.8332866,503399.8318,0,0,915433.6117
s-singletint,south,existing, 12/11  10:00:00,16.7875,59399.99396,23.69465555,24.00006388,23.84735971,12.73095218,3.679762117,24.00006388,0.010230498,53.42957838,0,0,0,257.9619133,928662.8877,184.9027309,665649.8312,0,0,915433.6117
s-singletint,south,existing, 12/11  11:00:00,17.8875,37799.99615,24.86864825,24.00014303,24.43439564,0,148.0045834,24.00014303,0.009998181,52.25504873,0,0,0,478.3449985,1722041.995,351.1331351,1264079.286,0,0,915433.6117
s-singletint,south,existing, 12/11  12:00:00,19.7375,37799.99615,28.19918618,24.00009814,26.09964216,0,1004.844894,24.00009814,0.009097138,47.58322125,0,0,0,1545.38623,5563390.429,1222.844924,4402241.728,0,0,915433.6117
s-singletint,south,existing, 12/11  13:00:00,21.975,37799.99615,30.70025333,23.99971567,27.3499845,0,1890.338623,23.99971567,0.008004586,41.87364434,0.75,0,0,2410.058623,8676211.045,2126.782866,7656418.317,0,0,915433.6117
s-singletint,south,existing, 12/11  14:00:00,23.8,37799.99615,31.55221939,23.99965525,27.77593732,0,2191.294248,23.99965525,0.007538395,39.43391222,1,0,0,2596.513303,9347447.893,2443.510238,8796636.857,0,0,915433.6117
s-singletint,south,existing, 12/11  15:00:00,25.15,37799.99615,31.48958737,23.99984808,27.74471772,0,2121.758871,23.99984808,0.007447132,38.93696324,1,0,0,2474.576254,8908474.515,2385.504132,8587814.877,0,0,915433.6117
s-singletint,south,existing, 12/11  16:00:00,25.9125,37799.99615,31.07831637,24.00021636,27.53926636,0,1957.370785,24.00021636,0.007485654,39.12017185,0.75,0,0,2300.503397,8281812.23,2227.610083,8019396.3,0,0,915433.6117
s-singletint,south,existing, 12/11  17:00:00,25.4125,37799.99615,29.71996995,23.99974472,26.85985734,0,1497.82079,23.99974472,0.007563653,39.524017,0,0,0,1837.979671,6616726.817,1763.855576,6349880.072,0,0,915433.6117
s-singletint,south,existing, 12/11  18:00:00,23.625,37799.99615,27.74143021,23.99975826,25.87059423,0,912.4964892,23.99975826,0.007620595,39.81793498,0,0,0,1232.49609,4436985.924,1163.610209,4188996.754,0,0,915433.6117
s-singletint,south,existing, 12/11  19:00:00,22.1125,90449.9908,26.6768415,23.99982741,25.33833445,0,609.0252663,23.99982741,0.007665698,40.05056433,0,0,0,910.2290899,3276824.723,847.5508818,3051183.175,0,0,915433.6117
s-singletint,south,existing, 12/11  20:00:00,19.575,120149.9878,26.04032786,23.99983739,25.02008263,0,456.2861418,23.99983739,0.007733554,40.42645615,0,0,0,739.0942239,2660739.206,673.6683222,2425205.96,0,0,915433.6117
s-singletint,south,existing, 12/11  21:00:00,16.925,134999.9863,25.51740444,23.9998435,24.75862397,0,345.0386144,23.9998435,0.007817498,40.90138169,0,0,0,607.5258562,2187093.082,540.3260232,1945173.683,0,0,915433.6117
s-singletint,south,existing, 12/11  22:00:00,16.475,120149.9878,25.19198825,23.99985114,24.59591969,0,280.2916315,23.99985114,0.007917548,41.43400172,0,0,0,536.3923603,1931012.497,471.8340007,1698602.403,0,0,915433.6117
s-singletint,south,existing, 12/11  23:00:00,15.6375,90449.9908,24.84901184,23.99985904,24.42443544,0,175.7629834,23.99985904,0.008048925,42.11271472,0,0,0,415.5403706,1495945.334,360.3555987,1297280.155,0,0,915433.6117
s-singletint,south,existing, 12/11  24:00:00,14.3125,44549.99547,24.45835221,23.99989476,24.22912348,0,77.16816487,23.99989476,0.008179463,42.81397099,0,0,0,294.4360011,1059969.604,250.8024604,902888.8573,0,0,915433.6117
s-singletint,south,existing, 12/12  01:00:00,13.525,29699.99698,24.13615946,24.00006897,24.06811421,0.618170856,16.49433608,24.00006897,0.00828806,43.36337486,0,0,0,217.5616824,783222.0565,182.9874442,658754.7991,0,0,915433.6117
s-singletint,south,existing, 12/12  02:00:00,11.925,22949.99767,23.7902996,24.000832,23.8955658,46.13013539,0,24.000832,0.008394109,43.89213673,0,0,0,130.0715113,468257.4408,107.7515785,387905.6824,0,0,915433.6117
s-singletint,south,existing, 12/12  03:00:00,11.1,14849.99849,23.47841728,24.00070031,23.73955879,89.73422151,0,24.00070031,0.008514285,44.51239335,0,0,0,70.24987753,252899.5591,57.35857243,206490.8607,0,0,915433.6117
s-singletint,south,existing, 12/12  04:00:00,10.4125,14849.99849,23.19712537,24.04408653,23.62060595,128.031201,0,24.04408653,0.008651201,45.10049029,0,0,0,11.3093056,40713.50015,9.158915076,32972.09427,0,0,915433.6117
s-singletint,south,existing, 12/12  05:00:00,10.6875,14849.99849,23.02793618,24.04392162,23.5359289,143.1571296,0,24.04392162,0.008805657,45.89503145,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/12  06:00:00,11.1,29699.99698,22.88691967,24.01047658,23.44869812,153.7588954,0,24.01047658,0.008970747,46.83782774,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/12  07:00:00,11.475,59399.99396,22.82846829,24.04686392,23.43766611,135.2506841,0,24.04686392,0.009079058,47.32122439,0,0,0,10.53906139,37940.62101,8.215120661,29574.43438,0,0,915433.6117
s-singletint,south,existing, 12/12  08:00:00,12.0125,75599.99231,23.31407588,24.01467247,23.66437417,49.09061963,11.01216121,24.01467247,0.009066024,47.39371411,0,0,0,153.2991474,551876.9307,119.4606214,430058.237,0,0,915433.6117
s-singletint,south,existing, 12/12  09:00:00,13.575,59399.99396,24.830915,24.00191589,24.41641545,0,170.9316925,24.00191589,0.008846582,46.3449925,0,0,0,425.5227496,1531881.898,338.7882536,1219637.713,0,0,915433.6117
s-singletint,south,existing, 12/12  10:00:00,15.4625,59399.99396,25.92538411,24.0002621,24.96282311,0,393.5143612,24.0002621,0.008476701,44.48267447,0,0,0,697.463888,2510869.997,576.6656812,2075996.452,0,0,915433.6117
s-singletint,south,existing, 12/12  11:00:00,17.85,37799.99615,28.74212325,23.99999324,26.37105824,0,1172.69158,23.99999324,0.007852778,41.23986103,0,0,0,1564.543822,5632357.759,1375.347714,4951251.771,0,0,915433.6117
s-singletint,south,existing, 12/12  12:00:00,19.9625,37799.99615,29.90260459,23.9998432,26.9512239,0,1569.076296,23.9998432,0.007352113,38.62691194,0,0,0,1917.456474,6902843.305,1789.416898,6441900.834,0,0,915433.6117
s-singletint,south,existing, 12/12  13:00:00,21.2875,37799.99615,30.91879954,23.99979162,27.45929558,0,1931.77914,23.99979162,0.007148712,37.52308205,0.75,0,0,2248.506466,8094623.276,2163.2957,7787864.521,0,0,915433.6117
s-singletint,south,existing, 12/12  14:00:00,22.0125,37799.99615,30.63971662,24.00026202,27.31998932,0,1807.10407,24.00026202,0.007120068,37.34487332,0,0,0,2103.250406,7571701.462,2044.721641,7360997.909,0,0,915433.6117
s-singletint,south,existing, 12/12  15:00:00,22.2,37799.99615,30.55000718,24.00059103,27.2752991,0,1750.061407,24.00059103,0.00712379,37.36343629,0,0,0,2043.292476,7355852.912,1989.298312,7161473.924,0,0,915433.6117
s-singletint,south,existing, 12/12  16:00:00,21.5125,37799.99615,30.28407833,24.00016179,27.14212006,0,1672.809427,24.00016179,0.007116385,37.32599784,0,0,0,1965.641416,7076309.097,1906.359756,6862895.121,0,0,915433.6117
s-singletint,south,existing, 12/12  17:00:00,19.35,37799.99615,28.09589456,23.9998257,26.04786013,0,1006.408232,23.9998257,0.007120823,37.37346977,0,0,0,1275.976728,4593516.22,1221.97677,4399116.373,0,0,915433.6117
s-singletint,south,existing, 12/12  18:00:00,16.925,37799.99615,26.55021667,23.99985107,25.27503387,0,581.3080734,23.99985107,0.007128583,37.4516422,0,0,0,824.3442088,2967639.152,776.7551172,2796318.422,0,0,915433.6117
s-singletint,south,existing, 12/12  19:00:00,15.0375,90449.9908,25.74193644,23.99989735,24.87091689,0,365.1041062,23.99989735,0.007150091,37.57752034,0,0,0,585.9162879,2109298.637,544.9092252,1961673.211,0,0,915433.6117
s-singletint,south,existing, 12/12  20:00:00,13.7125,120149.9878,25.21009276,23.99990954,24.60500115,0,244.8119287,23.99990954,0.007194447,37.85586912,0,0,0,449.6127936,1618606.057,413.6623332,1489184.4,0,0,915433.6117
s-singletint,south,existing, 12/12  21:00:00,11.925,134999.9863,24.76233712,24.00024757,24.38129234,0,157.8345264,24.00024757,0.007252725,38.18711703,0,0,0,344.0126006,1238445.362,311.8011569,1122484.165,0,0,915433.6117
s-singletint,south,existing, 12/12  22:00:00,10.7875,120149.9878,24.37457729,24.0009043,24.18774079,0,83.56583457,24.0009043,0.007331915,38.59768881,0,0,0,254.8044122,917295.8839,228.1668083,821400.5099,0,0,915433.6117
s-singletint,south,existing, 12/12  23:00:00,9.85,90449.9908,23.98898098,24.00069911,23.99484005,21.9059051,1.06873548,24.00069911,0.007440136,39.16114477,0,0,0,131.2064189,472343.108,116.0922591,417932.1329,0,0,915433.6117
s-singletint,south,existing, 12/12  24:00:00,9.4,44549.99547,23.64219187,24.01442633,23.8283091,93.5598652,0,24.01442633,0.007559681,39.77503304,0,0,0,40.51278208,145846.0155,35.45413746,127634.8948,0,0,915433.6117
s-singletint,south,existing, 12/13  01:00:00,9.775,29699.99698,23.3963317,24.07643224,23.73638197,123.5269971,0,24.07643224,0.007677522,40.22706427,0,0,0,9.164172258,32991.02013,7.979256794,28725.32446,0,0,915433.6117
s-singletint,south,existing, 12/13  02:00:00,10,22949.99767,23.18620579,24.0906802,23.63844299,141.7029282,0,24.0906802,0.007802805,40.82550931,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  03:00:00,9.625,14849.99849,22.94350956,23.93674451,23.44012704,150.7096537,0,23.93674451,0.007930715,41.87237133,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  04:00:00,9.4,14849.99849,22.69248291,23.71173738,23.20211015,151.8287336,0,23.71173738,0.008045583,43.02242766,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  05:00:00,9.4,14849.99849,22.45573078,23.50248147,22.97910612,152.4535554,0,23.50248147,0.008145473,44.08542675,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  06:00:00,9.0875,29699.99698,22.20146631,23.27289131,22.73717881,155.4751245,0,23.27289131,0.008224489,45.12864542,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  07:00:00,8.9,59399.99396,22.03255399,23.1777741,22.60516404,136.3935053,0,23.1777741,0.008249691,45.52510977,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  08:00:00,8.525,75599.99231,21.92581224,23.14677753,22.53629488,136.5637666,0,23.14677753,0.008210106,45.39440676,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  09:00:00,8.3,59399.99396,21.77287223,22.89901683,22.33594453,166.5956821,0,22.89901683,0.008143777,45.74186964,0,0,0,0,0,0,0,33559.0013,9.321944807,915433.6117
s-singletint,south,existing, 12/13  10:00:00,8.675,59399.99396,21.81268226,22.72228605,22.26748415,142.0359272,0,22.72228605,0.008063122,45.79975724,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  11:00:00,9.2125,37799.99615,21.95741436,22.77250078,22.36495757,137.4492086,0,22.77250078,0.007990764,45.25608977,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  12:00:00,9.0875,37799.99615,21.83272179,22.71883624,22.27577902,149.4378153,0,22.71883624,0.007928066,45.05161502,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  13:00:00,8.525,37799.99615,21.97880037,22.72597723,22.3523888,133.974204,0,22.72597723,0.00787081,44.68286638,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  14:00:00,8.675,37799.99615,21.73665138,22.61733679,22.17699408,149.2410481,0,22.61733679,0.007828407,44.69377813,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  15:00:00,9.2125,37799.99615,21.76889058,22.59797556,22.18343307,137.8592019,0,22.59797556,0.007816246,44.63252426,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  16:00:00,9.4,37799.99615,21.98688732,22.81058345,22.39873539,127.6052053,0,22.81058345,0.007836505,44.10062323,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  17:00:00,9.4,37799.99615,21.6090081,22.72383694,22.16642252,161.5494795,0,22.72383694,0.007883361,44.5901748,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  18:00:00,9.4,37799.99615,21.35295332,22.5592361,21.95609471,152.0069019,0,22.5592361,0.00792166,45.27029132,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  19:00:00,9.4,90449.9908,21.21252971,22.45126143,21.83189557,154.2873967,0,22.45126143,0.007961901,45.79691896,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  20:00:00,9.775,120149.9878,21.14664675,22.42110536,21.78387606,147.1061396,0,22.42110536,0.008051159,46.38835054,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  21:00:00,10,134999.9863,21.12849056,22.49655643,21.81252349,145.285826,0,22.49655643,0.008169922,46.84840896,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  22:00:00,10,120149.9878,21.10605222,22.53767195,21.82186208,146.9947676,0,22.53767195,0.008293623,47.42978148,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  23:00:00,10,90449.9908,21.00895253,22.40127764,21.70511509,167.3170507,0,22.40127764,0.008425939,48.57854043,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/13  24:00:00,9.625,44549.99547,20.79600154,22.12870093,21.46235124,174.039247,0,22.12870093,0.008539953,50.05114185,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  01:00:00,8.7125,29699.99698,20.51721053,21.80182237,21.15951645,170.9826936,0,21.80182237,0.00860153,51.3894605,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  02:00:00,8.3,22949.99767,20.29110291,21.51579581,20.90344936,161.1107492,0,21.51579581,0.008615655,52.39350256,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  03:00:00,8.3,14849.99849,20.11272934,21.33878574,20.72575754,159.1096249,0,21.33878574,0.008619995,53.0785101,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  04:00:00,8.9875,14849.99849,19.98630889,21.22210061,20.60420475,157.1551867,0,21.22210061,0.008636212,53.59934833,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  05:00:00,9.4,14849.99849,19.89445601,21.17656062,20.53550831,161.4082683,0,21.17656062,0.008683707,54.00673597,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  06:00:00,9.775,29699.99698,19.82530176,21.12559701,20.47544939,161.716116,0,21.12559701,0.008739187,54.46191738,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  07:00:00,10,59399.99396,19.85605288,21.25058597,20.55331943,147.9482546,0,21.25058597,0.008786618,54.34877717,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  08:00:00,9.3125,75599.99231,19.82812846,21.29731528,20.56272187,157.297705,0,21.29731528,0.008767136,54.16372379,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  09:00:00,8.525,59399.99396,19.71494331,21.06366673,20.38930502,187.4755547,0,21.06366673,0.008682781,54.50046933,0,0,0,0,0,0,0,65406.19027,18.16838619,915433.6117
s-singletint,south,existing, 12/14  10:00:00,8.9875,59399.99396,19.79710403,20.96758977,20.3823469,166.5091688,0,20.96758977,0.008568106,54.16376191,0,0,0,0,0,0,0,30536.74972,8.482430477,915433.6117
s-singletint,south,existing, 12/14  11:00:00,9.775,37799.99615,19.99137839,21.00637988,20.49887913,153.6271053,0,21.00637988,0.008464554,53.44507599,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  12:00:00,10,37799.99615,20.27045663,21.22228789,20.74637226,141.9115491,0,21.22228789,0.008367122,52.16282976,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  13:00:00,10,37799.99615,20.52080746,21.49075827,21.00578286,142.984296,0,21.49075827,0.008253813,50.625165,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  14:00:00,10,37799.99615,20.3758256,21.47561164,20.92571862,166.064177,0,21.47561164,0.008128524,49.91163765,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  15:00:00,10,37799.99615,20.60422855,21.56898425,21.0866064,145.7728637,0,21.56898425,0.007992077,48.83666626,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  16:00:00,10,37799.99615,20.4862242,21.60202369,21.04412395,162.4880334,0,21.60202369,0.007849837,47.89826945,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  17:00:00,9.625,37799.99615,20.28842921,21.49255209,20.89049065,167.053574,0,21.49255209,0.007713977,47.42570683,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  18:00:00,9.4,37799.99615,20.05341826,21.36635734,20.7098878,163.0483119,0,21.36635734,0.007581061,46.99797073,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  19:00:00,8.4,90449.9908,19.81091917,21.14397024,20.4774447,170.9426326,0,21.14397024,0.007440207,46.76865124,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/14  20:00:00,7.1125,120149.9878,19.5673521,21.00452842,20.28594026,187.6857954,0,21.00452842,0.007322569,46.46357344,1,0,0,0,0,0,0,169879.2813,47.18868924,915433.6117
s-singletint,south,existing, 12/14  21:00:00,6.325,134999.9863,19.41655123,21.00052245,20.20853684,202.4365699,0,21.00052245,0.007227581,45.89645392,1,0,0,0,0,0,0,249577.6246,69.32711794,915433.6117
s-singletint,south,existing, 12/14  22:00:00,5.4125,120149.9878,19.29240204,21.00013931,20.14627068,219.4690712,0,21.00013931,0.007145166,45.38011757,1,0,0,0,0,0,0,338232.9349,93.95359302,915433.6117
s-singletint,south,existing, 12/14  23:00:00,4.3125,90449.9908,19.08030584,21.00012054,20.04021319,298.0222249,0,21.00012054,0.007075053,44.96810643,1,0,0,0,0,0,0,653674.0907,181.5761363,915433.6117
s-singletint,south,existing, 12/14  24:00:00,3.2125,44549.99547,18.86002599,21.00013817,19.93008208,367.0028764,0,21.00013817,0.007010955,44.55406334,1,0,0,0,0,0,0,934582.3506,259.6062085,915433.6117
s-singletint,south,existing, 12/15  01:00:00,2.1125,29699.99698,18.67161383,21.00015945,19.83588664,414.4865503,0,21.00015945,0.006931371,44.00953466,1,0,0,0,0,0,0,1137902.449,316.0840136,915433.6117
s-singletint,south,existing, 12/15  02:00:00,2.3875,22949.99767,18.58245523,21.00016399,19.79130961,433.6232082,0,21.00016399,0.006847122,43.46396908,1,0,0,0,0,0,0,1198710.272,332.9750756,915433.6117
s-singletint,south,existing, 12/15  03:00:00,2.425,14849.99849,18.51936712,21.00015869,19.75976291,446.7887768,0,21.00015869,0.006785279,43.10273459,1,0,0,0,0,0,0,1245006.017,345.8350048,915433.6117
s-singletint,south,existing, 12/15  04:00:00,0.825,14849.99849,18.34003452,21.00018346,19.67010899,497.2523141,0,21.00018346,0.006698744,42.57490771,1,0,0,0,0,0,0,1473633.904,409.3427511,915433.6117
s-singletint,south,existing, 12/15  05:00:00,0,14849.99849,18.20640358,21.00020579,19.60330468,533.7228081,0,21.00020579,0.00657835,41.79143969,1,0,0,0,0,0,0,1629125.78,452.534939,915433.6117
s-singletint,south,existing, 12/15  06:00:00,0,29699.99698,18.20710224,21.00020207,19.60365216,529.2617527,0,21.00020207,0.006465988,41.06940994,1,0,0,0,0,0,0,1613076.648,448.0768466,915433.6117
s-singletint,south,existing, 12/15  07:00:00,-0.6875,59399.99396,18.1438633,21.00019139,19.57202734,520.3740966,0,21.00019139,0.006332285,40.25399595,1,0,0,0,0,0,0,1601229.451,444.7859587,915433.6117
s-singletint,south,existing, 12/15  08:00:00,-0.4125,75599.99231,18.63671128,21.00015853,19.8184349,404.5051447,0,21.00015853,0.006153909,39.17061904,1,0,0,0,0,0,0,1176092.56,326.6923777,915433.6117
s-singletint,south,existing, 12/15  09:00:00,3.125,59399.99396,21.00000527,21.43904159,21.21952343,63.80914195,18.10611312,21.43904159,0.006023613,37.36239337,0.25,0,0,31.7012961,114124.6659,28.94043639,104185.571,83861.149,23.29476361,915433.6117
s-singletint,south,existing, 12/15  10:00:00,6.75,59399.99396,24.12486144,23.51009463,23.81747803,0,173.3516575,23.51009463,0.005957407,32.58750902,0,0,0,224.868134,809525.2826,218.5417473,786750.2904,0,0,915433.6117
s-singletint,south,existing, 12/15  11:00:00,8.8,37799.99615,26.82149583,23.98686654,25.40418119,0,708.4212052,23.98686654,0.005906768,31.36170127,0,0,0,840.525891,3025893.208,833.4954094,3000583.474,0,0,915433.6117
s-singletint,south,existing, 12/15  12:00:00,10.8375,37799.99615,28.80824822,23.99913866,26.40369344,0,1292.211568,23.99913866,0.005874591,31.15764358,0,0,0,1437.402593,5174649.334,1437.402593,5174649.334,0,0,915433.6117
s-singletint,south,existing, 12/15  13:00:00,12.3875,37799.99615,30.01990617,23.99985817,27.00988217,0,1698.709479,23.99985817,0.005871058,31.09857321,0,0,0,1856.908314,6684869.932,1856.908314,6684869.932,0,0,915433.6117
s-singletint,south,existing, 12/15  14:00:00,13.4875,37799.99615,30.68312105,23.99988243,27.34150174,0,1899.7456,23.99988243,0.005884212,31.12437905,0,0,0,2067.037288,7441334.235,2067.037288,7441334.235,0,0,915433.6117
s-singletint,south,existing, 12/15  15:00:00,14.2125,37799.99615,30.69528864,23.99988432,27.34758648,0,1873.155078,23.99988432,0.005903716,31.21476485,0,0,0,2046.445495,7367203.783,2046.445495,7367203.783,0,0,915433.6117
s-singletint,south,existing, 12/15  16:00:00,14.775,37799.99615,30.09844169,23.99986512,27.0491534,0,1646.391678,23.99986512,0.00592259,31.29389439,0,0,0,1824.34579,6567644.845,1824.34579,6567644.845,0,0,915433.6117
s-singletint,south,existing, 12/15  17:00:00,14.3125,37799.99615,28.82905887,23.99981176,26.41443531,0,1252.006878,23.99981176,0.00597818,31.57297397,0,0,0,1426.141021,5134107.674,1426.141021,5134107.674,0,0,915433.6117
s-singletint,south,existing, 12/15  18:00:00,12.8375,37799.99615,26.68279029,23.9998424,25.34131635,0,639.6050663,23.9998424,0.006050714,31.95230554,0,0,0,801.5330446,2885518.961,801.5330446,2885518.961,0,0,915433.6117
s-singletint,south,existing, 12/15  19:00:00,11.2,90449.9908,25.43887773,23.9999805,24.71942912,0,284.9412831,23.9999805,0.006113035,32.27793926,0,0,0,436.2829672,1570618.682,433.3174397,1559942.783,0,0,915433.6117
s-singletint,south,existing, 12/15  20:00:00,9.85,120149.9878,24.79710561,24.0001185,24.39861205,0,138.8860676,24.0001185,0.006183281,32.64492775,0,0,0,281.6070428,1013785.354,276.1111194,994000.0298,0,0,915433.6117
s-singletint,south,existing, 12/15  21:00:00,9.0875,134999.9863,24.3566359,24.00018177,24.17840883,0,61.02259258,24.00018177,0.006258087,33.03580715,0,0,0,197.8754718,712351.6985,191.9471847,691009.8648,0,0,915433.6117
s-singletint,south,existing, 12/15  22:00:00,8.525,120149.9878,24.0098512,24.00019565,24.00502343,4.52605178,9.262117993,24.00019565,0.006344033,33.48489842,0,0,0,136.3459056,490845.2601,131.0122729,471644.1824,0,0,915433.6117
s-singletint,south,existing, 12/15  23:00:00,7.9875,90449.9908,23.64499662,24.03386177,23.83942919,90.76800774,0,24.03386177,0.006456257,34.00203545,0,0,0,26.14926149,94137.34136,24.91973199,89711.03516,0,0,915433.6117
s-singletint,south,existing, 12/15  24:00:00,7.425,44549.99547,23.25314773,23.90266553,23.57790663,140.9347315,0,23.90266553,0.006579223,34.9189732,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/16  01:00:00,6.8875,35099.99643,22.87065937,23.54168939,23.20617438,142.6878462,0,23.54168939,0.006683897,36.24762422,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/16  02:00:00,4.2625,35099.99643,22.39326551,23.10470414,22.74898483,158.5723573,0,23.10470414,0.006746558,37.56235692,0,0,0,0,0,0,0,82946.00736,23.0405576,915433.6117
s-singletint,south,existing, 12/16  03:00:00,2.425,14849.99849,21.81913584,22.53533117,22.1772335,172.7992176,0,22.53533117,0.006737569,38.8051572,0,0,0,0,0,0,0,146222.5543,40.6173762,915433.6117
s-singletint,south,existing, 12/16  04:00:00,1.2,14849.99849,21.2370846,21.91106294,21.57407377,177.6309901,0,21.91106294,0.00668627,39.98955879,0,0,0,0,0,0,0,167250.2413,46.45840035,915433.6117
s-singletint,south,existing, 12/16  05:00:00,0.6,14849.99849,20.70522031,21.31400502,21.00961267,170.4481618,0,21.31400502,0.006596827,40.92719995,0,0,0,0,0,0,0,174326.1588,48.423933,915433.6117
s-singletint,south,existing, 12/16  06:00:00,0.225,14849.99849,20.22262693,21.04553806,20.6340825,199.6236749,0,21.04553806,0.006499273,40.99775678,0.25,0,0,0,0,0,0,389429.807,108.1749464,915433.6117
s-singletint,south,existing, 12/16  07:00:00,0.375,55349.99437,19.88131605,21.00653036,20.4439232,230.6573271,0,21.00653036,0.006380909,40.35548311,1,0,0,0,0,0,0,523275.9823,145.3544395,915433.6117
s-singletint,south,existing, 12/16  08:00:00,1.2875,55349.99437,20.24775459,21.01334959,20.63055209,138.4932301,0,21.01334959,0.006255656,39.58009633,0.5,0,0,0,0,0,0,192395.4999,53.44319443,915433.6117
s-singletint,south,existing, 12/16  09:00:00,5.825,75599.99231,22.80026525,22.70442779,22.75234652,1.073677057,72.94896205,22.70442779,0.006170273,35.28477177,0,0,0,106.013986,381650.3497,99.36193755,357702.9752,31763.01458,8.823059607,915433.6117
s-singletint,south,existing, 12/16  10:00:00,10.425,75599.99231,25.75205324,23.95309517,24.85257421,0,441.5896886,23.95309517,0.006202447,32.83754894,0,0,0,585.4546971,2107636.91,572.5095615,2061034.421,0,0,915433.6117
s-singletint,south,existing, 12/16  11:00:00,14.1375,55349.99437,27.60947212,23.99683647,25.80315429,0,889.6049872,23.99683647,0.00637905,33.67457028,0,0,0,1076.394843,3875021.437,1060.988482,3819558.533,0,0,915433.6117
s-singletint,south,existing, 12/16  12:00:00,16.2875,44549.99547,28.15749918,24.00015525,26.07882721,0,1022.610083,24.00015525,0.006602177,34.81110623,0,0,0,1238.001913,4456806.886,1212.679786,4365647.23,0,0,915433.6117
s-singletint,south,existing, 12/16  13:00:00,18.7625,44549.99547,30.36583918,24.00037476,27.18310697,0,1772.819131,24.00037476,0.006764626,35.59936383,0,0,0,2019.790899,7271247.238,1983.570084,7140852.303,0,0,915433.6117
s-singletint,south,existing, 12/16  14:00:00,20.6875,44549.99547,31.14097227,24.0002503,27.57061129,0,2050.513086,24.0002503,0.006904897,36.27923467,1,0,0,2316.471647,8339297.929,2277.257936,8198128.571,0,0,915433.6117
s-singletint,south,existing, 12/16  15:00:00,22.1625,44549.99547,31.34517977,24.00022458,27.67270218,0,2089.762616,24.00022458,0.007024156,36.86147717,1,0,0,2368.381375,8526172.951,2328.792869,8383654.33,0,0,915433.6117
s-singletint,south,existing, 12/16  16:00:00,23.1125,44549.99547,30.94256607,24.00028153,27.4714238,0,1924.735574,24.00028153,0.007128329,37.38766548,0.75,0,0,2213.865394,7969915.419,2171.614791,7817813.248,0,0,915433.6117
s-singletint,south,existing, 12/16  17:00:00,22.9875,44549.99547,29.77623521,24.00045653,26.88834587,0,1520.455223,24.00045653,0.007178398,37.64688142,0,0,0,1810.006943,6516024.993,1766.264908,6358553.667,0,0,915433.6117
s-singletint,south,existing, 12/16  18:00:00,21.425,44549.99547,27.71040959,24.00018657,25.85529808,0,911.0668399,24.00018657,0.00724691,37.97852209,0,0,0,1189.302286,4281488.231,1143.947091,4118209.528,0,0,915433.6117
s-singletint,south,existing, 12/16  19:00:00,20.225,114749.9883,26.54357824,23.99986007,25.27171916,0,578.3762032,23.99986007,0.007325012,38.39362856,0,0,0,845.8400491,3045024.177,801.2391492,2884460.937,0,0,915433.6117
s-singletint,south,existing, 12/16  20:00:00,17.9375,134999.9863,25.90942968,23.99982974,24.95462971,0,434.1587414,23.99982974,0.007424128,38.92186697,0,0,0,687.8355365,2476207.931,638.0175972,2296863.35,0,0,915433.6117
s-singletint,south,existing, 12/16  21:00:00,14.575,134999.9863,25.3270734,23.99984126,24.66345733,0,306.0272657,23.99984126,0.007481167,39.26712594,0,0,0,533.2713241,1919776.767,481.9869489,1735153.016,0,0,915433.6117
s-singletint,south,existing, 12/16  22:00:00,12.6125,134999.9863,24.86578733,23.99990147,24.4328444,0,190.4499402,23.99990147,0.007498135,39.38488183,0,0,0,392.8473071,1414250.305,350.1408306,1260506.99,0,0,915433.6117
s-singletint,south,existing, 12/16  23:00:00,12.2,114749.9883,24.47579631,24.00048228,24.2381393,0,73.20794904,24.00048228,0.007542191,39.63724339,0,0,0,258.73341,931440.2759,229.4163418,825898.8306,0,0,915433.6117
s-singletint,south,existing, 12/16  24:00:00,11.2,55349.99437,24.05438036,24.00073717,24.02755877,28.36381929,1.539909917,24.00073717,0.007620744,40.05963579,0,0,0,138.1252476,497250.8914,121.2191015,436388.7654,0,0,915433.6117
s-singletint,south,existing, 12/17  01:00:00,12.6625,35099.99643,23.91560358,24.00072291,23.95816325,23.42919718,0,24.00072291,0.00777486,40.88571636,0,0,0,156.4929863,563374.7506,136.542929,491554.5445,0,0,915433.6117
s-singletint,south,existing, 12/17  02:00:00,14.9625,35099.99643,23.90943594,24.00100279,23.95521937,4.422995152,0,24.00100279,0.00802065,42.17698339,0,0,0,201.825815,726572.9339,174.5710216,628455.6779,0,0,915433.6117
s-singletint,south,existing, 12/17  03:00:00,14.85,14849.99849,23.72550897,24.00117404,23.8633415,29.47943605,0,24.00117404,0.008157647,42.88765906,0,0,0,174.0393953,626541.8229,148.8242049,535767.1376,0,0,915433.6117
s-singletint,south,existing, 12/17  04:00:00,14.0875,14849.99849,23.48646982,24.00114635,23.74380808,60.55012507,0,24.00114635,0.008101283,42.62206426,0,0,0,130.5936838,470137.2615,111.7415007,402269.4026,0,0,915433.6117
s-singletint,south,existing, 12/17  05:00:00,13.2125,14849.99849,23.24192534,24.0009157,23.62142052,91.91969225,0,24.0009157,0.007933158,41.79140931,0,0,0,84.91809541,305705.1435,73.33115321,263992.1516,0,0,915433.6117
s-singletint,south,existing, 12/17  06:00:00,12.1125,14849.99849,22.99021788,24.04952207,23.51986997,140.7066967,0,24.04952207,0.007777925,40.88015745,0,0,0,12.22310648,44003.18332,10.6187065,38227.34341,0,0,915433.6117
s-singletint,south,existing, 12/17  07:00:00,11.325,55349.99437,22.78345507,23.95905896,23.37125701,163.3043451,0,23.95905896,0.007620408,40.30495502,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  08:00:00,10.4125,55349.99437,22.67954937,23.83696941,23.25825939,147.8798496,0,23.83696941,0.007402705,39.49568096,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  09:00:00,8.9375,75599.99231,22.79253174,23.90028286,23.3464073,124.4123671,0,23.90028286,0.007161613,38.1415747,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  10:00:00,8.3,75599.99231,22.99946652,23.84328599,23.42137625,129.4226978,0,23.84328599,0.006868142,36.77203457,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  11:00:00,8.675,55349.99437,23.31850788,23.87322816,23.59586802,126.6292341,0,23.87322816,0.006555651,35.0668958,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  12:00:00,8.9,44549.99547,23.48230261,23.96602971,23.72416616,120.5387124,0,23.96602971,0.006270615,33.37137487,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/17  13:00:00,8.9,44549.99547,24.18086283,24.01163773,24.09625028,30.56313025,17.80214496,24.01163773,0.006010048,31.90917848,0,0,0,121.0671554,435841.7593,119.4712875,430096.6352,0,0,915433.6117
s-singletint,south,existing, 12/17  14:00:00,8.9,44549.99547,24.94368227,24.00119871,24.47244049,0,150.4839533,24.00119871,0.005773326,30.68327182,0,0,0,280.9357389,1011368.66,280.7055803,1010540.089,0,0,915433.6117
s-singletint,south,existing, 12/17  15:00:00,8.9,44549.99547,24.51845023,24.00017437,24.2593123,0,50.44551883,24.00017437,0.005559213,29.5572472,0,0,0,180.4384402,649578.3848,180.4384402,649578.3848,0,0,915433.6117
s-singletint,south,existing, 12/17  16:00:00,9.2125,44549.99547,24.91816794,24.00007869,24.45912332,0,136.8775352,24.00007869,0.005364352,28.53023719,0,0,0,269.4215922,969917.732,269.4215922,969917.732,0,0,915433.6117
s-singletint,south,existing, 12/17  17:00:00,8.4,44549.99547,25.30673697,24.00004503,24.653391,0,244.1871986,24.00004503,0.005182772,27.58977592,0,0,0,370.0473199,1332170.352,370.0473199,1332170.352,0,0,915433.6117
s-singletint,south,existing, 12/17  18:00:00,6.425,44549.99547,23.9849239,23.98010366,23.98251378,60.62267822,25.11604545,23.98010366,0.005040677,26.89840882,0,0,0,80.74404467,290678.5608,80.74404467,290678.5608,0,0,915433.6117
s-singletint,south,existing, 12/17  19:00:00,5.225,114749.9883,23.03825291,23.63911943,23.33868617,154.8557484,0,23.63911943,0.004930219,26.88578806,0,0,0,0,0,0,0,74061.39807,20.57261057,915433.6117
s-singletint,south,existing, 12/17  20:00:00,4.625,134999.9863,22.47278734,23.21168667,22.842237,151.9905603,0,23.21168667,0.00487953,27.33498141,0,0,0,0,0,0,0,73762.0493,20.48945814,915433.6117
s-singletint,south,existing, 12/17  21:00:00,4.0875,134999.9863,22.02006948,22.83474522,22.42740735,144.2784918,0,22.83474522,0.004855893,27.85890909,0,0,0,0,0,0,0,64597.95768,17.94387713,915433.6117
s-singletint,south,existing, 12/17  22:00:00,3.2125,134999.9863,21.56544556,22.38821076,21.97682816,156.9187789,0,22.38821076,0.004797493,28.31078969,0,0,0,0,0,0,0,88188.82817,24.49689671,915433.6117
s-singletint,south,existing, 12/17  23:00:00,1.7375,114749.9883,20.98987861,21.72087444,21.35537653,188.5664549,0,21.72087444,0.00470976,28.98053559,0,0,0,0,0,0,0,155859.3457,43.2942627,915433.6117
s-singletint,south,existing, 12/17  24:00:00,0.4125,55349.99437,20.36458096,21.15167516,20.75812806,222.9139885,0,21.15167516,0.004612914,29.4066542,0.75,0,0,0,0,0,0,393576.2634,109.3267398,915433.6117
s-singletint,south,existing, 12/18  01:00:00,-0.375,29699.99698,19.85981773,21.02069266,20.44025519,257.8144516,0,21.02069266,0.004538117,29.1673776,1,0,0,0,0,0,0,632290.4295,175.6362304,915433.6117
s-singletint,south,existing, 12/18  02:00:00,-0.9125,22949.99767,19.45734912,21.00277953,20.23006432,311.6048315,0,21.00277953,0.004478894,28.8212309,1,0,0,0,0,0,0,853083.6712,236.9676864,915433.6117
s-singletint,south,existing, 12/18  03:00:00,-1.1,14849.99849,19.13226794,21.00043372,20.06635083,363.8092816,0,21.00043372,0.004429399,28.50910351,1,0,0,0,0,0,0,1048242.578,291.1784938,915433.6117
s-singletint,south,existing, 12/18  04:00:00,-1.475,14849.99849,18.86184293,21.00018039,19.93101166,415.6871545,0,21.00018039,0.004381706,28.20472206,1,0,0,0,0,0,0,1246198.642,346.1662895,915433.6117
s-singletint,south,existing, 12/18  05:00:00,-2.0125,14849.99849,18.61967067,21.00016617,19.80991842,467.4982002,0,21.00016617,0.004331473,27.88363791,1,0,0,0,0,0,0,1448579.38,402.3831612,915433.6117
s-singletint,south,existing, 12/18  06:00:00,-2.575,29699.99698,18.43885795,21.00017064,19.71951429,506.40132,0,21.00017064,0.004284883,27.58576065,1,0,0,0,0,0,0,1605254.109,445.9039192,915433.6117
s-singletint,south,existing, 12/18  07:00:00,-2.8,59399.99396,18.34910398,21.00015844,19.67463121,496.1416641,0,21.00015844,0.004219427,27.1841074,1,0,0,0,0,0,0,1574967.681,437.4910226,915433.6117
s-singletint,south,existing, 12/18  08:00:00,-2.425,75599.99231,18.83217778,21.00012635,19.91615206,386.9870595,0,21.00012635,0.004114409,26.52195734,1,0,0,0,0,0,0,1170966.109,325.2683635,915433.6117
s-singletint,south,existing, 12/18  09:00:00,-1.5125,59399.99396,21.074422,21.32201753,21.19821976,57.59971169,25.32614792,21.32201753,0.003997544,25.279838,0.5,0,0,23.92403409,86126.52273,23.92403409,86126.52273,101985.6084,28.32933567,915433.6117
s-singletint,south,existing, 12/18  10:00:00,1.3375,59399.99396,24.12686624,23.37192134,23.74939379,0,214.4998314,23.37192134,0.003852563,21.53836114,0,0,0,211.6790628,762044.6263,211.6790628,762044.6263,9097.862124,2.527183923,915433.6117
s-singletint,south,existing, 12/18  11:00:00,4.175,37799.99615,26.91612095,23.98182428,25.44897262,0,774.1159321,23.98182428,0.003730623,20.0949933,0,0,0,860.4691152,3097688.815,860.4691152,3097688.815,0,0,915433.6117
s-singletint,south,existing, 12/18  12:00:00,5.6875,37799.99615,28.95330279,23.99883765,26.47607022,0,1366.237596,23.99883765,0.003620148,19.47125416,0,0,0,1469.560657,5290418.364,1469.560657,5290418.364,0,0,915433.6117
s-singletint,south,existing, 12/18  13:00:00,7.1625,37799.99615,30.23993904,23.99985789,27.11989847,0,1806.224698,23.99985789,0.003505056,18.82407271,0,0,0,1921.988096,6919157.145,1921.988096,6919157.145,0,0,915433.6117
s-singletint,south,existing, 12/18  14:00:00,8.8,37799.99615,30.84036362,23.99989736,27.42013049,0,1984.575652,23.99989736,0.003383151,18.13663994,0,0,0,2113.839232,7609821.237,2113.839232,7609821.237,0,0,915433.6117
s-singletint,south,existing, 12/18  15:00:00,9.775,37799.99615,30.96807186,23.99989624,27.48398405,0,1985.521867,23.99989624,0.003262522,17.48013279,0,0,0,2122.799969,7642079.887,2122.799969,7642079.887,0,0,915433.6117
s-singletint,south,existing, 12/18  16:00:00,10.375,37799.99615,30.51631054,23.99987022,27.25809038,0,1801.893871,23.99987022,0.003181791,17.04981745,0,0,0,1944.118937,6998828.173,1944.118937,6998828.173,0,0,915433.6117
s-singletint,south,existing, 12/18  17:00:00,10.225,37799.99615,29.12405837,23.99981503,26.5619367,0,1366.124985,23.99981503,0.003149328,16.87679716,0,0,0,1507.14147,5425709.29,1507.14147,5425709.29,0,0,915433.6117
s-singletint,south,existing, 12/18  18:00:00,7.9375,37799.99615,26.59686277,23.99986315,25.29836296,0,613.059478,23.99986315,0.003151858,16.89024016,0,0,0,735.2864579,2647031.248,735.2864579,2647031.248,0,0,915433.6117
s-singletint,south,existing, 12/18  19:00:00,5.6375,90449.9908,25.10231825,23.99994436,24.5511313,0,176.1576196,23.99994436,0.003163101,16.95010195,0,0,0,279.4844278,1006143.94,279.4844278,1006143.94,0,0,915433.6117
