Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 12/18  20:00:00,4.3125,120149.9878,24.41130415,23.99996952,24.20563683,4.063203997,27.08130207,23.99996952,0.003208692,17.19312416,0,0,0,115.4564545,415643.2362,115.4564545,415643.2362,0,0,915433.6117
s-singletint,south,existing, 12/18  21:00:00,3.2125,134999.9863,23.97872725,24.02766117,24.00319421,49.64725398,0,24.02766117,0.003268031,17.49116159,0,0,0,29.15187397,104946.7463,29.15187397,104946.7463,0,0,915433.6117
s-singletint,south,existing, 12/18  22:00:00,0.3625,120149.9878,23.37669712,23.77156825,23.57413268,120.3272244,0,23.77156825,0.003345624,18.19142762,0,0,0,0,0,0,0,71096.3415,19.74898375,915433.6117
s-singletint,south,existing, 12/18  23:00:00,-1.7875,90449.9908,22.60983483,23.01137257,22.8106037,168.7681412,0,23.01137257,0.003447116,19.63374653,0,0,0,0,0,0,0,213402.4954,59.27847096,915433.6117
s-singletint,south,existing, 12/18  24:00:00,-2.8875,44549.99547,21.8415268,22.16539036,22.00345858,174.7586817,0,22.16539036,0.003533337,21.19037388,0,0,0,0,0,0,0,224678.7509,62.41076413,915433.6117
s-singletint,south,existing, 12/19  01:00:00,-3.3,29699.99698,21.10159662,21.37899107,21.24029384,167.3566758,0,21.37899107,0.003587981,22.55926126,0.25,0,0,0,0,0,0,234727.5364,65.20209344,915433.6117
s-singletint,south,existing, 12/19  02:00:00,-3.9875,22949.99767,20.4561803,21.04288721,20.74953375,220.8714223,0,21.04288721,0.003624614,23.2375028,1,0,0,0,0,0,0,585431.2531,162.6197925,915433.6117
s-singletint,south,existing, 12/19  03:00:00,-4.4,14849.99849,19.93720492,21.00494254,20.47107373,289.7504688,0,21.00494254,0.003650587,23.44880448,1,0,0,0,0,0,0,876055.5298,243.3487583,915433.6117
s-singletint,south,existing, 12/19  04:00:00,-4.0875,14849.99849,19.51899023,21.0007383,20.25986426,335.7518295,0,21.0007383,0.003671435,23.58801849,1,0,0,0,0,0,0,1035424.67,287.6179639,915433.6117
s-singletint,south,existing, 12/19  05:00:00,-4.5875,14849.99849,19.14331605,21.00019658,20.07175631,391.0461688,0,21.00019658,0.003691809,23.70409977,1,0,0,0,0,0,0,1249563.435,347.1009543,915433.6117
s-singletint,south,existing, 12/19  06:00:00,-5.375,29699.99698,18.81566176,21.00014446,19.90790311,450.9798855,0,21.00014446,0.003702099,23.76094043,1,0,0,0,0,0,0,1488576.876,413.4935767,915433.6117
s-singletint,south,existing, 12/19  07:00:00,-4.1625,59399.99396,18.72046261,21.00012375,19.86029318,427.2334677,0,21.00012375,0.003692415,23.69918927,1,0,0,0,0,0,0,1367340.024,379.8166733,915433.6117
s-singletint,south,existing, 12/19  08:00:00,-3.3,75599.99231,19.06740268,21.00009174,20.03374721,335.1499301,0,21.00009174,0.003646756,23.42249355,1,0,0,0,0,0,0,1010408.075,280.6689097,915433.6117
s-singletint,south,existing, 12/19  09:00:00,-1.925,59399.99396,20.23731194,21.0000543,20.61868312,153.344722,0,21.0000543,0.003596715,23.09726135,1,0,0,0,0,0,0,315536.0135,87.64889265,915433.6117
s-singletint,south,existing, 12/19  10:00:00,1.3375,59399.99396,20.3237872,20.99648032,20.66013376,141.7814544,0,20.99648032,0.003560337,22.86139282,1,0,0,0,0,0,0,173750.894,48.26413722,915433.6117
s-singletint,south,existing, 12/19  11:00:00,4.55,37799.99615,20.81097245,21.10579859,20.95838552,90.72344723,0,21.10579859,0.003526586,22.49514524,0.75,0,0,8.548806505,30775.70342,8.548806505,30775.70342,0,0,915433.6117
s-singletint,south,existing, 12/19  12:00:00,5.9125,37799.99615,21.26588953,21.53150318,21.39869636,75.46994247,0,21.53150318,0.003504155,21.76307847,0,0,0,21.44101902,77187.66849,21.44101902,77187.66849,0,0,915433.6117
s-singletint,south,existing, 12/19  13:00:00,6.7875,37799.99615,21.26004791,21.79570141,21.52787466,111.4307348,0,21.79570141,0.003515736,21.44907001,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  14:00:00,8.2625,37799.99615,21.5465639,22.13040718,21.83848554,105.6422414,0,22.13040718,0.003573952,21.33175269,0,0,0,9.165007317,32994.02634,9.165007317,32994.02634,0,0,915433.6117
s-singletint,south,existing, 12/19  15:00:00,9.9625,37799.99615,21.42637761,22.35578306,21.89108033,140.7197296,0,22.35578306,0.003672481,21.59588784,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  16:00:00,10.6,37799.99615,21.28724079,22.39116651,21.83920365,159.7530999,0,22.39116651,0.003826836,22.44196265,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  17:00:00,10.9125,37799.99615,21.08457887,22.30423388,21.69440637,166.8505573,0,22.30423388,0.004026264,23.72940476,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  18:00:00,11.1,37799.99615,20.93510821,22.27192827,21.60351824,162.6801541,0,22.27192827,0.004261407,25.15477417,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  19:00:00,11.1,90449.9908,20.84728212,22.21330845,21.53029528,166.9411579,0,22.21330845,0.004509372,26.70327258,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  20:00:00,11.1,120149.9878,20.8100903,22.20346443,21.50677736,160.8737757,0,22.20346443,0.0047809,28.31524953,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  21:00:00,11.1,134999.9863,20.80991764,22.26816996,21.5390438,156.2062408,0,22.26816996,0.005076855,29.9353763,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  22:00:00,10.4125,120149.9878,20.75688874,22.26868662,21.51278768,159.492331,0,22.26868662,0.005422439,31.95575913,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  23:00:00,9.625,90449.9908,20.56976238,22.00362136,21.28669187,177.1961186,0,22.00362136,0.005790185,34.66137751,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/19  24:00:00,9.0875,44549.99547,20.32915665,21.65749505,20.99332585,175.0067043,0,21.65749505,0.006119713,37.37247519,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  01:00:00,8.9,29699.99698,20.12964464,21.40708809,20.76836636,165.6743805,0,21.40708809,0.006396117,39.62977459,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  02:00:00,8.9,22949.99767,19.96050348,21.23425491,20.59737919,163.882787,0,21.23425491,0.006640309,41.53812725,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  03:00:00,8.525,14849.99849,19.77207207,21.04991133,20.4109917,165.6086651,0,21.04991133,0.00684931,43.30282811,1,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  04:00:00,7.9875,14849.99849,19.58319677,20.99073463,20.2869657,192.6476735,0,20.99073463,0.007010193,44.44036177,1,0,0,0,0,0,0,173866.9534,48.29637595,915433.6117
s-singletint,south,existing, 12/20  05:00:00,7.425,14849.99849,19.43301801,20.99912966,20.21607383,224.9466298,0,20.99912966,0.00713084,45.15626364,1,0,0,0,0,0,0,300073.6394,83.35378872,915433.6117
s-singletint,south,existing, 12/20  06:00:00,6.8875,29699.99698,19.3144657,20.99995647,20.15721109,249.9217868,0,20.99995647,0.007214954,45.65165826,1,0,0,0,0,0,0,405159.644,112.5443456,915433.6117
s-singletint,south,existing, 12/20  07:00:00,6.7,59399.99396,19.28306247,21.00003724,20.14154986,227.2560142,0,21.00003724,0.007253584,45.90467273,1,0,0,0,0,0,0,329020.1375,91.39448264,915433.6117
s-singletint,south,existing, 12/20  08:00:00,7.0125,75599.99231,19.31133242,21.0000397,20.15568606,210.1981727,0,21.0000397,0.007246635,45.87854246,1,0,0,0,0,0,0,258396.4406,71.77678906,915433.6117
s-singletint,south,existing, 12/20  09:00:00,7.2,59399.99396,19.31666726,21.00003907,20.15835317,253.8031368,0,21.00003907,0.007233323,45.79523496,1,0,0,0,0,0,0,409845.2314,113.8458976,915433.6117
s-singletint,south,existing, 12/20  10:00:00,7.8875,59399.99396,19.42790998,21.00002841,20.2139692,240.9776074,0,21.00002841,0.007215985,45.65794746,1,0,0,0,0,0,0,343402.1344,95.38948178,915433.6117
s-singletint,south,existing, 12/20  11:00:00,8.675,37799.99615,19.58855169,21.00000797,20.29427983,222.3888874,0,21.00000797,0.007226724,45.73672578,1,0,0,0,0,0,0,253248.6337,70.3468427,915433.6117
s-singletint,south,existing, 12/20  12:00:00,9.2125,37799.99615,19.76688685,20.97304971,20.36996828,180.1187536,0,20.97304971,0.007265486,46.01491128,1,0,0,0,0,0,0,67226.4075,18.67400208,915433.6117
s-singletint,south,existing, 12/20  13:00:00,10.15,37799.99615,19.9065364,20.99536733,20.45095187,154.9744668,0,20.99536733,0.007337715,46.33842295,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  14:00:00,10.9125,37799.99615,20.10070684,21.19534894,20.64802789,152.2562245,0,21.19534894,0.007453925,46.41240878,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  15:00:00,11.475,37799.99615,20.37275348,21.46667363,20.91971355,149.7968157,0,21.46667363,0.007592747,46.42166211,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  16:00:00,12.3875,37799.99615,20.61937179,21.78386182,21.20161681,152.4222909,0,21.78386182,0.007762707,46.51822013,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  17:00:00,13.1125,37799.99615,20.68363628,22.01754554,21.35059091,168.477619,0,22.01754554,0.007990149,47.15604086,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  18:00:00,13.3,37799.99615,20.62536098,22.12007718,21.37271908,175.284262,0,22.12007718,0.008258606,48.39827291,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  19:00:00,13.3,90449.9908,20.6226404,22.13759125,21.38011583,179.4126602,0,22.13759125,0.008505872,49.77477424,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  20:00:00,13.3,120149.9878,20.66471092,22.20061404,21.43266248,173.787419,0,22.20061404,0.008754115,51.01066444,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  21:00:00,13.3,134999.9863,20.76872707,22.34705738,21.55789222,165.7683863,0,22.34705738,0.00899524,51.93042425,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  22:00:00,13.3,120149.9878,20.90177622,22.52245999,21.71211811,164.2129176,0,22.52245999,0.009228577,52.69291191,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  23:00:00,13.3,90449.9908,20.95153078,22.52411239,21.73782158,183.0116487,0,22.52411239,0.009461953,54.0012564,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/20  24:00:00,13.3,44549.99547,20.91039989,22.42336138,21.66688063,187.213581,0,22.42336138,0.009679189,55.56156009,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  01:00:00,13.675,29699.99698,20.89151458,22.37644789,21.63398124,181.8660635,0,22.37644789,0.009885385,56.85170881,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  02:00:00,14.2125,22949.99767,20.93759243,22.42410295,21.68084769,180.547599,0,22.42410295,0.010106707,57.91371545,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  03:00:00,14.4,14849.99849,20.98826624,22.48954009,21.73890316,182.9215496,0,22.48954009,0.010331327,58.94506988,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  04:00:00,14.4,14849.99849,21.03785632,22.53727236,21.78756434,182.4906758,0,22.53727236,0.010537445,59.88926072,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  05:00:00,14.4,14849.99849,21.0882125,22.58873284,21.83847267,182.4758217,0,22.58873284,0.010724932,60.72357529,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  06:00:00,14.4,29699.99698,21.10853296,22.6173315,21.86293223,184.6166486,0,22.6173315,0.010895232,61.52511543,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  07:00:00,14.4,59399.99396,21.20135844,22.77024907,21.98580375,168.2549,0,22.77024907,0.011023844,61.67961719,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  08:00:00,15.15,75599.99231,21.43473916,23.03840461,22.23657188,163.5446578,0,23.03840461,0.011111154,61.18187585,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  09:00:00,15.9125,59399.99396,21.69510171,23.19760582,22.44635376,187.1417715,0,23.19760582,0.011232178,61.24333178,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  10:00:00,16.475,59399.99396,22.00476613,23.39914268,22.7019544,177.5217198,0,23.39914268,0.011357773,61.1669856,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  11:00:00,16.7,37799.99615,22.38320467,23.66143316,23.02231892,174.4580896,0,23.66143316,0.01145964,60.73831275,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/21  12:00:00,17.7,37799.99615,23.48756634,23.9425559,23.71506112,61.68673252,16.66200021,23.9425559,0.011356238,59.15345838,0,0,0,219.9782953,791921.8631,143.8196334,517750.6803,0,0,915433.6117
s-singletint,south,existing, 12/21  13:00:00,18.675,37799.99615,26.29456274,23.99419024,25.14437649,0,479.7882411,23.99419024,0.010539985,54.74510681,0,0,0,985.5088928,3547832.014,687.8150419,2476134.151,0,0,915433.6117
s-singletint,south,existing, 12/21  14:00:00,20.65,37799.99615,29.37356738,23.9995291,26.68654824,0,1428.881408,23.9995291,0.008931464,46.44565111,0,0,0,2063.775161,7429590.58,1653.866336,5953918.808,0,0,915433.6117
s-singletint,south,existing, 12/21  15:00:00,22.3875,37799.99615,30.34079594,23.99969849,27.17024721,0,1748.299217,23.99969849,0.007933592,41.25385109,0,0,0,2215.189498,7974682.192,1988.439601,7158382.564,0,0,915433.6117
s-singletint,south,existing, 12/21  16:00:00,23.1125,37799.99615,30.21795413,23.99972951,27.10884182,0,1687.272834,23.99972951,0.007609227,39.55686737,0,0,0,2062.551636,7425185.888,1933.898497,6962034.59,0,0,915433.6117
s-singletint,south,existing, 12/21  17:00:00,23.675,37799.99615,29.28460213,23.99970989,26.64215601,0,1379.52987,23.99970989,0.007578574,39.3994924,0,0,0,1719.287841,6189436.227,1631.032741,5871717.869,0,0,915433.6117
s-singletint,south,existing, 12/21  18:00:00,22.8375,37799.99615,27.29899755,23.99975308,25.64937531,0,805.9584036,23.99975308,0.007679687,39.89304391,0,0,0,1119.740013,4031064.045,1050.524254,3781887.315,0,0,915433.6117
s-singletint,south,existing, 12/21  19:00:00,19.075,90449.9908,25.92833843,23.99983735,24.96408789,0,427.1283249,23.99983735,0.007803026,40.53607846,0,0,0,706.1841143,2542262.812,640.3014828,2305085.338,0,0,915433.6117
s-singletint,south,existing, 12/21  20:00:00,15.825,120149.9878,25.20496308,23.99987673,24.60241991,0,255.726962,23.99987673,0.007907205,41.05979203,0,0,0,500.9495982,1803418.554,441.8573336,1590686.401,0,0,915433.6117
s-singletint,south,existing, 12/21  21:00:00,14.3125,134999.9863,24.78352305,23.99989696,24.39171,0,177.6412466,23.99989696,0.007992481,41.48104402,0,0,0,404.3765557,1455755.601,351.2312629,1264432.546,0,0,915433.6117
s-singletint,south,existing, 12/21  22:00:00,13.525,120149.9878,24.47048794,23.99991341,24.23520067,0,122.8340881,23.99991341,0.008073214,41.89464012,0,0,0,337.2046845,1213936.864,289.9240354,1043726.527,0,0,915433.6117
s-singletint,south,existing, 12/21  23:00:00,12.9875,90449.9908,24.15052387,24.00006179,24.07529283,0,32.47950619,24.00006179,0.008180751,42.4450533,0,0,0,229.2466635,825287.9885,195.1093161,702393.538,0,0,915433.6117
s-singletint,south,existing, 12/21  24:00:00,12.1125,44549.99547,23.81056634,24.00079399,23.90568017,41.6329715,0,24.00079399,0.008309931,43.1045622,0,0,0,135.5786417,488083.1102,113.7864702,409631.2926,0,0,915433.6117
s-singletint,south,existing, 12/22  01:00:00,12.3875,29699.99698,23.61981587,24.00089474,23.81035531,57.85223551,0,24.00089474,0.008452888,43.80774881,0,0,0,120.2362327,432850.4377,99.82071526,359354.5749,0,0,915433.6117
s-singletint,south,existing, 12/22  02:00:00,16.925,22949.99767,23.77935765,24.00051062,23.88993413,12.22791259,10.20261785,24.00051062,0.008696841,45.00932117,0,0,0,231.9211685,834916.2066,193.2047829,695537.2185,0,0,915433.6117
s-singletint,south,existing, 12/22  03:00:00,19.4,14849.99849,23.90467466,23.99985666,23.95226566,0,29.90279772,23.99985666,0.009091935,46.9782086,0,0,0,301.1257218,1084052.598,245.650828,884342.9808,0,0,915433.6117
s-singletint,south,existing, 12/22  04:00:00,19.4,14849.99849,23.85324893,23.99979491,23.92652192,0,24.49269643,23.99979491,0.009411768,48.55647157,0,0,0,302.8179082,1090144.47,240.2322657,864836.1567,0,0,915433.6117
s-singletint,south,existing, 12/22  05:00:00,19.4,14849.99849,23.80605382,23.99981465,23.90293423,0,21.9512991,23.99981465,0.009670244,49.85041481,0,0,0,306.5947047,1103740.937,237.6877536,855675.9129,0,0,915433.6117
s-singletint,south,existing, 12/22  06:00:00,19.4,29699.99698,23.75719217,23.99984027,23.87851622,0,19.82368513,23.99984027,0.009879136,50.87754465,0,0,0,309.4860121,1114149.643,235.5597888,848015.2396,0,0,915433.6117
s-singletint,south,existing, 12/22  07:00:00,19.0875,59399.99396,23.74272426,23.99990761,23.87131593,0,48.94070083,23.99990761,0.009969489,51.38165606,0,0,0,348.730657,1255430.365,262.089641,943522.7075,0,0,915433.6117
s-singletint,south,existing, 12/22  08:00:00,18.9,75599.99231,23.78112876,24.00000075,23.89056475,0,63.48268007,24.00000075,0.009905517,51.12898817,0,0,0,365.479685,1315726.866,275.0842345,990303.2441,0,0,915433.6117
s-singletint,south,existing, 12/22  09:00:00,19.2125,59399.99396,24.38949279,24.00004401,24.1947684,0,93.7837764,24.00004401,0.009815222,50.78695827,0,0,0,406.0443118,1461759.523,307.9965021,1108787.407,0,0,915433.6117
s-singletint,south,existing, 12/22  10:00:00,21.15,59399.99396,27.62963535,24.00007247,25.81485391,0,842.1327563,24.00007247,0.009208133,47.74594524,0,0,0,1341.576049,4829673.778,1072.122179,3859639.845,0,0,915433.6117
s-singletint,south,existing, 12/22  11:00:00,23.575,37799.99615,29.88063373,23.9998669,26.94025032,0,1571.009313,23.9998669,0.008151763,42.36646926,0,0,0,2044.563991,7360430.368,1820.875177,6555150.637,0,0,915433.6117
s-singletint,south,existing, 12/22  12:00:00,26.525,37799.99615,31.29494537,23.99999247,27.64746892,0,2090.064434,23.99999247,0.00742695,38.65929305,1,0,0,2407.985123,8668746.442,2364.599168,8512557.003,0,0,915433.6117
s-singletint,south,existing, 12/22  13:00:00,28.1125,37799.99615,32.08009671,23.99990014,28.03999842,0,2390.29467,23.99990014,0.007071146,36.82830656,1,0,0,2678.055444,9640999.6,2678.055444,9640999.6,0,0,915433.6117
s-singletint,south,existing, 12/22  14:00:00,27.9875,37799.99615,32.39832332,23.99988006,28.19910169,0,2485.35527,23.99988006,0.006769766,35.27558888,1,0,0,2772.083981,9979502.33,2772.083981,9979502.33,0,0,915433.6117
s-singletint,south,existing, 12/22  15:00:00,26.05,37799.99615,31.88768107,23.99989505,27.94378806,0,2261.758639,23.99989505,0.006456462,33.6811407,1,0,0,2532.50862,9117031.034,2532.50862,9117031.034,0,0,915433.6117
s-singletint,south,existing, 12/22  16:00:00,25,37799.99615,30.83612714,23.99989056,27.41800885,0,1866.352079,23.99989056,0.006147533,32.11816578,0.5,0,0,2128.546344,7662766.84,2128.546344,7662766.84,0,0,915433.6117
s-singletint,south,existing, 12/22  17:00:00,23.625,37799.99615,29.27551214,23.99985434,26.63768324,0,1341.265286,23.99985434,0.005916145,30.95233641,0,0,0,1592.259228,5732133.219,1592.259228,5732133.219,0,0,915433.6117
s-singletint,south,existing, 12/22  18:00:00,21.05,37799.99615,27.53376333,23.99987745,25.76682039,0,854.2188646,23.99987745,0.005727956,30.00728531,0,0,0,1084.09505,3902742.181,1084.09505,3902742.181,0,0,915433.6117
s-singletint,south,existing, 12/22  19:00:00,19.3125,90449.9908,26.54067317,23.99990788,25.27029053,0,573.8030055,23.99990788,0.005607058,29.42822462,0,0,0,789.3820839,2841775.502,789.3820839,2841775.502,0,0,915433.6117
s-singletint,south,existing, 12/22  20:00:00,16.4625,120149.9878,25.84219896,23.9998823,24.92104063,0,401.4223631,23.9998823,0.005639633,29.65800103,0,0,0,593.4411626,2136388.185,593.4411626,2136388.185,0,0,915433.6117
s-singletint,south,existing, 12/22  21:00:00,12.5625,134999.9863,25.14585756,23.99990111,24.57287933,0,240.2357429,23.99990111,0.005696115,29.99405238,0,0,0,400.1037685,1440373.566,400.1037685,1440373.566,0,0,915433.6117
s-singletint,south,existing, 12/22  22:00:00,9.725,120149.9878,24.53399849,23.99995183,24.26697516,0,100.5995123,23.99995183,0.005712164,30.08912554,0,0,0,237.1525944,853749.3397,237.1525944,853749.3397,0,0,915433.6117
s-singletint,south,existing, 12/22  23:00:00,8.2125,90449.9908,24.00682746,23.99999858,24.00341302,42.10446033,0,23.99999858,0.005724754,30.17385882,0,0,0,82.01851868,295266.6673,82.01851868,295266.6673,0,0,915433.6117
s-singletint,south,existing, 12/22  24:00:00,7.425,44549.99547,23.57571386,23.9698904,23.77280213,125.3567983,0,23.9698904,0.005741611,30.32837469,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/23  01:00:00,6.8875,35099.99643,23.19040245,23.70610079,23.44825162,138.7870597,0,23.70610079,0.005752844,30.89308768,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/23  02:00:00,6.0125,35099.99643,22.75236169,23.33824657,23.04530413,149.3643196,0,23.33824657,0.005756929,31.64029235,0,0,0,0,0,0,0,29618.3092,8.227308112,915433.6117
s-singletint,south,existing, 12/23  03:00:00,5.6,14849.99849,22.29736085,22.95176414,22.62456249,160.2901005,0,22.95176414,0.00575396,32.38410314,0,0,0,0,0,0,0,72757.8355,20.21050986,915433.6117
s-singletint,south,existing, 12/23  04:00:00,5.6,14849.99849,21.89670456,22.58100026,22.23885241,159.5029879,0,22.58100026,0.005744085,33.06388116,0,0,0,0,0,0,0,69360.01414,19.26667059,915433.6117
s-singletint,south,existing, 12/23  05:00:00,4.85,14849.99849,21.46690927,22.18156801,21.82423864,163.7689981,0,22.18156801,0.00572733,33.80078943,0,0,0,0,0,0,0,70393.23432,19.5536762,915433.6117
s-singletint,south,existing, 12/23  06:00:00,4.0875,14849.99849,21.02826056,21.73619239,21.38222648,163.9039116,0,21.73619239,0.005698106,34.56901778,0,0,0,0,0,0,0,84060.37238,23.35010344,915433.6117
s-singletint,south,existing, 12/23  07:00:00,3.525,55349.99437,20.62885891,21.30967905,20.96926898,160.651974,0,21.30967905,0.005632459,35.09994366,0,0,0,0,0,0,0,78248.42055,21.73567237,915433.6117
s-singletint,south,existing, 12/23  08:00:00,3.3,55349.99437,20.74101561,21.1601719,20.95059376,102.9855506,0,21.1601719,0.005527869,34.78619352,0,0,0,0,0,0,0,39107.28566,10.86313491,915433.6117
s-singletint,south,existing, 12/23  09:00:00,4.7375,75599.99231,22.93232394,22.76760791,22.84996592,1.046777653,70.88068022,22.76760791,0.005401123,30.86333633,0,0,0,84.58518201,304506.6552,83.37803873,300160.9394,13861.09599,3.850304442,915433.6117
s-singletint,south,existing, 12/23  10:00:00,6.975,75599.99231,25.80053233,23.95217682,24.87635457,0,476.7368316,23.95217682,0.005269362,28.03273773,0,0,0,579.2728254,2085382.172,579.2728254,2085382.172,0,0,915433.6117
s-singletint,south,existing, 12/23  11:00:00,9.175,55349.99437,28.00319149,23.99653768,25.99986458,0,1022.95897,23.99653768,0.005144131,27.31949293,0,0,0,1154.066935,4154640.966,1154.066935,4154640.966,0,0,915433.6117
s-singletint,south,existing, 12/23  12:00:00,11.0625,44549.99547,29.61797784,23.99969802,26.80883793,0,1547.218907,23.99969802,0.005029409,26.69327009,0,0,0,1694.737541,6101055.148,1694.737541,6101055.148,0,0,915433.6117
s-singletint,south,existing, 12/23  13:00:00,12.7,44549.99547,30.59272213,23.99983456,27.29627835,0,1903.146701,23.99983456,0.004923455,26.10881682,0,0,0,2064.189875,7431083.549,2064.189875,7431083.549,0,0,915433.6117
s-singletint,south,existing, 12/23  14:00:00,13.3,44549.99547,30.52345077,23.99984093,27.26164585,0,1841.562234,23.99984093,0.004823761,25.54235455,0,0,0,2007.566748,7227240.294,2007.566748,7227240.294,0,0,915433.6117
s-singletint,south,existing, 12/23  15:00:00,13.675,44549.99547,29.60136723,23.99986928,26.80061826,0,1493.703703,23.99986928,0.004722964,24.99358454,0,0,0,1662.84276,5986233.936,1662.84276,5986233.936,0,0,915433.6117
s-singletint,south,existing, 12/23  16:00:00,13.525,44549.99547,28.07985176,23.99991052,26.03988114,0,1010.062512,23.99991052,0.004625904,24.48368559,0,0,0,1178.005763,4240820.746,1178.005763,4240820.746,0,0,915433.6117
s-singletint,south,existing, 12/23  17:00:00,12.3,44549.99547,26.39399161,23.99996004,25.19697582,0,509.2682629,23.99996004,0.004543723,24.05180398,0,0,0,667.1681928,2401805.494,667.1681928,2401805.494,0,0,915433.6117
s-singletint,south,existing, 12/23  18:00:00,10.6375,44549.99547,25.34428939,23.99997651,24.67213295,0,249.1745103,23.99997651,0.004489123,23.77982499,0,0,0,393.4195108,1416310.239,393.4195108,1416310.239,0,0,915433.6117
s-singletint,south,existing, 12/23  19:00:00,9.3125,114749.9883,24.7246211,23.99998449,24.36230279,0,110.5497931,23.99998449,0.004457558,23.62275051,0,0,0,243.8957878,878024.836,243.8957878,878024.836,0,0,915433.6117
s-singletint,south,existing, 12/23  20:00:00,8.2125,134999.9863,24.30616972,23.99997027,24.15306999,0,42.25219032,23.99997027,0.004495195,23.83585167,0,0,0,166.5223285,599480.3825,166.5223285,599480.3825,0,0,915433.6117
s-singletint,south,existing, 12/23  21:00:00,7.8,134999.9863,23.98639818,23.99995529,23.99317673,6.517081492,6.594037535,23.99995529,0.004582364,24.30385535,0,0,0,120.9141756,435291.032,120.9141756,435291.032,0,0,915433.6117
s-singletint,south,existing, 12/23  22:00:00,7.8,134999.9863,23.67892359,23.9999858,23.83945469,57.82947621,0,23.9999858,0.004636174,24.60260603,0,0,0,63.01717548,226861.8317,63.01717548,226861.8317,0,0,915433.6117
s-singletint,south,existing, 12/23  23:00:00,7.8,114749.9883,23.3274384,23.93475819,23.63109829,131.2352045,0,23.93475819,0.004653703,24.80141587,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/23  24:00:00,7.8,55349.99437,22.95429886,23.62786457,23.29108172,151.2686694,0,23.62786457,0.00465819,25.2882285,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  01:00:00,7.8,35099.99643,22.63248244,23.36138694,22.99693469,141.2873851,0,23.36138694,0.004684894,25.8439171,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  02:00:00,7.8,35099.99643,22.35230855,23.16448664,22.7583976,142.2635566,0,23.16448664,0.004723109,26.36483528,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  03:00:00,7.425,14849.99849,22.02669796,22.90701338,22.46685567,149.4598708,0,22.90701338,0.004751721,26.940143,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  04:00:00,7.2,14849.99849,21.69748449,22.58621145,22.14184797,149.7885309,0,22.58621145,0.004768354,27.5646581,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  05:00:00,7.2,14849.99849,21.40827697,22.31939126,21.86383411,148.0725587,0,22.31939126,0.004781259,28.0905024,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  06:00:00,6.8875,14849.99849,21.10620881,22.05176017,21.57898449,150.928146,0,22.05176017,0.004796768,28.64425081,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  07:00:00,6.7,55349.99437,20.82167586,21.75790714,21.2897915,150.5885498,0,21.75790714,0.004783325,29.09944446,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  08:00:00,6.7,55349.99437,20.61893837,21.61193009,21.11543423,137.2656186,0,21.61193009,0.004726579,29.04356926,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  09:00:00,7.0125,75599.99231,20.5967492,21.70053835,21.14864377,119.3712583,0,21.70053835,0.004657711,28.49809506,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  10:00:00,7.575,75599.99231,20.69835092,21.73499355,21.21667223,138.8982773,0,21.73499355,0.004575013,27.94703283,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  11:00:00,7.8,55349.99437,20.8031144,21.6828718,21.2429931,144.8667074,0,21.6828718,0.004494075,27.5436716,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  12:00:00,8.4875,44549.99547,21.15186778,21.88114499,21.51650639,119.3039187,0,21.88114499,0.004429225,26.823435,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  13:00:00,9.2125,44549.99547,21.43115996,22.23616064,21.8336603,122.1414642,0,22.23616064,0.00437039,25.88641586,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  14:00:00,9.775,44549.99547,21.77790458,22.58867908,22.18329183,120.969429,0,22.58867908,0.004309709,24.96336011,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/24  15:00:00,10.6875,44549.99547,22.56793994,23.05919925,22.81356959,78.55138831,0,23.05919925,0.004243232,23.88229161,0,0,0,30.69737764,110510.5595,30.69737764,110510.5595,0,0,915433.6117
s-singletint,south,existing, 12/24  16:00:00,11.1,44549.99547,23.80790523,23.76359223,23.78574873,6.401111104,13.01192446,23.76359223,0.004184071,22.5562628,0,0,0,113.8823401,409976.4243,113.8823401,409976.4243,0,0,915433.6117
s-singletint,south,existing, 12/24  17:00:00,10.7875,44549.99547,23.9908362,23.97540578,23.98312099,6.954907189,13.59127232,23.97540578,0.004123684,21.94162974,0,0,0,146.8297124,528586.9647,146.8297124,528586.9647,0,0,915433.6117
s-singletint,south,existing, 12/24  18:00:00,8.85,44549.99547,23.01809984,23.93098034,23.47454009,131.973917,0,23.93098034,0.004097345,21.87476196,0,0,0,22.46782921,80884.18516,22.46782921,80884.18516,33128.21488,9.202281911,915433.6117
s-singletint,south,existing, 12/24  19:00:00,6.7375,114749.9883,22.18285992,23.4566092,22.81973456,194.5976418,0,23.4566092,0.004099398,22.52917295,0,0,0,0,0,0,0,137115.1401,38.08753892,915433.6117
s-singletint,south,existing, 12/24  20:00:00,5.7875,134999.9863,21.71493691,22.95391412,22.33442551,170.8149957,0,22.95391412,0.004164806,23.60796026,0,0,0,0,0,0,0,83552.63113,23.2090642,915433.6117
s-singletint,south,existing, 12/24  21:00:00,4.85,134999.9863,21.34279282,22.56377227,21.95328255,156.5815943,0,22.56377227,0.004253439,24.69278881,0,0,0,0,0,0,0,73556.76046,20.43243346,915433.6117
s-singletint,south,existing, 12/24  22:00:00,2.3375,134999.9863,20.82990026,22.02312528,21.42651277,181.1669652,0,22.02312528,0.004302038,25.80898976,0,0,0,0,0,0,0,154735.9446,42.98220684,915433.6117
s-singletint,south,existing, 12/24  23:00:00,1.1,114749.9883,20.25622972,21.302428,20.77932886,208.4242963,0,21.302428,0.004316285,27.05942276,0.75,0,0,0,0,0,0,267425.5783,74.28488285,915433.6117
s-singletint,south,existing, 12/24  24:00:00,1.475,55349.99437,19.81539767,21.04220255,20.42880011,244.9901004,0,21.04220255,0.004313443,27.49310057,1,0,0,0,0,0,0,516915.8082,143.5877245,915433.6117
s-singletint,south,existing, 12/25  01:00:00,0.2625,35099.99643,19.40825728,21.00512523,20.20669126,296.1823112,0,21.00512523,0.004325176,27.62328621,1,0,0,0,0,0,0,761656.9052,211.5713625,915433.6117
s-singletint,south,existing, 12/25  02:00:00,-0.9125,35099.99643,19.08803687,21.00061981,20.04432834,356.9207418,0,21.00061981,0.004334222,27.66051392,1,0,0,0,0,0,0,1018193.482,282.8315228,915433.6117
s-singletint,south,existing, 12/25  03:00:00,-1.1,14849.99849,18.85272308,21.00017109,19.92644708,403.2399807,0,21.00017109,0.004330539,27.62751516,1,0,0,0,0,0,0,1190723.49,330.7565251,915433.6117
s-singletint,south,existing, 12/25  04:00:00,-1.7875,14849.99849,18.60349522,21.00014426,19.80181974,460.7045611,0,21.00014426,0.004319915,27.54292634,1,0,0,0,0,0,0,1417927.348,393.8687078,915433.6117
s-singletint,south,existing, 12/25  05:00:00,-2.575,14849.99849,18.38008834,21.00015438,19.69012136,514.8012012,0,21.00015438,0.004308184,27.45825341,1,0,0,0,0,0,0,1635951.586,454.430996,915433.6117
s-singletint,south,existing, 12/25  06:00:00,-2.1125,14849.99849,18.27573619,21.00016185,19.63794902,534.4087204,0,21.00016185,0.004292946,27.34457372,1,0,0,0,0,0,0,1692749.372,470.2081588,915433.6117
s-singletint,south,existing, 12/25  07:00:00,-2.0125,55349.99437,18.21593732,21.00015569,19.60804651,547.0830848,0,21.00015569,0.00425146,27.08890824,1,0,0,0,0,0,0,1735356.695,482.0435264,915433.6117
s-singletint,south,existing, 12/25  08:00:00,-2.2,55349.99437,18.53072559,21.00012791,19.76542675,458.9698257,0,21.00012791,0.004175195,26.61633262,1,0,0,0,0,0,0,1423721.253,395.4781259,915433.6117
s-singletint,south,existing, 12/25  09:00:00,-1.2,75599.99231,20.5560804,21.19967845,20.87787943,74.20342152,16.79180859,21.19967845,0.00410619,25.86570896,0.5,0,0,13.34714191,48049.71087,13.34714191,48049.71087,127084.1251,35.30114587,915433.6117
s-singletint,south,existing, 12/25  10:00:00,3.5875,75599.99231,24.2965748,23.33421537,23.81539509,0,260.8534281,23.33421537,0.004059874,22.46238651,0,0,0,271.1596547,976174.757,271.1596547,976174.757,14153.19204,3.931442234,915433.6117
s-singletint,south,existing, 12/25  11:00:00,7.85,55349.99437,27.62109891,23.98154224,25.80132057,0,947.3939467,23.98154224,0.004018899,21.35821502,0,0,0,1063.577195,3828877.903,1063.577195,3828877.903,0,0,915433.6117
s-singletint,south,existing, 12/25  12:00:00,10.65,44549.99547,29.31591517,23.99881431,26.65736474,0,1476.865846,23.99881431,0.003979909,21.10374568,0,0,0,1620.84875,5835055.499,1620.84875,5835055.499,0,0,915433.6117
s-singletint,south,existing, 12/25  13:00:00,12.7,44549.99547,30.21569774,23.99978681,27.10774227,0,1792.189192,23.99978681,0.003948241,20.89338478,0,0,0,1953.336943,7032012.996,1953.336943,7032012.996,0,0,915433.6117
s-singletint,south,existing, 12/25  14:00:00,13.9875,44549.99547,30.77168421,23.99982138,27.38575279,0,1956.231292,23.99982138,0.003923135,20.71932635,0,0,0,2127.992492,7660772.972,2127.992492,7660772.972,0,0,915433.6117
s-singletint,south,existing, 12/25  15:00:00,15.15,44549.99547,30.99234513,23.99981902,27.49608207,0,1990.052087,23.99981902,0.003896944,20.56619753,0,0,0,2171.383756,7816981.523,2171.383756,7816981.523,0,0,915433.6117
s-singletint,south,existing, 12/25  16:00:00,16.2875,44549.99547,30.51056417,23.99983013,27.25519715,0,1796.75601,23.99983013,0.003886602,20.49894468,0,0,0,1987.459377,7154853.759,1987.459377,7154853.759,0,0,915433.6117
s-singletint,south,existing, 12/25  17:00:00,16.0125,44549.99547,29.27670118,23.99985985,26.63828052,0,1387.076537,23.99985985,0.003875301,20.41893524,0,0,0,1575.533348,5671920.054,1575.533348,5671920.054,0,0,915433.6117
s-singletint,south,existing, 12/25  18:00:00,14.5375,44549.99547,27.11213432,23.99987905,25.55600668,0,757.9046501,23.99987905,0.003886579,20.47015798,0,0,0,934.2471819,3363289.855,934.2471819,3363289.855,0,0,915433.6117
s-singletint,south,existing, 12/25  19:00:00,12.8375,114749.9883,25.75954144,23.99990703,24.87972423,0,370.3558655,23.99990703,0.003916537,20.62692194,0,0,0,532.7108257,1917758.972,532.7108257,1917758.972,0,0,915433.6117
s-singletint,south,existing, 12/25  20:00:00,11.5125,134999.9863,25.09903742,23.99989528,24.54946635,0,224.559214,23.99989528,0.004007851,21.10476462,0,0,0,376.0086459,1353631.125,376.0086459,1353631.125,0,0,915433.6117
s-singletint,south,existing, 12/25  21:00:00,10.4125,134999.9863,24.63314702,23.99989028,24.31651865,0,135.2711296,23.99989028,0.004126407,21.73879902,0,0,0,277.6767335,999636.2406,277.6767335,999636.2406,0,0,915433.6117
s-singletint,south,existing, 12/25  22:00:00,9.625,134999.9863,24.2527872,23.99993849,24.12636285,0,49.70721295,23.99993849,0.00419314,22.08228118,0,0,0,185.6472839,668330.2221,185.6472839,668330.2221,0,0,915433.6117
s-singletint,south,existing, 12/25  23:00:00,9.0875,114749.9883,23.87677408,23.99998984,23.93838196,53.85081224,0,23.99998984,0.004227849,22.25530028,0,0,0,77.68884884,279679.8558,77.68884884,279679.8558,0,0,915433.6117
s-singletint,south,existing, 12/25  24:00:00,8.2125,55349.99437,23.479986,23.99221223,23.73609912,130.2532176,0,23.99221223,0.00425729,22.41991845,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/26  01:00:00,7.425,29699.99698,23.10297623,23.76370952,23.43334287,139.1037182,0,23.76370952,0.004325796,23.07927312,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/26  02:00:00,3.7625,22949.99767,22.47979518,23.25522433,22.86750976,179.9816083,0,23.25522433,0.004418926,24.30022797,0,0,0,0,0,0,0,126174.2956,35.04841546,915433.6117
s-singletint,south,existing, 12/26  03:00:00,1.325,14849.99849,21.82713309,22.51142064,22.16927686,185.865914,0,22.51142064,0.004492249,25.82152104,0,0,0,0,0,0,0,199122.5728,55.31182579,915433.6117
s-singletint,south,existing, 12/26  04:00:00,0.7875,14849.99849,21.2907741,21.87987353,21.58532381,170.5404272,0,21.87987353,0.004544432,27.13248454,0,0,0,0,0,0,0,163205.269,45.33479695,915433.6117
s-singletint,south,existing, 12/26  05:00:00,0.9125,14849.99849,20.8132558,21.35342646,21.08334113,157.2779462,0,21.35342646,0.004581027,28.2433941,0,0,0,0,0,0,0,134495.5596,37.35987766,915433.6117
s-singletint,south,existing, 12/26  06:00:00,0.7875,29699.99698,20.38571857,21.06146158,20.72359008,171.4504871,0,21.06146158,0.004606018,28.89010017,1,0,0,0,0,0,0,258989.9229,71.94164525,915433.6117
s-singletint,south,existing, 12/26  07:00:00,1.2875,59399.99396,20.12406755,21.00822993,20.56614874,159.1961235,0,21.00822993,0.004607762,29.00291957,1,0,0,0,0,0,0,236898.8974,65.80524928,915433.6117
s-singletint,south,existing, 12/26  08:00:00,2.3875,75599.99231,20.33979561,21.07176171,20.70577866,110.2895975,0,21.07176171,0.004582749,28.74601133,0.75,0,0,0,0,0,0,98287.54156,27.30209488,915433.6117
s-singletint,south,existing, 12/26  09:00:00,7.3,59399.99396,22.89250521,22.58456941,22.73853731,1.753220822,67.47991321,22.58456941,0.00459993,26.35828098,0,0,0,99.97408541,359906.7075,99.97408541,359906.7075,12832.88406,3.564690016,915433.6117
s-singletint,south,existing, 12/26  10:00:00,12.75,59399.99396,26.33317059,23.98089279,25.15703169,0,559.5714836,23.98089279,0.004655063,24.50620871,0,0,0,716.4681882,2579285.478,716.4681882,2579285.478,0,0,915433.6117
s-singletint,south,existing, 12/26  11:00:00,16.15,37799.99615,28.7600633,23.9986363,26.3793498,0,1240.88224,23.9986363,0.004649402,24.45987359,0,0,0,1429.995016,5147982.057,1429.995016,5147982.057,0,0,915433.6117
s-singletint,south,existing, 12/26  12:00:00,20.325,37799.99615,30.58813728,23.99982426,27.29398077,0,1869.781783,23.99982426,0.004654332,24.46831344,0,0,0,2093.687072,7537273.46,2093.687072,7537273.46,0,0,915433.6117
s-singletint,south,existing, 12/26  13:00:00,23.2625,37799.99615,31.5147798,23.99987287,27.75732633,0,2211.745655,23.99987287,0.004629359,24.31320626,0.75,0,0,2459.837936,8855416.571,2459.837936,8855416.571,0,0,915433.6117
s-singletint,south,existing, 12/26  14:00:00,24.2125,37799.99615,32.11582721,23.99986768,28.05784745,0,2415.492427,23.99986768,0.004537138,23.80812991,1,0,0,2671.360135,9616896.486,2671.360135,9616896.486,0,0,915433.6117
s-singletint,south,existing, 12/26  15:00:00,25.15,37799.99615,32.2685514,23.99986864,28.13421002,0,2434.095361,23.99986864,0.004423355,23.20636454,1,0,0,2697.63702,9711493.273,2697.63702,9711493.273,0,0,915433.6117
s-singletint,south,existing, 12/26  16:00:00,25.225,37799.99615,31.83459753,23.99983763,27.91721758,0,2247.789487,23.99983763,0.004305616,22.59296335,1,0,0,2511.978272,9043121.779,2511.978272,9043121.779,0,0,915433.6117
s-singletint,south,existing, 12/26  17:00:00,23.9375,37799.99615,30.67727479,23.99976136,27.33851807,0,1839.579332,23.99976136,0.004256631,22.33777904,0,0,0,2093.232345,7535636.443,2093.232345,7535636.443,0,0,915433.6117
s-singletint,south,existing, 12/26  18:00:00,19.8625,37799.99615,28.23032583,23.99978613,26.11505598,0,1087.370186,23.99978613,0.004252304,22.31519014,0,0,0,1307.514759,4707053.133,1307.514759,4707053.133,0,0,915433.6117
s-singletint,south,existing, 12/26  19:00:00,16.425,90449.9908,26.59160601,23.99986588,25.29573595,0,591.4218245,23.99986588,0.004271637,22.41584519,0,0,0,783.2708478,2819775.052,783.2708478,2819775.052,0,0,915433.6117
s-singletint,south,existing, 12/26  20:00:00,13.1625,120149.9878,25.7291831,23.99988074,24.86453192,0,366.5774175,23.99988074,0.004333373,22.73754514,0,0,0,531.5415506,1913549.582,531.5415506,1913549.582,0,0,915433.6117
s-singletint,south,existing, 12/26  21:00:00,11.0125,134999.9863,25.11779798,23.99989302,24.5588455,0,229.8046783,23.99989302,0.004414833,23.17673211,0,0,0,377.0507834,1357382.82,377.0507834,1357382.82,0,0,915433.6117
s-singletint,south,existing, 12/26  22:00:00,9.5375,120149.9878,24.62798765,23.99991654,24.3139521,0,125.4689759,23.99991654,0.004498954,23.62412924,0,0,0,260.5862706,938110.5743,260.5862706,938110.5743,0,0,915433.6117
s-singletint,south,existing, 12/26  23:00:00,8.525,90449.9908,24.16754577,23.99995147,24.08374862,10.09429704,8.759265847,23.99995147,0.004584628,24.08602005,0,0,0,125.4793575,451725.687,125.4793575,451725.687,0,0,915433.6117
s-singletint,south,existing, 12/26  24:00:00,7.3,44549.99547,23.73852165,24.03672215,23.8876219,101.2617939,0,24.03672215,0.004657123,24.40379389,0,0,0,13.3266962,47976.10632,13.3266962,47976.10632,0,0,915433.6117
s-singletint,south,existing, 12/27  01:00:00,7.0125,29699.99698,23.39127519,23.90687505,23.64907512,128.8966136,0,23.90687505,0.004715744,24.89312675,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/27  02:00:00,5.1375,22949.99767,22.89081733,23.52650216,23.20865975,154.9452555,0,23.52650216,0.004772136,25.75736368,0,0,0,0,0,0,0,38721.18424,10.75588451,915433.6117
s-singletint,south,existing, 12/27  03:00:00,4.2125,14849.99849,22.37225413,23.00244251,22.68734832,162.2957622,0,23.00244251,0.004810725,26.78799885,0,0,0,0,0,0,0,105448.2564,29.29118232,915433.6117
s-singletint,south,existing, 12/27  04:00:00,4.775,14849.99849,22.0562627,22.6671452,22.36170395,143.0706963,0,22.6671452,0.004817653,27.37584137,0,0,0,0,0,0,0,65779.59912,18.27211087,915433.6117
s-singletint,south,existing, 12/27  05:00:00,3.25,14849.99849,21.59630206,22.26805659,21.93217933,157.9054343,0,22.26805659,0.004813152,28.02333409,0,0,0,0,0,0,0,82165.12811,22.8236467,915433.6117
s-singletint,south,existing, 12/27  06:00:00,2.575,29699.99698,21.08498616,21.76328463,21.4241354,164.9211622,0,21.76328463,0.00482381,28.96231069,0,0,0,0,0,0,0,124851.2284,34.68089678,915433.6117
s-singletint,south,existing, 12/27  07:00:00,2.8,59399.99396,20.7460081,21.39000263,21.06800536,125.513341,0,21.39000263,0.004801021,29.49179294,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/27  08:00:00,2.8,75599.99231,20.71835153,21.25722259,20.98778706,93.98339784,0,21.25722259,0.004732894,29.31489296,0.25,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/27  09:00:00,5.925,59399.99396,22.10913433,21.98639864,22.04776648,19.54729466,25.51068277,21.98639864,0.004673226,27.69738939,0,0,0,50.28471246,181024.9649,50.28471246,181024.9649,0,0,915433.6117
s-singletint,south,existing, 12/27  10:00:00,11.2375,59399.99396,24.96306496,23.81819886,24.39063191,2.733998549,230.8451472,23.81819886,0.004627069,24.53723384,0,0,0,336.1808433,1210251.036,336.1808433,1210251.036,13530.58156,3.758494877,915433.6117
s-singletint,south,existing, 12/27  11:00:00,15.425,37799.99615,26.3266685,23.99153367,25.15910108,0,497.048786,23.99153367,0.004549517,23.87544182,0,0,0,678.5327171,2442717.781,678.5327171,2442717.781,0,0,915433.6117
s-singletint,south,existing, 12/27  12:00:00,17.7,37799.99615,27.89624209,23.99938008,25.94781108,0,915.8331731,23.99938008,0.004504177,23.6129958,0,0,0,1117.981002,4024731.608,1117.981002,4024731.608,0,0,915433.6117
s-singletint,south,existing, 12/27  13:00:00,20.05,37799.99615,29.15606743,23.99988024,26.57797384,0,1309.332879,23.99988024,0.004523778,23.67492991,0,0,0,1531.006149,5511622.135,1531.006149,5511622.135,0,0,915433.6117
s-singletint,south,existing, 12/27  14:00:00,21.7875,37799.99615,29.34565111,23.99989676,26.67277393,0,1363.318178,23.99989676,0.004599347,24.03370142,0,0,0,1599.34654,5757647.544,1599.34654,5757647.544,0,0,915433.6117
s-singletint,south,existing, 12/27  15:00:00,22.8875,37799.99615,28.37925127,23.99991066,26.18958097,0,1041.332322,23.99991066,0.004668096,24.36529329,0,0,0,1286.44092,4631187.313,1286.44092,4631187.313,0,0,915433.6117
s-singletint,south,existing, 12/27  16:00:00,23.3,37799.99615,27.82305024,23.99989111,25.91147067,0,868.7545353,23.99989111,0.00477453,24.90707857,0,0,0,1117.286077,4022229.876,1117.286077,4022229.876,0,0,915433.6117
s-singletint,south,existing, 12/27  17:00:00,22.9875,37799.99615,27.31940225,23.99983418,25.65961821,0,737.3184526,23.99983418,0.004962222,25.86186713,0,0,0,983.2659053,3539757.259,983.2659053,3539757.259,0,0,915433.6117
s-singletint,south,existing, 12/27  18:00:00,21.05,37799.99615,26.32025174,23.9998176,25.16003467,0,519.6317695,23.9998176,0.005177352,26.96356134,0,0,0,749.5169878,2698261.156,749.5169878,2698261.156,0,0,915433.6117
s-singletint,south,existing, 12/27  19:00:00,16.875,90449.9908,25.40045135,23.99983981,24.70014558,0,293.8431554,23.99983981,0.005406779,28.14807489,0,0,0,489.1034685,1760772.487,489.1034685,1760772.487,0,0,915433.6117
s-singletint,south,existing, 12/27  20:00:00,13.625,120149.9878,24.7825198,23.99984969,24.39118475,0,156.2283954,23.99984969,0.005661063,29.47892327,0,0,0,324.5586231,1168411.043,324.5586231,1168411.043,0,0,915433.6117
s-singletint,south,existing, 12/27  21:00:00,11.425,134999.9863,24.33479344,23.99986413,24.16732878,0,74.55067711,23.99986413,0.005895851,30.70172775,0,0,0,224.6646551,808792.7584,224.6646551,808792.7584,0,0,915433.6117
s-singletint,south,existing, 12/27  22:00:00,10.6,120149.9878,24.00584725,23.99989629,24.00287177,0,21.39654961,23.99989629,0.006110488,31.82894173,0,0,0,165.1435283,594516.7019,164.7098348,592955.4053,0,0,915433.6117
s-singletint,south,existing, 12/27  23:00:00,9.1625,90449.9908,23.58474933,24.00469161,23.79472047,84.4829537,0,24.00469161,0.006301372,32.81623769,0,0,0,46.4560709,167241.8552,45.55378802,163993.6369,0,0,915433.6117
s-singletint,south,existing, 12/27  24:00:00,8.675,44549.99547,23.26508449,23.9821901,23.6236373,130.4588078,0,23.9821901,0.006475954,33.76187147,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  01:00:00,7.8375,29699.99698,22.95268523,23.81861,23.38564761,145.1522793,0,23.81861,0.006632483,34.91281187,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  02:00:00,8.2625,22949.99767,22.68292535,23.58521367,23.13406951,145.2306378,0,23.58521367,0.00676782,36.14346675,0,0,0,0,0,0,0,31009.57651,8.613771253,915433.6117
s-singletint,south,existing, 12/28  03:00:00,9.9625,14849.99849,22.6325049,23.60094883,23.11672687,131.8301657,0,23.60094883,0.006981137,37.2472011,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  04:00:00,10.9125,14849.99849,22.61667455,23.72862193,23.17264824,141.6621041,0,23.72862193,0.00728612,38.558406,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  05:00:00,12.475,14849.99849,22.55867144,23.77860901,23.16864022,155.7763868,0,23.77860901,0.007649522,40.3623828,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  06:00:00,12.6125,29699.99698,22.43182817,23.74148015,23.08665416,172.3354046,0,23.74148015,0.007995842,42.30608417,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  07:00:00,10.825,59399.99396,22.21224844,23.57823443,22.89524144,162.5830995,0,23.57823443,0.008070492,43.18791375,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  08:00:00,9.625,75599.99231,22.34005498,23.47920217,22.90962858,126.5212951,0,23.47920217,0.007883985,42.51746913,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/28  09:00:00,10.15,59399.99396,24.24563763,23.88188395,24.06376079,11.39523135,112.4037798,23.88188395,0.007545767,39.78027651,0,0,0,249.9409574,899787.4467,219.8507572,791462.7258,0,0,915433.6117
s-singletint,south,existing, 12/28  10:00:00,11.6,59399.99396,26.57764732,23.98891706,25.28328219,0,615.8291619,23.98891706,0.007015083,36.8113531,0,0,0,828.7840201,2983622.472,764.9109502,2753679.421,0,0,915433.6117
s-singletint,south,existing, 12/28  11:00:00,13.2625,37799.99615,28.52413266,23.9994927,26.26181268,0,1163.504958,23.9994927,0.00652028,34.27624448,0,0,0,1369.12226,4928840.136,1328.737699,4783455.718,0,0,915433.6117
s-singletint,south,existing, 12/28  12:00:00,14.9625,37799.99615,29.99756355,24.00003694,26.99880025,0,1660.078859,24.00003694,0.006248903,32.88811282,0,0,0,1842.060211,6631416.761,1839.642665,6622713.596,0,0,915433.6117
s-singletint,south,existing, 12/28  13:00:00,16.2875,37799.99615,30.94050649,23.99991152,27.47020901,0,2010.785545,23.99991152,0.006068862,31.94994952,0.25,0,0,2201.247887,7924492.393,2201.247887,7924492.393,0,0,915433.6117
s-singletint,south,existing, 12/28  14:00:00,17.7,37799.99615,31.43563904,23.99989321,27.71776612,0,2169.008978,23.99989321,0.005895929,31.02852675,1,0,0,2371.120028,8536032.102,2371.120028,8536032.102,0,0,915433.6117
s-singletint,south,existing, 12/28  15:00:00,18.675,37799.99615,31.62067661,23.99988771,27.81028216,0,2199.503885,23.99988771,0.005739799,30.20283538,1,0,0,2409.66915,8674808.94,2409.66915,8674808.94,0,0,915433.6117
