Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
s-singletint,south,existing, 12/28  16:00:00,18.525,37799.99615,31.19989623,23.99985938,27.59987781,0,2027.025993,23.99985938,0.0056091,29.53996016,0.5,0,0,2235.986587,8049551.715,2235.986587,8049551.715,0,0,915433.6117
s-singletint,south,existing, 12/28  17:00:00,17.3,37799.99615,29.97507454,23.99979467,26.98743461,0,1618.277586,23.99979467,0.005521186,29.09226287,0,0,0,1817.187032,6541873.315,1817.187032,6541873.315,0,0,915433.6117
s-singletint,south,existing, 12/28  18:00:00,14.95,37799.99615,27.65090257,23.99982995,25.82536626,0,923.369552,23.99982995,0.005460262,28.79216771,0,0,0,1102.957388,3970646.596,1102.957388,3970646.596,0,0,915433.6117
s-singletint,south,existing, 12/28  19:00:00,12.525,90449.9908,26.11487899,23.99991472,25.05739685,0,456.6303064,23.99991472,0.005404664,28.53023883,0,0,0,616.2686702,2218567.213,616.2686702,2218567.213,0,0,915433.6117
s-singletint,south,existing, 12/28  20:00:00,11.7,120149.9878,25.40512762,23.99993514,24.70253138,0,280.7247039,23.99993514,0.005379516,28.40938921,0,0,0,433.6001801,1560960.648,433.6001801,1560960.648,0,0,915433.6117
s-singletint,south,existing, 12/28  21:00:00,11.0125,134999.9863,24.92308172,23.9999457,24.46151371,0,184.4544353,23.9999457,0.005362254,28.3368769,0,0,0,331.6927801,1194094.008,331.6927801,1194094.008,0,0,915433.6117
s-singletint,south,existing, 12/28  22:00:00,9.85,120149.9878,24.49514306,23.9999643,24.24755368,0,98.490135,23.9999643,0.005354066,28.32254402,0,0,0,236.1704511,850213.624,236.1704511,850213.624,0,0,915433.6117
s-singletint,south,existing, 12/28  23:00:00,9.0875,90449.9908,24.07656929,23.99998974,24.03827951,18.53228131,2.911478379,23.99998974,0.00536798,28.40622413,0,0,0,115.7858425,416829.0331,115.7858425,416829.0331,0,0,915433.6117
s-singletint,south,existing, 12/28  24:00:00,8.2125,44549.99547,23.66215487,24.03593084,23.84904286,109.6786612,0,24.03593084,0.005391644,28.48682021,0,0,0,12.15334797,43752.05268,12.15334797,43752.05268,0,0,915433.6117
s-singletint,south,existing, 12/29  01:00:00,7.425,29699.99698,23.26977901,23.85744735,23.56361318,140.3608332,0,23.85744735,0.005413346,28.92042732,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/29  02:00:00,6.8875,22949.99767,22.86792705,23.49903235,23.1834797,145.6308359,0,23.49903235,0.005421643,29.59637808,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/29  03:00:00,6.325,14849.99849,22.45110275,23.14357633,22.79733954,155.1234344,0,23.14357633,0.005412203,30.18596329,0,0,0,0,0,0,0,57475.96008,15.96554447,915433.6117
s-singletint,south,existing, 12/29  04:00:00,6.1,14849.99849,22.06068909,22.80420218,22.43244563,158.834335,0,22.80420218,0.005393514,30.70698654,0,0,0,0,0,0,0,62755.70837,17.43214121,915433.6117
s-singletint,south,existing, 12/29  05:00:00,5.4125,14849.99849,21.65047811,22.42962654,22.04005232,164.2061823,0,22.42962654,0.005360757,31.24402956,0,0,0,0,0,0,0,72399.27343,20.11090929,915433.6117
s-singletint,south,existing, 12/29  06:00:00,5,29699.99698,21.25382309,22.02525709,21.63954009,162.201127,0,22.02525709,0.00532039,31.77540367,0,0,0,0,0,0,0,72545.50957,20.15153044,915433.6117
s-singletint,south,existing, 12/29  07:00:00,5,59399.99396,20.96818078,21.77393343,21.37105711,132.1709988,0,21.77393343,0.005243554,31.81211334,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/29  08:00:00,5.375,75599.99231,21.04910581,21.74920821,21.39915701,101.9269635,0,21.74920821,0.00512357,31.15134547,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/29  09:00:00,6.975,59399.99396,22.47829786,22.45666626,22.46748206,27.07173587,18.75957619,22.45666626,0.005007796,29.19907598,0,0,0,48.60020595,174960.7414,48.60020595,174960.7414,0,0,915433.6117
s-singletint,south,existing, 12/29  10:00:00,9.8625,59399.99396,25.45834306,23.86977916,24.66406111,0,357.8073647,23.86977916,0.004883835,26.16463411,0,0,0,458.8701213,1651932.437,458.8701213,1651932.437,0,0,915433.6117
s-singletint,south,existing, 12/29  11:00:00,12.475,37799.99615,27.36963745,23.9921406,25.68088903,0,801.7013799,23.9921406,0.004789945,25.48521901,0,0,0,958.805292,3451699.051,958.805292,3451699.051,0,0,915433.6117
s-singletint,south,existing, 12/29  12:00:00,14.7375,37799.99615,28.58774587,23.99949017,26.29361802,0,1163.352963,23.99949017,0.004712119,25.04742553,0,0,0,1341.087283,4827914.217,1341.087283,4827914.217,0,0,915433.6117
s-singletint,south,existing, 12/29  13:00:00,16.2875,37799.99615,28.05337824,23.99992052,26.02664938,0,971.9287878,23.99992052,0.004663324,24.76440665,0,0,0,1162.571275,4185256.591,1162.571275,4185256.591,0,0,915433.6117
s-singletint,south,existing, 12/29  14:00:00,17.0125,37799.99615,28.11689158,23.99994043,26.05841601,0,972.257439,23.99994043,0.004631464,24.57166861,0,0,0,1168.878207,4207961.544,1168.878207,4207961.544,0,0,915433.6117
s-singletint,south,existing, 12/29  15:00:00,17.2,37799.99615,27.55607189,23.99994824,25.77801006,0,810.0743122,23.99994824,0.004611277,24.45609329,0,0,0,1008.250417,3629701.502,1008.250417,3629701.502,0,0,915433.6117
s-singletint,south,existing, 12/29  16:00:00,16.8875,37799.99615,26.94019583,23.99994658,25.4700712,0,647.4845611,23.99994658,0.004589543,24.34167154,0,0,0,843.10425,3035175.3,843.10425,3035175.3,0,0,915433.6117
s-singletint,south,existing, 12/29  17:00:00,16.325,37799.99615,25.99109612,23.99993114,24.99551363,0,413.3862088,23.99993114,0.004595382,24.37243885,0,0,0,604.3914324,2175809.157,604.3914324,2175809.157,0,0,915433.6117
s-singletint,south,existing, 12/29  18:00:00,15.0375,37799.99615,25.16705122,23.99994426,24.58349774,0,236.1637064,23.99994426,0.004598831,24.40593613,0,0,0,416.5972394,1499750.062,416.5972394,1499750.062,0,0,915433.6117
s-singletint,south,existing, 12/29  19:00:00,14.0875,90449.9908,24.67347072,23.99997868,24.3367247,0,126.3809402,23.99997868,0.004571482,24.28623686,0,0,0,299.0329131,1076518.487,299.0329131,1076518.487,0,0,915433.6117
s-singletint,south,existing, 12/29  20:00:00,13.2125,120149.9878,24.34244181,23.99998024,24.17121102,0,69.43628785,23.99998024,0.004566632,24.26982973,0,0,0,234.8854273,845587.5382,234.8854273,845587.5382,0,0,915433.6117
s-singletint,south,existing, 12/29  21:00:00,12.425,134999.9863,24.07987114,23.9999743,24.03992272,0,37.78649753,23.9999743,0.004589181,24.38880071,0,0,0,196.7452594,708282.9337,196.7452594,708282.9337,0,0,915433.6117
s-singletint,south,existing, 12/29  22:00:00,12.2,120149.9878,23.86388451,23.9999721,23.93192831,0,13.04297861,23.9999721,0.004629517,24.60157578,0,0,0,170.1337672,612481.562,170.1337672,612481.562,0,0,915433.6117
s-singletint,south,existing, 12/29  23:00:00,12.2,90449.9908,23.63221889,23.99997655,23.81609772,46.03364172,0,23.99997655,0.004700926,24.97819649,0,0,0,111.0476422,399771.5119,111.0476422,399771.5119,0,0,915433.6117
s-singletint,south,existing, 12/29  24:00:00,11.8875,44549.99547,23.38273703,23.99999505,23.69136604,86.94030626,0,23.99999505,0.004774698,25.36716834,0,0,0,67.57098233,243255.5364,67.57098233,243255.5364,0,0,915433.6117
s-singletint,south,existing, 12/30  01:00:00,11.7,35099.99643,23.14834461,24.01456547,23.58145504,116.9763077,0,24.01456547,0.00483993,25.67232552,0,0,0,31.60831856,113789.9468,31.60831856,113789.9468,0,0,915433.6117
s-singletint,south,existing, 12/30  02:00:00,11.7,35099.99643,22.97865698,24.0570947,23.51787584,143.9744908,0,24.0570947,0.004896846,25.89588068,0,0,0,7.828871263,28183.93655,7.828871263,28183.93655,0,0,915433.6117
s-singletint,south,existing, 12/30  03:00:00,11.7,14849.99849,22.83942077,24.02044882,23.4299348,158.9470429,0,24.02044882,0.004943233,26.19702354,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  04:00:00,11.325,14849.99849,22.66808585,23.88047473,23.27428029,163.9341574,0,23.88047473,0.004986921,26.63335372,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  05:00:00,11.1,14849.99849,22.4879562,23.69659583,23.09227601,162.9247617,0,23.69659583,0.005031032,27.15561721,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  06:00:00,10.7875,14849.99849,22.30170394,23.5187536,22.91022877,163.8732927,0,23.5187536,0.005067348,27.64475444,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  07:00:00,9.85,55349.99437,22.0774565,23.27258701,22.67502176,164.1887228,0,23.27258701,0.005100063,28.23865839,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  08:00:00,8.4,55349.99437,21.80527299,23.00182501,22.403549,154.2823991,0,23.00182501,0.005156426,29.01946603,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  09:00:00,7.1125,75599.99231,21.614579,22.81039807,22.21248853,133.9371195,0,22.81039807,0.005232117,29.78482202,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  10:00:00,6.7,75599.99231,21.43121303,22.53749515,21.98435409,155.742641,0,22.53749515,0.005312377,30.74308442,0,0,0,0,0,0,0,32893.05222,9.136958949,915433.6117
s-singletint,south,existing, 12/30  11:00:00,6.7,55349.99437,21.28289564,22.21761488,21.75025526,159.4393614,0,22.21761488,0.005376254,31.72089306,0,0,0,0,0,0,0,32844.41802,9.123449451,915433.6117
s-singletint,south,existing, 12/30  12:00:00,7.0125,44549.99547,21.19169036,21.99663497,21.59416267,139.696081,0,21.99663497,0.005449912,32.56632456,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  13:00:00,7.2,44549.99547,21.24288033,22.0046778,21.62377906,128.373842,0,22.0046778,0.005537402,33.0136921,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  14:00:00,7.575,44549.99547,21.15204473,22.00328515,21.57766494,137.4700663,0,22.00328515,0.005642341,33.59013397,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  15:00:00,8.1125,44549.99547,20.99819029,21.9347524,21.46647135,145.462299,0,21.9347524,0.005753126,34.352402,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  16:00:00,8.3,44549.99547,20.81184171,21.81937449,21.3156081,153.1243061,0,21.81937449,0.005874046,35.28032859,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  17:00:00,8.675,44549.99547,20.63862215,21.67776348,21.15819281,155.1229042,0,21.67776348,0.006030604,36.51226138,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  18:00:00,8.9,44549.99547,20.49158634,21.65718503,21.07438569,148.7129174,0,21.65718503,0.006198429,37.541309,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  19:00:00,8.9,114749.9883,20.39367878,21.62848261,21.0110807,150.2787743,0,21.62848261,0.006365797,38.59778954,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  20:00:00,8.9,134999.9863,20.33315898,21.66521712,20.99918805,144.1362655,0,21.66521712,0.006565106,39.67865907,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  21:00:00,8.9,134999.9863,20.32591969,21.73796486,21.03194227,141.0951123,0,21.73796486,0.006785321,40.7976471,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  22:00:00,9.2125,134999.9863,20.3654238,21.78409761,21.07476071,146.5330599,0,21.78409761,0.00697777,41.82408202,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  23:00:00,9.775,114749.9883,20.3195167,21.68756334,21.00354002,168.0727803,0,21.68756334,0.007136606,43.01948198,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/30  24:00:00,10,55349.99437,20.1829196,21.50043003,20.84167482,174.0533009,0,21.50043003,0.007288874,44.40455489,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  01:00:00,10,35099.99643,20.06274439,21.39294199,20.72784319,164.5741596,0,21.39294199,0.007462925,45.70529782,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  02:00:00,10.375,35099.99643,19.99435512,21.34007873,20.66721692,165.6012023,0,21.34007873,0.007644775,46.93928371,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  03:00:00,10.6,14849.99849,19.93162788,21.30373265,20.61768027,169.1740942,0,21.30373265,0.007827729,48.12531071,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  04:00:00,10.6,14849.99849,19.85639911,21.2387939,20.5475965,170.9930449,0,21.2387939,0.007994411,49.31448832,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  05:00:00,10.9125,14849.99849,19.81401465,21.19872375,20.5063692,169.7521626,0,21.19872375,0.008144105,50.34925455,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  06:00:00,11.1,14849.99849,19.79299122,21.19500674,20.49399898,171.2218418,0,21.19500674,0.008286895,51.26487381,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  07:00:00,11.475,55349.99437,19.79704932,21.19863034,20.49783983,171.8310768,0,21.19863034,0.008410548,52.0276969,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  08:00:00,11.325,55349.99437,19.886108,21.30271784,20.59441292,159.6165528,0,21.30271784,0.008479468,52.14775199,0,0,0,0,0,0,0,0,0,915433.6117
s-singletint,south,existing, 12/31  09:00:00,11.475,75599.99231,20.34515278,21.66526266,21.00520772,113.5346591,0,21.66526266,0.008503072,51.1638437,0,0,0,29.10242577,104768.7328,22.00208662,79207.51185,0,0,915433.6117
s-singletint,south,existing, 12/31  10:00:00,12.0125,75599.99231,21.15730462,22.15420986,21.65575724,100.7159992,0,22.15420986,0.008516723,49.77189318,0,0,0,31.66300419,113986.8151,24.35235257,87668.46926,0,0,915433.6117
s-singletint,south,existing, 12/31  11:00:00,13.2625,55349.99437,23.57983354,23.35798628,23.46890991,17.71871536,76.64317101,23.35798628,0.008497707,46.20553241,0,0,0,196.4265783,707135.6819,159.4887339,574159.442,0,0,915433.6117
s-singletint,south,existing, 12/31  12:00:00,15.65,44549.99547,27.45651992,23.97313954,25.71482973,0,884.5038128,23.97313954,0.008064867,42.23711251,0,0,0,1240.301907,4465086.864,1061.95584,3823041.024,0,0,915433.6117
s-singletint,south,existing, 12/31  13:00:00,18.075,44549.99547,29.73384691,23.99818451,26.86601571,0,1630.221391,23.99818451,0.007448335,38.94716276,0,0,0,2005.220087,7218792.312,1834.179755,6603047.12,0,0,915433.6117
s-singletint,south,existing, 12/31  14:00:00,20.275,44549.99547,30.81435125,23.9996215,27.40698638,0,1970.342484,23.9996215,0.007169747,37.46556805,0.5,0,0,2294.192225,8259092.008,2193.330717,7895990.583,0,0,915433.6117
s-singletint,south,existing, 12/31  15:00:00,21.475,44549.99547,31.16689229,23.99970997,27.58330113,0,2054.535285,23.99970997,0.007133391,37.26326062,1,0,0,2360.081367,8496292.922,2287.687642,8235675.512,0,0,915433.6117
s-singletint,south,existing, 12/31  16:00:00,21.7,44549.99547,30.83260491,23.99973472,27.41616981,0,1904.488756,23.99973472,0.007163183,37.41705944,0.5,0,0,2208.859937,7951895.774,2139.543416,7702356.298,0,0,915433.6117
s-singletint,south,existing, 12/31  17:00:00,21.0125,44549.99547,29.72166945,23.99977361,26.86072153,0,1516.59976,23.99977361,0.007194141,37.57683091,0,0,0,1815.194962,6534701.862,1745.930823,6285350.964,0,0,915433.6117
s-singletint,south,existing, 12/31  18:00:00,19.1625,44549.99547,27.56333274,23.9998043,25.78156852,0,883.028208,23.9998043,0.007257142,37.92621844,0,0,0,1157.879997,4168367.988,1096.983072,3949139.061,0,0,915433.6117
s-singletint,south,existing, 12/31  19:00:00,17.3,114749.9883,26.14651706,23.99984214,25.0731796,0,479.0799691,23.99984214,0.007356828,38.4801685,0,0,0,729.9896812,2627962.852,677.5393743,2439141.747,0,0,915433.6117
s-singletint,south,existing, 12/31  20:00:00,15.6375,134999.9863,25.49317974,23.99983262,24.74650618,0,331.3743816,23.99983262,0.00751121,39.29299109,0,0,0,567.8487809,2044255.611,516.0122141,1857643.971,0,0,915433.6117
s-singletint,south,existing, 12/31  21:00:00,13.25,134999.9863,24.98289027,23.99984781,24.49136904,0,225.6538358,23.99984781,0.007640326,39.98565274,0,0,0,440.4963885,1585786.999,390.5213035,1405876.693,0,0,915433.6117
s-singletint,south,existing, 12/31  22:00:00,11.5125,134999.9863,24.54858422,23.99991638,24.2742503,0,120.8270732,23.99991638,0.007685241,40.25854926,0,0,0,310.5710632,1118055.828,271.3539803,976874.3292,0,0,915433.6117
s-singletint,south,existing, 12/31  23:00:00,10.7875,114749.9883,24.14642599,24.00063861,24.0735323,6.043176725,10.80963879,24.00063861,0.007716974,40.46204065,0,0,0,171.8922511,618812.1041,149.3452749,537642.9898,0,0,915433.6117
s-singletint,south,existing, 12/31  24:00:00,10.225,55349.99437,23.7728943,24.00057766,23.88673598,75.47407711,0,24.00057766,0.007736464,40.60427466,0,0,0,74.70721996,268945.9919,64.65587952,232761.1663,0,0,915433.6117
