Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 01/01  01:00:00,7.8375,35099.99643,23.12774717,23.04586737,23.08680727,0,23.26125099,23.04586737,0.006126429,34.43771587,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  02:00:00,6.8875,35099.99643,22.81775674,22.69791845,22.7578376,0,26.32258351,22.69791845,0.006261098,35.82875038,0,0,0,0,0,0,0,10020.92279,2.783589663,335349.027
w-singletint-clear,west,clear panel, 01/01  03:00:00,6.0125,14849.99849,22.50475493,22.33928763,22.42202128,0,32.21907335,22.33928763,0.006319556,36.97918603,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  04:00:00,5.9125,14849.99849,22.2194311,22.04291887,22.13117498,0,34.1380889,22.04291887,0.006325433,37.70070224,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  05:00:00,6.1,14849.99849,21.98735223,21.84371702,21.91553463,0,31.71479977,21.84371702,0.006315634,38.12722494,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  06:00:00,5.4125,14849.99849,21.73005822,21.58240196,21.65623009,0,32.34666121,21.58240196,0.006289255,38.59560764,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  07:00:00,5,55349.99437,21.48104004,21.30025273,21.39064638,0,35.31438211,21.30025273,0.006189488,38.67516661,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  08:00:00,4.625,55349.99437,21.34380536,21.22341453,21.28360995,0,43.92458174,21.22341453,0.006018607,37.83378796,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  09:00:00,7.2125,75599.99231,21.62233098,21.67072944,21.64653021,0,58.7875391,21.67072944,0.005888596,36.06396563,0,0,0,14.74394856,53078.21482,13.57643661,48875.17181,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  10:00:00,12.3375,75599.99231,22.09717912,22.34128694,22.21923303,0,22.41802433,22.34128694,0.005837249,34.35547873,0,0,0,15.70758359,56547.30091,15.19150733,54689.42638,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  11:00:00,15.8375,55349.99437,22.53867322,22.91853916,22.72860619,10.72280243,0.176420087,22.91853916,0.005722691,32.53781531,0,0,0,12.37115817,44536.16942,12.37115817,44536.16942,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  12:00:00,17.7,44549.99547,23.00053435,23.45060674,23.22557054,18.08963581,0,23.45060674,0.005583621,30.7493007,0,0,0,13.71501198,49374.04314,13.71501198,49374.04314,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  13:00:00,20.05,44549.99547,23.5219208,23.92765803,23.72478942,11.34507733,2.877738118,23.92765803,0.005461299,29.20937347,0,0,0,44.09328565,158735.8283,44.09328565,158735.8283,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  14:00:00,21.7875,44549.99547,24.34435039,23.99883354,24.17159197,0,87.07960073,23.99883354,0.005359067,28.51529336,0,0,0,161.7673443,582362.4395,161.7673443,582362.4395,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  15:00:00,21.8875,44549.99547,25.62711156,23.99987199,24.81349178,0,328.6602615,23.99987199,0.005294644,28.16299804,0,0,0,404.3343138,1455603.53,404.3343138,1455603.53,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  16:00:00,21.0125,44549.99547,26.21384921,23.99984227,25.10684574,0,467.1801017,23.99984227,0.005250266,27.94647945,0,0,0,535.6191616,1928228.982,535.6191616,1928228.982,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  17:00:00,19.1625,44549.99547,25.94648942,23.99986311,24.97317627,0,395.8821778,23.99986311,0.005214037,27.76566488,0,0,0,449.0593178,1616613.544,449.0593178,1616613.544,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  18:00:00,16.2375,44549.99547,25.16585595,23.99987219,24.58286407,0,250.8094682,23.99987219,0.00524404,27.92408374,0,0,0,279.8520847,1007467.505,279.8520847,1007467.505,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  19:00:00,13.625,114749.9883,24.45608978,23.99991341,24.22800159,0,110.8837621,23.99991341,0.005329428,28.39265489,0,0,0,118.3615079,426101.4284,118.3615079,426101.4284,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  20:00:00,12.425,134999.9863,24.20285784,23.99987923,24.10136854,0,84.39806136,23.99987923,0.005547046,29.57148201,0,0,0,81.93321806,294959.585,81.93321806,294959.585,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  21:00:00,11.8875,134999.9863,24.07323715,23.99985237,24.03654476,0,81.07177218,23.99985237,0.005839345,31.14644092,0,0,0,74.15793912,266968.5808,74.15793912,266968.5808,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  22:00:00,11.325,134999.9863,23.95686235,23.99992241,23.97839238,0,56.76474421,23.99992241,0.005981799,31.91080821,0,0,0,45.59985047,164159.4617,45.23622952,162850.4263,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  23:00:00,10.0375,114749.9883,23.73754174,23.82531833,23.78143004,0,12.68357971,23.82531833,0.006024554,32.47671171,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/01  24:00:00,9.0875,55349.99437,23.44172484,23.40252612,23.42212548,0,10.19126488,23.40252612,0.006042496,33.41276635,0,0,0,0,0,0,0,13487.28944,3.74646929,335349.027
w-singletint-clear,west,clear panel, 01/02  01:00:00,7.525,35099.99643,23.11775204,23.03169452,23.07472328,0,22.57229638,23.03169452,0.006090623,34.44018387,0,0,0,0,0,0,0,10382.25703,2.883960285,335349.027
w-singletint-clear,west,clear panel, 01/02  02:00:00,5.2625,35099.99643,22.73909839,22.56975921,22.6544288,0,29.54333989,22.56975921,0.006131414,35.65321919,0,0,0,0,0,0,0,26492.69692,7.359082479,335349.027
w-singletint-clear,west,clear panel, 01/02  03:00:00,4.4,14849.99849,22.37524585,22.14359137,22.25941861,0,37.85085443,22.14359137,0.006124284,36.54618803,0,0,0,0,0,0,0,21056.25499,5.84895972,335349.027
w-singletint-clear,west,clear panel, 01/02  04:00:00,4.0875,14849.99849,22.05175003,21.78806704,21.91990854,0,43.83149368,21.78806704,0.006073515,37.04056472,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  05:00:00,4.2125,14849.99849,21.754666,21.50198305,21.62832452,0,43.3317876,21.50198305,0.005999125,37.23689315,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  06:00:00,4.4,14849.99849,21.50312892,21.28444496,21.39378694,0,40.54042684,21.28444496,0.005917495,37.22787076,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  07:00:00,3.7125,55349.99437,21.24893237,21.05439574,21.15166406,0,33.54581233,21.05439574,0.005770584,36.82808825,0,0,0,0,0,0,0,40487.09549,11.24641541,335349.027
w-singletint-clear,west,clear panel, 01/02  08:00:00,3.675,55349.99437,21.09452365,21.00075184,21.04763775,0,35.97751346,21.00075184,0.005558741,35.62812963,0,0,0,0,0,0,0,48880.54567,13.57792935,335349.027
w-singletint-clear,west,clear panel, 01/02  09:00:00,7.025,75599.99231,21.30862563,21.37752657,21.3430761,0,53.10698786,21.37752657,0.005414597,33.95634116,0,0,0,12.03788076,43336.37075,11.46841047,41286.27768,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  10:00:00,10.65,75599.99231,21.64495637,21.86036405,21.75266021,0,18.82978017,21.86036405,0.005317027,32.39147987,0,0,0,9.009065728,32432.63662,8.876503825,31955.41377,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  11:00:00,13.075,55349.99437,21.94372682,22.19149293,22.06760987,4.586716814,0,22.19149293,0.005127572,30.62143528,0,0,0,6.098659539,21955.17434,6.098659539,21955.17434,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  12:00:00,14.5875,44549.99547,22.28841309,22.62723302,22.45782306,8.851154277,0,22.62723302,0.004940568,28.72376174,0,0,0,6.73167367,24234.02521,6.73167367,24234.02521,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  13:00:00,15.375,44549.99547,22.64717851,23.04307314,22.84512582,13.69590691,0,23.04307314,0.004821682,27.29474946,0,0,0,6.0718821,21858.77556,6.0718821,21858.77556,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  14:00:00,16.2875,44549.99547,23.44631665,23.61480049,23.53055857,3.808220388,11.88867556,23.61480049,0.004750645,25.94951043,0,0,0,22.36001206,80496.04342,22.36001206,80496.04342,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  15:00:00,17.3875,44549.99547,25.22434587,23.98781068,24.60607827,0,257.4783542,23.98781068,0.004688007,25.01302427,0,0,0,293.7107822,1057358.816,293.7107822,1057358.816,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  16:00:00,17.8,44549.99547,26.91378859,23.99967818,25.45673339,0,661.7557967,23.99967818,0.004625734,24.64081452,0,0,0,703.6899416,2533283.79,703.6899416,2533283.79,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  17:00:00,17.425,44549.99547,27.65516677,23.99972752,25.82744715,0,875.4453665,23.99972752,0.004581646,24.39839878,0,0,0,914.2909196,3291447.311,914.2909196,3291447.311,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  18:00:00,15.825,44549.99547,26.25044199,23.99976745,25.12510472,0,532.275825,23.99976745,0.004619904,24.58509872,0,0,0,557.9609054,2008659.259,557.9609054,2008659.259,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  19:00:00,13.9375,114749.9883,24.91439954,23.99986429,24.45713192,0,202.3817298,23.99986429,0.004710236,25.0526367,0,0,0,212.5163084,765058.7104,212.5163084,765058.7104,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  20:00:00,11.6125,134999.9863,24.45182617,23.99985706,24.22584161,0,122.5569027,23.99985706,0.004927039,26.19666026,0,0,0,113.5131629,408647.3864,113.5131629,408647.3864,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  21:00:00,8.475,134999.9863,24.1361441,24.00643379,24.07128894,0,74.76913549,24.00643379,0.005192938,27.58764923,0,0,0,39.09702,140749.272,39.09702,140749.272,0,0,335349.027
w-singletint-clear,west,clear panel, 01/02  22:00:00,5.825,134999.9863,23.84757209,23.82890576,23.83823892,0,44.03104531,23.82890576,0.005359448,28.77193448,0,0,0,0,0,0,0,10041.34585,2.789262737,335349.027
w-singletint-clear,west,clear panel, 01/02  23:00:00,4.625,114749.9883,23.47829095,23.28396599,23.38112847,0,34.18163362,23.28396599,0.005432032,30.13160442,0,0,0,0,0,0,0,42986.87559,11.94079877,335349.027
w-singletint-clear,west,clear panel, 01/02  24:00:00,7.2125,55349.99437,23.20162881,22.97333615,23.08748248,0,30.13599893,22.97333615,0.005477998,30.93950792,0,0,0,0,0,0,0,12248.09303,3.402248064,335349.027
w-singletint-clear,west,clear panel, 01/03  01:00:00,5.775,29699.99698,22.90561981,22.75342835,22.82952408,0,28.86482528,22.75342835,0.005590465,31.98375803,0,0,0,0,0,0,0,23521.65641,6.533793449,335349.027
w-singletint-clear,west,clear panel, 01/03  02:00:00,3.525,22949.99767,22.49039397,22.23292972,22.36166185,0,38.43873625,22.23292972,0.00565704,33.37834817,0,0,0,0,0,0,0,37262.83186,10.35078663,335349.027
w-singletint-clear,west,clear panel, 01/03  03:00:00,2.9875,14849.99849,22.12290659,21.81982032,21.97136346,0,46.21178982,21.81982032,0.005682933,34.37157364,0,0,0,0,0,0,0,22788.6131,6.330170305,335349.027
w-singletint-clear,west,clear panel, 01/03  04:00:00,3.4875,14849.99849,21.81254072,21.50585027,21.6591955,0,49.50310656,21.50585027,0.005720543,35.26732179,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  05:00:00,3.9,14849.99849,21.55641713,21.30039457,21.42840585,0,44.9025421,21.30039457,0.005822824,36.34716123,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  06:00:00,4.9625,29699.99698,21.35978647,21.1654873,21.26263689,0,39.31948473,21.1654873,0.00596696,37.54688858,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  07:00:00,5.6,59399.99396,21.29659731,21.30895911,21.30277821,0,41.21289537,21.30895911,0.006116749,38.1425927,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  08:00:00,4.85,75599.99231,21.26747385,21.33808323,21.30277854,0,43.12816544,21.33808323,0.006123381,38.11563061,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  09:00:00,6.8375,59399.99396,21.35172112,21.28771224,21.31971668,0,25.19188555,21.28771224,0.006113004,38.19289782,0,0,0,0,0,0,0,10017.27165,2.782575459,335349.027
w-singletint-clear,west,clear panel, 01/03  10:00:00,11.425,59399.99396,21.62797005,21.6872561,21.65761308,0,12.22820782,21.6872561,0.006329623,38.61358907,0,0,0,7.423070577,26723.05408,6.708995033,24152.38212,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  11:00:00,15.425,37799.99615,22.08450007,22.29726914,22.1908846,3.882044372,0.814533652,22.29726914,0.006677485,39.23975507,0,0,0,17.99711182,64789.60257,16.37422427,58947.20737,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  12:00:00,17.0125,37799.99615,22.62487857,22.95782554,22.79135206,11.35068248,0,22.95782554,0.007040314,39.69831376,0,0,0,18.47397538,66506.31137,16.76520391,60354.73407,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  13:00:00,18.2625,37799.99615,23.16715351,23.55872469,23.3629391,18.31721573,0,23.55872469,0.007391558,40.1059074,0,0,0,17.0428328,61354.19806,15.40712477,55465.64919,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  14:00:00,19.9625,37799.99615,23.94235739,23.97060663,23.95648201,5.352809333,33.25457136,23.97060663,0.007660426,40.5015417,0,0,0,90.45577001,325640.772,82.07728208,295478.2155,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  15:00:00,20.9125,37799.99615,25.53209506,23.99949904,24.76579705,0,309.4690586,23.99949904,0.007695209,40.58752434,0,0,0,414.4929267,1492174.536,376.8206442,1356554.319,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  16:00:00,21.1,37799.99615,27.1622513,23.9996449,25.5809481,0,725.5194221,23.9996449,0.007438352,39.23345032,0,0,0,855.7602995,3080737.078,794.3500826,2859660.297,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  17:00:00,20.7875,37799.99615,27.96225987,23.99938708,25.98082348,0,970.6222219,23.99938708,0.00718668,37.92182576,0,0,0,1093.455246,3936438.887,1036.828126,3732581.255,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  18:00:00,19.1625,37799.99615,26.68729748,23.99954399,25.34342074,0,654.5441615,23.99954399,0.007107861,37.5339418,0,0,0,747.1689402,2689808.185,707.3989207,2546636.115,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  19:00:00,16.6125,90449.9908,25.22173666,23.99980909,24.61077287,0,270.0901224,23.99980909,0.007168195,37.86262072,0,0,0,325.4755074,1171711.827,301.9030801,1086851.088,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  20:00:00,13.475,120149.9878,24.7020954,23.99984563,24.35097052,0,161.7128283,23.99984563,0.007326491,38.71336589,0,0,0,186.5363519,671530.8667,167.4948607,602981.4985,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  21:00:00,11.2,134999.9863,24.40515192,23.99986187,24.20250689,0,118.0767781,23.99986187,0.007529976,39.81574772,0,0,0,120.93331,435359.9159,104.9948189,377981.3481,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  22:00:00,10.225,120149.9878,24.21047716,23.99995017,24.10521367,0,92.32502946,23.99995017,0.007725537,40.85222603,0,0,0,83.75958313,301534.4993,71.16547814,256195.7213,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  23:00:00,9.3125,90449.9908,23.98606242,23.97555654,23.98080948,0,29.69256589,23.97555654,0.00796409,42.18677164,0,0,0,3.881830035,13974.58813,3.254490499,11716.1658,0,0,335349.027
w-singletint-clear,west,clear panel, 01/03  24:00:00,9.2125,44549.99547,23.75085572,23.72420685,23.73753129,0,16.97780922,23.72420685,0.008175102,43.96685488,0,0,0,0,0,0,0,10035.89015,2.787747263,335349.027
w-singletint-clear,west,clear panel, 01/04  01:00:00,11.525,29699.99698,23.64703069,23.70639918,23.67671494,0,12.41364669,23.70639918,0.008367321,45.0330015,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  02:00:00,10.675,22949.99767,23.50571526,23.66317514,23.5844452,0,3.336031143,23.66317514,0.00842274,45.47536223,0,0,0,0,0,0,0,11582.90645,3.217474015,335349.027
w-singletint-clear,west,clear panel, 01/04  03:00:00,9.0875,14849.99849,23.2327068,23.26243651,23.24757165,0,11.37352796,23.26243651,0.008309618,45.98606607,0,0,0,0,0,0,0,11495.96346,3.193323185,335349.027
w-singletint-clear,west,clear panel, 01/04  04:00:00,8.2125,14849.99849,22.96543077,22.92040534,22.94291805,0,19.68050258,22.92040534,0.008088426,45.71307231,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  05:00:00,7.425,14849.99849,22.69430446,22.60521572,22.64976009,0,24.66686267,22.60521572,0.007816618,45.07673395,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  06:00:00,6.8875,29699.99698,22.43126486,22.32359559,22.37743023,0,27.02661355,22.32359559,0.007511567,44.1031536,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  07:00:00,6.0125,59399.99396,22.24041391,22.22982628,22.23512009,0,39.53051939,22.22982628,0.007151903,42.2566872,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  08:00:00,5.6,75599.99231,22.14022756,22.16973884,22.1549832,0,43.7286987,22.16973884,0.006721203,39.93556946,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  09:00:00,6.2875,59399.99396,22.07841558,21.959103,22.01875929,0,25.29804839,21.959103,0.006290401,37.91177227,0,0,0,0,0,0,0,13625.824,3.784951111,335349.027
w-singletint-clear,west,clear panel, 01/04  10:00:00,8.3875,59399.99396,22.15519612,21.99895921,22.07707767,0,24.86456722,21.99895921,0.005871217,35.35072007,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  11:00:00,10.8375,37799.99615,22.4570004,22.31859388,22.38779714,0,16.80306886,22.31859388,0.005511711,32.57815302,0,0,0,6.399520641,23038.27431,6.29623995,22666.46382,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  12:00:00,12.7,37799.99615,22.88557575,22.82472384,22.8551498,0,13.88326342,22.82472384,0.005250259,30.087122,0,0,0,10.19524318,36702.87546,10.19524318,36702.87546,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  13:00:00,14.3625,37799.99615,23.28347179,23.33158038,23.30752608,0,7.504356626,23.33158038,0.005043733,28.01201812,0,0,0,12.97640811,46715.06918,12.97640811,46715.06918,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  14:00:00,15.6875,37799.99615,24.01609031,23.89020235,23.95314633,0,33.34470904,23.89020235,0.004888767,26.21457826,0,0,0,47.57394639,171266.207,47.57394639,171266.207,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  15:00:00,16.1,37799.99615,24.97219292,23.99820731,24.48520011,0,170.0411544,23.99820731,0.004776302,25.42942283,0,0,0,197.6800648,711648.2334,197.6800648,711648.2334,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  16:00:00,16.475,37799.99615,26.17102682,23.99985304,25.08543993,0,442.675519,23.99985304,0.004710759,25.08060086,0,0,0,473.7214586,1705397.251,473.7214586,1705397.251,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  17:00:00,16.0125,37799.99615,25.56629365,23.99983869,24.78306617,0,321.1621753,23.99983869,0.004724386,25.15262495,0,0,0,348.4156896,1254296.483,348.4156896,1254296.483,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  18:00:00,14.1625,37799.99615,24.87413302,23.99986964,24.43700133,0,196.4049693,23.99986964,0.004756272,25.32105218,0,0,0,208.4369978,750373.1922,208.4369978,750373.1922,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  19:00:00,11.925,90449.9908,24.24154333,23.99994609,24.12074471,0,69.57801714,23.99994609,0.004751538,25.31179636,0,0,0,63.19724399,227510.0784,63.19724399,227510.0784,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  20:00:00,10.0375,120149.9878,23.95720792,23.98874246,23.97297519,0,31.13824396,23.98874246,0.004795984,25.57367642,0,0,0,10.44990453,37619.65631,10.44990453,37619.65631,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  21:00:00,8.4,134999.9863,23.75431381,23.88153441,23.81792411,0,30.21007215,23.88153441,0.004853779,26.04711656,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  22:00:00,7.8,120149.9878,23.59465071,23.73840954,23.66653013,0,36.10071345,23.73840954,0.004937391,26.73791708,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/04  23:00:00,7.8,90449.9908,23.38375053,23.4336837,23.40871712,0,21.66974543,23.4336837,0.005056026,27.89426481,0,0,0,0,0,0,0,13151.10658,3.653085162,335349.027
w-singletint-clear,west,clear panel, 01/04  24:00:00,7.425,44549.99547,23.10187028,23.03772129,23.06979578,0,21.69642328,23.03772129,0.005139008,29.03438593,0,0,0,0,0,0,0,12121.59464,3.367109622,335349.027
w-singletint-clear,west,clear panel, 01/05  01:00:00,6.5125,29699.99698,22.79935682,22.66297438,22.7311656,0,30.50752636,22.66297438,0.005193142,29.99256999,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  02:00:00,6.475,22949.99767,22.53180602,22.38262504,22.45721553,0,32.70545423,22.38262504,0.005245146,30.79847083,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  03:00:00,5.2625,14849.99849,22.23455888,22.08057463,22.15756675,0,32.14274148,22.08057463,0.005297838,31.68370231,0,0,0,0,0,0,0,9961.104665,2.766973518,335349.027
w-singletint-clear,west,clear panel, 01/05  04:00:00,5.15,14849.99849,21.95162906,21.7685124,21.86007073,0,35.26123734,21.7685124,0.005338172,32.53558085,0,0,0,0,0,0,0,12774.28005,3.548411125,335349.027
w-singletint-clear,west,clear panel, 01/05  05:00:00,6.2875,14849.99849,21.77267385,21.65291357,21.71279371,0,31.51901033,21.65291357,0.005388555,33.05182089,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  06:00:00,7.0125,29699.99698,21.63058414,21.58235688,21.60647051,0,25.20788327,21.58235688,0.005436487,33.49599658,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  07:00:00,7.2,59399.99396,21.57197346,21.70677525,21.63937435,0,31.18252439,21.70677525,0.005451741,33.32614158,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  08:00:00,7.575,75599.99231,21.608123,21.86450115,21.73631207,0,30.45345909,21.86450115,0.005398008,32.67236797,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  09:00:00,8.1125,59399.99396,21.70886332,21.79193406,21.75039869,0,12.23309657,21.79193406,0.005359184,32.60317459,0,0,0,0,0,0,0,10442.80181,2.900778282,335349.027
w-singletint-clear,west,clear panel, 01/05  10:00:00,8.675,59399.99396,21.89004527,21.83939816,21.86472172,0,19.28609193,21.83939816,0.00533188,32.357089,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  11:00:00,9.2125,37799.99615,22.11876593,21.99215516,22.05546054,0,16.56359855,21.99215516,0.005330222,32.04650132,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  12:00:00,10.4625,37799.99615,22.43701195,22.32774489,22.38237842,0,18.20144681,22.32774489,0.005398313,31.77554721,0,0,0,2.884526826,10384.29657,2.8600922,10296.33192,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  13:00:00,11.1,37799.99615,22.72373372,22.68435004,22.70404188,0,14.01994196,22.68435004,0.005530608,31.79674969,0,0,0,3.105482995,11179.73878,3.086858474,11112.69051,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  14:00:00,12.1625,37799.99615,23.03636786,23.05127109,23.04381948,0,9.849606438,23.05127109,0.005763748,32.35080146,0,0,0,2.943514705,10596.65294,2.900914098,10443.29075,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  15:00:00,13.1125,37799.99615,23.33340073,23.43940315,23.38640194,0.073859594,2.138416396,23.43940315,0.006048159,33.13300861,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  16:00:00,13.3,37799.99615,23.52015287,23.72315108,23.62165198,1.398451257,0.190555704,23.72315108,0.006342914,34.12186856,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  17:00:00,13.3,37799.99615,23.560238,23.86839577,23.71431689,2.904169383,0,23.86839577,0.006662206,35.49698163,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  18:00:00,13.3,37799.99615,23.41580112,23.94556704,23.68068408,6.715200977,1.168060169,23.94556704,0.006977216,36.98685928,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  19:00:00,12.9875,90449.9908,23.18957412,23.73087307,23.4602236,8.747339745,0,23.73087307,0.007279342,39.071007,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  20:00:00,12.425,120149.9878,23.09145401,23.63825581,23.36485491,1.720160112,0,23.63825581,0.007624773,41.13066743,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  21:00:00,11.5125,134999.9863,23.03242752,23.61817106,23.32529929,0,6.936023663,23.61817106,0.007977663,43.06192842,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  22:00:00,10.4125,120149.9878,22.95491273,23.5381701,23.24654142,0,13.35526882,23.5381701,0.008296773,44.97858445,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/05  23:00:00,10,90449.9908,22.79689752,23.21816262,23.00753007,1.495958617,4.281555654,23.21816262,0.008592471,47.46992561,0,0,0,0,0,0,0,13539.28027,3.760911187,335349.027
w-singletint-clear,west,clear panel, 01/05  24:00:00,10.375,44549.99547,22.61803527,22.89392086,22.75597807,1.407450214,1.926682273,22.89392086,0.008852105,49.81968448,0,0,0,0,0,0,0,10839.29075,3.010914098,335349.027
w-singletint-clear,west,clear panel, 01/06  01:00:00,10.6,29699.99698,22.46925474,22.71134769,22.59030122,0,3.658685003,22.71134769,0.009091259,51.69507478,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  02:00:00,10.9125,22949.99767,22.35402092,22.62526378,22.48964235,0,3.150657085,22.62526378,0.009297788,53.09452337,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  03:00:00,11.1,14849.99849,22.25675188,22.58573966,22.42124577,0,0.792915707,22.58573966,0.009497494,54.32781368,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  04:00:00,11.475,14849.99849,22.17785219,22.54710935,22.36248077,1.2054284,0,22.54710935,0.009679929,55.44986274,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  05:00:00,11.7,14849.99849,22.11224563,22.53427565,22.32326064,3.953498394,0,22.53427565,0.009870728,56.54876601,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  06:00:00,11.7,29699.99698,22.04374677,22.48189345,22.26282011,4.835101279,0,22.48189345,0.010026627,57.61079112,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  07:00:00,11.7,59399.99396,22.06986423,22.66174533,22.36580478,0,4.762631564,22.66174533,0.010098709,57.38815397,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  08:00:00,11.7,75599.99231,22.17055136,22.84559194,22.50807165,0,4.491778601,22.84559194,0.010047612,56.46976617,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  09:00:00,12.3875,59399.99396,22.28933117,22.78656558,22.53794838,12.02950224,0,22.78656558,0.009995148,56.38017903,0,0,0,0,0,0,0,10151.42896,2.819841378,335349.027
w-singletint-clear,west,clear panel, 01/06  10:00:00,13.1125,59399.99396,22.49122128,22.88297991,22.6871006,7.884435168,0,22.88297991,0.01000526,56.14315174,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  11:00:00,13.9875,37799.99615,22.78093244,23.0644166,22.92267452,10.7837489,0,23.0644166,0.010070456,55.90672744,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  12:00:00,15.4625,37799.99615,23.39621899,23.56618156,23.48120028,0,3.952780896,23.56618156,0.010263761,55.22677575,0,0,0,21.15029588,76141.06516,14.47112056,52096.03402,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  13:00:00,16.475,37799.99615,23.85871706,23.96820829,23.91346267,0,14.0699611,23.96820829,0.010551458,55.37188621,0,0,0,57.68800983,207676.8354,39.29336999,141456.132,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  14:00:00,17.0125,37799.99615,24.19854539,23.99925488,24.09890013,0,49.02535988,23.99925488,0.010701234,56.00502221,0,0,0,123.9561756,446242.2321,83.5472213,300769.9967,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  15:00:00,17.2,37799.99615,24.16846554,23.99995532,24.08421043,0,46.15584055,23.99995532,0.010799875,56.48866581,0,0,0,123.0807733,443090.7839,82.34453795,296440.3366,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  16:00:00,17.575,37799.99615,24.33231043,24.0000017,24.16615606,0,70.39728841,24.0000017,0.010758996,56.31380685,0,0,0,163.000471,586801.6956,109.8141078,395330.788,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  17:00:00,17.425,37799.99615,24.29820579,23.99998931,24.14909755,0,75.4019991,23.99998931,0.010494141,54.97149528,0,0,0,164.3404888,591625.7596,113.6711603,409216.1771,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  18:00:00,16.2,37799.99615,24.04748007,23.9999868,24.02373344,0,61.64185812,23.9999868,0.010216935,53.57661121,0,0,0,127.3346607,458404.7787,89.79850507,323274.6182,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  19:00:00,14.85,90449.9908,23.80461415,24.00000741,23.90231078,0,29.17847324,24.00000741,0.010011112,52.56745078,0,0,0,64.55444052,232395.9859,46.17737265,166238.5415,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  20:00:00,14.4,120149.9878,23.71183742,24.00000587,23.85592165,0,29.33166862,24.00000587,0.009876454,51.92380953,0,0,0,58.91193094,212082.9514,42.66281057,153586.118,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  21:00:00,13.7125,134999.9863,23.66281493,24.00000492,23.83140993,0,39.79048024,24.00000492,0.009660259,50.85572238,0,0,0,64.68673509,232872.2463,47.52327864,171083.8031,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  22:00:00,12.9875,120149.9878,23.60630096,24.00009924,23.8032001,0,40.90448316,24.00009924,0.009368847,49.3937743,0,0,0,56.83965482,204622.7574,42.74209532,153871.5432,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  23:00:00,12.425,90449.9908,23.47884746,23.95382316,23.71633531,0.545375354,0.172172537,23.95382316,0.009075705,48.02109497,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/06  24:00:00,11.8875,44549.99547,23.30126656,23.65922081,23.48024368,5.11543712,0,23.65922081,0.008709589,46.93379258,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  01:00:00,10.6375,35099.99643,23.08766023,23.30895029,23.19830526,0.236743517,1.889292951,23.30895029,0.008351237,45.98942364,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  02:00:00,9.625,35099.99643,22.86589263,22.96869536,22.917294,0,9.710065446,22.96869536,0.008018028,45.12515973,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  03:00:00,8.025,14849.99849,22.57890606,22.61327875,22.5960924,0,13.18544823,22.61327875,0.007723896,44.45394432,0,0,0,0,0,0,0,10662.18098,2.96171694,335349.027
w-singletint-clear,west,clear panel, 01/07  04:00:00,6.5125,14849.99849,22.25235571,22.19532889,22.2238423,0,19.66415251,22.19532889,0.007464565,44.08597786,0,0,0,0,0,0,0,23842.58254,6.622939593,335349.027
w-singletint-clear,west,clear panel, 01/07  05:00:00,4.725,14849.99849,21.9053602,21.76261215,21.83398617,0,28.95766419,21.76261215,0.007240201,43.92021197,0,0,0,0,0,0,0,22911.8548,6.364404112,335349.027
w-singletint-clear,west,clear panel, 01/07  06:00:00,3.9,14849.99849,21.55785189,21.34257527,21.45021358,0,37.80991427,21.34257527,0.007005981,43.64991208,0,0,0,0,0,0,0,13604.97526,3.779159795,335349.027
w-singletint-clear,west,clear panel, 01/07  07:00:00,3.9,55349.99437,21.28856989,21.06034798,21.17445894,0,39.66860598,21.06034798,0.006755895,42.86061071,0,0,0,0,0,0,0,13233.6553,3.676015361,335349.027
w-singletint-clear,west,clear panel, 01/07  08:00:00,4.5875,55349.99437,21.17713588,21.05224546,21.11469067,0,45.10306941,21.05224546,0.006480014,41.17660524,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  09:00:00,6.75,75599.99231,21.42163913,21.48271465,21.45217689,0,55.81238452,21.48271465,0.006254739,38.74252205,0,0,0,13.01545867,46855.6512,11.51319405,41447.49859,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  10:00:00,9.55,75599.99231,21.85178658,21.93602427,21.89390543,0,30.59175823,21.93602427,0.006036826,36.40641762,0,0,0,11.52363701,41485.09323,10.64887753,38335.95912,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  11:00:00,11.2875,55349.99437,22.20458373,22.27038014,22.23748194,0,8.652184523,22.27038014,0.005747838,33.97091856,0,0,0,3.773870096,13585.93234,3.599864434,12959.51196,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  12:00:00,12.7,44549.99547,22.66788305,22.73828317,22.70308311,0,12.58991559,22.73828317,0.005458684,31.34187109,0,0,0,10.28535772,37027.2878,10.27154689,36977.56881,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  13:00:00,13.9875,44549.99547,23.14483322,23.26607039,23.20545181,0,10.69118553,23.26607039,0.005223781,29.03155068,0,0,0,13.46417065,48471.01434,13.46417065,48471.01434,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  14:00:00,14.4,44549.99547,23.93979033,23.84038369,23.89008701,0,37.28892973,23.84038369,0.005026271,26.96354693,0,0,0,39.81513738,143334.4946,39.81513738,143334.4946,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  15:00:00,14.775,44549.99547,25.15156221,23.99693841,24.57425031,0,219.7896606,23.99693841,0.004862511,25.81867821,0,0,0,236.2870526,850633.3892,236.2870526,850633.3892,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  16:00:00,15.375,44549.99547,26.38531633,23.99979542,25.19255588,0,500.7372734,23.99979542,0.004718204,25.02864545,0,0,0,522.7226165,1881801.419,522.7226165,1881801.419,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  17:00:00,15.225,44549.99547,26.72536918,23.99979405,25.36258161,0,593.1372698,23.99979405,0.00461062,24.452854,0,0,0,613.8853515,2209987.265,613.8853515,2209987.265,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  18:00:00,13.9375,44549.99547,25.68791804,23.99981479,24.84386642,0,373.1646291,23.99981479,0.004573691,24.24310858,0,0,0,383.3353673,1380007.322,383.3353673,1380007.322,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  19:00:00,12.6125,114749.9883,24.65123349,23.99989369,24.32556359,0,145.5341087,23.99989369,0.004618747,24.48626648,0,0,0,144.781287,521212.6333,144.781287,521212.6333,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  20:00:00,11.2,134999.9863,24.28422659,23.99988285,24.14205472,0,92.67687447,23.99988285,0.004806619,25.48421125,0,0,0,80.28448614,289024.1501,80.28448614,289024.1501,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  21:00:00,9.1625,134999.9863,24.04033068,23.99987323,24.02010195,0,64.71198766,23.99987323,0.005043659,26.7308843,0,0,0,35.48795129,127756.6246,35.48795129,127756.6246,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  22:00:00,7.3,134999.9863,23.81449568,23.88220138,23.84834853,0,37.78432381,23.88220138,0.005230928,27.91331215,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/07  23:00:00,6.0125,114749.9883,23.47935381,23.37765456,23.42850419,0,24.21465084,23.37765456,0.005382078,29.60009579,0,0,0,0,0,0,0,41471.33721,11.51981589,335349.027
w-singletint-clear,west,clear panel, 01/07  24:00:00,4.5375,55349.99437,23.04667625,22.80295281,22.92481453,0,26.8160787,22.80295281,0.005489239,31.23257976,0,0,0,0,0,0,0,54209.59853,15.05822181,335349.027
w-singletint-clear,west,clear panel, 01/08  01:00:00,3.525,35099.99643,22.63275752,22.33453418,22.48364585,0,44.7279956,22.33453418,0.00560099,32.76898944,0,0,0,0,0,0,0,24517.84184,6.810511622,335349.027
w-singletint-clear,west,clear panel, 01/08  02:00:00,3.3,35099.99643,22.28023821,21.96204156,22.12113988,0,49.02924196,21.96204156,0.005687161,34.03130541,0,0,0,0,0,0,0,10613.13486,2.948093018,335349.027
w-singletint-clear,west,clear panel, 01/08  03:00:00,2.9875,14849.99849,21.93719424,21.61069621,21.77394523,0,51.58090444,21.61069621,0.005739163,35.08438539,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  04:00:00,3.4875,14849.99849,21.65662821,21.357135,21.5068816,0,50.02912821,21.357135,0.005800037,36.00727954,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  05:00:00,3.9,14849.99849,21.43137983,21.19150563,21.31144273,0,44.6636587,21.19150563,0.005913126,37.05442466,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  06:00:00,4.2125,14849.99849,21.20568998,21.01376978,21.10972988,0,38.10443455,21.01376978,0.00600302,38.01025014,0,0,0,0,0,0,0,16097.5136,4.471531555,335349.027
w-singletint-clear,west,clear panel, 01/08  07:00:00,4.775,55349.99437,21.06561756,20.99911747,21.03236751,0,21.05332854,20.99911747,0.006022756,38.16807462,0,0,0,0,0,0,0,71925.43614,19.97928782,335349.027
w-singletint-clear,west,clear panel, 01/08  08:00:00,4.3125,55349.99437,20.97949997,20.98748722,20.9834936,0,27.76591275,20.98748722,0.005952388,37.75348652,0,0,0,0,0,0,0,60319.7902,16.75549728,335349.027
w-singletint-clear,west,clear panel, 01/08  09:00:00,5.9625,75599.99231,21.22016031,21.29892056,21.25954043,0,53.49708979,21.29892056,0.00588408,36.61892583,0,0,0,7.464550603,26872.38217,6.798790798,24475.64687,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  10:00:00,8.95,75599.99231,21.65016443,21.71701579,21.68359011,0,33.15641615,21.71701579,0.005900329,35.81326724,0,0,0,10.86223476,39104.04515,10.08508492,36306.30571,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  11:00:00,11.75,55349.99437,22.09547048,22.14861546,22.12204297,0,13.49781678,22.14861546,0.005875142,34.74943863,0,0,0,10.54438499,37959.78595,10.11412836,36410.86209,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  12:00:00,13.1125,44549.99547,22.51564833,22.63414866,22.5748985,0,9.866847815,22.63414866,0.005748923,33.02004673,0,0,0,12.5583058,45209.90087,12.42479256,44729.25321,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  13:00:00,13.675,44549.99547,22.93023442,23.10409808,23.01716625,0.584074649,6.642307619,23.10409808,0.005630147,31.39709993,0,0,0,9.145364784,32923.31322,9.145364784,32923.31322,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  14:00:00,13.9,44549.99547,23.15479605,23.44222375,23.2985099,5.313586908,0.903898593,23.44222375,0.005489165,29.95526313,0,0,0,3.340525377,12025.89136,3.340525377,12025.89136,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  15:00:00,13.9,44549.99547,23.4374234,23.72219638,23.57980989,5.255266071,0,23.72219638,0.00538811,28.88713417,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  16:00:00,13.9,44549.99547,23.5671304,23.88849054,23.72781047,8.099053674,0,23.88849054,0.005269226,27.99779806,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  17:00:00,11.0875,44549.99547,23.33261565,23.61273073,23.47267319,10.97862969,0,23.61273073,0.00530593,28.69057602,0,0,0,0,0,0,0,27209.23805,7.55812168,335349.027
w-singletint-clear,west,clear panel, 01/08  18:00:00,9.4,44549.99547,23.07951819,23.23631906,23.15791862,0,10.34720893,23.23631906,0.00570497,31.55386194,0,0,0,0,0,0,0,16072.33567,4.464537686,335349.027
w-singletint-clear,west,clear panel, 01/08  19:00:00,9.0875,114749.9883,22.75271404,22.93522548,22.84396976,0,10.96020179,22.93522548,0.006130118,34.5180892,0,0,0,0,0,0,0,11391.21477,3.164226325,335349.027
w-singletint-clear,west,clear panel, 01/08  20:00:00,7.8375,134999.9863,22.52300419,22.71971124,22.62135772,0,24.74920084,22.71971124,0.006581855,37.52128933,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  21:00:00,7.2,134999.9863,22.35531185,22.58416619,22.46973902,0,33.32072504,22.58416619,0.006931159,39.8385959,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  22:00:00,8.2625,134999.9863,22.30564188,22.58281923,22.44423055,0,27.51537596,22.58281923,0.007155583,41.15773635,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/08  23:00:00,9.2125,114749.9883,22.21760722,22.44320561,22.33040642,0,6.956469573,22.44320561,0.007394202,42.89478021,0,0,0,0,0,0,0,10067.29448,2.796470688,335349.027
w-singletint-clear,west,clear panel, 01/08  24:00:00,9.0875,55349.99437,22.02737864,22.13834419,22.08286141,1.098377203,3.749344779,22.13834419,0.007590705,44.84610208,0,0,0,0,0,0,0,10702.32538,2.972868161,335349.027
w-singletint-clear,west,clear panel, 01/09  01:00:00,8.9,29699.99698,21.84043207,21.94751612,21.89397409,0,12.45680593,21.94751612,0.007786816,46.49736638,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  02:00:00,8.9,22949.99767,21.69190234,21.82696433,21.75943334,0,10.76513013,21.82696433,0.007990012,48.06021298,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  03:00:00,8.9,14849.99849,21.54908275,21.70001084,21.6245468,0,9.895950806,21.70001084,0.008183948,49.61329289,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  04:00:00,8.9,14849.99849,21.41422384,21.58243479,21.49832931,0,9.073683025,21.58243479,0.008337994,50.89938654,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  05:00:00,9.2125,14849.99849,21.29747796,21.49801964,21.3977488,0,7.377122692,21.49801964,0.008453745,51.86338259,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  06:00:00,9.4,29699.99698,21.21167267,21.46292473,21.3372987,0,6.01488482,21.46292473,0.00853696,52.4796253,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  07:00:00,9.4,59399.99396,21.20234275,21.65927769,21.43081022,0,15.56102345,21.65927769,0.008556339,51.96930114,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  08:00:00,9.4,75599.99231,21.28227069,21.84046671,21.5613687,0,15.1864153,21.84046671,0.008460675,50.86267783,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  09:00:00,9.4,59399.99396,21.42444005,21.74699766,21.58571886,2.514112629,3.517515042,21.74699766,0.008307549,50.28943605,0,0,0,0,0,0,0,10461.26617,2.905907271,335349.027
w-singletint-clear,west,clear panel, 01/09  10:00:00,10.4625,59399.99396,21.71805827,21.84429357,21.78117592,0,8.606379601,21.84429357,0.008133326,49.00921805,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  11:00:00,11.475,37799.99615,22.04322818,22.10968304,22.07645561,0,4.5050121,22.10968304,0.007970074,47.31279129,0,0,0,3.937665667,14175.5964,3.075874741,11073.14907,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  12:00:00,12.7,37799.99615,22.45382131,22.53782771,22.49582451,0,6.630317574,22.53782771,0.007898447,45.67587146,0,0,0,8.34883569,30055.80848,6.765545053,24355.96219,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  13:00:00,13.675,37799.99615,22.668049,22.9095741,22.78881155,7.470553224,0,22.9095741,0.007890763,44.56858488,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  14:00:00,15.275,37799.99615,23.43369107,23.49785618,23.46577363,0.930015881,10.27454132,23.49785618,0.007905451,43.05132581,0,0,0,16.65113072,59944.07059,14.12289069,50842.40648,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  15:00:00,16.1,37799.99615,24.24221627,23.97539433,24.1088053,0,58.3150254,23.97539433,0.007888588,41.7233752,0,0,0,94.30605154,339501.7856,81.56915006,293648.9402,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  16:00:00,16.1,37799.99615,24.61349362,23.99961665,24.30655514,0,117.6792904,23.99961665,0.007820127,41.30546125,0,0,0,166.7067758,600144.3928,145.1414722,522509.3,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  17:00:00,15.7875,37799.99615,25.04620311,23.99987402,24.52303857,0,206.4598529,23.99987402,0.00774821,40.95538064,0,0,0,264.9733138,953903.9296,231.3689287,832928.1435,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  18:00:00,14.85,37799.99615,24.58874895,23.99987384,24.29431139,0,150.7984072,23.99987384,0.007734617,40.89986418,0,0,0,193.0027191,694809.7886,167.9350105,604566.0378,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  19:00:00,13.7125,90449.9908,23.97485181,24.00028527,23.98756854,0,43.39286906,24.00028527,0.007844025,41.49629311,0,0,0,59.50874678,214231.4884,51.11241938,184004.7098,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  20:00:00,13.3,120149.9878,23.78211396,24.00025718,23.89118557,0,28.94605425,24.00025718,0.008022976,42.47366771,0,0,0,39.38909193,141800.7309,33.26647838,119759.3222,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  21:00:00,13.3,134999.9863,23.71555888,24.00039038,23.85797463,0,41.09326539,24.00039038,0.008189474,43.38682354,0,0,0,54.61496814,196613.8853,45.40702789,163465.3004,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  22:00:00,12.6125,120149.9878,23.64533607,24.00040625,23.82287116,0,41.91279377,24.00040625,0.008334416,44.18880977,0,0,0,49.52583052,178292.9899,40.53346784,145920.4842,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  23:00:00,12.2,90449.9908,23.51630039,23.9550387,23.73566954,0,2.396644245,23.9550387,0.008541456,45.44134347,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/09  24:00:00,12.2,44549.99547,23.37114109,23.73541073,23.55327591,4.305759803,0,23.73541073,0.008749153,47.16822197,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  01:00:00,11.8875,29699.99698,23.22121982,23.53765883,23.37943932,1.265940558,0,23.53765883,0.008906025,48.57658605,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  02:00:00,11.7,22949.99767,23.07966911,23.37103606,23.22535259,0.065939962,0.086182915,23.37103606,0.009025938,49.71803259,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  03:00:00,11.7,14849.99849,22.95150713,23.24976863,23.10063788,0.201967699,0,23.24976863,0.009115383,50.6041202,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  04:00:00,11.7,14849.99849,22.83745629,23.14945593,22.99345611,0.49170788,0,23.14945593,0.00918119,51.29310702,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  05:00:00,11.325,14849.99849,22.71629282,23.02557636,22.87093459,0.186565431,0.116070707,23.02557636,0.009232338,51.96286813,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  06:00:00,11.1,29699.99698,22.59379737,22.87703948,22.73541843,0,1.438144361,22.87703948,0.00927301,52.65969422,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  07:00:00,10.7875,59399.99396,22.56544621,23.01670788,22.79107705,0,14.07893372,23.01670788,0.009248787,52.11460818,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  08:00:00,10.9125,75599.99231,22.63857422,23.19111638,22.9148453,0,14.55215336,23.19111638,0.00909499,50.77450305,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  09:00:00,11.475,59399.99396,22.79317396,23.13574473,22.96445934,1.959344221,1.876194535,23.13574473,0.008877223,49.75887634,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  10:00:00,12.0125,59399.99396,23.03046823,23.21860484,23.12453653,0,4.061546163,23.21860484,0.008629537,48.17967203,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  11:00:00,12.575,37799.99615,23.36486484,23.42386023,23.39436253,0,2.936579057,23.42386023,0.008344904,46.05570247,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  12:00:00,13.1125,37799.99615,23.78007183,23.801597,23.79083441,0,8.722263869,23.801597,0.008085593,43.61229778,0,0,0,3.425949065,12333.41663,2.840988122,10227.55724,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  13:00:00,13.3,37799.99615,24.14693181,23.99362807,24.07027994,0,35.2669315,23.99362807,0.007827635,41.70855287,0,0,0,45.25228346,162908.2205,38.5938271,138937.7776,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  14:00:00,13.675,37799.99615,24.37774257,24.00036517,24.18905387,0,66.01489006,24.00036517,0.007549349,40.18692237,0,0,0,84.0743208,302667.5549,73.5910423,264927.7523,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  15:00:00,13.9,37799.99615,24.48917577,24.00046604,24.24482091,0,82.86617062,24.00046604,0.007292266,38.81936985,0,0,0,103.0993481,371157.6532,92.34764561,332451.5242,0,0,335349.027
