Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 01/10  16:00:00,13.525,37799.99615,24.50506949,24.00039519,24.25273234,0,88.45053606,24.00039519,0.007110263,37.86164482,0,0,0,104.4419058,375990.8607,94.81771532,341343.7752,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  17:00:00,13.3,37799.99615,24.44018847,24.00032878,24.22025862,0,86.3396827,24.00032878,0.007082518,37.71572491,0,0,0,99.73492824,359045.7417,90.83054438,326989.9598,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  18:00:00,12.9875,37799.99615,24.35916482,24.00023857,24.1797017,0,96.87837566,24.00023857,0.007096727,37.79074555,0,0,0,108.8388964,391820.0272,98.78304416,355618.959,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  19:00:00,12.1125,90449.9908,23.95649581,24.0001114,23.97830361,0,31.39491756,24.0001114,0.007157208,38.13329532,0,0,0,28.92737468,104138.5488,26.03179323,93714.45561,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  20:00:00,12.0125,120149.9878,23.82723105,24.00006748,23.91364927,0,26.15315754,24.00006748,0.007338652,39.10342493,0,0,0,22.49802122,80992.87638,19.91906806,71708.64502,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  21:00:00,11.8875,134999.9863,23.76796039,24.00016545,23.88406292,0,38.35714299,24.00016545,0.007544856,40.18877648,0,0,0,35.72711251,128617.605,31.06282735,111826.1785,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  22:00:00,11.325,120149.9878,23.69086087,24.00017959,23.84552023,0,39.05270919,24.00017959,0.007740417,41.21761623,0,0,0,31.75980316,114335.2914,27.09591358,97545.28889,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  23:00:00,11.1,90449.9908,23.54300685,23.86923292,23.70611989,0,7.575541249,23.86923292,0.007968684,42.78118388,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/10  24:00:00,10.7875,44549.99547,23.35856997,23.5702902,23.46443009,0.676864614,2.202048692,23.5702902,0.008177056,44.69924294,0,0,0,0,0,0,0,10224.71501,2.840198615,335349.027
w-singletint-clear,west,clear panel, 01/11  01:00:00,10.6,29699.99698,23.19209586,23.3357478,23.26392183,0,7.547745992,23.3357478,0.008332865,46.18739762,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  02:00:00,10.225,22949.99767,23.01908549,23.15175779,23.08542164,0,8.562353387,23.15175779,0.008447305,47.30706018,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  03:00:00,9.625,14849.99849,22.82370923,22.91749269,22.87060096,0,11.01598023,22.91749269,0.00852777,48.41521435,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  04:00:00,9.4,14849.99849,22.64007143,22.71551699,22.67779421,0,12.72735339,22.71551699,0.008567869,49.23830645,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  05:00:00,9.4,14849.99849,22.47734088,22.56443555,22.52088821,0,12.28859207,22.56443555,0.00855439,49.61464893,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  06:00:00,9.4,29699.99698,22.33625948,22.43872196,22.38749072,0,11.90059358,22.43872196,0.00852029,49.8294369,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  07:00:00,9.4,59399.99396,22.29486193,22.58104711,22.43795452,0,22.3747371,22.58104711,0.00840949,48.78599474,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  08:00:00,9.4,75599.99231,22.34368405,22.77632665,22.56000535,0,23.08440077,22.77632665,0.008196469,47.03578461,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  09:00:00,9.775,59399.99396,22.42062591,22.64438299,22.53250445,1.47310481,4.750097,22.64438299,0.007920429,45.85134953,0,0,0,0,0,0,0,11424.75889,3.173544135,335349.027
w-singletint-clear,west,clear panel, 01/11  10:00:00,10.375,59399.99396,22.56976308,22.61089969,22.59033139,0,10.79016395,22.61089969,0.007584559,44.07729237,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  11:00:00,11.6,37799.99615,22.90392558,22.86355621,22.8837409,0,11.0753437,22.86355621,0.007288414,41.764984,0,0,0,3.287968584,11836.6869,2.832488461,10196.95846,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  12:00:00,12.8875,37799.99615,23.31007824,23.3125571,23.31131767,0,12.11082088,23.3125571,0.007095107,39.5553605,0,0,0,8.009453081,28834.03109,7.081957445,25495.0468,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  13:00:00,13.9875,37799.99615,23.63611996,23.73269961,23.68440978,0.283899486,4.287280603,23.73269961,0.006985517,37.93773563,0,0,0,6.727659097,24219.57275,6.129140091,22064.90433,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  14:00:00,14.4,37799.99615,23.96409594,23.9940016,23.97904877,0.575587127,14.76571266,23.9940016,0.006933769,37.03418404,0,0,0,26.56789387,95644.41793,24.62464854,88648.73473,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  15:00:00,14.4,37799.99615,24.26756576,24.00010312,24.13383444,0,52.25808957,24.00010312,0.006892186,36.78720566,0,0,0,70.8623916,255104.6098,65.82532594,236971.1734,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  16:00:00,14.0875,37799.99615,24.37426268,24.00026017,24.18726143,0,71.03430584,24.00026017,0.006918773,36.92720272,0,0,0,88.63882897,319099.7843,81.99855198,295194.7871,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  17:00:00,13.525,37799.99615,24.35660077,24.00027496,24.17843786,0,76.1395649,24.00027496,0.007038329,37.58160995,0,0,0,90.20229853,324728.2747,82.42745703,296738.8453,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  18:00:00,12.9875,37799.99615,24.38100366,24.00012194,24.1905628,0,102.9678505,24.00012194,0.007155741,38.21599366,0,0,0,116.3671376,418921.6952,104.7932548,377255.7172,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  19:00:00,12.1125,90449.9908,23.88717948,24.00273495,23.94495721,0,23.67562587,24.00273495,0.00729181,38.92809393,0,0,0,20.17692128,72636.91661,17.95614008,64642.10429,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  20:00:00,11.0125,120149.9878,23.67757576,23.97075169,23.82416373,0,11.2132959,23.97075169,0.007488851,40.07059694,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  21:00:00,9.85,134999.9863,23.52958932,23.85155768,23.6905735,0,20.34447649,23.85155768,0.00763669,41.1603395,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  22:00:00,9.4,120149.9878,23.42163035,23.77884395,23.60023715,0,25.30470212,23.77884395,0.007726317,41.84570171,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/11  23:00:00,8.7125,90449.9908,23.22657451,23.44940985,23.33799218,0,9.320532878,23.44940985,0.00779414,43.07254747,0,0,0,0,0,0,0,24541.76143,6.817155951,335349.027
w-singletint-clear,west,clear panel, 01/11  24:00:00,8.3,44549.99547,22.96430543,23.01460975,22.98945759,0,9.639795321,23.01460975,0.007804747,44.27726796,0,0,0,0,0,0,0,33402.90138,9.278583716,335349.027
w-singletint-clear,west,clear panel, 01/12  01:00:00,8.3,29699.99698,22.72865021,22.71801442,22.72333231,0,19.15848894,22.71801442,0.00773085,44.65746933,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  02:00:00,7.6125,22949.99767,22.46431989,22.42690501,22.44561245,0,20.51633205,22.42690501,0.007512816,44.18557788,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  03:00:00,6.8875,14849.99849,22.18241678,22.09856617,22.14049147,0,24.57164216,22.09856617,0.007161603,42.99395232,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  04:00:00,6.325,14849.99849,21.92915628,21.82474346,21.87694987,0,27.83785872,21.82474346,0.006805727,41.56958472,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  05:00:00,5.7875,14849.99849,21.67963831,21.56162388,21.6206311,0,30.0113469,21.56162388,0.006491831,40.31580133,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  06:00:00,4.85,29699.99698,21.40078726,21.25238811,21.32658769,0,33.21018879,21.25238811,0.006225303,39.41663667,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  07:00:00,4.0875,59399.99396,21.2044732,21.13825133,21.17136226,0,47.04828674,21.13825133,0.005928364,37.81964494,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  08:00:00,3.9,75599.99231,21.10233905,21.09658185,21.09946045,0,48.10717508,21.09658185,0.005565929,35.6411749,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  09:00:00,3.9,59399.99396,21.04573446,21.01146437,21.02859942,0,7.913258047,21.01146437,0.005218571,33.6233445,0,0,0,0,0,0,0,135370.5118,37.60291993,335349.027
w-singletint-clear,west,clear panel, 01/12  10:00:00,4.5875,59399.99396,21.21414841,20.99837887,21.10626364,0,29.17609444,20.99837887,0.004907935,31.68290533,0,0,0,0,0,0,0,47072.97482,13.07582634,335349.027
w-singletint-clear,west,clear panel, 01/12  11:00:00,6.0625,37799.99615,21.4637998,21.13309149,21.29844564,0,37.51595323,21.13309149,0.004614715,29.57261535,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  12:00:00,7.7,37799.99615,21.80696309,21.52855431,21.6677587,0,37.11469964,21.52855431,0.004378152,27.37831237,0,0,0,6.050827665,21782.9796,6.050827665,21782.9796,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  13:00:00,8.9875,37799.99615,22.05041464,21.89214534,21.97127999,0,22.19127073,21.89214534,0.004200344,25.65390171,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  14:00:00,9.775,37799.99615,22.69961522,22.43319891,22.56640706,0,41.51335254,22.43319891,0.004069248,24.0223563,0,0,0,12.47961179,44926.60245,12.47961179,44926.60245,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  15:00:00,10,37799.99615,23.71086556,23.31215396,23.51150976,0,59.22019154,23.31215396,0.0039516,22.10376256,0,0,0,19.21108983,69159.92339,19.21108983,69159.92339,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  16:00:00,10.375,37799.99615,25.33661339,23.98930134,24.66295737,0,262.4150948,23.98930134,0.003873169,20.77344359,0,0,0,241.2245783,868408.482,241.2245783,868408.482,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  17:00:00,10.225,37799.99615,25.23985922,23.99977189,24.61981555,0,258.8505727,23.99977189,0.003902401,20.90818324,0,0,0,238.5205687,858674.0474,238.5205687,858674.0474,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  18:00:00,9.625,37799.99615,24.49293556,23.99989723,24.2464164,0,128.5803942,23.99989723,0.003988053,21.36400143,0,0,0,103.3188955,371948.0238,103.3188955,371948.0238,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  19:00:00,8.025,90449.9908,23.6854731,23.74846938,23.71697124,0,18.51114202,23.74846938,0.004081319,22.19562813,0,0,0,0,0,0,0,23128.59803,6.424610564,335349.027
w-singletint-clear,west,clear panel, 01/12  20:00:00,7.2,120149.9878,23.29380808,23.32789017,23.31084913,0,24.33043239,23.32789017,0.004229004,23.58343236,0,0,0,0,0,0,0,23038.12573,6.399479368,335349.027
w-singletint-clear,west,clear panel, 01/12  21:00:00,6.8875,134999.9863,23.05489984,23.1136011,23.08425047,0,36.6406052,23.1136011,0.004386401,24.77238213,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/12  22:00:00,4.2625,120149.9878,22.76936675,22.79531085,22.7823388,0,45.12276099,22.79531085,0.004544076,26.15793583,0,0,0,0,0,0,0,10301.61105,2.861558625,335349.027
w-singletint-clear,west,clear panel, 01/12  23:00:00,1.425,90449.9908,22.30380787,22.11096446,22.20738616,0,39.9826252,22.11096446,0.004679172,28.05713832,0,0,0,0,0,0,0,67243.03342,18.67862039,335349.027
w-singletint-clear,west,clear panel, 01/12  24:00:00,-0.15,44549.99547,21.7821456,21.41771747,21.59993154,0,49.90936237,21.41771747,0.004770046,29.82269608,0,0,0,0,0,0,0,63149.18102,17.54143917,335349.027
w-singletint-clear,west,clear panel, 01/13  01:00:00,-0.225,29699.99698,21.34427102,21.02509688,21.18468395,0,40.35654645,21.02509688,0.004815999,30.81967577,0,0,0,0,0,0,0,132387.3859,36.77427386,335349.027
w-singletint-clear,west,clear panel, 01/13  02:00:00,-0.375,22949.99767,21.03969438,21.0002508,21.01997259,9.212314047,2.68451363,21.0002508,0.004848027,31.03924972,0,0,0,0,0,0,0,321950.4867,89.43069075,335349.027
w-singletint-clear,west,clear panel, 01/13  03:00:00,-0.225,14849.99849,20.814284,21.0000335,20.90715875,37.61552877,0,21.0000335,0.004870606,31.17140121,0,0,0,0,0,0,0,429598.8336,119.3330093,335349.027
w-singletint-clear,west,clear panel, 01/13  04:00:00,-0.375,14849.99849,20.60837213,21.00006088,20.80421651,61.69874826,0,21.00006088,0.004891995,31.28755719,0.75,0,0,0,0,0,0,520718.9835,144.6441621,335349.027
w-singletint-clear,west,clear panel, 01/13  05:00:00,-0.6,14849.99849,20.41885391,21.00009058,20.70947224,79.40604936,0,21.00009058,0.00490319,31.32710014,1,0,0,0,0,0,0,591103.3399,164.1953722,335349.027
w-singletint-clear,west,clear panel, 01/13  06:00:00,-0.225,29699.99698,20.26243471,21.00009644,20.63126558,92.65719888,0,21.00009644,0.004921971,31.43430844,1,0,0,0,0,0,0,627802.2343,174.3895095,335349.027
w-singletint-clear,west,clear panel, 01/13  07:00:00,0,59399.99396,20.19741397,21.00006956,20.59874176,67.08843,0,21.00006956,0.004915134,31.391035,1,0,0,0,0,0,0,529171.3667,146.9920463,335349.027
w-singletint-clear,west,clear panel, 01/13  08:00:00,0.375,75599.99231,20.22051742,21.00005445,20.61028594,48.23504209,0,21.00005445,0.004818913,30.78125152,1,0,0,0,0,0,0,450215.2968,125.0598047,335349.027
w-singletint-clear,west,clear panel, 01/13  09:00:00,1.975,59399.99396,20.32599814,21.00003835,20.66301825,70.0359901,0,21.00003835,0.004746116,30.31981745,1,0,0,0,0,0,0,481715.9269,133.8099797,335349.027
w-singletint-clear,west,clear panel, 01/13  10:00:00,4.8625,59399.99396,20.54028177,21.00000917,20.77014547,42.55719238,0,21.00000917,0.004756576,30.38619147,1,0,0,0,0,0,0,297437.9219,82.62164497,335349.027
w-singletint-clear,west,clear panel, 01/13  11:00:00,7.475,37799.99615,20.88467556,20.9997683,20.94222193,14.06406825,2.901539086,20.9997683,0.004771238,30.4795898,0.25,0,0,0,0,0,0,106756.7944,29.65466511,335349.027
w-singletint-clear,west,clear panel, 01/13  12:00:00,8.9875,37799.99615,21.30460562,21.20707364,21.25583963,0,19.24272065,21.20707364,0.004789688,30.19109457,0,0,0,2.826775225,10176.39081,2.826775225,10176.39081,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  13:00:00,9.4,37799.99615,21.58622762,21.54106516,21.56364639,0,14.72278911,21.54106516,0.004826913,29.77673836,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  14:00:00,9.4,37799.99615,21.76985856,21.74707559,21.75846708,0,12.67928714,21.74707559,0.00492146,29.92610392,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  15:00:00,9.4,37799.99615,21.69109832,21.70903195,21.70006513,0,5.16982461,21.70903195,0.005042619,30.70618818,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  16:00:00,9.4,37799.99615,21.5638886,21.59674356,21.58031608,0,5.194862979,21.59674356,0.005210684,31.91945471,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  17:00:00,9.0875,37799.99615,21.37376679,21.47937737,21.42657208,0,5.557174585,21.47937737,0.005495349,33.87916775,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  18:00:00,8.525,37799.99615,21.17578026,21.40150908,21.28864467,0,12.46310883,21.40150908,0.005846144,36.1925661,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  19:00:00,8.3,90449.9908,21.00714923,21.25139663,21.12927293,0,10.28688038,21.25139663,0.006187985,38.64246144,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  20:00:00,8.3,120149.9878,20.91504605,21.23551464,21.07528034,0,15.03824282,21.23551464,0.006526423,40.77195678,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  21:00:00,8.3,134999.9863,20.88709876,21.3536228,21.12036078,0,18.86197157,21.3536228,0.006865042,42.55429534,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  22:00:00,8.3,120149.9878,20.87882447,21.45049697,21.16466072,0,17.96786465,21.45049697,0.007166567,44.13979113,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/13  23:00:00,8.3,90449.9908,20.78235521,21.25521975,21.01878748,0.9185197,4.484372949,21.25521975,0.007445835,46.39454796,0,0,0,0,0,0,0,10364.87075,2.879130765,335349.027
w-singletint-clear,west,clear panel, 01/13  24:00:00,8.675,44549.99547,20.63502667,21.02380254,20.8294146,4.12154637,0.25457702,21.02380254,0.007691712,48.59141737,0,0,0,0,0,0,0,32853.82453,9.12606237,335349.027
w-singletint-clear,west,clear panel, 01/14  01:00:00,8.525,35099.99643,20.51247757,21.00051843,20.756498,15.3351159,0,21.00051843,0.007902964,49.94854903,0,0,0,0,0,0,0,92067.18821,25.57421895,335349.027
w-singletint-clear,west,clear panel, 01/14  02:00:00,8.675,35099.99643,20.43327413,21.00000635,20.71664024,23.57500647,0,21.00000635,0.008038822,50.74658424,0,0,0,0,0,0,0,117478.8723,32.63302007,335349.027
w-singletint-clear,west,clear panel, 01/14  03:00:00,8.525,14849.99849,20.35358517,21.00001177,20.67679847,34.74833635,0,21.00001177,0.008144454,51.35282823,0,0,0,0,0,0,0,162185.9632,45.05165645,335349.027
w-singletint-clear,west,clear panel, 01/14  04:00:00,7.9875,14849.99849,20.26440309,21.00003622,20.63221966,49.49980198,0,21.00003622,0.008215487,51.77519645,0,0,0,0,0,0,0,231222.7736,64.22854823,335349.027
w-singletint-clear,west,clear panel, 01/14  05:00:00,7.8,14849.99849,20.19679075,21.00005411,20.59842243,60.22839245,0,21.00005411,0.008241138,51.96754072,0,0,0,0,0,0,0,275364.6123,76.49017009,335349.027
w-singletint-clear,west,clear panel, 01/14  06:00:00,7.425,14849.99849,20.11624993,21.00007488,20.5581624,74.83207971,0,21.00007488,0.008240918,51.98580747,0,0,0,0,0,0,0,338984.2088,94.16228021,335349.027
w-singletint-clear,west,clear panel, 01/14  07:00:00,6.5125,55349.99437,20.03807868,21.00010893,20.5190938,93.25438081,0,21.00010893,0.008131978,51.30732659,0,0,0,0,0,0,0,432180.7279,120.0502022,335349.027
w-singletint-clear,west,clear panel, 01/14  08:00:00,4.725,55349.99437,19.99300615,21.00013265,20.4965694,88.26163649,0,21.00013265,0.007848722,49.57340334,0,0,0,0,0,0,0,466830.789,129.6752192,335349.027
w-singletint-clear,west,clear panel, 01/14  09:00:00,7.025,75599.99231,20.21606379,21.00299646,20.60953013,18.66453647,2.114614369,21.00299646,0.007565546,47.84646131,0,0,0,0,0,0,0,141923.0298,39.42306382,335349.027
w-singletint-clear,west,clear panel, 01/14  10:00:00,9.9625,75599.99231,20.46540236,21.0125013,20.73895183,10.29746789,0,21.0125013,0.007435086,47.02185127,0,0,0,0,0,0,0,34001.7456,9.444929332,335349.027
w-singletint-clear,west,clear panel, 01/14  11:00:00,12.2875,55349.99437,20.6951028,21.08423429,20.88966855,16.21436732,0,21.08423429,0.007131117,44.95404209,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  12:00:00,14.3625,44549.99547,21.03920299,21.46782163,21.25351231,16.94960428,0,21.46782163,0.006718281,41.41413789,0,0,0,6.919366784,24909.72042,6.110873977,21999.14632,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  13:00:00,15.375,44549.99547,21.42142094,21.90491337,21.66316715,21.98898854,0,21.90491337,0.006285939,37.72846405,0,0,0,7.279487325,26206.15437,6.820209304,24552.75349,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  14:00:00,16.6,44549.99547,22.22331017,22.51054098,22.36692557,8.507665314,1.72436463,22.51054098,0.005899784,34.12389481,0,0,0,16.67155718,60017.60584,16.56963968,59650.70284,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  15:00:00,17.8875,44549.99547,24.1269112,23.80383941,23.96537531,2.36385569,95.63253525,23.80383941,0.00553682,29.62353524,0,0,0,122.6626255,441585.4518,122.6626255,441585.4518,5468.494214,1.51902617,335349.027
w-singletint-clear,west,clear panel, 01/14  16:00:00,17.9875,44549.99547,26.12353569,23.99938952,25.0614626,0,482.5048255,23.99938952,0.005231879,27.66503593,0,0,0,525.9056733,1893260.424,525.9056733,1893260.424,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  17:00:00,17.1125,44549.99547,27.22101863,23.99970228,25.61036046,0,770.7554399,23.99970228,0.005017629,26.55738654,0,0,0,806.986282,2905150.615,806.986282,2905150.615,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  18:00:00,14.95,44549.99547,26.48965315,23.99970704,25.2446801,0,603.8492368,23.99970704,0.004920824,26.05898475,0,0,0,622.2972025,2240269.929,622.2972025,2240269.929,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  19:00:00,11.8375,114749.9883,24.70386997,23.99987249,24.35187123,0,167.8652904,23.99987249,0.004928236,26.11414938,0,0,0,160.6667651,578400.3545,160.6667651,578400.3545,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  20:00:00,8.475,134999.9863,24.07206616,23.98428469,24.02817542,0,56.68701807,23.98428469,0.0051295,27.20816238,0,0,0,23.63650678,85091.42441,23.63650678,85091.42441,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  21:00:00,6.5125,134999.9863,23.71551693,23.77673926,23.74612809,0,42.32257805,23.77673926,0.00538132,28.89227869,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  22:00:00,5.7875,134999.9863,23.4259233,23.41974861,23.42283595,0,43.22658194,23.41974861,0.005534274,30.35120324,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/14  23:00:00,4.5375,114749.9883,23.04143149,22.88018808,22.96080978,0,30.00178836,22.88018808,0.005597367,31.73259528,0,0,0,0,0,0,0,44655.82973,12.40439715,335349.027
w-singletint-clear,west,clear panel, 01/14  24:00:00,3.9,55349.99437,22.61203336,22.33065428,22.47134382,0,31.80836943,22.33065428,0.005607008,32.87664571,0,0,0,0,0,0,0,50208.17296,13.94671471,335349.027
w-singletint-clear,west,clear panel, 01/15  01:00:00,3.2125,35099.99643,22.22128981,21.89958194,22.06043588,0,50.1054211,21.89958194,0.00563664,33.92898699,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  02:00:00,3.4875,35099.99643,21.90462206,21.59174803,21.74818505,0,50.94568445,21.59174803,0.005659629,34.71174656,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  03:00:00,3.9,14849.99849,21.64042008,21.38508699,21.51275354,0,44.75689273,21.38508699,0.00565925,35.15151775,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  04:00:00,3.525,14849.99849,21.34407055,21.10571146,21.224891,0,41.16574604,21.10571146,0.005621254,35.49863126,0,0,0,0,0,0,0,13579.03356,3.771953766,335349.027
w-singletint-clear,west,clear panel, 01/15  05:00:00,2.6125,14849.99849,21.0496478,21.00215118,21.02589949,2.453567488,9.273132113,21.00215118,0.005568145,35.37735484,0,0,0,0,0,0,0,184345.3969,51.2070547,335349.027
w-singletint-clear,west,clear panel, 01/15  06:00:00,1.8875,14849.99849,20.81029689,21.00006449,20.90518069,29.61775688,0,21.00006449,0.005529769,35.16231392,0,0,0,0,0,0,0,338513.6851,94.03157919,335349.027
w-singletint-clear,west,clear panel, 01/15  07:00:00,1.325,55349.99437,20.62313864,21.00007952,20.81160908,54.7524222,0,21.00007952,0.00542889,34.53942331,0,0,0,0,0,0,0,445528.1219,123.7578117,335349.027
w-singletint-clear,west,clear panel, 01/15  08:00:00,1.1,55349.99437,20.52599606,21.00008392,20.76303999,44.87445169,0,21.00008392,0.005248291,33.40001177,0.75,0,0,0,0,0,0,416587.7959,115.7188322,335349.027
w-singletint-clear,west,clear panel, 01/15  09:00:00,4.6,75599.99231,20.75080985,21.03102483,20.89091734,0,24.84561669,21.03102483,0.005120895,32.5546702,0,0,0,0,0,0,0,73824.93579,20.50692661,335349.027
w-singletint-clear,west,clear panel, 01/15  10:00:00,9.1375,75599.99231,21.11432111,21.29068113,21.20250112,0,20.1751404,21.29068113,0.005091098,31.88855555,0,0,0,3.56737178,12842.53841,3.56737178,12842.53841,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  11:00:00,12.2875,55349.99437,21.51036028,21.69046183,21.60041105,1.353810215,3.170282436,21.69046183,0.005014316,30.6646293,0,0,0,7.512454481,27044.83613,7.512454481,27044.83613,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  12:00:00,13.9875,44549.99547,21.8976071,22.17026729,22.0339372,1.259216628,0,22.17026729,0.004874379,28.95539106,0,0,0,11.92018151,42912.65344,11.92018151,42912.65344,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  13:00:00,14.775,44549.99547,22.35756527,22.66757907,22.51257217,3.092810365,0,22.66757907,0.004744191,27.31392235,0,0,0,12.69456103,45700.4197,12.69456103,45700.4197,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  14:00:00,15.6875,44549.99547,23.20727832,23.34906926,23.27817379,1.259749531,6.872717623,23.34906926,0.004627619,25.5399451,0,0,0,14.82363169,53365.07409,14.82363169,53365.07409,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  15:00:00,16.475,44549.99547,24.89597161,23.98641824,24.44119492,0,190.5727885,23.98641824,0.004546855,24.12143091,0,0,0,219.0258035,788492.8925,219.0258035,788492.8925,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  16:00:00,17.0125,44549.99547,26.42333204,23.99969296,25.2115125,0,530.3855462,23.99969296,0.004480845,23.74569313,0,0,0,565.8549755,2037077.912,565.8549755,2037077.912,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  17:00:00,16.5125,44549.99547,26.52759029,23.9998071,25.26369869,0,558.4935149,23.9998071,0.004418758,23.41883028,0,0,0,589.8691249,2123528.849,589.8691249,2123528.849,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  18:00:00,14.35,44549.99547,25.22182098,23.99986127,24.61084112,0,274.205142,23.99986127,0.004438335,23.52177413,0,0,0,287.789352,1036041.667,287.789352,1036041.667,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  19:00:00,11.925,114749.9883,24.34009133,23.99992328,24.17000731,0,89.52029363,23.99992328,0.004507777,23.90215401,0,0,0,83.11742749,299222.739,83.11742749,299222.739,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  20:00:00,9.725,134999.9863,23.99089203,23.99783052,23.99436128,0,45.94778462,23.99783052,0.004716273,25.04371429,0,0,0,21.61408138,77810.69298,21.61408138,77810.69298,0,0,335349.027
w-singletint-clear,west,clear panel, 01/15  21:00:00,6.8375,134999.9863,23.71085272,23.84484858,23.77785065,0,36.34345986,23.84484858,0.004984923,26.72624697,0,0,0,0,0,0,0,10964.8199,3.045783306,335349.027
w-singletint-clear,west,clear panel, 01/15  22:00:00,5.225,134999.9863,23.40627828,23.40423224,23.40525526,0,41.88302568,23.40423224,0.005127266,28.23841204,0,0,0,0,0,0,0,13591.02548,3.775284855,335349.027
w-singletint-clear,west,clear panel, 01/15  23:00:00,4.625,114749.9883,23.04282698,22.87189839,22.95736269,0,32.04850543,22.87189839,0.005168188,29.40369509,0,0,0,0,0,0,0,40506.06789,11.25168553,335349.027
w-singletint-clear,west,clear panel, 01/15  24:00:00,4.775,55349.99437,22.66527149,22.39220918,22.52874034,0,33.51905159,22.39220918,0.005167374,30.26718035,0,0,0,0,0,0,0,26542.35561,7.37287656,335349.027
w-singletint-clear,west,clear panel, 01/16  01:00:00,5.375,35099.99643,22.37194974,22.14600406,22.2589769,0,40.11346423,22.14600406,0.005208863,30.96886266,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  02:00:00,5.225,35099.99643,22.11067269,21.91148819,22.01108044,0,37.54896793,21.91148819,0.005258872,31.7140284,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  03:00:00,4.625,14849.99849,21.8177885,21.6070815,21.712435,0,38.69125966,21.6070815,0.00526938,32.37346813,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  04:00:00,4.4,14849.99849,21.53632589,21.32208618,21.42920603,0,39.75837879,21.32208618,0.005256297,32.88260868,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  05:00:00,4.0875,14849.99849,21.26797787,21.07500373,21.1714908,0,36.58159591,21.07500373,0.005214496,33.13409315,0,0,0,0,0,0,0,16407.67853,4.55768848,335349.027
w-singletint-clear,west,clear panel, 01/16  06:00:00,4.2125,14849.99849,21.04265046,21.00105941,21.02185494,0,13.84592186,21.00105941,0.005170489,33.0271253,0,0,0,0,0,0,0,112010.3643,31.11399009,335349.027
w-singletint-clear,west,clear panel, 01/16  07:00:00,3.4,55349.99437,20.85531729,21.00003678,20.92767704,16.85241035,0,21.00003678,0.005101252,32.62319073,0,0,0,0,0,0,0,247456.7416,68.73798378,335349.027
w-singletint-clear,west,clear panel, 01/16  08:00:00,3.1125,55349.99437,20.76947069,21.00003323,20.88475196,8.509565283,0,21.00003323,0.004985883,31.92319093,0,0,0,0,0,0,0,225999.4427,62.77762296,335349.027
w-singletint-clear,west,clear panel, 01/16  09:00:00,3.9875,75599.99231,20.96185313,21.03705516,20.99945415,0,47.11550805,21.03705516,0.004868255,31.13680536,0,0,0,0,0,0,0,11990.19594,3.330609984,335349.027
w-singletint-clear,west,clear panel, 01/16  10:00:00,6.8375,75599.99231,21.31722268,21.27531211,21.29626739,0,37.67412972,21.27531211,0.004763191,30.05924478,0,0,0,3.429516438,12346.25918,3.429516438,12346.25918,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  11:00:00,8.9875,55349.99437,21.60120573,21.51991359,21.56055966,0,18.56881841,21.51991359,0.004676505,29.08705241,0,0,0,2.92315879,10523.37165,2.92315879,10523.37165,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  12:00:00,10.4625,44549.99547,22.0601508,21.97720131,22.01867606,0,24.87196366,21.97720131,0.004615852,27.92206261,0,0,0,10.2816906,37014.08617,10.2816906,37014.08617,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  13:00:00,11.7875,44549.99547,22.35949884,22.42086527,22.39018205,0,10.99504957,22.42086527,0.004575657,26.92518501,0,0,0,6.179257571,22245.32726,6.179257571,22245.32726,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  14:00:00,12.2,44549.99547,22.58767979,22.75704424,22.67236202,0,1.350889965,22.75704424,0.004535818,26.12648775,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  15:00:00,11.5125,44549.99547,22.84592331,22.9705473,22.9082353,0,5.077368844,22.9705473,0.004494573,25.56374403,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  16:00:00,10.7875,44549.99547,22.86159792,22.95977402,22.91068597,0,4.819035391,22.95977402,0.004457415,25.36389701,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  17:00:00,10.225,44549.99547,22.67444388,22.74248815,22.70846602,0,2.871994541,22.74248815,0.004421858,25.50308084,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  18:00:00,9.625,44549.99547,22.51218183,22.65394303,22.58306243,0,13.3699809,22.65394303,0.004431204,25.71997706,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  19:00:00,9.0875,114749.9883,22.20799412,22.41648092,22.31223752,0,9.752877788,22.41648092,0.004465041,26.30180741,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  20:00:00,8.9,134999.9863,22.0616694,22.3758683,22.21876885,0,19.49886672,22.3758683,0.004610783,27.25444268,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  21:00:00,8.9,134999.9863,22.00467528,22.48377388,22.24422458,0,22.0286769,22.48377388,0.004800282,28.20129381,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  22:00:00,8.9,134999.9863,21.95731392,22.44285934,22.20008663,0,16.09739622,22.44285934,0.004901468,28.86336377,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/16  23:00:00,8.525,114749.9883,21.79107509,22.09383581,21.94245545,2.691740163,1.984139012,22.09383581,0.004933476,29.69360372,0,0,0,0,0,0,0,24695.88984,6.8599694,335349.027
w-singletint-clear,west,clear panel, 01/16  24:00:00,7.9875,55349.99437,21.54252824,21.6404426,21.59148542,2.843761519,1.818060549,21.6404426,0.004928765,30.52817474,0,0,0,0,0,0,0,34935.21902,9.704227506,335349.027
w-singletint-clear,west,clear panel, 01/17  01:00:00,7.8,29699.99698,21.32188647,21.39032509,21.35610578,0,14.1916976,21.39032509,0.004959395,31.20179821,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  02:00:00,7.1125,22949.99767,21.1043595,21.15492983,21.12964466,0,15.38052102,21.15492983,0.005000719,31.91738711,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  03:00:00,6.325,14849.99849,20.87660146,21.00548007,20.94104076,2.584484522,3.111613114,21.00548007,0.004988246,32.13139076,0,0,0,0,0,0,0,94318.71387,26.19964274,335349.027
w-singletint-clear,west,clear panel, 01/17  04:00:00,5.7875,14849.99849,20.68847655,21.00013211,20.84430433,21.29681539,0,21.00013211,0.004933278,31.79057196,0.5,0,0,0,0,0,0,192237.3219,53.39925609,335349.027
w-singletint-clear,west,clear panel, 01/17  05:00:00,4.85,14849.99849,20.49519727,21.00007875,20.74763801,43.4750828,0,21.00007875,0.004857947,31.30898952,1,0,0,0,0,0,0,299647.7206,83.23547795,335349.027
w-singletint-clear,west,clear panel, 01/17  06:00:00,4.0875,29699.99698,20.33218737,21.00010563,20.6661465,63.50300148,0,21.00010563,0.004733116,30.52940146,1,0,0,0,0,0,0,394109.2207,109.4747835,335349.027
w-singletint-clear,west,clear panel, 01/17  07:00:00,3.2125,59399.99396,20.2476412,21.00009621,20.62386871,46.92179196,0,21.00009621,0.004545024,29.35405958,1,0,0,0,0,0,0,360045.7926,100.0127202,335349.027
w-singletint-clear,west,clear panel, 01/17  08:00:00,2.425,75599.99231,20.20548407,21.0000996,20.60279184,45.76476567,0,21.0000996,0.0042382,27.41294229,1,0,0,0,0,0,0,378979.8767,105.272188,335349.027
w-singletint-clear,west,clear panel, 01/17  09:00:00,2.575,59399.99396,20.26017966,21.00010876,20.63014421,81.53953286,0,21.00010876,0.003936705,25.51611432,1,0,0,0,0,0,0,503323.8259,139.8121739,335349.027
w-singletint-clear,west,clear panel, 01/17  10:00:00,3.1125,59399.99396,20.5067907,21.00009182,20.75344126,57.15645395,0,21.00009182,0.003658927,23.74408267,1,0,0,0,0,0,0,399660.647,111.0168464,335349.027
w-singletint-clear,west,clear panel, 01/17  11:00:00,3.675,37799.99615,20.7344183,21.00008608,20.86725219,47.82221374,0,21.00008608,0.003398888,22.06579385,1,0,0,0,0,0,0,349394.9575,97.05415485,335349.027
w-singletint-clear,west,clear panel, 01/17  12:00:00,4.2125,37799.99615,21.01861662,21.00004982,21.00933322,9.874189334,1.485154355,21.00004982,0.003187791,20.7023882,1,0,0,0,0,0,0,191536.0959,53.20447108,335349.027
w-singletint-clear,west,clear panel, 01/17  13:00:00,4.0875,37799.99615,21.19672757,21.00002615,21.09837686,0,18.28183158,21.00002615,0.003017397,19.57707452,1,0,0,0,0,0,0,99243.97138,27.56776983,335349.027
w-singletint-clear,west,clear panel, 01/17  14:00:00,4.2125,37799.99615,21.39371575,21.01546729,21.20459152,0,46.91315513,21.01546729,0.002889831,18.7103844,0.5,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  15:00:00,4.0875,37799.99615,21.5689449,21.17184332,21.37039411,0,50.89993137,21.17184332,0.00280051,17.95441029,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  16:00:00,4.5875,37799.99615,21.62556457,21.29390614,21.45973535,0,46.23934319,21.29390614,0.002756833,17.53255816,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  17:00:00,4.625,37799.99615,21.39331093,21.17944633,21.28637863,0,36.62527078,21.17944633,0.002775916,17.77177379,0.25,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/17  18:00:00,4.0875,37799.99615,21.05075154,21.00524907,21.02800031,0.762009625,28.01118863,21.00524907,0.0027966,18.10679493,1,0,0,0,0,0,0,62242.83492,17.28967637,335349.027
w-singletint-clear,west,clear panel, 01/17  19:00:00,3.9,90449.9908,20.71063047,20.99985813,20.8552443,20.56542996,0,20.99985813,0.002811446,18.21527188,1,0,0,0,0,0,0,244755.9698,67.9877694,335349.027
w-singletint-clear,west,clear panel, 01/17  20:00:00,3.9,120149.9878,20.55281447,20.99999483,20.77640465,21.94689943,0,20.99999483,0.002892153,18.747264,1,0,0,0,0,0,0,249705.7554,69.36270983,335349.027
w-singletint-clear,west,clear panel, 01/17  21:00:00,3.9,134999.9863,20.46386008,20.99999008,20.73192508,11.94502682,0,20.99999008,0.002989563,19.38283522,1,0,0,0,0,0,0,213699.8134,59.36105929,335349.027
w-singletint-clear,west,clear panel, 01/17  22:00:00,3.9,120149.9878,20.3894601,20.99998349,20.69472179,7.969313943,0,20.99998349,0.003096225,20.07095385,1,0,0,0,0,0,0,199446.4995,55.40180541,335349.027
w-singletint-clear,west,clear panel, 01/17  23:00:00,4.2125,90449.9908,20.26580081,21.00001595,20.63290838,51.54782325,0,21.00001595,0.003229774,20.9321541,1,0,0,0,0,0,0,347086.1894,96.41283039,335349.027
w-singletint-clear,west,clear panel, 01/17  24:00:00,4.0875,44549.99547,20.125598,21.0000571,20.56282755,88.28728729,0,21.0000571,0.003344246,21.65655139,1,0,0,0,0,0,0,482972.1355,134.1589265,335349.027
w-singletint-clear,west,clear panel, 01/18  01:00:00,3.9,29699.99698,20.01138321,21.00008203,20.50573262,107.3902053,0,21.00008203,0.003425336,22.1705567,1,0,0,0,0,0,0,557247.3837,154.7909399,335349.027
w-singletint-clear,west,clear panel, 01/18  02:00:00,3.9,22949.99767,19.92578591,21.00010004,20.46294298,121.5195076,0,21.00010004,0.003483144,22.52859829,1,0,0,0,0,0,0,608039.7126,168.8999202,335349.027
w-singletint-clear,west,clear panel, 01/18  03:00:00,3.9,14849.99849,19.85382307,21.00011755,20.42697031,133.7661434,0,21.00011755,0.003510717,22.68336892,1,0,0,0,0,0,0,652018.8752,181.1163542,335349.027
w-singletint-clear,west,clear panel, 01/18  04:00:00,3.9,14849.99849,19.79383216,21.00012925,20.3969807,144.2126255,0,21.00012925,0.003518595,22.72549227,1,0,0,0,0,0,0,689580.1838,191.550051,335349.027
w-singletint-clear,west,clear panel, 01/18  05:00:00,3.9,14849.99849,19.74704718,21.00013574,20.37359146,152.2190551,0,21.00013574,0.0035235,22.75698378,1,0,0,0,0,0,0,718396.614,199.554615,335349.027
w-singletint-clear,west,clear panel, 01/18  06:00:00,3.525,29699.99698,19.69761982,21.00014536,20.34888259,161.8338047,0,21.00014536,0.003522541,22.75081045,1,0,0,0,0,0,0,764043.8583,212.2344051,335349.027
w-singletint-clear,west,clear panel, 01/18  07:00:00,3.3,59399.99396,19.71382014,21.00011848,20.35696931,129.7805445,0,21.00011848,0.003467159,22.39513667,1,0,0,0,0,0,0,655299.056,182.0275156,335349.027
w-singletint-clear,west,clear panel, 01/18  08:00:00,3.3,75599.99231,19.79039996,21.00008837,20.39524416,105.7517879,0,21.00008837,0.003332312,21.54210239,1,0,0,0,0,0,0,568880.0104,158.0222251,335349.027
w-singletint-clear,west,clear panel, 01/18  09:00:00,3.675,59399.99396,19.94719684,21.0000829,20.47363987,122.0832912,0,21.0000829,0.003191848,20.64648121,1,0,0,0,0,0,0,616607.4936,171.2798593,335349.027
w-singletint-clear,west,clear panel, 01/18  10:00:00,4.2125,59399.99396,20.17364742,21.00006938,20.5868584,94.00832981,0,21.00006938,0.003030659,19.62097621,1,0,0,0,0,0,0,499601.5758,138.7782155,335349.027
w-singletint-clear,west,clear panel, 01/18  11:00:00,4.775,37799.99615,20.26324683,21.00006178,20.6316543,95.41443297,0,21.00006178,0.002861544,18.53812041,1,0,0,0,0,0,0,488015.9731,135.5599925,335349.027
w-singletint-clear,west,clear panel, 01/18  12:00:00,5.375,37799.99615,20.41994179,21.00004409,20.70999294,70.15650151,0,21.00004409,0.002737359,17.72620065,1,0,0,0,0,0,0,379440.7848,105.400218,335349.027
w-singletint-clear,west,clear panel, 01/18  13:00:00,5.6,37799.99615,20.56435936,21.00002783,20.7821936,49.57269836,0,21.00002783,0.002663719,17.22353307,1,0,0,0,0,0,0,298802.4764,83.00068789,335349.027
w-singletint-clear,west,clear panel, 01/18  14:00:00,5.6,37799.99615,20.67859762,21.00000825,20.83930293,38.31290665,0,21.00000825,0.00264587,17.08516032,1,0,0,0,0,0,0,258521.7699,71.81160275,335349.027
w-singletint-clear,west,clear panel, 01/18  15:00:00,5.225,37799.99615,20.9792856,20.99998416,20.98963488,7.011919126,0.383462929,20.99998416,0.002705212,17.44926408,1,0,0,0,0,0,0,155877.3016,43.29925045,335349.027
w-singletint-clear,west,clear panel, 01/18  16:00:00,4.3125,37799.99615,21.08234144,20.99997794,21.04115969,0,9.31297231,20.99997794,0.002815084,18.14803173,1,0,0,0,0,0,0,125570.3349,34.88064858,335349.027
w-singletint-clear,west,clear panel, 01/18  17:00:00,3.9,37799.99615,20.92013803,20.99996972,20.96005387,8.260604351,1.884676969,20.99996972,0.002965916,19.1157808,1,0,0,0,0,0,0,194379.6351,53.99434309,335349.027
w-singletint-clear,west,clear panel, 01/18  18:00:00,3.2125,37799.99615,20.68821462,20.99995248,20.84408355,16.56636087,0,20.99995248,0.003180066,20.47609008,1,0,0,0,0,0,0,251863.201,69.96200028,335349.027
w-singletint-clear,west,clear panel, 01/18  19:00:00,2.8,90449.9908,20.32277317,20.99996069,20.66136693,59.19990679,0,20.99996069,0.003438151,22.1205633,1,0,0,0,0,0,0,417949.3599,116.0970444,335349.027
w-singletint-clear,west,clear panel, 01/18  20:00:00,2.8,120149.9878,20.18646713,20.9999737,20.59322042,65.42350499,0,20.9999737,0.003731762,23.98318517,1,0,0,0,0,0,0,440457.4895,122.3493027,335349.027
w-singletint-clear,west,clear panel, 01/18  21:00:00,2.8,134999.9863,20.12533631,20.99999153,20.56266392,56.62848493,0,20.99999153,0.003984105,25.58519544,1,0,0,0,0,0,0,408609.5027,113.5026396,335349.027
w-singletint-clear,west,clear panel, 01/18  22:00:00,2.8,120149.9878,20.07533002,21.0000042,20.53766711,53.2641847,0,21.0000042,0.00417192,26.78326239,1,0,0,0,0,0,0,396384.6333,110.1068426,335349.027
w-singletint-clear,west,clear panel, 01/18  23:00:00,2.8,90449.9908,19.96594508,21.00003889,20.48299199,100.3678136,0,21.00003889,0.004363218,27.98514932,1,0,0,0,0,0,0,566033.3968,157.2314991,335349.027
w-singletint-clear,west,clear panel, 01/18  24:00:00,2.8,44549.99547,19.85656205,21.00006944,20.42831575,134.850139,0,21.00006944,0.004556993,29.20805608,1,0,0,0,0,0,0,690296.3705,191.7489918,335349.027
w-singletint-clear,west,clear panel, 01/19  01:00:00,2.425,29699.99698,19.7628704,21.00008582,20.38147811,153.0767641,0,21.00008582,0.004741298,30.36129393,1,0,0,0,0,0,0,767189.686,213.1082461,335349.027
w-singletint-clear,west,clear panel, 01/19  02:00:00,2.2,22949.99767,19.68619857,21.00009879,20.34314868,167.9883376,0,21.00009879,0.004918666,31.47641723,1,0,0,0,0,0,0,827689.0572,229.913627,335349.027
w-singletint-clear,west,clear panel, 01/19  03:00:00,1.8875,14849.99849,19.61539511,21.00011387,20.30775449,182.340036,0,21.00011387,0.005081778,32.49131711,1,0,0,0,0,0,0,888697.9406,246.860539,335349.027
w-singletint-clear,west,clear panel, 01/19  04:00:00,1.7,14849.99849,19.55801939,21.00013068,20.27907503,193.8457498,0,21.00013068,0.005217856,33.34162956,1,0,0,0,0,0,0,935682.5642,259.9118234,335349.027
w-singletint-clear,west,clear panel, 01/19  05:00:00,1.325,14849.99849,19.50256285,21.00014647,20.25135466,205.4690506,0,21.00014647,0.005326479,34.00841368,1,0,0,0,0,0,0,988645.2611,274.6236836,335349.027
w-singletint-clear,west,clear panel, 01/19  06:00:00,1.1,29699.99698,19.45869834,21.00015963,20.22942899,214.4519373,0,21.00015963,0.005412547,34.51850901,1,0,0,0,0,0,0,1027652.123,285.4589229,335349.027
w-singletint-clear,west,clear panel, 01/19  07:00:00,1.1,59399.99396,19.49173109,21.00013022,20.24593065,177.9386114,0,21.00013022,0.005437291,34.66198546,1,0,0,0,0,0,0,896218.4347,248.9495652,335349.027
w-singletint-clear,west,clear panel, 01/19  08:00:00,1.1,75599.99231,19.56118768,21.00009916,20.28064342,154.4243073,0,21.00009916,0.005361491,34.182953,1,0,0,0,0,0,0,811585.018,225.4402828,335349.027
w-singletint-clear,west,clear panel, 01/19  09:00:00,1.475,59399.99396,19.65332397,21.0000965,20.32671024,181.3879924,0,21.0000965,0.005257289,33.52417977,1,0,0,0,0,0,0,897520.1225,249.3111451,335349.027
w-singletint-clear,west,clear panel, 01/19  10:00:00,1.7,59399.99396,19.79976333,21.0000743,20.39991882,165.7151688,0,21.0000743,0.005142483,32.77759399,1,0,0,0,0,0,0,834558.2672,231.8217409,335349.027
w-singletint-clear,west,clear panel, 01/19  11:00:00,1.7,37799.99615,19.93089925,21.00006156,20.4654804,159.167433,0,21.00006156,0.005033339,32.07537894,1,0,0,0,0,0,0,810953.4595,225.2648499,335349.027
w-singletint-clear,west,clear panel, 01/19  12:00:00,2.0125,37799.99615,20.06391433,21.00005128,20.5319828,135.6126665,0,21.00005128,0.004935923,31.43975385,1,0,0,0,0,0,0,716921.8587,199.1449607,335349.027
w-singletint-clear,west,clear panel, 01/19  13:00:00,2.575,37799.99615,20.23111157,21.000031,20.61557129,106.5215855,0,21.000031,0.004888124,31.08676116,1,0,0,0,0,0,0,595688.6908,165.4690808,335349.027
w-singletint-clear,west,clear panel, 01/19  14:00:00,3.1125,37799.99615,20.3316834,21.00001579,20.66584959,89.15604605,0,21.00001579,0.004888351,31.04509055,1,0,0,0,0,0,0,517387.6359,143.7187877,335349.027
w-singletint-clear,west,clear panel, 01/19  15:00:00,3.675,37799.99615,20.38427387,21.00000399,20.69213893,79.79061552,0,21.00000399,0.004925866,31.24988532,1,0,0,0,0,0,0,467140.5531,129.7612648,335349.027
w-singletint-clear,west,clear panel, 01/19  16:00:00,4.2125,37799.99615,20.34310061,20.99999544,20.67154803,79.10603042,0,20.99999544,0.005017002,31.79123981,1,0,0,0,0,0,0,448872.3009,124.6867503,335349.027
w-singletint-clear,west,clear panel, 01/19  17:00:00,4.4,37799.99615,20.21936333,20.99999825,20.60968079,85.15849048,0,20.99999825,0.005175016,32.77186976,1,0,0,0,0,0,0,465144.0287,129.2066746,335349.027
w-singletint-clear,west,clear panel, 01/19  18:00:00,4.0875,37799.99615,20.06476352,21.00000672,20.53238512,86.67328165,0,21.00000672,0.005335811,33.78146463,1,0,0,0,0,0,0,479906.9484,133.3074857,335349.027
w-singletint-clear,west,clear panel, 01/19  19:00:00,3.9,90449.9908,19.95305163,21.00002108,20.47653635,105.6565996,0,21.00002108,0.005467229,34.60621422,1,0,0,0,0,0,0,553828.0958,153.8411377,335349.027
w-singletint-clear,west,clear panel, 01/19  20:00:00,4.2125,120149.9878,19.93368666,21.00002075,20.46685371,95.98016832,0,21.00002075,0.005627679,35.61269694,1,0,0,0,0,0,0,509797.6901,141.6104695,335349.027
w-singletint-clear,west,clear panel, 01/19  21:00:00,4.4,134999.9863,19.94248688,21.00001546,20.47125117,76.54932342,0,21.00001546,0.005810196,36.75702017,1,0,0,0,0,0,0,434328.6552,120.6468487,335349.027
w-singletint-clear,west,clear panel, 01/19  22:00:00,4.0875,120149.9878,19.92104217,21.0000237,20.46053293,71.03025707,0,21.0000237,0.005970404,37.7608953,1,0,0,0,0,0,0,423647.5254,117.6798682,335349.027
w-singletint-clear,west,clear panel, 01/19  23:00:00,3.525,90449.9908,19.82135633,21.00007369,20.41071501,120.2457004,0,21.00007369,0.006098555,38.53897586,1,0,0,0,0,0,0,617339.8489,171.4832914,335349.027
w-singletint-clear,west,clear panel, 01/19  24:00:00,3.3,44549.99547,19.73370158,21.00011382,20.3669077,152.7531869,0,21.00011382,0.006185037,39.06523024,1,0,0,0,0,0,0,740954.263,205.8206286,335349.027
w-singletint-clear,west,clear panel, 01/20  01:00:00,3.675,29699.99698,19.68724817,21.00011939,20.34368378,160.8355279,0,21.00011939,0.006264209,39.5100918,1,0,0,0,0,0,0,759025.2864,210.8403573,335349.027
w-singletint-clear,west,clear panel, 01/20  02:00:00,3.9,22949.99767,19.64749312,21.00012324,20.32380818,168.147522,0,21.00012324,0.006356663,40.05690512,1,0,0,0,0,0,0,778730.4213,216.3140059,335349.027
w-singletint-clear,west,clear panel, 01/20  03:00:00,3.9,14849.99849,19.60722327,21.00013406,20.30367867,176.1839917,0,21.00013406,0.00643384,40.51248439,1,0,0,0,0,0,0,807653.6513,224.3482365,335349.027
w-singletint-clear,west,clear panel, 01/20  04:00:00,4.2125,14849.99849,19.59909557,21.00013953,20.29961755,176.2622722,0,21.00013953,0.006494341,40.87395252,1,0,0,0,0,0,0,798614.4486,221.8373468,335349.027
w-singletint-clear,west,clear panel, 01/20  05:00:00,4.0875,14849.99849,19.57157016,21.00014566,20.28585791,181.9332581,0,21.00014566,0.006540905,41.13778352,1,0,0,0,0,0,0,822753.0696,228.5425193,335349.027
w-singletint-clear,west,clear panel, 01/20  06:00:00,3.525,29699.99698,19.52140777,21.00016362,20.2607857,193.9180807,0,21.00016362,0.006568674,41.32108637,1,0,0,0,0,0,0,882493.8573,245.1371826,335349.027
w-singletint-clear,west,clear panel, 01/20  07:00:00,2.9875,59399.99396,19.53641471,21.00015183,20.26828327,163.3475857,0,21.00015183,0.006495722,40.90840851,1,0,0,0,0,0,0,788118.3489,218.9217636,335349.027
w-singletint-clear,west,clear panel, 01/20  08:00:00,2.425,75599.99231,19.58688496,21.0001288,20.29350688,145.4927017,0,21.0001288,0.006290234,39.64244055,1,0,0,0,0,0,0,740438.9414,205.6774837,335349.027
w-singletint-clear,west,clear panel, 01/20  09:00:00,4.325,59399.99396,19.72544163,21.00009391,20.36276777,159.7063182,0,21.00009391,0.006124059,38.65442601,1,0,0,0,0,0,0,735615.6274,204.3376743,335349.027
