Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 01/20  10:00:00,7.6625,59399.99396,19.98434459,21.00003014,20.49218736,115.3923168,0,21.00003014,0.006094233,38.49746618,1,0,0,0,0,0,0,477378.7361,132.6052045,335349.027
w-singletint-clear,west,clear panel, 01/20  11:00:00,10.65,37799.99615,20.26486095,20.99999152,20.63242623,76.51661805,0,20.99999152,0.006163335,38.92978743,0.5,0,0,0,0,0,0,248752.9716,69.09804767,335349.027
w-singletint-clear,west,clear panel, 01/20  12:00:00,13.075,37799.99615,20.57891963,21.03372502,20.80632232,29.53185252,0,21.03372502,0.006235848,39.30205376,0,0,0,0,0,0,0,19098.04584,5.305012733,335349.027
w-singletint-clear,west,clear panel, 01/20  13:00:00,15.275,37799.99615,20.9543914,21.39891662,21.17665401,24.28961552,0,21.39891662,0.006180232,38.04555106,0,0,0,6.947068151,25009.44534,6.558433513,23610.36065,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  14:00:00,17.1625,37799.99615,21.77119818,22.05151226,21.91135522,13.39895289,0,22.05151226,0.00611932,36.15532107,0,0,0,17.73849551,63858.58385,17.29303044,62254.90959,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  15:00:00,18.1125,37799.99615,23.73331658,23.56913392,23.65122525,4.177243566,57.68820569,23.56913392,0.005996292,32.32408932,0,0,0,80.29788766,289072.3956,80.29788766,289072.3956,6707.576944,1.863215818,335349.027
w-singletint-clear,west,clear panel, 01/20  16:00:00,18.675,37799.99615,25.96688447,23.99887294,24.9828787,0,454.5065302,23.99887294,0.005816826,30.54419272,0,0,0,503.4012472,1812244.49,503.4012472,1812244.49,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  17:00:00,18.2125,37799.99615,27.22749871,23.99962026,25.61355949,0,790.6160259,23.99962026,0.005759312,30.26280646,0,0,0,835.8581855,3009089.468,835.8581855,3009089.468,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  18:00:00,14.9875,37799.99615,26.67571678,23.9996273,25.33767204,0,671.2302267,23.9996273,0.005781302,30.38884722,0,0,0,689.8375569,2483415.205,689.8375569,2483415.205,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  19:00:00,12.9875,90449.9908,24.74231006,23.99986741,24.37108873,0,182.5525284,23.99986741,0.005836836,30.69707996,0,0,0,184.699278,664917.4009,184.699278,664917.4009,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  20:00:00,9.675,120149.9878,24.07774409,23.98425587,24.03099998,0,53.6101982,23.98425587,0.005955298,31.39588599,0,0,0,30.53500897,109926.0323,30.48177022,109734.3728,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  21:00:00,6.7375,134999.9863,23.66956154,23.70854152,23.68905153,0,37.61668791,23.70854152,0.00611604,32.82111537,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/20  22:00:00,5.7875,120149.9878,23.37158246,23.41136011,23.39147129,0,43.13905028,23.41136011,0.006247866,34.16137843,0,0,0,0,0,0,0,10437.51882,2.899310783,335349.027
w-singletint-clear,west,clear panel, 01/20  23:00:00,5.6,90449.9908,23.04728496,22.97188828,23.00958662,0,30.98786472,22.97188828,0.006396903,35.94607285,0,0,0,0,0,0,0,27360.63216,7.600175601,335349.027
w-singletint-clear,west,clear panel, 01/20  24:00:00,4.5375,44549.99547,22.65556754,22.47653026,22.5660489,0,30.15824538,22.47653026,0.006470487,37.47773875,0,0,0,0,0,0,0,38885.67076,10.80157521,335349.027
w-singletint-clear,west,clear panel, 01/21  01:00:00,3.9,35099.99643,22.27445226,22.02625881,22.15035554,0,39.62628694,22.02625881,0.006455084,38.42745018,0,0,0,0,0,0,0,23483.45617,6.52318227,335349.027
w-singletint-clear,west,clear panel, 01/21  02:00:00,3.525,35099.99643,21.93649132,21.64931013,21.79290072,0,47.14277301,21.64931013,0.006410011,39.07474574,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  03:00:00,2.9875,14849.99849,21.58835205,21.29083403,21.43959304,0,48.54167336,21.29083403,0.00633515,39.49516731,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  04:00:00,3.4875,14849.99849,21.29607899,21.03021664,21.16314782,0,44.89300137,21.03021664,0.006262245,39.6747622,0,0,0,0,0,0,0,10199.48214,2.833189484,335349.027
w-singletint-clear,west,clear panel, 01/21  05:00:00,3.9,14849.99849,21.09113222,20.99993998,21.0455361,0,20.27306533,20.99993998,0.006203568,39.40481171,0,0,0,0,0,0,0,99856.36102,27.73787806,335349.027
w-singletint-clear,west,clear panel, 01/21  06:00:00,3.525,14849.99849,20.90111832,21.00000876,20.95056354,8.439410822,0.772766554,21.00000876,0.006166012,39.20790838,0,0,0,0,0,0,0,211619.1049,58.7830847,335349.027
w-singletint-clear,west,clear panel, 01/21  07:00:00,3.675,55349.99437,20.75462424,21.00003584,20.87733004,26.95233215,0,21.00003584,0.006111235,38.90199948,0,0,0,0,0,0,0,276622.4403,76.83956676,335349.027
w-singletint-clear,west,clear panel, 01/21  08:00:00,4.5875,55349.99437,20.72937226,21.00002518,20.86469872,5.877193225,0.803098718,21.00002518,0.006011726,38.28911375,0,0,0,0,0,0,0,170946.296,47.48508222,335349.027
w-singletint-clear,west,clear panel, 01/21  09:00:00,6.0625,75599.99231,20.95798243,21.15850334,21.05824288,0,40.00720092,21.15850334,0.005951787,37.56873532,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  10:00:00,8.3875,75599.99231,21.33864796,21.43027374,21.38446085,0,28.16816208,21.43027374,0.005885687,36.57832246,0,0,0,7.413007324,26686.82637,6.80808348,24509.10053,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  11:00:00,10.15,55349.99437,21.63474431,21.671045,21.65289465,0,9.719531671,21.671045,0.005817262,35.64077942,0,0,0,2.977145182,10717.72266,2.780796021,10010.86568,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  12:00:00,11.975,44549.99547,21.88763882,22.0280481,21.95784346,0.045456331,2.997657894,22.0280481,0.005756169,34.50966329,0,0,0,2.994014987,10778.45395,2.916095712,10497.94456,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  13:00:00,13.4875,44549.99547,22.25925978,22.48796388,22.37361183,1.764415787,2.359846244,22.48796388,0.005723051,33.32427249,0,0,0,7.311398786,26321.03563,7.249974845,26099.90944,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  14:00:00,14.5875,44549.99547,22.93332413,23.07242631,23.00287522,1.584383918,10.23838416,23.07242631,0.005655818,31.74941048,0,0,0,12.39532719,44623.1779,12.39532719,44623.1779,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  15:00:00,15.375,44549.99547,24.67035885,23.93972654,24.3050427,0,151.2587165,23.93972654,0.005544006,29.52653314,0,0,0,165.1161465,594418.1273,165.1161465,594418.1273,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  16:00:00,15.6,44549.99547,26.43519879,23.99950567,25.21735223,0,537.7606869,23.99950567,0.005402986,28.67724174,0,0,0,561.4486494,2021215.138,561.4486494,2021215.138,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  17:00:00,14.85,44549.99547,27.42710725,23.99971102,25.71340913,0,807.7741704,23.99971102,0.005247299,27.87492039,0,0,0,825.3170658,2971141.437,825.3170658,2971141.437,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  18:00:00,12.7125,44549.99547,26.88028207,23.99968,25.43998103,0,694.2012291,23.99968,0.005178549,27.52322574,0,0,0,694.1270365,2498857.331,694.1270365,2498857.331,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  19:00:00,10.2625,114749.9883,24.95496478,23.99985732,24.47741105,0,211.0502104,23.99985732,0.005226073,27.79088144,0,0,0,190.7904742,686845.707,190.7904742,686845.707,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  20:00:00,7.7125,134999.9863,24.31706915,24.00272779,24.15989847,0,87.08168492,24.00272779,0.005409372,28.76292836,0,0,0,45.46624469,163678.4809,45.46624469,163678.4809,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  21:00:00,6.0125,134999.9863,23.97805296,23.95079415,23.96442355,0,50.73659331,23.95079415,0.005637042,30.05785543,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/21  22:00:00,4.85,134999.9863,23.67440101,23.60724628,23.64082365,0,46.47120362,23.60724628,0.005744682,31.28543843,0,0,0,0,0,0,0,20280.72164,5.633533788,335349.027
w-singletint-clear,west,clear panel, 01/21  23:00:00,3.7125,114749.9883,23.27065656,23.03629799,23.15347727,0,37.22329365,23.03629799,0.005772034,32.54840142,0,0,0,0,0,0,0,46573.35513,12.93704309,335349.027
w-singletint-clear,west,clear panel, 01/21  24:00:00,1.925,55349.99437,22.7675509,22.39308291,22.58031691,0,41.02010735,22.39308291,0.005757877,33.7609749,0,0,0,0,0,0,0,60756.41901,16.87678306,335349.027
w-singletint-clear,west,clear panel, 01/22  01:00:00,2.1625,35099.99643,22.34389888,21.94079054,22.14234471,0,57.9828487,21.94079054,0.005745702,34.63077887,0,0,0,0,0,0,0,15104.17825,4.195605069,335349.027
w-singletint-clear,west,clear panel, 01/22  02:00:00,2.1125,35099.99643,21.99276607,21.61030132,21.8015337,0,57.83386225,21.61030132,0.005766105,35.46167636,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  03:00:00,1.0125,14849.99849,21.59286906,21.20432075,21.39859491,0,56.80856224,21.20432075,0.005738648,36.18291509,0,0,0,0,0,0,0,21176.34549,5.882318192,335349.027
w-singletint-clear,west,clear panel, 01/22  04:00:00,0.225,14849.99849,21.22552873,21.0038917,21.11471022,0,23.5223385,21.0038917,0.005672584,36.18997599,0,0,0,0,0,0,0,193584.9119,53.77358665,335349.027
w-singletint-clear,west,clear panel, 01/22  05:00:00,0,14849.99849,20.97173665,21.0000686,20.98590262,15.62417675,0,21.0000686,0.005593453,35.68458529,0,0,0,0,0,0,0,344082.2519,95.5784033,335349.027
w-singletint-clear,west,clear panel, 01/22  06:00:00,-0.375,14849.99849,20.7459369,21.00006629,20.8730016,47.41508554,0,21.00006629,0.0055171,35.22380596,0,0,0,0,0,0,0,469525.1288,130.4236469,335349.027
w-singletint-clear,west,clear panel, 01/22  07:00:00,-0.6,55349.99437,20.55124003,21.00010366,20.77567185,72.7578521,0,21.00010366,0.005388305,34.42147483,0.25,0,0,0,0,0,0,567332.7773,157.5924381,335349.027
w-singletint-clear,west,clear panel, 01/22  08:00:00,-0.6,55349.99437,20.47417711,21.00009921,20.73713816,58.42756658,0,21.00009921,0.005205372,33.26256394,1,0,0,0,0,0,0,515757.4056,143.265946,335349.027
w-singletint-clear,west,clear panel, 01/22  09:00:00,2.2125,75599.99231,20.73134366,20.99695875,20.86415121,1.546923546,21.86063977,20.99695875,0.00507895,32.48789378,0.25,0,0,0,0,0,0,148215.2903,41.17091397,335349.027
w-singletint-clear,west,clear panel, 01/22  10:00:00,6.65,75599.99231,21.04564543,21.08492907,21.06528725,0,26.57648182,21.08492907,0.005070039,32.28939149,0,0,0,0,0,0,0,21115.76431,5.865490086,335349.027
w-singletint-clear,west,clear panel, 01/22  11:00:00,9.3625,55349.99437,21.31703825,21.29898496,21.30801161,0,14.09230958,21.29898496,0.00507122,31.86761349,0,0,0,3.696791798,13308.45047,3.643096095,13115.14594,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  12:00:00,11.375,44549.99547,21.70390547,21.73296372,21.71843459,0,14.69239075,21.73296372,0.005022251,30.70599588,0,0,0,9.749372913,35097.74249,9.749372913,35097.74249,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  13:00:00,12.8875,44549.99547,22.11351425,22.24337341,22.17844383,0,9.497600227,22.24337341,0.004918247,29.12407344,0,0,0,12.94811304,46613.20695,12.94811304,46613.20695,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  14:00:00,14.7375,44549.99547,22.79405176,22.89590873,22.84498024,0,13.28836663,22.89590873,0.004790656,27.23222902,0,0,0,17.31352129,62328.67663,17.31352129,62328.67663,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  15:00:00,15.225,44549.99547,24.59921588,23.90784454,24.25353021,0,148.5838293,23.90784454,0.004674574,24.96370504,0,0,0,159.0994757,572758.1124,159.0994757,572758.1124,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  16:00:00,16.0625,44549.99547,26.58692009,23.9992577,25.29308889,0,585.1522792,23.9992577,0.00457452,24.28803633,0,0,0,612.6825199,2205657.072,612.6825199,2205657.072,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  17:00:00,16.325,44549.99547,27.66895243,23.99970591,25.83432917,0,879.0757447,23.99970591,0.004478746,23.78252152,0,0,0,908.8607667,3271898.76,908.8607667,3271898.76,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  18:00:00,14.35,44549.99547,27.13945981,23.99966393,25.56956187,0,768.9405378,23.99966393,0.004455481,23.65992996,0,0,0,782.4688184,2816887.746,782.4688184,2816887.746,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  19:00:00,11.925,114749.9883,25.09636051,23.99983295,24.54809673,0,245.7662708,23.99983295,0.004559522,24.20813186,0,0,0,239.2763191,861394.7487,239.2763191,861394.7487,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  20:00:00,10.0375,134999.9863,24.47486222,23.99985004,24.23735613,0,123.5507542,23.99985004,0.004874244,25.88244681,0,0,0,101.4449676,365201.8832,101.4449676,365201.8832,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  21:00:00,9.4,134999.9863,24.19580376,23.99984227,24.09782301,0,89.10095542,23.99984227,0.00522245,27.72638145,0,0,0,61.71264324,222165.5156,61.71264324,222165.5156,0,0,335349.027
w-singletint-clear,west,clear panel, 01/22  22:00:00,5.9625,134999.9863,23.88164219,23.85576923,23.86870571,0,45.97947795,23.85576923,0.005454404,29.20161693,0,0,0,3.481474001,12533.3064,3.481474001,12533.3064,12572.70981,3.492419393,335349.027
w-singletint-clear,west,clear panel, 01/22  23:00:00,3.525,114749.9883,23.42244005,23.19777915,23.3101096,0,34.23342823,23.19777915,0.005553295,30.90941211,0,0,0,0,0,0,0,63764.24051,17.71228903,335349.027
w-singletint-clear,west,clear panel, 01/22  24:00:00,2.3,55349.99437,22.92847711,22.55978595,22.74413153,0,40.78921913,22.55978595,0.005573442,32.2302487,0,0,0,0,0,0,0,58797.81179,16.3327255,335349.027
w-singletint-clear,west,clear panel, 01/23  01:00:00,2.0125,29699.99698,22.49221904,22.09824498,22.29523201,0,56.42372633,22.09824498,0.005603661,33.32585726,0,0,0,0,0,0,0,24438.16348,6.788378744,335349.027
w-singletint-clear,west,clear panel, 01/23  02:00:00,1.2,22949.99767,22.0802987,21.67864537,21.87947204,0,57.33286927,21.67864537,0.005637179,34.37103388,0,0,0,0,0,0,0,23902.59088,6.639608577,335349.027
w-singletint-clear,west,clear panel, 01/23  03:00:00,0.6,14849.99849,21.66239651,21.23953636,21.45096644,0,60.74474376,21.23953636,0.005600988,35.0695897,0,0,0,0,0,0,0,22323.52672,6.200979643,335349.027
w-singletint-clear,west,clear panel, 01/23  04:00:00,0.225,14849.99849,21.29943794,21.01236526,21.1559016,0,35.90055356,21.01236526,0.005563559,35.32624667,0,0,0,0,0,0,0,142451.2628,39.56979522,335349.027
w-singletint-clear,west,clear panel, 01/23  05:00:00,0,14849.99849,21.02710698,21.00014216,21.01362457,8.954302176,1.467960348,21.00014216,0.005509959,35.0152436,0,0,0,0,0,0,0,314746.5727,87.42960352,335349.027
w-singletint-clear,west,clear panel, 01/23  06:00:00,0.6875,29699.99698,20.8421671,21.00003929,20.9211032,29.970798,0,21.00003929,0.005465956,34.73826618,0,0,0,0,0,0,0,375372.6024,104.2701673,335349.027
w-singletint-clear,west,clear panel, 01/23  07:00:00,0.0375,59399.99396,20.69240142,21.00004236,20.84622189,21.38720324,0,21.00004236,0.005377781,34.18266793,0,0,0,0,0,0,0,363643.0599,101.0119611,335349.027
w-singletint-clear,west,clear panel, 01/23  08:00:00,-0.225,75599.99231,20.60640523,21.0000603,20.80323276,20.91570076,0,21.0000603,0.005187591,32.9837062,0,0,0,0,0,0,0,369662.2673,102.6839632,335349.027
w-singletint-clear,west,clear panel, 01/23  09:00:00,2.4375,59399.99396,20.67691058,21.00004201,20.83847629,42.37086312,0,21.00004201,0.005048461,32.12649794,0.25,0,0,0,0,0,0,368500.8181,102.3613384,335349.027
w-singletint-clear,west,clear panel, 01/23  10:00:00,9.0875,59399.99396,21.02703257,21.08794598,21.05748927,4.556600649,8.531395211,21.08794598,0.005062708,32.03538154,0,0,0,2.929103921,10544.77412,2.929103921,10544.77412,44256.93155,12.2935921,335349.027
w-singletint-clear,west,clear panel, 01/23  11:00:00,14.325,37799.99615,21.47460053,21.64054019,21.55757036,2.959319775,1.879902674,21.64054019,0.005106727,31.22464215,0,0,0,16.02752285,57699.08228,16.02752285,57699.08228,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  12:00:00,16.2875,37799.99615,21.91465216,22.2629396,22.08879588,13.39713931,0,22.2629396,0.005136405,30.21514073,0,0,0,15.80469979,56896.91925,15.80469979,56896.91925,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  13:00:00,17.3875,37799.99615,22.36557624,22.79138758,22.57848191,22.08816108,0,22.79138758,0.005130598,29.19870231,0,0,0,13.30755818,47907.20945,13.30755818,47907.20945,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  14:00:00,18.1125,37799.99615,23.15546289,23.42512781,23.29029535,12.71396153,0.342165261,23.42512781,0.005074686,27.77242342,0,0,0,16.64499275,59921.9739,16.64499275,59921.9739,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  15:00:00,18.675,37799.99615,24.9306654,23.97262068,24.45164304,0,199.8957015,23.97262068,0.004983617,26.36216317,0,0,0,243.6569209,877164.9154,243.6569209,877164.9154,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  16:00:00,18.9,37799.99615,26.73503192,23.99956674,25.36729933,0,618.2689769,23.99956674,0.004922156,25.98729573,0,0,0,669.2235602,2409204.817,669.2235602,2409204.817,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  17:00:00,18.525,37799.99615,27.74271118,23.99962468,25.87116793,0,908.3907416,23.99962468,0.00496783,26.20981562,0,0,0,956.2771026,3442597.57,956.2771026,3442597.57,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  18:00:00,17.3,37799.99615,27.02055099,23.99961187,25.51008143,0,739.6468151,23.99961187,0.005018576,26.46539697,0,0,0,777.431032,2798751.715,777.431032,2798751.715,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  19:00:00,15.2625,90449.9908,25.21228702,23.99982375,24.60605538,0,272.8542354,23.99982375,0.005064837,26.72396928,0,0,0,293.8867171,1057992.182,293.8867171,1057992.182,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  20:00:00,13.4,120149.9878,24.64209189,23.99986688,24.32097939,0,151.6793428,23.99986688,0.005155047,27.20627072,0,0,0,157.3699874,566531.9545,157.3699874,566531.9545,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  21:00:00,9.9875,134999.9863,24.28333153,23.99988364,24.14160759,0,94.43196602,23.99988364,0.005291392,27.91974032,0,0,0,71.92642744,258935.1388,71.92642744,258935.1388,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  22:00:00,6.6125,120149.9878,23.96805597,23.94988921,23.95897259,0,51.08843093,23.94988921,0.005484648,29.0188696,0,0,0,4.96461103,17872.59971,4.96461103,17872.59971,0,0,335349.027
w-singletint-clear,west,clear panel, 01/23  23:00:00,4.5375,90449.9908,23.57065203,23.42741587,23.49903395,0,34.40954755,23.42741587,0.005695779,31.09118063,0,0,0,0,0,0,0,44843.79715,12.45661032,335349.027
w-singletint-clear,west,clear panel, 01/23  24:00:00,3.9,44549.99547,23.13794442,22.8777797,23.00786206,0,36.39132942,22.8777797,0.005841822,32.9565549,0,0,0,0,0,0,0,50277.4401,13.96595558,335349.027
w-singletint-clear,west,clear panel, 01/24  01:00:00,3.525,29699.99698,22.74575656,22.43386811,22.58981233,0,45.6504735,22.43386811,0.005924851,34.31011832,0,0,0,0,0,0,0,23462.37026,6.517325074,335349.027
w-singletint-clear,west,clear panel, 01/24  02:00:00,3.3,22949.99767,22.38521855,22.06012341,22.22267098,0,49.48032105,22.06012341,0.005951909,35.24468918,0,0,0,0,0,0,0,10027.27601,2.785354448,335349.027
w-singletint-clear,west,clear panel, 01/24  03:00:00,2.6125,14849.99849,22.02160541,21.67252069,21.84706305,0,53.62374122,21.67252069,0.005946301,36.05491083,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  04:00:00,1.8875,14849.99849,21.64712894,21.275424,21.46127647,0,57.08798388,21.275424,0.005902994,36.67559724,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  05:00:00,1.325,14849.99849,21.29420191,21.01582018,21.15501104,0,39.16845257,21.01582018,0.005833544,36.8068065,0,0,0,0,0,0,0,95813.0411,26.61473364,335349.027
w-singletint-clear,west,clear panel, 01/24  06:00:00,2.1625,29699.99698,21.06691298,21.00017381,21.0335434,0,7.745217529,21.00017381,0.005743974,36.26801129,0,0,0,0,0,0,0,195853.6037,54.4037788,335349.027
w-singletint-clear,west,clear panel, 01/24  07:00:00,1.425,59399.99396,20.91307134,21.00001081,20.95654108,0.186664818,13.64832073,21.00001081,0.005634454,35.58304211,0,0,0,0,0,0,0,197249.3218,54.79147827,335349.027
w-singletint-clear,west,clear panel, 01/24  08:00:00,1.6,75599.99231,20.84475855,21.00002612,20.92239234,0,16.8031347,21.00002612,0.005439986,34.38719713,0,0,0,0,0,0,0,180048.4525,50.01345903,335349.027
w-singletint-clear,west,clear panel, 01/24  09:00:00,5.7,59399.99396,20.95312783,21.00817979,20.98065381,4.674780937,7.658066448,21.00817979,0.005330999,33.70013055,0,0,0,0,0,0,0,112006.3772,31.11288257,335349.027
w-singletint-clear,west,clear panel, 01/24  10:00:00,11.2375,59399.99396,21.26957444,21.32455889,21.29706667,0,11.22760482,21.32455889,0.005382469,33.39088094,0,0,0,7.287761691,26235.94209,7.212094021,25963.53847,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  11:00:00,16.8,37799.99615,21.74647458,22.04103655,21.89375556,9.849745014,0,22.04103655,0.005377165,31.92466853,0,0,0,19.48236617,70136.51822,19.48236617,70136.51822,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  12:00:00,20.275,37799.99615,22.32390039,22.84363938,22.58376989,32.94402386,0,22.84363938,0.005277926,29.81698513,0,0,0,20.20367787,72733.24034,20.20367787,72733.24034,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  13:00:00,22.1625,37799.99615,22.90268195,23.51395387,23.20831791,48.77079615,0,23.51395387,0.005199387,28.18032473,0,0,0,16.80770804,60507.74894,16.80770804,60507.74894,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  14:00:00,23.4875,37799.99615,23.79077201,23.96991599,23.880344,15.23525918,29.69147435,23.96991599,0.005145459,27.10543646,0,0,0,97.35959317,350494.5354,97.35959317,350494.5354,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  15:00:00,23.525,37799.99615,25.51026299,23.99954066,24.75490183,0,314.3110539,23.99954066,0.00507603,26.66776223,0,0,0,403.4404111,1452385.48,403.4404111,1452385.48,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  16:00:00,23.675,37799.99615,27.29098853,23.99978661,25.64538757,0,770.0842027,23.99978661,0.005047734,26.50977228,0,0,0,860.4863888,3097751,860.4863888,3097751,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  17:00:00,23.525,37799.99615,28.46569955,24.0974827,26.28159112,0,1099.691567,24.0974827,0.00510364,26.64387353,0,0,0,1183.099954,4259159.836,1183.099954,4259159.836,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  18:00:00,21.925,37799.99615,28.0482672,24.13108222,26.08967471,0,1000.170338,24.13108222,0.00520236,27.10197044,0,0,0,1079.56308,3886427.089,1079.56308,3886427.089,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  19:00:00,19.0375,90449.9908,25.84415297,24.00111036,24.92263166,0,420.6243861,24.00111036,0.005288694,27.76237719,0,0,0,473.1095709,1703194.455,473.1095709,1703194.455,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  20:00:00,16.7375,120149.9878,25.15513294,23.99980682,24.57746988,0,258.7680784,23.99980682,0.005410753,28.39978926,0,0,0,291.9394576,1050982.047,291.9394576,1050982.047,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  21:00:00,15.4125,134999.9863,24.83965987,23.9998035,24.41973169,0,207.9933731,23.9998035,0.005551142,29.1301481,0,0,0,230.2242506,828807.302,230.2242506,828807.302,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  22:00:00,10.8125,120149.9878,24.49021713,23.99983433,24.24502573,0,141.2861161,23.99983433,0.005729217,30.07521111,0,0,0,125.5904253,452125.5311,125.4958983,451785.2338,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  23:00:00,6.925,90449.9908,24.08758241,23.91284146,24.00021193,0,44.60677763,23.91284146,0.005948727,31.39403865,0,0,0,2.954604637,10636.57669,2.915980697,10497.53051,0,0,335349.027
w-singletint-clear,west,clear panel, 01/24  24:00:00,5.7875,44549.99547,23.71442261,23.48560929,23.60001595,0,34.77526142,23.48560929,0.006135963,33.2163537,0,0,0,0,0,0,0,25387.99801,7.05222167,335349.027
w-singletint-clear,west,clear panel, 01/25  01:00:00,4.5375,29699.99698,23.32063491,23.04633468,23.18348479,0,40.54113656,23.04633468,0.006262675,34.78455683,0,0,0,0,0,0,0,25087.09696,6.968638044,335349.027
w-singletint-clear,west,clear panel, 01/25  02:00:00,3.9,22949.99767,22.93709847,22.6162038,22.77665114,0,48.05169865,22.6162038,0.006317112,35.99564707,0,0,0,0,0,0,0,11722.73885,3.256316347,335349.027
w-singletint-clear,west,clear panel, 01/25  03:00:00,3.525,14849.99849,22.58266579,22.24485388,22.41375983,0,51.87445914,22.24485388,0.006330586,36.87134058,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  04:00:00,2.6125,14849.99849,22.20786793,21.84833408,22.028101,0,54.95074253,21.84833408,0.006291227,37.52653482,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  05:00:00,2.575,14849.99849,21.86242337,21.50324143,21.6828324,0,55.92533588,21.50324143,0.006219929,37.89634739,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  06:00:00,2.425,29699.99698,21.56303923,21.22919469,21.39611696,0,54.35147085,21.22919469,0.006144018,38.0724562,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  07:00:00,2.8875,59399.99396,21.38315674,21.19546458,21.28931066,0,60.4255757,21.19546458,0.006018559,37.40398265,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  08:00:00,3.3,75599.99231,21.34922605,21.26500106,21.30711356,0,57.76069127,21.26500106,0.005850745,36.23014337,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  09:00:00,5.7375,59399.99396,21.50911205,21.32299887,21.41605546,0,39.77899477,21.32299887,0.00575169,35.51833319,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  10:00:00,9.6375,59399.99396,21.91879607,21.79135986,21.85507797,0,33.66392655,21.79135986,0.005798799,34.83039173,0,0,0,12.1597428,43775.07408,11.48497429,41345.90745,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  11:00:00,13.9125,37799.99615,22.52510249,22.50526033,22.51518141,0,16.83294572,22.50526033,0.005919246,34.04709211,0,0,0,19.53769394,70335.69819,19.08374494,68701.48178,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  12:00:00,16.975,37799.99615,23.09788755,23.31344773,23.20566764,2.031838623,1.946944036,23.31344773,0.006037984,33.04377622,0,0,0,20.5888369,74119.81282,20.57822873,74081.62344,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  13:00:00,19.55,37799.99615,23.77189298,23.92258615,23.84723957,2.346713991,13.3182892,23.92258615,0.006110816,32.20005008,0,0,0,58.02671476,208896.1731,58.02671476,208896.1731,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  14:00:00,21.6,37799.99615,24.55679389,23.99847345,24.27763367,0,107.9647291,23.99847345,0.006144039,32.1725369,0,0,0,181.0043043,651615.4955,181.0043043,651615.4955,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  15:00:00,22.8875,37799.99615,25.53676579,23.9999206,24.7683432,0,294.897664,23.9999206,0.006201395,32.44237249,0,0,0,378.8184997,1363746.599,378.8184997,1363746.599,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  16:00:00,23.675,37799.99615,26.56729973,23.99983543,25.28356758,0,547.2771082,23.99983543,0.006128686,32.0658676,0,0,0,637.6665828,2295599.698,637.6665828,2295599.698,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  17:00:00,23.2125,37799.99615,26.36580548,23.99975462,25.18278005,0,508.2457861,23.99975462,0.006088616,31.85841067,0,0,0,594.8158089,2141336.912,594.8158089,2141336.912,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  18:00:00,21.425,37799.99615,25.40902611,23.99980038,24.70441324,0,309.8735736,23.99980038,0.006127432,32.07989782,0,0,0,381.698735,1374115.446,381.698735,1374115.446,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  19:00:00,19.1625,90449.9908,24.83375122,23.99986738,24.4168093,0,190.3798461,23.99986738,0.00621417,32.54177934,0,0,0,243.5069205,876624.9137,243.5069205,876624.9137,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  20:00:00,17.9875,120149.9878,24.60176544,23.99984955,24.3008075,0,153.5070838,23.99984955,0.006386571,33.45680157,0,0,0,196.889341,708801.6276,196.889341,708801.6276,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  21:00:00,15.675,134999.9863,24.42275985,23.999992,24.21137592,0,135.6482472,23.999992,0.006690316,35.04400741,0,0,0,164.3721728,591739.822,159.7917725,575250.3811,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  22:00:00,14.4,120149.9878,24.2795591,24.00013321,24.13984616,0,118.6444251,24.00013321,0.007108455,37.20905369,0,0,0,142.5843698,513303.7311,132.0613178,475420.7442,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  23:00:00,14.0875,90449.9908,24.13542397,24.00023648,24.06783022,0,65.92373063,24.00023648,0.007752567,40.56481919,0,0,0,87.46742426,314882.7273,76.54666243,275567.9847,0,0,335349.027
w-singletint-clear,west,clear panel, 01/25  24:00:00,11.0875,44549.99547,23.86845834,23.93237302,23.90041568,0,14.78783628,23.93237302,0.008338585,43.78835599,0,0,0,7.891221578,28408.39768,6.604845517,23777.44386,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  01:00:00,8.7125,29699.99698,23.54445092,23.54849049,23.5464707,0,12.96713393,23.54849049,0.008543532,45.86811047,0,0,0,0,0,0,0,24176.68824,6.715746733,335349.027
w-singletint-clear,west,clear panel, 01/26  02:00:00,8.675,22949.99767,23.28844055,23.24745549,23.26794802,0,18.95133796,23.24745549,0.008611171,47.08455688,0,0,0,0,0,0,0,10500.24194,2.916733873,335349.027
w-singletint-clear,west,clear panel, 01/26  03:00:00,8.2125,14849.99849,23.05683377,23.00293627,23.02988502,0,22.36391897,23.00293627,0.008669921,48.09518091,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  04:00:00,8.4875,14849.99849,22.85542842,22.80674879,22.83108861,0,22.8443775,22.80674879,0.008712622,48.88727556,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  05:00:00,9.2125,14849.99849,22.72581566,22.74848466,22.73715016,0,17.83748565,22.74848466,0.00882272,49.67157031,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  06:00:00,9.775,29699.99698,22.62145661,22.70807216,22.66476439,0,13.44140398,22.70807216,0.008967857,50.60087878,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  07:00:00,11.375,59399.99396,22.67049071,23.00577727,22.83813399,0,22.74106472,23.00577727,0.009135802,50.64459285,0,0,0,8.713787264,31369.63415,6.403308481,23051.91053,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  08:00:00,11.8875,75599.99231,22.82943452,23.41124617,23.12034035,0,15.13497566,23.41124617,0.009304622,50.33848776,0,0,0,5.02810043,18101.16155,3.693600437,13296.96157,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  09:00:00,13.075,59399.99396,23.06166167,23.48631405,23.27398786,4.915383906,0,23.48631405,0.009468103,51.00974157,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  10:00:00,14.2125,59399.99396,23.40143221,23.76859462,23.58501341,5.281874992,0,23.76859462,0.009739627,51.58502847,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  11:00:00,15.15,37799.99615,23.80002426,23.98068815,23.8903562,3.425985907,5.444507099,23.98068815,0.009988167,52.21138834,0,0,0,26.47031582,95293.13694,18.93803678,68176.93242,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  12:00:00,16.2875,37799.99615,24.18517063,23.99956844,24.09236954,0,44.41474145,23.99956844,0.01010213,52.73805773,0,0,0,102.4201309,368712.4711,73.07113889,263056.1,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  13:00:00,17.3875,37799.99615,24.5812001,23.99999081,24.29059545,0,99.78912836,23.99999081,0.00996203,51.95103385,0,0,0,189.6793878,682845.7962,137.7128304,495766.1894,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  14:00:00,17.8,37799.99615,24.80876858,23.99997915,24.40437386,0,136.3543532,23.99997915,0.009678554,50.42474241,0,0,0,238.2794412,857805.9884,177.7265655,639815.6356,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  15:00:00,17.8,37799.99615,25.26712457,23.99992719,24.63352588,0,220.6582208,23.99992719,0.00931308,48.5301794,0,0,0,341.5123172,1229444.342,261.9976638,943191.5896,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  16:00:00,18.1125,37799.99615,25.06573408,23.99990924,24.53282166,0,191.677438,23.99990924,0.009061367,47.20747213,0,0,0,298.5551888,1074798.68,235.6588517,848371.866,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  17:00:00,18.3,37799.99615,25.11507567,23.99986136,24.55746852,0,208.7601656,23.99986136,0.009000055,46.90464033,0,0,0,319.3669578,1149721.048,254.3073845,915506.5842,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  18:00:00,16.925,37799.99615,24.71668872,23.99985545,24.35827208,0,165.2721666,23.99985545,0.009030905,47.08111672,0,0,0,252.8470117,910249.2421,199.3557884,717680.8383,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  19:00:00,15.4125,90449.9908,24.37910306,23.99989473,24.1894989,0,103.1486735,23.99989473,0.009184793,47.87159322,0,0,0,161.3331432,580799.3154,124.64992,448739.7119,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  20:00:00,15,120149.9878,24.2441354,23.99988841,24.1220119,0,89.86439126,23.99988841,0.009388853,48.91935335,0,0,0,142.2289732,512024.3035,107.9429612,388594.6605,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  21:00:00,14.3125,134999.9863,24.1632228,23.99987956,24.08155118,0,93.90494035,23.99987956,0.009549939,49.74602668,0,0,0,142.6454935,513523.7767,106.2794153,382605.8952,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  22:00:00,13.525,120149.9878,24.07327368,23.99989002,24.03658185,0,88.4712415,23.99989002,0.0096105,50.08852594,0,0,0,127.7099182,459755.7055,94.39398162,339818.3338,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  23:00:00,12.3,90449.9908,23.90133877,24.00013998,23.95073937,0,31.19859744,24.00013998,0.009707182,50.60319388,0,0,0,36.78816432,132437.3915,26.97954089,97126.34721,0,0,335349.027
w-singletint-clear,west,clear panel, 01/26  24:00:00,12.3875,44549.99547,23.75823299,23.98198633,23.87010966,0,3.271153926,23.98198633,0.009982103,52.07028986,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  01:00:00,11.7375,29699.99698,23.59484237,23.85160767,23.72322502,0.132179895,0.459890178,23.85160767,0.01024983,53.83279411,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  02:00:00,10.4125,22949.99767,23.35838986,23.48192993,23.4201599,0,6.319700661,23.48192993,0.01029442,55.25765816,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  03:00:00,10.375,14849.99849,23.16832216,23.25513666,23.21172941,0,10.40041948,23.25513666,0.010243061,55.74370752,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  04:00:00,10.6,14849.99849,23.03493856,23.16307927,23.09900891,0,8.81210452,23.16307927,0.010230679,55.95242951,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  05:00:00,12.2875,14849.99849,22.97624789,23.21811757,23.09718273,0.327229411,3.227464903,23.21811757,0.010318133,56.24888995,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  06:00:00,13.3,29699.99698,22.96294653,23.39503366,23.17899009,6.916069528,0,23.39503366,0.010605621,57.19819655,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  07:00:00,12.9875,59399.99396,22.99594029,23.57894684,23.28744357,0.098553125,3.994987546,23.57894684,0.010753851,57.38142755,0,0,0,4.333792682,15601.65365,2.844291109,10239.44799,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  08:00:00,12.1125,75599.99231,23.08189655,23.71907522,23.40048589,0,6.721443551,23.71907522,0.010625346,56.28831927,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  09:00:00,12.0125,59399.99396,23.22015022,23.60137409,23.41076215,5.265197068,1.032756057,23.60137409,0.010375618,55.39845103,0,0,0,0,0,0,0,11370.92892,3.158591367,335349.027
w-singletint-clear,west,clear panel, 01/27  10:00:00,13.2625,59399.99396,23.50075958,23.73623067,23.61849512,0,1.438770464,23.73623067,0.010044999,53.26616923,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  11:00:00,15.9625,37799.99615,23.91417247,23.97342394,23.94379821,0,13.59284838,23.97342394,0.009489544,49.66713258,0,0,0,48.89591709,176025.3015,37.57585939,135273.0938,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  12:00:00,18.2625,37799.99615,24.24331172,23.99952806,24.12141989,0,54.02502999,23.99952806,0.008803959,46.02648339,0,0,0,121.2663642,436558.9111,99.51337045,358248.1336,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  13:00:00,19.9625,37799.99615,24.5629363,24.00001505,24.28147567,0,98.69380947,24.00001505,0.008299163,43.37683991,0,0,0,182.7456754,657884.4315,158.3252221,569970.7997,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  14:00:00,20.9125,37799.99615,25.11901998,23.99996003,24.55949,0,196.7920343,23.99996003,0.007972161,41.64709457,0,0,0,294.7706965,1061174.507,264.2643627,951351.7057,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  15:00:00,21.475,37799.99615,26.50426428,23.99980688,25.25203558,0,514.4153534,23.99980688,0.007659888,39.99522207,0,0,0,636.3889487,2291000.215,586.4477641,2111211.951,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  16:00:00,22.0125,37799.99615,27.82771375,23.999591,25.91365238,0,890.7631346,23.999591,0.007363833,38.45319366,0,0,0,1019.263035,3669346.925,967.1768085,3481836.511,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  17:00:00,21.8875,37799.99615,28.27654134,23.99952281,26.13803208,0,1039.367445,23.99952281,0.007247014,37.87449175,0,0,0,1161.63553,4181887.908,1114.760143,4013136.514,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  18:00:00,20.2625,37799.99615,27.691222,23.99943855,25.84533027,0,891.1843074,23.99943855,0.007196921,37.65419281,0,0,0,1002.60934,3609393.625,953.0965081,3431147.429,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  19:00:00,18.025,90449.9908,25.98360321,23.99969498,24.9916491,0,448.8456593,23.99969498,0.007207117,37.72075843,0,0,0,525.3296422,1891186.712,492.3198454,1772351.443,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  20:00:00,16.8875,120149.9878,25.38117789,23.99974979,24.69046384,0,303.9082697,23.99974979,0.007334428,38.40364852,0,0,0,366.8954265,1320823.535,337.9623068,1216664.304,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  21:00:00,14.575,134999.9863,25.0322174,23.99976662,24.51599201,0,243.2585427,23.99976662,0.007500274,39.30154126,0,0,0,289.0408921,1040547.212,258.1120188,929203.2679,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  22:00:00,12.6125,120149.9878,24.76066998,23.99978722,24.3802286,0,194.8167624,23.99978722,0.007615642,39.91385934,0,0,0,221.4873751,797354.5503,193.4326234,696357.4444,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  23:00:00,11.5125,90449.9908,24.49513943,23.99983677,24.2474881,0,112.0880351,23.99983677,0.007761788,40.69611792,0,0,0,118.2454195,425683.5103,101.641461,365909.2597,0,0,335349.027
w-singletint-clear,west,clear panel, 01/27  24:00:00,10.4125,44549.99547,24.23540761,24.0078986,24.12165311,0,46.81920804,24.0078986,0.007958242,41.73505149,0,0,0,31.28775863,112635.9311,26.40682705,95064.57739,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  01:00:00,10.375,35099.99643,24.06021947,24.022837,24.04152824,0,19.22864925,24.022837,0.008174425,42.83228901,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  02:00:00,9.1625,35099.99643,23.83888456,23.79702005,23.81795231,0,18.71709253,23.79702005,0.008292717,44.0390991,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  03:00:00,7.3,14849.99849,23.51038731,23.39442446,23.45240589,0,23.57386098,23.39442446,0.008274768,45.02300971,0,0,0,0,0,0,0,21647.93062,6.013314061,335349.027
w-singletint-clear,west,clear panel, 01/28  04:00:00,6.325,14849.99849,23.18105714,22.99663895,23.08884804,0,31.84147304,22.99663895,0.008170603,45.54481987,0,0,0,0,0,0,0,11611.25981,3.225349947,335349.027
w-singletint-clear,west,clear panel, 01/28  05:00:00,5.7875,14849.99849,22.86253811,22.64183662,22.75218736,0,37.82975424,22.64183662,0.008035385,45.77443236,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  06:00:00,5.9125,14849.99849,22.58350565,22.37386053,22.47868309,0,37.39181393,22.37386053,0.007921609,45.87554659,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  07:00:00,5.4125,55349.99437,22.33608234,22.12547994,22.23078114,0,37.57965751,22.12547994,0.007784632,45.77845439,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  08:00:00,5,55349.99437,22.16202071,21.99890234,22.08046152,0,47.26145977,21.99890234,0.007556623,44.82711366,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  09:00:00,7.75,75599.99231,22.3742788,22.40309365,22.38868623,0,57.50207137,22.40309365,0.00742003,42.97502649,0,0,0,14.90058831,53642.11792,12.25929701,44133.46924,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  10:00:00,12.525,75599.99231,22.80036482,22.99246996,22.89641739,0,23.65786032,22.99246996,0.007571391,42.32342926,0,0,0,16.22423289,58407.2384,13.69694781,49309.01212,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  11:00:00,17.2125,55349.99437,23.30068089,23.65224481,23.47646285,8.170198392,0.987054977,23.65224481,0.007922895,42.54947231,0,0,0,19.03574846,68528.69445,16.40858563,59070.90826,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  12:00:00,20.275,44549.99547,23.81317912,23.98739147,23.9002853,0,21.95858752,23.98739147,0.008240315,43.32468028,0,0,0,94.40851605,339870.6578,81.86602642,294717.6951,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  13:00:00,21.1,44549.99547,24.22334292,23.99967753,24.11151022,0,62.89282373,23.99967753,0.008432396,44.24390488,0,0,0,153.5937002,552937.3207,131.8540058,474674.4209,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  14:00:00,21.7875,44549.99547,24.86989743,23.99993554,24.43491648,0,163.5393097,23.99993554,0.008422241,44.14599035,0,0,0,275.9204752,993313.7108,238.2492758,857697.3929,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  15:00:00,23.2625,44549.99547,26.16394133,23.9997729,25.08185712,0,446.1306386,23.9997729,0.008111193,42.49389072,0,0,0,594.7145179,2140972.264,532.9796998,1918726.919,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  16:00:00,24.2125,44549.99547,27.46243136,23.99954068,25.73098602,0,797.3584839,23.99954068,0.007672824,40.21042646,0,0,0,952.9344582,3430564.049,892.0060689,3211221.848,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  17:00:00,24.4,44549.99547,27.28670017,23.99965906,25.64317962,0,749.3900852,23.99965906,0.007466711,39.14286283,0,0,0,881.8798084,3174767.31,845.7187439,3044587.478,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  18:00:00,22.025,44549.99547,26.5466746,23.99971532,25.27319496,0,565.1022019,23.99971532,0.007553509,39.59224449,0,0,0,688.3282143,2477981.571,641.7793912,2310405.808,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  19:00:00,19.5375,114749.9883,25.49174865,23.99978253,24.74576559,0,329.0829763,23.99978253,0.007920904,41.52003644,0,0,0,435.888851,1569199.864,385.0065924,1386023.733,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  20:00:00,17.8375,134999.9863,25.07881092,23.99973588,24.5392734,0,253.5551306,23.99973588,0.008356572,43.79004114,0,0,0,350.4204864,1261513.751,295.2732817,1062983.814,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  21:00:00,16.8875,134999.9863,24.8678805,23.99969642,24.43378846,0,227.0158142,23.99969642,0.008724014,45.71814398,0,0,0,322.4099495,1160675.818,260.7854487,938827.6155,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  22:00:00,15.6375,134999.9863,24.69206044,23.99976318,24.34591181,0,185.3048194,23.99976318,0.008953648,46.92201228,0,0,0,265.899622,957238.6393,208.6407241,751106.6069,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  23:00:00,15,114749.9883,24.50439123,23.9998399,24.25211556,0,114.8925927,23.9998399,0.009207489,48.26328231,0,0,0,173.4717667,624498.3601,132.921766,478518.3577,0,0,335349.027
w-singletint-clear,west,clear panel, 01/28  24:00:00,15,55349.99437,24.34325671,23.99987384,24.17156527,0,72.19116033,23.99987384,0.009519144,49.85927905,0,0,0,120.6774212,434438.7162,90.22005103,324792.1837,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  01:00:00,15,35099.99643,24.21763368,23.99987178,24.10875273,0,63.60637979,23.99987178,0.009866351,51.62999781,0,0,0,112.2639087,404150.0714,81.63345616,293880.4422,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  02:00:00,15,35099.99643,24.11321675,23.99987563,24.05654619,0,49.28470327,23.99987563,0.010197103,53.33289043,0,0,0,95.24820758,342893.5473,67.30930919,242313.5131,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  03:00:00,14.625,14849.99849,24.00156731,23.99990275,24.00073503,0,33.61157991,23.99990275,0.010466874,54.72043654,0,0,0,70.37471463,253348.9727,48.54916313,174776.9873,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  04:00:00,14.4,14849.99849,23.90032448,23.99992321,23.95012385,0,21.67085448,23.99992321,0.010672387,55.77666932,0,0,0,51.33982722,184823.378,34.75794328,125128.5958,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  05:00:00,14.775,14849.99849,23.83107946,23.99993302,23.91550624,0,17.24523221,23.99993302,0.010852026,56.69938686,0,0,0,50.10738308,180386.5791,33.45387081,120433.9349,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  06:00:00,15,14849.99849,23.76624323,23.9999406,23.88309191,0,13.81199333,23.9999406,0.010998476,57.45123579,0,0,0,48.31903177,173948.5144,31.89398948,114818.3621,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  07:00:00,15,55349.99437,23.72781094,23.99996649,23.86388871,0,12.21380321,23.99996649,0.011061777,57.81262601,0,0,0,46.29280277,166654.09,30.29569715,109064.5097,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  08:00:00,15.375,55349.99437,23.80081747,24.00000164,23.90040956,0,41.80402904,24.00000164,0.010929736,57.15598021,0,0,0,95.44417816,343599.0414,63.00622206,226822.3994,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  09:00:00,15.9125,75599.99231,24.0791715,23.99997523,24.03957337,0,103.3160744,23.99997523,0.010591095,55.44965637,0,0,0,190.1375896,684495.3224,128.9572712,464246.1763,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  10:00:00,16.7875,75599.99231,24.36057606,23.99996658,24.18027132,0,107.4130765,23.99996658,0.010210902,53.54545758,0,0,0,199.3982885,717833.8387,140.3436319,505237.0748,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  11:00:00,18.575,55349.99437,24.56723511,23.99997399,24.28360455,0,107.4177505,23.99997399,0.009899743,51.95916134,0,0,0,211.8029607,762490.6584,155.2702171,558972.7815,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  12:00:00,20.4625,44549.99547,24.85844488,23.99994522,24.42919505,0,154.5722786,23.99994522,0.009594265,50.34859899,0,0,0,286.3111505,1030720.142,218.1587126,785371.3652,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  13:00:00,22.1625,44549.99547,25.10495985,23.99990981,24.55243483,0,200.4590496,23.99990981,0.009290307,48.72777417,0,0,0,350.9400774,1263384.279,278.2180485,1001584.975,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  14:00:00,23.4875,44549.99547,25.71999902,23.99982405,24.85991154,0,327.1832935,23.99982405,0.008952792,46.93532836,0,0,0,505.2310723,1818831.86,415.9409156,1497387.296,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  15:00:00,23.525,44549.99547,26.33724318,23.99971163,25.16847741,0,472.4120136,23.99971163,0.008544698,44.80797763,0,0,0,658.7745579,2371588.408,561.411998,2021083.193,0,0,335349.027
