Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 01/29  16:00:00,23.3,44549.99547,27.19457849,23.99954348,25.59706098,0,697.9282393,23.99954348,0.008093812,42.47434719,0,0,0,888.1038856,3197173.988,784.9612996,2825860.679,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  17:00:00,23.675,44549.99547,27.48625567,23.9995427,25.74289919,0,788.3409048,23.9995427,0.007786611,40.88226174,0,0,0,961.912955,3462886.638,878.5800382,3162888.138,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  18:00:00,22.8375,44549.99547,26.86555548,23.99963061,25.43259305,0,640.8708401,23.99963061,0.007775379,40.849706,0,0,0,793.2512536,2855704.513,724.2422548,2607272.117,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  19:00:00,20.825,114749.9883,25.76947671,23.99972605,24.88460138,0,389.2622363,23.99972605,0.007919243,41.61152501,0,0,0,512.0839444,1843502.2,455.9154121,1641295.484,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  20:00:00,18.25,134999.9863,25.30670596,23.99969563,24.65320079,0,299.7371724,23.99969563,0.008195498,43.07161868,0,0,0,403.0731696,1451063.411,344.9198646,1241711.513,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  21:00:00,17.8875,134999.9863,25.09756029,23.99965054,24.54860542,0,272.2504661,23.99965054,0.008517897,44.78848289,0,0,0,380.3425987,1369233.355,314.3604128,1131697.486,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  22:00:00,17.9875,134999.9863,24.96840664,23.99970076,24.4840537,0,240.6422399,23.99970076,0.008879124,46.67847633,0,0,0,356.129702,1282066.927,283.4702082,1020492.75,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  23:00:00,17.1125,114749.9883,24.77529234,23.99979024,24.38754129,0,167.2144997,23.99979024,0.009371865,49.26142825,0,0,0,267.099405,961557.8578,202.6974985,729710.9945,0,0,335349.027
w-singletint-clear,west,clear panel, 01/29  24:00:00,17.0125,55349.99437,24.61262182,23.99982582,24.30622382,0,121.3019128,23.99982582,0.009782165,51.40387155,0,0,0,213.0664668,767039.2806,155.9499981,561419.9931,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  01:00:00,17.2,29699.99698,24.50312603,23.99983065,24.25147834,0,113.8751906,23.99983065,0.010153426,53.35725254,0,0,0,211.2232114,760403.5609,150.1228739,540442.3459,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  02:00:00,17.2,22949.99767,24.40388612,23.99982096,24.20185354,0,98.18644245,23.99982096,0.010429215,54.80326621,0,0,0,193.9767866,698316.4317,134.4130273,483886.8984,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  03:00:00,17.2,14849.99849,24.31304079,23.99984946,24.15644513,0,84.43011137,23.99984946,0.010710593,56.25676451,0,0,0,178.3904229,642205.5224,120.6747134,434428.9684,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  04:00:00,16.8875,14849.99849,24.22331983,23.99987714,24.11159849,0,71.0535844,23.99987714,0.010846696,56.92337711,0,0,0,156.6681091,564005.1928,104.7405038,377065.8136,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  05:00:00,17.0125,14849.99849,24.15627768,23.99989346,24.07808557,0,62.55943186,23.99989346,0.01093806,57.40906425,0,0,0,146.5446952,527560.9027,97.30684143,350304.6291,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  06:00:00,17.2,29699.99698,24.10386325,23.99990037,24.05188181,0,56.94510736,23.99990037,0.011011243,57.80828654,0,0,0,141.2021733,508327.8239,93.26128997,335740.6439,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  07:00:00,15.1375,59399.99396,24.02190451,23.99995128,24.0109279,0,71.88895566,23.99995128,0.010844934,56.98559744,0,0,0,137.9552469,496638.8887,91.17387167,328225.938,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  08:00:00,11.8375,75599.99231,23.91602874,24.00005209,23.95804042,0,58.49195501,24.00005209,0.010271975,54.11126087,0,0,0,74.33672774,267612.2199,50.70482965,182537.3868,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  09:00:00,10.225,59399.99396,23.89382329,23.90037379,23.89709854,0,16.90027208,23.90037379,0.009599766,50.96591504,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  10:00:00,10.6875,59399.99396,24.01714887,23.91962432,23.9683866,0,22.01276443,23.91962432,0.008924864,47.41218424,0,0,0,3.865364422,13915.31192,3.036019548,10929.67037,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  11:00:00,12.475,37799.99615,24.28308038,24.01081598,24.14694818,0,38.94256483,24.01081598,0.008250641,43.67813538,0,0,0,43.48312632,156539.2547,36.17672322,130236.2036,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  12:00:00,13.675,37799.99615,24.56149353,24.00020466,24.2808491,0,89.89565266,24.00020466,0.007613884,40.36458073,0,0,0,111.6591706,401973.0142,97.69811974,351713.2311,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  13:00:00,14.9625,37799.99615,24.79053565,24.00018234,24.395359,0,131.9316972,24.00018234,0.007090464,37.55990885,0,0,0,162.772894,585982.4185,150.3162458,541138.485,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  14:00:00,16.2875,37799.99615,25.30149014,24.00030705,24.6508986,0,223.7904099,24.00030705,0.006730251,35.62245888,0,0,0,262.9710962,946695.9462,253.1121617,911203.7822,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  15:00:00,17.0125,37799.99615,25.96806038,24.00005707,24.98405872,0,371.7825533,24.00005707,0.006480198,34.27857058,0,0,0,411.779695,1482406.902,407.0919891,1465531.161,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  16:00:00,16.8875,37799.99615,25.79354538,23.99990285,24.89672412,0,342.5868841,23.99990285,0.006356786,33.61990344,0,0,0,377.041352,1357348.867,376.8786877,1356763.276,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  17:00:00,16.0125,37799.99615,25.82108325,23.99985543,24.91046934,0,356.4146677,23.99985543,0.006339094,33.52737453,0,0,0,384.6348262,1384685.374,383.4782729,1380521.782,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  18:00:00,14.1625,37799.99615,25.53693193,23.99993208,24.76843201,0,327.6092548,23.99993208,0.006295477,33.31978913,0,0,0,343.95567,1238240.412,339.3990683,1221836.646,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  19:00:00,12.3,90449.9908,24.76876113,24.00001877,24.38438995,0,164.7519017,24.00001877,0.006220306,32.93817695,0,0,0,164.527353,592298.471,161.1977699,580311.9715,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  20:00:00,11.0125,120149.9878,24.43864935,24.00001837,24.21933386,0,105.890313,24.00001837,0.006221033,32.94199039,0,0,0,94.23229358,339236.2569,91.73294707,330238.6095,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  21:00:00,9.85,134999.9863,24.23737747,24.00001697,24.11869722,0,86.13000341,24.00001697,0.006237878,33.03030664,0,0,0,64.68174408,232854.2787,62.39504119,224622.1483,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  22:00:00,9.4,120149.9878,24.08790792,24.00000446,24.04395619,0,71.36936789,24.00000446,0.006265652,33.17593096,0,0,0,45.75250368,164709.0132,43.9470746,158209.4686,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  23:00:00,9.0875,90449.9908,23.89019258,23.91218436,23.90118847,0,24.993955,23.91218436,0.006327701,33.67902682,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/30  24:00:00,8.9,44549.99547,23.6509718,23.6200984,23.6355351,0,17.33342532,23.6200984,0.006392787,34.60353837,0,0,0,0,0,0,0,10253.7632,2.848267556,335349.027
w-singletint-clear,west,clear panel, 01/31  01:00:00,7.8375,29699.99698,23.37574825,23.28323949,23.32949387,0,24.61327066,23.28323949,0.006434509,35.52904155,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  02:00:00,7.575,22949.99767,23.10642151,22.98132588,23.0438737,0,28.54281744,22.98132588,0.006455571,36.2769562,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  03:00:00,7.425,14849.99849,22.87760188,22.77226235,22.82493211,0,27.46644849,22.77226235,0.006474712,36.81035206,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  04:00:00,7.2,14849.99849,22.64279158,22.53604952,22.58942055,0,27.89152234,22.53604952,0.006508455,37.4964146,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  05:00:00,7.2,14849.99849,22.42494334,22.33348967,22.3792165,0,26.86066142,22.33348967,0.006530667,38.05059896,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  06:00:00,7.2,29699.99698,22.22608101,22.1528843,22.18948266,0,25.93806479,22.1528843,0.006553417,38.58936473,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  07:00:00,7.2,59399.99396,22.13065817,22.21050933,22.17058375,0,34.5556272,22.21050933,0.006554402,38.43533179,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  08:00:00,7.2,75599.99231,22.13734039,22.31475506,22.22604772,0,35.24663299,22.31475506,0.006477365,37.73401399,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  09:00:00,7.8875,59399.99396,22.18552347,22.19292739,22.18922543,0,17.27001166,22.19292739,0.006392824,37.52320595,0,0,0,0,0,0,0,12237.30598,3.39925166,335349.027
w-singletint-clear,west,clear panel, 01/31  10:00:00,8.9875,59399.99396,22.38279027,22.29442543,22.33860785,0,22.91251812,22.29442543,0.006366066,37.13803625,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  11:00:00,10.8375,37799.99615,22.79326484,22.66624224,22.72975354,0,19.32630507,22.66624224,0.006449405,36.75428173,0,0,0,3.850601253,13862.16451,3.542002253,12751.20811,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  12:00:00,12.7,37799.99615,23.28731892,23.19299153,23.24015523,0,21.96189033,23.19299153,0.006688254,36.84149724,0,0,0,14.83829182,53417.85056,13.64214313,49111.71527,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  13:00:00,13.675,37799.99615,23.66727528,23.69531146,23.68129337,0,11.63590759,23.69531146,0.007097895,37.85206811,0,0,0,10.81282584,38926.17302,9.828991746,35384.37028,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  14:00:00,13.9,37799.99615,23.74667589,23.94293704,23.84480646,4.691735255,1.325848541,23.94293704,0.007626053,39.97007306,0,0,0,3.187763198,11475.94751,2.834251946,10203.307,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  15:00:00,14.5875,37799.99615,23.84847262,24.01721337,23.93284299,4.627404845,4.380480383,24.01721337,0.008195599,42.64001467,0,0,0,16.40185733,59046.68637,13.6292762,49065.39432,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  16:00:00,16.375,37799.99615,24.23169278,24.00079976,24.11624627,0,55.07310539,24.00079976,0.008791081,45.67597876,0,0,0,105.3561421,379282.1117,84.62023941,304632.8619,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  17:00:00,17.2,37799.99615,24.25164726,23.9998735,24.12576038,0,69.88696649,23.9998735,0.009449628,49.03053824,0,0,0,138.7443061,499479.5021,106.0980603,381953.0172,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  18:00:00,16.8875,37799.99615,24.11621631,23.99986983,24.05804307,0,73.52246236,23.99986983,0.009994452,51.77961849,0,0,0,147.3802331,530568.8393,107.1158112,385616.9203,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  19:00:00,16.7,90449.9908,23.91389192,23.99987971,23.95688582,0,48.48256317,23.99987971,0.010388022,53.76468989,0,0,0,114.6727499,412821.8995,80.51571351,289856.5687,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  20:00:00,16.7,120149.9878,23.85556647,23.99987245,23.92771946,0,52.29657267,23.99987245,0.010751791,55.65119614,0,0,0,123.9809896,446331.5625,84.32897151,303584.2974,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  21:00:00,16.7,134999.9863,23.85921901,23.99986705,23.92954303,0,70.28423794,23.99986705,0.010994052,56.90510982,0,0,0,154.1627054,554985.7396,102.3125419,368325.151,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  22:00:00,16.825,120149.9878,23.87350906,23.9998471,23.93667808,0,81.70896729,23.9998471,0.01113795,57.63689625,0,0,0,175.1845873,630664.5141,114.7705048,413173.8173,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  23:00:00,16.9625,90449.9908,23.81882021,23.9998395,23.90932986,0,47.0435461,23.9998395,0.011379147,58.86259997,0,0,0,126.0911847,453928.265,81.24907752,292496.6791,0,0,335349.027
w-singletint-clear,west,clear panel, 01/31  24:00:00,17.125,44549.99547,23.74595264,23.99986378,23.87290821,0,26.12084194,23.99986378,0.011713537,60.59911339,0,0,0,98.44234707,354392.4495,61.67380681,222025.7045,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  01:00:00,17.2625,29699.99698,23.698233,23.99994429,23.84908865,0,21.72607864,23.99994429,0.011923609,62.04327744,0,0,0,95.43606886,343569.8479,58.52901713,210704.4617,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  02:00:00,17.425,22949.99767,23.66236236,23.99997284,23.8311676,0,18.1291646,23.99997284,0.011909937,62.18568911,0,0,0,91.87964821,330766.7336,56.32444253,202767.9931,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  03:00:00,17.5625,14849.99849,23.63258829,23.99996698,23.81627764,0,14.96425638,23.99996698,0.011960141,62.40336826,0,0,0,88.83567731,319808.4383,54.28465711,195424.7656,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  04:00:00,17.725,14849.99849,23.61927326,23.99994655,23.8096099,0,14.32800807,23.99994655,0.012081901,63.00270161,1,0,0,90.98254275,327537.1539,54.94287109,197794.3359,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  05:00:00,18.1125,14849.99849,23.62162994,23.99994558,23.81078776,0,16.22823368,23.99994558,0.012280989,63.98018463,1,0,0,101.1225659,364041.2371,60.05695932,216205.0535,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  06:00:00,18.3,29699.99698,23.62706328,23.99995773,23.8135105,0,18.03846555,23.99995773,0.012396926,64.54785404,1,0,0,107.8769644,388357.0717,63.44219936,228391.9177,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  07:00:00,18.3,59399.99396,23.68875553,23.99996983,23.84436268,0,57.35508011,23.99996983,0.012272499,63.95284163,1,0,0,174.2343033,627243.4918,102.7476476,369891.5312,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  08:00:00,18.3,75599.99231,23.832955,23.99998424,23.91646962,0,84.88056139,23.99998424,0.011881616,61.97760563,0.25,0,0,214.401697,771846.1091,130.2620097,468943.235,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  09:00:00,18.9875,59399.99396,24.05615243,23.99997806,24.02806525,0,60.48621919,23.99997806,0.011594393,60.54519411,0,0,0,177.6124894,639404.9618,111.6230804,401843.0896,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  10:00:00,19.775,59399.99396,24.39852862,24.00000098,24.1992648,0,92.21075479,24.00000098,0.011308735,59.10245997,0,0,0,232.3245106,836368.2383,149.9364127,539771.0856,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  11:00:00,20.6875,37799.99615,24.7377059,23.99998988,24.36884789,0,126.254029,23.99998988,0.010881019,56.90556387,0,0,0,284.3214704,1023557.293,191.6181379,689825.2964,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  12:00:00,21.1,37799.99615,24.99748162,23.99995025,24.49871593,0,172.1537814,23.99995025,0.010448746,54.68234003,0,0,0,343.7392642,1237461.351,240.9556223,867440.2401,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  13:00:00,22.1625,37799.99615,25.28651703,23.99990776,24.6432124,0,228.3306583,23.99990776,0.010015216,52.38358982,0,0,0,416.3669174,1498920.903,306.0106839,1101638.462,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  14:00:00,23.1125,37799.99615,25.56570871,23.99986208,24.78278539,0,286.5316809,23.99986208,0.009559971,49.96875299,0,0,0,481.830623,1734590.243,372.1478404,1339732.226,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  15:00:00,23.675,37799.99615,25.81632327,23.99982408,24.90807367,0,341.7359875,23.99982408,0.009174881,47.93662061,0,0,0,537.7807707,1936010.774,432.0666775,1555440.039,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  16:00:00,23.9,37799.99615,25.95994994,23.99979969,24.97987482,0,378.5191763,23.99979969,0.008985412,46.94288964,0,0,0,574.2338538,2067241.874,470.7464629,1694687.266,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  17:00:00,24.5875,37799.99615,26.34416604,23.99964408,25.17190506,0,482.9483603,23.99964408,0.00883184,46.15223699,0,0,0,694.7353466,2501047.248,580.8662358,2091118.449,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  18:00:00,23.9375,37799.99615,26.41412161,23.9995573,25.20683946,0,525.7010585,23.9995573,0.008648398,45.20700656,0,0,0,730.7360837,2630649.901,618.1543602,2225355.697,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  19:00:00,22.6125,90449.9908,25.52073477,23.9997103,24.76022253,0,331.773885,23.9997103,0.008636001,45.17142408,0,0,0,489.4478139,1762012.13,413.2880301,1487836.909,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  20:00:00,21.2,120149.9878,25.17262562,23.99974915,24.58618739,0,263.0465323,23.99974915,0.008846956,46.27678952,0,0,0,404.511954,1456243.035,332.7730916,1197983.13,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  21:00:00,20.6,134999.9863,25.01574022,23.99973263,24.50773642,0,248.771324,23.99973263,0.009038523,47.2946141,0,0,0,389.9364349,1403771.166,313.4711621,1128496.183,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  22:00:00,19.85,120149.9878,24.89671169,23.99971221,24.44821195,0,235.5001266,23.99971221,0.009231257,48.33742183,0,0,0,374.4179858,1347904.749,293.9086383,1058071.098,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  23:00:00,19.0875,90449.9908,24.73938386,23.99973732,24.36956059,0,174.8871533,23.99973732,0.00956749,50.09016234,0,0,0,298.775321,1075591.156,226.9122904,816884.2453,0,0,335349.027
w-singletint-clear,west,clear panel, 02/01  24:00:00,18.525,44549.99547,24.59434675,23.99977035,24.29705855,0,132.5812387,23.99977035,0.009954562,52.08461742,0,0,0,245.8706121,885134.2034,179.882866,647578.3178,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  01:00:00,18.675,29699.99698,24.50108143,23.99979215,24.25043679,0,117.1713745,23.99979215,0.010350007,54.1541852,0,0,0,234.8810989,845571.9561,165.6954077,596503.4677,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  02:00:00,18.9,22949.99767,24.42836266,23.99980829,24.21408548,0,106.3276418,23.99980829,0.010694734,55.94846552,0,0,0,229.0229451,824482.6023,156.719574,564190.4664,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  03:00:00,18.9,14849.99849,24.3557734,23.99982659,24.17779999,0,95.35971969,23.99982659,0.010967008,57.34811748,0,0,0,218.3182582,785945.7295,145.7492634,524697.3482,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  04:00:00,18.9,14849.99849,24.29499314,23.99984166,24.1474174,0,86.81062221,23.99984166,0.011183864,58.46202366,0,0,0,209.5946411,754540.7081,137.1990273,493916.4982,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  05:00:00,18.9,14849.99849,24.2394545,23.99985437,24.11965444,0,79.29662466,23.99985437,0.011361434,59.37355779,0,0,0,201.3194582,724750.0495,129.6847504,466865.1015,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  06:00:00,16.0875,29699.99698,24.06874281,23.99993093,24.03433687,0,48.81755192,23.99993093,0.011393322,59.57454405,0,0,0,119.2294145,429225.8921,75.91643266,273299.1576,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  07:00:00,12.3375,59399.99396,23.88615291,24.00007444,23.94311367,0,44.7750847,24.00007444,0.011050343,57.90652448,0,0,0,63.8271506,229777.7422,40.94071827,147386.5858,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  08:00:00,10.0375,75599.99231,23.81099107,24.00046962,23.90573034,0,40.81236858,24.00046962,0.010496756,55.09435891,0,0,0,27.19105206,97887.78741,18.08315113,65099.34406,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  09:00:00,9.0875,59399.99396,23.81744567,23.80262467,23.81003517,0,19.0907177,23.80262467,0.009901228,52.67085291,0,0,0,0,0,0,0,11802.07363,3.278353785,335349.027
w-singletint-clear,west,clear panel, 02/02  10:00:00,7.8375,59399.99396,23.88223515,23.66582589,23.77403052,0,35.00235624,23.66582589,0.009270782,49.85637675,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  11:00:00,7.2,37799.99615,23.99523882,23.61120807,23.80322345,0,43.24015133,23.61120807,0.008669418,46.85913421,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  12:00:00,7.8875,37799.99615,24.27543843,23.87269308,24.07406575,0,50.23800245,23.87269308,0.008155476,43.43151401,0,0,0,3.580490147,12889.76453,2.925891929,10533.21094,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  13:00:00,8.9875,37799.99615,24.45536949,23.99760375,24.22648662,0,63.95280724,23.99760375,0.007730394,40.83228601,0,0,0,38.33311915,137999.2289,32.28871889,116239.388,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  14:00:00,9.4,37799.99615,24.54048096,24.00031568,24.27039832,0,78.92777722,24.00031568,0.00740124,39.05335192,0,0,0,59.1160638,212817.8297,51.16311931,184187.2295,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  15:00:00,8.7125,37799.99615,24.40731974,24.00014971,24.20373472,0,52.08824593,24.00014971,0.007185082,37.91174818,0,0,0,21.25344207,76512.39145,18.66260953,67185.3943,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  16:00:00,8.675,37799.99615,24.5904131,24.00025382,24.29533346,0,89.52705262,24.00025382,0.007004688,36.97027441,0,0,0,62.49272576,224973.8127,55.8217801,200958.4084,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  17:00:00,8.2125,37799.99615,24.55576777,24.00023275,24.27800026,0,93.44523767,24.00023275,0.006876523,36.30129145,0,0,0,62.09120672,223528.3442,55.96914074,201488.9067,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  18:00:00,7.425,37799.99615,24.33818703,24.00011548,24.16915126,0,75.21109251,24.00011548,0.006796601,35.90678964,0,0,0,34.62676255,124656.3452,31.27659216,112595.7318,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  19:00:00,6.5125,90449.9908,23.83054538,23.723562,23.77705369,0,33.83493526,23.723562,0.006712437,36.07555118,0,0,0,0,0,0,0,13059.45942,3.627627617,335349.027
w-singletint-clear,west,clear panel, 02/02  20:00:00,5.7875,120149.9878,23.4953257,23.36767349,23.4314996,0,40.97994631,23.36767349,0.00668849,36.75177153,0,0,0,0,0,0,0,12100.72931,3.361313697,335349.027
w-singletint-clear,west,clear panel, 02/02  21:00:00,5.6,134999.9863,23.27340531,23.19762976,23.23551753,0,50.12354647,23.19762976,0.006712765,37.27751622,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  22:00:00,5.6,120149.9878,23.11034206,23.11282318,23.11158262,0,49.57812773,23.11282318,0.006730018,37.58815765,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/02  23:00:00,5.225,90449.9908,22.85636433,22.77309738,22.81473086,0,33.90811918,22.77309738,0.006781129,38.67365922,0,0,0,0,0,0,0,24831.13164,6.897536565,335349.027
w-singletint-clear,west,clear panel, 02/02  24:00:00,5.375,44549.99547,22.55714603,22.38261912,22.46988258,0,34.22497349,22.38261912,0.006825461,39.85709963,0,0,0,0,0,0,0,13042.78341,3.622995391,335349.027
w-singletint-clear,west,clear panel, 02/03  01:00:00,5.6,29699.99698,22.28657415,22.10397405,22.1952741,0,36.65770638,22.10397405,0.006835885,40.57413061,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  02:00:00,5.6,22949.99767,22.03362799,21.86551905,21.94957352,0,35.46688443,21.86551905,0.006822777,41.0750858,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  03:00:00,5.6,14849.99849,21.79899611,21.64928897,21.72414254,0,34.0998002,21.64928897,0.006838304,41.68902907,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  04:00:00,5.6,14849.99849,21.57235004,21.44027412,21.50631208,0,32.51152188,21.44027412,0.00688665,42.5052242,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  05:00:00,5.9125,14849.99849,21.37245853,21.26880618,21.32063235,0,30.29404141,21.26880618,0.006944918,43.31342118,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  06:00:00,6.1,29699.99698,21.19999542,21.13506564,21.16753053,0,27.49778058,21.13506564,0.006990846,43.92826608,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  07:00:00,6.1,59399.99396,21.11895139,21.20647647,21.16271393,0,35.80497414,21.20647647,0.006990786,43.74662856,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  08:00:00,6.475,75599.99231,21.15647698,21.35676268,21.25661983,0,35.41738512,21.35676268,0.00693265,43.00572605,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  09:00:00,7.0125,59399.99396,21.23938826,21.27785852,21.25862339,0,17.42256751,21.27785852,0.006888979,42.94422183,0,0,0,0,0,0,0,10967.02287,3.046395242,335349.027
w-singletint-clear,west,clear panel, 02/03  10:00:00,7.2,59399.99396,21.37103034,21.28177423,21.32640228,0,24.8847486,21.28177423,0.006838279,42.64840364,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  11:00:00,7.8875,37799.99615,21.53553237,21.36812448,21.45182843,0,21.9181587,21.36812448,0.00678515,42.1132362,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  12:00:00,8.675,37799.99615,21.81015705,21.66308289,21.73661997,0,22.98532084,21.66308289,0.006796414,41.40141628,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  13:00:00,9.5875,37799.99615,22.14727664,22.02259417,22.0849354,0,23.35803597,22.02259417,0.006877861,40.94045655,0,0,0,3.542007915,12751.22849,3.042173181,10951.82345,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  14:00:00,10,37799.99615,22.76345183,22.54876257,22.6561072,0,39.45435698,22.54876257,0.007004857,40.33392109,0,0,0,16.46648468,59279.34484,14.17995442,51047.83591,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  15:00:00,10.6875,37799.99615,23.14616774,23.02530089,23.08573432,0,29.75732534,23.02530089,0.007136029,39.86955278,0,0,0,10.78981786,38843.3443,9.357431598,33686.75375,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  16:00:00,11.7875,37799.99615,23.45069039,23.45691246,23.45380143,0,20.50072104,23.45691246,0.007331294,39.87796398,0,0,0,7.39040806,26605.46902,6.434677218,23164.83798,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  17:00:00,11.8875,37799.99615,23.50833818,23.72043239,23.61438529,0,8.581571558,23.72043239,0.007626803,40.78752558,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  18:00:00,11.325,37799.99615,23.4127984,23.76032836,23.58656338,0,11.52517267,23.76032836,0.007956618,42.41136327,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  19:00:00,11.1,90449.9908,23.04093081,23.50884303,23.27488692,3.233495668,0.036705683,23.50884303,0.008198577,44.38227998,0,0,0,0,0,0,0,10692.67134,2.970186483,335349.027
w-singletint-clear,west,clear panel, 02/03  20:00:00,10.7875,120149.9878,22.85768788,23.28960814,23.07364801,0,7.100459248,23.28960814,0.008405695,46.10976729,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  21:00:00,10.225,134999.9863,22.76204424,23.25280544,23.00742484,0,15.05004789,23.25280544,0.008581228,47.19327928,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  22:00:00,10,120149.9878,22.70361333,23.25005907,22.9768362,0,17.23747531,23.25005907,0.00870776,47.93575643,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/03  23:00:00,10,90449.9908,22.57646796,23.01089621,22.79368208,1.253084323,3.98974265,23.01089621,0.008865855,49.55688751,0,0,0,0,0,0,0,11493.10531,3.192529252,335349.027
w-singletint-clear,west,clear panel, 02/03  24:00:00,10.375,44549.99547,22.40568339,22.70924633,22.55746486,1.581743046,1.056542178,22.70924633,0.009023505,51.37375258,0,0,0,0,0,0,0,10264.7959,2.851332194,335349.027
w-singletint-clear,west,clear panel, 02/04  01:00:00,9.85,35099.99643,22.22330729,22.45180379,22.33755554,0,3.623385107,22.45180379,0.009073633,52.50171638,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  02:00:00,8.7125,35099.99643,21.99573237,22.11802292,22.05687765,0,9.341403373,22.11802292,0.008991148,53.1180402,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  03:00:00,6.925,14849.99849,21.70432081,21.73131741,21.71781911,0,15.3752232,21.73131741,0.008783055,53.17718842,0,0,0,0,0,0,0,10618.6934,2.949637057,335349.027
w-singletint-clear,west,clear panel, 02/04  04:00:00,5.7875,14849.99849,21.40357665,21.34385019,21.37371342,0,22.98739961,21.34385019,0.008452729,52.41912865,0,0,0,0,0,0,0,12190.91484,3.386365232,335349.027
w-singletint-clear,west,clear panel, 02/04  05:00:00,5.225,14849.99849,21.12982131,21.04416255,21.08699193,0,25.52947065,21.04416255,0.008097399,51.19025317,0,0,0,0,0,0,0,23657.42882,6.571508005,335349.027
w-singletint-clear,west,clear panel, 02/04  06:00:00,4.625,14849.99849,20.89658609,20.99952706,20.94805657,5.301966859,2.521904868,20.99952706,0.00776081,49.27458858,0,0,0,0,0,0,0,161956.9171,44.98803253,335349.027
w-singletint-clear,west,clear panel, 02/04  07:00:00,4.4,55349.99437,20.73634049,21.00009548,20.86821799,24.90837157,0,21.00009548,0.007408241,47.10801714,0,0,0,0,0,0,0,247758.484,68.82180111,335349.027
w-singletint-clear,west,clear panel, 02/04  08:00:00,4.4,55349.99437,20.70207308,21.0001072,20.85109014,7.542113593,0,21.0001072,0.007003061,44.60485206,0,0,0,0,0,0,0,184987.6766,51.38546573,335349.027
w-singletint-clear,west,clear panel, 02/04  09:00:00,4.4,75599.99231,20.85114007,20.97840975,20.91477491,0,43.68894386,20.97840975,0.006587295,42.08329521,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  10:00:00,4.0875,75599.99231,20.89610332,21.00043552,20.94826942,0,6.670794652,21.00043552,0.006180356,39.49459335,0,0,0,0,0,0,0,142532.1723,39.59227008,335349.027
w-singletint-clear,west,clear panel, 02/04  11:00:00,3.525,55349.99437,20.97647474,21.00008312,20.98827893,15.74228692,0.41735518,21.00008312,0.005815186,37.19766806,0,0,0,0,0,0,0,238648.5372,66.29126035,335349.027
w-singletint-clear,west,clear panel, 02/04  12:00:00,3.675,44549.99547,21.29494512,21.00089418,21.14791965,0,37.34813726,21.00089418,0.005532184,35.3797134,0,0,0,0,0,0,0,45937.7713,12.76049203,335349.027
w-singletint-clear,west,clear panel, 02/04  13:00:00,4.5875,44549.99547,21.56723936,21.205018,21.38612868,0,51.7902794,21.205018,0.00526591,33.26199848,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  14:00:00,5,44549.99547,21.8089323,21.4759699,21.6424511,0,48.74196244,21.4759699,0.004994532,31.02112097,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  15:00:00,5,44549.99547,22.10105116,21.75698115,21.92901615,0,52.13489877,21.75698115,0.004767916,29.12659787,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  16:00:00,4.625,44549.99547,22.1337514,21.81990758,21.97682949,0,46.66363438,21.81990758,0.004592751,27.96501729,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  17:00:00,4.4,44549.99547,22.03532419,21.70690831,21.87111625,0,46.08862594,21.70690831,0.004503876,27.61806955,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  18:00:00,4.4,44549.99547,21.77459839,21.5756563,21.67512735,0,45.40775413,21.5756563,0.004513936,27.90285675,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/04  19:00:00,4.0875,114749.9883,21.29994991,21.23088292,21.26541642,0,30.51596705,21.23088292,0.004566282,28.84618675,0,0,0,0,0,0,0,23419.21114,6.505336427,335349.027
w-singletint-clear,west,clear panel, 02/04  20:00:00,3.9,134999.9863,21.02548825,21.01686807,21.02117816,0,41.35370374,21.01686807,0.004713837,30.17522582,0,0,0,0,0,0,0,16247.17044,4.513102899,335349.027
w-singletint-clear,west,clear panel, 02/04  21:00:00,3.9,134999.9863,20.87664416,20.9819774,20.92931078,0,43.27850397,20.9819774,0.004882529,31.33293034,0,0,0,0,0,0,0,15154.26148,4.209517079,335349.027
w-singletint-clear,west,clear panel, 02/04  22:00:00,3.9,134999.9863,20.75798308,20.99805142,20.87801725,0,18.68391537,20.99805142,0.004942098,31.6925751,0,0,0,0,0,0,0,106149.4999,29.4859722,335349.027
w-singletint-clear,west,clear panel, 02/04  23:00:00,3.9,114749.9883,20.5846706,20.99998989,20.79233024,34.03349541,0,20.99998989,0.004937511,31.6596172,1,0,0,0,0,0,0,294664.1894,81.85116373,335349.027
w-singletint-clear,west,clear panel, 02/04  24:00:00,3.9,55349.99437,20.39859101,21.00006283,20.69932692,67.68978435,0,21.00006283,0.004923076,31.56764772,1,0,0,0,0,0,0,415693.3905,115.4703863,335349.027
w-singletint-clear,west,clear panel, 02/05  01:00:00,3.9,35099.99643,20.26415851,21.00006704,20.63211278,70.31717878,0,21.00006704,0.004936038,31.65009707,1,0,0,0,0,0,0,425091.0883,118.0808579,335349.027
w-singletint-clear,west,clear panel, 02/05  02:00:00,4.2125,35099.99643,20.16671677,21.00007283,20.5833948,82.01127242,0,21.00007283,0.004976151,31.90525187,1,0,0,0,0,0,0,457923.0863,127.2008573,335349.027
w-singletint-clear,west,clear panel, 02/05  03:00:00,4.4,14849.99849,20.07964303,21.00008292,20.53986298,94.12811764,0,21.00008292,0.005010798,32.10550817,1,0,0,0,0,0,0,495980.8371,137.7724548,335349.027
w-singletint-clear,west,clear panel, 02/05  04:00:00,4.4,14849.99849,20.00359268,21.00009363,20.50184316,105.7336048,0,21.00009363,0.005038981,32.29271148,1,0,0,0,0,0,0,537750.1223,149.375034,335349.027
w-singletint-clear,west,clear panel, 02/05  05:00:00,3.7125,14849.99849,19.90935648,21.00010043,20.45472846,123.6596652,0,21.00010043,0.005077754,32.55135761,1,0,0,0,0,0,0,622841.4179,173.011505,335349.027
w-singletint-clear,west,clear panel, 02/05  06:00:00,2.9875,14849.99849,19.81605328,21.00010547,20.40807938,142.1748405,0,21.00010547,0.005154775,33.04103541,1,0,0,0,0,0,0,711227.1235,197.5630899,335349.027
w-singletint-clear,west,clear panel, 02/05  07:00:00,2.8,55349.99437,19.75954972,21.00010831,20.37982902,155.4056375,0,21.00010831,0.005200351,33.35158312,1,0,0,0,0,0,0,764485.8964,212.3571935,335349.027
w-singletint-clear,west,clear panel, 02/05  08:00:00,2.8,55349.99437,19.81330172,21.00008593,20.40669383,127.5157698,0,21.00008593,0.005161061,33.11411879,1,0,0,0,0,0,0,664094.2698,184.4706305,335349.027
w-singletint-clear,west,clear panel, 02/05  09:00:00,3.1125,75599.99231,20.0653576,21.00004504,20.53270132,52.35586514,0,21.00004504,0.005094424,32.71050397,1,0,0,0,0,0,0,384249.3492,106.7359303,335349.027
w-singletint-clear,west,clear panel, 02/05  10:00:00,3.3,75599.99231,20.19726708,21.00004434,20.59865571,68.91124843,0,21.00004434,0.005004946,32.17263286,1,0,0,0,0,0,0,438376.7515,121.7713199,335349.027
w-singletint-clear,west,clear panel, 02/05  11:00:00,3.3,55349.99437,20.30631208,21.00004004,20.65317606,85.43026543,0,21.00004004,0.004937661,31.75545553,1,0,0,0,0,0,0,498004.0392,138.3344553,335349.027
w-singletint-clear,west,clear panel, 02/05  12:00:00,3.3,44549.99547,20.4713902,21.00003332,20.73571176,62.15811268,0,21.00003332,0.004897316,31.49802609,1,0,0,0,0,0,0,414197.5878,115.0548855,335349.027
w-singletint-clear,west,clear panel, 02/05  13:00:00,3.3,44549.99547,20.55904977,21.00002835,20.77953906,52.84625106,0,21.00002835,0.004856967,31.24053626,1,0,0,0,0,0,0,380714.4406,105.7540113,335349.027
w-singletint-clear,west,clear panel, 02/05  14:00:00,3.3,44549.99547,20.64444906,21.00001571,20.82223238,45.39022749,0,21.00001571,0.004853469,31.19877085,1,0,0,0,0,0,0,354051.4487,98.34762464,335349.027
w-singletint-clear,west,clear panel, 02/05  15:00:00,3.3,44549.99547,20.70806466,21.0000086,20.85403663,40.81807901,0,21.0000086,0.004878561,31.34710221,0,0,0,0,0,0,0,337667.126,93.7964239,335349.027
w-singletint-clear,west,clear panel, 02/05  16:00:00,3.3,44549.99547,20.684154,21.0000114,20.8420827,45.26298316,0,21.0000114,0.00490136,31.49244681,0.75,0,0,0,0,0,0,353667.7098,98.24103049,335349.027
w-singletint-clear,west,clear panel, 02/05  17:00:00,3.3,44549.99547,20.81684647,21.00001743,20.90843195,30.73259624,0,21.00001743,0.004898974,31.49684286,0,0,0,0,0,0,0,301150.456,83.65290446,335349.027
w-singletint-clear,west,clear panel, 02/05  18:00:00,2.9875,44549.99547,20.70349249,21.00001501,20.85175375,22.29808844,0,21.00001501,0.004893105,31.4908116,0.25,0,0,0,0,0,0,279937.4678,77.76040772,335349.027
w-singletint-clear,west,clear panel, 02/05  19:00:00,2.8,114749.9883,20.32343653,21.00003167,20.6617341,58.04770812,0,21.00003167,0.004905192,31.59940565,1,0,0,0,0,0,0,414099.6981,115.0276939,335349.027
w-singletint-clear,west,clear panel, 02/05  20:00:00,2.8,134999.9863,20.18227727,21.00002741,20.59115234,53.20256071,0,21.00002741,0.004985605,32.14533486,1,0,0,0,0,0,0,396596.2866,110.1656352,335349.027
w-singletint-clear,west,clear panel, 02/05  21:00:00,2.8,134999.9863,20.118713,21.00002514,20.55936907,45.23525914,0,21.00002514,0.005097068,32.87036375,1,0,0,0,0,0,0,367796.2675,102.1656299,335349.027
w-singletint-clear,west,clear panel, 02/05  22:00:00,2.8,134999.9863,20.05776853,21.00004814,20.52890833,63.53782771,0,21.00004814,0.005116527,33.0152722,1,0,0,0,0,0,0,433601.55,120.444875,335349.027
w-singletint-clear,west,clear panel, 02/05  23:00:00,2.425,114749.9883,19.93108819,21.00009277,20.46559048,121.1130803,0,21.00009277,0.005088774,32.84979907,1,0,0,0,0,0,0,651862.0001,181.0727778,335349.027
w-singletint-clear,west,clear panel, 02/05  24:00:00,2.2,55349.99437,19.80431236,21.00012726,20.40221981,160.0516192,0,21.00012726,0.005038118,32.54551074,1,0,0,0,0,0,0,798534.1241,221.8150345,335349.027
w-singletint-clear,west,clear panel, 02/06  01:00:00,1.8875,29699.99698,19.71416207,21.00013927,20.35715067,165.012817,0,21.00013927,0.005021884,32.47369481,1,0,0,0,0,0,0,825608.2313,229.3356198,335349.027
w-singletint-clear,west,clear panel, 02/06  02:00:00,1.7,22949.99767,19.63976897,21.00015403,20.3199615,179.5272002,0,21.00015403,0.005037686,32.58712837,1,0,0,0,0,0,0,883411.0598,245.3919611,335349.027
w-singletint-clear,west,clear panel, 02/06  03:00:00,1.325,14849.99849,19.55950202,21.00017187,20.27983694,196.6127658,0,21.00017187,0.00504096,32.60810229,1,0,0,0,0,0,0,955922.7984,265.5341107,335349.027
w-singletint-clear,west,clear panel, 02/06  04:00:00,0.7875,14849.99849,19.48386046,21.00019667,20.24202857,213.1895242,0,21.00019667,0.005009941,32.40900204,1,0,0,0,0,0,0,1031284.014,286.4677816,335349.027
w-singletint-clear,west,clear panel, 02/06  05:00:00,0.6,14849.99849,19.43428438,21.00021297,20.21724867,223.1835901,0,21.00021297,0.004945163,31.99323214,1,0,0,0,0,0,0,1072620.167,297.9500465,335349.027
w-singletint-clear,west,clear panel, 02/06  06:00:00,0.225,29699.99698,19.38654362,21.00022531,20.19338447,233.4540388,0,21.00022531,0.004864605,31.49552388,1,0,0,0,0,0,0,1120520.54,311.2557055,335349.027
w-singletint-clear,west,clear panel, 02/06  07:00:00,-0.375,59399.99396,19.38455038,21.00019759,20.19237398,206.6173265,0,21.00019759,0.004724486,30.60661113,1,0,0,0,0,0,0,1041531.962,289.314434,335349.027
w-singletint-clear,west,clear panel, 02/06  08:00:00,-0.6,75599.99231,19.46674797,21.00015448,20.23345123,181.0554159,0,21.00015448,0.004497396,29.16397432,1,0,0,0,0,0,0,956149.3829,265.5970508,335349.027
w-singletint-clear,west,clear panel, 02/06  09:00:00,0.15,59399.99396,19.58235918,21.0001415,20.29125034,201.8246596,0,21.0001415,0.004267716,27.6951622,1,0,0,0,0,0,0,1008677.075,280.1880765,335349.027
w-singletint-clear,west,clear panel, 02/06  10:00:00,1.975,59399.99396,19.89461892,21.00010386,20.44736139,149.6500325,0,21.00010386,0.004039185,26.23783563,1,0,0,0,0,0,0,766870.3683,213.0195467,335349.027
w-singletint-clear,west,clear panel, 02/06  11:00:00,2.8,37799.99615,20.16055634,21.00007567,20.58031601,117.5407397,0,21.00007567,0.003835427,24.9317751,1,0,0,0,0,0,0,626902.9221,174.1397006,335349.027
w-singletint-clear,west,clear panel, 02/06  12:00:00,3.8,37799.99615,20.40135608,21.00005955,20.70070781,77.49449501,0,21.00005955,0.003669866,23.84724565,1,0,0,0,0,0,0,453093.9243,125.8594234,335349.027
w-singletint-clear,west,clear panel, 02/06  13:00:00,5.15,37799.99615,20.60401332,21.00004449,20.80202891,47.10182348,0,21.00004449,0.003533579,22.94394349,1,0,0,0,0,0,0,303741.6325,84.3726757,335349.027
w-singletint-clear,west,clear panel, 02/06  14:00:00,6.6,37799.99615,21.19144526,21.0945944,21.14301983,4.58376663,21.42139332,21.0945944,0.003447448,22.22379981,0.5,0,0,0,0,0,0,61130.09788,16.98058274,335349.027
w-singletint-clear,west,clear panel, 02/06  15:00:00,7.2,37799.99615,22.99811924,22.43778333,22.71795128,0,85.82543092,22.43778333,0.003394545,20.15471227,0,0,0,22.66662467,81599.84881,22.66662467,81599.84881,7073.60275,1.964889653,335349.027
w-singletint-clear,west,clear panel, 02/06  16:00:00,8.2625,37799.99615,25.4696213,23.97225315,24.72093723,0,329.3116609,23.97225315,0.003392857,18.32091491,0,0,0,287.2363095,1034050.714,287.2363095,1034050.714,10082.66905,2.800741403,335349.027
w-singletint-clear,west,clear panel, 02/06  17:00:00,7.8375,37799.99615,25.79253599,23.99971406,24.89612502,0,404.0533036,23.99971406,0.003478411,18.74238633,0,0,0,364.1226409,1310841.507,364.1226409,1310841.507,0,0,335349.027
w-singletint-clear,west,clear panel, 02/06  18:00:00,7.2,37799.99615,24.54530692,23.99987911,24.27259301,0,151.0922944,23.99987911,0.003579897,19.28589769,0,0,0,105.944921,381401.7156,105.944921,381401.7156,0,0,335349.027
w-singletint-clear,west,clear panel, 02/06  19:00:00,6.5125,90449.9908,23.51327702,23.61135956,23.56231829,0,19.20309776,23.61135956,0.003670909,20.24372129,0,0,0,0,0,0,0,43369.49517,12.04708199,335349.027
w-singletint-clear,west,clear panel, 02/06  20:00:00,5.4125,120149.9878,23.00642129,23.03220465,23.01931297,0,24.29420438,23.03220465,0.003778779,21.57617798,0,0,0,0,0,0,0,51658.12987,14.34948052,335349.027
w-singletint-clear,west,clear panel, 02/06  21:00:00,5,134999.9863,22.69105935,22.68746337,22.68926136,0,42.64233708,22.68746337,0.003875636,22.59103155,0,0,0,0,0,0,0,11391.18145,3.16421707,335349.027
w-singletint-clear,west,clear panel, 02/06  22:00:00,4.625,120149.9878,22.45163791,22.47149111,22.46156451,0,48.75693256,22.47149111,0.003963194,23.40282783,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/06  23:00:00,4.4,90449.9908,22.1623686,22.07535803,22.11886332,0,36.38585148,22.07535803,0.004052636,24.49710379,0,0,0,0,0,0,0,15274.56709,4.242935303,335349.027
w-singletint-clear,west,clear panel, 02/06  24:00:00,4.4,44549.99547,21.8336418,21.65916152,21.74640166,0,34.8767573,21.65916152,0.00413634,25.61753507,0,0,0,0,0,0,0,12510.45118,3.475125327,335349.027
w-singletint-clear,west,clear panel, 02/07  01:00:00,3.4,29699.99698,21.49137128,21.25543779,21.37340454,0,43.21422281,21.25543779,0.004266711,27.07253481,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  02:00:00,2.8,22949.99767,21.18045659,21.00171413,21.09108536,0,31.78656307,21.00171413,0.004455404,28.70163852,0,0,0,0,0,0,0,81642.61489,22.67850414,335349.027
w-singletint-clear,west,clear panel, 02/07  03:00:00,2.8,14849.99849,20.95369259,20.99999127,20.97684193,5.071938888,2.751825209,20.99999127,0.004601949,29.62333061,0,0,0,0,0,0,0,213061.7414,59.18381705,335349.027
w-singletint-clear,west,clear panel, 02/07  04:00:00,1.7375,14849.99849,20.73641352,20.99999883,20.86820618,33.37372941,0,20.99999883,0.004743557,30.49754865,0.5,0,0,0,0,0,0,356528.1747,99.0356041,335349.027
w-singletint-clear,west,clear panel, 02/07  05:00:00,1.1,14849.99849,20.5453983,21.00002201,20.77271016,53.8997625,0,21.00002201,0.004883467,31.35869843,1,0,0,0,0,0,0,449490.3044,124.8584179,335349.027
w-singletint-clear,west,clear panel, 02/07  06:00:00,1.475,29699.99698,20.40224631,21.00003747,20.70114189,64.23123147,0,21.00003747,0.0050186,32.20747309,1,0,0,0,0,0,0,475613.0698,132.1147416,335349.027
w-singletint-clear,west,clear panel, 02/07  07:00:00,1.7,59399.99396,20.34678267,21.00002546,20.67340407,37.28527982,0,21.00002546,0.005084519,32.64750923,1,0,0,0,0,0,0,371932.9858,103.3147183,335349.027
w-singletint-clear,west,clear panel, 02/07  08:00:00,1.7,75599.99231,20.3656051,21.00002662,20.68281586,21.89956076,0,21.00002662,0.005041152,32.38338422,1,0,0,0,0,0,0,316552.6012,87.9312781,335349.027
w-singletint-clear,west,clear panel, 02/07  09:00:00,2.0125,59399.99396,20.42577814,21.00003958,20.71290886,57.75115698,0,21.00003958,0.004973612,31.93303665,1,0,0,0,0,0,0,436451.5173,121.2365326,335349.027
w-singletint-clear,west,clear panel, 02/07  10:00:00,2.575,59399.99396,20.65281433,21.00003998,20.82642716,40.02038376,0,21.00003998,0.004892796,31.42595916,0.75,0,0,0,0,0,0,355905.7566,98.86271016,335349.027
w-singletint-clear,west,clear panel, 02/07  11:00:00,3.4875,37799.99615,20.93689756,21.00002924,20.9684634,19.43584343,0,21.00002924,0.00478846,30.77253926,0,0,0,0,0,0,0,254725.7209,70.75714468,335349.027
w-singletint-clear,west,clear panel, 02/07  12:00:00,4.2125,37799.99615,21.18999514,21.00000914,21.09500214,0,19.41842916,21.00000914,0.004719237,30.31218628,0,0,0,0,0,0,0,93371.42071,25.93650575,335349.027
w-singletint-clear,west,clear panel, 02/07  13:00:00,5.15,37799.99615,21.35255269,21.03940036,21.19597652,0,40.592469,21.03940036,0.004666642,29.89349783,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  14:00:00,5.9125,37799.99615,21.57766929,21.26455447,21.42111188,0,41.10711547,21.26455447,0.004629931,29.21696008,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  15:00:00,6.7875,37799.99615,22.21389976,21.79990573,22.00690274,0,60.08159413,21.79990573,0.004608824,28.12757795,0,0,0,12.06941069,43449.87847,12.06941069,43449.87847,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  16:00:00,7.8875,37799.99615,23.06694853,22.67177981,22.86936417,0,73.68371642,22.67177981,0.004630142,26.7780135,0,0,0,24.25714532,87325.72315,24.25714532,87325.72315,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  17:00:00,8.3,37799.99615,22.65683284,22.74438708,22.70060996,0,15.20132092,22.74438708,0.004752912,27.35312458,0,0,0,0,0,0,0,10733.73055,2.981591818,335349.027
w-singletint-clear,west,clear panel, 02/07  18:00:00,7.9875,37799.99615,22.44603329,22.57690204,22.51146766,0,23.51653962,22.57690204,0.004911932,28.54697922,0,0,0,0,0,0,0,11074.02424,3.076117845,335349.027
w-singletint-clear,west,clear panel, 02/07  19:00:00,7.1125,90449.9908,21.99311792,22.202837,22.09797746,0,7.755205416,22.202837,0.005037785,29.94847736,0,0,0,0,0,0,0,37190.02749,10.33056319,335349.027
w-singletint-clear,west,clear panel, 02/07  20:00:00,6.325,120149.9878,21.70155299,21.81087169,21.75621234,0,22.72425613,21.81087169,0.005179257,31.54683858,0,0,0,0,0,0,0,10884.81298,3.023559161,335349.027
w-singletint-clear,west,clear panel, 02/07  21:00:00,6.1,134999.9863,21.52457316,21.66024306,21.59240811,0,34.49692504,21.66024306,0.005322859,32.7237169,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  22:00:00,6.1,120149.9878,21.43073465,21.66123328,21.54598397,0,35.99781426,21.66123328,0.005500441,33.80355024,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/07  23:00:00,5.7875,90449.9908,21.23595273,21.37524717,21.30559995,0,18.41424085,21.37524717,0.005695683,35.61348555,0,0,0,0,0,0,0,23535.66185,6.537683846,335349.027
w-singletint-clear,west,clear panel, 02/07  24:00:00,4.85,44549.99547,20.94069056,21.0315672,20.98612888,2.555867767,5.497911381,21.0315672,0.005831117,37.20364599,0,0,0,0,0,0,0,112932.5002,31.37013894,335349.027
w-singletint-clear,west,clear panel, 02/08  01:00:00,4.775,29699.99698,20.73405112,21.000499,20.86727506,18.92418122,0,21.000499,0.005932484,37.90202293,0,0,0,0,0,0,0,214962.3921,59.71177558,335349.027
w-singletint-clear,west,clear panel, 02/08  02:00:00,5.375,22949.99767,20.60125622,21.00000955,20.80063289,26.74140365,0,21.00000955,0.006050498,38.64989004,0,0,0,0,0,0,0,225736.4027,62.70455631,335349.027
w-singletint-clear,west,clear panel, 02/08  03:00:00,5.9125,14849.99849,20.49162522,21.00000751,20.74581636,33.5241519,0,21.00000751,0.006175198,39.41388114,0,0,0,0,0,0,0,234236.5051,65.06569586,335349.027
w-singletint-clear,west,clear panel, 02/08  04:00:00,6.1,14849.99849,20.3930441,21.00002178,20.69653294,42.32016688,0,21.00002178,0.006278147,40.07451691,0,0,0,0,0,0,0,260316.2611,72.31007253,335349.027
